Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-02 23:33:00,35.56134,2.9803240000000004,1.1158635073572483,5.324074,2.60417,31.82869999999997,7412.1063889002535
2025-11-02 23:54:00,35.590275,2.141204,0.892698816095755,4.774309999999999,2.893515999999999,31.25,7412.1063889002535
2025-11-02 23:57:00,36.848955000000004,2.2569440000000007,0.889426526428361,4.97685,2.9513860000000003,30.9606,7412.1063889002535
2025-11-03 00:00:00,32.494215,2.4884259999999996,0.9503297588869752,5.0925910000000005,2.8356450000000004,29.80329999999998,7412.1063889002535
2025-11-03 00:03:00,30.41088,1.8807869999999998,0.8502148791642707,4.976851,3.385414000000001,29.803200000000004,7412.1063889002535
2025-11-03 00:06:00,35.30092500000001,1.7361110000000002,0.7778651624876121,4.976851,3.5011599999999996,29.803200000000004,7412.1063889002535
2025-11-03 00:09:00,34.013310000000004,1.475695,0.7006140782729315,4.947916,3.732641,30.9606,7412.1063889002535
2025-11-03 00:12:00,30.64236,1.273148,0.6887819077132296,4.89005,3.935182000000001,30.381899999999973,7412.1063889002535
2025-11-03 00:30:00,30.16493,1.7939809999999996,0.8246575416773844,5.005786,3.5011550000000007,30.671299999999974,7412.1063889002535
2025-11-03 00:33:00,35.590275,1.8229169999999995,0.8332097704764403,5.005786,3.472219000000001,31.25,7412.1063889002535
2025-11-03 00:36:00,34.548615,1.6493060000000002,0.7813728499732279,5.063661,3.7037050000000002,30.381899999999973,7412.1063889002535
2025-11-03 00:39:00,37.35532499999999,1.6203710000000004,0.7439103224476633,5.063656000000001,3.7037050000000002,31.828699999999998,7412.1063889002535
2025-11-03 01:03:00,33.260999999999996,1.5046299999999997,0.7371308648536977,5.063655999999999,3.848376,30.09250000000003,7412.1063889002535
2025-11-03 01:24:00,30.454285,0.6076389999999998,0.547728623080362,4.861116,4.745367,30.67130000000003,7412.1063889002535
2025-11-03 01:39:00,30.425345,0.7233789999999996,0.6165705159781761,4.918986,4.716437000000001,30.671299999999974,7412.1063889002535
2025-11-03 06:18:00,33.564814999999996,1.0127319999999997,0.6217159137802657,4.745371,4.079861,30.67130000000003,7412.1063889002535
2025-11-03 06:24:00,31.987845,0.9259259999999996,0.6861876723375017,5.758102999999999,5.324077000000001,30.671299999999974,7412.1063889002535
2025-11-03 06:30:00,32.50868,0.868055,0.6261732365697857,4.86111,4.427087,30.092600000000004,7412.1063889002535
2025-11-03 06:33:00,33.796295,0.868055,0.6261732365697857,4.890045,4.456022,31.53929999999997,7412.1063889002535
2025-11-03 06:36:00,31.22106,0.8969909999999999,0.6187984712341799,4.803241,4.311347,30.381899999999973,7412.1063889002535
2025-11-03 06:39:00,30.7147,1.070602,0.6639249004788362,4.62963,3.9351839999999996,30.092600000000004,7412.1063889002535
2025-11-03 06:42:00,32.002314999999996,1.0127309999999996,0.6217133375351844,4.716434,4.050922000000001,31.828700000000026,7412.1063889002535
2025-11-03 06:48:00,32.783564999999996,1.0995369999999998,0.6526670109838539,4.716435,3.9641200000000003,31.25,7412.1063889002535
2025-11-03 06:51:00,32.783564999999996,0.78125,0.5542489540822549,4.282407,3.8773150000000003,31.539300000000026,7412.156388900254
2025-11-03 06:54:00,35.069445,0.8391210000000004,0.5959976597150264,4.108797000000001,3.6747680000000003,30.9606,7412.206388900254
2025-11-03 06:57:00,35.098380000000006,0.78125,0.5727307598169156,4.079862,3.703704,30.671299999999974,7412.256388900254
2025-11-03 07:00:00,36.906825,0.78125,0.5727307598169156,4.0509260000000005,3.6747680000000003,31.25,7412.306388900254
2025-11-03 07:03:00,34.056715,0.78125,0.5727307598169156,4.108797000000001,3.7326390000000007,31.828700000000026,7412.356388900254
2025-11-03 07:06:00,34.056715,0.78125,0.5542483063143924,4.108797000000001,3.703704,30.9606,7412.406388900255
2025-11-03 07:09:00,33.275465,0.8680560000000002,0.6074521328200516,4.079861,3.616897,31.5394,7412.456388900255
2025-11-03 07:12:00,37.91956,0.8969909999999999,0.5585459050768972,4.108797,3.530093,30.382000000000005,7412.506388900255
2025-11-03 07:15:00,33.796295,0.78125,0.5727307598169156,4.079861,3.703703,32.11810000000003,7412.556388900255
2025-11-03 07:18:00,32.75463,0.8391200000000003,0.6144806538137912,4.311342,3.906251,30.671200000000027,7412.606388900255
2025-11-03 07:21:00,36.357060000000004,0.8680560000000002,0.6261717225647678,4.484953,4.0509260000000005,31.82869999999997,7412.6563889002555
2025-11-03 07:24:00,39.72801,0.9548610000000002,0.6605731006677339,4.658565,4.1377310000000005,32.117999999999995,7412.706388900256
2025-11-03 07:27:00,47.46817,1.0127310000000005,0.7023457081636236,5.150462000000001,4.600690999999999,32.98609999999999,7412.756388900256
2025-11-03 07:30:00,50.520835,0.9259260000000005,0.7040619973836597,5.266202,4.8611059999999995,34.14350000000002,7412.806388900256
2025-11-03 07:33:00,52.0978,0.8969899999999997,0.7092663749912866,5.208336999999999,4.8611070000000005,33.27539999999999,7412.856388900256
2025-11-03 07:36:00,54.91898,1.0416670000000003,0.7514027129024812,5.468753,4.947916,36.16900000000001,7412.906388900256
2025-11-03 07:39:00,52.86458,0.78125,0.6749179718565491,5.121533,4.918983,35.87960000000004,7412.956388900257
2025-11-03 07:51:00,68.77893499999999,-0.02893599999999985,,6.018516,8.333332,42.82400000000001,7413.156388900256
2025-11-03 07:54:00,60.31539,0.4050929999999999,0.905179532022508,6.799772999999999,8.10185,39.93059999999997,7413.206388900257
2025-11-03 07:57:00,65.20544,1.0127319999999997,1.0127320000200055,7.3784719999999995,7.378470000000001,39.351800000000026,7413.256388900257
2025-11-03 08:00:00,70.34143499999999,0.8391209999999996,0.9501713626285473,7.060181999999999,7.291671,41.95599999999996,7413.306388900257
2025-11-03 08:03:00,72.178815,0.8101849999999997,0.9343529260769957,6.944442,7.2048570000000005,42.534700000000015,7413.356388900257
2025-11-03 08:06:00,65.98669,0.9837959999999999,1.0819109977174814,7.667828,7.870372,41.95599999999999,7413.406388900257
2025-11-03 08:09:00,61.617475,1.0127319999999997,1.055542141423109,7.6678239999999995,7.754632000000001,38.773199999999974,7413.4563889002575
2025-11-03 08:12:00,56.712959999999995,0.9837959999999999,1.0405915652908508,7.7256979999999995,7.841432000000001,38.48380000000003,7413.506388900258
2025-11-03 08:15:00,61.328125,1.0127319999999997,1.041399048511364,7.667828,7.725695999999999,38.483799999999974,7413.556388900258
2025-11-03 08:18:00,65.98669,0.8680560000000002,1.0058021319276644,7.378477,7.667821000000001,40.798599999999965,7413.606388900258
2025-11-03 08:21:00,70.37037000000001,0.6365740000000004,0.9414948606436461,6.973380000000001,7.667825999999999,42.24540000000002,7413.656388900258
2025-11-03 08:24:00,61.617475,0.7233799999999997,1.0202126120674686,7.436337999999999,8.101848,40.21999999999997,7413.706388900258
2025-11-03 08:27:00,62.61574,1.157407,1.0985235472881039,8.101853,7.986116,38.194500000000005,7413.756388900259
2025-11-03 08:30:00,65.74073999999999,1.1284720000000004,1.142875982862748,8.391208,8.420136,39.930499999999995,7413.806388900259
2025-11-03 08:33:00,67.01389,1.157407,1.1861042765855576,8.535884,8.593747,40.798599999999965,7413.856388900259
2025-11-03 08:36:00,65.21991,1.1574080000000002,1.1282276682262051,8.391204,8.333336,39.6412,7413.906388900259
2025-11-03 08:39:00,67.795135,0.9259260000000005,1.0903399411125831,7.8993020000000005,8.246526,41.95609999999999,7413.956388900259
2025-11-03 08:42:00,67.795135,0.7233789999999996,0.9965135465969811,7.494216,8.101857,41.66669999999999,7414.0063889002595
2025-11-03 08:45:00,66.50752,0.6365739999999995,0.9643115871784963,7.378476,8.130792,41.37729999999999,7414.05638890026
2025-11-03 08:48:00,68.82233500000001,0.694445,1.0134679901672254,7.523151,8.246526,41.08789999999999,7414.10638890026
2025-11-03 08:51:00,67.520255,0.6076389999999998,0.9892697203531848,7.407406000000001,8.304397,41.95600000000002,7414.15638890026
2025-11-03 08:54:00,67.53472,0.7233789999999996,1.0436171406887669,7.5231460000000006,8.246527,42.82409999999999,7414.20638890026
2025-11-03 08:57:00,64.43866,0.8101850000000006,1.0491446416034402,7.783562,8.304397,41.087999999999965,7414.25638890026
2025-11-03 09:00:00,61.35706,0.8101850000000006,1.0736701389356316,7.783562,8.362267,40.509299999999996,7414.306388900261
2025-11-03 09:03:00,63.425925,0.8391200000000003,1.0284031142643233,7.725695999999999,8.130786,40.219899999999996,7414.356388900261
2025-11-03 09:06:00,68.83681,0.6365740000000004,0.9868519369890111,7.3206,8.130786,41.95600000000002,7414.406388900261
2025-11-03 09:09:00,67.795135,0.5497680000000003,0.9695438332124542,7.3206,8.333331999999999,41.95599999999996,7414.456388900261
2025-11-03 09:12:00,69.34317,0.6655100000000003,1.0173968008694794,7.494216000000001,8.304396,41.66660000000002,7414.506388900261
2025-11-03 09:15:00,63.179975,0.49189799999999995,0.9465959002188039,7.291666,8.420138,40.509299999999996,7414.5563889002615
2025-11-03 09:18:00,57.769095,0.7523150000000003,1.0263281236322057,7.783567,8.391202,39.64119999999997,7414.606388900262
2025-11-03 09:21:00,55.193865,0.7523150000000003,1.0263281236322048,7.754632,8.362267,39.3519,7414.656388900262
2025-11-03 09:24:00,54.412615,0.8101849999999997,1.0242897640122608,7.841432,8.304397,37.905100000000004,7414.706388900262
2025-11-03 09:27:00,56.72743,0.8101859999999999,0.9990837210124425,7.754631999999999,8.159726,37.90500000000003,7414.756388900262
2025-11-03 09:30:00,59.302665000000005,0.7233799999999997,0.9845512031273858,7.465276,8.043986,38.19449999999995,7414.806388900262
2025-11-03 09:33:00,61.385994999999994,0.6076389999999998,0.9450484347319912,7.378476,8.159727,39.0625,7414.856388900263
2025-11-03 09:36:00,64.97396,0.6076389999999998,0.9338309316994317,7.2627299999999995,8.015051,39.0625,7414.906388900263
2025-11-03 09:39:00,55.425345,0.8101859999999999,1.0614499775242534,7.841434,8.391208,39.64119999999997,7414.956388900263
2025-11-03 09:42:00,58.260994999999994,0.8680560000000002,0.9522229167918617,7.638890999999999,7.812494999999999,37.3263,7415.006388900263
2025-11-03 09:45:00,55.700230000000005,0.9259250000000003,1.0772431036649355,7.841438,8.159723,37.905100000000004,7415.056388900263
2025-11-03 09:48:00,51.30208,1.1284720000000004,1.0844930979870975,8.217594000000002,8.130792,36.16899999999998,7415.1063889002635
2025-11-03 09:51:00,55.94618,1.157407,1.0985235472881039,8.130788,8.015051,37.03699999999998,7415.156388900264
2025-11-03 09:54:00,56.71296,1.0995369999999998,1.0555396537250243,8.101853,8.015046,36.45830000000001,7415.206388900264
2025-11-03 09:57:00,56.71296,0.9259259999999996,1.0373633691720197,7.812503,8.043977,37.037000000000035,7415.256388900264
2025-11-03 10:00:00,57.479744999999994,0.8680560000000002,1.0448736956185651,7.696763,8.072917,38.48380000000003,7415.306388900264
2025-11-03 10:03:00,55.671295,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,37.615700000000004,7415.356388900264
2025-11-03 10:06:00,53.64583,0.9548609999999993,1.0528914031483279,7.812498,8.015047000000001,37.326400000000035,7415.406388900265
2025-11-03 10:09:00,55.439814999999996,1.0127319999999997,1.0695585265471845,7.841432999999999,7.957171,37.32639999999998,7415.456388900265
2025-11-03 10:12:00,57.20486,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,37.03699999999998,7415.506388900265
2025-11-03 10:15:00,56.17766,0.9259259999999996,1.077243656772004,7.8993079999999996,8.217592,36.74770000000001,7415.556388900265
2025-11-03 10:18:00,55.656825,0.8969909999999999,1.0216758783460422,7.928242999999999,8.188662,37.615700000000004,7415.606388900265
2025-11-03 10:21:00,54.644095,0.8969909999999999,1.0216712774152223,7.812503,8.072911999999999,36.747600000000034,7415.6563889002655
2025-11-03 10:24:00,54.12326,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,37.32639999999998,7415.706388900266
2025-11-03 10:27:00,54.12326,0.9837959999999999,1.0544804207972949,7.899308,8.043982,36.45830000000001,7415.756388900266
2025-11-03 10:30:00,49.493629999999996,0.9259259999999996,1.0507612180697712,7.870368,8.130782,36.45830000000001,7415.806388900266
2025-11-03 10:33:00,51.27315,0.9259259999999996,1.0238621788658966,7.870367999999999,8.072911999999999,37.32649999999995,7415.856388900266
2025-11-03 10:36:00,48.4375,0.8969909999999999,1.021671277415223,7.7256979999999995,7.9861070000000005,36.16890000000001,7415.906388900266
2025-11-03 10:39:00,52.32928,0.983797,1.0265879382389007,7.870373,7.9571760000000005,36.16899999999998,7415.956388900267
2025-11-03 10:42:00,49.739585,0.983797,1.0682542313310162,7.870373,8.043986,35.87959999999998,7416.006388900267
2025-11-03 10:45:00,53.11053,1.0127319999999997,1.055542141423109,7.928242999999999,8.015051,36.747600000000034,7416.056388900267
2025-11-03 10:48:00,51.808445,1.0127309999999996,1.0414034477705523,8.043978,8.101857,36.16890000000001,7416.106388900267
2025-11-03 10:51:00,53.370945,0.9837959999999999,1.0405963849594762,7.9282379999999995,8.043982,35.87959999999998,7416.156388900267
2025-11-03 10:54:00,48.46643,1.070602,1.056070949343554,7.870368,7.841436,35.87960000000004,7416.2063889002675
2025-11-03 10:57:00,46.93287,1.0416659999999993,1.0560679400232715,7.986113,8.015047000000001,36.74770000000001,7416.256388900268
2025-11-03 11:00:00,46.397565,1.0127309999999996,1.0555416274298128,7.9282379999999995,8.015047000000001,35.01159999999999,7416.306388900268
2025-11-03 11:03:00,56.221064999999996,1.0995369999999998,1.0703438028791086,8.015048,7.957181,36.16900000000004,7416.356388900268
2025-11-03 11:06:00,55.685765,1.0995369999999998,1.0850102332162435,8.072913,8.043986,36.74770000000001,7416.406388900268
2025-11-03 11:09:00,55.671295,0.9837959999999999,1.0682537031069081,7.9282379999999995,8.101852000000001,37.03710000000001,7416.456388900268
2025-11-03 11:12:00,56.19213,0.9259259999999996,1.0238621788658966,7.841432999999999,8.043977,37.3263,7416.506388900269
2025-11-03 11:15:00,57.769095,0.8969899999999997,1.0480933683674316,7.841437,8.159727,37.615700000000004,7416.556388900269
2025-11-03 11:18:00,55.96065,0.868055,1.0319507954213933,7.841437,8.188662,39.0625,7416.606388900269
2025-11-03 11:21:00,54.67303,0.868055,1.0319507954213933,7.754632000000001,8.101857,37.615700000000004,7416.656388900269
2025-11-03 11:24:00,51.31655,0.8969909999999999,1.0349338657051883,7.812503,8.101852000000001,37.32639999999998,7416.706388900269
2025-11-03 11:27:00,50.28935,0.9837959999999999,1.0682537031069081,7.957178,8.130792,37.03699999999998,7416.7563889002695
2025-11-03 11:30:00,51.31655,1.0127319999999997,1.041403957163599,7.986108,8.043986,36.74759999999998,7416.80638890027
2025-11-03 11:33:00,51.576965,1.0127319999999997,1.0271340604130181,7.986108,8.015046,36.168900000000036,7416.85638890027
2025-11-03 11:36:00,51.041664999999995,0.9259259999999996,1.0373633691720197,7.841438,8.072911999999999,35.59030000000001,7416.90638890027
2025-11-03 11:39:00,53.125,0.8969899999999997,1.0216753330124004,7.754627,8.015047000000001,37.037000000000035,7416.95638890027
2025-11-03 11:42:00,48.220479999999995,0.8101849999999997,0.9990831459893098,7.696757999999999,8.101852999999998,35.87959999999998,7417.00638890027
2025-11-03 11:45:00,42.80961,0.78125,0.9823369828489595,7.696757999999999,8.130787999999999,34.14359999999999,7417.056388900271
2025-11-03 11:48:00,39.453125,0.8969909999999999,0.9812381360181885,7.638893,7.812501999999999,33.27539999999999,7417.106388900271
2025-11-03 11:51:00,41.261575,0.8391209999999996,0.950166745096001,7.494212999999999,7.7256920000000004,33.85410000000002,7417.156388900271
2025-11-03 11:54:00,39.453125,1.0127319999999997,0.9385393524752409,7.436343,7.291671,32.40730000000002,7417.206388900271
2025-11-03 11:57:00,38.194445,0.9259259999999996,0.9259289999922653,7.2337929999999995,7.233797000000001,32.696799999999996,7417.256388900271
2025-11-03 12:00:00,37.644675,0.8969909999999999,0.9113849268251233,7.031248,7.060186999999999,32.98610000000002,7417.3063889002715
2025-11-03 12:03:00,41.015625,0.9259259999999996,0.881812012940797,6.857638,6.7708319999999995,33.275499999999965,7417.356388900272
2025-11-03 12:06:00,43.34491,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,34.14359999999999,7417.406388900272
2025-11-03 12:09:00,38.932289999999995,0.8969899999999997,0.9256245171732509,7.0312529999999995,7.089123,33.85420000000005,7417.456388900272
2025-11-03 12:12:00,41.52199,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,32.696799999999996,7417.506388900272
2025-11-03 12:15:00,37.152775,0.9837959999999999,0.9247169965251518,7.233798,7.1180520000000005,32.11809999999997,7417.556388900272
2025-11-03 12:18:00,42.288775,1.0416659999999993,0.9522225515437535,7.320603,7.146987000000001,33.85419999999999,7417.606388900273
2025-11-03 12:21:00,42.288775,1.070602,0.9657895430229605,7.233797999999999,7.031245999999999,32.407399999999996,7417.656388900273
2025-11-03 12:24:00,42.288775,1.0127319999999997,0.9076988890769415,7.089117999999999,6.886576,33.27540000000005,7417.706388900273
2025-11-03 12:27:00,39.453125,1.0416659999999993,0.9367472540640266,7.118053,6.915507,33.27550000000002,7417.756388900273
2025-11-03 12:30:00,43.070025,1.1284719999999995,0.9766636713430554,7.233793,6.944441,33.27550000000002,7417.806388900273
2025-11-03 12:33:00,39.221645,0.9548610000000002,0.9256250069140252,7.060187999999999,7.002317,33.275499999999965,7417.8563889002735
2025-11-03 12:36:00,39.699075,1.070602,0.9501671254014348,7.060187999999999,6.828706,32.9862,7417.906388900274
2025-11-03 12:39:00,39.467595,0.9837959999999999,0.9397258787253965,7.175922999999999,7.089117,32.407399999999996,7417.956388900274
2025-11-03 12:42:00,39.467595,1.1863419999999998,0.9697361092891306,7.349532999999999,6.944440999999999,32.986099999999965,7418.006388900274
2025-11-03 12:45:00,41.015625,1.0416659999999993,0.952227869783947,7.175922999999999,7.002317,32.40750000000003,7418.056388900274
2025-11-03 12:48:00,38.440395,1.0416659999999993,0.9522225515437535,7.204863,7.0312470000000005,32.9862,7418.106388900274
2025-11-03 12:51:00,38.94676,1.1284719999999995,0.9605594612713838,7.233793,6.9155109999999995,32.696799999999996,7418.156388900275
2025-11-03 12:54:00,37.152775,0.9548609999999993,0.9107670620199009,7.175927999999999,7.089117,31.828700000000026,7418.206388900275
2025-11-03 12:57:00,38.425925,0.868055,0.9107691588907109,6.973377,7.060182,32.69670000000002,7418.256388900275
2025-11-03 13:00:00,40.234375,0.9548610000000002,0.9256250069140252,7.031247,6.973376,32.407399999999996,7418.306388900275
2025-11-03 13:03:00,43.836805,0.9548609999999993,0.9403172725484399,7.233798,7.2048570000000005,32.98610000000002,7418.356388900275
2025-11-03 13:06:00,40.494789999999995,1.0127309999999996,0.9385336100737828,7.175928,7.0312470000000005,34.14350000000002,7418.4063889002755
2025-11-03 13:09:00,42.274305,1.0127309999999996,0.9385336100737828,7.2916680000000005,7.146987000000001,33.275499999999965,7418.456388900276
2025-11-03 13:12:00,44.35764,1.0995369999999998,0.979243964469441,7.378468000000001,7.146991000000001,33.56490000000002,7418.506388900276
2025-11-03 13:15:00,47.699650000000005,1.1284719999999995,1.039256519380699,7.523142999999999,7.349540999999999,34.72230000000002,7418.556388900276
2025-11-03 13:18:00,50.02894,1.1284720000000004,1.0083127538577479,7.552078,7.320606,35.01159999999999,7418.606388900276
2025-11-03 13:21:00,52.604164999999995,1.0995369999999998,1.0555396537250243,7.754633,7.667826,35.59019999999998,7418.656388900276
2025-11-03 13:24:00,53.370945,0.9837959999999999,1.0405915652908495,7.8125029999999995,7.928236999999999,35.59019999999998,7418.706388900277
2025-11-03 13:27:00,52.850115,1.0995369999999998,1.0555396537250243,8.072913,7.9861059999999995,35.01159999999999,7418.756388900277
2025-11-03 13:30:00,55.410880000000006,1.070602,1.099288069886919,8.217588,8.275466,36.45830000000001,7418.806388900277
2025-11-03 13:33:00,56.192130000000006,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,35.59029999999996,7418.856388900277
2025-11-03 13:36:00,56.698494999999994,1.0995369999999998,1.0995394999615666,8.101853,8.101856,36.45830000000001,7418.906388900277
2025-11-03 13:39:00,54.12326,1.0127310000000005,1.0555416274298124,7.986108,8.072917,37.03699999999998,7418.9563889002775
2025-11-03 13:42:00,52.054395,1.1284720000000004,1.0992831213870262,7.957178000000001,7.899305999999999,35.879700000000014,7419.006388900278
2025-11-03 13:45:00,51.302080000000004,0.9837959999999999,1.0265874238433295,7.899303,7.9861070000000005,35.87959999999998,7419.056388900278
2025-11-03 13:48:00,49.001735,1.0416659999999993,1.0416639999998438,7.928243,7.928237000000001,34.72219999999999,7419.106388900278
2025-11-03 13:51:00,53.11053,1.1284719999999995,1.0695584543630172,7.957172999999999,7.841431000000001,35.87969999999996,7419.156388900278
2025-11-03 13:54:00,55.7147,1.0416669999999995,1.0416694999664795,7.812498,7.812501,35.87969999999996,7419.206388900278
2025-11-03 13:57:00,53.616895,0.9548610000000002,1.0528914031483283,7.754627999999999,7.957177,36.45830000000001,7419.256388900279
2025-11-03 14:00:00,51.837385,0.9548609999999993,0.9976322504245486,7.7256979999999995,7.8124970000000005,35.59029999999996,7419.306388900279
2025-11-03 14:03:00,52.87905,0.9837959999999999,1.0265874238433284,7.812498000000001,7.899302,35.01159999999999,7419.356388900279
2025-11-03 14:06:00,49.508105,0.9259259999999996,1.0102441612526627,7.667828,7.841432,35.87960000000004,7419.406388900279
2025-11-03 14:09:00,48.206015,0.9837959999999999,1.0405915652908495,7.783568,7.899302,35.30090000000001,7419.456388900279
2025-11-03 14:12:00,51.056135,1.0995369999999998,1.0555396537250243,7.957178,7.870371,34.72219999999999,7419.5063889002795
2025-11-03 14:15:00,51.57697,1.1284720000000004,1.069558454363018,8.015048,7.899306,35.300899999999956,7419.55638890028
2025-11-03 14:18:00,51.591435000000004,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,36.16899999999998,7419.60638890028
2025-11-03 14:21:00,47.46817,0.9837959999999999,1.0405915652908495,7.8125029999999995,7.928236999999999,35.01159999999999,7419.65638890028
2025-11-03 14:24:00,47.699650000000005,1.0995369999999998,1.0254991496419803,7.870368,7.725691,35.59030000000001,7419.70638890028
2025-11-03 14:27:00,50.79572,0.9548609999999993,1.0255011058878292,7.754628,7.899307,34.72219999999999,7419.75638890028
2025-11-03 14:30:00,53.125,1.0127319999999997,1.0127320000085516,7.812498,7.812495999999999,36.16899999999998,7419.806388900281
2025-11-03 14:33:00,50.289355,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,35.879700000000014,7419.856388900281
2025-11-03 14:36:00,49.001735,1.0127309999999996,1.0555367617187417,7.8125029999999995,7.899302,35.300899999999956,7419.906388900281
2025-11-03 14:39:00,49.001735,1.0995369999999998,1.085005188476308,7.899303,7.870366000000001,35.59029999999996,7419.956388900281
2025-11-03 14:42:00,51.31655,1.0995369999999998,1.0555396537250243,7.957178,7.870371,35.87959999999998,7420.006388900281
2025-11-03 14:45:00,50.795715,0.9259259999999996,1.0238621788658966,7.7256979999999995,7.928242,36.16900000000004,7420.0563889002815
2025-11-03 14:48:00,51.57697,1.0127319999999997,1.0127320000085516,7.812503,7.812501,35.87959999999998,7420.106388900282
2025-11-03 14:51:00,54.67303,1.0416669999999995,1.0416694999664795,7.870367999999999,7.870371,35.87969999999996,7420.156388900282
2025-11-03 14:54:00,50.810185,0.9259259999999996,1.0238621788658966,7.812498000000001,8.015042000000001,35.30090000000001,7420.206388900282
2025-11-03 14:57:00,48.49537,0.9548610000000002,1.0528867089200824,7.725698,7.928236999999999,35.011600000000044,7420.256388900282
2025-11-03 15:00:00,47.4537,1.0127309999999996,1.0127315000245547,7.870368,7.870367,35.01159999999999,7420.306388900282
2025-11-03 15:03:00,49.78299,1.157407,1.0682491118241029,8.015048,7.841431000000001,35.011600000000044,7420.356388900283
2025-11-03 15:06:00,52.864585,1.070601,1.0116282408396378,7.928238,7.8124970000000005,36.16900000000004,7420.406388900283
2025-11-03 15:09:00,48.495365,0.9548610000000002,1.011628279001144,7.754627999999999,7.870367,35.87960000000004,7420.456388900283
2025-11-03 15:12:00,51.056135,1.070602,1.041399011459327,7.783568,7.725695999999999,35.30090000000001,7420.506388900283
2025-11-03 15:15:00,50.014465,0.9548610000000002,1.011628279001144,7.754627999999999,7.870367,35.59030000000001,7420.556388900283
2025-11-03 15:18:00,50.274879999999996,1.0416669999999995,1.041664499991504,7.7256979999999995,7.725691,35.30090000000001,7420.6063889002835
2025-11-03 15:21:00,51.57697,0.9548609999999993,0.9976371085085582,7.812498,7.899307,35.59029999999996,7420.656388900284
2025-11-03 15:24:00,49.24769,0.9548610000000002,0.99763225042455,7.783568,7.870367,35.59030000000001,7420.706388900284
2025-11-03 15:27:00,50.549769999999995,1.0416669999999995,1.02713156494336,7.696757999999999,7.667821000000001,35.011600000000044,7420.756388900284
2025-11-03 15:30:00,51.331019999999995,1.1284719999999995,1.0238652547319633,7.899303,7.6967609999999995,35.59019999999998,7420.806388900284
2025-11-03 15:33:00,49.508105,1.0995370000000007,1.0850051884763103,7.957174000000001,7.928236999999999,35.01150000000001,7420.856388900284
2025-11-03 15:36:00,44.60359,1.0416670000000003,1.027131564943359,7.899304000000001,7.870367,34.72220000000004,7420.906388900285
2025-11-03 15:39:00,46.440974999999995,1.070602,1.0116287223042926,7.957174,7.841432,34.72219999999999,7420.956388900285
2025-11-03 15:42:00,44.386575,1.1574080000000002,1.0528899306383288,7.957174,7.754626,35.01159999999999,7421.006388900285
2025-11-03 15:45:00,46.93287,1.157407,1.0682491118241018,7.957178000000001,7.783561,34.43280000000004,7421.056388900285
2025-11-03 15:48:00,50.24594999999999,1.070602,1.041399011459327,7.870368,7.812495999999999,36.45830000000001,7421.106388900285
2025-11-03 15:51:00,47.17882,0.9837959999999999,1.0265874238433295,7.899303,7.9861070000000005,35.59030000000001,7421.1563889002855
2025-11-03 15:54:00,48.741315,1.0995369999999998,1.085005188476308,7.986113,7.9571760000000005,35.01159999999999,7421.206388900286
2025-11-03 15:57:00,48.480900000000005,1.0416670000000003,1.070343748804467,8.015044,8.072917,36.16899999999998,7421.256388900286
2025-11-03 16:00:00,44.34317,1.1284720000000004,1.0844930979870975,8.072914,7.986111999999999,34.43289999999996,7421.306388900286
2025-11-03 16:03:00,43.301505000000006,1.070602,1.0116287223042926,7.957174,7.841432,34.43280000000004,7421.356388900286
2025-11-03 16:06:00,43.301505000000006,1.0995369999999998,1.0405918246684833,7.986114000000001,7.870367,34.432799999999986,7421.406388900286
2025-11-03 16:09:00,46.39757,1.157407,1.037363386568298,8.043984000000002,7.8124970000000005,34.72229999999996,7421.456388900287
2025-11-03 16:12:00,46.39757,1.070601,1.026584823665428,7.841438,7.754627000000001,34.43290000000002,7421.506388900287
2025-11-03 16:15:00,47.46817,1.186343,1.0819145392076774,8.015044,7.812501,35.301000000000045,7421.556388900287
2025-11-03 16:18:00,47.699650000000005,1.0995369999999998,1.0703438028791086,7.899303,7.841436,34.14350000000002,7421.606388900287
2025-11-03 16:21:00,46.15162,1.0127319999999997,1.041399048511364,7.899304000000001,7.957172,35.01159999999999,7421.656388900287
2025-11-03 16:24:00,43.301505000000006,1.0995369999999998,1.0555396537250243,7.986109000000001,7.8993020000000005,34.72219999999999,7421.7063889002875
2025-11-03 16:27:00,42.549189999999996,1.1863419999999998,1.0819087418135371,7.957179,7.754627000000001,33.56480000000005,7421.756388900288
2025-11-03 16:30:00,42.56366,1.0995369999999998,1.0405970153180848,7.899304000000001,7.783567,33.56479999999999,7421.806388900288
2025-11-03 16:33:00,43.590855000000005,1.1574080000000002,1.0682495858023338,7.870374,7.696756000000001,33.564899999999966,7421.856388900288
2025-11-03 16:36:00,45.15336,1.0416670000000003,1.0124588997269919,7.841434,7.783567,35.30090000000001,7421.906388900288
2025-11-03 16:39:00,45.659724999999995,1.186343,1.0664185308337761,7.870374,7.638891,35.01159999999999,7421.956388900288
2025-11-03 16:42:00,44.60359,1.070602,1.0560659033611912,7.870374,7.841432,34.72220000000004,7422.006388900289
2025-11-03 16:45:00,44.632525,1.0995370000000007,1.0405970153180848,7.957174000000001,7.841436999999999,32.407399999999996,7422.056388900289
2025-11-03 16:48:00,41.030095,1.1284720000000004,1.0695584543630174,7.986109000000001,7.870367,33.85410000000002,7422.106388900289
2025-11-03 16:51:00,42.317710000000005,1.273148,1.090335693809096,8.159724,7.812495999999999,33.27539999999999,7422.156388900289
2025-11-03 16:54:00,40.755210000000005,1.1284720000000004,1.0544834712818696,7.986109000000001,7.841436999999999,32.117999999999995,7422.206388900289
2025-11-03 16:57:00,39.192710000000005,1.2442129999999993,1.0772472317666184,8.101849999999999,7.783567,33.27539999999999,7422.2563889002895
2025-11-03 17:00:00,43.86574,1.3310180000000003,1.1325478432517926,8.101849,7.725690999999999,33.564899999999966,7422.30638890029
2025-11-03 17:03:00,41.27604,1.157407,1.0528894612159903,8.015044,7.8124970000000005,33.56479999999999,7422.35638890029
2025-11-03 17:06:00,44.05382,1.2152780000000005,1.0319470930819215,7.870374,7.523146,34.14359999999999,7422.40638890029
2025-11-03 17:09:00,43.851275,1.0416670000000003,1.027131564943359,7.870374,7.841436999999999,33.85410000000002,7422.45638890029
2025-11-03 17:12:00,43.59086,1.1574080000000002,1.0682548680430461,7.841434,7.667826,34.14359999999999,7422.50638890029
2025-11-03 17:15:00,41.261575,1.1284720000000004,1.0695584543630174,7.928244,7.812501999999999,33.85419999999999,7422.556388900291
2025-11-03 17:18:00,43.865745000000004,1.2731480000000008,1.0903356938090965,8.101854,7.754625999999999,33.85410000000002,7422.606388900291
2025-11-03 17:21:00,45.674189999999996,1.1284720000000004,1.0695584543630174,7.928238,7.812495999999999,33.56479999999999,7422.656388900291
2025-11-03 17:24:00,41.782405,1.0995369999999998,1.0405970153180852,7.841434,7.725697,33.85419999999999,7422.706388900291
2025-11-03 17:27:00,36.64641,1.0127310000000005,1.0127315000131019,7.870374000000001,7.870373,33.275499999999965,7422.756388900291
2025-11-03 17:30:00,36.140045,1.157407,1.02167395273498,7.899304,7.638887,32.11810000000003,7422.8063889002915
2025-11-03 17:33:00,35.60474,1.2152780000000005,0.9990793933666835,7.870374000000001,7.465275999999999,31.5394,7422.856388900292
2025-11-03 17:36:00,34.577545,1.0995370000000007,0.9792439644694413,7.667824,7.436347,32.11800000000005,7422.906388900292
2025-11-03 17:39:00,33.78183,1.0995369999999998,0.9634709439602003,7.465274000000001,7.2048570000000005,30.9606,7422.956388900292
2025-11-03 17:42:00,33.00058,1.0416659999999993,0.9210810090926046,7.262732999999999,7.0312470000000005,31.25,7423.006388900292
2025-11-03 17:45:00,34.331599999999995,1.157407,0.9234572875157355,7.175922999999999,6.741896,31.5394,7423.056388900292
2025-11-03 17:48:00,34.56308,1.0416660000000002,0.8891557752894925,7.060188,6.7708319999999995,30.67130000000003,7423.106388900293
2025-11-03 17:51:00,32.479745,1.070602,0.9183421018291569,7.233794,6.944442,30.9606,7423.156388900293
2025-11-03 17:54:00,32.74016,1.1284720000000004,0.9442457419172324,7.349538000000001,7.002316,30.671299999999974,7423.206388900293
2025-11-03 17:57:00,33.796295,1.0416670000000003,0.9675273426606524,7.436344,7.291667,31.25,7423.256388900293
2025-11-03 18:03:00,45.92014,1.3888889999999998,1.0018698029716278,7.609954,6.9155050000000005,34.72219999999999,7423.3563889002935
2025-11-03 18:06:00,56.467015,1.3310190000000004,1.0318402731524372,7.552084000000001,7.002315,36.16899999999998,7423.406388900294
2025-11-03 18:09:00,53.616895,1.1284720000000004,1.0083073482350051,7.494214,7.262732000000001,36.45830000000001,7423.456388900294
2025-11-03 18:12:00,34.30266,1.0127310000000005,0.9076984242811564,7.523144000000001,7.320602999999999,30.9606,7423.506388900294
2025-11-03 18:15:00,33.015045,1.157407,0.9403616880637743,7.494214,7.089117,31.25,7423.556388900294
2025-11-03 18:18:00,33.52141,1.2731480000000008,0.9547408720233659,7.494214,6.915506,31.53929999999997,7423.606388900294
2025-11-03 18:21:00,31.97338,1.1574080000000002,0.9063079197444985,7.291664000000001,6.828706,30.9606,7423.656388900295
2025-11-03 18:24:00,30.439815000000003,1.0416659999999993,0.8728736739849517,6.886573,6.568287,29.803200000000004,7423.706388900295
2025-11-03 18:30:00,32.75463,0.6655089999999992,0.6940434280628691,5.844905999999999,5.902777,30.381899999999973,7423.706388900295
2025-11-03 18:33:00,31.987845,0.7233800000000006,0.6940439422543954,5.931716000000001,5.8738459999999995,29.22460000000001,7423.706388900295
2025-11-03 18:42:00,31.467015000000004,0.78125,0.7064488723040213,5.584486,5.439816,29.80329999999998,7423.706388900295
2025-11-03 18:45:00,30.7147,0.7523149999999994,0.6928328810092959,5.758101999999999,5.6423570000000005,29.803200000000004,7423.706388900295
2025-11-03 18:51:00,30.685765,0.8969909999999999,0.7092727288984639,5.700232000000001,5.3530109999999995,30.382000000000005,7423.706388900295
2025-11-03 19:00:00,30.1794,0.9548610000000002,0.6979774355178852,5.700232,5.237271000000001,30.382000000000005,7423.706388900295
2025-11-04 10:36:00,53.90625,0.9259260000000005,0.9686857280093032,7.233792000000001,7.320606,36.74770000000001,7423.706388900295
2025-11-04 10:39:00,55.671295,0.8391210000000004,0.9232122078723943,7.089117,7.262736,36.16900000000001,7423.756388900295
2025-11-04 10:42:00,51.808445,0.78125,0.9183411990779824,7.089122000000001,7.3784719999999995,36.74770000000001,7423.806388900295
2025-11-04 10:45:00,55.671295,0.8391200000000003,0.9367491173812812,7.031245999999999,7.233795999999999,36.45839999999998,7423.856388900295
2025-11-04 10:48:00,57.233795,0.5787040000000001,0.8579911114071201,6.6550899999999995,7.291665999999999,37.03699999999998,7423.9063889002955
2025-11-04 10:51:00,58.015045,0.46296299999999935,0.8219829653820112,6.45255,7.320607000000001,37.61579999999998,7423.956388900296
2025-11-04 10:54:00,58.78183,0.3472219999999995,0.7704619139623892,6.249999,7.349537,37.90499999999997,7424.006388900296
2025-11-04 10:57:00,59.56308,0.28935200000000005,0.7191392593210544,6.221068,7.378475999999999,38.7731,7424.056388900296
2025-11-04 11:00:00,62.398725,0.20254700000000003,0.6818313676018147,6.047453,7.465275999999999,38.48370000000003,7424.106388900296
2025-11-04 11:03:00,65.98669,0.14467599999999958,0.6404420849163313,5.844906999999999,7.436341,39.930499999999995,7424.156388900296
2025-11-04 11:06:00,64.43866,0.11574099999999987,0.6399414018639568,5.815973,7.609952,39.93059999999997,7424.206388900297
2025-11-04 11:09:00,61.082175,0.05787000000000031,0.42516459134979806,5.787035,7.146995,37.905099999999976,7424.256388900297
2025-11-04 11:12:00,81.17766,-0.2314810000000005,,4.195602999999999,7.0601840000000005,47.74300000000002,7424.306388900297
2025-11-04 11:15:00,61.60301,-0.0289350000000006,,5.642359999999999,8.015045,39.64129999999997,7424.356388900297
2025-11-04 11:18:00,50.274879999999996,0.5787040000000001,0.9032394034202048,6.973382,7.725698,35.87959999999998,7424.406388900297
2025-11-04 11:21:00,44.34317,0.8969909999999999,0.9812381360181885,7.407408,7.581016999999999,34.722200000000015,7424.4563889002975
2025-11-04 11:24:00,41.493055,1.1863419999999998,1.0664180651303554,7.870373999999999,7.638891999999999,33.27540000000005,7424.506388900298
2025-11-04 11:27:00,45.630785,1.3020830000000005,1.070447634279976,7.986109000000001,7.552086,33.85419999999999,7424.556388900298
2025-11-04 11:30:00,48.72685,1.0995369999999998,1.0405918246684847,7.783568,7.667821000000001,33.27540000000005,7424.606388900298
2025-11-04 11:33:00,48.46643,0.9259259999999996,1.0102441612526631,7.609957999999999,7.783562000000001,34.72219999999999,7424.656388900298
2025-11-04 11:36:00,45.12442,0.9259259999999996,1.037363369172021,7.609958,7.841432000000001,34.72220000000004,7424.706388900298
2025-11-04 11:39:00,48.46643,1.0995369999999998,1.0405918246684847,7.8125029999999995,7.696756000000001,34.72219999999999,7424.756388900299
2025-11-04 11:42:00,43.301505000000006,0.9548610000000002,0.99763225042455,7.812504000000001,7.899303000000001,32.986099999999965,7424.806388900299
2025-11-04 11:45:00,39.17824,1.1863419999999998,1.0349342286315115,7.928239,7.638887,32.407399999999996,7424.856388900299
2025-11-04 11:48:00,35.575810000000004,1.2152769999999995,1.031946644744683,7.928244,7.581017000000001,32.1181,7424.906388900299
2025-11-04 11:51:00,34.027775000000005,1.4467590000000001,1.0436173773520339,7.899304,7.175925,31.828699999999998,7424.956388900299
2025-11-04 11:54:00,35.590275,1.4178240000000004,0.994697882177963,7.725694,6.973380000000001,31.5394,7425.0063889002995
2025-11-04 11:57:00,33.52141,1.3888890000000007,1.001869802971628,7.609954000000001,6.9155050000000005,31.25,7425.0563889003
2025-11-04 12:00:00,35.575810000000004,1.5046290000000004,0.9892700352630838,7.436344000000001,6.5393550000000005,30.9606,7425.1063889003
2025-11-04 12:03:00,37.12384,1.3310180000000003,0.9225397031351094,7.204858,6.4814799999999995,32.11809999999997,7425.1563889003
2025-11-04 12:06:00,32.494209999999995,1.359953,0.9717232770349906,7.089118,6.394674999999999,31.82869999999997,7425.2063889003
2025-11-04 12:09:00,35.34433,1.3020829999999997,0.9299740072263851,7.175928,6.510415000000001,31.5394,7425.2563889003
2025-11-04 12:12:00,36.60301,1.5335649999999994,1.020176099789332,7.262732999999999,6.365738,32.11810000000003,7425.306388900301
2025-11-04 12:15:00,35.315395,1.649305,1.0222364137920765,7.407404,6.336809000000001,31.82869999999997,7425.356388900301
2025-11-04 12:18:00,35.054975,1.2152780000000005,0.9653630552460725,7.320604,6.857635999999999,31.8288,7425.406388900301
2025-11-04 12:21:00,38.411455000000004,1.2442130000000002,1.011733948977066,7.349534000000001,6.9155109999999995,32.407399999999996,7425.456388900301
2025-11-04 12:24:00,36.877889999999994,1.157407,0.9735012071924972,7.291664,6.944447,31.82869999999997,7425.506388900301
2025-11-04 12:27:00,36.617475,1.157407,0.9570406525556057,7.291664,6.915507,32.407399999999996,7425.5563889003015
2025-11-04 12:30:00,38.671875,1.0416659999999993,0.9522225515437535,7.204863,7.0312470000000005,32.117999999999995,7425.606388900302
2025-11-04 12:33:00,38.657405,1.2152780000000005,1.0319470930819215,7.436344000000001,7.089116000000001,32.11800000000005,7425.656388900302
2025-11-04 12:36:00,37.41319,1.359954,1.026332857040044,7.6099499999999995,7.002316,32.40749999999997,7425.706388900302
2025-11-04 12:39:00,37.659139999999994,1.2442130000000002,1.0117281502224416,7.4074089999999995,6.973376,31.828700000000026,7425.756388900302
2025-11-04 12:42:00,37.12384,1.2152769999999995,0.9653685315375771,7.4074040000000005,6.944447,32.11810000000003,7425.806388900302
2025-11-04 12:45:00,34.056715,1.273148,0.9900062954629142,7.4363399999999995,6.9155120000000005,31.828700000000026,7425.856388900303
2025-11-04 12:48:00,37.659139999999994,1.359954,1.0440070955025549,7.552079999999999,6.973375999999999,31.5394,7425.906388900303
2025-11-04 12:51:00,34.809025000000005,1.4178239999999995,1.068107996539298,7.783565,7.146991000000001,30.671299999999974,7425.956388900303
2025-11-04 12:54:00,36.371525,1.359953,1.0440066763829692,7.87037,7.291667,31.25,7426.006388900303
2025-11-04 12:57:00,35.850695,1.3310190000000004,1.0318402731524372,7.754626000000001,7.2048570000000005,32.696799999999996,7426.056388900303
2025-11-04 13:00:00,36.096639999999994,1.4756940000000007,1.0173983608443444,7.69676,6.886575999999999,31.25,7426.1063889003035
2025-11-04 13:03:00,37.413195,1.3020829999999997,1.036755908294003,7.436343999999999,6.944441,31.5394,7426.156388900304
2025-11-04 13:06:00,37.15278,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,31.539300000000026,7426.206388900304
2025-11-04 13:09:00,36.89236,1.157407,0.9570406525556057,7.291668,6.9155109999999995,31.828700000000026,7426.256388900304
2025-11-04 13:12:00,41.261575,1.0416669999999995,0.9522230224919449,7.175927999999999,7.002311,31.828700000000026,7426.306388900304
2025-11-04 13:15:00,43.330439999999996,1.0127319999999997,0.9536917298796636,7.262727999999999,7.146986,33.85419999999999,7426.356388900304
2025-11-04 13:18:00,46.947335,1.1284720000000004,0.9766636713430561,7.349538,7.060185999999999,33.56479999999999,7426.406388900305
2025-11-04 13:21:00,45.8912,1.0416660000000002,0.997634650453885,7.407408,7.320602,33.85410000000002,7426.456388900305
2025-11-04 13:24:00,45.384835,1.1574080000000002,1.068254868043045,7.725694000000001,7.552085999999999,34.72220000000004,7426.506388900305
2025-11-04 13:27:00,46.68692,1.1863419999999998,1.081914069001667,7.986109000000001,7.783567,34.14350000000002,7426.556388900305
2025-11-04 13:30:00,44.618055,1.1863419999999998,1.1124343432819301,8.188659,8.043977,32.98599999999999,7426.606388900305
2025-11-04 13:33:00,44.618055,1.2152769999999995,1.0954611474909022,8.275464,8.043977,34.14349999999999,7426.6563889003055
2025-11-04 13:36:00,44.618055,1.3020829999999997,1.1033359664660602,8.217593999999998,7.841431000000001,34.43290000000002,7426.706388900306
2025-11-04 13:39:00,46.67245,1.0995369999999998,1.0555396537250243,8.043984,7.957177,34.14359999999999,7426.756388900306
2025-11-04 13:42:00,46.947335,1.0995369999999998,1.0703387115331606,7.986114000000001,7.928237000000001,35.011600000000016,7426.806388900306
2025-11-04 13:45:00,46.15162,1.1284720000000004,1.0544834712818705,7.986108,7.841436,35.59020000000004,7426.856388900306
2025-11-04 13:48:00,45.38484,1.070602,1.0706019999885679,7.957174,7.957172000000001,33.85419999999999,7426.906388900306
2025-11-04 13:51:00,47.71412,1.1284720000000004,1.0392512289377345,7.928238,7.754626,33.85410000000002,7426.956388900307
2025-11-04 13:54:00,45.630785,0.9837959999999999,1.040596384959477,7.696758000000001,7.812502,34.14350000000002,7427.006388900307
2025-11-04 13:57:00,44.09722,1.070602,1.0265853098645195,7.870374,7.783562000000001,33.85419999999999,7427.056388900307
2025-11-04 14:00:00,43.836805,1.070602,1.070601999985058,7.899304000000001,7.899302,33.27540000000005,7427.106388900307
2025-11-04 14:03:00,46.918400000000005,1.2442130000000002,1.0772472317666186,8.015044,7.6967609999999995,34.43290000000002,7427.156388900307
2025-11-04 14:06:00,42.809605000000005,1.0995369999999998,1.0703438028791086,7.928239,7.870372,33.56480000000005,7427.2063889003075
2025-11-04 14:09:00,45.12442,1.1863419999999998,1.0664180651303554,7.986109000000001,7.754627000000001,33.56479999999999,7427.256388900308
2025-11-04 14:12:00,40.465855000000005,1.1863419999999998,1.0507588763448468,8.072919,7.8124970000000005,32.69670000000002,7427.306388900308
2025-11-04 14:15:00,44.864005000000006,1.2442130000000002,1.0931624521994823,8.130789,7.841436,32.696799999999996,7427.356388900308
2025-11-04 14:18:00,43.590855000000005,1.1863419999999998,1.0664180651303554,8.015044,7.783562000000001,33.56480000000005,7427.406388900308
2025-11-04 14:21:00,41.015625,1.1863419999999998,1.0507643163213158,7.957173999999999,7.6967620000000005,33.56479999999996,7427.456388900308
2025-11-04 14:24:00,45.384835,1.186343,1.0664185308337761,8.015044,7.783561,33.56479999999999,7427.506388900309
2025-11-04 14:27:00,45.891205,1.157407,1.037363386568298,8.072919,7.841432,34.72219999999999,7427.556388900309
2025-11-04 14:30:00,39.95949,1.1284719999999995,1.0695584543630166,7.8414340000000005,7.7256920000000004,34.14349999999999,7427.606388900309
2025-11-04 14:33:00,42.549189999999996,1.2442129999999993,1.0931624521994818,8.043980000000001,7.754627000000001,33.56479999999999,7427.656388900309
2025-11-04 14:36:00,41.767939999999996,1.273148,1.0741147409585232,8.18866,7.812501999999999,33.56479999999999,7427.706388900309
2025-11-04 14:39:00,38.41146,1.157407,1.0985183669606675,8.101854,7.9861070000000005,32.407399999999996,7427.7563889003095
2025-11-04 14:42:00,40.986689999999996,1.1284720000000004,1.054478234547926,8.043984000000002,7.899302,34.14349999999996,7427.80638890031
2025-11-04 14:45:00,46.412035,1.1863420000000007,1.0349342286315109,7.957178000000001,7.667825999999999,33.56479999999999,7427.85638890031
2025-11-04 14:48:00,46.93287,1.0416660000000002,1.0124584091181608,7.870368000000001,7.812501999999999,34.432799999999986,7427.90638890031
2025-11-04 14:51:00,44.60359,1.070602,1.056070949343554,7.841434,7.812501999999999,32.69670000000002,7427.95638890031
2025-11-04 14:54:00,43.301505000000006,1.0995369999999998,1.0405970153180848,7.899304000000001,7.783567,34.43290000000002,7428.00638890031
2025-11-04 14:57:00,45.61632,1.186343,1.0507593374754087,8.101854,7.841431000000001,33.85419999999999,7428.056388900311
2025-11-04 15:00:00,44.864005000000006,1.157407,1.0834600562237735,8.072914,7.928237000000001,33.56479999999999,7428.106388900311
2025-11-04 15:03:00,47.71412,1.2442130000000002,1.0772417006902133,8.188659,7.870366000000001,33.85419999999999,7428.156388900311
2025-11-04 15:06:00,43.330439999999996,1.0995369999999998,1.0703438028791086,8.101849,8.043982,33.275499999999965,7428.206388900311
2025-11-04 15:09:00,47.4537,1.2731480000000008,1.0903356938090976,8.159724,7.812496,33.56480000000005,7428.256388900311
2025-11-04 15:12:00,48.19155,1.0416659999999993,1.0271310696058351,7.841433,7.8124970000000005,35.01159999999999,7428.3063889003115
2025-11-04 15:15:00,48.480900000000005,1.0995369999999998,1.0555396537250246,7.696762999999999,7.609956,34.722200000000015,7428.356388900312
2025-11-04 15:18:00,46.93287,1.0995370000000007,1.0555396537250261,7.899304,7.8124970000000005,34.14350000000002,7428.406388900312
2025-11-04 15:21:00,47.17882,1.1574080000000002,1.0373692449791474,7.841434,7.609956,34.14350000000002,7428.456388900312
2025-11-04 15:24:00,47.17882,1.1574080000000002,1.02167441282758,7.841434,7.581016,34.722200000000015,7428.506388900312
2025-11-04 15:27:00,45.61632,1.0995370000000007,1.02549914964198,7.725694,7.581016999999999,34.72229999999996,7428.556388900312
2025-11-04 15:30:00,49.23322,1.2152780000000005,1.0319470930819215,7.812504000000001,7.465276,34.72229999999999,7428.606388900313
2025-11-04 15:33:00,45.630785,1.070601,1.0116282408396378,7.7256979999999995,7.609957,33.56479999999999,7428.656388900313
2025-11-04 15:36:00,45.37037,1.0995369999999998,1.0254991496419803,7.754633999999999,7.609957,33.85419999999999,7428.706388900313
2025-11-04 15:39:00,44.082755,1.1863419999999998,1.0664180651303554,7.8414340000000005,7.609952000000001,34.43280000000004,7428.756388900313
2025-11-04 15:42:00,46.93287,1.3020830000000005,1.0704418840507575,7.870374000000001,7.4363410000000005,34.43280000000004,7428.806388900313
2025-11-04 15:45:00,46.412035,1.0127310000000005,,7.638888,7.638887,33.564899999999966,7428.8563889003135
2025-11-04 15:48:00,43.82234,1.0995370000000007,1.0405918246684847,7.812504,7.696757,33.85410000000002,7428.906388900314
2025-11-04 15:51:00,45.12442,1.2442130000000002,1.061151349339095,7.957179,7.609956,33.275499999999965,7428.956388900314
2025-11-04 15:54:00,46.643515,1.070601,0.9965168766853553,7.638888,7.494217000000001,34.14349999999999,7429.006388900314
2025-11-04 15:57:00,46.643515,1.070601,1.0116282408396378,7.696758000000001,7.581017000000001,33.85419999999999,7429.056388900314
2025-11-04 16:00:00,44.60359,1.0995370000000007,1.010249588751571,7.725694,7.552087,33.56480000000005,7429.106388900314
2025-11-04 16:03:00,44.618055,1.157407,1.02167395273498,7.725694,7.465277,33.564899999999966,7429.156388900315
2025-11-04 16:06:00,43.041084999999995,1.1574080000000002,1.005802464802785,7.696764,7.407406,32.98599999999999,7429.206388900315
2025-11-04 16:09:00,43.055555,1.1284720000000004,1.0392512289377345,7.783564000000001,7.609952000000001,33.564899999999966,7429.256388900315
2025-11-04 16:12:00,43.055555,1.1574080000000002,1.0682495858023338,7.754633999999999,7.581016,33.27540000000005,7429.306388900315
2025-11-04 16:15:00,44.849535,1.2442130000000002,1.0772472317666186,8.015044,7.6967609999999995,33.275499999999965,7429.356388900315
2025-11-04 16:18:00,44.082755000000006,1.2442130000000002,1.0772472317666186,8.015044,7.6967609999999995,33.85410000000002,7429.4063889003155
2025-11-04 16:21:00,48.741315,1.1574080000000002,1.02167441282758,7.841434,7.581016,33.85420000000005,7429.456388900316
