Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-04 16:24:00,42.028355,1.1284719999999995,1.054478234547927,7.870373999999999,7.7256920000000004,32.40749999999997,7429.506388900316
2025-11-04 16:27:00,43.590855000000005,1.186343,1.034934685116991,7.841434,7.552081,33.56479999999999,7429.556388900316
2025-11-04 16:30:00,41.015625,1.070602,1.026590453826136,7.841434,7.754632,33.85419999999999,7429.606388900316
2025-11-04 16:33:00,41.796875,1.070602,1.0265904538261348,7.725694000000001,7.638891999999999,34.14350000000002,7429.656388900316
2025-11-04 16:36:00,45.12442,1.2152780000000005,1.0640562181172544,7.899304,7.609956,33.56479999999999,7429.706388900317
2025-11-04 16:39:00,44.58912,1.2152780000000005,1.064050732326232,7.870374000000001,7.581016,33.27539999999999,7429.756388900317
2025-11-04 16:42:00,40.205439999999996,1.0416670000000003,1.027131564943359,7.725694000000001,7.696757,33.56479999999999,7429.806388900317
2025-11-04 16:45:00,44.618055,1.186343,1.0507593374754074,7.812504000000001,7.552081,32.407399999999996,7429.856388900317
2025-11-04 16:48:00,39.988425,1.0416660000000002,1.0271310696058333,7.812499000000001,7.783563,33.85410000000002,7429.906388900317
2025-11-04 16:51:00,38.686345,1.2152769999999995,1.031946644744683,7.870373999999999,7.523147,33.275499999999965,7429.9563889003175
2025-11-04 16:54:00,43.055555,1.2152780000000005,1.064050732326232,7.870374000000001,7.581016,32.98610000000002,7430.006388900318
2025-11-04 16:57:00,45.15336,1.1574080000000002,1.068254868043045,7.899304000000001,7.725695999999999,33.85409999999996,7430.056388900318
2025-11-04 17:00:00,39.988425,1.0416670000000003,1.0416694999793294,7.841434,7.841436999999999,33.27540000000005,7430.106388900318
2025-11-04 17:03:00,43.330439999999996,1.2442130000000002,1.0931624521994823,7.928244,7.638891,33.275499999999965,7430.156388900318
2025-11-04 17:06:00,44.097224999999995,1.2152780000000005,1.0954616140563649,7.928244,7.696756000000001,34.14350000000002,7430.206388900318
2025-11-04 17:09:00,42.288775,1.0995370000000007,1.0555396537250243,7.928244,7.841436999999999,33.275499999999965,7430.256388900319
2025-11-04 17:12:00,43.57639,1.1574080000000002,1.0834605346918549,7.870374,7.725695999999999,32.696799999999996,7430.306388900319
2025-11-04 17:15:00,41.767939999999996,1.070602,1.0265853098645195,7.812504,7.7256920000000004,34.14350000000002,7430.356388900319
2025-11-04 17:18:00,39.95949,1.157407,1.0373687801836065,7.928239,7.6967620000000005,32.11810000000003,7430.406388900319
2025-11-04 17:21:00,39.207175,1.157407,1.02167395273498,7.957179,7.6967620000000005,33.56479999999999,7430.456388900319
2025-11-04 17:24:00,37.90509,1.2442130000000002,1.061151349339095,8.043979,7.696756000000001,32.98600000000005,7430.5063889003195
2025-11-04 17:27:00,35.054975,1.0127319999999997,1.0271340604130181,7.6678239999999995,7.696762,32.696699999999964,7430.55638890032
2025-11-04 17:30:00,34.30266,1.070602,1.0265853098645195,7.754634,7.667822000000001,31.53929999999997,7430.60638890032
2025-11-04 17:33:00,34.042249999999996,1.0995370000000007,1.0102495887515694,7.667824,7.494216999999999,31.5394,7430.65638890032
2025-11-04 17:36:00,31.221065000000003,1.070602,0.9343565886890773,7.581014000000001,7.320602000000001,31.25,7430.70638890032
2025-11-04 17:45:00,30.7147,1.2442130000000002,0.9427670684178698,7.465274,6.9155109999999995,30.38190000000003,7430.70638890032
2025-11-04 17:48:00,30.685765,1.273148,0.9547470559378899,7.494209,6.9155109999999995,29.803300000000007,7430.70638890032
2025-11-04 18:00:00,31.95891,1.4467590000000001,0.9473566180436895,7.812499000000001,6.94444,30.092600000000004,7430.70638890032
2025-11-05 07:54:00,52.37269,2.4016200000000003,1.0308752685747467,6.105322,4.021991999999999,34.72219999999999,7430.70638890032
2025-11-05 07:57:00,48.466435000000004,0.78125,0.7956332810771581,5.989580000000001,6.01852,33.27539999999999,7430.75638890032
2025-11-05 08:00:00,48.987269999999995,0.694445,0.8689971133572328,6.336803000000001,6.7129579999999995,35.87959999999998,7430.806388900321
2025-11-05 08:03:00,43.055555,1.1284720000000004,0.9925800750905343,6.9733789999999996,6.712966999999999,33.56479999999999,7430.856388900321
2025-11-05 08:06:00,42.042825,0.9548610000000002,0.9403172725484408,7.002318,6.973376999999999,33.56479999999999,7430.906388900321
2025-11-05 08:09:00,39.17824,1.070601,1.0116282408396378,7.291668,7.175927,34.14350000000002,7430.956388900321
2025-11-05 08:12:00,44.618055,1.186343,1.0189307813843873,7.725694000000001,7.407411000000001,35.300899999999984,7431.006388900321
2025-11-05 08:15:00,49.21875,1.1284720000000004,1.0392512289377345,7.667827999999999,7.494215999999999,34.432799999999986,7431.0563889003215
2025-11-05 08:18:00,49.23322,1.0416660000000002,1.0416689999781532,7.696758000000001,7.6967620000000005,35.01159999999999,7431.106388900322
2025-11-05 08:21:00,39.43866,0.868055,0.9925764233355296,7.4652780000000005,7.725693000000001,34.432800000000015,7431.156388900322
2025-11-05 08:24:00,41.75347,0.9837959999999999,0.9981941100670706,7.523147000000001,7.552081,34.722200000000015,7431.206388900322
2025-11-05 08:27:00,48.72685,1.0127319999999997,0.9835132404638537,7.465281999999999,7.40741,34.14349999999996,7431.256388900322
2025-11-05 08:30:00,52.083330000000004,0.9259260000000005,0.996514299625562,7.378472,7.5231460000000006,35.87960000000001,7431.306388900322
2025-11-05 08:33:00,53.370945,0.983797,1.0124539364740885,7.638893,7.696756000000001,36.16899999999998,7431.356388900323
2025-11-05 08:36:00,53.862845,0.9259260000000005,1.0102441612526631,7.581022000000001,7.754626,35.879700000000014,7431.406388900323
2025-11-05 08:39:00,50.014465,0.7233790000000004,0.9603718949652732,7.581022000000001,8.101852999999998,36.74769999999995,7431.456388900323
2025-11-05 08:42:00,44.60359,0.78125,0.9948418643795642,7.523152,7.986112,35.300899999999956,7431.506388900323
2025-11-05 08:45:00,42.809605000000005,0.9259259999999996,1.0102441612526627,7.696763,7.870367,35.59030000000001,7431.556388900323
2025-11-05 08:48:00,41.739000000000004,0.8969909999999999,0.9948275938385032,7.581022999999999,7.783562000000001,35.30090000000001,7431.6063889003235
2025-11-05 08:51:00,43.055555,0.9259260000000005,1.0102488867328911,7.494212000000001,7.667826,35.87969999999996,7431.656388900324
2025-11-05 08:54:00,51.31655,0.9548619999999994,1.0254968573166425,7.523152,7.66782,36.74769999999995,7431.706388900324
2025-11-05 08:57:00,54.904515,0.78125,0.9948418643795642,7.378475999999999,7.841436,36.74770000000001,7431.756388900324
2025-11-05 09:00:00,53.356480000000005,0.78125,1.0072574108635899,7.378475999999999,7.870366000000001,36.16899999999998,7431.806388900324
2025-11-05 09:03:00,56.221064999999996,0.8101859999999999,1.0242903486867505,7.494211999999999,7.9571760000000005,36.74769999999995,7431.856388900324
2025-11-05 09:06:00,53.11053,0.694445,0.9547406631613973,7.407411999999999,7.9861070000000005,37.615700000000004,7431.906388900325
2025-11-05 09:09:00,51.822915,0.7523150000000003,1.0021919388423783,7.378477,7.928242,36.16899999999998,7431.956388900325
2025-11-05 09:12:00,53.60243,0.9259260000000005,1.0373680171242012,7.725692,7.957176,35.87959999999998,7432.006388900325
2025-11-05 09:15:00,55.671295,0.8101849999999997,0.9990831459893098,7.667822,8.072917,37.037000000000035,7432.056388900325
2025-11-05 09:18:00,59.288195,0.8391209999999996,1.002732086878664,7.494211999999999,7.841431000000001,37.03699999999998,7432.106388900325
2025-11-05 09:21:00,57.74016,0.7523149999999994,0.9900041382247351,7.465276,7.986111,37.905100000000004,7432.1563889003255
2025-11-05 09:24:00,59.534144999999995,0.6365739999999995,0.9643076687826048,7.291670999999999,8.043977,37.615700000000004,7432.206388900326
2025-11-05 09:27:00,56.712959999999995,0.5208330000000005,0.9273478599335517,7.08912,8.072917,37.905100000000004,7432.256388900326
2025-11-05 09:30:00,45.891205,0.8391199999999994,1.0284031142643217,7.754633,8.159723,35.87969999999996,7432.306388900326
2025-11-05 09:33:00,45.92014,1.070602,1.0850076841792886,8.015044,8.043982,36.16900000000004,7432.356388900326
2025-11-05 09:36:00,49.23322,1.0127319999999997,1.055542141423109,7.841432999999999,7.928241000000001,35.87959999999998,7432.406388900326
2025-11-05 09:39:00,52.83565,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,36.16900000000004,7432.456388900327
2025-11-05 09:42:00,48.46643,0.9548609999999993,1.052886708920083,7.8125029999999995,8.015042000000001,36.45829999999998,7432.506388900327
2025-11-05 09:45:00,48.74132,1.070602,1.0850076841792835,7.812498000000001,7.841436,35.30099999999999,7432.556388900327
2025-11-05 09:48:00,53.616895,1.0127310000000005,1.0555416274298124,7.812497,7.899306,36.16890000000001,7432.606388900327
2025-11-05 09:51:00,57.465275000000005,0.78125,0.9948418643795638,7.5231460000000006,7.9861059999999995,36.74770000000001,7432.656388900327
2025-11-05 09:54:00,56.95891,0.6076389999999998,0.9450484347319912,7.175926,7.957177,38.48380000000003,7432.7063889003275
2025-11-05 09:57:00,53.370945,0.6655100000000003,0.948456900120162,7.233796000000001,7.870366000000001,37.037000000000035,7432.756388900328
2025-11-05 10:00:00,56.698495,0.7233800000000006,0.9725035106205906,7.349536,7.899306,36.45830000000001,7432.806388900328
2025-11-05 10:03:00,57.465275,0.6076389999999998,0.9450445690624963,7.291670999999999,8.072911999999999,37.61570000000003,7432.856388900328
2025-11-05 10:06:00,59.273725,0.6655090000000001,0.9832418079549008,7.2338,7.957171,37.32639999999998,7432.906388900328
2025-11-05 10:09:00,60.054975,0.49189799999999995,0.8954893833822589,7.11806,8.101852000000001,37.905100000000004,7432.956388900328
2025-11-05 10:12:00,57.711225,0.46296300000000024,0.8938785782816466,7.002315,8.072911999999999,37.32640000000001,7433.006388900329
2025-11-05 10:15:00,59.273725,0.46296299999999935,0.8736186597193568,7.0601899999999995,8.072917,38.7731,7433.056388900329
2025-11-05 10:18:00,62.369789999999995,0.4050929999999999,0.8957104258589925,6.857639,8.130786,40.21989999999997,7433.106388900329
2025-11-05 10:21:00,57.74016,0.2314810000000005,0.6970361287332285,6.684032,8.015051,38.4838,7433.156388900329
2025-11-05 10:24:00,62.876155,0.4050929999999999,0.933349039615559,6.799765,8.188662,40.219899999999996,7433.206388900329
2025-11-05 10:27:00,46.383105,1.0127309999999996,1.0555416274298128,8.217593999999998,8.304403,36.16900000000001,7433.2563889003295
2025-11-05 10:30:00,52.054395,1.1863420000000007,1.0972540850365358,8.159718,7.986116,34.72219999999999,7433.30638890033
2025-11-05 10:33:00,50.520835,1.1284720000000004,1.113944380834304,8.246524,8.217592,35.01159999999999,7433.35638890033
2025-11-05 10:36:00,52.314814999999996,1.157407,1.0985235472881039,8.130788,8.015051,36.45830000000001,7433.40638890033
2025-11-05 10:39:00,50.24594999999999,1.1284720000000004,1.113944380834304,8.101849,8.072917,35.59029999999996,7433.45638890033
2025-11-05 10:42:00,47.453705,1.1284720000000004,1.0844930979870975,7.986108,7.899305999999999,35.01159999999999,7433.50638890033
2025-11-05 10:45:00,47.453705,1.1284720000000004,1.069558454363018,8.159724,8.043982,35.01159999999999,7433.556388900331
2025-11-05 10:48:00,43.055555,1.0995369999999998,1.0850102332162435,8.217589,8.188662,35.01159999999999,7433.606388900331
2025-11-05 10:51:00,50.000005,1.4178240000000004,1.1544651198888438,8.53588,8.043986,34.432799999999986,7433.656388900331
2025-11-05 10:54:00,49.24768,1.3020829999999997,1.070441884050757,8.391205,7.957172000000001,34.72219999999999,7433.706388900331
2025-11-05 10:57:00,49.493629999999996,1.3888889999999998,1.1583547541950163,8.391205,7.9571760000000005,35.87959999999998,7433.756388900331
2025-11-05 11:00:00,51.056135,1.359954,1.1617463257363159,8.3912,8.015046,35.30090000000001,7433.8063889003315
2025-11-05 11:03:00,50.260415,1.2152779999999996,1.1109292730775682,8.275459999999999,8.072911999999999,35.011499999999955,7433.856388900332
2025-11-05 11:06:00,48.712379999999996,1.2152769999999995,1.1109288021286188,8.275464,8.072917,34.72219999999999,7433.906388900332
2025-11-05 11:09:00,51.27315,1.3020829999999997,1.1355177176073041,8.420134000000001,8.101851,35.01159999999999,7433.956388900332
2025-11-05 11:12:00,48.72685,1.157407,1.0985183669606675,8.217593999999998,8.101847,35.301000000000016,7434.006388900332
2025-11-05 11:15:00,49.23322,1.2152779999999996,1.0954616140563636,8.304400000000001,8.072911999999999,35.879699999999985,7434.056388900332
2025-11-05 11:18:00,45.10995,1.3020830000000005,1.135517717607305,8.449069999999999,8.130787,34.72229999999999,7434.106388900333
2025-11-05 11:21:00,43.80787,1.3020830000000005,1.1195124270251398,8.449069999999999,8.101847,35.01150000000001,7434.156388900333
2025-11-05 11:24:00,44.068285,1.4467590000000001,1.1838324210613185,8.535875,8.043986,35.01150000000001,7434.206388900333
2025-11-05 11:27:00,46.657985,1.2152780000000005,1.1109292730775682,8.188654,7.9861059999999995,35.59029999999996,7434.256388900333
2025-11-05 11:30:00,50.506365,1.186343,1.112440046285484,8.130784,7.986111,35.30090000000001,7434.306388900333
2025-11-05 11:33:00,51.30208,1.0995369999999998,1.0703438028791086,8.304394,8.246527,35.30090000000001,7434.3563889003335
2025-11-05 11:36:00,51.0272,1.1284720000000004,1.0992882102881316,8.246524,8.188662,35.59030000000001,7434.406388900334
2025-11-05 11:39:00,45.630785,1.2152779999999996,1.1109345913117974,8.44907,8.246532,35.30099999999999,7434.456388900334
2025-11-05 11:42:00,44.34317,1.3310179999999994,1.1162512562986469,8.506944999999998,8.101857,34.72230000000002,7434.506388900334
2025-11-05 11:45:00,39.945025,1.2152779999999996,1.1262405119062509,8.3044,8.130782,34.43290000000002,7434.556388900334
2025-11-05 11:48:00,43.57639,1.3888889999999998,1.1081511532528123,8.33333,7.812501,32.98610000000002,7434.606388900334
2025-11-05 11:51:00,38.425925,1.2152779999999996,1.064056218117254,7.986109999999999,7.6967620000000005,33.85410000000002,7434.656388900335
2025-11-05 11:54:00,35.836225,1.2152769999999995,1.048092009347453,7.928244,7.609957,33.275499999999965,7434.706388900335
2025-11-05 11:57:00,34.027775,1.1574079999999993,1.0528899306383286,7.87037,7.667822000000001,32.69670000000002,7434.756388900335
2025-11-05 12:00:00,36.082175,1.1863419999999998,1.0027324177165833,7.812504,7.465281999999999,32.407399999999996,7434.806388900335
2025-11-05 12:03:00,38.94676,1.3020829999999997,1.0367618025071987,7.696753999999999,7.204861,33.27550000000002,7434.856388900335
2025-11-05 12:06:00,37.90509,1.1863419999999998,1.0027324177165833,7.552084,7.204861999999999,32.117999999999995,7434.9063889003355
2025-11-05 12:09:00,39.699075,1.1863419999999998,1.018930329621651,7.609949,7.291667,33.27539999999999,7434.956388900336
2025-11-05 12:12:00,42.549189999999996,1.2442130000000002,1.0284101618674641,7.667819,7.262736,34.14350000000002,7435.006388900336
2025-11-05 12:15:00,42.549189999999996,1.1284720000000004,0.9766636713430571,7.494209,7.2048570000000005,33.56479999999999,7435.056388900336
2025-11-05 12:18:00,41.015625,1.157407,1.0058020094915903,7.552084,7.262727,32.407399999999996,7435.106388900336
2025-11-05 12:21:00,40.205439999999996,1.1863419999999998,1.018930329621651,7.638889000000001,7.320607000000001,32.98600000000005,7435.156388900336
2025-11-05 12:24:00,43.56192,1.3020830000000005,1.0367618025071994,7.696759,7.204866,34.14359999999999,7435.206388900337
2025-11-05 12:27:00,42.30324,1.070602,0.9812385487203243,7.494214,7.320602000000001,33.85420000000005,7435.256388900337
2025-11-05 12:30:00,42.53472,1.1284720000000004,1.0083073482350051,7.494214,7.262732000000001,33.27539999999999,7435.306388900337
2025-11-05 12:33:00,42.028355000000005,1.2442130000000002,1.0772472317666186,7.667824,7.349540999999999,33.564700000000016,7435.356388900337
2025-11-05 12:36:00,44.35764,1.1574080000000002,1.02167441282758,7.6678239999999995,7.407406,33.85419999999999,7435.406388900337
2025-11-05 12:39:00,40.480325,1.1284720000000004,1.0238652547319633,7.638889000000001,7.436347,33.85410000000002,7435.4563889003375
2025-11-05 12:42:00,42.042825,1.3310189999999995,1.0491471856043897,7.725689999999999,7.204861,33.275499999999965,7435.506388900338
2025-11-05 12:45:00,39.482060000000004,1.1863419999999998,1.018930329621651,7.638889000000001,7.320607000000001,32.407399999999996,7435.556388900338
2025-11-05 12:48:00,38.425925,1.1284720000000004,1.0392565193806995,7.638884,7.465281999999999,33.564700000000016,7435.606388900338
2025-11-05 12:51:00,41.261575,1.2731480000000008,1.0410998688395001,7.754634,7.320605999999999,32.407399999999996,7435.656388900338
2025-11-05 12:54:00,39.19271,1.1574080000000002,1.0058079808415672,7.552084000000001,7.262736,33.56480000000005,7435.706388900338
2025-11-05 12:57:00,42.549189999999996,1.070601,1.0116282408396378,7.407408,7.291667,32.98610000000002,7435.756388900339
2025-11-05 13:00:00,41.015625,0.9837959999999999,0.969262063739794,7.407403,7.378477,32.696799999999996,7435.806388900339
2025-11-05 13:03:00,39.192710000000005,1.1284720000000004,1.0083127538577479,7.581014000000001,7.3495420000000005,32.407399999999996,7435.856388900339
2025-11-05 13:06:00,40.465855,1.2442130000000002,1.0448772939716282,7.638889000000001,7.262736,32.117999999999995,7435.906388900339
2025-11-05 13:09:00,40.205439999999996,1.0416670000000003,0.9675273426606524,7.436344,7.291667,32.98610000000002,7435.956388900339
2025-11-05 13:12:00,44.34317,1.2731480000000008,1.0242918224481725,7.581014000000001,7.118056,32.407399999999996,7436.0063889003395
2025-11-05 13:15:00,52.57523,1.3888890000000007,1.0736667010093401,7.812504,7.233795,35.59030000000001,7436.05638890034
2025-11-05 13:18:00,54.644095,1.186343,1.018925217422663,7.870374,7.552081,37.32639999999998,7436.10638890034
2025-11-05 13:21:00,57.711225,1.1574080000000002,1.0985240301814843,8.159724,8.043986,37.326400000000035,7436.15638890034
2025-11-05 13:24:00,60.56134,1.1574080000000002,1.0834605346918549,8.043984,7.899305999999999,37.905100000000004,7436.20638890034
2025-11-05 13:27:00,59.027775000000005,1.0995370000000007,1.0850051884763103,7.957174000000001,7.928236999999999,37.90499999999997,7436.25638890034
2025-11-05 13:30:00,59.25926,1.1574080000000002,1.083460534691856,8.015044,7.870366000000001,38.19439999999997,7436.306388900341
2025-11-05 13:33:00,60.82176,1.157407,1.0985235472881039,8.072914,7.957177,38.77320000000003,7436.356388900341
2025-11-05 13:36:00,60.315394999999995,1.1284720000000004,1.0844930979870975,7.928238,7.841436,38.19450000000003,7436.406388900341
2025-11-05 13:39:00,61.06771,1.070602,1.056070949343554,7.841434,7.812501999999999,38.19439999999997,7436.456388900341
2025-11-05 13:42:00,58.52141,1.070601,1.0413985205938943,7.841438,7.783567,37.615700000000004,7436.506388900341
2025-11-05 13:45:00,59.027775,1.0416660000000002,1.070338328574662,7.7256979999999995,7.783562000000001,37.615700000000004,7436.5563889003415
2025-11-05 13:48:00,59.027775000000005,1.0995369999999998,1.0555396537250243,7.754633,7.667826,37.615700000000004,7436.606388900342
2025-11-05 13:51:00,58.50694,1.0127310000000005,1.0271335556840866,7.696758000000001,7.725697,38.48380000000003,7436.656388900342
2025-11-05 13:54:00,57.74016,1.070602,1.041399011459328,7.754633999999999,7.6967620000000005,36.45830000000001,7436.706388900342
2025-11-05 13:57:00,57.97164,1.157407,1.068254394063252,7.899304,7.725697,38.48380000000003,7436.756388900342
2025-11-05 14:00:00,54.398145,1.0416670000000003,1.0560684446209445,7.696764,7.725697,37.61570000000003,7436.806388900342
2025-11-05 14:03:00,57.20486,1.186343,1.0349346851169898,7.812504000000001,7.5231509999999995,37.03709999999998,7436.856388900343
2025-11-05 14:06:00,55.15046,1.0127310000000005,0.9981966247351131,7.552078,7.523147,37.32639999999998,7436.906388900343
2025-11-05 14:09:00,55.425345,1.0416659999999993,1.0271361168828321,7.523142999999999,7.494217000000001,37.3263,7436.956388900343
2025-11-05 14:12:00,57.002314999999996,1.0995369999999998,1.0254991496419803,7.667827999999999,7.5231509999999995,36.45830000000001,7437.006388900343
2025-11-05 14:15:00,60.069445,1.1284719999999995,1.0695584543630166,7.754633,7.638891,36.747799999999984,7437.056388900343
2025-11-05 14:18:00,58.015045,1.0416670000000003,1.0416694999793294,7.725694000000001,7.725697,39.06250000000003,7437.1063889003435
2025-11-05 14:21:00,57.769095,1.157407,1.0528894612159903,7.870374000000001,7.667827000000001,38.483900000000006,7437.156388900344
2025-11-05 14:24:00,57.769095,1.0995369999999998,1.0254991496419803,7.812504000000001,7.667827000000001,37.03710000000001,7437.206388900344
2025-11-05 14:27:00,57.233795,1.1574080000000002,1.0682548680430461,7.841434,7.667826,37.037000000000006,7437.256388900344
2025-11-05 14:30:00,53.87731,1.0127319999999997,1.0127320000085516,7.696764,7.696762,36.74770000000001,7437.306388900344
2025-11-05 14:33:00,53.87731,1.0416660000000002,1.0271310696058327,7.638888,7.609952000000001,36.45830000000001,7437.356388900344
2025-11-05 14:36:00,55.68576,1.1284720000000004,1.0544834712818696,7.638888000000001,7.494215999999999,36.16890000000001,7437.406388900345
2025-11-05 14:39:00,53.631365,0.9259259999999996,1.0238621788658966,7.609958,7.812502,38.194500000000005,7437.456388900345
2025-11-05 14:42:00,52.604164999999995,0.9837959999999999,1.012458332895169,7.667823,7.725697,35.87969999999996,7437.506388900345
2025-11-05 14:45:00,48.987269999999995,1.0995370000000007,1.0703438028791088,7.899304,7.841436999999999,36.45830000000001,7437.556388900345
2025-11-05 14:48:00,49.001735,1.157407,1.0834600562237735,7.957174000000001,7.8124970000000005,35.87959999999998,7437.606388900345
2025-11-05 14:51:00,50.014465,1.1574080000000002,1.068254868043045,7.899304000000001,7.725695999999999,35.590299999999985,7437.6563889003455
2025-11-05 14:54:00,50.520835000000005,1.157407,1.0373687801836053,7.928238,7.6967609999999995,35.87960000000004,7437.706388900346
2025-11-05 14:57:00,54.166664999999995,1.1284720000000004,1.054478234547926,7.957178000000001,7.812495999999999,37.32639999999998,7437.756388900346
2025-11-05 15:00:00,50.274879999999996,0.9548609999999993,1.0255011058878292,7.667823,7.812502,36.74769999999995,7437.806388900346
2025-11-05 15:03:00,53.631365,1.157407,1.0834600562237735,7.899308,7.754631,36.16899999999998,7437.856388900346
2025-11-05 15:06:00,54.38368,0.9837959999999999,1.0819109977174814,7.8125029999999995,8.015047,36.45839999999998,7437.906388900346
2025-11-05 15:09:00,54.67303,1.1863420000000007,1.097248810567114,7.986108,7.812496,37.03699999999998,7437.956388900347
2025-11-05 15:12:00,53.385414999999995,1.070601,1.0706064999841616,8.101848,8.101857,37.615699999999975,7438.006388900347
2025-11-05 15:15:00,49.768515,1.0416670000000003,1.0560684446209445,8.101854,8.130787,36.74770000000001,7438.056388900347
2025-11-05 15:18:00,47.974535,1.157407,1.1134405803706986,8.101854,8.015047000000001,36.16890000000001,7438.106388900347
2025-11-05 15:21:00,47.96007,1.186343,1.0664185308337761,8.101854,7.870371,35.01159999999999,7438.156388900347
2025-11-05 15:24:00,49.522575,1.0995369999999998,1.085005188476308,7.957174,7.928237000000001,35.59030000000001,7438.2063889003475
2025-11-05 15:27:00,50.56424,1.157407,1.0682491118241029,8.015048,7.841431000000001,35.300899999999956,7438.256388900348
2025-11-05 15:30:00,50.260419999999996,1.0127309999999996,1.0413985391199196,7.928243,7.986111999999999,35.30090000000001,7438.306388900348
2025-11-05 15:33:00,48.49537,1.070602,1.056070949343554,8.015044,7.986111999999999,36.16900000000001,7438.356388900348
2025-11-05 15:36:00,50.289355,1.2152780000000005,1.1109292730775682,8.188654,7.9861059999999995,35.590299999999985,7438.406388900348
2025-11-05 15:39:00,49.00174,1.157407,1.0985235472881039,8.188654,8.072917,35.30090000000001,7438.456388900348
2025-11-05 15:42:00,48.49537,1.070601,1.0413985205938943,8.130788,8.072917,35.59029999999996,7438.506388900349
2025-11-05 15:45:00,48.234955,1.070601,1.085002223854825,8.015048,8.043977,36.74770000000001,7438.556388900349
2025-11-05 15:48:00,49.262150000000005,1.1863420000000007,1.0972540850365358,8.159718,7.986116,35.01159999999999,7438.606388900349
2025-11-05 15:51:00,53.11053,1.070601,1.0992826475971222,8.015048,8.072917,36.74759999999998,7438.656388900349
2025-11-05 15:54:00,48.987265,1.070602,1.0706019999885679,8.043984,8.043982,35.87960000000004,7438.706388900349
2025-11-05 15:57:00,49.5081,1.070602,1.041399011459328,8.101854,8.043982,35.87959999999998,7438.7563889003495
2025-11-05 16:00:00,46.440974999999995,1.1284720000000004,1.0844930979870975,8.072914,7.986111999999999,35.01159999999999,7438.80638890035
2025-11-05 16:03:00,49.811925,1.2442130000000002,1.1089159900484389,8.188654,7.928241000000001,35.87959999999998,7438.85638890035
2025-11-05 16:06:00,53.64583,1.2442130000000002,1.1245097003570577,8.246524,8.015051,36.16899999999998,7438.90638890035
2025-11-05 16:09:00,53.11053,1.070602,1.085002728328287,8.043984,8.072911999999999,35.87960000000004,7438.95638890035
2025-11-05 16:12:00,50.274879999999996,1.2152780000000005,1.1262457790412967,8.188654,8.015046,36.45840000000004,7439.00638890035
2025-11-05 16:15:00,54.166664999999995,1.186343,1.0972545596781569,8.304394,8.130790999999999,36.16900000000004,7439.056388900351
2025-11-05 16:18:00,51.837385,1.0127319999999997,1.0413990485113644,8.101854,8.159722,36.45830000000001,7439.106388900351
2025-11-05 16:21:00,53.631365,1.186343,1.0972492852072142,8.159724,7.986111,35.30099999999999,7439.156388900351
2025-11-05 16:24:00,51.57697,1.0995369999999998,1.0703387115331606,8.188659,8.130782,37.03699999999998,7439.206388900351
2025-11-05 16:27:00,47.699650000000005,1.157407,1.0834600562237735,8.217589,8.072911999999999,36.16890000000001,7439.256388900351
2025-11-05 16:30:00,51.837385,1.2442130000000002,1.0931624521994823,8.246524,7.957171,35.59030000000001,7439.3063889003515
2025-11-05 16:33:00,51.837385,1.157407,1.0985235472881039,8.246529,8.130792,35.59030000000001,7439.356388900352
2025-11-05 16:36:00,52.0978,1.1863419999999998,1.0819140690016678,8.217589,8.015047000000001,35.87960000000004,7439.406388900352
2025-11-05 16:39:00,52.0978,1.157407,1.1134405803706986,8.101854,8.015047000000001,36.16900000000004,7439.456388900352
2025-11-05 16:42:00,49.262150000000005,1.070602,1.070601999985058,7.986114000000001,7.986111999999999,35.87969999999996,7439.506388900352
2025-11-05 16:45:00,47.71412,1.0995369999999998,1.0555396537250243,8.043984,7.957177,36.16899999999998,7439.556388900352
2025-11-05 16:48:00,48.987269999999995,1.1574080000000002,1.0682495858023326,7.986114000000001,7.812495999999999,35.011499999999984,7439.606388900353
2025-11-05 16:51:00,48.72685,1.0416670000000003,1.0416694999793294,7.841434,7.841436999999999,35.01159999999999,7439.656388900353
2025-11-05 16:54:00,44.603584999999995,1.0995370000000007,1.0405970153180863,7.899304,7.783567,34.43289999999996,7439.706388900353
2025-11-05 16:57:00,43.02662,1.1284720000000004,1.0695584543630174,7.957179,7.841436999999999,34.43290000000002,7439.756388900353
2025-11-05 17:00:00,45.095485,1.273148,1.090335693809096,8.159724,7.812495999999999,35.87959999999998,7439.806388900353
2025-11-05 17:03:00,57.465275000000005,0.8101850000000006,0.9605557625421732,7.34954,7.667825,36.74770000000001,7439.8563889003535
2025-11-05 17:06:00,55.396415000000005,0.7523150000000003,0.9900041382247357,7.407407000000001,7.928242,36.45840000000001,7439.906388900354
2025-11-05 17:09:00,49.479169999999996,0.9259250000000003,1.0373628298117188,7.783568000000001,8.015042999999999,35.59029999999996,7439.956388900354
2025-11-05 17:12:00,46.903935000000004,0.9548609999999993,1.0255011058878292,7.841433,7.986112,35.30090000000001,7440.006388900354
2025-11-05 17:15:00,46.137155,1.0416659999999993,1.0560679400232715,7.986113,8.015047000000001,35.01159999999999,7440.056388900354
2025-11-05 17:18:00,44.574655,1.0995369999999998,1.085005188476308,8.043984,8.015047000000001,34.43289999999996,7440.106388900354
2025-11-05 17:21:00,47.453705,1.1284720000000004,1.113944380834304,8.072914,8.043982,35.300899999999956,7440.156388900355
2025-11-05 17:24:00,43.301505000000006,1.157407,1.0834600562237735,8.072914,7.928237000000001,34.432800000000015,7440.206388900355
2025-11-05 17:27:00,47.71412,1.0995369999999998,1.0703387115331606,7.986114000000001,7.928237000000001,35.011499999999984,7440.256388900355
2025-11-05 17:30:00,40.711805,0.9548610000000002,0.99763225042455,7.870374,7.957173,34.43290000000002,7440.306388900355
2025-11-05 17:33:00,37.152775,1.0416670000000003,1.027131564943359,7.899304000000001,7.870367,32.4075,7440.356388900355
2025-11-05 17:36:00,37.659144999999995,1.1574080000000002,1.005802464802785,7.870374,7.581016,32.407399999999996,7440.4063889003555
2025-11-05 17:39:00,36.11111,1.0416660000000002,0.997634650453885,7.696758000000001,7.609952000000001,32.117999999999995,7440.456388900356
2025-11-05 17:42:00,36.125575,1.0127310000000005,0.9835127501282085,7.638888,7.581016999999999,33.27550000000002,7440.506388900356
2025-11-06 08:33:00,63.96123,0.694445,0.8563537770922178,6.9444479999999995,7.291663,37.905100000000004,7440.506388900356
2025-11-06 08:36:00,60.59028,0.43402799999999964,0.9583328256728534,6.944445999999999,8.304398,39.64129999999997,7440.556388900356
2025-11-06 08:39:00,52.604164999999995,0.8680559999999993,1.0577064898204942,7.754628,8.159722,36.45840000000004,7440.606388900356
2025-11-06 08:42:00,52.32928,0.9837959999999999,1.0682489633118937,7.928243,8.101847,35.87959999999998,7440.656388900356
2025-11-06 08:45:00,49.754055,1.070602,1.0706019999885679,8.043984,8.043982,36.16900000000004,7440.706388900357
2025-11-06 08:48:00,54.412615,1.0995369999999998,1.0703387115331606,7.957177999999999,7.8993009999999995,36.74770000000001,7440.756388900357
2025-11-06 08:51:00,59.56308,0.9837960000000008,1.040591565290851,7.812502,7.928235999999999,37.037000000000035,7440.806388900357
2025-11-06 08:54:00,60.836225,0.9548610000000002,1.066422328984466,7.812497,8.043986,37.615700000000004,7440.856388900357
2025-11-06 08:57:00,59.042244999999994,0.8391200000000003,1.0411007432296315,7.812497,8.246527,37.905100000000004,7440.906388900357
2025-11-06 09:00:00,57.002314999999996,0.9837959999999999,1.0682537031069081,8.043982999999999,8.217597,38.19440000000003,7440.9563889003575
2025-11-06 09:03:00,57.233795,1.0995369999999998,1.0703438028791086,8.043978,7.986111,38.77320000000003,7441.006388900358
2025-11-06 09:06:00,58.78183,1.0127309999999996,1.0555367617187417,7.957178,8.043977,37.615700000000004,7441.056388900358
2025-11-06 09:09:00,53.631365,0.9259259999999996,1.0640549390003562,7.870368,8.159722,38.194500000000005,7441.106388900358
2025-11-06 09:12:00,53.631365,1.0995369999999998,1.085005188476308,8.043982999999999,8.015046,38.194500000000005,7441.156388900358
2025-11-06 09:15:00,55.989585000000005,1.070602,1.0560659033611912,8.015048,7.9861059999999995,38.7731,7441.206388900358
2025-11-06 09:18:00,57.50868,1.0127319999999997,1.0834625376654714,7.957177999999999,8.101856,38.19439999999997,7441.256388900359
2025-11-06 09:21:00,57.248265,0.9548609999999993,1.0664223289844648,7.986108,8.217597,37.905100000000004,7441.306388900359
2025-11-06 09:24:00,55.439814999999996,1.0416660000000002,1.0703432396696493,8.072918,8.130792,38.773199999999974,7441.356388900359
2025-11-06 09:27:00,56.71296,1.070601,1.085002223854825,8.015048,8.043977,38.773199999999974,7441.406388900359
2025-11-06 09:30:00,52.589695,1.0416670000000003,1.0844905833079155,7.986114000000001,8.072917,37.905100000000004,7441.456388900359
2025-11-06 09:33:00,54.123265,1.1284719999999995,1.0844930979870977,8.072913,7.986111,38.19440000000003,7441.5063889003595
2025-11-06 09:36:00,57.97164,1.0416670000000003,1.0703437488044631,7.9861130000000005,8.043986,37.32639999999998,7441.55638890036
2025-11-06 09:39:00,61.05324,0.8969899999999997,1.0349378805119178,7.812497,8.101857,38.48380000000003,7441.60638890036
2025-11-06 09:42:00,58.984375,0.8969899999999997,1.0349333156601856,7.783567000000001,8.072917,38.7732,7441.65638890036
2025-11-06 09:45:00,59.244794999999996,0.9548610000000002,1.0528914031483283,7.841437,8.043986,39.06249999999997,7441.70638890036
2025-11-06 09:57:00,52.300345,1.0416660000000002,1.0985180949059206,8.072919,8.188652999999999,38.483799999999974,7441.90638890036
2025-11-06 10:00:00,52.53183,1.2152780000000005,1.0954669856602388,8.188654,7.9571760000000005,37.32639999999998,7441.95638890036
2025-11-06 10:03:00,55.888310000000004,1.186343,1.0972545596781584,8.188654,8.015051,37.326400000000035,7442.00638890036
2025-11-06 10:06:00,55.888310000000004,1.0416660000000002,1.0703383285746624,8.015048,8.072911999999999,38.194500000000005,7442.056388900361
2025-11-06 10:09:00,56.14873,1.1284720000000004,1.0992831213870267,8.015048,7.9571760000000005,37.905100000000004,7442.106388900361
2025-11-06 10:12:00,55.6713,1.0995369999999998,1.0555396537250246,8.101854,8.015047000000001,37.03699999999998,7442.156388900361
2025-11-06 10:15:00,57.69676,1.1284720000000004,1.0844879618674537,8.015048,7.928235999999999,37.32639999999998,7442.206388900361
2025-11-06 10:18:00,51.5191,1.0416660000000002,1.0844900696965063,8.159724,8.246528,37.3263,7442.256388900361
2025-11-06 10:21:00,50.24595,1.4467590000000001,1.150063580525394,8.564810000000001,8.015051,35.87969999999996,7442.3063889003615
2025-11-06 10:24:00,54.12326,1.4467590000000001,1.200438590489497,8.535879999999999,8.072921000000001,36.16890000000001,7442.356388900362
2025-11-06 10:27:00,53.862845,1.359954,1.145494651996472,8.3912,7.9861059999999995,37.03709999999995,7442.406388900362
2025-11-06 10:30:00,57.219325,1.2442130000000002,1.1399398165494086,8.188659,7.9861059999999995,37.61579999999998,7442.456388900362
2025-11-06 10:33:00,55.410880000000006,1.1284720000000004,1.1139443808342988,8.217594000000002,8.188662,36.74770000000001,7442.506388900362
2025-11-06 10:36:00,55.671295,1.1284720000000004,1.0992831213870267,8.159724,8.101852000000001,36.747600000000034,7442.556388900362
2025-11-06 10:39:00,54.1522,1.0995369999999998,1.085005188476308,8.043984,8.015047000000001,36.45830000000001,7442.606388900363
2025-11-06 10:42:00,56.95891,1.157407,1.0834600562237735,8.101848,7.957171,36.16899999999998,7442.656388900363
2025-11-06 10:45:00,53.87731,0.9837959999999999,1.0682537031069081,7.986113,8.159727,37.3263,7442.706388900363
2025-11-06 10:48:00,57.769095,1.0127319999999997,1.055542141423109,7.957177999999999,8.043986,37.615700000000004,7442.756388900363
2025-11-06 10:51:00,57.50868,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,37.32639999999998,7442.806388900363
2025-11-06 10:54:00,56.97338,1.070602,1.099288069886919,8.043978,8.101856,37.32639999999998,7442.8563889003635
2025-11-06 10:57:00,55.425345,0.9837959999999999,1.0954657701533341,7.986113,8.217597,37.3263,7442.906388900364
2025-11-06 11:00:00,53.862845,1.070602,1.0850076841792886,8.101854,8.130792,36.74769999999995,7442.956388900364
2025-11-06 11:03:00,52.32928,1.1284720000000004,1.1284769999927886,8.217589,8.217597,36.45839999999998,7443.006388900364
2025-11-06 11:06:00,51.837385,1.1863419999999998,1.0972540850365358,8.304393999999998,8.130792,36.74769999999995,7443.056388900364
2025-11-06 11:09:00,52.86458,1.273148,1.1222651143651936,8.275459,7.986111,36.74769999999995,7443.106388900364
2025-11-06 11:12:00,52.87905,1.157407,1.0834600562237735,8.101854,7.957177,36.45830000000001,7443.156388900365
2025-11-06 11:15:00,56.48148,1.1574080000000002,1.1134410676261812,8.043984,7.9571760000000005,36.16899999999998,7443.206388900365
2025-11-06 11:18:00,56.987845,1.070601,1.0413985205938951,8.072918,8.015047000000001,37.03710000000001,7443.256388900365
2025-11-06 11:21:00,53.125,1.070601,1.085002223854825,8.015048,8.043977,37.3263,7443.306388900365
2025-11-06 11:24:00,56.97338,1.070601,1.0850071797042757,8.130788,8.159727,36.45839999999998,7443.356388900365
2025-11-06 11:27:00,53.125,1.0127310000000005,1.0555416274298124,8.072918,8.159727,36.74770000000001,7443.4063889003655
2025-11-06 11:30:00,51.57697,1.157407,1.128227176666148,8.246524,8.188657000000001,36.45839999999998,7443.456388900366
2025-11-06 11:33:00,53.89178,1.3310189999999995,1.132553894945997,8.449069999999999,8.072921000000001,35.879699999999985,7443.506388900366
2025-11-06 11:36:00,56.221064999999996,1.3020839999999998,1.1195184387241928,8.391200000000001,8.043986,37.03709999999998,7443.556388900366
2025-11-06 11:39:00,52.083330000000004,1.0995370000000007,1.0703438028791088,8.217594000000002,8.159727,36.45830000000001,7443.606388900366
2025-11-06 11:42:00,50.289355,1.0127319999999997,1.0695585265471845,7.986114000000001,8.101852000000001,36.16890000000001,7443.656388900366
2025-11-06 11:45:00,46.672455,1.186343,1.0972492852072142,8.130784,7.957171,34.43289999999999,7443.706388900367
2025-11-06 11:48:00,45.65972,0.9548609999999993,1.0254963329515263,7.8125029999999995,7.957172,34.14359999999999,7443.756388900367
2025-11-06 11:51:00,45.645255000000006,1.1284720000000004,1.0083073482350051,7.783568,7.552086,34.14349999999996,7443.806388900367
2025-11-06 11:54:00,46.412035,1.0416669999999995,1.0124538030832595,7.5520879999999995,7.494211000000001,34.14350000000002,7443.856388900367
2025-11-06 11:57:00,42.30324,0.9837959999999999,0.983799000019084,7.552083,7.552087,33.275499999999965,7443.906388900367
2025-11-06 12:00:00,44.35764,1.0416659999999993,0.9675268666782126,7.494213,7.349537,33.275499999999965,7443.9563889003675
2025-11-06 12:03:00,40.480325,1.0127309999999996,0.9385388772058643,7.349532999999999,7.204861999999999,34.14350000000002,7444.006388900368
2025-11-06 12:06:00,43.070025,1.1574080000000002,0.9897499651049315,7.436344,7.118055999999999,33.56479999999999,7444.056388900368
2025-11-06 12:09:00,40.74074,1.157407,1.0373687801836053,7.523144000000001,7.291667,33.275499999999965,7444.106388900368
2025-11-06 12:12:00,43.34491,1.2442130000000002,1.0448772939716282,7.638884,7.262731,33.56479999999999,7444.156388900368
2025-11-06 12:15:00,44.632525,1.2442130000000002,1.011733948977067,7.638884,7.204861,34.14349999999999,7444.206388900368
2025-11-06 12:18:00,42.013885,1.157407,1.005807525528706,7.609954000000001,7.320607000000001,33.564899999999966,7444.256388900369
2025-11-06 12:21:00,43.56192,1.070601,0.9965168766853542,7.581018,7.436347,33.564899999999966,7444.306388900369
2025-11-06 12:24:00,44.314235,1.0995369999999998,0.9792385460586167,7.6388929999999995,7.407406,32.69679999999997,7444.356388900369
2025-11-06 12:27:00,43.301505,0.9259259999999996,0.9545716180005503,7.407408,7.465281999999999,33.85419999999999,7444.406388900369
2025-11-06 12:30:00,44.574655,0.9548610000000002,0.96925949887613,7.3205979999999995,7.349537,34.72220000000004,7444.456388900369
2025-11-06 12:33:00,46.383105,1.1284719999999995,1.0083073482350036,7.494213,7.262731,34.43289999999999,7444.5063889003695
2025-11-06 12:36:00,43.56192,1.070601,0.9812433853424348,7.552078,7.378477,33.85409999999999,7444.55638890037
2025-11-06 12:39:00,43.518519999999995,1.070602,0.9812385487203243,7.6678239999999995,7.494212,32.696799999999996,7444.60638890037
2025-11-06 12:42:00,40.97222,1.0995369999999998,1.0102442895924673,7.696764,7.523147,34.14349999999999,7444.65638890037
2025-11-06 12:45:00,41.232635,1.0995369999999998,1.0254991496419803,7.609954,7.465277,32.98610000000002,7444.70638890037
2025-11-06 12:48:00,43.287035,1.186343,1.0349346851169898,7.725694000000001,7.436341,34.43289999999999,7444.75638890037
2025-11-06 12:51:00,45.645255,1.1284720000000004,1.0392512289377345,7.841438,7.667826,33.27550000000002,7444.806388900371
2025-11-06 12:54:00,45.630785,0.9837959999999999,0.9981941100670706,7.725698,7.754632,33.85419999999999,7444.856388900371
2025-11-06 12:57:00,46.39757,1.0995369999999998,1.0254991496419803,7.667823,7.5231460000000006,34.14349999999999,7444.906388900371
2025-11-06 13:00:00,42.809605000000005,1.0416660000000002,1.0124533124760766,7.667828,7.609952000000001,34.14349999999999,7444.956388900371
2025-11-06 13:03:00,44.34317,1.0995369999999998,1.0405918246684847,7.696764,7.581017000000001,34.72219999999999,7445.006388900371
2025-11-06 13:06:00,44.864005000000006,1.1574080000000002,1.0528899306383288,7.609954,7.407406,33.85419999999996,7445.0563889003715
2025-11-06 13:09:00,42.79514,1.157407,1.0373687801836065,7.899304,7.667827000000001,32.986099999999965,7445.106388900372
2025-11-06 13:12:00,46.672455,1.2442130000000002,1.0611513493390943,7.870374000000001,7.5231509999999995,34.43289999999999,7445.156388900372
2025-11-06 13:15:00,50.01447,1.2152780000000005,1.0319470930819215,7.754633999999999,7.407405999999999,35.01150000000001,7445.206388900372
2025-11-06 13:18:00,55.425345,1.2442130000000002,1.061151349339095,7.957174,7.609951000000001,36.16900000000001,7445.256388900372
2025-11-06 13:21:00,59.30266,1.1863419999999998,1.0972540850365344,8.188653,8.015051,37.90500000000003,7445.306388900372
2025-11-06 13:24:00,62.65914,1.1284720000000004,1.0992831213870267,8.304397999999999,8.246526,38.483799999999974,7445.356388900373
2025-11-06 13:27:00,63.165504999999996,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,39.0625,7445.406388900373
2025-11-06 13:30:00,64.97396,1.0127319999999997,1.1379801077314817,8.188658,8.449076,39.9306,7445.456388900373
2025-11-06 13:33:00,60.069445,0.8969909999999999,1.0869895102020777,8.043978,8.449076999999999,37.90500000000003,7445.506388900373
2025-11-06 13:36:00,61.617475,1.1284720000000004,1.1139443808342988,8.304397999999999,8.275465999999998,38.19439999999997,7445.556388900373
2025-11-06 13:39:00,64.43866,1.070602,1.1134430686394414,8.188658,8.275466,40.50919999999999,7445.6063889003735
2025-11-06 13:42:00,62.12384,0.9548609999999993,1.1063864665921428,8.015048,8.333337,39.06249999999997,7445.656388900374
2025-11-06 13:45:00,62.398725,1.0127309999999996,1.1245081467213156,8.101848,8.333337,39.93050000000002,7445.706388900374
2025-11-06 13:48:00,61.83449,1.070601,1.1134425553881666,8.159718,8.246527,39.06250000000003,7445.756388900374
2025-11-06 13:51:00,59.288195,1.0416660000000002,1.0985229238370622,8.072918,8.188662,38.48370000000003,7445.806388900374
2025-11-06 13:54:00,60.836225,1.1284720000000004,1.1284720000003732,8.130788,8.130786,39.06249999999997,7445.856388900374
2025-11-06 13:57:00,59.80903,1.0127309999999996,1.110930746799627,8.130783,8.333331999999999,39.0625,7445.906388900375
2025-11-06 14:00:00,60.850695,1.1284720000000004,1.0992831213870267,8.246528,8.188656,39.0625,7445.956388900375
2025-11-06 14:03:00,58.796295,1.0416670000000003,1.098523441870008,8.101854,8.217597,39.06249999999997,7446.006388900375
2025-11-06 14:06:00,56.467015,1.070602,1.0706019999885679,8.101854,8.101852000000001,36.74770000000001,7446.056388900375
2025-11-06 14:09:00,53.385414999999995,0.9548609999999993,1.0528914031483279,7.957172999999999,8.159722,37.615800000000036,7446.106388900375
2025-11-06 14:12:00,58.260994999999994,1.1863420000000007,1.0972540850365347,8.217588000000001,8.043986,37.90500000000003,7446.1563889003755
2025-11-06 14:15:00,59.823494999999994,1.1574080000000002,1.1282276682262051,8.159724,8.101856,38.48380000000003,7446.206388900376
2025-11-06 14:18:00,54.91898,1.0127310000000005,1.1109307467996279,8.101854,8.304403,37.037000000000006,7446.256388900376
2025-11-06 14:21:00,54.166664999999995,1.1863419999999998,1.0972540850365358,8.275459,8.101857,37.32639999999998,7446.306388900376
2025-11-06 14:24:00,57.50868,1.2442130000000002,1.1399451263234677,8.333329,8.130786,37.32640000000001,7446.356388900376
2025-11-06 14:27:00,59.027775,1.186343,1.1423929199806033,8.188654,8.101851,39.06250000000003,7446.406388900376
2025-11-06 14:30:00,57.74016,1.0995369999999998,1.0995394999615666,8.159724,8.159727,38.4837,7446.456388900377
2025-11-06 14:33:00,60.575810000000004,1.0995369999999998,1.1139418763647653,8.101853,8.130786,38.773199999999974,7446.506388900377
2025-11-06 14:36:00,63.165504999999996,1.0416669999999995,1.0985234418700058,8.015048,8.130790999999999,38.483799999999974,7446.556388900377
2025-11-06 14:39:00,66.261575,1.070602,1.1134430686394414,8.130787999999999,8.217596,41.66669999999999,7446.606388900377
2025-11-06 14:42:00,66.52199,0.9548609999999993,1.1195161475411088,7.986108,8.333337,41.37730000000002,7446.656388900377
2025-11-06 14:45:00,66.03009,1.070601,1.1274864305682841,8.217588000000001,8.333337,39.9306,7446.7063889003775
2025-11-06 14:48:00,64.97396,1.070601,1.0706064999841616,8.101848,8.101857,39.93050000000002,7446.756388900378
2025-11-06 14:51:00,64.959495,1.070602,1.0560659033611912,7.870374,7.841432,41.66669999999996,7446.806388900378
2025-11-06 14:54:00,61.35706,1.0416670000000003,1.0416645000032057,7.812504000000001,7.8124970000000005,39.93049999999997,7446.856388900378
2025-11-06 14:57:00,61.631945,1.070601,1.056070453878358,7.812498,7.783567,39.351800000000026,7446.906388900378
2025-11-06 15:00:00,61.631945,1.0416659999999993,1.0560679400232733,7.754633,7.783567,38.19450000000003,7446.956388900378
2025-11-06 15:03:00,64.71354,1.0416669999999995,1.0271315649433568,7.754628,7.725691,40.50920000000002,7447.006388900379
2025-11-06 15:06:00,64.71354,0.9837959999999999,1.0265874238433284,7.725698,7.812501999999999,38.7731,7447.056388900379
2025-11-06 15:09:00,63.165504999999996,1.070602,1.056070949343554,7.841434,7.812501999999999,39.93050000000002,7447.106388900379
2025-11-06 15:12:00,60.850695,0.9837959999999999,1.0682489633118935,7.7256979999999995,7.8993020000000005,38.7732,7447.156388900379
2025-11-06 15:15:00,55.94618,1.0127310000000005,1.055536761718742,7.7256979999999995,7.8124970000000005,39.0626,7447.206388900379
2025-11-06 15:18:00,56.97338,1.0127309999999996,1.0413985391199196,7.754633,7.812501999999999,38.4838,7447.2563889003795
2025-11-06 15:21:00,54.1522,0.9837959999999999,1.0405915652908495,7.8125029999999995,7.928236999999999,37.905099999999976,7447.30638890038
2025-11-06 15:24:00,53.89178,1.0127309999999996,1.0555416274298128,7.957172999999999,8.043982,38.194500000000005,7447.35638890038
2025-11-06 15:27:00,52.358215,1.1284720000000004,1.1284720000003732,8.015048,8.015046,37.037000000000035,7447.40638890038
2025-11-06 15:30:00,55.45428,1.0416659999999993,1.0703383285746622,7.986113,8.043977,37.03710000000001,7447.45638890038
2025-11-06 15:33:00,55.70023,1.0127309999999996,1.0695580080132783,7.841433,7.957172000000001,38.48380000000003,7447.50638890038
2025-11-06 15:36:00,54.658564999999996,1.070601,1.0850071797042808,7.986108,8.015047000000001,37.326299999999975,7447.556388900381
2025-11-06 15:39:00,58.810765,1.157407,1.11344571287328,8.159718,8.072921000000001,37.32640000000001,7447.606388900381
2025-11-06 15:42:00,59.056715,1.2442130000000002,1.1399451263234677,8.304394000000002,8.101851,37.03710000000001,7447.656388900381
2025-11-06 15:45:00,55.685765,1.0416670000000003,1.098523441870008,8.188654,8.304397,37.615699999999975,7447.706388900381
2025-11-06 15:48:00,54.412615,1.1284720000000004,1.1284720000003732,8.246529,8.246527,38.19450000000003,7447.756388900381
2025-11-06 15:51:00,51.837385,1.2152779999999996,1.1109345913117974,8.449069999999999,8.246531999999998,36.45829999999998,7447.8063889003815
2025-11-06 15:54:00,55.96065,1.3310180000000003,1.1486769716570244,8.391199,8.043981,36.747600000000006,7447.856388900382
2025-11-06 15:57:00,55.94618,1.1863419999999998,1.1124395672736738,8.362264,8.217592,36.74769999999998,7447.906388900382
2025-11-06 16:00:00,53.399885,1.2152779999999996,1.110934591311799,8.33333,8.130792,37.32640000000001,7447.956388900382
2025-11-06 16:03:00,55.70023,1.273148,1.137978098988083,8.362269,8.101851,37.326299999999975,7448.006388900382
2025-11-06 16:06:00,58.029515,1.186343,1.0972492852072155,8.275464,8.101851,37.61570000000003,7448.056388900382
2025-11-06 16:09:00,59.823494999999994,1.070601,1.0850071797042808,8.159718,8.188657000000001,38.194500000000005,7448.106388900383
2025-11-06 16:12:00,59.823494999999994,1.0995369999999998,1.0995394999615666,8.072918000000001,8.072921000000001,38.19450000000003,7448.156388900383
2025-11-06 16:15:00,59.31713,0.8969909999999999,1.0480939230698763,7.8993079999999996,8.217597,37.61580000000001,7448.206388900383
2025-11-06 16:18:00,58.015045,1.0127309999999996,1.0834620146466305,8.015048,8.159727,38.19439999999997,7448.256388900383
