Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-06 16:21:00,61.12558,1.070601,1.1134425553881666,8.159718,8.246527,37.61570000000003,7448.306388900383
2025-11-06 16:24:00,55.68576,1.070602,1.0850076841792835,8.304394000000002,8.333332,38.19449999999998,7448.3563889003835
2025-11-06 16:27:00,54.918980000000005,1.2152769999999995,1.1262453037721822,8.391203999999998,8.217597,36.74770000000001,7448.406388900384
2025-11-06 16:30:00,54.398145,1.2442130000000002,1.1245097003570577,8.275459,8.043986,37.32640000000001,7448.456388900384
2025-11-06 16:33:00,57.50868,1.2152780000000005,1.110934591311799,8.246524,8.043986,37.905099999999976,7448.506388900384
2025-11-06 16:36:00,54.91898,1.0127310000000005,1.0834620146466316,7.986108,8.130787,37.32640000000001,7448.556388900384
2025-11-06 16:39:00,55.94618,1.1284719999999995,1.0844930979870977,8.072913,7.986111,37.03710000000001,7448.606388900384
2025-11-06 16:42:00,59.302665000000005,1.0995369999999998,1.099534499997544,7.986113,7.9861059999999995,37.61579999999998,7448.656388900385
2025-11-06 16:45:00,56.221064999999996,0.9837959999999999,1.068253703106907,7.870368000000001,8.043982,36.74759999999998,7448.706388900385
2025-11-06 16:48:00,54.93345,1.0995369999999998,1.0850102332162435,8.130784,8.101857,36.74770000000001,7448.756388900385
2025-11-06 16:51:00,55.179395,1.157407,1.0834652864013992,8.275459,8.130792,37.03710000000001,7448.806388900385
2025-11-06 16:54:00,53.862845,1.3310189999999995,1.1486774248656408,8.42014,8.072921000000001,36.16899999999998,7448.856388900385
2025-11-06 16:57:00,57.50868,1.3310189999999995,1.1162517009271808,8.391200000000001,7.986111,36.747600000000034,7448.9063889003855
2025-11-06 17:00:00,52.86458,1.2442129999999993,1.1245043388681226,8.304400000000001,8.072917,35.87960000000004,7448.956388900386
2025-11-06 17:03:00,53.64583,1.3310189999999995,1.1486774248656408,8.33333,7.986111,35.59029999999996,7449.006388900386
2025-11-06 17:06:00,52.87905,1.2442129999999993,1.1089159900484382,8.42014,8.159727,35.87969999999996,7449.056388900386
2025-11-06 17:09:00,55.7147,1.3020830000000005,1.1195179866434841,8.333329,7.986116,36.45839999999998,7449.106388900386
2025-11-06 17:12:00,55.46875,1.157407,1.1134457128732789,8.304394000000002,8.217597,36.16890000000001,7449.156388900386
2025-11-06 17:15:00,55.685765,1.2152780000000005,1.1262457790412967,8.333334,8.159726,37.037000000000006,7449.206388900387
2025-11-06 17:18:00,58.260994999999994,1.157407,1.0834652864013992,8.246524,8.101857,37.03699999999998,7449.256388900387
2025-11-06 17:21:00,54.166664999999995,1.2152780000000005,1.11092927307757,8.072914,7.870366000000001,36.74769999999998,7449.306388900387
2025-11-06 17:24:00,50.014465,1.0127310000000005,1.055541627429812,7.957174000000001,8.043983,36.16900000000001,7449.356388900387
2025-11-06 17:27:00,48.46643,1.1284720000000004,1.0695584543630174,8.072919,7.957177,35.30090000000001,7449.406388900387
2025-11-06 17:30:00,44.111689999999996,1.157407,1.068254394063252,8.130783999999998,7.957177,33.85410000000002,7449.4563889003875
2025-11-06 17:33:00,39.699075,1.157407,1.0682491118241018,8.072919,7.899302,32.98610000000002,7449.506388900388
2025-11-06 17:36:00,36.877889999999994,1.0995370000000007,1.02549914964198,7.957174000000001,7.8124970000000005,32.117999999999995,7449.556388900388
2025-11-06 17:39:00,41.782405,1.2442130000000002,1.0611513493390943,8.043984000000002,7.6967609999999995,32.407400000000024,7449.606388900388
2025-11-06 17:42:00,39.221644999999995,1.273148,1.0741147409585243,8.043979,7.667821000000001,33.27540000000002,7449.656388900388
2025-11-06 17:45:00,36.646415000000005,1.0995370000000007,0.9948303321913992,7.783564000000001,7.581016999999999,31.828700000000026,7449.706388900388
2025-11-06 17:48:00,37.659139999999994,1.1574080000000002,1.0058079808415672,7.6678239999999995,7.378475999999999,32.11800000000002,7449.756388900389
2025-11-06 17:51:00,38.94676,1.1284720000000004,1.0238652547319633,7.667824,7.465281999999999,31.828799999999973,7449.806388900389
2025-11-06 17:54:00,37.93403,1.3310189999999995,1.066225946443237,7.899309999999999,7.407411000000001,30.960699999999974,7449.856388900389
2025-11-06 17:57:00,35.836225,1.3020839999999998,1.0367563377723044,7.95718,7.465275999999999,31.82869999999997,7449.906388900389
2025-11-06 18:00:00,35.85069,1.3020829999999997,1.0195921246202875,7.928244,7.407411000000001,32.11800000000002,7449.956388900389
2025-11-06 18:03:00,33.796295,1.0995370000000007,1.02549914964198,7.870374000000001,7.725697,31.53929999999997,7450.0063889003895
2025-11-06 18:06:00,34.56308,1.070601,0.9965168766853553,7.812498,7.667827000000001,31.24999999999997,7450.05638890039
2025-11-06 18:09:00,34.577545,1.186343,1.018925217422663,7.754633999999999,7.436341,31.539399999999972,7450.10638890039
2025-11-06 18:12:00,33.564814999999996,1.3310180000000003,0.9414914694959845,8.015048,7.320600000000001,30.382000000000005,7450.15638890039
2025-11-06 18:18:00,36.371525,1.5625,0.9904787137553689,7.986113,7.002312999999999,32.4075,7450.15638890039
2025-11-06 18:24:00,38.17998,2.2858790000000004,0.8971141166590578,7.812504,5.7581050000000005,31.25,7450.15638890039
2025-11-06 19:00:00,34.56308,1.9097219999999995,0.7952940592019252,6.307872999999999,4.629631000000001,30.6712,7450.15638890039
2025-11-06 20:06:00,30.94618,1.765046,0.7862667314453352,5.179392999999999,3.6747669999999992,30.671300000000002,7450.15638890039
2025-11-06 20:18:00,30.005785000000003,1.8807860000000005,0.8502145864268471,5.266208000000001,3.674771999999999,30.382000000000005,7450.15638890039
2025-11-07 07:48:00,43.793400000000005,0.5208339999999998,0.6422679237844082,5.00579,5.266206,32.407399999999996,7450.15638890039
2025-11-07 07:51:00,46.02141,1.0127309999999996,0.907698424281157,6.394672999999999,6.192132,33.56480000000005,7450.20638890039
2025-11-07 07:54:00,50.535305,1.2152779999999996,1.0156165272183206,7.204858000000001,6.8287,34.432799999999986,7450.25638890039
2025-11-07 07:57:00,57.03125,1.1574079999999993,1.0058079808415665,7.262727999999999,6.97338,35.879700000000014,7450.306388900391
2025-11-07 08:00:00,63.28125,1.0416670000000003,1.0124538030832606,7.146992999999999,7.089116,38.19439999999997,7450.356388900391
2025-11-07 08:03:00,64.858215,1.0995369999999998,1.0405970153180852,7.523148,7.407411000000001,38.194500000000005,7450.406388900391
2025-11-07 08:06:00,65.37905,0.8969910000000008,0.9675292964898558,7.262727,7.407405999999999,39.35189999999997,7450.456388900391
2025-11-07 08:09:00,65.40799,0.78125,1.019590850482646,7.5231520000000005,8.043982,41.08800000000002,7450.506388900391
2025-11-07 08:12:00,53.284144999999995,1.1284719999999995,1.185405305841763,8.362265999999998,8.478014,38.19449999999998,7450.5563889003915
2025-11-07 08:15:00,53.067130000000006,1.5914349999999997,1.1934320161986258,8.738426,8.015051,37.037000000000035,7450.606388900392
2025-11-07 08:18:00,56.43808,1.5046299999999997,1.1747348811758507,8.622685999999998,8.015046,37.037000000000006,7450.656388900392
2025-11-07 08:21:00,56.95891,1.3020839999999998,1.1355181739893068,8.33333,8.015046,38.19449999999998,7450.706388900392
2025-11-07 08:24:00,60.59028,1.2152780000000005,1.079846890715473,8.246524,7.986116,37.326400000000035,7450.756388900392
2025-11-07 08:27:00,62.413195,1.157407,1.0985235472881039,8.101848,7.986111,39.06250000000003,7450.806388900392
2025-11-07 08:30:00,59.823494999999994,1.157407,1.1282220900672408,8.159724,8.101847,39.062599999999975,7450.856388900393
2025-11-07 08:33:00,62.65914,1.273148,1.1379780989880823,8.217589,7.957171,38.77310000000003,7450.906388900393
2025-11-07 08:36:00,62.109375,1.0416660000000002,1.0703432396696497,8.130788,8.188662,39.3519,7450.956388900393
2025-11-07 08:39:00,70.86227,0.5208339999999998,0.968777255976642,6.944439999999999,8.043986,42.24539999999999,7451.006388900393
2025-11-07 08:42:00,59.997105000000005,0.8101849999999997,1.0614451408671453,7.667827999999999,8.217593,40.79859999999999,7451.056388900393
2025-11-07 08:45:00,57.16146,1.0995369999999998,1.0995394999615666,7.899304000000001,7.899307,38.773199999999974,7451.1063889003935
2025-11-07 08:48:00,59.75116,1.1284719999999995,1.0844879618674523,8.043982999999999,7.957171,39.64119999999997,7451.156388900394
2025-11-07 08:51:00,60.734955,1.070602,1.085002728328287,7.957178,7.9861059999999995,39.64119999999997,7451.206388900394
2025-11-07 08:54:00,59.18692,1.0127310000000005,1.0413985391199234,7.957178000000001,8.015047,39.3519,7451.256388900394
2025-11-07 08:57:00,62.297455,1.273148,1.168957086073054,8.304393999999998,8.101856,39.93050000000005,7451.306388900394
2025-11-07 09:00:00,61.79109,1.2442129999999993,1.1552340490860316,8.478010000000001,8.304397,39.64119999999997,7451.356388900394
2025-11-07 09:03:00,64.0625,1.3020839999999998,1.1355181739893068,8.42014,8.101856,40.509299999999996,7451.406388900395
2025-11-07 09:06:00,60.19965,1.2152779999999996,1.1109292730775682,8.18866,7.986112,40.509199999999964,7451.456388900395
2025-11-07 09:09:00,60.70602,1.2152769999999995,1.0798410012188466,8.072914,7.8124970000000005,39.64119999999997,7451.506388900395
2025-11-07 09:12:00,62.528935000000004,1.1863419999999998,1.0972488105671139,7.928239,7.754627000000001,39.351800000000026,7451.556388900395
2025-11-07 09:15:00,60.4456,1.3020839999999998,1.11951287910435,8.043980000000001,7.696756000000001,39.930499999999995,7451.606388900395
2025-11-07 09:18:00,56.539355,1.157407,1.0985183669606675,8.07292,7.957173,39.93059999999997,7451.6563889003955
2025-11-07 09:21:00,54.75984,1.2442130000000002,1.1552340490860324,8.10185,7.928236999999999,39.0625,7451.706388900396
2025-11-07 09:24:00,53.97859,1.2442129999999993,1.1089105745449979,8.188659999999999,7.928237000000001,39.0625,7451.756388900396
2025-11-07 09:27:00,53.486689999999996,1.3020829999999997,1.1195124270251398,8.21759,7.870367,39.0625,7451.806388900396
2025-11-07 09:30:00,51.18634,1.273148,1.137978098988083,8.246524999999998,7.9861070000000005,37.32639999999998,7451.856388900396
2025-11-07 09:33:00,51.692705000000004,1.3888889999999998,1.1418048134865566,8.333334999999998,7.870366000000001,38.48380000000003,7451.906388900396
2025-11-07 09:36:00,50.159144999999995,1.2442130000000002,1.1552340490860336,8.24653,8.072917,37.905100000000004,7451.956388900397
2025-11-07 09:39:00,53.269675,1.4467599999999994,1.1500581077196645,8.391200000000001,7.84143,37.615699999999975,7452.006388900397
2025-11-07 09:42:00,58.478004999999996,1.3020830000000005,1.135517717607305,8.246524,7.928241,38.773199999999974,7452.056388900397
2025-11-07 09:45:00,59.736689999999996,1.070602,1.0850076841792886,8.015044,8.043982,39.93049999999997,7452.106388900397
2025-11-07 09:48:00,58.246525,1.1284720000000004,1.069558454363018,8.072918,7.9571760000000005,38.773199999999974,7452.156388900397
2025-11-07 09:51:00,59.823494999999994,1.070601,1.056070453878358,8.101848,8.072917,38.4838,7452.2063889003975
2025-11-07 09:54:00,60.069445,1.0127309999999996,1.0695580080132783,7.957178,8.072917,39.062599999999975,7452.256388900398
2025-11-07 09:57:00,60.040504999999996,0.9837959999999999,1.0682489633118937,7.928243,8.101847,39.0624,7452.306388900398
2025-11-07 10:00:00,59.288195,1.070601,1.085002223854825,8.015048,8.043977,38.773199999999974,7452.356388900398
2025-11-07 10:03:00,57.769095,1.0995369999999998,1.0703438028791086,8.015044,7.957177,37.615699999999975,7452.406388900398
2025-11-07 10:06:00,56.221064999999996,1.0416670000000003,1.0844905833079155,7.899304000000001,7.9861070000000005,38.19450000000003,7452.456388900398
2025-11-07 10:09:00,59.042244999999994,1.0995369999999998,1.0703387115331606,8.043982999999999,7.9861059999999995,37.905,7452.506388900399
2025-11-07 10:12:00,59.042245,1.0416659999999993,1.0985229238370602,7.986113,8.101857,38.19450000000003,7452.556388900399
2025-11-07 10:15:00,62.659145,1.070602,1.070606999990535,8.043978,8.043986,38.7731,7452.606388900399
2025-11-07 10:18:00,61.096645,0.9548610000000002,1.0798429303091504,7.812498000000001,8.072917,39.35189999999997,7452.656388900399
2025-11-07 10:21:00,61.89236,1.0127319999999997,1.0695585265471845,7.870367999999999,7.9861059999999995,38.7731,7452.706388900399
2025-11-07 10:24:00,61.631945,1.0127309999999996,1.0555416274298128,7.9282379999999995,8.015047000000001,39.0624,7452.7563889003995
2025-11-07 10:27:00,61.357060000000004,1.0127319999999997,1.055542141423109,7.928242999999999,8.015051,37.905100000000004,7452.8063889004
2025-11-07 10:30:00,63.671875,0.9259260000000005,1.0507612180697725,7.870372,8.130786,39.641200000000026,7452.8563889004
2025-11-07 10:33:00,64.916085,0.8101849999999997,1.011734098487766,7.667822,8.101857,40.79860000000002,7452.9063889004
2025-11-07 10:36:00,61.77662,0.78125,1.019590850482646,7.667827000000001,8.188657000000001,39.93050000000002,7452.9563889004
2025-11-07 10:39:00,62.02257,0.9548610000000002,1.0931616234277264,7.957178,8.246527,39.9306,7453.0063889004
2025-11-07 10:42:00,57.37847,1.1574079999999993,1.0985240301814836,8.15972,8.043982,39.0625,7453.056388900401
2025-11-07 10:45:00,54.528355000000005,1.2152779999999996,1.0954616140563644,8.188659999999999,7.957172000000001,37.61579999999998,7453.106388900401
2025-11-07 10:48:00,54.542825,1.273148,1.137978098988083,8.188659,7.928241000000001,37.32639999999998,7453.156388900401
2025-11-07 10:51:00,56.090855000000005,1.1863419999999998,1.1274820464459048,8.188659,8.072917,38.77310000000003,7453.206388900401
2025-11-07 10:54:00,56.07639,1.157407,1.0985183669606675,8.159724,8.043977,38.483799999999974,7453.256388900401
2025-11-07 10:57:00,54.267939999999996,1.157407,1.1282220900672408,8.130789,8.072911999999999,37.615700000000004,7453.3063889004015
2025-11-07 11:00:00,52.47396,1.157407,1.0834600562237735,8.101849,7.957172000000001,37.3263,7453.356388900402
2025-11-07 11:03:00,52.47396,1.2442130000000002,1.1399451263234677,8.217589,8.015046,37.61579999999998,7453.406388900402
2025-11-07 11:06:00,54.542825,1.2152780000000005,1.1109292730775682,8.217594000000002,8.015046,38.7731,7453.456388900402
2025-11-07 11:09:00,54.77431,1.1284720000000004,1.113939337256467,8.130789,8.101847,37.61579999999998,7453.506388900402
2025-11-07 11:12:00,51.157405,1.1863419999999998,1.1124395672736738,8.275464,8.130792,37.615699999999975,7453.556388900402
2025-11-07 11:15:00,53.76157,1.2442129999999993,1.1245097003570572,8.33333,8.101857,37.615700000000004,7453.606388900403
2025-11-07 11:18:00,52.488425,1.2152769999999995,1.079846428596748,8.362264,8.101857,37.905099999999976,7453.656388900403
2025-11-07 11:21:00,52.488425,1.2152769999999995,1.110934120361345,8.304393999999998,8.101857,38.194500000000005,7453.706388900403
2025-11-07 11:24:00,52.792244999999994,1.273148,1.1379780989880823,8.275464,8.015046,36.74770000000001,7453.756388900403
2025-11-07 11:27:00,56.42361,1.186343,1.112440046285484,8.159724,8.015051,37.61579999999998,7453.806388900403
2025-11-07 11:30:00,58.47801,1.0995369999999998,1.1139468333479037,8.072913,8.101856,39.0625,7453.8563889004035
2025-11-07 11:33:00,59.794560000000004,1.070602,1.1134430686394414,7.957178,8.043986,39.35190000000003,7453.906388900404
2025-11-07 11:36:00,57.465275000000005,0.9837959999999999,1.0682537031069081,7.957178,8.130792,39.06249999999997,7453.956388900404
2025-11-07 11:39:00,54.12326,0.9837959999999999,1.0682537031069081,7.986113,8.159727,37.90510000000003,7454.006388900404
2025-11-07 11:42:00,55.671295,0.9837959999999999,1.0682537031069081,7.957172999999999,8.130787,37.905099999999976,7454.056388900404
2025-11-07 11:45:00,46.67245,0.8969899999999997,1.0216707320832186,7.928243,8.188652999999999,36.45829999999998,7454.106388900404
2025-11-07 11:48:00,44.09722,0.9548609999999993,1.011628279001143,7.899303,8.015042000000001,35.59030000000001,7454.156388900405
2025-11-07 11:51:00,42.028355,1.0127310000000005,1.055536761718742,7.7256979999999995,7.8124970000000005,34.14349999999996,7454.206388900405
2025-11-07 11:54:00,39.453125,1.0416660000000002,0.997634650453885,7.783568000000001,7.6967620000000005,34.43289999999996,7454.256388900405
2025-11-07 11:57:00,38.686345,1.0127309999999996,1.0127364999926687,7.4942079999999995,7.494217000000001,32.98600000000005,7454.306388900405
2025-11-07 12:00:00,42.809605000000005,1.0995369999999998,0.979243964469441,7.523147999999999,7.291670999999999,33.27550000000002,7454.356388900405
2025-11-07 12:03:00,43.57639,1.1284720000000004,1.0238652547319633,7.523148000000001,7.320606,34.72229999999999,7454.406388900406
2025-11-07 12:06:00,41.52199,1.1284720000000004,1.0083127538577479,7.609949,7.378477,33.85420000000002,7454.456388900406
2025-11-07 12:09:00,39.72801,1.2442129999999993,1.0448772939716275,7.69676,7.320607000000001,33.275499999999965,7454.506388900406
2025-11-07 12:12:00,40.465855,1.4467590000000001,1.097882823214885,7.986114999999999,7.349536,33.27539999999999,7454.556388900406
2025-11-07 12:15:00,40.205439999999996,1.3020829999999997,1.0367618025071987,7.899304999999999,7.407412,33.564899999999966,7454.606388900406
2025-11-07 12:18:00,41.015625,1.2442129999999993,1.028404435274688,7.75463,7.349537,33.27550000000002,7454.6563889004065
2025-11-07 12:21:00,39.192710000000005,1.157407,1.005807525528706,7.667824,7.378477,33.275499999999965,7454.706388900407
2025-11-07 12:24:00,44.082755000000006,1.2152780000000005,1.0480924623542318,7.725694,7.407406,34.432800000000015,7454.756388900407
2025-11-07 12:27:00,39.95949,1.1863419999999998,1.0664180651303554,7.841438999999999,7.609957,33.564899999999966,7454.806388900407
2025-11-07 12:30:00,38.16551,1.157407,1.02167395273498,7.783569,7.5231520000000005,33.56479999999999,7454.856388900407
2025-11-07 12:33:00,39.207175,1.273148,1.0577021834760596,7.812504,7.407406,33.564899999999966,7454.906388900407
2025-11-07 12:36:00,40.50926,1.3020830000000005,1.070447634279976,7.812499000000001,7.378476,32.696799999999996,7454.956388900408
2025-11-07 12:39:00,45.659724999999995,1.186343,1.0189307813843873,7.6678239999999995,7.349540999999999,33.27550000000002,7455.006388900408
2025-11-07 12:42:00,38.932289999999995,1.0416660000000002,0.9826633341813266,7.523148000000001,7.407412,33.56479999999999,7455.056388900408
2025-11-07 12:45:00,43.301505000000006,1.1284720000000004,0.9925746075618237,7.609958,7.349536,33.85410000000002,7455.106388900408
2025-11-07 12:48:00,45.659724999999995,0.9548609999999993,0.9835127697449744,7.465278,7.523147,34.14349999999999,7455.156388900408
2025-11-07 12:51:00,45.38484,1.0127309999999996,0.9835178496475279,7.4942079999999995,7.436347,33.85420000000005,7455.2063889004085
2025-11-07 12:54:00,46.426505000000006,1.0127309999999996,0.9686834205770039,7.4652780000000005,7.378477,34.43290000000002,7455.256388900409
2025-11-07 12:57:00,43.836805,1.0416670000000003,1.027131564943359,7.696764,7.667826999999999,34.14349999999996,7455.306388900409
2025-11-07 13:00:00,40.97222,1.157407,1.0682491118241029,7.841438999999999,7.667822,33.56479999999999,7455.356388900409
2025-11-07 13:03:00,39.149305,1.2152769999999995,1.048092009347453,7.928244,7.609957,33.27540000000002,7455.406388900409
2025-11-07 13:06:00,43.258105,1.3020830000000005,1.070447634279976,7.928239,7.494215999999999,34.14349999999999,7455.456388900409
2025-11-07 13:09:00,44.010419999999996,1.2152769999999995,1.064050274728481,7.870373999999999,7.581017000000001,33.275499999999965,7455.50638890041
2025-11-07 13:12:00,45.02315,1.3020829999999997,1.070441884050757,7.928244,7.494211000000001,33.56480000000005,7455.55638890041
2025-11-07 13:15:00,49.927665000000005,1.3888889999999998,1.091016656784795,7.957179,7.40741,34.43289999999996,7455.60638890041
2025-11-07 13:18:00,54.32581,1.1284719999999995,1.023859908047962,7.696762999999999,7.494211000000001,35.87960000000001,7455.65638890041
2025-11-07 13:21:00,57.132525,1.0995369999999998,1.0703387115331606,7.8125029999999995,7.754626,36.45830000000001,7455.70638890041
2025-11-07 13:24:00,57.132525,1.2152780000000005,1.1262457790412967,8.304394000000002,8.130786,36.45829999999998,7455.7563889004105
2025-11-07 13:27:00,58.94097,1.2442129999999993,1.1703876126261028,8.59375,8.449077,38.773199999999974,7455.806388900411
2025-11-07 13:30:00,59.157985,1.359954,1.1937494800139101,8.65162,8.333336,37.32639999999998,7455.856388900411
2025-11-07 13:33:00,58.029515,1.186343,1.1571663113537856,8.478010000000001,8.420137,37.32640000000001,7455.906388900411
2025-11-07 13:36:00,59.939235,1.273148,1.1842248404489397,8.564813999999998,8.391206,37.905100000000004,7455.956388900411
2025-11-07 13:39:00,61.00984,1.1863419999999998,1.1274820464459048,8.478009,8.362267000000001,38.19440000000003,7456.006388900411
2025-11-07 13:42:00,61.530675,1.0995369999999998,1.1423947942602362,8.246523,8.333336,39.06249999999997,7456.056388900412
2025-11-07 13:45:00,63.368055,1.0127309999999996,1.1379795673051658,8.101848,8.362267000000001,39.3518,7456.106388900412
2025-11-07 13:48:00,59.25926,0.9548609999999993,1.0664176719518463,8.015048,8.246527,38.48380000000003,7456.156388900412
2025-11-07 13:51:00,61.848955000000004,0.9837959999999999,1.1089170652252058,8.101848,8.362272,38.7732,7456.206388900412
2025-11-07 13:54:00,59.794560000000004,1.0127309999999996,1.0972483887339608,8.043982999999999,8.217592,38.7732,7456.256388900412
2025-11-07 13:57:00,58.781825,1.0127309999999996,1.0695580080132783,8.101853,8.217592,39.9306,7456.3063889004125
2025-11-07 14:00:00,60.836225,1.157407,1.128227176666148,8.159718,8.101851,39.3518,7456.356388900413
2025-11-07 14:03:00,60.054975,1.0416659999999993,1.0985229238370602,8.072913,8.188657000000001,38.77310000000003,7456.406388900413
2025-11-07 14:06:00,59.288195,0.9259259999999996,1.0640549390003562,7.870373,8.159727,38.48380000000003,7456.456388900413
2025-11-07 14:09:00,59.30266,0.8969899999999997,1.0741156337681532,7.841437,8.217597,39.06250000000003,7456.506388900413
2025-11-07 14:12:00,61.863425,0.983797,1.0819162324879676,8.072913,8.275466,38.483799999999974,7456.556388900413
2025-11-07 14:15:00,61.617475,1.0416659999999993,1.09852292383706,8.101853,8.217597,37.615700000000004,7456.606388900414
2025-11-07 14:18:00,58.015045,1.1284719999999995,1.1428809409352716,8.304393999999998,8.333332,37.615699999999975,7456.656388900414
2025-11-07 14:21:00,56.17766,1.2152779999999996,1.141412205399531,8.42014,8.275462000000001,37.90519999999998,7456.706388900414
2025-11-07 14:24:00,55.671295,1.3020829999999997,1.1513594101826532,8.420134000000001,8.130790999999999,37.61570000000003,7456.756388900414
2025-11-07 14:27:00,58.781825,1.273148,1.1535417583846872,8.391199,8.159721000000001,37.615699999999975,7456.806388900414
2025-11-07 14:30:00,57.523145,1.0995370000000007,1.1139418763647682,8.217594000000002,8.246527,37.90519999999998,7456.8563889004145
2025-11-07 14:33:00,56.221064999999996,1.1574080000000002,1.1428789408284152,8.159724,8.130786,37.905100000000004,7456.906388900415
2025-11-07 14:36:00,59.027775000000005,1.2152780000000005,1.1262457790412967,8.362264,8.188656,37.615700000000004,7456.956388900415
2025-11-07 14:39:00,58.52141,1.0995370000000007,1.1139468333479068,8.188654,8.217597,37.90510000000003,7457.006388900415
2025-11-07 14:42:00,56.72743,1.0995370000000007,1.0995394999939687,8.217594000000002,8.217597,37.32630000000003,7457.056388900415
2025-11-07 14:45:00,57.783564999999996,1.2442130000000002,1.1245097003570566,8.333329,8.101856,37.03709999999998,7457.106388900415
2025-11-07 14:48:00,59.56308,1.1863419999999998,1.142392432407497,8.246529,8.159727,37.615700000000004,7457.156388900416
2025-11-07 14:51:00,55.685765,1.0995370000000007,1.0850102332162397,8.246524,8.217597,37.32640000000001,7457.206388900416
2025-11-07 14:54:00,55.454285,1.186343,1.0972545596781584,8.188654,8.015051,37.32640000000001,7457.256388900416
2025-11-07 14:57:00,59.56308,1.0416659999999993,1.09852292383706,8.101853,8.217597,38.194500000000005,7457.306388900416
2025-11-07 15:00:00,57.769095,0.9259259999999996,1.0507658293818265,7.870367999999999,8.130792,37.03710000000001,7457.356388900416
2025-11-07 15:03:00,59.56308,1.0127319999999997,1.041403957163599,7.957173,8.015051,37.905099999999976,7457.4063889004165
2025-11-07 15:06:00,61.385994999999994,1.0127319999999997,1.055542141423109,7.957177999999999,8.043986,37.615700000000004,7457.456388900417
2025-11-07 15:09:00,58.28993,0.8680559999999993,1.0448736956185647,7.8993079999999996,8.275462000000001,38.4838,7457.506388900417
2025-11-07 15:12:00,58.28993,0.9548609999999993,1.0528914031483267,8.101848,8.304397,38.1944,7457.556388900417
2025-11-07 15:15:00,62.398725,1.070602,1.0850076841792835,8.159718000000002,8.188656,38.19440000000003,7457.606388900417
2025-11-07 15:18:00,57.233795,0.9548610000000002,1.0798429303091504,8.015048,8.275466999999999,38.19440000000003,7457.656388900417
2025-11-07 15:21:00,55.45428,1.0416660000000002,1.1262446227260148,8.159718,8.333331999999999,38.773199999999974,7457.706388900418
2025-11-07 15:24:00,57.233795,1.0995369999999998,1.0850102332162406,8.188653,8.159726,38.19439999999997,7457.756388900418
2025-11-07 15:27:00,56.19213,1.0416659999999993,1.0703432396696497,8.188653,8.246527,37.615700000000004,7457.806388900418
2025-11-07 15:30:00,58.275465,1.0995369999999998,1.1139468333479037,8.130783,8.159726,38.1944,7457.856388900418
2025-11-07 15:33:00,55.94618,0.9837959999999999,1.108912434686482,8.015048,8.275462000000001,37.61580000000001,7457.906388900418
2025-11-07 15:36:00,54.412615,1.0995370000000007,1.1139468333479068,8.246524,8.275466999999999,36.74769999999998,7457.9563889004185
2025-11-07 15:39:00,56.19213,1.157407,1.1282271766661467,8.362264,8.304397,37.615700000000004,7458.006388900419
2025-11-07 15:42:00,52.850115,1.1863419999999998,1.1124395672736738,8.391203999999998,8.246531999999998,36.74770000000001,7458.056388900419
2025-11-07 15:45:00,54.412615,1.1863419999999998,1.1124395672736738,8.333329,8.188657000000001,37.32640000000001,7458.106388900419
2025-11-07 15:48:00,51.576965,1.070601,1.0706064999841616,8.101848,8.101857,37.32640000000001,7458.156388900419
2025-11-07 15:51:00,56.72743,1.157407,1.0985235472881039,8.188653,8.072916,37.615700000000004,7458.206388900419
2025-11-07 15:54:00,55.1794,1.0416660000000002,1.09852292383706,8.130788,8.246531999999998,38.483799999999974,7458.25638890042
2025-11-07 15:57:00,53.645835000000005,1.0416659999999993,1.09852292383706,8.101853,8.217597,36.74769999999998,7458.30638890042
2025-11-07 16:00:00,57.248265,1.0416669999999995,1.070343748804463,8.101848,8.159721000000001,37.03710000000001,7458.35638890042
2025-11-07 16:03:00,58.029515,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,37.03699999999998,7458.40638890042
2025-11-07 16:06:00,55.179395,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,37.615700000000004,7458.45638890042
2025-11-07 16:09:00,54.91898,1.070601,1.0992875609950394,8.159718,8.217597,37.61580000000001,7458.5063889004205
2025-11-07 16:12:00,53.631365,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,37.32640000000001,7458.556388900421
2025-11-07 16:15:00,53.60243,1.1284720000000004,1.1139443808342988,8.217588000000001,8.188656,37.615700000000004,7458.606388900421
2025-11-07 16:18:00,53.804975,1.070601,1.0850071797042757,8.275458,8.304397,36.74769999999998,7458.656388900421
2025-11-07 16:21:00,56.11979,1.1574080000000002,1.1428789408284152,8.275464,8.246526,37.90500000000003,7458.706388900421
2025-11-07 16:24:00,49.927665000000005,1.157407,1.1134457128732789,8.362264,8.275466999999999,36.74769999999998,7458.756388900421
2025-11-07 16:27:00,50.954865,1.1863419999999998,1.0972540850365344,8.391199,8.217597,37.326400000000035,7458.806388900422
2025-11-07 16:30:00,50.925925,1.157407,1.1134457128732789,8.304394000000002,8.217597,37.037000000000006,7458.856388900422
2025-11-07 16:33:00,49.10301,1.070602,1.0850076841792835,8.159724,8.188662,36.45840000000001,7458.906388900422
2025-11-07 16:36:00,53.472225,1.2442130000000002,1.1245097003570577,8.275459,8.043986,37.32630000000003,7458.956388900422
2025-11-07 16:39:00,53.718175,1.2442130000000002,1.1245097003570566,8.304394000000002,8.072921000000001,36.16899999999998,7459.006388900422
2025-11-07 16:42:00,50.636575,1.157407,1.128227176666148,8.304393999999998,8.246527,35.30090000000001,7459.0563889004225
2025-11-07 16:45:00,48.061345,1.359954,1.1617463257363159,8.50694,8.130786,35.300899999999984,7459.106388900423
2025-11-07 16:48:00,50.36169,1.359954,1.129073626827638,8.59375,8.159726,35.300899999999984,7459.156388900423
2025-11-07 16:51:00,48.292825,1.2442129999999993,1.139945126323467,8.42014,8.217597,36.16899999999998,7459.206388900423
2025-11-07 16:54:00,50.17361,1.3020829999999997,1.1513594101826532,8.535875,8.246531999999998,35.01159999999999,7459.256388900423
2025-11-07 16:57:00,49.609375,1.2152779999999996,1.1262457790412967,8.42014,8.246531999999998,35.300899999999984,7459.306388900423
2025-11-07 17:00:00,51.44676,1.2442130000000002,1.1089159900484389,8.362269,8.101856,35.87960000000001,7459.356388900424
2025-11-07 17:03:00,46.600115,1.0995369999999998,1.0703438028791086,8.101853,8.043986,34.14349999999999,7459.406388900424
2025-11-07 17:06:00,45.052080000000004,0.8969909999999999,1.0216758783460422,7.870367999999999,8.130787,35.01159999999999,7459.456388900424
2025-11-07 17:09:00,43.301500000000004,0.8969909999999999,1.0083069611247097,7.841438,8.072917,34.432800000000015,7459.506388900424
2025-11-07 17:15:00,30.685765,1.1284719999999995,1.023865254731964,8.130783,7.928241000000001,30.671299999999974,7459.506388900424
2025-11-07 17:57:00,30.94618,1.3020839999999998,0.8322856551126738,6.828704,6.01852,30.381899999999973,7459.506388900424
2025-11-07 18:00:00,35.08391,1.5335650000000003,0.8476875720241471,6.915514000000001,5.787039,30.6712,7459.506388900424
2025-11-07 18:03:00,39.713539999999995,1.6782409999999999,0.8706748166951496,6.799764,5.497683,31.5394,7459.506388900424
2025-11-07 18:06:00,38.68634,1.7361109999999993,0.8629735655680378,6.741892999999999,5.353012,32.11810000000003,7459.506388900424
2025-11-07 18:09:00,36.89236,1.7071759999999996,0.8268997999904507,6.741898,5.353012,31.5394,7459.506388900424
2025-11-10 07:30:00,30.685765,1.1863419999999998,0.7270713605983926,5.208336999999999,4.427085000000001,24.884299999999996,7459.506388900424
2025-11-10 07:36:00,36.371525,0.9259260000000005,0.7387697365974635,5.7291620000000005,5.381945999999999,26.90979999999999,7459.506388900424
2025-11-10 07:39:00,33.52141,0.9259260000000005,0.738763851842748,5.584492000000001,5.237266,26.620400000000018,7459.556388900424
2025-11-10 07:42:00,48.23495,1.2442130000000002,0.8106980049864362,5.642362,4.890048999999999,29.224500000000006,7459.6063889004245
2025-11-10 07:45:00,55.96065,0.983797,0.846927141264115,5.931711999999999,5.671295,32.11810000000003,7459.656388900425
2025-11-10 07:48:00,65.769675,1.0127310000000005,1.12450347285739,7.552086999999999,7.7835659999999995,36.16900000000004,7459.706388900425
2025-11-10 07:51:00,64.72801,0.9548609999999993,1.0254963329515276,7.609957999999999,7.754627000000001,35.87960000000001,7459.756388900425
2025-11-10 07:54:00,64.48205999999999,0.9837959999999999,1.0124534268111272,7.725698,7.783562000000001,35.879699999999985,7459.806388900425
2025-11-10 07:57:00,69.35764,1.0995369999999998,1.025504393297978,7.378467,7.2338,37.32630000000003,7459.856388900425
2025-11-10 08:00:00,72.9456,1.0416670000000003,1.0703437488044631,7.5520830000000005,7.6099559999999995,39.0625,7459.906388900426
2025-11-10 08:03:00,74.782985,1.0127319999999997,1.0695585265471845,7.581018,7.696756000000001,40.50920000000002,7459.956388900426
2025-11-10 08:06:00,76.83738500000001,1.1284720000000004,1.1713409378030815,8.217588000000001,8.304396,40.219899999999996,7460.006388900426
2025-11-10 08:09:00,67.7228,0.7523150000000003,1.0969634607406977,7.957174,8.738429,42.245300000000015,7460.056388900426
2025-11-10 08:12:00,65.769675,0.9259259999999996,1.0640549390003562,7.986108,8.275462000000001,39.6412,7460.106388900426
2025-11-10 08:15:00,65.74073999999999,0.8391200000000003,1.0537046190752075,7.667827,8.130787,39.6412,7460.1563889004265
2025-11-10 08:18:00,63.425925,0.7523150000000003,1.0143018525465068,7.523147,8.101852000000001,41.08790000000002,7460.206388900427
2025-11-10 08:21:00,69.618055,0.578703,0.9032348714327303,7.146994,7.8993009999999995,39.641200000000026,7460.256388900427
2025-11-10 08:24:00,73.220485,0.2893509999999999,0.8586699436444778,6.597224,8.217593,42.53479999999999,7460.306388900427
2025-11-10 08:27:00,62.15278,0.9259250000000003,1.116249313579261,8.101848,8.506943,38.4837,7460.356388900427
2025-11-10 08:30:00,61.631945,1.0995369999999998,1.1703894089911202,8.304394,8.449077,37.905100000000004,7460.406388900427
2025-11-10 08:33:00,59.823494999999994,1.157407,1.1718149691294042,8.506949,8.535882,36.74769999999998,7460.456388900428
2025-11-10 08:36:00,58.260994999999994,1.1863419999999998,1.1718174733715832,8.391199,8.362267000000001,37.905100000000004,7460.506388900428
2025-11-10 08:39:00,56.756365,1.1284720000000004,1.1428809409352658,8.246524,8.275462000000001,36.74769999999998,7460.556388900428
2025-11-10 08:42:00,57.002314999999996,1.2152780000000005,1.171344062719439,8.362264,8.275466,35.87959999999998,7460.606388900428
2025-11-10 08:45:00,62.919560000000004,1.2731480000000008,1.1689517843367119,8.391204000000002,8.188655999999998,36.74769999999998,7460.656388900428
2025-11-10 08:48:00,64.75694,1.2152780000000005,1.1713389368875322,8.478014000000002,8.391206,36.16899999999998,7460.7063889004285
2025-11-10 08:51:00,65.49479,1.157407,1.1428834874818037,8.362264,8.333337,36.45840000000001,7460.756388900429
2025-11-10 08:54:00,67.042825,1.2152780000000005,1.1713389368875322,8.391204000000002,8.304396,37.615700000000004,7460.806388900429
2025-11-10 08:57:00,67.042825,1.0995369999999998,1.128222209766863,8.420144,8.478007,38.19449999999998,7460.856388900429
2025-11-10 09:00:00,67.31770499999999,1.0995369999999998,1.1282271253665335,8.101853,8.159726,38.773199999999974,7460.906388900429
2025-11-10 09:03:00,67.83854,1.0127319999999997,1.0834625376654714,7.870367999999999,8.015046,38.48369999999997,7460.956388900429
2025-11-10 09:06:00,67.31770499999999,0.9837959999999999,1.0682489633118937,7.899308,8.072911999999999,39.64130000000003,7461.00638890043
2025-11-10 09:09:00,66.78241,1.0995369999999998,1.1282271253665355,8.130784,8.188657000000001,38.19440000000003,7461.05638890043
2025-11-10 09:12:00,66.26157,1.1863419999999998,1.1274872220124579,8.246524,8.130792,39.0625,7461.10638890043
2025-11-10 09:15:00,61.877894999999995,1.186343,1.1571713957534036,8.275459999999999,8.217597,38.773199999999974,7461.15638890043
2025-11-10 09:18:00,62.38426,1.3310189999999995,1.1804409888217977,8.42014,8.130790999999999,37.615700000000004,7461.20638890043
2025-11-10 09:21:00,65.20544,1.273148,1.1379835032418448,8.391199,8.130790999999999,36.74770000000001,7461.2563889004305
2025-11-10 09:24:00,67.53472,1.1284719999999995,1.1284719999940662,8.101853,8.101851,37.905100000000004,7461.306388900431
2025-11-10 09:27:00,67.27431,1.0416659999999993,1.0985229238370602,7.957172999999999,8.072917,37.90510000000003,7461.356388900431
2025-11-10 09:30:00,62.094905,0.9548609999999993,1.0931616234277257,7.8125029999999995,8.101852000000001,37.90519999999998,7461.406388900431
2025-11-10 09:33:00,60.054975,0.9837959999999999,1.0954657701533341,7.841433,8.072917,37.905100000000004,7461.456388900431
2025-11-10 09:36:00,58.478004999999996,1.0416660000000002,1.11243651965621,7.957178000000001,8.101852000000001,37.61580000000001,7461.506388900431
2025-11-10 09:39:00,57.465275,1.0995369999999998,1.1139418763647653,8.159724,8.188657000000001,36.16900000000001,7461.556388900432
2025-11-10 09:42:00,55.410880000000006,1.0416660000000002,1.0844949389144878,8.101848,8.188662,37.03709999999998,7461.606388900432
2025-11-10 09:45:00,57.74016,1.1863420000000007,1.1124395672736742,8.275458,8.130786,34.72229999999999,7461.656388900432
2025-11-10 09:48:00,60.80729,1.1284719999999995,1.1428809409352716,8.217592999999999,8.246531000000001,35.87960000000004,7461.706388900432
2025-11-10 09:51:00,58.781825,1.0995369999999998,1.1423947942602362,8.246524,8.333337,36.16899999999998,7461.756388900432
2025-11-10 09:54:00,58.75289,1.157407,1.1428784450218061,8.478014000000002,8.449077,35.590299999999985,7461.8063889004325
2025-11-10 09:57:00,57.450810000000004,1.2152780000000005,1.186109737016619,8.391204000000002,8.333336,35.011600000000016,7461.856388900433
2025-11-10 10:00:00,60.315394999999995,1.273148,1.1993559801405573,8.535879,8.391200999999999,35.01159999999999,7461.906388900433
2025-11-10 10:03:00,58.275459999999995,1.1863419999999998,1.1718174733715832,8.506944,8.478012,35.87959999999998,7461.956388900433
2025-11-10 10:06:00,56.452545,1.0995370000000007,1.170384608804214,8.391204000000002,8.535877,35.300899999999984,7462.006388900433
2025-11-10 10:09:00,61.631945,1.273148,1.1689517843367125,8.535878,8.33333,36.45829999999998,7462.056388900433
2025-11-10 10:12:00,61.60301,1.070602,1.1274869481266971,8.217588,8.333336,35.590299999999985,7462.106388900434
2025-11-10 10:15:00,63.41146,0.983797,1.095466307313744,8.159723,8.391206,35.590299999999985,7462.156388900434
2025-11-10 10:18:00,64.453125,0.8969899999999997,1.0997685475364432,8.101847,8.535877000000001,37.03710000000001,7462.206388900434
2025-11-10 10:21:00,63.151039999999995,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,36.45829999999998,7462.256388900434
2025-11-10 10:24:00,62.90509,0.9837959999999999,1.1089170652252058,8.217588,8.478012,36.74770000000001,7462.306388900434
2025-11-10 10:27:00,59.056715,0.9837959999999999,1.1089170652252058,8.275458,8.535882,35.01159999999999,7462.3563889004345
2025-11-10 10:30:00,55.16493,0.9548610000000002,1.106386466592144,8.101848,8.420137,35.011600000000016,7462.406388900435
2025-11-10 10:33:00,59.79456,1.0127309999999996,1.110930746799627,8.246528000000001,8.449077,36.16899999999998,7462.456388900435
2025-11-10 10:36:00,61.11111,1.070602,1.113443068639442,8.246528000000001,8.333336,35.879700000000014,7462.506388900435
2025-11-10 10:39:00,59.56308,0.9259259999999996,1.1033424725177532,8.015042999999999,8.391207,36.16900000000001,7462.556388900435
2025-11-10 10:42:00,59.56308,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,35.30099999999999,7462.606388900435
2025-11-10 10:45:00,57.233795,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,35.30099999999999,7462.656388900436
2025-11-10 10:48:00,55.94618,1.0127310000000005,1.1245034728573893,8.304398,8.535877,34.722200000000015,7462.706388900436
2025-11-10 10:51:00,56.467015,1.2442130000000002,1.2002894244842515,8.506944,8.420141000000001,35.301000000000016,7462.756388900436
2025-11-10 10:54:00,56.72743,1.070602,1.141409412799592,8.420144,8.564812,35.59030000000001,7462.806388900436
2025-11-10 10:57:00,55.193865,1.1284720000000004,1.15716585293023,8.391208,8.449076,34.14349999999999,7462.856388900436
2025-11-10 11:00:00,56.97338,1.1284720000000004,1.1428759828627495,8.506948,8.535876,34.722200000000015,7462.9063889004365
2025-11-10 11:03:00,56.467015,1.070601,1.1134425553881666,8.362268,8.449077,35.30090000000001,7462.956388900437
2025-11-10 11:06:00,54.1522,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,33.56479999999999,7463.006388900437
2025-11-10 11:09:00,57.769095,1.0127309999999996,1.0834620146466298,8.246528000000001,8.391207,34.72219999999999,7463.056388900437
2025-11-10 11:12:00,57.769095,1.0995369999999998,1.1423947942602362,8.304394,8.391207,34.72219999999999,7463.106388900437
2025-11-10 11:15:00,55.94618,1.0995369999999998,1.156444314022041,8.333334,8.449077,33.85420000000005,7463.156388900437
2025-11-10 11:18:00,54.658564999999996,0.8969909999999999,1.0480939230698763,8.159723,8.478012,34.43280000000004,7463.206388900438
2025-11-10 11:21:00,60.32986,0.9259259999999996,1.10333799542374,8.101852999999998,8.478007,34.14349999999996,7463.256388900438
2025-11-10 11:24:00,54.658564999999996,1.186343,1.1423929199806013,8.535879999999999,8.449076999999999,33.564899999999966,7463.306388900438
2025-11-10 11:27:00,53.125,1.157407,1.1282271766661467,8.506944,8.449076999999999,34.72219999999999,7463.356388900438
2025-11-10 11:30:00,55.193865,1.3310180000000003,1.1646351529406362,8.564813999999998,8.246526,32.98599999999999,7463.406388900438
2025-11-10 11:33:00,55.7147,1.2152769999999995,1.1564392430884962,8.651623999999998,8.535877000000001,33.85419999999999,7463.4563889004385
2025-11-10 11:36:00,53.90625,1.2442129999999993,1.1703876126261028,8.59375,8.449077,32.407399999999996,7463.506388900439
2025-11-10 11:39:00,54.166664999999995,1.157407,1.1282271766661467,8.449074,8.391207,32.40730000000002,7463.556388900439
2025-11-10 11:42:00,53.90625,1.0416660000000002,1.0985229238370622,8.275458,8.391202,33.27539999999999,7463.606388900439
2025-11-10 11:45:00,45.645255000000006,0.868055,1.070443442910227,8.101853,8.535878,32.11809999999997,7463.656388900439
2025-11-10 11:48:00,43.070025,0.9837959999999999,1.0265874238433295,8.043982999999999,8.130787,30.960699999999974,7463.706388900439
2025-11-10 11:51:00,37.67361,0.8969899999999997,1.0083064205618286,7.783562999999999,8.015042999999999,30.96070000000003,7463.75638890044
2025-11-10 11:54:00,43.070025,1.157407,1.0528894612159903,7.870368000000001,7.667821000000001,29.224599999999953,7463.80638890044
2025-11-10 11:57:00,38.932289999999995,1.070602,0.9965173533424561,7.6678239999999995,7.5231520000000005,29.513900000000035,7463.85638890044
2025-11-10 12:00:00,38.686345,1.2152769999999995,1.0319522560647965,7.725694,7.378477,30.092600000000004,7463.90638890044
2025-11-10 12:03:00,36.89236,1.2152779999999996,1.0319527044036616,7.66782,7.320602,29.803200000000004,7463.95638890044
2025-11-10 12:06:00,41.03009,1.3888889999999998,1.0382780303320494,7.8414399999999995,7.204860999999999,29.803200000000004,7464.0063889004405
2025-11-10 12:09:00,41.015625,1.2152769999999995,0.9990847048424641,7.783563999999999,7.378477,29.224499999999978,7464.056388900441
2025-11-10 12:12:00,41.27604,1.157407,1.02167395273498,7.7546289999999996,7.494212,30.092600000000004,7464.106388900441
2025-11-10 12:15:00,44.097224999999995,1.157407,1.0058020094915903,7.812504,7.523147,30.092600000000004,7464.156388900441
2025-11-10 12:18:00,44.35764,1.070602,0.9965173533424561,7.6678239999999995,7.5231520000000005,30.381999999999948,7464.206388900441
2025-11-10 12:21:00,44.35764,1.1284720000000004,1.0392512289377345,7.7256979999999995,7.552085999999999,30.67130000000003,7464.256388900441
2025-11-10 12:24:00,41.536460000000005,1.0416660000000002,0.997634650453885,7.638888,7.5520819999999995,30.092600000000004,7464.306388900442
2025-11-10 12:27:00,40.755210000000005,1.070602,1.041399011459327,7.754634,7.696762,28.93520000000001,7464.356388900442
2025-11-10 12:30:00,41.015625,1.0995369999999998,1.01024958875157,7.696759,7.523152,29.51400000000001,7464.406388900442
2025-11-10 12:33:00,42.288775,1.2442130000000002,1.0611513493390943,7.812499000000001,7.465275999999999,29.22460000000001,7464.456388900442
2025-11-10 12:36:00,44.35764,1.359954,1.0956667480151483,7.899304,7.40741,30.381899999999973,7464.506388900442
2025-11-10 12:39:00,45.38484,1.2442130000000002,1.061151349339095,8.043979,7.696756000000001,29.803200000000004,7464.5563889004425
2025-11-10 12:42:00,43.34491,1.1574080000000002,1.0528899306383288,7.899304000000001,7.696756000000001,29.513900000000035,7464.606388900443
2025-11-10 12:45:00,42.04282499999999,1.0416660000000002,0.9826581319566075,7.667828,7.5520819999999995,29.51400000000001,7464.656388900443
2025-11-10 12:48:00,44.35764,1.1574080000000002,1.068254868043045,7.725694000000001,7.552085999999999,29.803200000000004,7464.706388900443
2025-11-10 12:51:00,43.85127,1.2442130000000002,1.0611513493390943,8.043984000000002,7.6967609999999995,29.803200000000004,7464.756388900443
2025-11-10 12:54:00,43.880210000000005,1.2442130000000002,1.0931624521994823,8.072914,7.783561,29.80329999999998,7464.806388900443
2025-11-10 12:57:00,40.769675,1.1284720000000004,1.0544782345479278,7.957179,7.8124970000000005,28.93520000000001,7464.856388900444
2025-11-10 13:00:00,41.030095,1.1284720000000004,1.0238599080479616,7.870374000000001,7.667822,29.224499999999978,7464.906388900444
2025-11-10 13:03:00,45.12442,1.1284720000000004,1.0544834712818696,7.696758000000001,7.552085999999999,29.803200000000004,7464.956388900444
2025-11-10 13:06:00,43.098960000000005,1.0416660000000002,1.0124533124760766,7.667828,7.609952000000001,30.382000000000005,7465.006388900444
2025-11-10 13:09:00,46.961805,1.1574080000000002,1.0373638513622279,7.754633999999999,7.5231460000000006,30.38190000000003,7465.056388900444
2025-11-10 13:12:00,47.71412,1.3020830000000005,1.1033415866068133,7.986109000000001,7.6099559999999995,30.382000000000005,7465.1063889004445
2025-11-10 13:15:00,49.754055,1.1863419999999998,1.0664180651303554,8.101849,7.870367,30.38190000000003,7465.156388900445
2025-11-10 13:18:00,54.658564999999996,1.3310180000000003,1.1486769716570233,8.420139,8.072921,33.27550000000002,7465.206388900445
2025-11-10 13:21:00,61.385994999999994,1.2731480000000008,1.1689517843367132,8.593754,8.391206,33.56480000000005,7465.256388900445
2025-11-10 13:24:00,60.09838,1.2442130000000002,1.2002843017350862,8.680559,8.593746,33.85419999999999,7465.306388900445
2025-11-10 13:27:00,61.631945,1.157407,1.1718149691294042,8.738424000000002,8.767357,35.59019999999998,7465.356388900445
2025-11-10 13:30:00,59.823494999999994,1.0416670000000003,1.1670361236171034,8.478014,8.738427,35.01159999999999,7465.406388900446
2025-11-10 13:33:00,63.179975,1.157407,1.1574044999927584,8.506948000000001,8.506941,36.16899999999998,7465.456388900446
2025-11-10 13:36:00,63.179975,1.0127309999999996,1.1379795673051658,8.362268,8.622687,35.87959999999998,7465.506388900446
2025-11-10 13:39:00,61.631945,1.0416660000000002,1.1399415874460792,8.362268,8.564812,35.01159999999999,7465.556388900446
2025-11-10 13:42:00,63.19444,1.186343,1.1571663113537856,8.478014,8.420141000000001,34.43290000000002,7465.606388900446
2025-11-10 13:45:00,63.165504999999996,1.186343,1.142387790890935,8.535884,8.449071,35.59030000000001,7465.6563889004465
2025-11-10 13:48:00,60.87963,1.1284720000000004,1.171336059058086,8.478014000000002,8.564812,34.72230000000002,7465.706388900447
2025-11-10 13:51:00,63.71528,1.186343,1.1274825297668478,8.564814,8.449071,34.72220000000004,7465.756388900447
2025-11-10 13:54:00,64.43866,1.0416659999999993,1.1262398700376255,8.362273,8.535877000000001,36.45830000000001,7465.806388900447
2025-11-10 13:57:00,63.16551,0.8969909999999999,1.0869850775179428,8.015048,8.420137,36.16890000000001,7465.856388900447
2025-11-10 14:00:00,63.179975,0.9259259999999996,1.0772436567720032,8.015048,8.333331999999999,35.879700000000014,7465.906388900447
2025-11-10 14:03:00,63.165504999999996,1.0127309999999996,1.0972531351332488,8.043978,8.217597,35.30099999999999,7465.956388900448
2025-11-10 14:06:00,60.865165000000005,1.0416660000000002,1.0985229238370622,8.101848,8.217592,35.87959999999998,7466.006388900448
2025-11-10 14:09:00,60.879630000000006,1.070601,1.1134425553881666,8.101848,8.188657000000001,35.87960000000004,7466.056388900448
2025-11-10 14:12:00,62.427665000000005,1.0127310000000005,1.0972483887339617,8.072918,8.246527,35.01150000000001,7466.106388900448
2025-11-10 14:15:00,60.619215,0.9837959999999999,1.0954657701533341,8.015048,8.246531999999998,34.72220000000004,7466.156388900448
2025-11-10 14:18:00,60.575810000000004,0.9837959999999999,1.0819156997681982,8.043978,8.246531999999998,35.87959999999998,7466.2063889004485
2025-11-10 14:21:00,60.59028,0.9548609999999993,1.0664176719518466,7.957177999999999,8.188657000000001,36.16899999999998,7466.256388900449
2025-11-10 14:24:00,55.439814999999996,0.868055,1.0189311617363566,7.9282379999999995,8.246533,34.14350000000002,7466.306388900449
2025-11-10 14:27:00,56.97338,1.0127309999999996,1.0834620146466305,8.043982999999999,8.188662,34.43289999999999,7466.356388900449
2025-11-10 14:30:00,56.467015,1.0416659999999993,1.0844900696965063,8.101853,8.188657000000001,33.85419999999999,7466.406388900449
