Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-10 14:33:00,54.918980000000005,1.0416670000000003,1.0985234418700058,8.159724,8.275466999999999,34.43290000000002,7466.456388900449
2025-11-10 14:36:00,55.94618,1.157407,1.1282271766661467,8.275458,8.217590999999999,33.85410000000002,7466.50638890045
2025-11-10 14:39:00,58.796295,1.0127319999999997,1.0555421414231085,8.101848,8.188656,34.43290000000002,7466.55638890045
2025-11-10 14:42:00,57.69676,0.9259259999999996,1.0640549390003562,8.015042999999999,8.304397,33.85419999999999,7466.60638890045
2025-11-10 14:45:00,58.029515,0.983797,1.095466307313744,8.159723,8.391206,33.85410000000002,7466.65638890045
2025-11-10 14:48:00,60.09838,0.9837959999999999,1.0954657701533341,8.159718000000002,8.391202,34.72229999999996,7466.70638890045
2025-11-10 14:51:00,55.179395,1.0127310000000005,1.0834620146466294,8.130788,8.275466999999999,34.72229999999999,7466.7563889004505
2025-11-10 14:54:00,55.208335000000005,1.0995369999999998,1.0850102332162406,8.246524,8.217597,34.14360000000002,7466.806388900451
2025-11-10 14:57:00,53.631365,1.0995369999999998,1.1282271253665355,8.304394,8.362267000000001,33.56469999999999,7466.856388900451
2025-11-10 15:00:00,54.70197,1.1284720000000004,1.1284720000003732,8.304398,8.304396,34.14350000000002,7466.906388900451
2025-11-10 15:03:00,57.50868,1.0995369999999998,1.1282271253665355,8.333333,8.391206,34.432799999999986,7466.956388900451
2025-11-10 15:06:00,57.52315,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,34.14349999999996,7467.006388900451
2025-11-10 15:09:00,55.1794,0.9259259999999996,1.0507658293818258,8.101848,8.362272,34.432799999999986,7467.056388900452
2025-11-10 15:12:00,56.221064999999996,1.070602,1.1274869481266971,8.217588,8.333336,33.85419999999999,7467.106388900452
2025-11-10 15:15:00,59.823494999999994,1.0995369999999998,1.1139418763647653,8.362273,8.391206,35.01159999999999,7467.156388900452
2025-11-10 15:18:00,56.49595,1.0127310000000005,1.0972531351332497,8.275458,8.449076999999999,33.85420000000005,7467.206388900452
2025-11-10 15:21:00,53.125,1.0416660000000002,1.1124413097650248,8.275458,8.420141999999998,32.9862,7467.256388900452
2025-11-10 15:24:00,53.90625,1.0416659999999993,1.09852292383706,8.275463,8.391207,33.27540000000002,7467.3063889004525
2025-11-10 15:27:00,54.1522,1.070602,1.113443068639442,8.333334,8.420141999999998,34.72219999999999,7467.356388900453
2025-11-10 15:30:00,51.331019999999995,1.0995370000000007,1.0995394999939687,8.449074,8.449076999999999,32.696800000000025,7467.406388900453
2025-11-10 15:33:00,52.87905,1.157407,1.128227176666148,8.420138,8.362271,33.85420000000002,7467.456388900453
2025-11-10 15:36:00,56.221064999999996,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,33.564700000000016,7467.506388900453
2025-11-10 15:39:00,54.93345,1.0127309999999996,1.0834620146466305,8.101848,8.246527,33.275499999999965,7467.556388900453
2025-11-10 15:42:00,59.056715,1.0416670000000003,1.098523441870008,8.101852999999998,8.217596,34.14350000000002,7467.606388900454
2025-11-10 15:45:00,60.09838,1.0416669999999995,1.0844905833079128,8.188658,8.275461,34.14359999999999,7467.656388900454
2025-11-10 15:48:00,57.233795,0.8969909999999999,1.0869895102020777,8.101848,8.506947,34.14350000000002,7467.706388900454
2025-11-10 15:51:00,56.72743,1.0995369999999998,1.156444314022041,8.217592999999999,8.333336,32.407399999999996,7467.756388900454
2025-11-10 15:54:00,55.193865,1.070601,1.1134425553881666,8.362268,8.449077,34.43280000000004,7467.806388900454
2025-11-10 15:57:00,58.825230000000005,1.0995369999999998,1.1282271253665335,8.275463,8.333336,33.85419999999999,7467.8563889004545
2025-11-10 16:00:00,54.16667,0.9548610000000002,1.1195161475411088,8.101848,8.449076999999999,33.56490000000002,7467.906388900455
2025-11-10 16:03:00,53.125,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,33.27550000000002,7467.956388900455
2025-11-10 16:06:00,52.604164999999995,1.0995369999999998,1.1282271253665355,8.391204,8.449077,32.986099999999965,7468.006388900455
2025-11-10 16:09:00,53.37095,1.2152780000000005,1.156444897883859,8.391204000000002,8.275466,33.275499999999965,7468.056388900455
2025-11-10 16:12:00,53.645835000000005,1.1574079999999993,1.1282276682262058,8.449069999999999,8.391202,34.43289999999996,7468.106388900455
2025-11-10 16:15:00,52.0978,1.273148,1.122259655457902,8.535884,8.246526,32.9862,7468.156388900456
2025-11-10 16:18:00,50.79572,1.2152769999999995,1.1262453037721822,8.506944,8.333337,32.696799999999996,7468.206388900456
2025-11-10 16:21:00,48.23495,1.1863419999999998,1.142392432407497,8.420134000000001,8.333331999999999,32.117999999999995,7468.256388900456
2025-11-10 16:24:00,50.05787,1.1863419999999998,1.1124395672736738,8.420134000000001,8.275462000000001,32.11810000000003,7468.306388900456
2025-11-10 16:27:00,51.331014999999994,1.3310180000000003,1.1646351529406351,8.506949,8.188661,31.828799999999973,7468.356388900456
2025-11-10 16:30:00,54.166664999999995,1.1574080000000002,1.1134410676261801,8.420144,8.333336,32.9862,7468.4063889004565
2025-11-10 16:33:00,55.7147,1.1284720000000004,1.1284720000003732,8.246528,8.246526,33.27540000000002,7468.456388900457
2025-11-10 16:36:00,55.7147,1.1284720000000004,1.1284720000003732,8.333334,8.333331999999999,32.696799999999996,7468.506388900457
2025-11-10 16:39:00,53.631365,1.157407,1.1428784450218061,8.362269,8.333331999999999,33.27550000000002,7468.556388900457
2025-11-10 16:42:00,52.0978,1.1863419999999998,1.1274872220124563,8.362264,8.246531999999998,33.85419999999996,7468.606388900457
2025-11-10 16:45:00,53.90625,1.157407,1.0985235472881039,8.275458,8.159721000000001,33.275499999999994,7468.656388900457
2025-11-10 16:48:00,51.070605,1.0127310000000005,1.0834620146466316,8.072918,8.217597,32.69670000000002,7468.706388900458
2025-11-10 16:51:00,49.276619999999994,1.0416660000000002,1.0985229238370622,8.101848,8.217592,32.11809999999997,7468.756388900458
2025-11-10 16:54:00,52.618635,1.157407,1.0985235472881039,8.275458,8.159721000000001,32.407399999999996,7468.806388900458
2025-11-10 16:57:00,55.193865,1.1284719999999995,1.1139443808342988,8.246523,8.217590999999999,32.696799999999996,7468.856388900458
2025-11-10 17:00:00,54.412615,0.9548610000000002,1.066422328984465,8.159718000000002,8.391207,33.27539999999999,7468.906388900458
2025-11-10 17:03:00,52.850115,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,32.98609999999999,7468.9563889004585
2025-11-10 17:06:00,48.755785,1.0127310000000005,1.0834620146466316,8.101848,8.246527,32.407399999999996,7469.006388900459
2025-11-10 17:09:00,51.0706,1.2152770000000004,1.110934120361345,8.217588000000001,8.015051,32.11800000000005,7469.056388900459
2025-11-10 17:12:00,53.125,1.1284720000000004,1.0844930979870975,8.246528,8.159726,32.696799999999996,7469.106388900459
2025-11-10 17:15:00,53.37095,1.1284720000000004,1.1139443808342988,8.130788,8.101856,32.407400000000024,7469.156388900459
2025-11-10 17:18:00,52.604164999999995,1.0995370000000007,1.1139418763647682,8.217594000000002,8.246527,33.27550000000002,7469.206388900459
2025-11-10 17:21:00,48.480900000000005,1.1284720000000004,1.1284769999927886,8.275459,8.275466999999999,32.407400000000024,7469.25638890046
2025-11-10 17:24:00,44.878474999999995,1.0416660000000002,1.09852292383706,8.246529,8.362272999999998,30.960700000000003,7469.30638890046
2025-11-10 17:27:00,47.453705,1.273148,1.1379780989880823,8.217589,7.957171,30.96070000000003,7469.35638890046
2025-11-10 17:30:00,42.303245000000004,1.0127310000000005,1.0834620146466316,7.986108,8.130787,30.67130000000003,7469.40638890046
2025-11-10 17:33:00,41.015625,0.9837959999999999,1.0124534268111272,7.928243,7.9861070000000005,28.35650000000004,7469.45638890046
2025-11-10 17:36:00,36.906825,0.9548609999999993,1.011628279001143,7.783562999999999,7.8993020000000005,29.51389999999998,7469.5063889004605
2025-11-10 17:39:00,35.60474,1.0416660000000002,1.0124533124760766,7.7256979999999995,7.667822,28.067099999999982,7469.556388900461
2025-11-10 17:42:00,37.138310000000004,1.157407,1.0058020094915903,7.7256979999999995,7.436341,27.488400000000013,7469.606388900461
2025-11-10 17:45:00,38.440395,1.2152780000000005,0.9990851435959034,7.6678239999999995,7.262735999999999,28.067099999999982,7469.656388900461
2025-11-10 17:48:00,35.85069,1.070602,0.9812385487203235,7.552084000000001,7.3784719999999995,28.067099999999982,7469.706388900461
2025-11-10 17:51:00,35.85069,1.1284720000000004,0.9925800750905343,7.638884,7.3784719999999995,27.488400000000013,7469.756388900461
2025-11-10 17:54:00,37.152775,1.273148,1.0577021834760596,7.870373999999999,7.465275999999999,27.488400000000013,7469.806388900462
2025-11-10 17:57:00,35.344325,1.273148,1.0741147409585243,7.957179,7.581021000000001,28.067199999999957,7469.856388900462
2025-11-10 18:00:00,35.32986,1.157407,1.0216739527349787,7.870374000000001,7.609957,28.356499999999983,7469.906388900462
2025-11-10 18:09:00,30.208334999999998,1.1574080000000002,0.9403679258417297,7.725694000000001,7.320606,26.620400000000018,7469.906388900462
2025-11-10 18:12:00,35.836225,1.2152780000000005,0.9990851435959034,7.667824,7.262736,27.777800000000013,7469.906388900462
2025-11-10 18:18:00,33.275465,1.186343,0.9529096739450659,7.696764,7.262731,28.067099999999982,7469.906388900462
2025-11-10 18:21:00,34.85243,1.273148,0.9900062954629142,7.552078,7.031250000000001,27.488400000000013,7469.956388900462
2025-11-10 18:24:00,31.7419,0.9548610000000002,0.8651552316478498,7.1469879999999995,6.973376999999999,27.199099999999987,7470.006388900462
2025-11-10 18:27:00,34.30266,0.8101849999999997,0.7659638904750967,6.510412,6.4236070000000005,27.777800000000013,7470.0563889004625
2025-11-10 18:30:00,32.523145,0.8680560000000002,0.7780285331742377,6.2499970000000005,6.076391,27.488400000000013,7470.106388900463
2025-11-10 18:33:00,30.454285,0.8391200000000003,0.7798200253646526,6.365742000000001,6.250001999999999,27.488499999999988,7470.156388900463
2025-11-10 18:36:00,31.727425,1.0127319999999997,0.8101493205300637,6.4236130000000005,6.047451,27.488400000000013,7470.206388900463
2025-11-10 18:39:00,31.756365,0.8969909999999999,0.7593590363589059,6.249998,5.989587,27.777800000000013,7470.256388900463
2025-11-10 18:42:00,31.712965,1.0416669999999995,0.7876427792599575,6.365738,5.902781,26.90979999999996,7470.306388900463
2025-11-10 18:45:00,30.454285,1.157407,0.8162375458689923,6.365743,5.758105999999999,26.909699999999987,7470.356388900464
2025-11-10 18:48:00,30.7147,1.0995369999999998,0.8114502528639265,6.221064,5.700227,26.909699999999987,7470.406388900464
2025-11-10 18:51:00,31.23553,1.2731480000000008,0.8008929796160947,6.423614,5.613426,26.620299999999986,7470.456388900464
2025-11-10 18:54:00,32.277195,1.2442130000000002,0.8106980049864362,6.163194000000001,5.410881,26.620400000000018,7470.506388900464
2025-11-10 18:57:00,33.015045,1.070602,0.7814720962250652,5.960644,5.439812000000001,26.909699999999987,7470.556388900464
2025-11-10 19:03:00,31.221065000000003,1.0995369999999998,0.7359318115369128,5.787034,5.150467000000001,26.041600000000017,7470.556388900464
2025-11-10 19:33:00,33.796295,0.5208339999999998,0.5351726290913787,4.48495,4.513885999999999,27.199100000000044,7470.556388900464
2025-11-10 19:36:00,31.206595,0.46296300000000024,0.5320288877853662,4.513888,4.658567,26.620400000000018,7470.556388900464
2025-11-10 19:39:00,30.7147,0.694445,0.5873645864660575,4.687500999999999,4.484956,26.04170000000005,7470.556388900464
2025-11-10 20:42:00,31.756365,1.5625,0.7267081759608233,5.005787000000001,3.703704000000001,26.04169999999999,7470.556388900464
2025-11-10 21:03:00,37.152775,1.7361110000000002,0.777862020396599,4.947917,3.4722230000000005,27.777800000000013,7470.556388900464
2025-11-10 21:06:00,34.30266,1.4467590000000001,0.7452998946224777,4.947917,3.8194490000000005,27.488400000000013,7470.556388900464
2025-11-11 06:24:00,30.917245,1.0127319999999997,0.702347420850718,4.745371,4.195601000000001,26.909700000000015,7470.556388900464
2025-11-11 06:27:00,33.21759,0.983797,0.6320242164308337,5.121533,4.513885999999999,26.62039999999999,7470.556388900464
2025-11-11 06:30:00,30.135995,0.8391209999999996,0.5959970125905929,4.803242,4.369212000000001,26.04169999999999,7470.556388900464
2025-11-11 06:33:00,30.135995,0.8969899999999997,0.6742840491775565,4.803241000000001,4.398147,26.620300000000015,7470.556388900464
2025-11-11 06:36:00,33.478004999999996,1.0416660000000002,0.5873217139646091,4.803241000000001,4.050931,26.04170000000002,7470.556388900464
2025-11-11 06:39:00,31.669559999999997,0.8101849999999997,0.5464008227645533,4.484954,4.021992,26.041699999999963,7470.556388900464
2025-11-11 06:42:00,32.68229,1.0127309999999996,0.621715553086836,4.398148,3.7326390000000007,26.90979999999999,7470.556388900464
2025-11-11 06:45:00,30.135995,0.9837959999999999,0.6112375283242528,4.542824,3.906251,26.04169999999999,7470.556388900464
2025-11-11 06:48:00,31.423609999999996,1.0416669999999995,0.5386610063122145,4.340278,3.530093,26.041600000000017,7470.556388900464
2025-11-11 06:51:00,32.45081,0.8969909999999999,0.579265354894065,4.311343,3.7615740000000004,26.04159999999999,7470.556388900464
2025-11-11 06:54:00,31.944445,0.9548610000000002,0.621221246703691,4.513889,3.9351839999999996,26.33099999999996,7470.556388900464
2025-11-11 06:57:00,34.24479,0.9837960000000008,0.5897482100918838,4.427084000000001,3.7615749999999997,26.620400000000018,7470.556388900464
2025-11-11 07:00:00,35.532405,0.9837960000000008,0.5897482100918838,4.282407000000001,3.616898,26.04169999999999,7470.556388900464
2025-11-11 07:03:00,34.751155,0.868055,0.568416334616627,4.1377310000000005,3.616899,27.488499999999988,7470.556388900464
2025-11-11 07:06:00,34.751155,0.8391200000000003,0.5372745234095408,4.1377310000000005,3.616898,26.620400000000018,7470.556388900464
2025-11-11 07:09:00,32.45081,0.78125,0.5155835339721218,4.021990000000001,3.5590270000000004,27.488400000000013,7470.556388900464
2025-11-11 07:12:00,33.738425,0.9548610000000002,0.5794357301644776,4.050925,3.414351,26.04169999999999,7470.556388900464
2025-11-11 07:15:00,31.467015,0.5208330000000005,0.5208344999834398,3.90625,3.906251,26.33099999999996,7470.556388900464
2025-11-11 07:18:00,31.7419,0.78125,0.5907294739604798,4.195602000000001,3.8483800000000006,27.199099999999987,7470.556388900464
2025-11-11 07:21:00,35.098380000000006,0.7523149999999994,0.5426819198643336,4.282408,3.906251000000001,27.488399999999984,7470.556388900464
2025-11-11 07:24:00,36.11111,0.6655090000000001,0.5743384352182918,4.195601,4.021991,28.356599999999986,7470.556388900464
2025-11-11 07:27:00,43.851275,0.8391209999999996,0.577012971620802,4.282408,3.819445000000001,28.64579999999998,7470.556388900464
2025-11-11 07:42:00,34.04224,1.0995369999999998,0.7554150873626734,5.0925970000000005,4.48495,28.06710000000001,7470.556388900464
2025-11-11 07:45:00,37.41319,0.9837959999999999,0.6718362109528302,4.918977000000001,4.369211000000001,26.62039999999999,7470.6063889004645
2025-11-11 07:48:00,42.56366,0.9259260000000005,0.738763851842748,5.381947,5.034720999999999,28.64590000000004,7470.656388900465
2025-11-11 07:51:00,46.947335,0.9259260000000005,0.8204915280964978,6.047452,5.844906,30.092600000000004,7470.706388900465
2025-11-11 07:54:00,53.645835000000005,0.7233800000000006,0.8070762967630628,6.047455,6.221065,30.96070000000003,7470.756388900465
2025-11-11 07:57:00,50.810185,1.0416669999999995,0.9052249859735315,6.973378,6.712961000000001,30.38190000000003,7470.806388900465
2025-11-11 08:00:00,58.28993,0.9548610000000002,0.9403172725484426,6.770836999999999,6.7418960000000006,32.98599999999999,7470.856388900465
2025-11-11 08:03:00,58.550345,1.0127309999999996,0.9686782678158037,7.233797999999999,7.146987000000001,33.27540000000002,7470.906388900466
2025-11-11 08:06:00,53.11053,1.0416670000000003,1.0271366122219798,7.407404,7.378477,32.1181,7470.956388900466
2025-11-11 08:09:00,50.5353,1.1574080000000002,1.0216744128275796,7.812504000000001,7.552085999999999,31.539300000000026,7471.006388900466
2025-11-11 08:12:00,54.13773,1.1284719999999995,1.0238652547319633,7.899303,7.6967609999999995,31.828699999999998,7471.056388900466
2025-11-11 08:15:00,52.34375,1.0416660000000002,1.0560679400232658,7.870368000000001,7.899302,32.1181,7471.106388900466
2025-11-11 08:18:00,51.070605,1.0416659999999993,1.0416639999998438,7.8125029999999995,7.8124970000000005,31.828699999999998,7471.1563889004665
2025-11-11 08:21:00,49.739585,0.9548610000000002,1.0116282790011442,7.725698,7.841436999999999,32.407399999999996,7471.206388900467
2025-11-11 08:24:00,45.37037,0.8101849999999997,0.9734997179484807,7.581018,7.928242999999999,31.828700000000026,7471.256388900467
2025-11-11 08:27:00,52.31481,1.1284729999999996,1.0392517022201961,7.783563,7.60995,30.96070000000003,7471.306388900467
2025-11-11 08:30:00,55.16493,1.0127319999999997,1.0127320000085516,7.783563,7.783561,32.11809999999997,7471.356388900467
2025-11-11 08:33:00,55.45428,0.8969909999999999,1.0216758783460422,7.667822999999999,7.928242,33.275499999999994,7471.406388900467
2025-11-11 08:36:00,57.233795,0.8680560000000002,0.992576970087954,7.725692,7.9861059999999995,32.696699999999964,7471.456388900468
2025-11-11 08:39:00,63.165504999999996,0.6076390000000007,0.8997433349002197,7.118054,7.783565,35.30090000000001,7471.506388900468
2025-11-11 08:42:00,59.273725,0.49189799999999995,0.9766593676549165,7.031245999999999,8.246528000000001,35.590299999999985,7471.556388900468
2025-11-11 08:45:00,49.23322,1.0127310000000005,1.055541627429812,7.957174000000001,8.043983,32.98610000000002,7471.606388900468
2025-11-11 08:48:00,48.466435000000004,1.0416659999999993,1.0560679400232733,7.841433,7.870367,33.275499999999994,7471.656388900468
2025-11-11 08:51:00,51.822915,1.0127309999999996,1.0413985391199239,7.870368,7.928237000000001,31.25,7471.7063889004685
2025-11-11 08:54:00,48.9728,0.9259259999999996,1.0102441612526627,7.667828,7.841432,31.5394,7471.756388900469
2025-11-11 08:57:00,47.699650000000005,0.9259259999999996,1.0102441612526627,7.7256979999999995,7.899302,32.11810000000003,7471.806388900469
2025-11-11 09:00:00,46.672455,1.0127309999999996,1.0413985391199196,7.899308,7.957177,32.407399999999996,7471.856388900469
2025-11-11 09:03:00,53.096064999999996,1.1863419999999998,1.0972488105671134,8.101853,7.928241,31.82869999999997,7471.906388900469
2025-11-11 09:06:00,52.08333,0.9548609999999993,1.0528914031483279,7.899303,8.101852000000001,32.40739999999997,7471.956388900469
2025-11-11 09:09:00,49.493629999999996,1.0416670000000003,1.0844905833079155,7.986114000000001,8.072917,32.407399999999996,7472.00638890047
2025-11-11 09:12:00,49.24768,1.070601,1.0850071797042757,8.130788,8.159727,31.828699999999998,7472.05638890047
2025-11-11 09:15:00,50.260419999999996,1.1284720000000004,1.0992882102881316,8.246524,8.188662,32.69670000000002,7472.10638890047
2025-11-11 09:18:00,49.233215,1.0995369999999998,1.0995394999615666,8.159724,8.159727,32.407399999999996,7472.15638890047
2025-11-11 09:21:00,52.86458,0.983797,1.0544857234320457,8.015042999999999,8.159726,32.407399999999996,7472.20638890047
2025-11-11 09:24:00,55.685765,0.8969899999999997,1.0216753330124004,7.841437,8.101857,32.98619999999997,7472.2563889004705
2025-11-11 09:27:00,51.808445,0.8680560000000002,1.0189317181335689,7.841432999999999,8.159727,31.53929999999997,7472.306388900471
2025-11-11 09:30:00,50.520835,0.9259259999999996,1.0373633691720197,7.812503,8.043977,32.98610000000002,7472.356388900471
2025-11-11 09:33:00,52.32928,0.9548609999999993,1.0392508114172323,7.870367999999999,8.043977,32.98619999999997,7472.406388900471
2025-11-11 09:36:00,49.508105,0.8680560000000002,1.0189272005158039,7.667822999999999,7.9861070000000005,32.11810000000003,7472.456388900471
2025-11-11 09:39:00,47.960065,0.8391200000000003,1.0027315238033476,7.754627,8.101847,32.11800000000002,7472.506388900471
2025-11-11 09:42:00,48.234955,1.0127319999999997,1.0413990485113644,7.957177999999999,8.015046,31.25,7472.556388900472
2025-11-11 09:45:00,43.590855000000005,0.868055,1.0448775801324568,7.9282379999999995,8.304403,30.092700000000008,7472.606388900472
2025-11-11 09:48:00,48.4809,1.070602,1.070606999990535,8.043978,8.043986,30.671300000000002,7472.656388900472
2025-11-11 09:51:00,49.78299,0.868055,1.0189266441202378,7.899306999999999,8.217592,31.5394,7472.706388900472
2025-11-11 09:54:00,53.385415,0.9548610000000002,1.0528914031483283,7.899306999999999,8.101856,32.407399999999996,7472.756388900472
2025-11-11 09:57:00,53.11053,0.8101849999999997,0.9734997179484813,7.725695999999999,8.072921000000001,31.828699999999998,7472.8063889004725
2025-11-11 10:00:00,55.70023,0.7233799999999997,0.9965141658164083,7.523152,8.130792,32.407400000000024,7472.856388900473
2025-11-11 10:03:00,46.94734,1.0127309999999996,1.0834620146466305,8.159724,8.304403,32.696799999999996,7472.906388900473
2025-11-11 10:06:00,44.864005000000006,1.273148,1.1222651143651936,8.33333,8.043982,30.9606,7472.956388900473
2025-11-11 10:09:00,44.864005000000006,1.1863419999999998,1.0819140690016678,8.217589,8.015047000000001,31.24999999999997,7473.006388900473
2025-11-11 10:12:00,47.193285,1.157407,1.068254394063252,8.246524,8.072917,29.80329999999998,7473.056388900473
2025-11-11 10:15:00,45.92014,1.0995369999999998,1.0703438028791086,8.159724,8.101857,30.960700000000003,7473.106388900474
2025-11-11 10:18:00,44.892939999999996,1.157407,1.0985235472881039,8.188654,8.072917,30.67130000000003,7473.156388900474
2025-11-11 10:21:00,46.426505000000006,1.2442129999999993,1.1089105745449968,8.304400000000001,8.043977,30.960600000000028,7473.206388900474
2025-11-11 10:24:00,44.111689999999996,1.3020829999999997,1.1195124270251398,8.36227,8.015047000000001,30.382000000000005,7473.256388900474
2025-11-11 10:27:00,41.507525,1.3310190000000004,1.1486774248656408,8.478006,8.130787,30.092599999999976,7473.306388900474
2025-11-11 10:30:00,44.111689999999996,1.4178239999999995,1.1376058068549861,8.506944999999998,7.986111,31.25,7473.3563889004745
2025-11-11 10:33:00,44.878474999999995,1.273148,1.0903412696626746,8.391203999999998,8.043986,30.3819,7473.406388900475
2025-11-11 10:36:00,49.5081,1.273148,1.106385004364352,8.275459,7.957171,30.960600000000028,7473.456388900475
2025-11-11 10:39:00,50.39063,1.0995369999999998,1.055544793647246,8.130783,8.043986,30.960700000000003,7473.506388900475
2025-11-11 10:42:00,51.57697,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,31.539299999999997,7473.556388900475
2025-11-11 10:45:00,50.28935,0.9259259999999996,1.0238621788658966,7.870367999999999,8.072911999999999,32.117999999999995,7473.606388900475
2025-11-11 10:48:00,46.93287,0.9837959999999999,1.0265874238433295,7.870368,7.957172000000001,31.539300000000026,7473.656388900476
2025-11-11 10:51:00,44.60359,1.070602,1.0560659033611912,7.986114000000001,7.957172000000001,31.828700000000026,7473.706388900476
2025-11-11 10:54:00,46.918400000000005,1.1284720000000004,1.0844930979870975,8.188654,8.101852000000001,31.25,7473.756388900476
2025-11-11 10:57:00,44.35764,1.157407,1.0834600562237735,8.101854,7.957177,30.382000000000005,7473.806388900476
2025-11-11 11:00:00,45.630785,1.1574080000000002,1.083460534691856,8.101854,7.9571760000000005,31.25,7473.856388900476
2025-11-11 11:03:00,49.23322,1.0416659999999993,1.0560679400232715,8.043982999999999,8.072917,31.249900000000025,7473.9063889004765
2025-11-11 11:06:00,45.8912,0.9837959999999999,1.0544804207972949,7.986113,8.130787,30.671299999999974,7473.956388900477
2025-11-11 11:09:00,44.864005000000006,1.070601,1.0560654078975726,8.072918,8.043977,30.67119999999997,7474.006388900477
2025-11-11 11:12:00,41.247105000000005,1.0127310000000005,1.0695580080132778,7.957178000000001,8.072917,30.67130000000003,7474.056388900477
2025-11-11 11:15:00,43.055555,1.1284719999999995,1.0695584543630166,8.101853,7.986111,30.6712,7474.106388900477
2025-11-11 11:18:00,45.384835,1.1574080000000002,1.0528899306383288,8.188654,7.9861059999999995,30.671300000000002,7474.156388900477
2025-11-11 11:21:00,45.384835,1.1863419999999998,1.0507643163213145,8.217589,7.957177,30.96070000000003,7474.206388900478
2025-11-11 11:24:00,43.836805,1.1574079999999993,1.0834605346918558,8.24653,8.101852000000001,29.80329999999998,7474.256388900478
2025-11-11 11:27:00,42.79514,1.2152779999999996,1.1109292730775682,8.188659999999999,7.986111999999999,30.09250000000003,7474.306388900478
2025-11-11 11:30:00,44.082755,1.3020829999999997,1.1195124270251398,8.36227,8.015047000000001,30.960699999999974,7474.356388900478
2025-11-11 11:33:00,39.453125,1.2442130000000002,1.1089159900484389,8.33333,8.072917,31.25,7474.406388900478
2025-11-11 11:36:00,40.494789999999995,1.3310180000000003,1.0830937106451843,8.217593999999998,7.754625999999999,30.671300000000002,7474.4563889004785
2025-11-11 11:39:00,43.055555,1.2152769999999995,1.0798410012188466,8.130783999999998,7.870367,30.092600000000004,7474.506388900479
2025-11-11 11:42:00,38.657405,1.0416660000000002,1.0271310696058333,7.957179,7.928242999999999,30.092600000000004,7474.556388900479
2025-11-11 11:45:00,36.11111,1.0127310000000005,,7.899304,7.899303000000001,28.35650000000001,7474.606388900479
2025-11-11 11:48:00,37.398725,1.0995369999999998,0.9948303321914,7.957174,7.754627000000001,28.645899999999983,7474.656388900479
2025-11-11 11:51:00,34.80903,1.0416660000000002,0.9826581319566075,7.783568000000001,7.667822,27.488500000000016,7474.706388900479
2025-11-11 11:54:00,34.534145,1.0127309999999996,0.9536964580549918,7.523142999999999,7.407412,28.356400000000008,7474.75638890048
2025-11-11 11:57:00,37.398725,1.0416659999999993,0.952227869783947,7.407403,7.233797000000001,27.777799999999985,7474.80638890048
2025-11-11 12:00:00,36.603004999999996,1.1863420000000007,0.9529092419456875,7.349538000000001,6.915506,28.356499999999983,7474.85638890048
2025-11-11 12:03:00,37.369789999999995,1.2152780000000005,0.9823361151966954,7.233794,6.799765999999999,28.067199999999985,7474.90638890048
2025-11-11 12:06:00,35.836225,1.1284720000000004,0.9766636713430561,7.378469000000001,7.089117,28.35650000000001,7474.95638890048
2025-11-11 12:09:00,33.767354999999995,1.1863419999999998,1.0027324177165846,7.436343999999999,7.089122000000001,27.777799999999985,7475.0063889004805
2025-11-11 12:12:00,37.38426,1.3888889999999998,1.0382842301486996,7.72569,7.089121,28.067099999999982,7475.056388900481
2025-11-11 12:15:00,35.836225,1.4467590000000001,1.0436173773520327,7.6967550000000005,6.973375999999999,28.067199999999957,7475.106388900481
2025-11-11 12:18:00,35.069445,1.273148,0.9725026751755097,7.5810200000000005,7.031251999999999,27.199099999999987,7475.156388900481
2025-11-11 12:21:00,33.00058,1.1284720000000004,0.9277164639308879,7.233798999999999,6.857637,27.488400000000013,7475.206388900481
2025-11-11 12:24:00,35.329854999999995,1.157407,0.9403616880637754,7.204864,6.799767000000001,28.067199999999957,7475.256388900481
2025-11-11 12:27:00,37.12384,1.0995370000000007,0.9634709439602015,7.204864,6.944447,27.777799999999957,7475.306388900482
2025-11-11 12:30:00,35.836225,1.1863419999999998,0.9863417428308512,7.4074040000000005,7.031251999999999,27.777800000000013,7475.356388900482
2025-11-11 12:33:00,35.32986,1.359954,1.0084007751759676,7.667820000000001,7.031245999999999,26.62039999999996,7475.406388900482
2025-11-11 12:36:00,34.56308,1.2442130000000002,0.9948431564325977,7.6099499999999995,7.146986999999999,27.777800000000013,7475.456388900482
2025-11-11 12:39:00,34.56308,1.273148,0.9725026751755108,7.523149999999999,6.973382,26.90979999999996,7475.506388900482
2025-11-11 12:42:00,32.754625000000004,1.3020839999999998,0.9845487137788975,7.60995,7.031245999999999,27.488399999999956,7475.5563889004825
2025-11-11 12:45:00,34.56308,1.2442129999999993,0.9948431564325971,7.60995,7.146987000000001,27.488399999999956,7475.606388900483
2025-11-11 12:48:00,36.357060000000004,1.2152780000000005,0.9653630552460725,7.436344,6.973375999999999,26.620299999999986,7475.656388900483
2025-11-11 12:51:00,35.358795,1.0995369999999998,0.9634709439602014,7.349532999999999,7.089116000000001,27.199000000000012,7475.706388900483
2025-11-11 12:54:00,37.659144999999995,1.1863419999999998,0.9697361092891306,7.465273,7.060181,27.777800000000013,7475.756388900483
2025-11-11 12:57:00,35.08391,1.157407,0.9570406525556057,7.436344000000001,7.060187000000001,26.909699999999987,7475.806388900483
2025-11-11 13:00:00,32.233795,1.157407,0.9897495146561723,7.494209,7.175922000000001,27.77770000000004,7475.856388900484
2025-11-11 13:03:00,30.960645,1.157407,0.9403616880637743,7.523149,7.118052,26.62039999999996,7475.906388900484
2025-11-11 13:06:00,36.11111,1.2442130000000002,0.9777255600531893,7.465279000000001,6.973376,27.777800000000013,7475.956388900484
2025-11-11 13:09:00,37.13831,1.1863419999999998,1.0027324177165846,7.494209,7.146987000000001,27.777799999999957,7476.006388900484
2025-11-11 13:12:00,34.30266,1.157407,0.9570406525556057,7.465279000000001,7.089122000000001,28.067099999999982,7476.056388900484
2025-11-11 13:15:00,39.192710000000005,1.3020829999999997,1.0021962257845767,7.783563999999999,7.233801000000001,28.356499999999983,7476.1063889004845
2025-11-11 13:18:00,41.015625,1.3310189999999995,1.0662259464432362,7.87037,7.378471,29.803200000000004,7476.156388900485
2025-11-11 13:21:00,47.193285,1.2731480000000008,1.0242859757052847,7.812504,7.349536,29.803200000000004,7476.206388900485
2025-11-11 13:24:00,49.754055,1.273148,1.0903412696626738,7.986109000000001,7.638891,29.513800000000003,7476.256388900485
2025-11-11 13:27:00,45.8912,1.1284720000000004,1.0992831213870267,8.188659,8.130787,30.671299999999974,7476.306388900485
2025-11-11 13:30:00,46.39757,1.2152779999999996,1.1262457790412967,8.391200000000001,8.217592,29.51389999999998,7476.356388900485
2025-11-11 13:33:00,45.38484,1.2442129999999993,1.1089105745449968,8.304400000000001,8.043977,29.803200000000004,7476.406388900486
2025-11-11 13:36:00,48.755785,1.3310180000000003,1.0997676670694423,8.333329,7.8993009999999995,30.960700000000003,7476.456388900486
2025-11-11 13:39:00,45.90567,1.0995369999999998,1.0703438028791086,8.101849,8.043982,30.381899999999973,7476.506388900486
2025-11-11 13:42:00,43.301505000000006,1.0416660000000002,1.0271310696058333,8.043979,8.015042999999999,30.09250000000003,7476.556388900486
2025-11-11 13:45:00,44.35764,1.2152779999999996,1.0954616140563644,8.188659999999999,7.957172000000001,30.3819,7476.606388900486
2025-11-11 13:48:00,43.56192,1.3020829999999997,1.1033359664660594,8.159724,7.783561,30.382000000000005,7476.6563889004865
2025-11-11 13:51:00,45.13889,1.157407,1.0528894612159903,7.870374000000001,7.667827000000001,29.224499999999978,7476.706388900487
2025-11-11 13:54:00,45.38484,1.157407,1.037363386568298,7.783568000000001,7.552081,30.38190000000003,7476.756388900487
2025-11-11 13:57:00,46.426505000000006,1.0416660000000002,1.0271310696058327,7.812498,7.783562000000001,29.803200000000004,7476.806388900487
2025-11-11 14:00:00,44.60359,0.9837959999999999,0.9981941100670706,7.783568,7.812501999999999,30.092600000000004,7476.856388900487
2025-11-11 14:03:00,45.13889,1.1284719999999995,1.0238599080479611,7.928243,7.725691,29.51389999999998,7476.906388900487
2025-11-11 14:06:00,46.68692,1.070601,1.0265899676254204,7.812498,7.725697,30.3819,7476.956388900488
2025-11-11 14:09:00,45.630785,1.157407,1.0528894612159903,7.928244,7.725697,29.803200000000032,7477.006388900488
2025-11-11 14:12:00,45.37037,1.157407,1.0528894612159903,8.015044,7.8124970000000005,29.513900000000007,7477.056388900488
2025-11-11 14:15:00,42.78067,1.070602,1.070601999985058,7.957174000000001,7.957172,30.092600000000004,7477.106388900488
2025-11-11 14:18:00,40.711805,1.273148,1.122259655457902,8.072919,7.783561,29.224499999999978,7477.156388900488
2025-11-11 14:21:00,44.864005,1.157407,1.0528894612159903,8.072914,7.870367,30.6712,7477.2063889004885
2025-11-11 14:24:00,44.849535,1.0416660000000002,0.997634650453885,7.928238,7.841432,30.092600000000004,7477.256388900489
2025-11-11 14:27:00,40.986689999999996,0.9837959999999999,1.0544804207972949,7.841438,7.986112,29.224599999999953,7477.306388900489
2025-11-11 14:30:00,45.630785,1.1284720000000004,1.0695584543630174,8.015048,7.899305999999999,28.935199999999952,7477.356388900489
2025-11-11 14:33:00,44.58912,1.0127309999999996,1.0271335556840866,7.899303,7.928242,30.09269999999998,7477.406388900489
2025-11-11 14:36:00,43.56192,1.0416660000000002,0.997634650453885,7.928238,7.841432,30.3819,7477.456388900489
2025-11-11 14:39:00,43.301505000000006,1.1284720000000004,1.0695584543630174,8.043984000000002,7.928242,29.513900000000035,7477.50638890049
2025-11-11 14:42:00,46.657985,1.2152780000000005,1.0954669856602388,8.072914,7.841436,30.09269999999998,7477.55638890049
2025-11-11 14:45:00,40.465855,1.157407,1.0834600562237735,8.130783999999998,7.9861070000000005,30.67130000000003,7477.60638890049
2025-11-11 14:48:00,41.767939999999996,1.3020829999999997,1.1033415866068128,8.246524,7.870371,30.671299999999974,7477.65638890049
2025-11-11 14:51:00,42.809605000000005,1.2152780000000005,1.0954616140563642,8.217594000000002,7.9861059999999995,29.803200000000004,7477.70638890049
2025-11-11 14:54:00,45.399305,1.1574080000000002,1.0682548680430461,8.130784,7.9571760000000005,29.803300000000007,7477.7563889004905
2025-11-11 14:57:00,48.46643,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,30.382000000000005,7477.806388900491
2025-11-11 15:00:00,48.46643,1.0127309999999996,1.027128602304842,7.928243,7.957172000000001,30.3819,7477.856388900491
2025-11-11 15:03:00,46.39757,1.0416659999999993,1.0271310696058351,7.899303,7.870367,30.381899999999973,7477.906388900491
2025-11-11 15:06:00,46.39757,1.070602,1.0850076841792886,8.015044,8.043982,31.25000000000003,7477.956388900491
2025-11-11 15:09:00,42.809605000000005,1.0995370000000007,1.0405918246684842,8.043984000000002,7.928236999999999,30.09269999999998,7478.006388900491
2025-11-11 15:12:00,42.274305,1.1284720000000004,1.0392512289377345,7.957174000000001,7.783562000000001,29.513900000000007,7478.056388900492
2025-11-11 15:15:00,39.19271,1.0995370000000007,1.0850051884763086,8.015044,7.9861070000000005,29.803300000000036,7478.106388900492
2025-11-11 15:18:00,40.986689999999996,1.2152780000000005,1.0954616140563642,8.043984000000002,7.812495999999999,29.80329999999998,7478.156388900492
2025-11-11 15:21:00,39.438655,1.1574080000000002,1.0682495858023338,8.043984,7.870366000000001,29.80329999999998,7478.206388900492
2025-11-11 15:24:00,45.109955,1.0995369999999998,1.0254991496419803,7.957174,7.8124970000000005,30.960600000000028,7478.256388900492
2025-11-11 15:27:00,41.247105000000005,1.0127310000000005,1.0127315000131019,7.841438,7.841436999999999,30.092600000000004,7478.3063889004925
2025-11-11 15:30:00,43.070025,1.0416659999999993,1.0271310696058351,7.899303,7.870367,29.22460000000001,7478.356388900493
2025-11-11 15:33:00,45.8912,1.0995369999999998,1.0102442895924673,7.928243,7.754626,30.092599999999976,7478.406388900493
2025-11-11 15:36:00,41.52199,0.9837959999999999,1.040596384959477,7.870368000000001,7.986112,30.9606,7478.456388900493
2025-11-11 15:39:00,45.37037,1.157407,1.0834600562237735,8.015048,7.870371,30.092599999999976,7478.506388900493
2025-11-11 15:42:00,41.247105000000005,1.070602,1.070601999985058,7.957174000000001,7.957172,28.93519999999998,7478.556388900493
2025-11-11 15:45:00,42.288775,1.157407,1.0528894612159903,8.159724,7.957177,30.09269999999998,7478.606388900494
2025-11-11 15:48:00,42.53472,1.273148,1.122259655457902,8.246529,7.957171,30.382000000000005,7478.656388900494
2025-11-11 15:51:00,43.055555,1.0995370000000007,1.0850051884763086,8.159724,8.130787,30.092599999999976,7478.706388900494
2025-11-11 15:54:00,43.070025,1.0416659999999993,1.0271310696058351,7.986113,7.957177,30.382000000000033,7478.756388900494
2025-11-11 15:57:00,47.714115,1.0416669999999995,1.0271315649433568,7.812498,7.783561,30.381999999999977,7478.806388900494
2025-11-11 16:00:00,40.480325,0.8969899999999997,1.0083064205618286,7.8125029999999995,8.043983,30.671300000000002,7478.8563889004945
2025-11-11 16:03:00,40.755210000000005,1.0127309999999996,1.0555367617187417,7.8125029999999995,7.899302,29.513900000000007,7478.906388900495
2025-11-11 16:06:00,35.836225,1.0127310000000005,1.0555367617187412,7.928244,8.015042999999999,29.224500000000006,7478.956388900495
2025-11-11 16:09:00,39.988425,1.2152780000000005,1.064050732326232,8.043984000000002,7.754626,28.93519999999998,7479.006388900495
2025-11-11 16:12:00,42.30324,1.2152780000000005,1.0954669856602381,7.957174000000001,7.725695999999999,30.382000000000005,7479.056388900495
2025-11-11 16:15:00,38.94676,1.0995369999999998,1.0254991496419803,8.043979,7.8993020000000005,29.513900000000035,7479.106388900495
2025-11-11 16:18:00,39.95949,1.2442130000000002,1.0611513493390943,8.043984000000002,7.6967609999999995,30.092600000000004,7479.156388900496
2025-11-11 16:21:00,43.21469999999999,1.2442130000000002,1.0772417006902133,8.159724,7.841431000000001,30.092599999999976,7479.206388900496
2025-11-11 16:24:00,43.851275,1.070602,1.026590453826136,8.015044,7.928242,29.513900000000007,7479.256388900496
2025-11-11 16:27:00,40.205439999999996,1.070601,1.0413985205938943,7.957178000000001,7.899307,28.645800000000037,7479.306388900496
2025-11-11 16:30:00,45.109955,1.1574080000000002,1.0682495858023338,8.043984,7.870366000000001,30.96070000000003,7479.356388900496
2025-11-11 16:33:00,46.643515,1.273148,1.0741147409585232,8.246529,7.870371,30.3819,7479.4063889004965
2025-11-11 16:36:00,44.60359,1.0995369999999998,1.0254991496419803,7.841438999999999,7.696762,29.513900000000007,7479.456388900497
2025-11-11 16:39:00,43.56192,1.1284720000000004,1.0392512289377345,7.725694,7.5520819999999995,28.93520000000001,7479.506388900497
2025-11-11 16:42:00,43.055555,1.1284720000000004,1.0083073482350051,7.754634,7.5231520000000005,29.22460000000001,7479.556388900497
2025-11-11 16:45:00,44.618055,1.157407,1.037363386568298,7.783569,7.5520819999999995,30.382000000000033,7479.606388900497
2025-11-11 16:48:00,42.79514,1.157407,1.0058020094915903,7.783569,7.494212,30.381999999999977,7479.656388900497
2025-11-11 16:51:00,45.13889,1.273148,1.0577078879122817,7.8414340000000005,7.436346,30.671299999999974,7479.706388900498
2025-11-11 16:54:00,45.8912,1.1284720000000004,1.0238652547319644,7.725694,7.5231520000000005,29.803200000000032,7479.756388900498
2025-11-11 16:57:00,43.301505000000006,1.1863419999999998,1.0349342286315115,7.783563999999999,7.494212,29.513900000000035,7479.806388900498
2025-11-11 17:00:00,39.453125,1.1574079999999993,1.02167441282758,7.8414399999999995,7.581022000000001,29.803200000000004,7479.856388900498
2025-11-11 17:03:00,42.274305,1.273148,1.0577021834760596,7.957179,7.552081,28.64580000000001,7479.906388900498
2025-11-11 17:06:00,45.645255000000006,1.2442130000000002,1.0448772939716282,7.783564000000001,7.407411000000001,30.382000000000005,7479.9563889004985
2025-11-11 17:09:00,45.645255000000006,1.0995369999999998,0.9948303321914,7.696764,7.494217000000001,29.803300000000036,7480.006388900499
2025-11-11 17:12:00,42.549189999999996,1.1284720000000004,1.0238599080479616,7.754634,7.5520819999999995,29.224500000000035,7480.056388900499
2025-11-11 17:15:00,42.53472,1.157407,1.0373687801836065,7.7546289999999996,7.5231520000000005,29.51389999999998,7480.106388900499
2025-11-11 17:18:00,43.08449,1.2442130000000002,1.0611513493390943,7.899309000000001,7.552085999999999,28.93520000000001,7480.156388900499
2025-11-11 17:21:00,42.30324,1.2152779999999996,1.0480924623542305,7.95718,7.638891999999999,29.513900000000035,7480.206388900499
2025-11-11 17:24:00,39.178245000000004,1.2152779999999996,1.0319470930819212,7.899309999999999,7.5520819999999995,29.22460000000001,7480.2563889005
2025-11-11 17:27:00,37.630205000000004,1.157407,1.0058020094915903,7.812504,7.523147,28.067099999999982,7480.3063889005
2025-11-11 17:30:00,35.34433,1.273148,1.0410998688394997,7.754630000000001,7.320602,26.909699999999987,7480.3563889005
2025-11-11 17:33:00,34.027775,1.2152779999999996,1.0156222061632052,7.78356,7.407412000000001,27.777800000000013,7480.4063889005
2025-11-11 17:36:00,32.494215,1.186343,0.9863364837498856,7.58102,7.2048570000000005,27.777800000000013,7480.4563889005
2025-11-11 17:39:00,33.52141,1.2152769999999995,0.965362626443159,7.378474,6.915507,28.067099999999982,7480.5063889005005
2025-11-11 17:42:00,31.221065000000003,1.1284720000000004,0.9605594612713851,7.262729,6.944447,27.199000000000012,7480.556388900501
2025-11-11 17:45:00,31.19213,1.0995369999999998,0.8983726547327233,7.233798999999999,6.857642,27.199099999999987,7480.606388900501
2025-11-11 17:48:00,30.7147,1.070601,0.8856767324029806,7.118054,6.7708330000000005,27.488499999999988,7480.656388900501
2025-11-11 17:51:00,34.042249999999996,1.1863419999999998,0.9697361092891306,7.2337940000000005,6.828702000000001,27.199099999999987,7480.706388900501
2025-11-11 17:54:00,34.30266,1.273148,0.9725026751755108,7.523143999999999,6.973376,27.199000000000012,7480.756388900501
2025-11-11 17:57:00,33.55035,1.3020839999999998,0.9845487137788985,7.58102,7.002316,27.488500000000045,7480.806388900502
2025-11-11 18:00:00,32.769099999999995,1.3020829999999997,0.9299740072263851,7.46528,6.799767000000001,27.199000000000012,7480.856388900502
2025-11-11 18:18:00,31.6985,0.9837959999999999,0.8786364809164882,6.915509,6.712963,28.935100000000034,7480.856388900502
2025-11-11 18:24:00,30.685765,1.070602,0.834867399968195,6.828704,6.394672000000001,26.331000000000017,7480.856388900502
2025-11-11 20:09:00,31.72743,1.475695,0.7281658078251823,5.2662,4.079864999999999,26.331000000000017,7480.856388900502
2025-11-11 21:09:00,37.398725,1.8229169999999995,0.8332158976755447,5.150464,3.6169030000000006,27.488400000000013,7480.856388900502
2025-11-11 21:12:00,38.932289999999995,1.765047,0.786257524592861,5.121529,3.6168929999999992,26.909699999999987,7480.856388900502
2025-11-11 21:15:00,31.698495,1.4467590000000001,0.7191389468315544,5.0347219999999995,3.8773150000000003,26.331099999999992,7480.856388900502
2025-11-11 21:27:00,33.246525,1.5625,0.754951193886212,5.063658,3.790509,27.777800000000013,7480.856388900502
2025-11-12 06:36:00,31.669559999999997,0.9837960000000008,0.5674618298731661,4.629630000000001,3.935185999999999,25.17349999999999,7480.856388900502
2025-11-12 06:57:00,32.711225,1.070602,0.6201996455373179,4.6296289999999996,3.8773139999999993,26.331000000000017,7480.856388900502
2025-11-12 07:00:00,33.478004999999996,0.983797,0.5897493208191139,4.369212999999999,3.703704,27.199099999999987,7480.856388900502
2025-11-12 07:03:00,32.711225,0.8969909999999999,0.579265354894065,4.108797,3.5590280000000005,26.331099999999992,7480.856388900502
2025-11-12 07:06:00,32.20486,0.983797,0.5897485650336791,4.079861,3.414351,26.62039999999996,7480.856388900502
2025-11-12 07:09:00,30.902775,0.8969909999999999,0.579265354894065,4.1666669999999995,3.616898,26.041600000000017,7480.856388900502
2025-11-12 07:12:00,30.642359999999996,0.983797,0.6320291691241161,4.2534730000000005,3.6458329999999997,26.331000000000017,7480.856388900502
2025-11-12 07:15:00,32.711225,0.8969909999999999,0.5792660590289203,4.456019,3.906251,26.04159999999996,7480.856388900502
2025-11-12 07:18:00,31.148725,0.9259259999999996,0.5900156785076341,4.484955,3.906251000000001,27.488499999999988,7480.856388900502
2025-11-12 07:21:00,33.969905,0.8969899999999997,0.5792656858107333,4.369212,3.819445,27.777800000000013,7480.856388900502
2025-11-12 07:24:00,30.96065,0.7233790000000004,0.5309816830085795,4.137731,3.7905099999999994,26.620400000000018,7480.856388900502
2025-11-12 07:27:00,34.56308,1.0416660000000002,0.6101266967085878,4.311342000000001,3.5879630000000002,27.199100000000044,7480.856388900502
2025-11-12 07:30:00,36.64641,1.0127310000000005,0.621716291602366,4.4270830000000005,3.7615749999999997,27.199099999999987,7480.856388900502
2025-11-12 07:45:00,30.685765,0.8969899999999997,0.5993229938099321,4.629629,4.108797000000001,27.199099999999987,7480.856388900502
2025-11-12 07:48:00,34.56308,1.0127319999999997,0.7212423873230809,4.542825,4.021991000000001,27.488400000000013,7480.856388900502
2025-11-12 07:51:00,37.67361,0.9837959999999999,0.7976272995852315,5.439817000000001,5.092591,28.356499999999983,7480.906388900502
2025-11-12 07:54:00,38.68634,0.8680560000000002,0.7935220901534203,5.8159719999999995,5.671296,28.06710000000004,7480.956388900502
2025-11-12 07:57:00,44.35764,1.0416660000000002,0.9210864556450993,6.799767,6.568291,28.93519999999998,7481.006388900502
2025-11-12 08:00:00,50.810185,0.8969909999999999,0.8225318449309266,6.394676,6.249994999999999,31.539300000000026,7481.0563889005025
2025-11-12 08:03:00,46.67245,0.7233799999999997,0.8469284986484131,6.423608,6.6840280000000005,30.382000000000005,7481.106388900503
2025-11-12 08:06:00,40.711805,1.070602,0.9021178448652848,6.915514000000001,6.597222,29.513900000000007,7481.156388900503
2025-11-12 08:09:00,38.97569,1.070602,0.9183421018291569,7.089124,6.799772,30.382000000000005,7481.206388900503
2025-11-12 08:12:00,43.055555,1.0416660000000002,0.9522225515437541,7.233798,7.060182,30.092600000000004,7481.256388900503
2025-11-12 08:15:00,40.480325,1.070601,0.9657890762189081,7.407408,7.2048570000000005,28.93519999999998,7481.306388900503
2025-11-12 08:18:00,42.042825,1.0416659999999993,0.9522225515437535,7.262732999999999,7.089117,31.25,7481.356388900504
2025-11-12 08:21:00,40.494789999999995,1.0127309999999996,0.9385388772058643,7.233793,7.089122000000001,29.803199999999975,7481.406388900504
2025-11-12 08:24:00,40.465855,1.070602,0.9657895430229605,7.233797999999999,7.031245999999999,30.671300000000002,7481.456388900504
2025-11-12 08:27:00,43.605325,1.0127319999999997,0.9076988890769415,7.060182999999999,6.857641,30.381999999999977,7481.506388900504
2025-11-12 08:30:00,46.672455,1.0416669999999995,0.9976351362618883,7.175927999999999,7.089121,30.9606,7481.556388900504
2025-11-12 08:33:00,48.206015,1.0127319999999997,0.9385393524752409,7.146988,7.002316,30.3819,7481.6063889005045
2025-11-12 08:36:00,49.5081,0.8969899999999997,0.9256245171732509,7.175927000000001,7.233797000000001,32.407399999999996,7481.656388900505
2025-11-12 08:39:00,46.947335,0.868055,0.9657959617887936,7.3205979999999995,7.523153,31.25,7481.706388900505
2025-11-12 08:42:00,42.04282499999999,0.9837959999999999,0.969262063739794,7.494208,7.465282,30.960700000000003,7481.756388900505
2025-11-12 08:45:00,39.95949,1.157407,1.005807525528706,7.523144000000001,7.233797000000001,30.381999999999977,7481.806388900505
2025-11-12 08:48:00,41.001155,1.070601,0.9657890762189081,7.407408,7.2048570000000005,30.382000000000005,7481.856388900505
2025-11-12 08:51:00,43.851275,1.0416669999999995,0.9675273426606518,7.233798,7.089121,30.67130000000003,7481.906388900506
2025-11-12 08:54:00,45.630785,0.983797,0.9247174763003516,7.2048630000000005,7.089116000000001,31.25000000000003,7481.956388900506
2025-11-12 08:57:00,47.424765,0.8969909999999999,0.9256250277580695,7.2048630000000005,7.262732000000001,31.25000000000003,7482.006388900506
2025-11-12 09:00:00,42.04282499999999,0.9259259999999996,0.9686857280093022,7.3205979999999995,7.407412000000001,30.381999999999977,7482.056388900506
2025-11-12 09:03:00,37.398725,1.0127309999999996,0.9536912495074993,7.349532999999999,7.233792,29.803300000000007,7482.106388900506
2025-11-12 09:06:00,37.644675,1.0416660000000002,0.982658131956608,7.291668,7.175922000000001,30.092600000000004,7482.1563889005065
2025-11-12 09:09:00,42.288775,1.2442130000000002,1.0284101618674641,7.581014,7.175931,30.092600000000004,7482.206388900507
2025-11-12 09:12:00,44.082755,1.1284719999999995,1.0083127538577472,7.523142999999999,7.291671,30.96059999999997,7482.256388900507
2025-11-12 09:15:00,47.453705,1.070602,0.9812385487203235,7.407408,7.233795999999999,31.539399999999972,7482.306388900507
2025-11-12 09:18:00,42.274305,0.8391200000000003,0.9766673039242565,7.378468000000001,7.667828,30.671299999999974,7482.356388900507
