Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-12 09:21:00,42.274305,0.9548610000000002,0.9835176730975342,7.4942079999999995,7.552087,29.513999999999953,7482.406388900507
2025-11-12 09:24:00,39.699075,1.0127309999999996,1.0127315000245547,7.638888000000001,7.638887,30.092600000000004,7482.456388900508
2025-11-12 09:27:00,41.247105000000005,0.9548609999999993,0.9692594988761317,7.436337999999999,7.465277,30.381899999999973,7482.506388900508
2025-11-12 09:30:00,43.330439999999996,1.0127319999999997,0.9835183399848682,7.4074029999999995,7.349540999999999,30.092600000000004,7482.556388900508
2025-11-12 09:33:00,43.31597,0.9259259999999996,0.9545716180005503,7.3784730000000005,7.436347,30.38190000000003,7482.606388900508
2025-11-12 09:36:00,41.261575,0.9259259999999996,0.95457161800055,7.4074029999999995,7.465277,30.381899999999973,7482.656388900508
2025-11-12 09:39:00,43.315975,1.0127319999999997,0.9686839059710467,7.3784730000000005,7.291671,30.3819,7482.7063889005085
2025-11-12 09:42:00,45.37037,0.78125,0.8919906726667084,7.118057,7.349537,30.38190000000003,7482.756388900509
2025-11-12 09:45:00,38.97569,1.1284719999999995,1.0544834712818707,7.696753999999999,7.552082,30.381999999999977,7482.806388900509
2025-11-12 09:48:00,38.686345,1.5625,1.127106541378955,8.072916,7.291665999999999,30.382000000000005,7482.856388900509
2025-11-12 09:51:00,38.16551,1.273148,1.0577078879122817,7.928240000000001,7.5231520000000005,29.80329999999998,7482.906388900509
2025-11-12 09:54:00,41.001155,1.273148,1.090335693809097,7.841438999999999,7.494211000000001,29.80329999999998,7482.956388900509
2025-11-12 09:57:00,43.59086,1.2152780000000005,1.0319527044036618,7.783564000000001,7.436346,30.382000000000005,7483.00638890051
2025-11-12 10:00:00,40.986689999999996,1.0416660000000002,0.9826581319566075,7.667828,7.5520819999999995,30.38190000000003,7483.05638890051
2025-11-12 10:03:00,42.042825,1.1284720000000004,1.0083073482350045,7.609954000000001,7.3784719999999995,29.803200000000032,7483.10638890051
2025-11-12 10:06:00,40.480325,1.1574080000000002,1.02167441282758,7.696764,7.436346,28.93519999999998,7483.15638890051
2025-11-12 10:09:00,44.082755,1.2442130000000002,1.028404435274688,7.783564000000001,7.378471,30.3819,7483.20638890051
2025-11-12 10:12:00,43.315975,1.0127319999999997,0.9981971199392831,7.581014,7.552082,30.3819,7483.2563889005105
2025-11-12 10:15:00,40.74074,1.157407,1.068254394063252,7.667824,7.494217000000001,30.092600000000004,7483.306388900511
2025-11-12 10:18:00,40.74074,1.157407,1.02167395273498,7.725694,7.465277,30.3819,7483.356388900511
2025-11-12 10:21:00,39.17824,1.0995370000000007,1.0102442895924677,7.754634,7.581016999999999,29.513900000000007,7483.406388900511
2025-11-12 10:24:00,41.015625,1.186343,1.0349346851169898,7.725694000000001,7.436341,30.382000000000005,7483.456388900511
2025-11-12 10:27:00,45.630785,1.157407,1.02167395273498,7.6388929999999995,7.378476,30.67130000000003,7483.506388900511
2025-11-12 10:30:00,45.37037,1.0416660000000002,0.997634650453885,7.638888,7.5520819999999995,29.803200000000004,7483.556388900512
2025-11-12 10:33:00,43.055555,1.157407,1.0528894612159903,7.667824,7.465277,29.22459999999998,7483.606388900512
2025-11-12 10:36:00,43.055555,1.1284720000000004,1.0083073482350045,7.783564000000001,7.5520819999999995,29.51389999999998,7483.656388900512
2025-11-12 10:39:00,42.824075,1.157407,1.0373687801836053,7.667824,7.436347,29.803200000000004,7483.706388900512
2025-11-12 10:42:00,44.864005000000006,1.2442130000000002,1.0448772939716282,7.783564000000001,7.407411000000001,30.671299999999974,7483.756388900512
2025-11-12 10:45:00,45.61632,1.1863419999999998,1.0349342286315115,7.7546289999999996,7.465277,30.381999999999977,7483.8063889005125
2025-11-12 10:48:00,41.767939999999996,1.157407,1.0373687801836065,7.725694,7.494217000000001,30.092600000000004,7483.856388900513
2025-11-12 10:51:00,44.864005000000006,1.2442130000000002,1.061151349339095,7.754634,7.407411000000001,29.803199999999975,7483.906388900513
2025-11-12 10:54:00,42.288775,1.0416670000000003,1.0124588997269894,7.725694000000001,7.667826999999999,30.671299999999974,7483.956388900513
2025-11-12 10:57:00,46.166085,1.2731480000000008,1.0577021834760603,7.812504,7.407405999999999,30.671300000000002,7484.006388900513
2025-11-12 11:00:00,39.95949,1.0127310000000005,0.9981966247351114,7.609954000000001,7.581022999999999,30.092600000000004,7484.056388900513
2025-11-12 11:03:00,43.57639,1.2442130000000002,1.0611513493390943,7.783564000000001,7.436341,30.092600000000004,7484.106388900514
2025-11-12 11:06:00,45.65972,1.0995369999999998,1.0254991496419803,7.725694000000001,7.581017000000001,29.803200000000004,7484.156388900514
2025-11-12 11:09:00,42.274305,1.0416670000000003,1.027131564943359,7.696764,7.667826999999999,30.671300000000002,7484.206388900514
2025-11-12 11:12:00,44.618055,1.2152780000000005,1.0319470930819215,7.812504000000001,7.465276,30.3819,7484.256388900514
2025-11-12 11:15:00,45.630785,1.1574080000000002,1.0216744128275796,7.725694000000001,7.465275999999999,28.93520000000001,7484.306388900514
2025-11-12 11:18:00,48.206015,1.070601,1.026584823665428,7.7256979999999995,7.638887,30.671299999999974,7484.3563889005145
2025-11-12 11:21:00,47.17882,0.9837959999999999,0.9981941100670706,7.754633,7.783567,30.96070000000003,7484.406388900515
2025-11-12 11:24:00,45.876735,1.1284720000000004,1.0695584543630174,7.870368000000001,7.754626,31.25,7484.456388900515
2025-11-12 11:27:00,45.399305,1.186343,1.0819145392076774,7.986109999999999,7.783567,30.671299999999974,7484.506388900515
2025-11-12 11:30:00,46.166084999999995,1.2442130000000002,1.0611513493390943,7.783564000000001,7.436341,30.09250000000003,7484.556388900515
2025-11-12 11:33:00,47.685185000000004,1.186343,1.0664185308337761,7.87037,7.638887,30.960699999999974,7484.606388900515
2025-11-12 11:36:00,43.80787,1.1863419999999998,1.0507588763448474,7.870373999999999,7.609952000000001,30.092600000000004,7484.656388900516
2025-11-12 11:39:00,39.192710000000005,1.157407,1.0373687801836065,7.7546289999999996,7.5231520000000005,29.513900000000035,7484.706388900516
2025-11-12 11:42:00,40.480325,1.1284720000000004,1.0392512289377345,7.696759,7.523147,29.513900000000035,7484.756388900516
2025-11-12 11:45:00,35.56134,1.1284719999999995,1.0083073482350036,7.667824,7.436342,28.356499999999983,7484.806388900516
2025-11-12 11:48:00,31.72743,1.0995369999999998,0.9948303321913989,7.465279000000001,7.262732,28.067200000000014,7484.856388900516
2025-11-12 11:51:00,30.439815000000003,1.0127310000000005,0.9686782678158042,7.4074089999999995,7.320598,28.06710000000004,7484.9063889005165
2025-11-12 11:54:00,36.877889999999994,1.2442130000000002,0.9603737610160242,7.494214,6.973381000000001,28.356499999999983,7484.956388900517
2025-11-12 11:57:00,39.192710000000005,1.1284719999999995,0.944245741917232,7.204863,6.857641,28.356499999999983,7485.006388900517
2025-11-12 12:00:00,43.56192,1.157407,0.9403674905267994,7.089118000000001,6.684031,29.803200000000004,7485.056388900517
2025-11-12 12:03:00,39.43866,1.0416670000000003,0.9052249859735323,6.973383999999999,6.712966999999999,28.64580000000001,7485.106388900517
2025-11-12 12:06:00,36.588539999999995,1.0995370000000007,0.9792439644694413,7.0601840000000005,6.828707,27.777800000000013,7485.156388900517
2025-11-12 12:09:00,33.796295,1.2152779999999996,0.982336115196695,7.3206,6.886572,27.777800000000013,7485.206388900518
2025-11-12 12:12:00,37.152775,1.273148,0.9367105216266889,7.262733999999999,6.655096,27.488499999999988,7485.256388900518
2025-11-12 12:15:00,36.603004999999996,1.1863419999999998,0.9529150960231151,7.089119,6.655097,27.777800000000013,7485.306388900518
2025-11-12 12:18:00,38.179975,1.157407,0.9570406525556057,7.089124000000001,6.712967000000001,28.356499999999983,7485.356388900518
2025-11-12 12:21:00,34.042249999999996,1.1863419999999998,0.9358539894620793,7.060188999999999,6.597227,27.488399999999956,7485.406388900518
2025-11-12 12:24:00,37.659139999999994,1.2442130000000002,0.9427609365433466,7.060188999999999,6.510415999999999,28.06710000000004,7485.4563889005185
2025-11-12 12:27:00,36.34259,1.157407,0.9734955557101279,7.118059000000001,6.7708319999999995,28.93520000000001,7485.506388900519
2025-11-12 12:30:00,37.398725,1.2152769999999995,1.0156160836301409,7.291664,6.915507,28.935199999999952,7485.556388900519
2025-11-12 12:33:00,38.425925,1.2152780000000005,0.9653630552460735,7.204864,6.7418960000000006,27.199099999999987,7485.606388900519
2025-11-12 12:36:00,39.453125,1.1284720000000004,0.9605538600535809,7.002318000000001,6.684025999999999,28.356400000000008,7485.656388900519
2025-11-12 12:39:00,35.054975,0.9259250000000003,0.9113819477412441,7.089118000000001,7.060182999999999,27.488400000000013,7485.706388900519
2025-11-12 12:42:00,38.41146,1.070601,0.9657944448749264,7.204858,7.002317,28.06710000000004,7485.75638890052
2025-11-12 12:45:00,39.945025,1.157407,0.9403674905268004,7.291664,6.886577000000001,27.488399999999956,7485.80638890052
2025-11-12 12:48:00,38.94676,1.157407,0.9403616880637754,7.204864,6.799767000000001,27.777800000000013,7485.85638890052
2025-11-12 12:51:00,39.43866,1.3020830000000005,0.9484581140578418,7.146994,6.510420999999999,28.067099999999982,7485.90638890052
2025-11-12 12:54:00,37.35532499999999,1.1574080000000002,0.9234577175844981,6.944444000000001,6.510415999999999,27.777799999999957,7485.95638890052
2025-11-12 12:57:00,35.329854999999995,1.1284720000000004,0.9277164639308879,7.031254,6.655092000000001,27.777799999999957,7486.0063889005205
2025-11-12 13:00:00,36.34259,1.070602,0.9501671254014339,7.089124000000001,6.857642,28.64579999999995,7486.056388900521
2025-11-12 13:03:00,39.207175,1.157407,0.9735012071924972,7.2337940000000005,6.886577000000001,28.06710000000004,7486.106388900521
2025-11-12 13:06:00,40.986689999999996,1.1863419999999998,0.9863417428308512,7.233793,6.857640999999999,28.64580000000001,7486.156388900521
2025-11-12 13:09:00,43.070025,1.0416659999999993,0.9675268666782126,7.320603,7.175927,29.80329999999998,7486.206388900521
2025-11-12 13:12:00,38.932289999999995,1.1574080000000002,0.9897499651049315,7.291664000000001,6.973376,28.35650000000004,7486.256388900521
2025-11-12 13:15:00,44.878474999999995,1.2152780000000005,0.9823361151966954,7.407404,6.973375999999999,29.51389999999998,7486.306388900522
2025-11-12 13:18:00,46.918400000000005,1.0995369999999998,0.9948303321914,7.407404,7.2048570000000005,31.25,7486.356388900522
2025-11-12 13:21:00,45.876735,1.157407,1.005807525528706,7.667824,7.378477,29.22460000000001,7486.406388900522
2025-11-12 13:24:00,48.741315,1.2152780000000005,1.0480924623542318,7.754634,7.436346,29.513900000000035,7486.456388900522
2025-11-12 13:27:00,50.520835,1.1863420000000007,1.097248810567114,7.812498,7.638886,31.24999999999997,7486.506388900522
2025-11-12 13:30:00,51.808445,1.1284720000000004,1.054478234547926,7.957178000000001,7.812495999999999,30.960700000000003,7486.5563889005225
2025-11-12 13:33:00,53.11053,1.0416670000000003,1.0560684446209463,7.986114000000001,8.015047,32.696799999999996,7486.606388900523
2025-11-12 13:36:00,50.014465,1.0416660000000002,1.0416689999781532,7.986108,7.986111999999999,31.82869999999997,7486.656388900523
2025-11-12 13:39:00,48.234955,1.0995369999999998,1.0555396537250243,7.870374,7.783567,31.828700000000026,7486.706388900523
2025-11-12 13:42:00,48.72685,1.070602,1.0706019999885679,7.754633999999999,7.754632,31.828600000000023,7486.756388900523
2025-11-12 13:45:00,48.220485,1.0416659999999993,1.0124584091181599,7.667823,7.609957,31.25,7486.806388900523
2025-11-12 13:48:00,50.01447,1.186343,1.0664185308337761,7.754633999999999,7.5231509999999995,31.82869999999997,7486.856388900524
2025-11-12 13:51:00,46.918400000000005,1.0416670000000003,1.0271315649433586,7.841434,7.8124970000000005,31.539299999999997,7486.906388900524
2025-11-12 13:54:00,47.193285,1.1284720000000004,1.0544834712818696,7.870368000000001,7.725695999999999,30.960699999999974,7486.956388900524
2025-11-12 13:57:00,49.754055,1.070601,1.0413985205938943,7.870368000000001,7.8124970000000005,31.5394,7487.006388900524
2025-11-12 14:00:00,46.94734,0.9837959999999999,0.9981941100670725,7.783562999999999,7.8124970000000005,31.539299999999997,7487.056388900524
2025-11-12 14:03:00,48.220479999999995,1.157407,1.068254394063251,7.841433,7.667825999999999,32.696799999999996,7487.1063889005245
2025-11-12 14:06:00,48.220485,1.0416660000000002,1.0560679400232658,7.870368000000001,7.899302,31.828599999999994,7487.156388900525
2025-11-12 14:09:00,48.726855,1.157407,1.0528894612159903,8.101854,7.899307,32.11800000000002,7487.206388900525
2025-11-12 14:12:00,46.397565,1.0995370000000007,1.0102495887515694,8.015044,7.841436999999999,30.671300000000002,7487.256388900525
2025-11-12 14:15:00,45.645255,1.0416660000000002,0.997634650453885,7.783568000000001,7.6967620000000005,31.539299999999997,7487.306388900525
2025-11-12 14:18:00,45.659724999999995,1.0995369999999998,1.0405970153180848,7.899304000000001,7.783567,30.960600000000028,7487.356388900525
2025-11-12 14:21:00,48.220479999999995,1.157407,1.0528894612159903,7.841438,7.638891,31.249899999999997,7487.406388900526
2025-11-12 14:24:00,50.79572,1.1284720000000004,1.0544834712818705,7.812498,7.667826,31.25000000000003,7487.456388900526
2025-11-12 14:27:00,50.043400000000005,1.0127309999999996,1.0271335556840866,7.783562999999999,7.812501999999999,31.828700000000026,7487.506388900526
2025-11-12 14:30:00,48.206015,1.0127309999999996,1.027128602304842,7.8125029999999995,7.841432,31.82869999999997,7487.556388900526
2025-11-12 14:33:00,46.397565,1.0416660000000002,1.0271310696058333,7.870368000000001,7.841432,31.25000000000003,7487.606388900526
2025-11-12 14:36:00,46.440974999999995,1.2442130000000002,1.0931624521994823,7.957174000000001,7.667821000000001,30.381999999999948,7487.6563889005265
2025-11-12 14:39:00,45.12442,1.0995370000000007,1.0555396537250243,7.870374000000001,7.783567,30.960699999999974,7487.706388900527
2025-11-12 14:42:00,43.055555,1.0995370000000007,1.0405970153180863,7.899304,7.783567,31.25,7487.756388900527
2025-11-12 14:45:00,46.67245,1.1574080000000002,1.0528899306383288,7.957174,7.754626,31.25,7487.806388900527
2025-11-12 14:48:00,44.864005000000006,1.1574080000000002,1.0834605346918549,7.899304000000001,7.754626,31.539300000000026,7487.856388900527
2025-11-12 14:51:00,49.508105,1.2442130000000002,1.0611513493390943,7.986114000000001,7.638890999999999,31.25,7487.906388900527
2025-11-12 14:54:00,49.00174,1.0416670000000003,1.0271315649433586,7.841434,7.8124970000000005,32.407400000000024,7487.956388900528
2025-11-12 14:57:00,49.493635,1.1284719999999995,1.054483471281869,7.841433,7.6967609999999995,31.24999999999997,7488.006388900528
2025-11-12 15:00:00,51.30208,1.0995369999999998,1.0555396537250246,7.783562999999999,7.696756000000001,30.671300000000002,7488.056388900528
2025-11-12 15:03:00,46.39757,1.070602,1.041399011459327,7.812504000000001,7.754632,30.960700000000003,7488.106388900528
2025-11-12 15:06:00,47.17882,1.1574080000000002,1.0216744128275796,7.725694000000001,7.465275999999999,32.11809999999997,7488.156388900528
2025-11-12 15:09:00,46.67245,1.0995370000000007,1.0102442895924677,7.754634,7.581016999999999,31.828699999999998,7488.2063889005285
2025-11-12 15:12:00,44.34317,1.1284720000000004,1.0392512289377345,7.870374000000001,7.6967620000000005,30.96070000000003,7488.256388900529
2025-11-12 15:15:00,49.754055,1.2442130000000002,1.0931624521994823,7.957174000000001,7.667821000000001,31.53940000000003,7488.306388900529
2025-11-12 15:18:00,46.15162,1.0995370000000007,1.0555396537250243,7.928244,7.841436999999999,31.25,7488.356388900529
2025-11-12 15:21:00,48.19155,1.157407,1.037363386568298,7.783568000000001,7.552081,31.25,7488.406388900529
2025-11-12 15:24:00,49.247685000000004,1.0416659999999993,1.012458409118162,7.783562999999999,7.725697,30.67130000000003,7488.456388900529
2025-11-12 15:27:00,49.768515,0.9837959999999999,1.012458332895169,7.667823,7.725697,31.828699999999998,7488.50638890053
2025-11-12 15:30:00,48.741315,1.0127309999999996,0.9981915760690198,7.6388929999999995,7.609952000000001,30.96059999999997,7488.55638890053
2025-11-12 15:33:00,44.58912,1.0416670000000003,1.0416694999793294,7.725694000000001,7.725697,31.539300000000026,7488.60638890053
2025-11-12 15:36:00,43.590855000000005,1.1863419999999998,1.0507643163213158,7.928239,7.667827000000001,30.671300000000002,7488.65638890053
2025-11-12 15:39:00,40.74074,1.1863419999999998,1.0349342286315104,7.812499000000001,7.523147,30.092600000000004,7488.70638890053
2025-11-12 15:42:00,43.055555,1.157407,1.0373687801836065,7.899304,7.667827000000001,30.381899999999973,7488.7563889005305
2025-11-12 15:45:00,42.549189999999996,1.1574080000000002,1.0373692449791474,7.841434,7.609956,30.382000000000005,7488.806388900531
2025-11-12 15:48:00,45.645255000000006,1.0995369999999998,1.0254991496419803,7.899304000000001,7.754627000000001,30.671300000000002,7488.856388900531
2025-11-12 15:51:00,46.426505000000006,1.0416660000000002,1.0271310696058333,7.783568000000001,7.754632,31.828700000000026,7488.906388900531
2025-11-12 15:54:00,46.426505000000006,1.0416659999999993,1.0124533124760755,7.696762999999999,7.638887,30.671300000000002,7488.956388900531
2025-11-12 15:57:00,50.260419999999996,1.157407,1.02167395273498,7.783568,7.523151,31.828700000000026,7489.006388900531
2025-11-12 16:00:00,50.289355,1.0127309999999996,1.0413985391199196,7.754633,7.812501999999999,31.539399999999972,7489.056388900532
2025-11-12 16:03:00,46.94734,1.070601,1.0413985205938943,7.783568000000001,7.725697,32.117999999999995,7489.106388900532
2025-11-12 16:06:00,43.08449,1.0995370000000007,1.0703438028791088,7.899304,7.841436999999999,29.51389999999998,7489.156388900532
2025-11-12 16:09:00,45.13889,1.2442130000000002,1.1089159900484378,7.986109000000001,7.725695999999999,29.803200000000004,7489.206388900532
2025-11-12 16:12:00,45.92014,1.070602,1.0116287223042926,7.812504000000001,7.6967620000000005,30.382000000000005,7489.256388900532
2025-11-12 16:15:00,43.851275,1.273148,1.0741147409585243,7.928239,7.552081,30.381899999999973,7489.3063889005325
2025-11-12 16:18:00,45.90567,1.1574080000000002,1.0216744128275796,7.725694000000001,7.465275999999999,30.67130000000003,7489.356388900533
2025-11-12 16:21:00,45.153355000000005,1.0416660000000002,1.0271310696058333,7.783568000000001,7.754632,29.80329999999998,7489.406388900533
2025-11-12 16:24:00,44.097224999999995,1.1284720000000004,1.0392512289377345,7.957174000000001,7.783562000000001,30.092600000000004,7489.456388900533
2025-11-12 16:27:00,45.92014,1.0995369999999998,1.0405970153180852,7.783562999999999,7.667826,31.25,7489.506388900533
2025-11-12 16:30:00,45.399305,1.0416660000000002,1.0271310696058327,7.7256979999999995,7.6967620000000005,31.25,7489.556388900533
2025-11-12 16:33:00,43.57639,1.1284720000000004,1.0695584543630174,7.754634,7.638891999999999,30.381899999999973,7489.606388900534
2025-11-12 16:36:00,41.52199,1.070602,1.026590453826136,7.841434,7.754632,30.381899999999973,7489.656388900534
2025-11-12 16:39:00,40.205439999999996,1.070601,1.0116282408396378,7.783568000000001,7.667827000000001,30.381899999999973,7489.706388900534
2025-11-12 16:42:00,37.644675,1.0127319999999997,1.0413990485113644,7.754633999999999,7.812502,29.80329999999998,7489.756388900534
2025-11-12 16:45:00,42.288775,1.157407,1.0528894612159903,7.841438,7.638891,29.513900000000035,7489.806388900534
2025-11-12 16:48:00,46.947335,1.1284720000000004,1.0392512289377345,7.841438,7.667826,30.67130000000003,7489.8563889005345
2025-11-12 16:51:00,41.015625,0.9548610000000002,1.011628279001144,7.754633999999999,7.870373,29.803300000000036,7489.906388900535
2025-11-12 16:54:00,39.699075,1.2442130000000002,1.0772417006902133,7.841438999999999,7.5231460000000006,28.935100000000034,7489.956388900535
2025-11-12 16:57:00,42.809605000000005,1.2442130000000002,1.0772472317666186,7.986109000000001,7.667826,29.51389999999998,7490.006388900535
2025-11-12 17:00:00,43.070025,1.2442130000000002,1.0772472317666186,8.043979,7.725695999999999,30.38190000000003,7490.056388900535
2025-11-12 17:03:00,44.35764,1.2152780000000005,1.064050732326232,7.870374000000001,7.581016,29.80329999999998,7490.106388900535
2025-11-12 17:06:00,40.234375,1.070602,1.0265904538261348,7.783564000000001,7.696762,29.51389999999998,7490.156388900536
2025-11-12 17:09:00,40.50926,1.1574080000000002,1.0528899306383288,7.870374,7.667826,30.092600000000004,7490.206388900536
2025-11-12 17:12:00,42.824075,1.186343,1.034934685116991,7.870374,7.581021000000001,29.80329999999998,7490.256388900536
2025-11-12 17:15:00,42.288775,1.070602,1.041399011459328,7.754633999999999,7.6967620000000005,30.092600000000004,7490.306388900536
2025-11-12 17:18:00,37.152775,1.0127319999999997,1.0127320000200055,7.6678239999999995,7.667822000000001,28.93520000000001,7490.356388900536
2025-11-12 17:21:00,36.64641,1.0995369999999998,1.0254991496419803,7.812504000000001,7.667827000000001,28.935199999999952,7490.4063889005365
2025-11-12 17:24:00,38.194445,1.070602,1.0116287223042926,7.812504000000001,7.6967620000000005,29.51389999999998,7490.456388900537
2025-11-12 17:27:00,35.06944,1.070602,0.9812385487203235,7.870374000000001,7.696762,28.067199999999957,7490.506388900537
2025-11-12 17:30:00,36.617475,1.2152780000000005,1.0156165272183213,7.754634,7.378475999999999,27.488400000000013,7490.556388900537
2025-11-12 17:33:00,34.577545,1.0416660000000002,0.9826633341813266,7.581018,7.465281999999999,28.35650000000001,7490.606388900537
2025-11-12 17:36:00,35.32986,1.0995370000000007,0.9792439644694413,7.667824,7.436347,28.067199999999985,7490.656388900537
2025-11-12 17:39:00,30.685765,1.157407,0.9735012071924972,7.638884,7.291667,27.488400000000013,7490.706388900538
2025-11-12 17:42:00,32.24826,1.1863419999999998,0.9697361092891306,7.581014000000001,7.175922000000001,26.620400000000018,7490.756388900538
2025-11-12 17:45:00,36.111104999999995,1.2442130000000002,0.9427670684178698,7.378469000000001,6.828706,28.06710000000004,7490.806388900538
2025-11-12 17:48:00,31.221065000000003,1.0127319999999997,0.8919915914962355,7.175924,6.9444420000000004,26.620400000000018,7490.856388900538
2025-11-12 17:51:00,30.96065,1.0995369999999998,0.9313475764457616,7.349539,7.031252,27.777799999999985,7490.856388900538
2025-11-12 17:57:00,32.50868,1.0416670000000003,0.8728741183707385,7.262733,6.944446,27.488399999999984,7490.856388900538
2025-11-12 18:06:00,30.7147,1.0995369999999998,0.8815306990693,7.204863,6.799766,26.909700000000043,7490.856388900538
2025-11-12 18:18:00,31.19213,1.5046290000000004,0.9892700352630838,7.436344000000001,6.5393550000000005,26.909699999999987,7490.856388900538
2025-11-12 18:33:00,30.1794,1.938657,0.8032815988362086,7.1180579999999996,5.410881000000001,27.199099999999987,7490.856388900538
2025-11-12 18:42:00,33.52141,1.8807860000000005,0.8502145864268471,6.915508000000001,5.324071999999999,27.198999999999984,7490.856388900538
2025-11-12 20:30:00,30.94618,1.851851,0.7792329259452093,5.237273,3.6169019999999996,26.620400000000018,7490.856388900538
2025-11-13 02:03:00,31.467015,1.3310189999999995,0.6825888051251644,4.947915999999999,3.9062490000000007,25.462999999999965,7490.856388900538
2025-11-13 02:06:00,31.19213,1.3599539999999992,0.6918002210639786,4.947915999999999,3.877314000000001,26.04169999999999,7490.856388900538
2025-11-13 02:09:00,31.19213,1.186343,0.6357234852057108,4.890047,3.99306,26.62039999999996,7490.856388900538
2025-11-13 02:12:00,30.7147,1.2152770000000004,0.6452075998876774,4.86111,3.9351850000000006,26.041600000000017,7490.856388900538
2025-11-13 02:54:00,31.48148,1.5335649999999994,0.6886229893404854,5.150463,3.8483780000000003,25.173599999999965,7490.856388900538
2025-11-13 02:57:00,34.56308,1.5914339999999996,0.7353295352228816,5.092592999999999,3.7615789999999993,26.33099999999996,7490.856388900538
2025-11-13 03:00:00,36.11111,1.6782409999999999,0.7609591371583432,5.063657999999999,3.6458369999999993,27.488400000000013,7490.856388900538
2025-11-13 03:03:00,35.32986,1.5624989999999999,0.7549594748775592,5.034718000000001,3.7615789999999993,27.488400000000013,7490.856388900538
2025-11-13 03:06:00,32.479749999999996,1.3020829999999997,0.6983420152993132,5.150463,4.16667,25.752399999999966,7490.856388900538
2025-11-13 03:09:00,33.246525,1.273148,0.6640068747807587,5.063657999999999,4.07986,27.199099999999987,7490.856388900538
2025-11-13 03:30:00,32.7691,1.4467599999999994,0.6918329136090198,4.947915999999999,3.761578,25.75229999999999,7490.856388900538
2025-11-13 03:33:00,33.78183,1.3599539999999992,0.6918038160093899,4.918982,3.8483840000000002,25.462900000000047,7490.856388900538
2025-11-13 03:36:00,32.248265,1.3310189999999995,0.6825888051251644,4.947915999999999,3.9062490000000007,26.041600000000017,7490.856388900538
2025-11-13 03:39:00,31.221065000000003,1.3020829999999997,0.6733252751338167,4.947915999999999,3.9351850000000006,25.462900000000047,7490.856388900538
2025-11-13 03:42:00,30.917245,1.3310189999999995,0.6825923672901888,4.861112,3.8194490000000005,25.463000000000022,7490.856388900538
2025-11-13 03:45:00,30.16493,1.0995369999999998,0.6526700636130682,4.861112,4.108801,26.331000000000017,7490.856388900538
2025-11-13 03:48:00,30.439815000000003,1.2442129999999993,0.6546367870217685,4.947915999999999,3.993055000000001,26.90980000000002,7490.856388900538
2025-11-13 03:51:00,34.548615,1.3599539999999992,0.6918074109335998,4.976848,3.9062539999999997,26.909700000000043,7490.856388900538
2025-11-13 03:54:00,30.16493,1.1574079999999993,0.6499855243235837,4.918982,4.079860000000001,26.331000000000017,7490.856388900538
2025-11-13 03:57:00,30.1794,1.186343,0.6597840608960611,4.947915999999999,4.079864999999999,25.173599999999965,7490.856388900538
2025-11-13 04:00:00,35.56134,1.4467599999999994,0.7191466424160704,4.976848,3.8194479999999995,28.356400000000008,7490.856388900538
2025-11-13 04:03:00,34.548615,1.3310189999999995,0.6562450361113831,4.976848,3.9062490000000007,27.199099999999987,7490.856388900538
2025-11-13 04:06:00,32.233795,1.273148,0.6887903045191119,5.034718000000001,4.07986,26.33099999999996,7490.856388900538
2025-11-13 04:09:00,33.000575,1.359953,0.6918070934594905,5.034718000000001,3.9641249999999992,27.488400000000013,7490.856388900538
2025-11-13 04:12:00,34.53414,1.4178239999999995,0.7100738457169441,5.005786,3.877314000000001,26.331099999999992,7490.856388900538
2025-11-13 04:36:00,30.15046,1.157407,0.6499900281533635,5.005786,4.166670999999999,27.199000000000012,7490.856388900538
2025-11-13 06:09:00,32.75463,1.6203699999999994,0.7726065546134872,5.034720999999999,3.703703000000001,27.199099999999987,7490.856388900538
2025-11-13 06:12:00,32.479745,1.3310179999999994,0.7078397684324033,5.034720999999999,4.0219949999999995,26.62039999999996,7490.856388900538
2025-11-13 06:48:00,30.685765,1.0127309999999996,0.6427451613000245,4.62963,3.993055,26.331000000000017,7490.856388900538
2025-11-13 06:57:00,30.150464999999997,1.0416670000000003,0.6321146194104872,4.832177000000001,4.137735999999999,26.90979999999996,7490.856388900538
2025-11-13 07:09:00,30.7147,0.983797,0.6112378919476753,4.398148,3.7615739999999995,24.884299999999996,7490.856388900538
2025-11-13 07:12:00,32.769099999999995,0.868055,0.6074523943474318,4.3402769999999995,3.8773150000000003,26.331099999999992,7490.906388900538
2025-11-13 07:15:00,30.7147,0.9548610000000002,0.6006721714539616,4.369212,3.7615739999999995,26.04169999999999,7490.9563889005385
2025-11-13 07:18:00,32.233795,0.8969899999999997,0.5792656858107333,4.4270830000000005,3.8773160000000004,26.62039999999999,7491.006388900539
2025-11-13 07:21:00,33.796295,0.9259260000000005,0.6492092896478951,4.571759,4.0798559999999995,26.620300000000015,7491.056388900539
2025-11-13 07:24:00,30.7147,0.8969899999999997,0.5993229938099321,4.484953,3.9641210000000004,26.909699999999987,7491.106388900539
2025-11-13 07:27:00,31.48148,0.9548610000000002,0.621221246703691,4.513889,3.9351839999999996,26.62039999999996,7491.156388900539
2025-11-13 07:30:00,36.11111,1.0416660000000002,0.6740077693128521,4.658565,4.021991,27.199099999999987,7491.206388900539
2025-11-13 07:33:00,36.877889999999994,0.9259260000000005,0.6492119070070722,4.716435000000001,4.2245360000000005,27.488400000000013,7491.25638890054
2025-11-13 07:36:00,43.070025,0.9837960000000008,0.7279408730968534,5.063662000000001,4.600696,28.93520000000001,7491.30638890054
2025-11-13 07:39:00,42.288775,0.78125,0.6908139617258673,5.150462000000001,4.976852000000001,28.93519999999998,7491.35638890054
2025-11-13 07:42:00,51.0706,1.1284720000000004,0.766637222837461,5.353012,4.71644,30.092600000000004,7491.40638890054
2025-11-13 07:45:00,30.439815000000003,0.11573999999999973,0.42922322932528406,4.513889,5.4687470000000005,25.75229999999999,7491.45638890054
2025-11-13 07:48:00,34.577545,0.8391200000000003,0.6673735464949309,4.9479169999999995,4.629626999999999,26.909699999999987,7491.5063889005405
2025-11-13 07:51:00,32.75463,0.868055,0.7463399501268121,5.0925970000000005,4.861111999999999,27.488499999999988,7491.556388900541
2025-11-13 07:54:00,37.65914,0.8680560000000002,0.7301250793112568,5.497682,5.237266,28.35650000000004,7491.606388900541
2025-11-13 07:57:00,41.52199,1.070602,0.9183421018291569,6.452542000000001,6.163190000000001,28.935199999999952,7491.656388900541
2025-11-13 08:00:00,49.768515,0.9259259999999996,0.8966828307428917,6.7418960000000006,6.684030000000001,30.38190000000003,7491.706388900541
2025-11-13 08:03:00,50.274885,0.6944439999999998,0.8177538019256533,6.336805999999999,6.5972219999999995,29.513900000000035,7491.756388900541
2025-11-13 08:06:00,51.57697,0.6365740000000004,0.8101551162051828,6.163190000000001,6.539356,31.5394,7491.806388900542
2025-11-13 08:09:00,36.863425,0.8969909999999999,0.9536912899906427,7.089119,7.204858,28.935099999999977,7491.856388900542
2025-11-13 08:12:00,41.015625,1.2152769999999995,0.9990789546149317,7.436343999999999,7.0312470000000005,29.803200000000004,7491.906388900542
2025-11-13 08:15:00,43.56192,1.186343,1.0027328646730236,7.436344,7.089121,29.224499999999978,7491.956388900542
2025-11-13 08:18:00,40.234375,1.070602,0.9501671254014348,7.3206039999999994,7.089122000000001,29.51389999999998,7492.006388900542
2025-11-13 08:21:00,35.32986,0.9837959999999999,0.954571698847473,7.118053,7.060186999999999,29.513800000000003,7492.0563889005425
2025-11-13 08:24:00,38.411455,1.1284720000000004,0.9605594612713843,7.204858000000001,6.886575999999999,28.935100000000034,7492.106388900543
2025-11-13 08:27:00,45.65972,1.070602,0.9021234886543791,7.060182999999999,6.741901,29.51389999999998,7492.156388900543
2025-11-13 08:30:00,39.192710000000005,0.9259259999999996,0.9545716180005503,7.031248000000001,7.089122,28.93520000000001,7492.206388900543
2025-11-13 08:33:00,44.35764,1.157407,0.9734955557101286,7.262732999999999,6.915506,29.51389999999998,7492.256388900543
2025-11-13 08:36:00,46.16609,1.0127309999999996,0.9385388772058643,7.233793,7.089122000000001,29.513900000000007,7492.306388900543
2025-11-13 08:39:00,45.90567,1.0416659999999993,0.9826633341813263,7.407403,7.291667,30.092599999999976,7492.356388900544
2025-11-13 08:42:00,45.384835,1.0127309999999996,0.9835127501282073,7.378473,7.320602,29.803200000000032,7492.406388900544
2025-11-13 08:45:00,45.38484,1.070602,0.9812385487203243,7.349538,7.1759260000000005,30.092600000000033,7492.456388900544
2025-11-13 08:48:00,46.672455,0.9837959999999999,0.9692570136187446,7.233797999999999,7.204861999999999,30.092599999999976,7492.506388900544
2025-11-13 08:51:00,43.836805,0.8969909999999999,0.9536912899906427,7.146988,7.262727,30.381999999999977,7492.556388900544
2025-11-13 08:54:00,41.52199,0.8391200000000003,0.9095392245837932,7.031252,7.175922000000001,30.960699999999974,7492.6063889005445
2025-11-13 08:57:00,38.932289999999995,0.8101850000000006,0.8941814841832406,7.031252,7.2048570000000005,29.513900000000035,7492.656388900545
2025-11-13 09:00:00,36.11111,0.8969909999999999,0.9397234847584874,7.089123,7.175922000000001,29.803200000000004,7492.706388900545
2025-11-13 09:03:00,37.398725,1.0995369999999998,1.0254991496419803,7.233793,7.089116000000001,29.803300000000036,7492.756388900545
2025-11-13 09:06:00,41.015625,1.157407,1.005807525528706,7.465273,7.175926,28.93520000000001,7492.806388900545
2025-11-13 09:09:00,43.851275,1.1863420000000007,1.0189303296216512,7.523148000000001,7.204866,30.671300000000002,7492.856388900545
2025-11-13 09:12:00,43.34491,1.070602,0.9812385487203235,7.552084000000001,7.3784719999999995,29.803200000000004,7492.906388900546
2025-11-13 09:15:00,40.465855,1.0416670000000003,0.9826638151162381,7.552084000000001,7.436347,29.224500000000006,7492.956388900546
2025-11-13 09:18:00,40.74074,1.1574080000000002,1.0058079808415672,7.552084000000001,7.262736,29.224499999999978,7493.006388900546
2025-11-13 09:21:00,43.590855000000005,1.070601,1.0116282408396378,7.581018,7.465277,29.80329999999998,7493.056388900546
2025-11-13 09:24:00,43.851275,0.9837959999999999,0.983799000019084,7.523148,7.5231520000000005,30.671200000000027,7493.106388900546
2025-11-13 09:27:00,42.79514,0.8969909999999999,0.9397283342963265,7.3784730000000005,7.465281999999999,29.224599999999953,7493.1563889005465
2025-11-13 09:30:00,40.74074,0.8969909999999999,0.9536960937086127,7.320598,7.436347,29.803200000000004,7493.206388900547
2025-11-13 09:33:00,36.617475,1.070602,0.9812438571151623,7.4942079999999995,7.320606,29.22460000000001,7493.256388900547
2025-11-13 09:36:00,44.35764,1.0127310000000005,0.9385388772058644,7.233792000000001,7.0891210000000004,30.382000000000005,7493.306388900547
2025-11-13 09:39:00,42.028355000000005,0.9259259999999996,0.95457161800055,7.262733,7.320607000000001,29.803200000000004,7493.356388900547
2025-11-13 09:42:00,45.90567,0.9548610000000002,0.96925949887613,7.204862,7.233801000000001,30.092599999999976,7493.406388900547
2025-11-13 09:45:00,45.399305,0.868055,0.9385357683737782,7.118056999999999,7.262732000000001,30.67130000000003,7493.456388900548
2025-11-13 09:48:00,43.330439999999996,0.9548610000000002,0.96925949887613,7.349538,7.378477,31.25,7493.506388900548
2025-11-13 09:51:00,38.932289999999995,1.0127310000000005,0.9981966247351114,7.436338000000001,7.407406999999999,30.382000000000005,7493.556388900548
2025-11-13 09:54:00,39.17824,1.1284720000000004,0.9925800750905343,7.581017999999999,7.320605999999999,29.80329999999998,7493.606388900548
2025-11-13 09:57:00,42.042825,1.0127319999999997,0.9981971199392852,7.407408,7.378475999999999,29.513900000000007,7493.656388900548
2025-11-13 10:00:00,42.028355000000005,0.868055,0.9247215232811037,7.262727000000001,7.3784719999999995,29.513900000000007,7493.7063889005485
2025-11-13 10:03:00,44.878475,0.9259260000000005,0.9259289999941682,7.233792,7.233795999999999,29.513900000000035,7493.756388900549
2025-11-13 10:06:00,36.877889999999994,1.157407,1.037363386568298,7.95718,7.725693,28.93520000000001,7493.806388900549
2025-11-13 10:09:00,37.91956,1.5046299999999997,1.0853589669979595,8.217596,7.465275999999999,29.51389999999998,7493.856388900549
2025-11-13 10:12:00,37.90509,1.2442129999999993,1.028404435274688,7.8414399999999995,7.436347,29.80329999999998,7493.906388900549
2025-11-13 10:15:00,39.453125,1.2152780000000005,1.0480924623542318,7.725694,7.407406,29.513900000000007,7493.956388900549
2025-11-13 10:18:00,39.988425,1.2442130000000002,1.0772417006902133,7.841438999999999,7.5231460000000006,28.93519999999998,7494.00638890055
2025-11-13 10:21:00,39.95949,1.3310180000000003,1.0662255152251139,7.725694,7.233795999999999,29.513900000000007,7494.05638890055
2025-11-13 10:24:00,37.659139999999994,1.157407,0.9897495146561712,7.725694,7.407406999999999,29.803199999999975,7494.10638890055
2025-11-13 10:27:00,42.809605000000005,1.3020830000000005,1.0367618025071994,7.7546289999999996,7.262735999999999,29.224500000000035,7494.15638890055
2025-11-13 10:30:00,39.207175,1.1863419999999998,1.0349342286315104,7.667824,7.3784719999999995,30.67119999999997,7494.20638890055
2025-11-13 10:33:00,38.425925,1.2442130000000002,1.011733948977067,7.696759,7.262736,29.224499999999978,7494.2563889005505
2025-11-13 10:36:00,36.11111,1.1284720000000004,0.9766636713430561,7.523149,7.233796999999999,28.356499999999983,7494.306388900551
2025-11-13 10:39:00,41.015625,1.3020830000000005,1.0367618025071994,7.609949,7.118056,29.51389999999998,7494.356388900551
2025-11-13 10:42:00,38.94676,1.0995369999999998,0.9948303321913989,7.638889000000001,7.436342,29.51389999999998,7494.406388900551
2025-11-13 10:45:00,37.90509,1.2152769999999995,1.0156217625733694,7.696753999999999,7.320607000000001,29.22459999999998,7494.456388900551
2025-11-13 10:48:00,35.85069,1.2442129999999993,1.0448772939716275,7.75463,7.378477,28.935099999999977,7494.506388900551
2025-11-13 10:51:00,38.425925,1.3020839999999998,1.036762231987133,7.812499999999999,7.320606,28.35650000000001,7494.556388900552
2025-11-13 10:54:00,35.358795,1.3020829999999997,1.053705921548441,7.8125,7.349537,29.803200000000032,7494.606388900552
2025-11-13 10:57:00,38.94676,1.359954,1.06144982985697,7.870369999999999,7.320606,29.22459999999998,7494.656388900552
2025-11-13 11:00:00,38.91782499999999,1.2442129999999993,1.011733948977067,7.812499999999999,7.378477,29.51389999999998,7494.706388900552
2025-11-13 11:03:00,40.769675,1.2152769999999995,1.0319522560647965,7.783563999999999,7.436347,30.381899999999973,7494.756388900552
2025-11-13 11:06:00,39.453125,1.1863419999999998,1.0027324177165833,7.783569,7.436347,28.93519999999998,7494.8063889005525
2025-11-13 11:09:00,40.769675,1.1863419999999998,0.9863417428308524,7.7546289999999996,7.378477,30.092600000000004,7494.856388900553
2025-11-13 11:12:00,38.94676,1.157407,1.02167395273498,7.7546289999999996,7.494212,29.22459999999998,7494.906388900553
2025-11-13 11:15:00,39.17824,1.2442130000000002,1.044871635831672,7.783569,7.407406,29.803199999999975,7494.956388900553
2025-11-13 11:18:00,40.480325,1.2442130000000002,1.0448772939716282,7.7546289999999996,7.378475999999999,28.935199999999952,7495.006388900553
2025-11-13 11:21:00,42.79514,1.273148,1.0741147409585232,7.8414340000000005,7.465275999999999,29.513900000000007,7495.056388900553
2025-11-13 11:24:00,39.699075,1.3020829999999997,1.036755908294002,7.928244,7.436341,29.224500000000035,7495.106388900554
2025-11-13 11:27:00,42.288775,1.1863419999999998,1.0349342286315104,7.812499000000001,7.523147,30.092600000000033,7495.156388900554
2025-11-13 11:30:00,39.699075,1.2442129999999993,1.0611513493390947,7.8414399999999995,7.494217000000001,28.64590000000001,7495.206388900554
2025-11-13 11:33:00,37.90509,1.2442130000000002,1.0931624521994823,7.957179999999999,7.667826999999999,29.513900000000007,7495.256388900554
2025-11-13 11:36:00,39.72801,1.359954,1.026332857040044,8.04398,7.436346,29.803300000000007,7495.306388900554
2025-11-13 11:39:00,37.659139999999994,1.273148,1.0741147409585232,7.928240000000001,7.5520819999999995,30.092600000000033,7495.3563889005545
2025-11-13 11:42:00,37.644675,1.1863419999999998,1.0664180651303554,7.870373999999999,7.638891999999999,28.93520000000001,7495.406388900555
2025-11-13 11:45:00,35.069445,1.1284719999999995,1.0083073482350036,7.8414340000000005,7.609952,28.067099999999982,7495.456388900555
2025-11-13 11:48:00,37.138310000000004,1.3020830000000005,1.0021962257845758,7.812499000000001,7.262735999999999,28.64580000000001,7495.506388900555
2025-11-13 11:51:00,31.71296,1.0995370000000007,0.9475126321871381,7.581014000000001,7.291667,27.488499999999988,7495.556388900555
2025-11-13 11:57:00,31.72743,1.1284720000000004,0.9605594612713843,7.378469000000001,7.060186999999999,27.777800000000013,7495.556388900555
2025-11-13 12:00:00,34.56308,1.1863419999999998,0.9358539894620793,7.320599,6.857637,28.06710000000004,7495.606388900555
2025-11-13 12:03:00,36.617475,1.1863419999999998,0.9185441226339093,7.118059000000001,6.626157000000001,27.777799999999985,7495.656388900556
2025-11-13 12:06:00,36.588539999999995,1.3020829999999997,0.9484581140578414,7.204864,6.568290999999999,28.35650000000001,7495.706388900556
2025-11-13 12:09:00,37.369789999999995,1.273148,0.9725026751755097,7.2337940000000005,6.684025999999999,28.06710000000004,7495.756388900556
2025-11-13 12:12:00,35.85069,1.273148,0.9725026751755108,7.204864,6.655096,28.06710000000004,7495.806388900556
2025-11-13 12:15:00,33.52141,1.1863419999999998,0.9185501486855631,7.089119,6.597227,27.777799999999985,7495.856388900556
2025-11-13 12:18:00,36.877889999999994,1.1863419999999998,0.9697361092891306,7.175929,6.770837,28.06710000000001,7495.9063889005565
2025-11-13 12:21:00,35.836225,1.1284720000000004,0.9442457419172324,7.2337940000000005,6.886572,28.067099999999982,7495.956388900557
2025-11-13 12:24:00,35.054975,1.1284720000000004,0.9109647272227143,7.146994,6.7419020000000005,27.777799999999985,7496.006388900557
2025-11-13 12:27:00,37.16724,1.2152770000000004,0.8949554641527622,7.060188,6.4814810000000005,28.067199999999985,7496.056388900557
2025-11-13 12:30:00,37.152775,1.1284720000000004,0.9277164639308879,7.1180579999999996,6.7418960000000006,28.64579999999998,7496.106388900557
2025-11-13 12:33:00,37.41319,1.186343,0.9358544162784803,7.175924,6.712961000000001,28.067199999999985,7496.156388900557
2025-11-13 12:36:00,35.315395,1.0995369999999998,0.8983726547327233,6.973383999999999,6.597227,28.935200000000037,7496.206388900558
2025-11-13 12:39:00,33.246525,1.2152780000000005,0.9481586882058441,7.175924000000001,6.684025999999999,28.06710000000001,7496.256388900558
2025-11-13 12:42:00,31.987845,1.2152779999999996,0.9481586882058449,7.2338,6.7419020000000005,27.777800000000013,7496.306388900558
2025-11-13 12:45:00,33.78183,1.157407,0.9234572875157355,7.175929,6.7419020000000005,28.35650000000001,7496.356388900558
2025-11-13 12:48:00,36.096639999999994,1.2442130000000002,0.9603737610160242,7.2337940000000005,6.712961000000001,28.067200000000014,7496.406388900558
2025-11-13 12:51:00,35.32986,1.3020830000000005,0.9845482988871466,7.204859000000001,6.626155999999999,28.06710000000001,7496.4563889005585
2025-11-13 12:54:00,34.82349,1.157407,0.9234572875157355,7.175929,6.7419020000000005,27.777800000000013,7496.506388900559
2025-11-13 12:57:00,34.027775,1.2152780000000005,0.9307025659370073,7.175924000000001,6.655096,28.067199999999985,7496.556388900559
2025-11-13 13:00:00,36.863425,1.186343,0.9697365463700421,7.118054000000001,6.712961000000001,27.777799999999985,7496.606388900559
2025-11-13 13:03:00,36.617475,1.0416660000000002,0.8891557752894925,7.060188,6.7708319999999995,28.067099999999982,7496.656388900559
2025-11-13 13:06:00,34.809025,1.070602,0.885677172995779,7.002314,6.655092000000001,28.35650000000001,7496.706388900559
2025-11-13 13:09:00,36.371525,1.157407,0.9734955557101286,7.204864,6.857637,28.64590000000001,7496.75638890056
2025-11-13 13:12:00,39.43866,1.1574080000000002,0.9735016526915099,7.175924,6.828706,28.645800000000037,7496.80638890056
2025-11-13 13:15:00,41.767939999999996,1.186343,0.9863364837498856,7.3206039999999994,6.944441,29.513900000000007,7496.85638890056
2025-11-13 13:18:00,43.301505000000006,1.157407,0.9734955557101279,7.436344000000001,7.089117,28.64579999999998,7496.90638890056
2025-11-13 13:21:00,45.12442,1.2442130000000002,1.0117281502224416,7.494214,7.060181000000001,30.092600000000004,7496.95638890056
2025-11-13 13:24:00,47.69965,1.157407,1.005807525528706,7.609954000000001,7.320607000000001,30.671299999999974,7497.0063889005605
2025-11-13 13:27:00,45.109955,1.157407,1.037363386568298,7.870374000000001,7.638887,30.382000000000005,7497.056388900561
2025-11-13 13:30:00,46.39757,1.2152780000000005,1.0640562181172535,8.015044,7.725695999999999,30.092600000000033,7497.106388900561
2025-11-13 13:33:00,46.93287,1.1284720000000004,1.0695584543630174,7.957174000000001,7.841432,30.960699999999974,7497.156388900561
2025-11-13 13:36:00,45.38484,1.0416670000000003,0.9826586128898211,7.812504000000001,7.696757,31.82869999999997,7497.206388900561
2025-11-13 13:39:00,47.9456,1.2152780000000005,1.0480924623542318,7.841434,7.523146,30.671299999999974,7497.256388900561
2025-11-13 13:42:00,46.397565,1.0995370000000007,1.02549914964198,7.783564000000001,7.638887,30.671300000000002,7497.306388900562
2025-11-13 13:45:00,46.657985,1.2442130000000002,1.061151349339095,7.754634,7.407411000000001,30.67130000000003,7497.356388900562
2025-11-13 13:48:00,46.657985,1.2152780000000005,1.0319470930819215,7.754634,7.407406,30.671200000000027,7497.406388900562
2025-11-13 13:51:00,46.672455,1.1284720000000004,1.0544782345479278,7.754634,7.609952000000001,30.671300000000002,7497.456388900562
2025-11-13 13:54:00,45.37037,1.0995369999999998,1.0102442895924684,7.754633999999999,7.581017000000001,30.381899999999973,7497.506388900562
2025-11-13 13:57:00,42.53472,1.157407,1.068254394063251,7.783564000000001,7.609957,30.092599999999976,7497.5563889005625
2025-11-13 14:00:00,44.068285,1.1284720000000004,1.0392512289377345,7.783564000000001,7.609952000000001,30.671299999999974,7497.606388900563
2025-11-13 14:03:00,45.645255000000006,1.2731480000000008,1.0410998688395012,7.812504,7.378476,30.671300000000002,7497.656388900563
2025-11-13 14:06:00,46.15162,1.157407,1.02167395273498,7.725694,7.465277,30.671200000000027,7497.706388900563
2025-11-13 14:09:00,43.56192,1.1284720000000004,1.0238652547319644,7.725694,7.5231520000000005,29.80329999999998,7497.756388900563
2025-11-13 14:12:00,42.53472,1.157407,1.02167395273498,7.725694,7.465277,30.38190000000003,7497.806388900563
2025-11-13 14:15:00,42.274305,1.070601,0.9812433853424348,7.552078,7.378477,30.381899999999973,7497.856388900564
2025-11-13 14:18:00,45.384835,1.2152770000000004,1.0319466447446832,7.667828,7.320601,30.092599999999976,7497.906388900564
2025-11-13 14:21:00,45.109955,1.0416660000000002,0.9976397986747667,7.552078,7.465281999999999,30.382000000000033,7497.956388900564
2025-11-13 14:24:00,45.095485,1.0416660000000002,0.9826633341813271,7.638888,7.5231520000000005,30.960700000000003,7498.006388900564
2025-11-13 14:27:00,43.31597,1.070602,0.9965121023269247,7.696764,7.5520819999999995,30.092600000000033,7498.056388900564
2025-11-13 14:30:00,45.37037,1.0995369999999998,1.0254991496419803,7.725694000000001,7.581017000000001,30.671299999999974,7498.1063889005645
2025-11-13 14:33:00,43.836805,1.1863419999999998,1.0349342286315104,7.8414340000000005,7.5520819999999995,29.803200000000004,7498.156388900565
2025-11-13 14:36:00,44.864005000000006,1.157407,1.0216739527349787,7.783564000000001,7.523147,30.3819,7498.206388900565
2025-11-13 14:39:00,42.809605000000005,1.0416660000000002,1.012458409118161,7.581018,7.5231520000000005,29.513900000000007,7498.256388900565
2025-11-13 14:42:00,43.055555,1.0995370000000007,1.0405918246684847,7.754634,7.638887,30.3819,7498.306388900565
2025-11-13 14:45:00,38.68634,1.1284720000000004,1.0083073482350051,7.754634,7.5231520000000005,30.381999999999977,7498.356388900565
2025-11-13 14:48:00,41.767939999999996,1.0995369999999998,1.0102442895924684,7.754633999999999,7.581017000000001,30.092600000000004,7498.406388900566
2025-11-13 14:51:00,41.75347,1.0416659999999993,1.0124533124760755,7.6388929999999995,7.581017000000001,29.803300000000036,7498.456388900566
2025-11-13 14:54:00,42.78067,1.1284720000000004,1.0083073482350045,7.783568000000001,7.552085999999999,29.51389999999998,7498.506388900566
2025-11-13 14:57:00,42.274305,1.070602,0.9965121023269247,7.696764,7.5520819999999995,29.224499999999978,7498.556388900566
2025-11-13 15:00:00,42.274305,1.186343,1.0189307813843873,7.841434,7.5231509999999995,29.803199999999975,7498.606388900566
2025-11-13 15:03:00,44.3287,1.157407,1.068254394063252,7.928239,7.754632,30.092600000000004,7498.6563889005665
2025-11-13 15:06:00,40.711805,1.1863419999999998,1.0507643163213158,7.928239,7.667827000000001,30.092600000000004,7498.706388900567
2025-11-13 15:09:00,40.97222,1.1863419999999998,1.0507588763448468,7.928244,7.667822,29.80329999999998,7498.756388900567
2025-11-13 15:12:00,39.192710000000005,1.157407,1.0682491118241029,7.812504,7.638887,30.960700000000003,7498.806388900567
