Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-13 15:15:00,38.93229,1.157407,1.0528894612159903,7.841438999999999,7.638891999999999,30.092599999999976,7498.856388900567
2025-11-13 15:18:00,37.398725,1.2152780000000005,1.048092462354231,7.870374000000001,7.552085999999999,29.80329999999998,7498.906388900567
2025-11-13 15:21:00,38.932294999999996,1.157407,1.0834600562237735,7.812504,7.667827000000001,29.224499999999978,7498.956388900568
2025-11-13 15:24:00,36.89236,1.157407,1.0528894612159903,7.928244,7.725697,28.93520000000001,7499.006388900568
2025-11-13 15:27:00,40.74074,1.0995369999999998,1.0102495887515703,7.754627999999999,7.581021000000001,30.092600000000004,7499.056388900568
2025-11-13 15:30:00,41.507525,0.9837959999999999,0.9837990000120042,7.667823,7.667826999999999,29.51389999999998,7499.106388900568
2025-11-13 15:33:00,39.192710000000005,1.070602,1.0116287223042926,7.725694000000001,7.609952000000001,30.381899999999973,7499.156388900568
2025-11-13 15:36:00,41.767939999999996,1.3020830000000005,1.0704418840507575,7.928244,7.494211,30.671400000000006,7499.2063889005685
2025-11-13 15:39:00,38.179975,1.070602,1.041399011459327,7.783564000000001,7.7256920000000004,29.224500000000006,7499.256388900569
2025-11-13 15:42:00,38.454854999999995,1.157407,1.0058020094915903,7.812504,7.523147,30.092600000000004,7499.306388900569
2025-11-13 15:45:00,43.070025,1.186343,1.0507593374754087,7.754633999999999,7.494211000000001,30.96059999999997,7499.356388900569
2025-11-13 15:48:00,39.988425,1.157407,1.0528894612159903,7.870374000000001,7.667827000000001,29.803300000000007,7499.406388900569
2025-11-13 15:51:00,39.192710000000005,1.157407,1.0528894612159903,7.957174000000001,7.754627000000001,30.092599999999976,7499.456388900569
2025-11-13 15:54:00,37.398725,1.0995370000000007,1.0555396537250243,7.870374000000001,7.783567,29.513900000000007,7499.50638890057
2025-11-13 15:57:00,36.906825,1.0127309999999996,1.0127315000245547,7.8125029999999995,7.812501999999999,28.935299999999984,7499.55638890057
2025-11-13 16:00:00,38.179975,1.157407,1.037363386568298,7.957178000000001,7.725691,30.382000000000005,7499.60638890057
2025-11-13 16:03:00,41.261575,1.070601,1.0413985205938943,7.841438,7.783567,29.51389999999998,7499.65638890057
2025-11-13 16:06:00,38.94676,1.0127310000000005,0.998191576069019,7.7256979999999995,7.696757,29.224500000000035,7499.70638890057
2025-11-13 16:09:00,39.453125,1.1284720000000004,0.9925746075618237,7.7256979999999995,7.465275999999999,29.513900000000035,7499.7563889005705
2025-11-13 16:12:00,39.453125,1.0995369999999998,1.0102442895924673,7.696764,7.523147,30.092600000000004,7499.806388900571
2025-11-13 16:15:00,41.261575,1.1863419999999998,1.0664180651303554,7.812499000000001,7.581017000000001,29.22460000000001,7499.856388900571
2025-11-13 16:18:00,41.261575,1.157407,1.037363386568298,7.754634,7.523147,29.80329999999998,7499.906388900571
2025-11-13 16:21:00,41.52199,1.070602,1.0265853098645195,7.754633999999999,7.667822,30.381999999999977,7499.956388900571
2025-11-13 16:24:00,43.836805,1.2442130000000002,1.061151349339095,7.957179,7.609956,28.93520000000001,7500.006388900571
2025-11-13 16:27:00,38.94676,1.0995370000000007,1.0405918246684847,7.812504,7.696757,28.935100000000034,7500.056388900572
2025-11-13 16:30:00,38.932289999999995,1.1284720000000004,1.0544782345479278,7.812504,7.667822,29.513900000000035,7500.106388900572
2025-11-13 16:33:00,41.767939999999996,1.2442130000000002,1.0448772939716282,7.899304,7.5231509999999995,29.803200000000004,7500.156388900572
2025-11-13 16:36:00,37.138315,1.0995370000000007,1.02549914964198,7.783564000000001,7.638887,28.93520000000001,7500.206388900572
2025-11-13 16:39:00,40.205439999999996,1.1284720000000004,1.0238652547319633,7.581018,7.378475999999999,29.513999999999953,7500.256388900572
2025-11-13 16:42:00,37.90509,1.0416660000000002,0.9826633341813266,7.523148000000001,7.407412,29.513800000000003,7500.3063889005725
2025-11-13 16:45:00,35.575810000000004,1.157407,0.9735012071924972,7.7546289999999996,7.407412,28.935199999999952,7500.356388900573
2025-11-13 16:48:00,40.205439999999996,1.273148,1.007260832052645,7.783569,7.291671,28.64580000000001,7500.406388900573
2025-11-13 16:51:00,38.425925,1.0995369999999998,0.9948303321913989,7.552084000000001,7.349537,29.224500000000035,7500.456388900573
2025-11-13 16:54:00,36.34259,1.1863419999999998,1.0349342286315115,7.783563999999999,7.494212,29.803200000000004,7500.506388900573
2025-11-13 16:57:00,38.165504999999996,1.157407,1.005807525528706,7.812499000000001,7.5231520000000005,29.803200000000004,7500.556388900573
2025-11-13 17:00:00,38.179975,1.157407,1.02167395273498,7.783569,7.5231520000000005,29.224500000000035,7500.606388900574
2025-11-13 17:03:00,38.671875,1.2152780000000005,1.0319470930819215,7.754634,7.407406,28.64590000000004,7500.656388900574
2025-11-13 17:06:00,36.34259,1.0416660000000002,0.9976397986747667,7.667819,7.581022999999999,29.224500000000035,7500.706388900574
2025-11-13 17:09:00,38.165504999999996,1.2152780000000005,1.0319527044036618,7.638884,7.291665999999999,28.93520000000001,7500.756388900574
2025-11-13 17:12:00,38.671875,1.070602,0.9965173533424552,7.552084000000001,7.407412,29.224500000000035,7500.806388900574
2025-11-13 17:15:00,38.165504999999996,1.1284720000000004,0.9925746075618237,7.667828,7.407406,28.64580000000001,7500.8563889005745
2025-11-13 17:18:00,38.16551,1.0995369999999998,0.979243964469441,7.609954,7.378477,28.93520000000001,7500.906388900575
2025-11-13 17:21:00,36.371525,1.0127310000000005,0.9835178496475272,7.494208,7.436347,29.224599999999953,7500.956388900575
2025-11-13 17:24:00,33.506945,1.070602,0.9812385487203235,7.552084000000001,7.3784719999999995,28.93520000000001,7501.006388900575
2025-11-13 17:27:00,31.97338,1.1284720000000004,1.0083073482350045,7.638889000000001,7.407406999999999,28.067199999999957,7501.056388900575
2025-11-13 17:30:00,34.027775000000005,1.1863419999999998,1.0349342286315115,7.7546289999999996,7.465277,28.645899999999983,7501.106388900575
2025-11-13 17:33:00,36.371525,1.3020830000000005,1.0195921246202877,7.812504,7.291670999999999,28.067099999999982,7501.156388900576
2025-11-13 17:36:00,31.206595,1.1284720000000004,0.9605594612713851,7.667824,7.3495420000000005,27.199100000000044,7501.206388900576
2025-11-13 17:45:00,32.21933,1.186343,0.8831189325969567,7.262734,6.712961000000001,27.199099999999987,7501.206388900576
2025-11-13 17:48:00,30.96065,1.2152780000000005,0.8949621489015543,7.291664,6.712966,26.909699999999987,7501.206388900576
2025-11-13 17:51:00,30.150464999999997,1.2731480000000008,0.8997431917670101,7.204864,6.539355999999999,26.331000000000017,7501.206388900576
2025-11-13 17:54:00,30.685765,1.157407,0.9063074950310968,7.204859000000001,6.7419020000000005,26.90980000000002,7501.206388900576
2025-11-13 17:57:00,33.246525,1.186343,0.9358544162784803,7.233794,6.770831,26.909699999999987,7501.206388900576
2025-11-13 18:18:00,34.56308,2.0833330000000005,0.9087671732477586,7.320604,5.5266210000000004,26.909699999999987,7501.206388900576
2025-11-14 07:51:00,30.439815000000003,0.9259259999999996,0.7215830900361643,4.918981,4.542827000000001,26.041600000000017,7501.206388900576
2025-11-14 07:54:00,32.769099999999995,0.9259260000000005,0.7215818910443905,5.526617,5.150461,25.75229999999999,7501.256388900576
2025-11-14 07:57:00,38.179975,0.9548619999999994,0.8177580492222616,5.815972,5.555560000000001,26.620400000000018,7501.306388900576
2025-11-14 08:00:00,45.38484,1.070602,0.9183421018291569,6.655092,6.36574,28.356400000000008,7501.356388900576
2025-11-14 08:03:00,44.35764,0.8680560000000002,0.8387913578446421,6.481477,6.423611,28.067099999999982,7501.4063889005765
2025-11-14 08:06:00,47.17882,0.5208329999999997,0.7040613329877949,5.873843999999999,6.278931000000001,29.22459999999998,7501.456388900577
2025-11-14 08:09:00,35.069445,0.6944439999999998,0.9185456900133101,6.799768,7.291664,28.64579999999998,7501.506388900577
2025-11-14 08:12:00,34.317125000000004,1.3020839999999998,1.002196645637289,7.552079999999999,7.002316,28.06710000000001,7501.556388900577
2025-11-14 08:15:00,33.275459999999995,1.1284720000000004,0.9766636713430561,7.378469000000001,7.089117,28.356499999999983,7501.606388900577
2025-11-14 08:18:00,32.769099999999995,1.2152780000000005,0.9653630552460725,7.436344000000001,6.973376,27.488400000000013,7501.656388900577
2025-11-14 08:21:00,34.56308,1.2152780000000005,0.9823361151966954,7.407404,6.973375999999999,28.06710000000004,7501.706388900578
2025-11-14 08:24:00,38.179975,1.157407,0.9735012071924961,7.262728000000001,6.9155109999999995,28.64590000000001,7501.756388900578
2025-11-14 08:27:00,44.864005000000006,1.157407,0.9403674905267994,7.233793,6.8287059999999995,29.513800000000003,7501.806388900578
2025-11-14 08:30:00,39.699075,1.0416659999999993,0.9367472540640275,7.089122999999999,6.886577000000001,30.092600000000004,7501.856388900578
2025-11-14 08:33:00,42.824075,1.157407,0.9570406525556057,7.060188,6.684031,28.93520000000001,7501.906388900578
2025-11-14 08:36:00,44.35764,1.0127309999999996,0.9536912495074993,7.175922999999999,7.060182,30.0925,7501.9563889005785
2025-11-14 08:39:00,37.659139999999994,0.9837959999999999,0.9545665962551937,7.349538000000001,7.2916620000000005,30.092600000000004,7502.006388900579
2025-11-14 08:42:00,36.111104999999995,1.070601,1.0116334370960354,7.436338000000001,7.320607000000001,29.513900000000007,7502.056388900579
2025-11-14 08:45:00,42.288775,1.1863419999999998,1.0027324177165833,7.552083,7.204860999999999,29.513900000000007,7502.106388900579
2025-11-14 08:48:00,41.015625,1.0995369999999998,0.979243964469441,7.349532999999999,7.118055999999999,30.09250000000003,7502.156388900579
2025-11-14 08:51:00,39.713539999999995,1.0416659999999993,0.9522225515437535,7.378473,7.2048570000000005,29.22460000000001,7502.206388900579
2025-11-14 08:54:00,38.165504999999996,0.8969909999999999,0.9256250277580695,7.146988,7.2048570000000005,28.935100000000006,7502.25638890058
2025-11-14 08:57:00,42.53472,1.070602,0.9343565886890773,7.349533,7.0891210000000004,30.092600000000004,7502.30638890058
2025-11-14 09:00:00,42.04282499999999,0.9259259999999996,0.9545716180005503,7.407408,7.465281999999999,30.381899999999973,7502.35638890058
2025-11-14 09:03:00,35.836225,0.868055,0.979242643738884,7.233797999999999,7.465283,29.51389999999998,7502.40638890058
2025-11-14 09:06:00,34.056715,1.0127309999999996,0.9835127501282073,7.349538,7.291667,29.803199999999975,7502.45638890058
2025-11-14 09:09:00,37.90509,1.0995369999999998,0.9634709439602003,7.4652780000000005,7.204861,29.51399999999998,7502.5063889005805
2025-11-14 09:12:00,42.288775,1.0416670000000003,0.9522283407338935,7.3784730000000005,7.204866,30.960699999999974,7502.556388900581
2025-11-14 09:15:00,44.386575,1.0127319999999997,0.9835132404638537,7.436343,7.378471,30.3819,7502.606388900581
2025-11-14 09:18:00,40.234375,0.9259259999999996,0.9826631770297534,7.378468,7.494212,29.513900000000007,7502.656388900581
2025-11-14 09:21:00,39.453125,0.9548609999999993,0.9692594988761317,7.465278,7.494217000000001,30.381999999999977,7502.706388900581
2025-11-14 09:24:00,39.43866,1.0416659999999993,0.9976346504538844,7.609952999999999,7.523147,29.803200000000004,7502.756388900581
2025-11-14 09:27:00,36.617475,1.0127309999999996,0.99819662473511,7.552083,7.5231520000000005,29.22459999999998,7502.806388900582
2025-11-14 09:30:00,39.72801,1.0995369999999998,0.979243964469441,7.523142999999999,7.291665999999999,29.803300000000007,7502.856388900582
2025-11-14 09:33:00,33.796295,0.868055,0.938540521053317,7.349532999999999,7.494218,28.93520000000001,7502.906388900582
2025-11-14 09:36:00,38.94676,1.273148,1.007260832052645,7.609952999999999,7.118054999999999,28.935100000000006,7502.956388900582
2025-11-14 09:39:00,40.769675,1.0995369999999998,0.9634709439602003,7.4652780000000005,7.204861,29.51389999999998,7503.006388900582
2025-11-14 09:42:00,42.042825,0.9548609999999993,0.9548664999888313,7.320598,7.320607000000001,29.224500000000006,7503.0563889005825
2025-11-14 09:45:00,42.809605000000005,1.070602,0.9812385487203235,7.407408,7.233795999999999,29.22460000000001,7503.106388900583
2025-11-14 09:48:00,43.836805,1.0127319999999997,0.9686839059710467,7.320598,7.233796,29.22460000000001,7503.156388900583
2025-11-14 09:51:00,43.836805,1.0127319999999997,0.9686839059710467,7.378468,7.291665999999999,28.935099999999977,7503.206388900583
2025-11-14 09:54:00,41.52199,0.8680560000000002,0.924722044811714,7.262733,7.378477,28.935099999999977,7503.256388900583
2025-11-14 09:57:00,43.836805,0.9548610000000002,0.9835176730975321,7.320597,7.378475999999999,29.803200000000004,7503.306388900583
2025-11-14 10:00:00,46.918400000000005,0.8391210000000004,0.9634728657393554,7.291667,7.552085999999999,30.671300000000002,7503.356388900584
2025-11-14 10:03:00,35.054975,1.2152779999999996,1.0798414633360223,8.015045999999998,7.754627999999999,29.22460000000001,7503.406388900584
2025-11-14 10:06:00,32.494215,1.4756939999999998,1.0736992492899997,8.101851,7.378477,28.64580000000001,7503.456388900584
2025-11-14 10:09:00,42.824075,1.5625,1.0509698465651136,8.043985,7.1469949999999995,30.092600000000004,7503.506388900584
2025-11-14 10:12:00,37.659139999999994,1.273148,1.0577078879122817,7.841435,7.436347,29.224500000000006,7503.556388900584
2025-11-14 10:15:00,39.192710000000005,1.359954,1.0614498298569688,7.928240000000001,7.378475999999999,28.35650000000001,7503.6063889005845
2025-11-14 10:18:00,39.453125,1.3020829999999997,1.0704476342799758,7.957173999999999,7.5231509999999995,28.64580000000001,7503.656388900585
2025-11-14 10:21:00,44.892939999999996,1.2442130000000002,1.0284044352746893,7.841438999999999,7.436346,30.382000000000005,7503.706388900585
2025-11-14 10:24:00,41.261575,1.1284720000000004,0.9925746075618237,7.754634,7.494212,30.38190000000003,7503.756388900585
2025-11-14 10:27:00,43.055555,1.1574080000000002,1.02167441282758,7.6678239999999995,7.407406,29.224500000000006,7503.806388900585
2025-11-14 10:30:00,44.864005,1.0995369999999998,1.0102442895924684,7.696762999999999,7.5231460000000006,29.803300000000007,7503.856388900585
2025-11-14 10:33:00,44.082755000000006,1.0995369999999998,1.0102442895924673,7.812504000000001,7.638887,30.3819,7503.906388900586
2025-11-14 10:36:00,45.630785,1.070602,1.0116287223042926,7.6678239999999995,7.5520819999999995,30.9606,7503.956388900586
2025-11-14 10:39:00,41.261575,1.1284719999999995,1.0695584543630172,7.783563999999999,7.667822000000001,30.67130000000003,7504.006388900586
2025-11-14 10:42:00,37.398725,1.157407,1.0528894612159903,7.841438999999999,7.638891999999999,30.381999999999977,7504.056388900586
2025-11-14 10:45:00,38.657405,1.273148,1.0410998688394997,7.8414340000000005,7.407406,30.671200000000027,7504.106388900586
2025-11-14 10:48:00,40.74074,1.3020829999999997,1.0195921246202875,7.957173999999999,7.436341,30.092600000000033,7504.1563889005865
2025-11-14 10:51:00,44.58912,1.3888889999999998,1.0736667010093397,7.957179999999999,7.378471,30.3819,7504.206388900587
2025-11-14 10:54:00,35.32986,1.070602,1.026590453826136,7.725689999999999,7.638888,30.3819,7504.256388900587
2025-11-14 10:57:00,33.78183,1.157407,1.0528894612159903,7.725694,7.523147,29.80329999999998,7504.306388900587
2025-11-14 11:00:00,33.796295,1.2152769999999995,1.064050274728481,7.870373999999999,7.581017000000001,30.0925,7504.356388900587
2025-11-14 11:03:00,37.398725,1.3310180000000003,1.0662255152251139,7.986114,7.494215999999999,29.803300000000036,7504.406388900587
2025-11-14 11:06:00,43.57639,1.359954,1.026332857040044,7.899304,7.291670000000001,30.9606,7504.456388900588
2025-11-14 11:09:00,45.645255000000006,1.1284719999999995,1.008307348235005,7.609952999999999,7.378471,30.381999999999977,7504.506388900588
2025-11-14 11:12:00,45.891205,1.0127309999999996,1.0127315000245547,7.552083,7.5520819999999995,30.3819,7504.556388900588
2025-11-14 11:15:00,43.31597,0.9837959999999999,0.9981941100670706,7.523148000000001,7.552082,30.381999999999948,7504.606388900588
2025-11-14 11:18:00,42.259834999999995,1.0995370000000007,1.02549914964198,7.725694,7.581016999999999,29.803200000000032,7504.656388900588
2025-11-14 11:21:00,42.809605000000005,1.2152780000000005,1.048092462354231,7.812504000000001,7.494215999999999,30.382000000000005,7504.7063889005885
2025-11-14 11:24:00,42.82407499999999,1.0995370000000007,1.0405918246684847,7.754634,7.638887,30.3819,7504.756388900589
2025-11-14 11:27:00,40.986689999999996,1.0995369999999998,1.0254991496419803,7.754633999999999,7.609957,29.803200000000004,7504.806388900589
2025-11-14 11:30:00,47.974535,1.157407,1.02167395273498,7.841438,7.581021000000001,30.960600000000028,7504.856388900589
2025-11-14 11:33:00,43.301505000000006,1.070602,1.0265853098645195,7.754633999999999,7.667822,29.51389999999998,7504.906388900589
2025-11-14 11:36:00,37.90509,1.0995369999999998,1.0555396537250243,7.696759,7.609952,31.828699999999998,7504.956388900589
2025-11-14 11:39:00,43.330439999999996,1.3020830000000005,1.0537059215484412,7.957174000000001,7.494211,30.3819,7505.00638890059
2025-11-14 11:42:00,43.055555,1.0416670000000003,0.9976351362618887,7.725694000000001,7.638887,30.671300000000002,7505.05638890059
2025-11-14 11:45:00,35.60474,1.0416670000000003,0.9976402844844423,7.581014,7.494216999999999,28.35639999999998,7505.10638890059
2025-11-14 11:48:00,37.65914,1.070601,0.9965168766853542,7.581018,7.436347,29.513900000000007,7505.15638890059
2025-11-14 11:51:00,36.603004999999996,1.0127310000000005,0.9835178496475272,7.436338000000001,7.378477,29.22460000000001,7505.20638890059
2025-11-14 11:54:00,35.85069,1.157407,0.9735012071924961,7.407403,7.060185999999999,28.64590000000001,7505.2563889005905
2025-11-14 11:57:00,37.152775,1.070602,0.9812385487203235,7.378474000000001,7.204861999999999,28.935100000000034,7505.306388900591
2025-11-14 12:00:00,35.054975,1.070602,0.9343565886890762,7.291664000000001,7.031251999999999,28.06710000000001,7505.356388900591
2025-11-14 12:03:00,34.04224,1.1284720000000004,0.927722214158289,7.175924000000001,6.799772,28.067200000000014,7505.406388900591
2025-11-14 12:06:00,35.590275,1.3020830000000005,0.9666453381743021,7.262729,6.6550959999999995,28.93519999999998,7505.456388900591
2025-11-14 12:09:00,35.590275,1.2152780000000005,0.9823361151966954,7.2337940000000005,6.799766,28.64579999999998,7505.506388900591
2025-11-14 12:12:00,36.357055,1.2152780000000005,0.9481586882058451,7.204864,6.712966,28.067099999999982,7505.556388900592
2025-11-14 12:15:00,33.52141,1.0127319999999997,0.9232079143821439,7.031254000000001,6.857642,28.067199999999985,7505.606388900592
2025-11-14 12:18:00,33.796295,1.0416660000000002,0.9210810090926048,7.060188,6.828702000000001,28.64580000000001,7505.656388900592
2025-11-14 12:21:00,37.152775,1.1863420000000007,0.9358539894620793,7.146988,6.684026,28.64580000000001,7505.706388900592
2025-11-14 12:24:00,37.398725,1.157407,0.9234572875157347,7.089118000000001,6.655091,28.93519999999998,7505.756388900592
2025-11-14 12:27:00,35.32986,1.0995369999999998,0.9149698416172124,7.0312529999999995,6.684025999999999,27.488400000000013,7505.8063889005925
2025-11-14 12:30:00,34.288195,1.0416659999999993,0.9210810090926033,6.973383,6.741897,28.356400000000008,7505.856388900593
2025-11-14 12:33:00,36.877889999999994,1.157407,0.9735012071924961,7.262728000000001,6.9155109999999995,28.356499999999983,7505.906388900593
2025-11-14 12:36:00,36.877889999999994,1.0127310000000005,0.891991132081545,7.089118000000001,6.857637,27.488400000000013,7505.956388900593
2025-11-14 12:39:00,36.371525,1.157407,0.9570406525556057,7.204859000000001,6.828702000000001,28.93520000000001,7506.006388900593
2025-11-14 12:42:00,34.30266,1.273148,0.9725026751755108,7.436343999999999,6.886576,27.488400000000013,7506.056388900593
2025-11-14 12:45:00,35.836225,1.1284720000000004,0.9277164639308866,7.233798,6.857635999999999,27.777799999999957,7506.106388900594
2025-11-14 12:48:00,34.56308,1.186343,0.9697365463700421,7.378469999999999,6.973376999999999,27.777800000000013,7506.156388900594
2025-11-14 12:51:00,35.836225,1.2442129999999993,0.9603737610160227,7.43634,6.915507,27.777800000000013,7506.206388900594
2025-11-14 12:54:00,35.82176,1.2442130000000002,0.9603737610160242,7.320604,6.799771000000001,28.067199999999957,7506.256388900594
2025-11-14 12:57:00,33.275465,1.0995369999999998,0.9313475764457616,7.031254000000001,6.712967000000001,28.356499999999983,7506.306388900594
2025-11-14 13:00:00,34.013310000000004,1.1284720000000004,0.927722214158289,7.0601840000000005,6.684031999999999,27.488400000000013,7506.3563889005945
2025-11-14 13:03:00,35.575810000000004,1.2152780000000005,0.9306964866756013,7.146993999999999,6.626155999999999,27.77770000000004,7506.406388900595
2025-11-14 13:06:00,36.371525,1.1284720000000004,0.9442457419172324,7.089118000000001,6.7418960000000006,27.199100000000044,7506.456388900595
2025-11-14 13:09:00,37.644675,1.0995369999999998,0.9475070818609524,7.146993999999999,6.857637,27.777800000000013,7506.506388900595
2025-11-14 13:12:00,34.56308,1.1863419999999998,0.9863360416862834,7.4074089999999995,7.0312470000000005,27.777800000000013,7506.556388900595
2025-11-14 13:15:00,40.986689999999996,1.2731480000000008,1.0242859757052847,7.494214,7.031246,28.06710000000004,7506.606388900595
2025-11-14 13:18:00,43.82234,1.2731480000000008,1.0072608320526455,7.609954000000001,7.118056,28.935199999999952,7506.656388900596
2025-11-14 13:21:00,44.864005,1.1574080000000002,1.0216744128275796,7.552084000000001,7.291665999999999,29.513900000000035,7506.706388900596
2025-11-14 13:24:00,45.109955,1.1284720000000004,1.0392512289377345,7.812504,7.638891999999999,29.803200000000004,7506.756388900596
2025-11-14 13:27:00,45.12442,1.2442130000000002,1.0931624521994823,7.928244,7.638891,30.092600000000004,7506.806388900596
2025-11-14 13:30:00,48.480900000000005,1.0995369999999998,1.0254991496419803,7.957174,7.8124970000000005,30.09250000000003,7506.856388900596
2025-11-14 13:33:00,47.96007,1.1574080000000002,1.0834605346918549,7.986114000000001,7.841436,31.25,7506.9063889005965
2025-11-14 13:36:00,45.12442,1.157407,1.0834600562237735,8.072919,7.928242,30.38190000000003,7506.956388900597
2025-11-14 13:39:00,43.80787,1.157407,1.037363386568298,8.043984000000002,7.8124970000000005,31.5394,7507.006388900597
2025-11-14 13:42:00,45.37037,1.070602,1.041399011459328,7.841434,7.783562000000001,29.803300000000007,7507.056388900597
2025-11-14 13:45:00,39.17824,0.9837959999999999,1.0265874238433295,7.7256979999999995,7.812502,29.224500000000035,7507.106388900597
2025-11-14 13:48:00,38.94676,1.186343,1.0189307813843873,7.841434,7.5231509999999995,29.803200000000004,7507.156388900597
2025-11-14 13:51:00,45.38484,1.2442130000000002,1.0448772939716282,7.899304,7.5231509999999995,29.80329999999998,7507.206388900598
2025-11-14 13:54:00,39.973960000000005,1.0416660000000002,1.070338328574662,7.7256979999999995,7.783562000000001,28.935299999999984,7507.256388900598
2025-11-14 13:57:00,45.38484,1.1574080000000002,1.0373692449791463,7.899304000000001,7.667826,30.09250000000003,7507.306388900598
2025-11-14 14:00:00,46.643515,1.0416660000000002,1.0124533124760766,7.7256979999999995,7.667822,29.803200000000004,7507.356388900598
2025-11-14 14:03:00,46.643515,1.186343,1.0819145392076763,7.899304000000001,7.6967609999999995,30.092599999999976,7507.406388900598
2025-11-14 14:06:00,43.836805,1.0127310000000005,1.0127315000131019,7.696758000000001,7.696757,30.381999999999977,7507.4563889005985
2025-11-14 14:09:00,45.109955,1.070601,1.026584823665428,7.841438,7.754627000000001,30.092599999999976,7507.506388900599
2025-11-14 14:12:00,40.986689999999996,1.070602,1.0265853098645195,7.870374,7.783562000000001,29.80329999999998,7507.556388900599
2025-11-14 14:15:00,47.4537,1.157407,1.0373687801836053,7.841433,7.6099559999999995,30.960700000000003,7507.606388900599
2025-11-14 14:18:00,44.864005,1.157407,1.0682491118241029,7.928244,7.754627000000001,30.671299999999974,7507.656388900599
2025-11-14 14:21:00,45.630785,1.070601,1.0116282408396378,7.870368000000001,7.754627000000001,30.382000000000005,7507.706388900599
2025-11-14 14:24:00,43.055555,1.0416660000000002,1.0416639999934185,7.841438,7.841432,29.803200000000004,7507.7563889006
2025-11-14 14:27:00,45.61632,1.157407,1.0528894612159903,8.015048,7.812501,30.3819,7507.8063889006
2025-11-14 14:30:00,43.56192,1.070602,1.041399011459328,7.841434,7.783562000000001,30.6712,7507.8563889006
2025-11-14 14:33:00,42.809605000000005,1.1284720000000004,1.0844930979870975,7.899304,7.812501999999999,30.960600000000028,7507.9063889006
2025-11-14 14:36:00,44.082755000000006,1.2152780000000005,1.079841463336023,8.015044,7.754626,30.671200000000027,7507.9563889006
2025-11-14 14:39:00,39.17824,1.0416670000000003,1.027131564943359,7.986114000000001,7.957177,29.803199999999975,7508.0063889006005
2025-11-14 14:42:00,41.247105000000005,1.1574080000000002,1.0528899306383288,7.957174,7.754626,29.803199999999975,7508.056388900601
2025-11-14 14:45:00,43.80787,1.157407,1.0528894612159903,7.841438,7.638891,30.092600000000004,7508.106388900601
2025-11-14 14:48:00,45.37037,1.1574080000000002,1.0682495858023338,7.870374,7.696756000000001,30.381899999999973,7508.156388900601
2025-11-14 14:51:00,45.3559,1.070601,1.0413985205938943,7.870368000000001,7.8124970000000005,31.25,7508.206388900601
2025-11-14 14:54:00,46.918400000000005,1.157407,1.0682491118241018,7.957178000000001,7.783561,31.539299999999997,7508.256388900601
2025-11-14 14:57:00,44.603585,1.070602,1.0560659033611912,7.986114000000001,7.957172000000001,30.092599999999976,7508.306388900602
2025-11-14 15:00:00,44.082755000000006,1.0995369999999998,1.0703438028791086,7.957174,7.899307,30.382000000000005,7508.356388900602
2025-11-14 15:03:00,44.58912,1.1284720000000004,1.069558454363018,8.159724,8.043982,29.80329999999998,7508.406388900602
2025-11-14 15:06:00,42.549189999999996,1.2152780000000005,1.1109292730775682,8.101854,7.899305999999999,30.960600000000028,7508.456388900602
2025-11-14 15:09:00,42.520250000000004,1.1284720000000004,1.0695584543630174,8.015044,7.899302,29.803199999999975,7508.506388900602
2025-11-14 15:12:00,44.58912,1.1574080000000002,1.0985240301814843,8.015044,7.899305999999999,30.671300000000002,7508.5563889006025
2025-11-14 15:15:00,44.58912,1.1284720000000004,1.0544834712818705,7.986108,7.841436,30.382000000000005,7508.606388900603
2025-11-14 15:18:00,47.974535,1.1284719999999995,1.0695584543630166,7.986113,7.870371,30.092600000000004,7508.656388900603
2025-11-14 15:21:00,47.670715,1.0416659999999993,1.0416690000287496,7.899303,7.899307,30.9606,7508.706388900603
2025-11-14 15:24:00,44.068285,1.1284720000000004,1.0695584543630174,7.957174000000001,7.841432,30.67130000000003,7508.756388900603
2025-11-14 15:27:00,45.37037,1.0995370000000007,1.0405918246684842,8.043984000000002,7.928236999999999,30.092599999999976,7508.806388900603
2025-11-14 15:30:00,40.205439999999996,1.0995369999999998,1.0555396537250243,8.072919,7.986112,30.092600000000004,7508.856388900604
2025-11-14 15:33:00,37.876155,1.0995369999999998,1.0555396537250243,7.957179,7.870372,29.51389999999998,7508.906388900604
2025-11-14 15:36:00,44.314235,1.3020830000000005,1.0869858389652527,8.188659,7.7835659999999995,30.092600000000004,7508.956388900604
2025-11-14 15:39:00,48.72685,1.2152780000000005,1.0480924623542318,8.188654,7.870366000000001,31.53929999999997,7509.006388900604
2025-11-14 15:42:00,46.657985,1.2152780000000005,1.1109292730775682,8.101854,7.899305999999999,30.671300000000002,7509.056388900604
2025-11-14 15:45:00,46.13715,1.0995369999999998,1.0555396537250243,7.986114000000001,7.899307,30.671300000000002,7509.1063889006045
2025-11-14 15:48:00,44.314235,1.0995369999999998,1.0555396537250243,7.957174,7.870367,30.09250000000003,7509.156388900605
2025-11-14 15:51:00,47.960065,1.157407,1.0528894612159903,8.015048,7.812501,30.671299999999974,7509.206388900605
2025-11-14 15:54:00,43.301505000000006,0.9548610000000002,1.0254963329515283,7.754633999999999,7.899303000000001,30.382000000000005,7509.256388900605
2025-11-14 15:57:00,43.301505000000006,1.157407,1.0528894612159903,7.928244,7.725697,30.382000000000005,7509.306388900605
2025-11-14 16:00:00,43.822334999999995,1.157407,1.0528894612159903,7.957179,7.754632,30.092600000000004,7509.356388900605
2025-11-14 16:03:00,44.849535,1.2442130000000002,1.0772417006902122,8.072919,7.754626,30.092600000000004,7509.406388900606
2025-11-14 16:06:00,44.849535,1.0995370000000007,1.0555396537250243,7.928244,7.841436999999999,30.3819,7509.456388900606
2025-11-14 16:09:00,43.315975,1.0127310000000005,1.0413985391199236,7.7256979999999995,7.783567,30.092600000000004,7509.506388900606
2025-11-14 16:12:00,42.809605000000005,1.186343,1.0819092120180014,7.986114000000001,7.783561,30.38190000000003,7509.556388900606
2025-11-14 16:15:00,47.960065,1.1574080000000002,1.0682548680430461,8.015044,7.841436,30.6712,7509.606388900606
2025-11-14 16:18:00,43.836805,1.0127310000000005,1.0271335556840866,7.812498,7.841436999999999,29.803200000000004,7509.6563889006065
2025-11-14 16:21:00,39.43866,1.070602,1.056070949343554,7.841434,7.812501999999999,29.803200000000004,7509.706388900607
2025-11-14 16:24:00,44.57465,1.2442130000000002,1.061151349339095,8.101854,7.754631,28.935199999999952,7509.756388900607
2025-11-14 16:27:00,42.028355,1.070602,1.041399011459328,7.899304,7.841432000000001,30.092600000000004,7509.806388900607
2025-11-14 16:30:00,40.957750000000004,1.3020829999999997,1.1033415866068128,8.015044,7.638891,29.224500000000035,7509.856388900607
2025-11-14 16:33:00,41.247105000000005,1.157407,1.0682491118241029,7.957179,7.783562000000001,29.224500000000035,7509.906388900607
2025-11-14 16:36:00,44.83507,1.2442130000000002,1.061151349339095,8.072914,7.725691,28.93520000000001,7509.956388900608
2025-11-14 16:39:00,45.109955,1.1284720000000004,1.069558454363018,8.101849,7.9861070000000005,29.803200000000004,7510.006388900608
2025-11-14 16:42:00,42.549189999999996,1.070602,1.026590453826136,7.841434,7.754632,28.356400000000008,7510.056388900608
2025-11-14 16:45:00,42.53472,1.0995369999999998,1.0254991496419803,7.812504000000001,7.667827000000001,29.51389999999998,7510.106388900608
2025-11-14 16:48:00,42.809605000000005,1.186343,1.0664185308337761,7.899304000000001,7.667821000000001,28.93520000000001,7510.156388900608
2025-11-14 16:51:00,44.58912,1.2152780000000005,1.0640562181172535,8.015044,7.725695999999999,29.803200000000004,7510.2063889006085
2025-11-14 16:54:00,44.60359,1.1284720000000004,1.0392512289377345,8.015044,7.841432,29.224599999999953,7510.256388900609
2025-11-14 16:57:00,43.055555,1.157407,1.0528894612159903,8.015044,7.8124970000000005,29.224499999999978,7510.306388900609
2025-11-14 17:00:00,38.16551,1.0995369999999998,1.0703438028791086,7.928239,7.870372,29.803200000000004,7510.356388900609
2025-11-14 17:03:00,38.411455,1.2152780000000005,1.0480924623542318,8.159724,7.841436,28.64580000000001,7510.406388900609
2025-11-14 17:06:00,39.699075,1.2731480000000008,1.0577078879122819,7.957174000000001,7.552086,27.777799999999957,7510.456388900609
2025-11-14 17:09:00,37.398725,1.2442130000000002,1.028404435274688,7.754634,7.349540999999999,28.067099999999982,7510.50638890061
2025-11-14 17:12:00,33.015045,1.2442130000000002,0.924882837939937,7.783564000000001,7.204861,27.199000000000012,7510.55638890061
2025-11-14 17:54:00,30.685765,1.2152780000000005,0.758778299047882,6.394674,5.613426,27.199000000000012,7510.55638890061
2025-11-14 18:09:00,37.35532499999999,1.5914339999999996,0.817255341645564,6.105323,4.861109000000001,27.777799999999985,7510.55638890061
2025-11-14 18:36:00,30.16493,1.8807869999999998,0.7872781319152079,5.642358000000001,3.9930510000000004,26.331000000000017,7510.55638890061
2025-11-17 07:42:00,38.64294,1.1863419999999998,0.8084400521106477,5.787037000000001,5.121525000000001,27.488399999999956,7510.55638890061
2025-11-17 07:45:00,44.574655,1.0127310000000005,0.7755802976621148,5.468752,5.034720999999999,27.777799999999957,7510.60638890061
2025-11-17 07:48:00,52.28588,0.9259260000000005,0.8204915280964978,6.076391999999999,5.8738459999999995,30.09269999999998,7510.65638890061
2025-11-17 07:51:00,55.396415000000005,0.9548610000000002,1.0392508114172327,7.609952,7.783561,32.11810000000003,7510.70638890061
2025-11-17 07:54:00,55.888310000000004,0.7523149999999994,0.9529113049870285,7.349542,7.783567,32.40749999999997,7510.756388900611
2025-11-17 07:57:00,65.94329,0.49189799999999995,0.8215258264596086,6.568288,7.349539999999999,35.87960000000004,7510.806388900611
2025-11-17 08:00:00,62.586805,1.0416659999999993,1.0703383285746615,7.696762999999999,7.754627000000001,35.59020000000001,7510.856388900611
2025-11-17 08:03:00,61.05324,1.1863419999999998,1.1571658195859809,7.957173999999999,7.899302,35.301000000000016,7510.906388900611
2025-11-17 08:06:00,62.06597,1.1574080000000002,1.1134410676261801,7.986114000000001,7.899305999999999,35.87960000000001,7510.956388900611
2025-11-17 08:09:00,62.84722,1.0416660000000002,1.0703432396696497,7.870368000000001,7.928242,35.01159999999999,7511.0063889006115
2025-11-17 08:12:00,56.669560000000004,0.9837959999999999,1.0819109977174814,7.783568000000001,7.986112,36.74770000000001,7511.056388900612
2025-11-17 08:15:00,57.97164,0.983797,1.0405920843544203,7.696763,7.812495999999999,37.037000000000006,7511.106388900612
2025-11-17 08:18:00,62.586805,0.9548610000000002,1.0254963329515283,7.465281999999999,7.609951000000001,36.45840000000001,7511.156388900612
2025-11-17 08:21:00,65.19097,0.78125,0.9570375693665443,7.262735999999999,7.638886,36.45830000000004,7511.206388900612
2025-11-17 08:24:00,66.46412,0.5208329999999997,0.9063044476682934,6.8286999999999995,7.754627000000001,39.06249999999997,7511.256388900612
2025-11-17 08:27:00,55.36748,1.0127309999999996,1.1245034728573904,7.870373999999999,8.101853,35.30090000000001,7511.306388900613
2025-11-17 08:30:00,54.600695,1.5046300000000006,1.1919590735875523,8.478006,7.899306,34.43289999999999,7511.356388900613
2025-11-17 08:33:00,60.77836,1.4178240000000004,1.1544651198888438,8.44907,7.957176,35.87960000000001,7511.406388900613
2025-11-17 08:36:00,61.328125,1.2442129999999993,1.124509700357056,8.391200000000001,8.159727,36.16890000000001,7511.456388900613
2025-11-17 08:39:00,58.99884,1.273148,1.1842248404489382,8.50694,8.333331999999999,35.300899999999984,7511.506388900613
2025-11-17 08:42:00,56.698495,1.2442130000000002,1.1552340490860336,8.47801,8.304397,35.011499999999984,7511.5563889006135
2025-11-17 08:45:00,57.50868,1.273148,1.1222651143651936,8.304393999999998,8.015046,35.30090000000001,7511.606388900614
2025-11-17 08:48:00,60.561345,1.1863419999999998,1.1124343432819301,8.188659,8.043977,35.59020000000001,7511.656388900614
2025-11-17 08:51:00,56.95891,1.0995370000000007,1.0995395000186474,8.159724,8.159727,35.011600000000016,7511.706388900614
2025-11-17 08:54:00,55.179395,1.157407,1.11344571287328,8.217589,8.130792,34.72229999999996,7511.756388900614
2025-11-17 08:57:00,64.699075,0.9548610000000002,1.0255011058878314,7.66782,7.812499000000001,36.45830000000001,7511.806388900614
2025-11-17 09:00:00,61.863425,0.5497690000000004,1.0008412183024968,7.378477,8.478007999999999,38.77309999999997,7511.856388900615
2025-11-17 09:03:00,50.78125,1.273148,1.1993611873946888,8.478006,8.333338,35.590299999999985,7511.906388900615
2025-11-17 09:06:00,50.520835,1.4756939999999998,1.1964433473825387,8.709491,8.188657000000001,33.56469999999999,7511.956388900615
2025-11-17 09:09:00,53.877314999999996,1.5046290000000004,1.191958645564863,8.651620000000001,8.072921,34.43289999999999,7512.006388900615
2025-11-17 09:12:00,58.015045,1.3888889999999998,1.1909259728357284,8.651625,8.275466,34.72219999999999,7512.056388900615
2025-11-17 09:15:00,56.97338,1.1863419999999998,1.142392432407497,8.420134000000001,8.333331999999999,33.85419999999999,7512.1063889006155
2025-11-17 09:18:00,57.233795,1.2442130000000002,1.1703876126261017,8.420139,8.275466,34.43280000000004,7512.156388900616
2025-11-17 09:21:00,59.823494999999994,1.2152780000000005,1.156444897883859,8.391204000000002,8.275466,34.72219999999999,7512.206388900616
2025-11-17 09:24:00,60.315394999999995,1.2152769999999995,1.1713435748441297,8.420134000000001,8.333337,34.722200000000015,7512.256388900616
2025-11-17 09:27:00,62.398725,1.157407,1.1134457128732789,8.304394000000002,8.217597,35.01159999999999,7512.306388900616
2025-11-17 09:30:00,63.686345,1.157407,1.1574095000027214,8.362264,8.362267000000001,36.747600000000006,7512.356388900616
2025-11-17 09:33:00,65.234375,1.2442130000000002,1.2002894244842524,8.391204000000002,8.304400999999999,36.74770000000001,7512.406388900617
2025-11-17 09:36:00,62.138310000000004,1.1284720000000004,1.1284720000003732,8.130789,8.130787,36.45829999999998,7512.456388900617
2025-11-17 09:39:00,61.863425,1.1574080000000002,1.083460534691856,8.101854,7.9571760000000005,36.74769999999998,7512.506388900617
2025-11-17 09:42:00,64.12037,1.070601,,7.928238,7.928237000000001,36.16900000000001,7512.556388900617
2025-11-17 09:45:00,63.917825,1.0416660000000002,1.0703383285746624,7.841438,7.899302,37.03699999999998,7512.606388900617
2025-11-17 09:48:00,63.382525,1.1284720000000004,1.0844879618674537,7.957178000000001,7.870366000000001,36.16899999999998,7512.6563889006175
2025-11-17 09:51:00,63.903355,1.0416670000000003,1.0844905833079155,7.870374,7.957177,36.74770000000001,7512.706388900618
2025-11-17 09:54:00,62.369789999999995,1.0416660000000002,1.0703383285746624,7.783568000000001,7.841432,36.16900000000001,7512.756388900618
2025-11-17 09:57:00,62.87616,1.0995369999999998,1.085005188476308,7.783562999999999,7.754626,35.87960000000001,7512.806388900618
2025-11-17 10:00:00,62.355325,1.1284720000000004,1.0992831213870262,7.870368000000001,7.812495999999999,36.45829999999998,7512.856388900618
2025-11-17 10:03:00,63.122105,1.0416660000000002,1.0703432396696497,7.696758000000001,7.754632,37.615700000000004,7512.906388900618
2025-11-17 10:06:00,64.42419,1.070601,1.0560654078975726,7.783568000000001,7.754627000000001,35.87960000000001,7512.956388900619
2025-11-17 10:09:00,61.57407499999999,1.0416660000000002,1.0560679400232724,7.812498,7.841432,36.16889999999998,7513.006388900619
2025-11-17 10:12:00,62.87616,1.1284720000000004,1.0844879618674537,7.841438,7.754626,36.16900000000001,7513.056388900619
2025-11-17 10:15:00,60.807289999999995,1.0127309999999996,1.0413985391199196,7.754633,7.812501999999999,37.037000000000035,7513.106388900619
2025-11-17 10:18:00,62.861689999999996,1.0416659999999993,1.0560679400232733,7.754633,7.783567,35.590299999999985,7513.156388900619
2025-11-17 10:21:00,64.178245,1.0995369999999998,1.0703438028791086,7.783562999999999,7.725695999999999,36.16899999999998,7513.2063889006195
2025-11-17 10:24:00,60.546875,1.0127310000000005,1.0695580080132778,7.667828,7.783567,36.16900000000001,7513.25638890062
2025-11-17 10:27:00,58.492475,1.0995370000000007,1.0995394999939687,7.783564000000001,7.783567,35.300899999999984,7513.30638890062
2025-11-17 10:30:00,54.875575,1.0995370000000007,1.0703438028791088,7.899304,7.841436999999999,35.59030000000001,7513.35638890062
2025-11-17 10:33:00,54.875575,1.1284720000000004,1.0695584543630174,7.928244,7.812501999999999,36.16900000000001,7513.40638890062
2025-11-17 10:36:00,52.314814999999996,1.157407,1.0834600562237735,7.986114,7.841436999999999,34.72229999999999,7513.45638890062
2025-11-17 10:39:00,55.410880000000006,1.273148,1.106385004364352,8.130789,7.812501,34.14359999999999,7513.506388900621
2025-11-17 10:42:00,58.232060000000004,1.1574080000000002,1.1134410676261812,8.043984,7.9571760000000005,35.01150000000001,7513.556388900621
2025-11-17 10:45:00,55.917245,1.070602,1.070601999985058,7.986114000000001,7.986111999999999,34.722200000000015,7513.606388900621
2025-11-17 10:48:00,57.20486,1.0995369999999998,1.099534499997544,7.986113,7.9861059999999995,35.300899999999984,7513.656388900621
2025-11-17 10:51:00,57.233795,1.0416659999999993,1.0844900696965063,7.986113,8.072917,34.43290000000002,7513.706388900621
2025-11-17 10:54:00,56.94444,1.0995369999999998,1.085005188476308,8.101854,8.072917,35.011499999999984,7513.7563889006215
2025-11-17 10:57:00,54.38368,1.1284720000000004,1.0844879618674537,8.159724,8.072911999999999,34.14350000000002,7513.806388900622
2025-11-17 11:00:00,56.17766,1.1863419999999998,1.1124395672736738,8.217589,8.072917,35.01150000000001,7513.856388900622
2025-11-17 11:03:00,56.698494999999994,1.2442130000000002,1.1399451263234677,8.217589,8.015046,36.45830000000001,7513.906388900622
2025-11-17 11:06:00,53.09606,1.157407,1.0985235472881039,8.188654,8.072917,34.14359999999999,7513.956388900622
2025-11-17 11:09:00,56.95891,1.1574080000000002,1.0985188498525293,8.101854,7.9861059999999995,34.72219999999999,7514.006388900622
2025-11-17 11:12:00,56.71296,1.1574080000000002,1.1428789408284152,8.043984,8.015046,35.01159999999999,7514.056388900623
2025-11-17 11:15:00,58.246525,1.0995369999999998,1.0703438028791086,8.072913,8.015046,33.85410000000002,7514.106388900623
2025-11-17 11:18:00,58.260994999999994,1.0127319999999997,1.0834625376654714,7.957177999999999,8.101856,34.14359999999999,7514.156388900623
2025-11-17 11:21:00,63.425925,0.8391209999999996,1.0411013206021922,7.638892,8.072921000000001,35.87960000000004,7514.206388900623
2025-11-17 11:24:00,55.425345,1.0416660000000002,1.1262446227260148,8.130789,8.304403,34.72219999999999,7514.256388900623
2025-11-17 11:27:00,51.576965,1.359954,1.1617463257363159,8.593746,8.217592,33.275499999999965,7514.3063889006235
2025-11-17 11:30:00,52.32928,1.3888889999999998,1.1583547541950163,8.622686000000002,8.188657000000001,33.85419999999999,7514.356388900624
2025-11-17 11:33:00,53.616895,1.3888889999999998,1.1747277158244924,8.535875,8.130786,34.14350000000002,7514.406388900624
2025-11-17 11:36:00,53.616895,1.3020829999999997,1.1355177176073041,8.47801,8.159727,33.56490000000002,7514.456388900624
2025-11-17 11:39:00,51.837385,1.186343,1.1124348222922413,8.24653,8.101847,34.14350000000002,7514.506388900624
2025-11-17 11:42:00,48.741315,1.1863419999999998,1.1124343432819301,8.217593999999998,8.072911999999999,33.275499999999965,7514.556388900624
2025-11-17 11:45:00,48.206015,1.1863419999999998,1.0972488105671139,8.188659,8.015047000000001,32.696799999999996,7514.606388900625
2025-11-17 11:48:00,42.56366,1.1284719999999995,1.0695584543630166,8.015044,7.8993020000000005,32.407399999999996,7514.656388900625
2025-11-17 11:51:00,41.52199,1.273148,1.0577078879122817,8.015044,7.609956,30.671299999999974,7514.706388900625
2025-11-17 11:54:00,39.72801,1.1284719999999995,0.9925746075618235,7.928244,7.667822000000001,29.80329999999998,7514.756388900625
2025-11-17 11:57:00,39.482060000000004,1.2152769999999995,0.9990847048424641,7.783563999999999,7.378477,30.382000000000005,7514.806388900625
2025-11-17 12:00:00,41.767939999999996,1.2442130000000002,1.0117281502224416,7.523149,7.089116000000001,29.513900000000035,7514.8563889006255
2025-11-17 12:03:00,41.782405,1.1284720000000004,0.9925800750905343,7.349534000000001,7.089122000000001,30.09250000000003,7514.906388900626
2025-11-17 12:06:00,37.91956,1.157407,0.9734955557101279,7.465279000000001,7.118052,30.671299999999974,7514.956388900626
2025-11-17 12:09:00,39.72801,1.2152780000000005,1.0156165272183213,7.552084000000001,7.175926,29.513900000000035,7515.006388900626
2025-11-17 12:12:00,44.35764,1.1284720000000004,0.9925800750905343,7.552078,7.291665999999999,30.09250000000003,7515.056388900626
2025-11-17 12:15:00,43.59086,1.0127310000000005,0.9686834205770046,7.436338000000001,7.349537,30.092600000000004,7515.106388900626
2025-11-17 12:18:00,43.59086,0.9837959999999999,0.983799000019084,7.349538,7.3495420000000005,30.38190000000003,7515.156388900627
2025-11-17 12:21:00,43.851275,1.0995369999999998,0.9948356895135541,7.523142999999999,7.320606,30.092600000000004,7515.206388900627
2025-11-17 12:24:00,41.261575,1.0127310000000005,0.9835178496475272,7.494208,7.436347,30.092600000000004,7515.256388900627
2025-11-17 12:27:00,39.453125,1.070602,1.0116339185623378,7.465274000000001,7.3495420000000005,29.51389999999998,7515.306388900627
2025-11-17 12:30:00,43.59086,1.2152770000000004,0.9823356813703971,7.523148000000001,7.0891210000000004,29.224499999999978,7515.356388900627
2025-11-17 12:33:00,45.13889,1.0416659999999993,0.9675268666782143,7.378473,7.233797000000001,30.67139999999995,7515.4063889006275
2025-11-17 12:36:00,46.16609,0.9837959999999999,0.954571698847473,7.465273,7.407406999999999,30.96070000000003,7515.456388900628
2025-11-17 12:39:00,44.60359,1.0416670000000003,1.0271366122219805,7.523144,7.494216999999999,30.382000000000005,7515.506388900628
2025-11-17 12:42:00,43.57639,1.070602,1.0116287223042926,7.725694000000001,7.609952000000001,30.092600000000004,7515.556388900628
2025-11-17 12:45:00,43.330439999999996,1.070602,1.026590453826136,7.581014,7.494212,30.092599999999948,7515.606388900628
2025-11-17 12:48:00,44.878474999999995,1.157407,1.0373687801836053,7.581018,7.349540999999999,30.092600000000004,7515.656388900628
2025-11-17 12:51:00,43.57639,1.0127309999999996,,7.609952999999999,7.609952000000001,29.224499999999978,7515.706388900629
2025-11-17 12:54:00,47.207750000000004,1.1284720000000004,1.0392512289377345,7.638888000000001,7.465276,30.381999999999977,7515.756388900629
2025-11-17 12:57:00,43.070025,0.9259250000000003,0.9826626568066982,7.638888,7.754632999999999,30.092600000000004,7515.806388900629
2025-11-17 13:00:00,44.878474999999995,1.2152780000000005,1.048092462354231,7.870374000000001,7.552085999999999,29.51389999999998,7515.856388900629
2025-11-17 13:03:00,40.234375,1.070602,1.041399011459327,7.754634,7.696762,29.224499999999978,7515.906388900629
2025-11-17 13:06:00,45.92014,1.1284720000000004,1.0083073482350051,7.638888,7.407406,30.092600000000004,7515.9563889006295
2025-11-17 13:09:00,44.372105,1.2152780000000005,1.0156165272183213,7.609954,7.233795999999999,29.803300000000007,7516.00638890063
2025-11-17 13:12:00,45.384835,1.1284719999999995,1.0083127538577472,7.523142999999999,7.291671,29.513900000000035,7516.05638890063
2025-11-17 13:15:00,50.795715,1.1863419999999998,1.0507588763448474,7.696762999999999,7.4363410000000005,31.828699999999998,7516.10638890063
2025-11-17 13:18:00,53.6603,1.0127309999999996,1.027128602304842,7.725698,7.754627000000001,32.98609999999999,7516.15638890063
2025-11-17 13:21:00,58.28993,1.1574080000000002,1.0985188498525293,8.101854,7.9861059999999995,33.27539999999999,7516.20638890063
2025-11-17 13:24:00,59.823494999999994,1.186343,1.1423929199806013,8.304394,8.217590999999999,34.72229999999996,7516.256388900631
2025-11-17 13:27:00,58.28993,1.070602,1.1274821149176488,8.391204,8.506941999999999,35.01159999999999,7516.306388900631
2025-11-17 13:30:00,58.53588,1.070602,1.1134381960781543,8.420144,8.506941999999999,35.300899999999984,7516.356388900631
2025-11-17 13:33:00,59.823494999999994,1.157407,1.1134405803706986,8.478012999999999,8.391206,34.43290000000002,7516.406388900631
2025-11-17 13:36:00,70.37037000000001,0.5787040000000001,0.9032394034202041,7.262733000000001,8.015049,38.19449999999998,7516.456388900631
2025-11-17 13:39:00,81.43808,0.0,0.16163186577683492,5.844911,8.217591,43.69209999999998,7516.5063889006315
2025-11-17 13:42:00,62.13831,0.46296300000000024,0.9826316685858945,7.320602,8.651619,37.03709999999998,7516.556388900632
2025-11-17 13:45:00,58.535880000000006,0.9259259999999996,1.0772436567720032,7.9861130000000005,8.304397,35.87959999999998,7516.606388900632
2025-11-17 13:48:00,60.069445,0.868055,1.0189266441202378,7.899306999999999,8.217592,36.16899999999998,7516.656388900632
2025-11-17 13:51:00,60.069445,0.868055,1.0577059193766707,7.754632000000001,8.159727,35.300899999999984,7516.706388900632
2025-11-17 13:54:00,61.631945,0.8969909999999999,1.0480939230698763,7.841432,8.159721000000001,36.16900000000001,7516.756388900632
2025-11-17 13:57:00,61.631945,0.9259260000000005,1.0903399411125843,7.783562,8.130786,35.590299999999985,7516.806388900633
