Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-17 14:00:00,59.31713,0.78125,1.0072616873488773,7.6967620000000005,8.188662,36.16900000000001,7516.856388900633
2025-11-17 14:03:00,55.179395,0.8101849999999997,1.0367618617555736,7.754627,8.246532,34.43290000000002,7516.906388900633
2025-11-17 14:06:00,59.56308,0.9548610000000002,1.0528914031483283,7.841437,8.043986,35.300899999999984,7516.956388900633
2025-11-17 14:09:00,57.52315,0.8969909999999999,1.0741117335713501,7.696763,8.072911999999999,35.011499999999984,7517.006388900633
2025-11-17 14:12:00,52.618635,0.8680559999999993,1.0448736956185647,7.7256979999999995,8.101852000000001,33.56479999999999,7517.0563889006335
2025-11-17 14:15:00,55.7147,1.0416669999999995,1.056073399262816,7.986108,8.015051,34.14359999999999,7517.106388900634
2025-11-17 14:18:00,58.02951,1.0127319999999997,1.0695585265471845,7.8993079999999996,8.015046,34.72229999999999,7517.156388900634
2025-11-17 14:21:00,56.72743,0.9548609999999993,1.0798429303091501,7.899303,8.159722,35.011600000000016,7517.206388900634
2025-11-17 14:24:00,55.439814999999996,1.0127309999999996,1.0695580080132783,7.957172999999999,8.072911999999999,34.72219999999999,7517.256388900634
2025-11-17 14:27:00,54.412615,1.1284720000000004,1.0992882102881316,8.101848,8.043986,33.56479999999999,7517.306388900634
2025-11-17 14:30:00,55.425345,1.157407,1.11344571287328,8.159718,8.072921000000001,33.56479999999999,7517.356388900635
2025-11-17 14:33:00,53.90625,1.0416660000000002,1.0560679400232724,8.072918,8.101852000000001,33.85420000000002,7517.406388900635
2025-11-17 14:36:00,55.1794,1.1284720000000004,1.113944380834304,7.986108,7.9571760000000005,33.85419999999999,7517.456388900635
2025-11-17 14:39:00,53.89178,0.9837959999999999,1.0544804207972949,7.899308,8.043982,34.14359999999999,7517.506388900635
2025-11-17 14:42:00,55.439814999999996,1.0416669999999995,1.0703388377079186,7.8993079999999996,7.957171,34.432800000000015,7517.556388900635
2025-11-17 14:45:00,59.56308,0.8969910000000008,1.0216758783460427,7.783567,8.043986,34.432799999999986,7517.6063889006355
2025-11-17 14:48:00,59.56308,0.7523149999999994,1.0021961373595456,7.609952,8.159727,35.590299999999985,7517.656388900636
2025-11-17 14:51:00,57.50868,0.8391200000000003,1.0411007432296315,7.783562,8.217592,33.85419999999996,7517.706388900636
2025-11-17 14:54:00,57.50868,0.8391200000000003,1.0284031142643233,7.812502,8.217592,35.011600000000016,7517.756388900636
2025-11-17 14:57:00,55.685765,0.8969909999999999,1.0611505596968012,7.870373,8.217592,34.43289999999999,7517.806388900636
2025-11-17 15:00:00,54.1522,0.9837959999999999,1.0954657701533341,7.957178,8.188662,35.01159999999999,7517.856388900636
2025-11-17 15:03:00,52.604164999999995,0.9548609999999993,1.0528914031483279,7.986108,8.188657000000001,33.56480000000002,7517.906388900637
2025-11-17 15:06:00,53.90625,1.0127319999999997,1.0834625376654714,7.957177999999999,8.101856,34.14360000000002,7517.956388900637
2025-11-17 15:09:00,53.90625,1.0127309999999996,1.0834620146466305,8.015048,8.159727,34.72230000000002,7518.006388900637
2025-11-17 15:12:00,51.31655,0.9259259999999996,1.0238621788658966,7.8993079999999996,8.101852000000001,33.27550000000002,7518.056388900637
2025-11-17 15:15:00,54.93345,1.0995369999999998,1.0703438028791086,8.072918000000001,8.015051,32.9862,7518.106388900637
2025-11-17 15:18:00,55.7147,0.9259259999999996,1.037368017124201,7.8993079999999996,8.130792,33.85409999999999,7518.1563889006375
2025-11-17 15:21:00,55.7147,1.0127309999999996,1.0695580080132783,7.957178,8.072917,34.722200000000015,7518.206388900638
2025-11-17 15:24:00,55.70023,0.9837959999999999,1.0682537031069081,7.9282379999999995,8.101852000000001,35.011600000000016,7518.256388900638
2025-11-17 15:27:00,54.93345,1.0127309999999996,1.0555416274298122,8.101853,8.188662,33.56479999999999,7518.306388900638
2025-11-17 15:30:00,52.372685,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,33.564700000000016,7518.356388900638
2025-11-17 15:33:00,52.87905,1.1863420000000007,1.097248810567114,8.246528,8.072916,32.696799999999996,7518.406388900638
2025-11-17 15:36:00,54.166664999999995,1.0416659999999993,1.0703432396696497,8.101853,8.159727,33.56479999999999,7518.456388900639
2025-11-17 15:39:00,52.35822,1.070602,1.070606999990535,8.130784,8.130792,34.14350000000002,7518.506388900639
2025-11-17 15:42:00,53.89178,1.1284719999999995,1.0992882102881318,8.072913,8.015051,34.432800000000015,7518.556388900639
2025-11-17 15:45:00,54.44155,1.1284719999999995,1.0992882102881318,8.130783,8.072921000000001,34.14349999999999,7518.606388900639
2025-11-17 15:48:00,53.90625,1.070602,1.099288069886919,8.130784,8.188662,33.275499999999965,7518.656388900639
2025-11-17 15:51:00,55.7147,1.1284719999999995,1.0844930979870977,8.072913,7.986111,33.56480000000002,7518.7063889006395
2025-11-17 15:54:00,53.645835000000005,0.9837959999999999,1.0544804207972949,7.986108,8.130782,33.275499999999965,7518.75638890064
2025-11-17 15:57:00,56.698494999999994,1.1284719999999995,1.0992882102881318,8.072913,8.015051,34.14350000000002,7518.80638890064
2025-11-17 16:00:00,55.975115,0.9837959999999999,1.0544804207972949,7.899308,8.043982,33.85419999999999,7518.85638890064
2025-11-17 16:03:00,55.439814999999996,0.9259259999999996,1.037368017124201,7.783563,8.015047000000001,34.72219999999999,7518.90638890064
2025-11-17 16:06:00,54.13773,0.9259259999999996,1.0373633691720197,7.812503,8.043977,32.69670000000002,7518.95638890064
2025-11-17 16:09:00,55.70023,0.9548609999999993,1.0528914031483267,8.015048,8.217597,33.56480000000005,7519.006388900641
2025-11-17 16:12:00,53.90625,0.9548610000000002,1.0798429303091504,7.957178,8.217597,32.69670000000002,7519.056388900641
2025-11-17 16:15:00,52.0978,1.0127309999999996,1.0834620146466305,7.957172999999999,8.101852000000001,32.696799999999996,7519.106388900641
2025-11-17 16:18:00,53.90625,1.157407,1.11344571287328,8.159718,8.072921000000001,32.98610000000002,7519.156388900641
2025-11-17 16:21:00,53.64583,1.0416660000000002,1.0703432396696493,8.072918,8.130792,32.696799999999996,7519.206388900641
2025-11-17 16:24:00,55.439814999999996,1.0995369999999998,1.0703438028791086,8.101853,8.043986,32.9862,7519.2563889006415
2025-11-17 16:27:00,53.631365,0.9837959999999999,1.0544804207972949,7.899308,8.043982,34.14350000000002,7519.306388900642
2025-11-17 16:30:00,54.166664999999995,0.9259259999999996,1.0238621788658966,7.841438,8.043982,33.56479999999999,7519.356388900642
2025-11-17 16:33:00,56.221064999999996,0.9548609999999993,1.0116282790011433,7.841438,7.957177,33.56479999999999,7519.406388900642
2025-11-17 16:36:00,55.16493,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,32.986099999999965,7519.456388900642
2025-11-17 16:39:00,56.206595,0.9548610000000002,1.0255011058878314,7.812497,7.9571760000000005,32.69669999999999,7519.506388900642
2025-11-17 16:42:00,55.179395,0.8680559999999993,1.0189272005158025,7.812498,8.130782,33.85410000000002,7519.556388900643
2025-11-17 16:45:00,53.90625,0.9548610000000002,1.0528914031483283,7.9282379999999995,8.130787,32.98609999999999,7519.606388900643
2025-11-17 16:48:00,50.014465,0.9837959999999999,1.0682537031069081,8.015048,8.188662,33.56480000000002,7519.656388900643
2025-11-17 16:51:00,50.564235,1.0416659999999993,1.0271310696058351,8.072913,8.043977,33.27550000000002,7519.706388900643
2025-11-17 16:54:00,49.522575,1.0127309999999996,1.0413985391199196,7.812498000000001,7.870367,33.27540000000002,7519.756388900643
2025-11-17 16:57:00,50.810185000000004,1.0416669999999995,1.041664499991504,7.841438,7.841431000000001,32.407400000000024,7519.8063889006435
2025-11-17 17:00:00,53.11053,0.983797,1.0405969040246492,7.783563,7.899305999999999,32.98609999999999,7519.856388900644
2025-11-17 17:03:00,52.34375,0.8969909999999999,1.021671277415223,7.7256979999999995,7.9861070000000005,33.27539999999999,7519.906388900644
2025-11-17 17:06:00,51.08507,0.9548609999999993,1.0255011058878307,7.870367999999999,8.015047000000001,32.696799999999996,7519.956388900644
2025-11-17 17:09:00,53.64583,1.0127319999999997,1.0555372757104573,7.870373,7.957171,33.56480000000002,7520.006388900644
2025-11-17 17:12:00,52.35822,0.8969909999999999,1.0216758783460422,7.812498,8.072917,33.85419999999999,7520.056388900644
2025-11-17 17:15:00,52.864580000000004,0.9837959999999999,1.0265874238433284,7.783567000000001,7.870371,32.696800000000025,7520.106388900645
2025-11-17 17:18:00,55.439814999999996,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,33.85409999999999,7520.156388900645
2025-11-17 17:21:00,52.0978,0.8969909999999999,1.0083069611247097,7.841432999999999,8.072911999999999,33.27539999999999,7520.206388900645
2025-11-17 17:24:00,50.56424,0.8391209999999996,1.0027320868786636,7.696763,8.043982,32.1181,7520.256388900645
2025-11-17 17:27:00,50.028935,0.868055,0.9925764233355296,7.667827,7.928242,32.69670000000002,7520.306388900645
2025-11-17 17:30:00,42.824075,0.78125,0.9697352351269636,7.638893,8.043983,31.539399999999972,7520.3563889006455
2025-11-17 17:33:00,41.550929999999994,0.8680559999999993,0.9925769700879533,7.754628,8.015042000000001,30.382000000000005,7520.406388900646
2025-11-17 17:36:00,42.303245000000004,1.0127319999999997,0.9835132404638537,7.667828,7.609956,29.51389999999998,7520.456388900646
2025-11-17 17:39:00,37.152775,0.9259259999999996,0.9259289999922653,7.523147999999999,7.5231520000000005,28.06710000000004,7520.506388900646
2025-11-17 17:42:00,35.358795,0.8969909999999999,0.9113849268251233,7.407408,7.436347,28.64580000000001,7520.556388900646
2025-11-17 17:45:00,36.617475,0.9259259999999996,0.9403198086506208,7.175927999999999,7.204861999999999,28.93519999999998,7520.606388900646
2025-11-17 17:48:00,36.40046,1.070602,0.9501671254014348,7.233797999999999,7.002316,28.64580000000001,7520.656388900647
2025-11-17 17:51:00,36.64641,1.070601,0.9501666636478722,7.146988,6.915507,28.64590000000001,7520.706388900647
2025-11-17 17:54:00,34.317125000000004,0.9548610000000002,0.9403172725484426,7.3206039999999994,7.291663000000001,28.067199999999985,7520.756388900647
2025-11-17 17:57:00,40.769675,0.6365740000000004,0.8225647048191261,6.828705,7.233801,28.64580000000001,7520.806388900647
2025-11-17 18:00:00,43.880210000000005,0.31828699999999976,0.7452966706827374,6.249999,7.3784719999999995,30.67130000000003,7520.856388900647
2025-11-17 18:03:00,34.07118,0.46296300000000024,0.7795374277544879,6.741896,7.494212999999999,27.777799999999985,7520.9063889006475
2025-11-17 18:06:00,32.262730000000005,0.7523150000000003,0.8891603696689765,7.118057,7.407412,28.06710000000004,7520.956388900648
2025-11-17 18:09:00,30.454285,0.8680560000000002,0.9107696751613625,7.262733,7.349537,27.777800000000013,7521.006388900648
2025-11-17 18:12:00,30.179395,1.2152779999999996,0.8579877170276996,7.667828,7.03125,27.199099999999987,7521.056388900648
2025-11-18 07:21:00,50.0,0.9837959999999999,1.7283273521345535,0.43402799999999964,2.2280099999999994,32.696799999999996,7521.056388900648
2025-11-18 08:03:00,53.399885,0.78125,0.8919906726667093,6.684030999999999,6.915511,33.56479999999999,7521.056388900648
2025-11-18 08:06:00,55.193865,0.7233799999999997,0.8599581375792965,6.684026,6.973376,31.25,7521.106388900648
2025-11-18 08:09:00,56.97338,0.6655100000000003,0.8395936305884524,6.307866,6.684025999999999,30.671300000000002,7521.156388900648
2025-11-18 08:12:00,50.79572,0.5497690000000004,0.8276517441359549,6.597226,7.233796999999999,31.828700000000026,7521.206388900649
2025-11-18 08:15:00,47.714115,0.6076390000000007,0.8532029131382316,6.828707,7.378468,31.5394,7521.256388900649
2025-11-18 08:18:00,41.52199,0.5787040000000001,0.8348952356481466,6.712961,7.291667,30.09250000000003,7521.306388900649
2025-11-18 08:21:00,50.5353,0.6655090000000001,0.8395887167825491,6.568289999999999,6.944440999999999,30.67130000000003,7521.356388900649
2025-11-18 08:24:00,52.850115,0.6076389999999998,0.8532069921078032,6.539350000000001,7.089121,32.117999999999995,7521.406388900649
2025-11-18 08:27:00,49.24769,0.5787040000000001,0.8348912155385209,6.6550959999999995,7.233792,32.1181,7521.4563889006495
2025-11-18 08:30:00,57.479744999999994,0.43402799999999964,0.7587775753216094,6.307868,7.08912,33.27539999999999,7521.50638890065
2025-11-18 08:33:00,50.795715,0.5208339999999998,0.8742880343222013,6.626161999999999,7.4652780000000005,32.98609999999999,7521.55638890065
2025-11-18 08:36:00,46.426505000000006,1.1284720000000004,1.0238599080479616,7.667828,7.465275999999999,31.25,7521.60638890065
2025-11-18 08:39:00,45.645255,1.0127310000000005,0.9981966247351131,7.552078,7.523147,31.8288,7521.65638890065
2025-11-18 08:42:00,45.38484,1.070602,1.041399011459327,7.638888000000001,7.581016,30.3819,7521.70638890065
2025-11-18 08:45:00,50.043405,1.0416660000000002,0.9675268666782137,7.523147000000001,7.378470999999999,30.9606,7521.756388900651
2025-11-18 08:48:00,49.768515,0.9259259999999996,0.9826631770297534,7.2337929999999995,7.349537,32.117999999999995,7521.806388900651
2025-11-18 08:51:00,46.137150000000005,0.9259259999999996,0.9686857280093022,7.262727999999999,7.3495420000000005,31.828699999999998,7521.856388900651
2025-11-18 08:54:00,44.60359,0.9259259999999996,0.9686808740812726,7.262733,7.349537,32.1181,7521.906388900651
2025-11-18 08:57:00,44.878474999999995,0.983797,0.9397263636787614,7.262733,7.1759260000000005,32.1181,7521.956388900651
2025-11-18 09:00:00,47.46817,1.0127310000000005,0.9835178496475272,7.320597,7.262735999999999,31.539299999999997,7522.0063889006515
2025-11-18 09:03:00,47.453705,0.8969909999999999,0.9397283342963273,7.291668,7.378477,31.828699999999998,7522.056388900652
2025-11-18 09:06:00,37.152775,0.8969899999999997,0.9536907691351797,7.320603,7.436343,31.25,7522.106388900652
2025-11-18 09:09:00,38.686345,1.0416659999999993,0.9675321254900865,7.465273,7.320607000000001,30.092600000000004,7522.156388900652
2025-11-18 09:12:00,43.57639,1.0995369999999998,1.01024958875157,7.436338,7.262731,30.671300000000002,7522.206388900652
2025-11-18 09:15:00,42.82407499999999,1.0127319999999997,0.9536917298796636,7.262733,7.146991000000001,30.671300000000002,7522.256388900652
2025-11-18 09:18:00,47.178815,0.9837960000000008,0.9545716988474732,7.175922,7.118056,30.960700000000003,7522.306388900653
2025-11-18 09:21:00,44.097225,0.868055,0.9522270944618791,7.204857,7.3784719999999995,29.513900000000007,7522.356388900653
2025-11-18 09:24:00,48.987269999999995,0.8969909999999999,0.9812428537251487,7.175922000000001,7.349540999999999,31.828699999999998,7522.406388900653
2025-11-18 09:27:00,50.5353,0.8680560000000002,0.9385362950867044,7.146992,7.291665999999999,31.828699999999998,7522.456388900653
2025-11-18 09:30:00,48.74132,0.78125,0.9052263519091786,7.146992,7.407412,32.1181,7522.506388900653
2025-11-18 09:33:00,47.17882,0.8391200000000003,0.9367491173812812,7.320602000000001,7.5231520000000005,31.25,7522.5563889006535
2025-11-18 09:36:00,50.79572,0.9837960000000008,0.9837990000155442,7.349532,7.349536,30.9606,7522.606388900654
2025-11-18 09:39:00,44.864005000000006,0.8680559999999993,0.9522276262864955,7.233798,7.407412000000001,31.828699999999998,7522.656388900654
2025-11-18 09:42:00,44.864005000000006,0.8969909999999999,0.9256250277580695,7.2048630000000005,7.262732000000001,31.25,7522.706388900654
2025-11-18 09:45:00,42.809605000000005,0.78125,0.8919906726667084,6.973382,7.204861999999999,32.117999999999995,7522.756388900654
2025-11-18 09:48:00,40.986689999999996,0.8101849999999997,0.907695262682234,7.089122000000001,7.291667,31.25,7522.806388900654
2025-11-18 09:51:00,48.46643,0.8969909999999999,0.9256250277580695,7.089122,7.146991,32.407400000000024,7522.856388900655
2025-11-18 09:54:00,49.464704999999995,0.7523150000000003,0.9149740172652702,7.002312000000001,7.349537,32.407400000000024,7522.906388900655
2025-11-18 09:57:00,46.16609,0.8101849999999997,0.9210809686548677,6.973382,7.2048570000000005,31.25,7522.956388900655
2025-11-18 10:00:00,49.5081,0.8391209999999996,0.9232075070990258,7.031252,7.204861,32.1181,7523.006388900655
2025-11-18 10:03:00,45.37037,0.7233799999999997,0.9109681947669691,7.002312000000001,7.407412000000001,31.539399999999972,7523.056388900655
2025-11-18 10:06:00,43.590855000000005,0.8101850000000006,0.9076952626822343,7.204862,7.407406999999999,31.828700000000026,7523.1063889006555
2025-11-18 10:09:00,47.974535,0.8680560000000002,0.924722044811714,7.089117,7.204861,31.539300000000026,7523.156388900656
2025-11-18 10:12:00,48.220485,0.7523149999999994,0.8760822943544256,6.973381999999999,7.233797000000001,30.9606,7523.206388900656
2025-11-18 10:15:00,47.453705,0.8101859999999999,0.921086119502741,7.060181999999999,7.291665999999999,30.960600000000028,7523.256388900656
2025-11-18 10:18:00,47.193285,0.6655090000000001,0.9009783320224247,6.857635999999999,7.378477,31.25,7523.306388900656
2025-11-18 10:21:00,46.918400000000005,0.6944439999999998,0.8939706990871003,6.915506000000001,7.3495420000000005,30.671300000000002,7523.356388900656
2025-11-18 10:24:00,47.699650000000005,0.8101859999999999,0.9475117703486984,7.089122,7.378475999999999,31.25000000000003,7523.406388900657
2025-11-18 10:27:00,50.014465,0.7233799999999997,0.8983739655778087,6.973381,7.349540999999999,32.11809999999997,7523.456388900657
2025-11-18 10:30:00,46.903935000000004,0.5787040000000001,0.8464867830404279,6.770830999999999,7.378477,32.117999999999995,7523.506388900657
2025-11-18 10:33:00,47.9456,0.78125,0.9052263519091786,6.915506000000001,7.1759260000000005,30.96059999999997,7523.556388900657
2025-11-18 10:36:00,46.39757,0.694445,0.9063057830591118,7.060187000000001,7.523152,31.539299999999997,7523.606388900657
2025-11-18 10:39:00,42.809605,0.7523150000000003,0.9021197746873275,7.089122000000001,7.407406999999999,31.539299999999997,7523.6563889006575
2025-11-18 10:42:00,45.630785,0.9837959999999999,0.9837990000120042,7.349537000000001,7.349540999999999,31.25,7523.706388900658
2025-11-18 10:45:00,43.301505000000006,0.8969899999999997,0.9536907691351797,7.175927000000001,7.291667,31.539299999999997,7523.756388900658
2025-11-18 10:48:00,41.015625,0.8101849999999997,0.9475112153156687,7.175922000000001,7.465277,31.25,7523.806388900658
2025-11-18 10:51:00,41.767939999999996,0.8391210000000004,0.9367496554543802,7.2048570000000005,7.407406,31.539300000000026,7523.856388900658
2025-11-18 10:54:00,44.864005,0.7233799999999997,0.9109681947669691,6.973375999999999,7.378475999999999,30.381899999999973,7523.906388900658
2025-11-18 10:57:00,46.918400000000005,0.694445,0.881534924761914,6.944446,7.349540999999999,31.828699999999998,7523.956388900659
2025-11-18 11:00:00,47.17882,0.5497680000000003,0.8502452203068374,6.770830000000001,7.465281999999999,31.828699999999998,7524.006388900659
2025-11-18 11:03:00,47.17882,0.6076389999999998,0.8649678988351603,6.915506,7.494217000000001,32.407399999999996,7524.056388900659
2025-11-18 11:06:00,51.5625,0.578703,0.8579904609408615,6.944440000000001,7.581017000000001,32.1181,7524.106388900659
2025-11-18 11:09:00,48.206015,0.5787040000000001,0.8348952356481459,6.799766000000001,7.3784719999999995,31.828699999999998,7524.156388900659
2025-11-18 11:12:00,50.28935,0.5497680000000003,0.8276510869626512,6.7419,7.3784719999999995,31.25,7524.2063889006595
2025-11-18 11:15:00,43.836805,0.49189799999999995,0.8322827508100947,6.799771,7.609953,31.24999999999997,7524.25638890066
2025-11-18 11:18:00,45.65972,0.7233799999999997,0.9109638603354614,7.118056,7.5231460000000006,31.25,7524.30638890066
2025-11-18 11:21:00,47.699650000000005,0.7233799999999997,0.9109638603354614,7.118056,7.5231460000000006,30.960700000000003,7524.35638890066
2025-11-18 11:24:00,48.987269999999995,0.6076389999999998,0.8766396166562709,6.915506,7.523147,31.5394,7524.40638890066
2025-11-18 11:27:00,48.466435000000004,0.6076389999999998,0.8649638498271647,6.886576000000001,7.465277,31.24999999999997,7524.45638890066
2025-11-18 11:30:00,51.041665,0.5787040000000001,0.8579911114071201,6.7997700000000005,7.436346,31.828700000000026,7524.506388900661
2025-11-18 11:33:00,50.0,0.31828700000000065,0.6887884476708297,6.423613,7.378476,31.5394,7524.556388900661
2025-11-18 11:36:00,92.53472,-0.28935200000000005,,3.356477999999999,6.336809999999999,44.84959999999998,7524.606388900661
2025-11-18 11:39:00,100.0,-0.34722200000000036,,3.327546999999999,7.204859000000001,50.636600000000016,7524.656388900661
2025-11-18 11:42:00,100.0,-0.3761570000000001,,3.2986120000000003,7.031249,50.347200000000015,7524.706388900661
2025-11-18 11:45:00,95.34143499999999,-0.3472219999999995,,3.385416,7.378477,47.7431,7524.7563889006615
2025-11-18 11:48:00,71.90393499999999,-0.3761570000000001,,3.7037050000000002,7.696759999999999,39.9306,7524.806388900662
2025-11-18 11:51:00,45.12442,-0.08680600000000016,,5.64236,7.754626000000001,30.671299999999974,7524.856388900662
2025-11-18 11:54:00,37.138310000000004,0.46296299999999935,0.8008958776596122,6.452545999999999,7.262733000000001,28.93520000000001,7524.906388900662
2025-11-18 11:57:00,37.413195,1.0127310000000005,0.9076984242811575,7.031247,6.8287059999999995,28.64580000000001,7524.956388900662
2025-11-18 12:00:00,35.32986,1.070602,0.9021234886543781,7.031248000000001,6.712966,27.199099999999987,7525.006388900662
2025-11-18 12:03:00,34.56308,1.0127309999999996,0.8919911320815445,6.915512999999999,6.684031999999999,27.777800000000013,7525.056388900663
2025-11-18 12:06:00,34.809025,1.0127319999999997,0.9076988890769415,6.741897999999999,6.539356,28.067199999999985,7525.106388900663
2025-11-18 12:09:00,36.357060000000004,0.9259260000000005,0.8818120129407974,6.770832,6.684025999999999,28.35650000000001,7525.156388900663
2025-11-18 12:12:00,36.892354999999995,0.8391200000000003,0.8535092290083705,6.597222,6.626162,28.93520000000001,7525.206388900663
2025-11-18 12:15:00,37.673604999999995,1.0127319999999997,0.8599534229221608,6.684033,6.394671,27.777799999999985,7525.256388900663
2025-11-18 12:18:00,36.371525,0.9259259999999996,0.8966828307428917,6.741898,6.684032,28.067199999999985,7525.3063889006635
2025-11-18 12:21:00,37.152775,1.070602,0.9343565886890773,6.915508,6.655096,27.488500000000016,7525.356388900664
2025-11-18 12:24:00,36.096639999999994,0.9837959999999999,0.9095420716513296,6.915508,6.7708319999999995,28.356400000000008,7525.406388900664
2025-11-18 12:27:00,37.673604999999995,1.070602,0.9343510899079615,6.944448,6.684025999999999,28.067099999999982,7525.456388900664
2025-11-18 12:30:00,37.152775,0.9548610000000002,0.8651552316478498,6.857638000000001,6.684027,28.356600000000014,7525.506388900664
2025-11-18 12:33:00,37.138310000000004,1.0127319999999997,0.8599590342558138,6.655087999999999,6.365736,27.77769999999998,7525.556388900664
2025-11-18 12:36:00,36.357060000000004,0.8969899999999997,0.8377889731863875,6.452547,6.336807,28.93520000000001,7525.606388900665
2025-11-18 12:39:00,35.836225,0.8969899999999997,0.8377889731863875,6.539347,6.4236070000000005,28.64580000000001,7525.656388900665
2025-11-18 12:42:00,36.617475,0.8391200000000003,0.7949313360669422,6.452542000000001,6.365742,28.64579999999998,7525.706388900665
2025-11-18 12:45:00,35.85069,0.8680560000000002,0.8387862408443612,6.423611999999999,6.365736,28.64580000000001,7525.756388900665
2025-11-18 12:48:00,35.85069,0.8101849999999997,0.8387858671635611,6.423611999999999,6.481477,28.067199999999985,7525.806388900665
2025-11-18 12:51:00,37.152775,0.8391200000000003,0.8535092290083705,6.597222,6.626162,28.067099999999982,7525.8563889006655
2025-11-18 12:54:00,37.398725,0.8969899999999997,0.8677344069094427,6.626157,6.568287,28.06710000000001,7525.906388900666
2025-11-18 12:57:00,37.413195,0.8101849999999997,0.8387907541325219,6.626157,6.684032,28.067099999999982,7525.956388900666
2025-11-18 13:00:00,35.575810000000004,0.8101849999999997,0.8387907541325219,6.452542,6.510417,29.513800000000003,7526.006388900666
2025-11-18 13:03:00,34.82349,0.868055,0.8387908691468436,6.712962000000001,6.655097,28.356400000000008,7526.056388900666
2025-11-18 13:06:00,36.64641,0.8391209999999996,0.8245719121089734,6.539351999999999,6.510421,29.51389999999998,7526.106388900666
2025-11-18 13:09:00,39.699075,0.7233799999999997,0.8070809567178898,6.365735999999999,6.539356,29.803199999999975,7526.156388900667
2025-11-18 13:12:00,37.91956,0.8391209999999996,0.8391215000166244,6.394672,6.394671,28.356499999999983,7526.206388900667
2025-11-18 13:15:00,43.070025,0.8391209999999996,0.8245719121089734,6.452541999999999,6.423611,30.092600000000004,7526.256388900667
2025-11-18 13:18:00,44.864000000000004,0.8391209999999996,0.8677349182123122,6.510422,6.568290999999999,30.092600000000004,7526.306388900667
2025-11-18 13:21:00,41.261575,0.8969909999999999,,6.857638,6.857637,29.513800000000003,7526.356388900667
2025-11-18 13:24:00,38.94676,1.0127309999999996,0.9686834205770039,7.118053,7.031251999999999,29.513800000000003,7526.4063889006675
2025-11-18 13:27:00,40.480325,1.1284720000000004,1.0083073482350051,7.465274,7.233792,30.09269999999998,7526.456388900668
2025-11-18 13:30:00,43.851275,1.2152780000000005,1.0319527044036618,7.609954,7.262735999999999,28.935100000000034,7526.506388900668
2025-11-18 13:33:00,43.330439999999996,1.2152780000000005,1.0319527044036618,7.725694,7.378475999999999,29.803300000000036,7526.556388900668
2025-11-18 13:36:00,40.986689999999996,1.157407,1.0216739527349787,7.609954000000001,7.349537,30.092600000000004,7526.606388900668
2025-11-18 13:39:00,41.261575,1.0127310000000005,0.9686834205770046,7.494208,7.407406999999999,28.93520000000001,7526.656388900668
2025-11-18 13:42:00,42.30324,1.0995369999999998,1.01024958875157,7.609954,7.436347,28.93520000000001,7526.706388900669
2025-11-18 13:45:00,39.699075,1.0995369999999998,0.979243964469441,7.523144,7.291667,30.092600000000004,7526.756388900669
2025-11-18 13:48:00,39.699075,1.070601,0.9812380769492995,7.407408,7.233797000000001,29.80329999999998,7526.806388900669
2025-11-18 13:51:00,39.17824,1.0995369999999998,1.01024958875157,7.407403,7.233796,29.224500000000035,7526.856388900669
2025-11-18 13:54:00,44.082755,1.070602,0.9965173533424552,7.378468000000001,7.233796,29.803200000000004,7526.906388900669
2025-11-18 13:57:00,42.79514,0.9837959999999999,0.9397258787253965,7.204857,7.118051,29.51389999999998,7526.9563889006695
2025-11-18 14:00:00,43.590860000000006,0.9259260000000005,0.9403198086506183,7.089122,7.118055999999999,29.513900000000035,7527.00638890067
2025-11-18 14:03:00,43.055555,0.8391200000000003,0.9367444590838335,7.031252,7.233792,29.803200000000004,7527.05638890067
2025-11-18 14:06:00,42.549189999999996,0.9837959999999999,0.9545716988474734,7.204857,7.146991000000001,29.513800000000003,7527.10638890067
2025-11-18 14:09:00,43.836805,0.9259259999999996,0.9259290000093978,7.349533,7.349537,28.64580000000001,7527.15638890067
2025-11-18 14:12:00,42.028355,0.868055,0.9247167255176978,7.118056999999999,7.233792,29.803200000000004,7527.20638890067
2025-11-18 14:15:00,40.002895,0.8969899999999997,0.9256245171732509,7.089117000000001,7.146987000000001,28.64580000000001,7527.256388900671
2025-11-18 14:18:00,41.78241,0.8969909999999999,0.9113799793201128,7.146992999999999,7.175922000000001,29.513800000000003,7527.306388900671
2025-11-18 14:21:00,40.234375,0.983797,0.9545670863013354,7.146992999999999,7.089116000000001,28.35650000000004,7527.356388900671
2025-11-18 14:24:00,41.261575,1.0127309999999996,0.9536912495074982,7.2916680000000005,7.175927,28.935299999999984,7527.406388900671
2025-11-18 14:27:00,40.480325,0.9259259999999996,0.9403198086506208,7.262733,7.291667,29.80329999999998,7527.456388900671
2025-11-18 14:30:00,41.767939999999996,0.8680560000000002,0.924722044811714,7.2337929999999995,7.349537,30.092600000000004,7527.5063889006715
2025-11-18 14:33:00,40.494789999999995,0.9548610000000002,0.9403223242329609,7.204857,7.1759260000000005,29.224500000000035,7527.556388900672
2025-11-18 14:36:00,38.179975,0.8391200000000003,0.9232069742266342,7.031247,7.2048570000000005,28.067099999999982,7527.606388900672
2025-11-18 14:39:00,44.328705,0.9837959999999999,0.9692570136187446,7.233797,7.204861,29.224499999999978,7527.656388900672
2025-11-18 14:42:00,45.65972,0.9548610000000002,0.9548614999663244,7.233797,7.233796,30.092600000000004,7527.706388900672
2025-11-18 14:45:00,41.015625,0.8969899999999997,0.9256245171732509,7.175927000000001,7.233797000000001,29.803200000000004,7527.756388900672
2025-11-18 14:48:00,40.234375,0.8391200000000003,0.8957451078467266,7.175927000000001,7.291667,30.092600000000004,7527.806388900673
2025-11-18 14:51:00,41.261575,0.9548610000000002,0.96925949887613,7.233797,7.262736,29.513800000000003,7527.856388900673
2025-11-18 14:54:00,40.234375,0.8391200000000003,0.9501662018941728,7.175927000000001,7.407406999999999,28.645899999999983,7527.906388900673
2025-11-18 14:57:00,37.63021,0.9259259999999996,0.95457161800055,7.262727999999999,7.320602,28.93520000000001,7527.956388900673
2025-11-18 15:00:00,39.207175,1.0416659999999993,0.9976346504538844,7.262732999999999,7.175927,28.64580000000001,7528.006388900673
2025-11-18 15:03:00,39.699075,1.0127309999999996,0.9536912495074993,7.378473,7.262732000000001,29.22460000000001,7528.0563889006735
2025-11-18 15:06:00,39.17824,1.1284720000000004,0.9766636713430561,7.407408,7.118055999999999,28.93520000000001,7528.106388900674
2025-11-18 15:09:00,40.74074,1.070602,0.9657895430229605,7.233797999999999,7.031245999999999,28.935100000000034,7528.156388900674
2025-11-18 15:12:00,42.274305,0.9548610000000002,0.9403223242329591,6.973377,6.944445999999999,28.935100000000034,7528.206388900674
2025-11-18 15:15:00,41.015625,0.868055,0.9247167255176978,7.060187,7.175922000000001,29.803300000000036,7528.256388900674
2025-11-18 15:18:00,38.700810000000004,0.983797,0.9545670863013331,7.2048630000000005,7.146986,28.93520000000001,7528.306388900674
2025-11-18 15:21:00,42.028355000000005,0.9548609999999993,0.9107722247292576,7.146988,7.060187000000001,29.513800000000003,7528.356388900675
2025-11-18 15:24:00,38.94676,0.9259259999999996,0.9259289999922653,7.1469879999999995,7.146992000000001,28.935099999999977,7528.406388900675
2025-11-18 15:27:00,40.50926,1.0127319999999997,0.9536917298796634,7.233798,7.118055999999999,28.93520000000001,7528.456388900675
2025-11-18 15:30:00,40.480325,0.9548610000000002,0.969254548259919,7.233797999999999,7.262727,29.224599999999953,7528.506388900675
2025-11-18 15:33:00,38.440395,1.070602,0.9657949116807095,7.378468000000001,7.1759260000000005,28.06710000000004,7528.556388900675
2025-11-18 15:36:00,37.65914,1.0127309999999996,0.99819662473511,7.3205979999999995,7.291667,29.224499999999978,7528.6063889006755
2025-11-18 15:39:00,39.17824,1.0127309999999996,0.9536912495074982,7.320603,7.204861999999999,28.64580000000001,7528.656388900676
2025-11-18 15:42:00,37.919555,1.0127309999999996,0.9385336100737828,7.2916680000000005,7.146987000000001,29.224499999999978,7528.706388900676
2025-11-18 15:45:00,41.767939999999996,1.0127309999999996,0.9686782678158037,7.233797999999999,7.146987000000001,29.22460000000001,7528.756388900676
2025-11-18 15:48:00,39.438655,0.9259259999999996,0.9545667175262131,7.175927999999999,7.233792,29.513900000000035,7528.806388900676
2025-11-18 15:51:00,40.205439999999996,1.0127319999999997,0.9536917298796636,7.2337929999999995,7.118051,28.645899999999983,7528.856388900676
2025-11-18 15:54:00,37.90509,0.8391200000000003,0.9232069742266342,7.118056999999999,7.291667,29.803300000000036,7528.906388900677
2025-11-18 15:57:00,41.015625,0.9259259999999996,0.9259239999968104,7.2048630000000005,7.2048570000000005,30.092600000000004,7528.956388900677
2025-11-18 16:00:00,39.988425,0.8969909999999999,0.9113799793201125,7.1180579999999996,7.146986999999999,29.224500000000035,7529.006388900677
2025-11-18 16:03:00,37.152775,0.9837959999999999,0.9397258787253959,7.204858000000001,7.118052,28.35650000000004,7529.056388900677
2025-11-18 16:06:00,37.659139999999994,0.9837959999999999,0.9397258787253965,7.1469879999999995,7.060182,28.356400000000008,7529.106388900677
2025-11-18 16:09:00,37.659139999999994,1.070602,0.9501671254014339,7.175928,6.944445999999999,29.513900000000035,7529.1563889006775
2025-11-18 16:12:00,37.398725,1.0416659999999993,0.952227869783947,7.175922999999999,7.002317,29.51389999999998,7529.206388900678
2025-11-18 16:15:00,38.94676,0.9259259999999996,0.8966828307428917,6.973378,6.9155120000000005,28.93520000000001,7529.256388900678
2025-11-18 16:18:00,39.192710000000005,1.0127309999999996,0.9385388772058643,7.1469879999999995,7.002317,29.513900000000035,7529.306388900678
2025-11-18 16:21:00,37.659139999999994,0.9548609999999993,,7.031248,7.0312470000000005,28.356400000000008,7529.356388900678
2025-11-18 16:24:00,38.425925,0.8969899999999997,,7.060187,7.060187000000001,28.93520000000001,7529.406388900678
2025-11-18 16:27:00,39.192710000000005,0.9259260000000005,0.9113824424914738,7.002312,6.973376,29.513900000000035,7529.456388900679
2025-11-18 16:30:00,36.371525,0.8391209999999996,0.9095444972933053,6.944443000000001,7.089122,29.51389999999998,7529.506388900679
2025-11-18 16:33:00,37.413195,1.070602,0.9501671254014348,7.060187999999999,6.828706,28.64590000000004,7529.556388900679
2025-11-18 16:36:00,39.207175,0.868055,0.8824444374940814,6.944446999999999,6.973382,28.645899999999983,7529.606388900679
2025-11-18 16:39:00,38.440394999999995,0.8969899999999997,,6.915507000000001,6.915507,28.356400000000008,7529.656388900679
2025-11-18 16:42:00,38.425925,0.8969909999999999,0.8824424045200445,6.828707999999999,6.799766999999999,29.224500000000035,7529.7063889006795
2025-11-18 16:45:00,35.619209999999995,0.983797,0.8941820982834794,6.915513,6.7418960000000006,28.93520000000001,7529.75638890068
2025-11-18 16:48:00,38.94676,1.0127319999999997,0.9232079143821439,6.944443000000001,6.770831,28.356400000000008,7529.80638890068
2025-11-18 16:51:00,37.398725,0.9259259999999996,0.9113824424914753,7.002317999999999,6.973382,28.935299999999984,7529.85638890068
2025-11-18 16:54:00,37.152775,0.9548610000000002,0.8957455869895471,6.915508,6.799766999999999,27.777800000000013,7529.90638890068
2025-11-18 16:57:00,35.85069,0.9548610000000002,0.9256250069140252,6.886577999999999,6.828707,28.06710000000004,7529.95638890068
2025-11-18 17:00:00,37.659139999999994,0.9259259999999996,0.911382442491472,6.973378,6.944442,28.64580000000001,7530.006388900681
2025-11-18 17:03:00,37.919560000000004,0.9548609999999993,0.9107670620199009,7.002317999999999,6.915507,28.645899999999983,7530.056388900681
2025-11-18 17:06:00,34.577545,1.0127309999999996,0.8919911320815445,7.1469879999999995,6.915507,27.488400000000013,7530.106388900681
2025-11-18 17:09:00,37.413195,0.9837959999999999,0.8786364809164882,7.002318,6.799772,28.356499999999983,7530.156388900681
2025-11-18 17:12:00,35.08391,0.9259259999999996,0.8667663445870092,6.9444479999999995,6.828702000000001,27.488400000000013,7530.206388900681
2025-11-18 17:15:00,35.590275,0.9548609999999993,0.8805413564909029,6.886578,6.741897,28.067099999999982,7530.2563889006815
2025-11-18 17:18:00,36.89236,1.0995369999999998,0.9149755389623611,7.060183,6.712966,27.777800000000013,7530.306388900682
2025-11-18 17:21:00,40.002895,0.5787040000000001,0.7755823109239967,6.27894,6.712966,28.35650000000004,7530.356388900682
2025-11-18 17:24:00,37.398725,0.5787040000000001,0.7387679260230089,6.307866,6.655092000000001,28.645899999999983,7530.406388900682
2025-11-18 17:27:00,37.398725,0.7233799999999997,0.8337723898354442,6.539351999999999,6.7708319999999995,28.067099999999982,7530.456388900682
2025-11-18 17:30:00,31.481479999999998,0.6655090000000001,0.7885665763252272,6.539352,6.799772999999999,28.067199999999957,7530.506388900682
2025-11-18 17:33:00,31.235529999999997,0.7523150000000003,0.794928742531658,6.539352,6.626156999999999,26.909699999999987,7530.556388900683
2025-11-18 17:36:00,31.221065000000003,0.8680560000000002,0.8088093740592465,6.655092000000001,6.539356,27.199000000000012,7530.606388900683
2025-11-18 17:39:00,30.960645,0.9837960000000008,0.8143130794593864,6.712962000000001,6.394676,26.62039999999996,7530.656388900683
2025-11-18 17:42:00,30.960645,0.7523150000000003,0.794928742531658,6.452542,6.539346999999999,27.199100000000044,7530.706388900683
2025-11-18 17:51:00,30.454285,0.9548610000000002,0.8177520224768228,6.394677000000001,6.134256000000001,26.909700000000043,7530.756388900683
2025-11-18 18:18:00,32.75463,1.6493060000000002,0.8090572376649483,6.394673,5.063656999999999,27.488400000000013,7530.756388900683
2025-11-18 18:27:00,31.97338,1.5914350000000006,0.8425514708301303,6.481482,5.266207,26.909700000000043,7530.756388900683
2025-11-18 18:54:00,31.19213,1.0416670000000003,0.6940753432463428,5.700233,5.0925959999999995,26.04169999999999,7530.756388900683
2025-11-19 07:45:00,33.998845,2.054398,0.8349608444346498,4.687501,2.8645840000000007,26.04169999999999,7530.756388900683
2025-11-19 07:48:00,35.532405,1.8807870000000007,0.8195439027385233,4.687501000000001,3.0671299999999997,26.620400000000018,7530.756388900683
2025-11-19 07:51:00,35.532405,1.765047,0.8445912330194965,4.947917,3.5011599999999996,26.909699999999987,7530.756388900683
2025-11-19 07:54:00,38.36806,1.938657,0.9253671607815289,5.381942,3.7905049999999996,27.199100000000016,7530.756388900683
2025-11-19 07:57:00,46.35417,2.228009,0.949753370937136,6.1342620000000005,4.195602999999999,28.93519999999998,7530.756388900683
2025-11-19 08:00:00,50.940395,2.083334,0.9087674588444085,5.9606520000000005,4.166668,30.9606,7530.756388900683
2025-11-19 08:03:00,52.24248,1.9097220000000004,0.9703626045860005,6.394672000000001,4.89005,32.1181,7530.756388900683
2025-11-19 08:06:00,51.20081,1.765047,0.9488171344621725,6.510412,5.1793949999999995,31.25,7530.756388900683
2025-11-19 08:09:00,51.721645,1.851852,0.977242900063871,6.539357000000001,5.121525000000001,31.8288,7530.756388900683
2025-11-19 08:12:00,54.036460000000005,1.8807870000000007,0.9866516031673999,6.857637,5.41088,32.69669999999999,7530.756388900683
2025-11-19 08:15:00,52.748845,1.7939819999999997,0.907585047189252,6.799772,5.381940000000001,33.85410000000002,7530.756388900683
2025-11-19 08:18:00,51.46123,1.8229170000000003,0.9678130121647652,6.770832,5.381945,34.14349999999999,7530.756388900683
2025-11-19 08:21:00,51.707175,1.9675919999999998,0.9341447783329906,6.626157,5.005785,34.14350000000002,7530.756388900683
2025-11-19 08:24:00,50.43403,1.851852,0.9772515267137705,6.568282,5.15046,34.14350000000002,7530.756388900683
2025-11-19 08:27:00,51.99653,1.9965270000000004,0.9428903001208894,6.712962000000001,5.063655000000001,33.27540000000005,7530.756388900683
2025-11-19 08:30:00,51.46123,1.8229170000000003,0.942652690331623,6.741902,5.324075000000001,33.85410000000002,7530.756388900683
2025-11-19 08:33:00,51.21528,1.9097220000000004,0.9703536055683517,6.8287070000000005,5.324075,34.43290000000002,7530.756388900683
2025-11-19 08:36:00,50.17361,1.8807869999999998,0.9866429200301604,6.944446999999999,5.49768,34.14349999999999,7530.756388900683
2025-11-19 08:39:00,51.721645,1.9675920000000007,0.9886409169664249,7.204862,5.642359999999999,34.432799999999986,7530.756388900683
2025-11-19 08:42:00,50.925925,1.8807869999999998,1.0114307765855006,7.089122000000001,5.671295,34.143400000000014,7530.756388900683
2025-11-19 08:45:00,54.05093,1.9386580000000002,1.005340099513233,7.060187000000001,5.555559000000001,35.59030000000001,7530.756388900683
2025-11-19 08:48:00,52.011,1.6782409999999999,0.943644247579845,6.857641999999999,5.642361,33.56479999999999,7530.756388900683
2025-11-19 08:51:00,57.118055,1.359954,0.8324275305292689,6.2500029999999995,5.353009,36.16899999999998,7530.756388900683
2025-11-19 08:54:00,68.86573999999999,0.31828699999999976,0.7545400763521217,6.047453,7.204866,41.95600000000002,7530.756388900683
2025-11-19 08:57:00,60.11285,0.9837959999999999,0.954571698847473,6.915509,6.8576429999999995,39.35189999999997,7530.8063889006835
2025-11-19 09:00:00,59.07118,1.0995370000000007,0.9792439644694413,7.0601840000000005,6.828707,37.905100000000004,7530.856388900684
2025-11-19 09:03:00,64.510995,1.1284720000000004,0.9442457419172324,6.9444479999999995,6.597225999999999,38.1944,7530.906388900684
2025-11-19 09:06:00,61.64641,1.070601,0.9343506332966828,6.828708000000001,6.568287,37.615700000000004,7530.956388900684
2025-11-19 09:09:00,63.20891,1.157407,0.9403616880637743,6.828708000000001,6.423611,39.0625,7531.006388900684
2025-11-19 09:12:00,61.12558,1.0416670000000003,0.9052249859735323,6.799764,6.539346999999999,37.615700000000004,7531.056388900684
2025-11-19 09:15:00,60.865165000000005,1.070602,0.9343565886890773,6.857634,6.597222,38.773199999999974,7531.106388900685
2025-11-19 09:18:00,58.839695,1.0416670000000003,0.9052249859735323,6.799764,6.539346999999999,37.615700000000004,7531.156388900685
2025-11-19 09:21:00,56.48148,1.0416660000000002,0.9210810090926048,6.684028,6.452542,38.77310000000003,7531.206388900685
2025-11-19 09:24:00,58.318865,1.070602,0.885677172995779,6.741894,6.394672000000001,38.7732,7531.256388900685
2025-11-19 09:27:00,62.413195,1.2152780000000005,0.9481586882058451,6.857634,6.365736,37.905,7531.306388900685
2025-11-19 09:30:00,57.52315,1.0127310000000005,0.891991132081545,6.741894000000001,6.510413000000001,38.48370000000003,7531.3563889006855
2025-11-19 09:33:00,57.798035,1.1574080000000002,0.88889089909023,6.655094,6.163195999999999,36.45829999999998,7531.406388900686
2025-11-19 09:36:00,59.85243,1.0995369999999998,0.8815365616902046,6.568284,6.163197,37.90510000000003,7531.456388900686
2025-11-19 09:39:00,60.37326,1.2442130000000002,0.924882837939937,6.655094000000001,6.076391,37.615699999999975,7531.506388900686
2025-11-19 09:42:00,57.52315,0.9837960000000008,0.8628906174745781,6.4525440000000005,6.221067999999999,38.4838,7531.556388900686
2025-11-19 09:45:00,57.29167,1.070602,0.869000886814051,6.452544,6.076391999999999,36.747600000000006,7531.606388900686
2025-11-19 09:48:00,57.29167,1.070601,0.8856767324029806,6.539348,6.192127000000001,36.74770000000001,7531.656388900687
2025-11-19 09:51:00,60.619215,1.1574080000000002,0.906301947516739,6.597224000000001,6.134256000000001,37.905099999999976,7531.706388900687
2025-11-19 09:54:00,57.798035,1.0127310000000005,0.8760855155501946,6.365738,6.105326999999999,37.61580000000001,7531.756388900687
2025-11-19 09:57:00,58.33333,1.186343,0.8831189325969567,6.5393539999999994,5.989581,37.32640000000001,7531.806388900687
2025-11-19 10:00:00,58.07292,1.0127309999999996,0.8436025720126018,6.336808,6.018517000000001,37.03699999999998,7531.856388900687
2025-11-19 10:03:00,59.360535,1.0127319999999997,0.8599590342558138,6.192132999999999,5.902781,37.615700000000004,7531.9063889006875
2025-11-19 10:06:00,61.140045,0.9548610000000002,0.8015004262217337,6.018517,5.729165999999999,37.905099999999976,7531.956388900688
2025-11-19 10:09:00,59.331595,1.0416659999999993,0.8395918986044395,6.163193,5.787037,37.905100000000004,7532.006388900688
2025-11-19 10:12:00,59.57755,1.157407,0.8888904798526823,6.394678000000001,5.902781,37.905100000000004,7532.056388900688
2025-11-19 10:15:00,59.57755,1.0995369999999998,0.8815306990693,6.5393539999999994,6.134257,37.61580000000001,7532.106388900688
2025-11-19 10:18:00,57.783564999999996,1.0416670000000003,0.8891618147219074,6.510414000000001,6.221067,37.037000000000035,7532.156388900688
2025-11-19 10:21:00,55.975115,1.0127310000000005,0.8599585859176248,6.481478000000001,6.192126999999999,37.326400000000035,7532.206388900689
2025-11-19 10:24:00,53.71817,1.0127309999999996,0.859958585917625,6.510413,6.221062000000001,36.16899999999998,7532.256388900689
2025-11-19 10:27:00,57.798035,1.0127309999999996,0.859958585917625,6.307868,6.018517000000001,38.1944,7532.306388900689
2025-11-19 10:30:00,58.043980000000005,1.0416659999999993,0.8728736739849526,6.336803,6.018517000000001,36.16899999999998,7532.356388900689
2025-11-19 10:33:00,61.906825,1.157407,0.8888904798526835,6.394672999999999,5.902776,36.747600000000034,7532.406388900689
2025-11-19 10:36:00,60.358795,1.157407,0.9234572875157347,6.539354,6.105326999999999,38.19449999999998,7532.4563889006895
2025-11-19 10:39:00,57.01678,1.1863419999999998,0.9185441226339093,6.770834999999999,6.278932999999999,37.32639999999998,7532.50638890069
2025-11-19 10:42:00,52.6331,1.4756939999999998,0.9783093710316789,7.031251,6.163197,36.16889999999998,7532.55638890069
2025-11-19 10:45:00,56.756365,1.5335650000000003,0.9797857678821014,7.089121,6.134256000000001,36.45830000000004,7532.60638890069
2025-11-19 10:48:00,58.318865,1.4178240000000004,0.994697882177962,7.0023100000000005,6.249995999999999,37.905099999999976,7532.65638890069
2025-11-19 10:51:00,57.016785,1.2442129999999993,0.924882837939938,6.857639999999999,6.278937000000001,37.03709999999998,7532.70638890069
2025-11-19 10:54:00,60.112845,1.2442130000000002,0.924882837939937,6.684029000000001,6.105326,35.59030000000001,7532.756388900691
2025-11-19 10:57:00,55.96065,1.0127319999999997,0.8760804349454167,6.423614000000001,6.1631920000000004,35.879699999999985,7532.806388900691
2025-11-19 11:00:00,59.592015,1.157407,0.8888904798526823,6.481478000000001,5.989581,37.326299999999975,7532.856388900691
2025-11-19 11:03:00,58.56481,1.157407,0.8888904798526823,6.394678000000001,5.902781,36.16899999999998,7532.906388900691
2025-11-19 11:06:00,61.385995,1.0416659999999993,0.8563535344950588,6.365743,6.018517000000001,37.61570000000003,7532.956388900691
2025-11-19 11:09:00,62.673615,1.186343,0.8831189325969567,6.5393539999999994,5.989581,37.32649999999995,7533.0063889006915
2025-11-19 11:12:00,64.48205999999999,1.1574080000000002,0.9063079197444985,6.684024000000001,6.221066,38.1944,7533.056388900692
2025-11-19 11:15:00,56.770835,1.0127319999999997,0.8919915914962355,6.655094,6.423612,37.03709999999998,7533.106388900692
2025-11-19 11:18:00,58.825230000000005,1.186343,0.9185505702090362,6.684024000000001,6.192131000000001,37.037000000000006,7533.156388900692
2025-11-19 11:21:00,56.770835000000005,1.070602,0.9183421018291569,6.597224000000001,6.307872000000001,35.87959999999998,7533.206388900692
2025-11-19 11:24:00,54.412615,1.1284720000000004,0.8939649078075893,6.655094000000001,6.221062000000001,36.16890000000001,7533.256388900692
2025-11-19 11:27:00,56.49595,1.2442130000000002,0.8882310210024295,6.6261540000000005,5.989581,36.16900000000001,7533.306388900693
2025-11-19 11:30:00,59.331595,1.157407,0.8532063956030411,6.423614,5.873847,36.45840000000001,7533.356388900693
2025-11-19 11:33:00,57.783564999999996,1.0416670000000003,0.8563539732468118,6.307874,5.960647,37.32639999999998,7533.406388900693
2025-11-19 11:36:00,57.52315,1.0416659999999993,0.8563592847203425,6.394672999999999,6.047457,36.16889999999998,7533.456388900693
2025-11-19 11:39:00,62.427665000000005,1.0127310000000005,0.8270085969377485,6.307867000000001,5.960646,37.61570000000003,7533.506388900693
2025-11-19 11:42:00,63.20891,0.7233799999999997,0.7935192644553761,6.076391999999999,6.221062,38.483799999999974,7533.5563889006935
2025-11-19 11:45:00,54.70197,0.7233799999999997,0.7659662986489809,6.336803000000001,6.423613,35.87960000000004,7533.606388900694
2025-11-19 11:48:00,48.49537,0.9259259999999996,0.8667715747719489,6.3657379999999995,6.250002,33.56479999999999,7533.656388900694
2025-11-19 11:51:00,49.52257,1.157407,0.8712007318038868,6.481478000000001,5.9606509999999995,33.85419999999996,7533.706388900694
2025-11-19 11:54:00,43.851275,0.9259260000000005,0.8046475071360156,6.163194000000001,5.931718,31.828799999999973,7533.756388900694
2025-11-19 11:57:00,51.837385,1.1863420000000007,0.8084400521106482,6.192128,5.526616,34.43290000000002,7533.806388900694
2025-11-19 12:00:00,50.56424,1.0995369999999998,0.8114502528639265,6.163194000000001,5.6423570000000005,34.14349999999999,7533.856388900695
2025-11-19 12:03:00,51.605905,1.2152770000000004,0.8389809217686355,6.221068000000001,5.5555509999999995,33.564899999999994,7533.906388900695
2025-11-19 12:06:00,48.23495,1.0416670000000003,0.8225669831008975,6.018514,5.613427,33.56479999999999,7533.956388900695
2025-11-19 12:09:00,46.455439999999996,1.070602,0.8520620963862934,6.134264,5.729162,33.275499999999994,7534.006388900695
