Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-19 12:12:00,44.401039999999995,1.2442130000000002,0.8694136798532719,6.33681,5.671296999999999,32.11810000000003,7534.056388900695
2025-11-19 12:15:00,47.743055,1.4467590000000001,0.8851085715551075,6.365740000000001,5.410881,33.27550000000002,7534.1063889006955
2025-11-19 12:18:00,45.413775,1.0995369999999998,0.8114565188978817,6.047449,5.526622,32.696800000000025,7534.156388900696
2025-11-19 12:21:00,49.03067,1.2442130000000002,0.8306787206836995,6.134264000000001,5.410881000000001,32.696799999999996,7534.206388900696
2025-11-19 12:24:00,49.045135,1.273148,0.8807620179228742,6.249999000000001,5.555551,33.85419999999999,7534.256388900696
2025-11-19 12:27:00,49.276619999999994,1.2442130000000002,0.8502438448630002,6.336804,5.642361,34.432800000000015,7534.306388900696
2025-11-19 12:30:00,50.332755,1.070602,0.7995918232388727,6.0763940000000005,5.584492,33.56479999999999,7534.356388900696
2025-11-19 12:33:00,52.893519999999995,1.2152780000000005,0.8579877170276997,6.221064000000001,5.584486,35.011600000000016,7534.406388900697
2025-11-19 12:36:00,49.262150000000005,1.070602,0.8173864088559347,6.1053239999999995,5.642361999999999,33.85410000000002,7534.456388900697
2025-11-19 12:39:00,50.82465,1.070602,0.8173864088559347,6.1053239999999995,5.642361999999999,33.56480000000002,7534.506388900697
2025-11-19 12:42:00,46.961805,1.070602,0.7995918232388727,6.0763940000000005,5.584492,32.98619999999997,7534.556388900697
2025-11-19 12:45:00,48.49537,1.0416660000000002,0.8052469492047772,6.105328,5.671292,32.98610000000002,7534.606388900697
2025-11-19 12:48:00,50.057874999999996,1.070601,0.817385991270031,6.192128,5.729167,32.696800000000025,7534.6563889006975
2025-11-19 12:51:00,48.23495,1.070601,0.799591411759032,6.105328,5.613427,33.85409999999999,7534.706388900698
2025-11-19 12:54:00,46.195025,1.0127310000000005,0.793016893223636,5.931708,5.526617,33.27540000000002,7534.756388900698
2025-11-19 12:57:00,50.824655,1.1284720000000004,0.8413530028542151,6.047458000000001,5.526616000000001,33.56480000000002,7534.806388900698
2025-11-19 13:00:00,50.057874999999996,1.186343,0.8464814110506805,6.221064,5.613421,32.986099999999965,7534.856388900698
2025-11-19 13:03:00,49.551505,1.0416670000000003,0.8225610504233628,6.163194000000001,5.758096999999999,34.14350000000002,7534.906388900698
2025-11-19 13:06:00,48.49537,1.0995369999999998,0.7931439005290791,6.134264,5.584487000000001,33.27540000000002,7534.956388900699
2025-11-19 13:09:00,50.318290000000005,1.1574080000000002,0.7972037521777043,6.0763940000000005,5.439816,33.275499999999994,7535.006388900699
2025-11-19 13:12:00,53.6603,1.2152780000000005,0.8389879441334244,6.1053239999999995,5.4398159999999995,34.722200000000015,7535.056388900699
2025-11-19 13:15:00,56.770835000000005,1.2152780000000005,0.8579877170276997,6.221064,5.584485999999999,35.300899999999984,7535.106388900699
2025-11-19 13:18:00,56.756365,1.1284720000000004,0.8413592162727568,6.163194,5.642361999999999,35.30090000000001,7535.156388900699
2025-11-19 13:21:00,54.962385,1.157407,0.8532063956030411,6.307874000000001,5.758107000000001,35.590299999999985,7535.2063889006995
2025-11-19 13:24:00,61.15451,1.2152780000000005,0.8949621489015543,6.452544,5.8738459999999995,37.03699999999998,7535.2563889007
2025-11-19 13:27:00,61.12558,1.186343,0.9185505702090362,6.394674,5.902781,37.03699999999998,7535.3063889007
2025-11-19 13:30:00,58.28993,1.0416670000000003,0.8891618147219074,6.568284,6.278936999999999,37.037000000000035,7535.3563889007
2025-11-19 13:33:00,58.029515,1.1574080000000002,0.9063079197444985,6.684024000000001,6.221066,35.87960000000001,7535.4063889007
2025-11-19 13:36:00,58.825230000000005,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,35.300899999999984,7535.4563889007
2025-11-19 13:39:00,59.606480000000005,1.2442130000000002,0.9427609365433466,6.770834,6.221061,35.590299999999985,7535.506388900701
2025-11-19 13:42:00,60.358795,1.0995370000000007,0.931347576445762,6.655094000000001,6.336807,37.32640000000001,7535.556388900701
2025-11-19 13:45:00,59.3316,1.070602,0.885677172995779,6.5393539999999994,6.192132,36.74769999999998,7535.606388900701
2025-11-19 13:48:00,57.277195,1.1574080000000002,0.9234577175844981,6.597224000000001,6.163195999999999,35.87960000000001,7535.656388900701
2025-11-19 13:51:00,60.879630000000006,1.1574080000000002,0.9234577175844981,6.684024000000001,6.249995999999999,36.45830000000004,7535.706388900701
2025-11-19 13:54:00,60.619215,1.070602,0.9021178448652859,6.5393539999999994,6.221062000000001,36.74770000000001,7535.7563889007015
2025-11-19 13:57:00,58.029515,1.070602,0.885677172995778,6.510414000000001,6.163192,36.747600000000034,7535.806388900702
2025-11-19 14:00:00,57.523145,1.0995369999999998,0.8815306990693,6.597224000000001,6.192127000000001,36.16900000000001,7535.856388900702
2025-11-19 14:03:00,59.606485000000006,1.0995369999999998,0.8815306990693,6.597224000000001,6.192127000000001,37.037000000000006,7535.906388900702
2025-11-19 14:06:00,57.291669999999996,1.0127319999999997,0.8760804349454178,6.5393539999999994,6.278932000000001,37.32640000000001,7535.956388900702
2025-11-19 14:09:00,59.056715,1.1574080000000002,0.9234577175844993,6.5393539999999994,6.105326,37.03699999999998,7536.006388900702
2025-11-19 14:12:00,62.167245,1.0995369999999998,0.8470725436020836,6.5393539999999994,6.076387,37.32639999999998,7536.056388900703
2025-11-19 14:15:00,58.3044,1.0416670000000003,0.8728741183707371,6.510414000000001,6.192126999999999,36.74770000000001,7536.106388900703
2025-11-19 14:18:00,58.043980000000005,1.0995369999999998,0.8815306990693,6.5393539999999994,6.134257,36.74769999999998,7536.156388900703
2025-11-19 14:21:00,62.93403,1.1574080000000002,0.906301947516739,6.5393539999999994,6.076385999999999,38.773199999999974,7536.206388900703
2025-11-19 14:24:00,58.304395,1.0995369999999998,0.8983726547327233,6.5393539999999994,6.163197,36.74769999999998,7536.256388900703
2025-11-19 14:27:00,60.865165000000005,1.2152780000000005,0.894962148901553,6.684024000000001,6.105325999999999,36.169099999999986,7536.3063889007035
2025-11-19 14:30:00,61.12558,1.0416660000000002,0.8728736739849532,6.510418,6.192132,37.61579999999998,7536.356388900704
2025-11-19 14:33:00,61.385995,1.157407,0.9063074950310968,6.539348,6.076391,37.905100000000004,7536.406388900704
2025-11-19 14:36:00,63.45486,1.0995369999999998,0.8815306990693,6.5393539999999994,6.134257,38.4838,7536.456388900704
2025-11-19 14:39:00,61.400465,1.1574080000000002,0.8712011454403951,6.510414000000001,5.989585999999999,37.905100000000004,7536.506388900704
2025-11-19 14:42:00,58.05845,1.0127310000000005,0.8599585859176248,6.394678000000001,6.105326999999999,36.16900000000001,7536.556388900704
2025-11-19 14:45:00,61.385994999999994,1.1863420000000007,0.9185441226339096,6.568288000000001,6.076386,36.747600000000006,7536.606388900705
2025-11-19 14:48:00,58.28993,1.0416660000000002,0.8891557752894925,6.626158,6.336802,37.32640000000001,7536.656388900705
2025-11-19 14:51:00,55.96065,1.0416660000000002,0.872873673984952,6.655088000000001,6.336802,36.16890000000001,7536.706388900705
2025-11-19 14:54:00,57.002314999999996,1.0127309999999996,0.8760799810150832,6.655092999999999,6.394672000000001,36.74769999999998,7536.756388900705
2025-11-19 14:57:00,58.029515,1.1284720000000004,0.9109647272227143,6.712958,6.307866000000001,36.45829999999998,7536.806388900705
2025-11-19 15:00:00,55.729164999999995,1.0416670000000003,0.8728741183707371,6.684024000000001,6.365736999999999,36.45840000000001,7536.8563889007055
2025-11-19 15:03:00,58.810765,1.1574080000000002,0.88889089909023,6.655094,6.163195999999999,36.45839999999998,7536.906388900706
2025-11-19 15:06:00,60.87963,1.1574080000000002,0.88889089909023,6.568284,6.076385999999999,37.3263,7536.956388900706
2025-11-19 15:09:00,61.64641,1.070601,0.8689946449942347,6.568288000000001,6.192127000000001,37.61580000000001,7537.006388900706
2025-11-19 15:12:00,57.783564999999996,1.0127310000000005,0.891991132081545,6.568288000000001,6.336807,38.194500000000005,7537.056388900706
2025-11-19 15:15:00,60.12731,1.1574080000000002,0.906301947516739,6.597224000000001,6.134256000000001,36.45839999999998,7537.106388900706
2025-11-19 15:18:00,54.962385,1.0416670000000003,0.8728741183707385,6.568284,6.2499970000000005,36.16899999999998,7537.156388900707
2025-11-19 15:21:00,57.01678,1.0127319999999997,0.8919915914962355,6.597224000000001,6.365742000000001,36.747600000000006,7537.206388900707
2025-11-19 15:24:00,51.837385,1.0127310000000005,0.8599585859176248,6.568288000000001,6.278936999999999,35.59030000000001,7537.256388900707
2025-11-19 15:27:00,58.564814999999996,1.3020839999999998,0.9484585187035496,6.741894,6.10532,36.74769999999998,7537.306388900707
2025-11-19 15:30:00,54.195605,1.0416670000000003,0.8728741183707385,6.5393539999999994,6.221067,36.16899999999998,7537.356388900707
2025-11-19 15:33:00,58.796295,1.1284720000000004,0.8591803820154672,6.510418,6.018516,37.61579999999998,7537.4063889007075
2025-11-19 15:36:00,59.302665000000005,1.070602,0.869000886814051,6.568284,6.192132,36.74759999999998,7537.456388900708
2025-11-19 15:39:00,57.783564999999996,1.3310179999999994,0.9601282133249998,6.886575,6.221067,36.74770000000001,7537.506388900708
2025-11-19 15:42:00,58.55035,1.3020829999999997,0.9111785915211468,6.77083,6.076387,36.45830000000001,7537.556388900708
2025-11-19 15:45:00,55.7147,1.1574079999999993,0.9063079197444982,6.71296,6.250002,36.16890000000001,7537.606388900708
2025-11-19 15:48:00,57.016785,1.2152769999999995,0.9306960682312749,6.828703999999999,6.307867,36.16900000000001,7537.656388900708
2025-11-19 15:51:00,56.51042,1.157407,0.8712007318038868,6.770829000000001,6.250001999999999,35.59030000000001,7537.706388900709
2025-11-19 15:54:00,54.70197,1.157407,0.9234572875157347,6.684029000000001,6.250001999999999,35.30090000000001,7537.756388900709
2025-11-19 15:57:00,54.6875,1.0995370000000007,0.8983726547327229,6.741894000000001,6.365736999999999,36.168900000000036,7537.806388900709
2025-11-19 16:00:00,52.87905,1.1284720000000004,0.8939649078075893,6.770834,6.336802,35.59030000000001,7537.856388900709
2025-11-19 16:03:00,61.140045,1.2442130000000002,0.9427670684178698,6.741894,6.192131,37.615700000000004,7537.906388900709
2025-11-19 16:06:00,58.7963,1.2442130000000002,0.924882837939937,6.712964,6.1342609999999995,37.03710000000001,7537.9563889007095
2025-11-19 16:09:00,62.167245,1.157407,0.9063074950310968,6.6261540000000005,6.163197,37.905100000000004,7538.00638890071
2025-11-19 16:12:00,58.810765,1.0995369999999998,0.8815306990693,6.597224000000001,6.192127000000001,36.74769999999998,7538.05638890071
2025-11-19 16:15:00,60.619215,1.0416659999999993,0.8728736739849526,6.481482999999999,6.163197,37.32639999999998,7538.10638890071
2025-11-19 16:18:00,58.56481,1.0127309999999996,0.859958585917625,6.336803,6.047452000000001,37.615700000000004,7538.15638890071
2025-11-19 16:21:00,58.043980000000005,1.0995369999999998,0.8815306990693,6.423614000000001,6.018517000000001,37.61579999999998,7538.20638890071
2025-11-19 16:24:00,58.7963,1.2731480000000008,0.8997431917670101,6.6261540000000005,5.960646,36.45829999999998,7538.256388900711
2025-11-19 16:27:00,54.93345,1.157407,0.9063015228052085,6.510419000000001,6.047452000000001,36.16900000000001,7538.306388900711
2025-11-19 16:30:00,52.633105,1.1863419999999998,0.9009756151860654,6.539349,6.018517000000001,35.87960000000001,7538.356388900711
2025-11-19 16:33:00,55.2228,1.1284720000000004,0.8939708255653019,6.539349,6.105326999999999,35.87960000000001,7538.406388900711
2025-11-19 16:36:00,54.70197,1.3310180000000003,0.9225397031351094,6.915503999999999,6.192125999999999,35.01159999999999,7538.456388900711
2025-11-19 16:39:00,58.550345,1.2442130000000002,0.9427670684178698,6.741894000000001,6.192131000000001,35.590299999999985,7538.5063889007115
2025-11-19 16:42:00,57.2772,1.070602,0.885677172995779,6.452544,6.105322,36.45829999999998,7538.556388900712
2025-11-19 16:45:00,56.481480000000005,1.070602,0.869000886814051,6.452544,6.076391999999999,35.590299999999985,7538.606388900712
2025-11-19 16:48:00,59.592015,1.2731480000000008,0.9183806389452855,6.655094000000001,6.018515999999999,35.30099999999999,7538.656388900712
2025-11-19 16:51:00,59.056715,1.2152780000000005,0.9307025659370073,6.510414,5.989585999999999,37.32640000000001,7538.706388900712
2025-11-19 16:54:00,59.85243,1.070602,0.8520679926657054,6.423614,6.018522000000001,37.61579999999998,7538.756388900712
2025-11-19 16:57:00,56.49595,1.0995370000000007,0.8815365616902048,6.4525440000000005,6.047457,36.74769999999998,7538.806388900713
2025-11-19 17:00:00,57.262730000000005,1.0995369999999998,0.8815306990693,6.5393539999999994,6.134257,36.45829999999998,7538.856388900713
2025-11-19 17:03:00,58.825230000000005,1.1574080000000002,0.88889089909023,6.510414000000001,6.018516,36.45829999999998,7538.906388900713
2025-11-19 17:06:00,57.262730000000005,1.1574080000000002,0.906301947516739,6.5393539999999994,6.076385999999999,36.45830000000001,7538.956388900713
2025-11-19 17:09:00,54.6875,1.0995370000000007,0.8815306990693003,6.655094000000001,6.2499970000000005,35.300899999999984,7539.006388900713
2025-11-19 17:12:00,58.55035,1.1574080000000002,0.9063079197444985,6.684024000000001,6.221066,36.45829999999998,7539.0563889007135
2025-11-19 17:15:00,58.810765,1.070602,0.834873391839736,6.510414000000001,6.076391999999999,36.74759999999998,7539.106388900714
2025-11-19 17:18:00,58.810765,1.0127310000000005,0.8599585859176256,6.3368079999999996,6.047457,36.45829999999998,7539.156388900714
2025-11-19 17:21:00,57.537615,1.0127309999999996,0.8270085969377492,6.307872999999999,5.9606520000000005,36.74770000000001,7539.206388900714
2025-11-19 17:24:00,57.783564999999996,1.157407,0.8712007318038879,6.365738,5.844911000000001,35.59030000000001,7539.256388900714
2025-11-19 17:27:00,55.7147,1.157407,0.8712007318038879,6.4525440000000005,5.931717000000001,36.16900000000001,7539.306388900714
2025-11-19 17:30:00,51.605905,1.1284720000000004,0.8767132044869996,6.365739,5.902777,34.722200000000015,7539.356388900715
2025-11-19 17:33:00,48.23495,1.0995369999999998,0.864440287016562,6.394679,5.960652,33.85410000000002,7539.406388900715
2025-11-19 17:36:00,44.64699,1.157407,0.8712007318038879,6.481479,5.9606520000000005,33.275499999999994,7539.456388900715
2025-11-19 17:39:00,45.42824,1.2442130000000002,0.8882310210024295,6.365739,5.729165999999999,32.407399999999996,7539.506388900715
2025-11-19 17:42:00,43.851275,1.2152769999999995,0.8579873207716333,6.481483999999999,5.844907000000001,32.11800000000002,7539.556388900715
2025-11-19 17:45:00,46.180555,1.157407,0.8348914749189311,6.336809000000001,5.758102,33.275499999999994,7539.6063889007155
2025-11-19 17:48:00,43.34491,1.0995369999999998,0.8114502528639265,6.134264,5.613427,32.4075,7539.656388900716
2025-11-19 17:51:00,47.46817,1.1284720000000004,0.7858910674058903,5.989578,5.381945999999999,32.40739999999997,7539.706388900716
2025-11-19 17:54:00,45.659724999999995,1.070601,0.7814716910134049,5.815968,5.295137,33.85420000000002,7539.756388900716
2025-11-19 17:57:00,43.619795,1.0127310000000005,0.793016893223636,5.815968,5.410876999999999,32.696799999999996,7539.806388900716
2025-11-19 18:00:00,44.907405,1.0995369999999998,0.8294204096312456,5.960644,5.4687470000000005,31.82869999999997,7539.856388900716
2025-11-19 18:03:00,39.496525000000005,0.9837959999999999,0.8143130794593858,5.960648000000001,5.642362,31.82869999999997,7539.906388900717
2025-11-19 18:06:00,36.63194,1.0127310000000005,0.8101488897062417,5.844908,5.4687470000000005,31.539299999999997,7539.956388900717
2025-11-19 18:09:00,37.16724,1.0416660000000002,0.7514023108925606,5.902778,5.381942,30.381899999999973,7540.006388900717
2025-11-19 18:18:00,35.373265,1.649305,0.8356617339596675,6.134258000000001,4.832173000000001,29.513900000000007,7540.006388900717
2025-11-19 18:21:00,37.93403,1.765046,0.8160716892361667,6.134258000000001,4.658562,30.092600000000004,7540.006388900717
2025-11-19 18:24:00,34.07118,1.8807860000000005,0.8502145864268471,5.960648000000001,4.369211999999999,28.935199999999952,7540.006388900717
2025-11-20 07:57:00,33.043985,2.3148150000000003,0.9740434273763299,5.150462,3.1249990000000007,29.51389999999998,7540.006388900717
2025-11-20 08:00:00,40.263310000000004,2.430555,1.0061059698926993,5.873839,3.7326440000000005,30.960700000000003,7540.056388900717
2025-11-20 08:03:00,44.140625,2.343749,1.0754746643719792,6.423614,4.456015000000001,30.671300000000002,7540.106388900717
2025-11-20 08:06:00,44.140625,2.228009,1.0117738149226982,6.655093999999999,4.774304999999999,31.539299999999997,7540.1563889007175
2025-11-20 08:09:00,43.59086,2.054398,0.9310025414020965,6.741899,5.005790999999999,31.828699999999998,7540.206388900718
2025-11-20 08:12:00,40.002895,2.1122690000000004,1.0061476430477627,6.799764000000001,5.063655000000001,31.5394,7540.256388900718
2025-11-20 08:15:00,36.14005,2.141204,0.9861693683181928,6.857634,5.06366,31.828699999999998,7540.306388900718
2025-11-20 08:18:00,36.906825,2.054399,0.9310028346415206,6.510414000000001,4.774305,32.1181,7540.356388900718
2025-11-20 08:21:00,36.385995,2.141204,0.956328921279288,6.597224,4.774310000000001,30.9606,7540.406388900718
2025-11-20 08:24:00,38.469325,2.34375,1.014484115211146,6.741899,4.716438999999999,30.9606,7540.456388900719
2025-11-20 08:27:00,38.440395,2.141204,1.0149140982707803,6.6261540000000005,4.861110000000001,31.25,7540.506388900719
2025-11-20 08:30:00,41.565394999999995,2.170139,0.964715265796315,6.684024000000001,4.832175,31.82869999999997,7540.556388900719
2025-11-20 08:33:00,41.825810000000004,2.141203,1.014913795812066,6.684028,4.918985,32.407400000000024,7540.606388900719
2025-11-20 08:36:00,42.33218,2.1701380000000006,1.0516035744542551,6.857638,5.09259,31.828699999999998,7540.656388900719
2025-11-20 08:39:00,43.373845,2.0833330000000005,1.0248104760708225,7.002318000000001,5.324075,31.539300000000026,7540.7063889007195
2025-11-20 08:42:00,45.42824,2.141203,1.0427030998639086,7.089122999999999,5.35301,31.828699999999998,7540.75638890072
2025-11-20 08:45:00,47.48264,2.054398,1.0158171231287756,7.118053,5.468744999999999,32.40739999999997,7540.80638890072
2025-11-20 08:48:00,49.016205,2.1122690000000004,1.033772573505672,7.146993999999999,5.439815,33.85409999999999,7540.85638890072
2025-11-20 08:51:00,44.907405,2.170139,0.9947252143069074,7.175929,5.35301,32.98610000000002,7540.90638890072
2025-11-20 08:54:00,45.428245000000004,2.141204,1.042703407987548,7.118059000000001,5.381945,33.56479999999999,7540.95638890072
2025-11-20 08:57:00,41.319445,2.141203,1.0149040316394815,7.204864,5.439811000000001,33.275499999999994,7541.006388900721
2025-11-20 09:00:00,38.99016,2.141204,1.0149043340961943,7.204864,5.4398100000000005,34.14350000000002,7541.056388900721
2025-11-20 09:03:00,43.619794999999996,2.2858790000000004,1.0583055661424552,7.204864,5.295135,33.275499999999994,7541.106388900721
2025-11-20 09:06:00,44.415504999999996,2.1122690000000004,1.033772573505672,7.204864,5.497685000000001,32.9862,7541.156388900721
2025-11-20 09:09:00,41.825810000000004,2.141204,1.0149043340961943,7.204864,5.4398100000000005,32.696799999999996,7541.206388900721
2025-11-20 09:12:00,42.33218,2.170139,1.0516038815386142,7.118054000000001,5.3530050000000005,33.275499999999994,7541.2563889007215
2025-11-20 09:15:00,39.771415000000005,2.054399,1.0422815215494412,7.089124,5.468745,33.275499999999965,7541.306388900722
2025-11-20 09:18:00,45.703125,2.2569440000000007,1.0781287701109055,7.2337940000000005,5.381939999999999,32.69679999999997,7541.356388900722
2025-11-20 09:21:00,46.20949,2.2569440000000007,1.0781384428258396,7.349534000000001,5.4976899999999995,32.696799999999996,7541.406388900722
2025-11-20 09:24:00,46.71586,2.1122690000000004,1.033772573505672,7.378474,5.671295000000001,32.696799999999996,7541.456388900722
2025-11-20 09:27:00,45.94907,2.170139,1.0516038815386142,7.262729,5.49768,32.98609999999999,7541.506388900722
2025-11-20 09:30:00,48.26389,2.2858790000000004,1.0583156159408385,7.4074089999999995,5.4976899999999995,33.564899999999966,7541.556388900723
2025-11-20 09:33:00,47.75752,2.1122690000000004,1.006147643047761,7.378474000000001,5.642364999999999,33.56480000000002,7541.606388900723
2025-11-20 09:36:00,49.059605,2.083334,0.9689413361469241,7.262734,5.52662,33.275499999999994,7541.656388900723
2025-11-20 09:39:00,46.74479,2.0254630000000002,1.006791572304446,7.146988,5.526615,33.275499999999994,7541.706388900723
2025-11-20 09:42:00,44.64699,1.9965270000000004,0.9707750803053987,7.204858,5.584491,32.9862,7541.756388900723
2025-11-20 09:45:00,44.111689999999996,2.1122690000000004,0.9775648110525098,7.262734,5.497685,31.828700000000026,7541.8063889007235
2025-11-20 09:48:00,40.76967500000001,2.1701390000000007,0.9947252143069076,7.291664,5.468744999999999,32.11809999999997,7541.856388900724
2025-11-20 09:51:00,44.892939999999996,2.228009,1.0693256356426615,7.349534000000001,5.526625,32.98609999999999,7541.906388900724
2025-11-20 09:54:00,45.16782499999999,2.141204,1.0149140982707785,7.436344000000001,5.6713,32.117999999999995,7541.956388900724
2025-11-20 09:57:00,44.386575,2.054399,1.0422905361229018,7.262734,5.642365,32.407399999999996,7542.006388900724
2025-11-20 10:00:00,46.715855000000005,2.0833330000000005,1.024810476070824,7.291668,5.613425,33.85410000000002,7542.056388900724
2025-11-20 10:03:00,44.64699,2.054399,1.0422905361229018,7.175924,5.555555,33.85420000000002,7542.106388900725
2025-11-20 10:06:00,38.99016,1.967593,1.0146297879309396,7.175924,5.642361,33.27540000000002,7542.156388900725
2025-11-20 10:09:00,43.373845,2.228009,1.0117738149226982,7.233798,5.353009,33.27540000000002,7542.206388900725
2025-11-20 10:12:00,43.373845,2.054398,1.0158171231287756,7.146988,5.49768,32.986099999999965,7542.256388900725
2025-11-20 10:15:00,45.16782499999999,2.1122690000000004,1.0605639093089188,7.3206039999999994,5.642364999999999,32.1181,7542.306388900725
2025-11-20 10:18:00,45.688655,2.054399,1.0422905361229018,7.407404,5.7870349999999995,32.69670000000002,7542.3563889007255
2025-11-20 10:21:00,48.24942,2.170139,0.9947353901309491,7.407404,5.5844949999999995,33.27540000000002,7542.406388900726
2025-11-20 10:24:00,46.961805,2.0254630000000002,1.0067915723044474,7.291668,5.671295000000001,33.85420000000002,7542.456388900726
2025-11-20 10:27:00,46.961805,2.0254630000000002,1.0331041345096867,7.291668,5.700234999999999,32.69670000000002,7542.506388900726
2025-11-20 10:30:00,48.770250000000004,2.1122679999999994,1.0061473395618798,7.320603,5.5844949999999995,33.56479999999999,7542.556388900726
2025-11-20 10:33:00,47.757525,2.0833329999999997,1.0248104760708239,7.233797999999999,5.555555000000001,33.56479999999999,7542.606388900726
2025-11-20 10:36:00,45.674189999999996,2.0254629999999993,1.0331041345096863,7.1180579999999996,5.526625,33.564899999999966,7542.656388900727
2025-11-20 10:39:00,46.455439999999996,1.880788,0.9866519273816741,7.089123,5.642365,34.722200000000015,7542.706388900727
2025-11-20 10:42:00,47.728584999999995,1.9386579999999993,1.0053400995132329,7.146988,5.642360000000001,33.56479999999999,7542.756388900727
2025-11-20 10:45:00,47.22222,1.9965279999999996,1.0238842242679504,7.2916680000000005,5.729170000000001,33.27539999999999,7542.806388900727
2025-11-20 10:48:00,44.12616,1.9097229999999996,0.996014406289912,7.233798,5.7581050000000005,32.117999999999995,7542.856388900727
2025-11-20 10:51:00,48.770250000000004,1.8807869999999998,0.9866516031673996,7.349537000000001,5.902780000000001,34.14349999999999,7542.9063889007275
2025-11-20 10:54:00,43.865745000000004,1.8807869999999998,1.035579686521394,7.262727000000001,5.87384,33.27540000000002,7542.956388900728
2025-11-20 10:57:00,45.94907,2.0254630000000002,1.0331041345096867,7.233792000000001,5.642359000000001,32.11800000000002,7543.006388900728
2025-11-20 11:00:00,45.182289999999995,1.7939819999999997,0.9583351846621104,7.089122000000001,5.729170000000001,33.275499999999994,7543.056388900728
2025-11-20 11:03:00,50.30382,1.9097220000000004,0.9960140833607907,7.089122000000001,5.61343,33.56479999999999,7543.106388900728
2025-11-20 11:06:00,49.551505000000006,1.765047,0.9488171344621725,6.944442,5.613424999999999,33.85420000000002,7543.156388900728
2025-11-20 11:09:00,50.318290000000005,1.7939820000000006,0.9583351846621108,6.973377000000001,5.613425,33.564899999999994,7543.206388900729
2025-11-20 11:12:00,52.893519999999995,1.7939820000000006,1.0063110044418133,7.002317,5.700235,35.01159999999999,7543.256388900729
2025-11-20 11:15:00,48.509834999999995,1.6203709999999996,0.9238827956074463,6.915512,5.758101000000001,34.722200000000015,7543.306388900729
2025-11-20 11:18:00,44.401039999999995,1.7071769999999997,0.9766599199531449,7.060181999999999,5.844905000000001,33.56479999999999,7543.356388900729
2025-11-20 11:21:00,45.94907,1.7939809999999996,0.9826378031978713,7.2048559999999995,5.873845,32.98619999999997,7543.406388900729
2025-11-20 11:24:00,46.455439999999996,1.8229169999999995,0.9922786217368773,7.175922,5.815975000000001,33.275499999999965,7543.4563889007295
2025-11-20 11:27:00,48.017939999999996,1.7071769999999997,0.9766599199531436,7.175922,5.9606449999999995,33.275499999999994,7543.50638890073
2025-11-20 11:30:00,42.057289999999995,1.649305,0.9789974928310323,6.944445999999999,5.815970999999999,32.696800000000025,7543.55638890073
2025-11-20 11:33:00,43.359375,1.7071759999999996,0.9296562078522068,6.828701000000001,5.555555000000001,32.40750000000003,7543.60638890073
2025-11-20 11:36:00,45.167825,1.5914359999999999,0.9139308711511378,6.6550910000000005,5.526615,33.27550000000002,7543.65638890073
2025-11-20 11:39:00,44.386575,1.6782409999999999,0.9666861155124177,6.8287059999999995,5.642365000000001,33.275499999999965,7543.70638890073
2025-11-20 11:42:00,47.989,1.5625010000000001,0.9263127906047449,6.8287059999999995,5.7581050000000005,34.14350000000002,7543.756388900731
2025-11-20 11:45:00,44.921875,1.5914359999999999,0.9139308711511391,6.799771,5.671295000000001,33.85410000000002,7543.806388900731
2025-11-20 11:48:00,37.93403,1.4467590000000001,0.9270437350981475,6.799771,5.902782,32.117999999999995,7543.856388900731
2025-11-20 11:51:00,39.49653,1.6782409999999999,0.943644247579845,6.944446,5.729165000000001,30.671300000000002,7543.906388900731
2025-11-20 11:54:00,40.002895,1.475695,0.895492666456468,6.886576000000001,5.902781,30.9606,7543.956388900731
2025-11-20 11:57:00,43.37384,1.5625,0.9481719446460157,6.65509,5.61343,31.539299999999997,7544.0063889007315
2025-11-20 12:00:00,46.715855000000005,1.070601,0.7814716910134036,5.9606460000000006,5.439814999999999,32.1181,7544.056388900732
2025-11-20 12:03:00,40.784144999999995,1.3310180000000003,0.8429694573016712,6.394679999999999,5.5555520000000005,32.98609999999999,7544.106388900732
2025-11-20 12:06:00,41.825810000000004,1.8229170000000003,0.9678130121647652,6.770832,5.381945,31.828699999999998,7544.156388900732
2025-11-20 12:09:00,39.77141,1.967593,0.9886412317732478,6.973378,5.410875,32.11809999999997,7544.206388900732
2025-11-20 12:12:00,38.99016,1.851852,0.977242900063871,6.857643,5.439811000000001,32.407400000000024,7544.256388900732
2025-11-20 12:15:00,39.75694,1.9386579999999993,0.9528969286443447,6.857638,5.295140000000001,30.9606,7544.306388900733
2025-11-20 12:18:00,39.49653,1.9965279999999996,0.9428906018210453,6.857638000000001,5.208330000000001,31.25,7544.356388900733
2025-11-20 12:21:00,37.93403,1.9965279999999996,0.9977331681372973,6.770833,5.1793949999999995,30.960699999999974,7544.406388900733
2025-11-20 12:24:00,36.646415000000005,2.0254629999999993,0.9796655202717005,6.684023,5.034720000000001,31.25000000000003,7544.456388900733
2025-11-20 12:27:00,38.71528,2.141203,1.0427030998639086,6.828702999999999,5.09259,31.249900000000025,7544.506388900733
2025-11-20 12:30:00,38.97569,1.9965279999999996,0.9707659176878736,7.0312529999999995,5.410875000000001,31.82869999999997,7544.5563889007335
2025-11-20 12:33:00,40.784145,2.0254630000000002,1.006791572304446,6.915508,5.295134999999999,32.11809999999997,7544.606388900734
2025-11-20 12:36:00,40.27778,1.967593,0.9886412317732493,6.741897999999999,5.179395,32.11809999999997,7544.656388900734
2025-11-20 12:39:00,38.469325,1.9386579999999993,0.9253674647002961,6.684028,5.09259,31.828700000000026,7544.706388900734
2025-11-20 12:42:00,36.40046,1.9097229999999996,0.9703629218117861,6.597218,5.092594999999999,32.407400000000024,7544.756388900734
2025-11-20 12:45:00,40.52373,2.0254630000000002,1.006791572304446,6.684033,5.06366,31.828700000000026,7544.806388900734
2025-11-20 12:48:00,41.04456,1.9386580000000002,0.9795150597650727,6.712962999999999,5.179395,32.407400000000024,7544.856388900735
2025-11-20 12:51:00,39.496525000000005,1.9386580000000002,0.979515059765071,6.655093,5.121524999999999,31.828699999999998,7544.906388900735
2025-11-20 12:54:00,38.990165000000005,1.9097229999999996,0.9439072159634965,6.6261529999999995,5.09259,32.407400000000024,7544.956388900735
2025-11-20 12:57:00,38.71528,1.9386579999999993,0.9253771464456537,6.655087999999999,5.06366,31.24999999999997,7545.006388900735
2025-11-20 13:00:00,37.16724,1.967593,0.9054141244352233,6.597218000000001,4.947915,30.671300000000002,7545.056388900735
2025-11-20 13:03:00,37.167249999999996,2.0254630000000002,0.9796655202717008,6.626157999999999,4.976855,31.249900000000025,7545.1063889007355
2025-11-20 13:06:00,37.456595,2.0254629999999993,0.9516046829108983,6.770833,5.09259,30.960699999999974,7545.156388900736
2025-11-20 13:09:00,36.90683,1.9965279999999996,0.9707753881081932,6.684023,5.063655000000001,30.671300000000002,7545.206388900736
2025-11-20 13:12:00,40.52373,2.1122679999999994,1.0061473395618816,6.684023,4.947915000000001,30.67130000000003,7545.256388900736
2025-11-20 13:15:00,44.140625,2.170139,1.0236412935123878,6.770838,4.976849,30.9606,7545.306388900736
2025-11-20 13:18:00,49.059605000000005,2.0833329999999997,1.0248104760708223,6.915508,5.237265,34.43289999999999,7545.356388900736
2025-11-20 13:21:00,49.797455,1.9386580000000002,0.9795150597650727,6.973382999999999,5.439815,33.85420000000002,7545.406388900737
2025-11-20 13:24:00,46.961805,1.9097229999999996,1.0209614464771695,7.146988,5.700234999999999,33.564899999999994,7545.456388900737
2025-11-20 13:27:00,48.524305,2.0254630000000002,1.0331041345096867,7.291663000000001,5.70023,33.85409999999999,7545.506388900737
2025-11-20 13:30:00,48.524305,1.851852,1.0018786848244943,7.089117000000001,5.700234999999999,32.69669999999999,7545.556388900737
2025-11-20 13:33:00,50.318290000000005,1.8229170000000003,0.9678130121647652,7.146992,5.758105,34.43290000000002,7545.606388900737
2025-11-20 13:36:00,48.538775,1.8229170000000003,0.9922702797796396,7.146992000000001,5.7870349999999995,33.56479999999999,7545.6563889007375
2025-11-20 13:39:00,46.455439999999996,1.851852,1.0018702880531107,7.233797,5.844905000000001,33.275499999999994,7545.706388900738
2025-11-20 13:42:00,47.989000000000004,1.8807870000000007,1.0355796865213942,7.233792000000001,5.844905,34.14349999999999,7545.756388900738
2025-11-20 13:45:00,45.688655,1.7939819999999997,1.0063110044418115,7.175922000000001,5.87384,33.56480000000002,7545.806388900738
2025-11-20 13:48:00,47.46817,1.9675919999999998,1.014629467490649,7.320597,5.787035,34.14350000000002,7545.856388900738
2025-11-20 13:51:00,48.495365,1.8807870000000007,0.9866516031673999,7.204862,5.758105,33.27540000000002,7545.906388900738
2025-11-20 13:54:00,48.49537,1.765047,0.9729480622317683,7.146992,5.844905000000001,33.56480000000002,7545.956388900739
2025-11-20 13:57:00,45.442705,1.8807870000000007,1.011430776585501,7.146992000000001,5.729164999999999,33.275499999999994,7546.006388900739
2025-11-20 14:00:00,50.564235,1.9965270000000004,0.9707750803053987,7.2916620000000005,5.671295000000001,34.432799999999986,7546.056388900739
2025-11-20 14:03:00,48.23495,1.7361110000000002,1.0093960071379213,7.175922000000001,5.960651,33.56479999999999,7546.106388900739
2025-11-20 14:06:00,46.455439999999996,1.8229170000000003,1.0161084212836715,7.233792000000001,5.902775,32.986099999999965,7546.156388900739
2025-11-20 14:09:00,44.15509,1.8807869999999998,1.035579686521394,7.320597,5.93171,33.275499999999994,7546.2063889007395
2025-11-20 14:12:00,46.70139,1.938657,1.0053397778417732,7.378472,5.873845,32.98619999999997,7546.25638890074
2025-11-20 14:15:00,46.20949,1.9965270000000004,1.0492944066117151,7.349537000000001,5.815969999999999,33.56479999999999,7546.30638890074
2025-11-20 14:18:00,50.318290000000005,1.7939819999999997,1.0063110044418115,7.262732000000001,5.96065,33.56480000000002,7546.35638890074
2025-11-20 14:21:00,50.564235,1.8807869999999998,1.0114392278025937,7.378467,5.96065,33.56479999999999,7546.40638890074
2025-11-20 14:24:00,49.537035,1.880788,1.0114311063252577,7.3784730000000005,5.9606449999999995,33.56480000000002,7546.45638890074
2025-11-20 14:27:00,50.05787,1.9965270000000004,1.023883905033285,7.349537000000001,5.78704,34.43289999999999,7546.506388900741
2025-11-20 14:30:00,51.85185,2.0833329999999997,1.051443154814292,7.320598,5.671295000000001,34.72219999999999,7546.556388900741
2025-11-20 14:33:00,49.81192,1.9097220000000004,1.0209611180567735,7.320597,5.873845,33.56480000000002,7546.606388900741
2025-11-20 14:36:00,51.359955,1.9675919999999998,1.064491057960593,7.349537000000001,5.873845,33.85419999999999,7546.656388900741
2025-11-20 14:39:00,45.92014,1.851852,1.0018786848244958,7.4074029999999995,6.018521,33.56479999999999,7546.706388900741
2025-11-20 14:42:00,47.236689999999996,1.851852,1.0018702880531107,7.4652769999999995,6.076385,34.14349999999999,7546.7563889007415
2025-11-20 14:45:00,49.551505,1.8229170000000003,1.039367874165596,7.378472,6.076385,33.275499999999994,7546.806388900742
2025-11-20 14:48:00,44.90741,1.851852,1.0018786848244958,7.349532,5.96065,33.275499999999994,7546.856388900742
2025-11-20 14:51:00,49.305555,1.9675919999999998,1.014629467490649,7.349537000000001,5.815975000000001,33.275499999999994,7546.906388900742
2025-11-20 14:54:00,50.07234,1.9965279999999996,1.0492947312324532,7.3784730000000005,5.844905,33.85410000000002,7546.956388900742
2025-11-20 14:57:00,52.618635,1.9097220000000004,1.0209526127537103,7.3784719999999995,5.93171,35.011499999999984,7547.006388900742
2025-11-20 15:00:00,52.112264999999994,1.9965270000000004,1.0492944066117167,7.494217,5.96065,33.56479999999999,7547.056388900743
2025-11-20 15:03:00,53.153935000000004,1.9386580000000002,1.0304369587832514,7.523153,6.047455,34.72219999999999,7547.106388900743
2025-11-20 15:06:00,51.6059,1.9386580000000002,1.03043695878325,7.5520830000000005,6.076384999999999,34.14350000000002,7547.156388900743
2025-11-20 15:09:00,52.112269999999995,1.967593,1.0398839636526098,7.581018,6.076384999999999,34.72230000000002,7547.206388900743
2025-11-20 15:12:00,53.674769999999995,1.9097229999999996,1.0209529411722449,7.494212999999999,6.04745,35.01159999999999,7547.256388900743
2025-11-20 15:15:00,55.208335000000005,1.9386579999999993,1.0304369587832511,7.5520879999999995,6.076390000000001,34.14350000000002,7547.3063889007435
2025-11-20 15:18:00,57.016785,2.0254629999999993,1.0331041345096863,7.523147999999999,5.931715,34.72219999999999,7547.356388900744
2025-11-20 15:21:00,53.67477,1.9386580000000002,1.0304369587832514,7.494212999999999,6.018515,34.14349999999999,7547.406388900744
2025-11-20 15:24:00,67.85301000000001,1.0995370000000007,0.811450252863928,6.278935,5.758098,38.19449999999999,7547.456388900744
2025-11-20 15:27:00,66.04455999999999,0.6365740000000004,0.8101508079631938,5.931711000000001,6.307867,40.50919999999999,7547.506388900744
2025-11-20 15:30:00,55.975115,1.6203700000000003,1.0325275097261255,7.262732000000001,6.250002,37.32640000000001,7547.556388900744
2025-11-20 15:33:00,51.31655,2.0254630000000002,1.0586700093935038,7.667828,6.105325000000001,35.30099999999999,7547.606388900745
2025-11-20 15:36:00,48.23495,2.228009,1.09673302871291,7.725694,5.931715,34.43289999999999,7547.656388900745
2025-11-20 15:39:00,48.495369999999994,2.1122690000000004,1.1119430479072265,7.667824,6.047454999999999,34.722200000000015,7547.706388900745
2025-11-20 15:42:00,46.440974999999995,2.054399,1.0422905361229018,7.6678239999999995,6.047454999999999,34.14350000000002,7547.756388900745
2025-11-20 15:45:00,46.94734,2.083334,1.0514434705765219,7.523144,5.87384,33.85409999999999,7547.806388900745
2025-11-20 15:48:00,48.495365,2.1701390000000007,1.078709804584444,7.638884,5.902774999999999,32.98610000000002,7547.8563889007455
2025-11-20 15:51:00,48.755785,2.1701390000000007,1.078709804584444,7.638884,5.902774999999999,33.56479999999999,7547.906388900746
2025-11-20 15:54:00,48.49537,2.170139,1.0787098045844439,7.609954,5.873845,34.43289999999999,7547.956388900746
2025-11-20 15:57:00,47.989000000000004,2.1122679999999994,1.0605635946587133,7.465273,5.787035,34.14349999999999,7548.006388900746
2025-11-20 16:00:00,50.564235,1.967593,1.0146297879309396,7.378468000000001,5.844905000000001,34.722200000000015,7548.056388900746
2025-11-20 16:03:00,48.755785,2.054398,1.042290219226451,7.407403,5.787035,33.85409999999999,7548.106388900746
2025-11-20 16:06:00,50.564235,2.170139,1.0516038815386142,7.552084000000001,5.787035,34.72219999999999,7548.156388900747
2025-11-20 16:09:00,46.947335,2.1122690000000004,1.0865991948751301,7.581014,5.931715,33.85409999999999,7548.206388900747
2025-11-20 16:12:00,47.207750000000004,2.141203,1.0696429944088917,7.667828,5.960645,33.27550000000002,7548.256388900747
2025-11-20 16:15:00,48.495365,2.1701380000000006,1.0787002631434524,7.667828,5.93171,34.14350000000002,7548.306388900747
2025-11-20 16:18:00,47.743055,2.0254629999999993,1.0586700093935035,7.6388929999999995,6.076390000000001,33.85420000000002,7548.356388900747
2025-11-20 16:21:00,46.701385,2.0254629999999993,1.083578281873652,7.609952999999999,6.076390000000001,33.85420000000002,7548.4063889007475
2025-11-20 16:24:00,47.989,2.141203,1.0696521702270247,7.609952999999999,5.902779999999999,34.14360000000002,7548.456388900748
2025-11-20 16:27:00,50.83912,2.0833330000000005,1.0514431548142924,7.552078,5.902774999999999,34.43290000000002,7548.506388900748
2025-11-20 16:30:00,52.922455,2.141203,1.0696521702270247,7.609952999999999,5.902779999999999,35.300899999999984,7548.556388900748
2025-11-20 16:33:00,48.49537,2.0254630000000002,1.0586700093935038,7.6678239999999995,6.105321,34.432800000000015,7548.606388900748
2025-11-20 16:36:00,46.70139,2.1990740000000004,1.0877364623501165,7.7546289999999996,5.989584999999999,33.56480000000002,7548.656388900748
2025-11-20 16:39:00,45.12442,2.1122690000000004,1.0061476430477627,7.523144,5.787035,33.56479999999999,7548.706388900749
2025-11-20 16:42:00,49.305555,2.0833330000000005,1.0514431548142924,7.581018,5.931715,33.56479999999999,7548.756388900749
2025-11-20 16:45:00,50.810185,2.0833330000000005,1.0248198178359682,7.552078,5.873845,33.85409999999999,7548.806388900749
2025-11-20 16:48:00,47.207750000000004,2.0254630000000002,1.0331041345096867,7.436338000000001,5.844905000000001,33.27540000000002,7548.856388900749
2025-11-20 16:51:00,49.305555,2.0833330000000005,0.997350872886186,7.494208,5.787035,33.275499999999994,7548.906388900749
2025-11-20 16:54:00,48.017939999999996,2.0254630000000002,1.0331041345096867,7.523148000000001,5.9317150000000005,34.43290000000002,7548.9563889007495
2025-11-20 16:57:00,46.961805,2.1122690000000004,1.0605639093089188,7.581014,5.902774999999999,35.011499999999984,7549.00638890075
2025-11-20 17:00:00,45.413775,2.0833330000000005,1.0514431548142924,7.523148000000001,5.873845,33.56479999999999,7549.05638890075
2025-11-20 17:03:00,48.26389,2.0833330000000005,1.0248198178359682,7.552078,5.873845,33.275499999999994,7549.10638890075
2025-11-20 17:06:00,46.44097,2.0254629999999993,1.0331041345096863,7.523142999999999,5.93171,33.564899999999994,7549.15638890075
2025-11-20 17:09:00,47.743055,2.1701379999999997,1.0787094920946225,7.523142999999999,5.7870349999999995,34.14349999999999,7549.20638890075
2025-11-20 17:12:00,46.195025,2.054398,1.042290219226451,7.523142999999999,5.902774999999999,32.98609999999999,7549.256388900751
2025-11-20 17:15:00,46.70139,2.054398,1.042290219226451,7.523142999999999,5.902774999999999,33.56480000000002,7549.306388900751
2025-11-20 17:18:00,44.90741,1.9965270000000004,1.049303072096409,7.552078,6.018521,33.564899999999994,7549.356388900751
2025-11-20 17:21:00,46.44097,2.170139,1.0787098045844439,7.465274000000001,5.729165000000001,32.696800000000025,7549.406388900751
2025-11-20 17:24:00,45.934605,2.0254630000000002,1.0331041345096867,7.523148000000001,5.9317150000000005,33.275499999999994,7549.456388900751
2025-11-20 17:27:00,43.880210000000005,2.054398,1.042290219226451,7.407408,5.78704,32.407399999999996,7549.5063889007515
2025-11-20 17:30:00,43.880210000000005,2.141203,1.014913795812066,7.494208,5.729165000000001,32.407400000000024,7549.556388900752
2025-11-20 17:33:00,38.686345,1.9965270000000004,1.0492944066117151,7.349538000000001,5.815970999999999,31.5394,7549.606388900752
2025-11-20 17:36:00,35.098375000000004,2.0254630000000002,1.0331041345096867,7.291664000000001,5.7002310000000005,31.5394,7549.656388900752
2025-11-20 17:39:00,36.385995,2.228009,1.0410390326871426,7.349534000000001,5.497685,31.828699999999998,7549.706388900752
2025-11-20 17:42:00,35.60474,2.1122690000000004,1.0061379369462404,7.089124,5.3530050000000005,31.5394,7549.756388900752
2025-11-20 17:45:00,36.64641,2.228009,1.0117738149226982,7.089124,5.208335,31.828699999999998,7549.806388900753
2025-11-20 17:48:00,37.18171,2.083334,0.9689413361469241,7.118054000000001,5.381940000000001,30.960700000000003,7549.856388900753
2025-11-20 17:51:00,34.59201,2.0833330000000005,0.9689410376094912,7.175924000000001,5.439811000000001,31.25,7549.906388900753
2025-11-20 17:54:00,34.07118,2.1701390000000007,1.0516038815386162,7.204864,5.439815,31.539299999999997,7549.956388900753
2025-11-20 17:57:00,35.879625000000004,2.083334,1.0248107863340459,7.146993999999999,5.468750000000001,31.25,7550.006388900753
2025-11-20 18:00:00,34.866895,1.9965279999999996,0.9428906018210453,6.915512999999999,5.266204999999999,31.828699999999998,7550.0563889007535
2025-11-20 18:03:00,31.49595,1.967593,0.9618527509656394,6.799767999999999,5.208335,29.513900000000007,7550.106388900754
2025-11-20 18:06:00,30.975115000000002,2.0833329999999997,1.0248104760708223,6.770838,5.092595,30.3819,7550.156388900754
2025-11-20 18:09:00,32.79803,2.054398,0.9602879576698082,6.886573,5.179395,30.3819,7550.206388900754
2025-11-20 18:15:00,38.469325,3.29861,1.1966290739271241,6.799768,3.761578,31.25,7550.206388900754
2025-11-20 18:21:00,40.769675,2.4016200000000003,0.9638100174046623,6.944444,4.803243999999999,32.407399999999996,7550.206388900754
2025-11-20 18:42:00,42.288775,2.8067130000000002,1.0710094596031043,6.510414,3.9641209999999996,32.407399999999996,7550.206388900754
2025-11-20 19:03:00,37.152775,2.517361,0.9578506950413264,6.134264,3.848382999999999,31.25000000000003,7550.206388900754
2025-11-20 19:12:00,35.836225,3.0381940000000007,1.0471099932290397,5.873844000000001,3.0381899999999993,29.224499999999978,7550.206388900754
2025-11-20 19:21:00,32.248265,3.1828699999999994,1.126037282598687,5.642364000000001,2.6909740000000006,30.092600000000004,7550.206388900754
2025-11-21 07:51:00,31.22106,1.186343,0.6829538034080036,4.571759999999999,3.732639,30.3819,7550.206388900754
2025-11-21 07:57:00,35.358795,1.9386580000000002,0.867093322577459,4.890047000000001,3.2407389999999996,30.092600000000033,7550.206388900754
2025-11-21 08:00:00,44.386575,2.0254630000000002,0.8921840083166995,5.497687000000001,3.7615739999999995,31.82869999999997,7550.256388900754
2025-11-21 08:03:00,46.469905,1.8807870000000007,0.9348825689520903,6.192127000000001,4.687499999999999,32.117999999999995,7550.306388900754
2025-11-21 08:06:00,46.455439999999996,1.7939820000000006,0.9333525947194637,6.365737000000001,4.976855,31.8288,7550.356388900755
2025-11-21 08:09:00,45.949075,1.7361120000000003,0.914608043938851,6.221067,4.890045000000001,33.27539999999999,7550.406388900755
2025-11-21 08:12:00,41.796875,1.765047,0.9488171344621725,6.452542,5.121525,30.960700000000003,7550.456388900755
2025-11-21 08:15:00,40.784144999999995,1.938657,0.979514743762606,6.626162000000001,5.092595,31.53929999999997,7550.506388900755
2025-11-21 08:18:00,44.632525,1.8807870000000007,0.934882568952092,6.3368020000000005,4.832175,31.828799999999973,7550.556388900755
2025-11-21 08:21:00,45.15336,1.8229170000000003,0.8899217407888789,6.307872,4.832174999999999,33.56480000000002,7550.6063889007555
2025-11-21 08:24:00,42.56366,1.9097229999999996,0.9165666906372841,6.336803000000001,4.774310000000001,31.5394,7550.656388900756
2025-11-21 08:27:00,46.976275,2.141204,1.0149140982707803,6.568283,4.8032390000000005,32.696799999999996,7550.706388900756
2025-11-21 08:30:00,43.865745000000004,1.880788,0.9611570642926618,6.655093,5.1793949999999995,32.98609999999999,7550.756388900756
2025-11-21 08:33:00,47.728584999999995,1.9675920000000007,0.9886409169664249,6.799772000000001,5.23727,32.696799999999996,7550.806388900756
2025-11-21 08:36:00,47.20775,1.938657,0.979514743762606,6.770832,5.237265,33.85419999999999,7550.856388900756
2025-11-21 08:39:00,49.797455,2.0833330000000005,1.0248104760708225,6.886572000000001,5.208329,33.275499999999994,7550.906388900757
2025-11-21 08:42:00,50.824655,1.8807869999999998,0.9611567458209429,6.828702,5.353005,34.14359999999999,7550.956388900757
2025-11-21 08:45:00,53.674769999999995,1.7939820000000006,0.9583351846621108,6.857637,5.497685,33.27539999999999,7551.006388900757
2025-11-21 08:48:00,57.2772,1.3888889999999998,0.8641656807941659,6.249998,5.353008999999999,35.30090000000001,7551.056388900757
2025-11-21 08:51:00,49.291084999999995,1.5625,0.9695452951834242,6.799767000000001,5.787037,35.590299999999985,7551.106388900757
2025-11-21 08:54:00,43.619794999999996,2.0833330000000005,1.0514431548142924,7.320604,5.671301,33.275499999999994,7551.1563889007575
2025-11-21 08:57:00,45.153355000000005,2.170139,1.0236511154353656,7.378474000000001,5.5844949999999995,33.85409999999999,7551.206388900758
2025-11-21 09:00:00,44.386575,2.170139,1.0787098045844439,7.523144,5.787035,34.14349999999999,7551.256388900758
2025-11-21 09:03:00,49.00174,2.1990740000000004,1.0604745666308912,7.609954,5.815969999999999,32.98609999999999,7551.306388900758
2025-11-21 09:06:00,46.455439999999996,2.0254629999999993,1.0331041345096863,7.523142999999999,5.93171,34.14360000000002,7551.356388900758
2025-11-21 09:09:00,46.961805,2.141203,1.014913795812066,7.494208,5.729165000000001,34.14350000000002,7551.406388900758
2025-11-21 09:12:00,47.714115,2.0833330000000005,1.0514431548142924,7.378468,5.729164999999999,34.14349999999999,7551.456388900759
2025-11-21 09:15:00,45.153355,1.967593,1.0146297879309396,7.436344,5.902781,34.43290000000002,7551.506388900759
2025-11-21 09:18:00,44.111689999999996,2.1122690000000004,1.0605639093089188,7.436344,5.758105,34.43289999999999,7551.556388900759
2025-11-21 09:21:00,41.550925,2.0833330000000005,1.0514431548142924,7.494214,5.844911,33.85419999999999,7551.606388900759
2025-11-21 09:24:00,47.207750000000004,2.256945,1.0781290741917047,7.552084000000001,5.700229,33.27540000000002,7551.656388900759
2025-11-21 09:27:00,49.305555,2.1990740000000004,1.1142154498789683,7.7546289999999996,6.018515,34.14349999999999,7551.7063889007595
2025-11-21 09:30:00,50.318290000000005,2.170139,1.0787005756314423,7.841438999999999,6.10532,34.722200000000015,7551.75638890076
2025-11-21 09:33:00,46.71586,2.0833330000000005,1.1025224148773887,7.667824,6.076390999999999,34.72229999999999,7551.80638890076
2025-11-21 09:36:00,46.70139,2.228009,1.09673302871291,7.667824,5.873845,33.27540000000002,7551.85638890076
2025-11-21 09:39:00,51.345485,2.228009,1.069316017327704,7.754634,5.931715,35.30090000000001,7551.90638890076
2025-11-21 09:42:00,52.893519999999995,2.228009,1.0967236943801075,7.754634,5.960645,34.14349999999999,7551.95638890076
