Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-21 09:45:00,52.112269999999995,2.054398,1.068010519792359,7.638888,6.04745,35.87960000000001,7552.006388900761
2025-11-21 09:48:00,54.94792,2.1122680000000003,1.0865900004656346,7.609958,5.96065,35.301000000000016,7552.056388900761
2025-11-21 09:51:00,54.70197,1.9097229999999996,1.0209529411722449,7.494212999999999,6.04745,35.87959999999998,7552.106388900761
2025-11-21 09:54:00,56.23553,1.938657,1.0304366316576143,7.494212000000001,6.018515,35.301000000000016,7552.156388900761
2025-11-21 09:57:00,54.181135,1.8807869999999998,1.0591396288092834,7.552086999999999,6.19213,35.59020000000001,7552.206388900761
2025-11-21 10:00:00,54.6875,2.0833329999999997,1.0773169591525098,7.581017999999999,5.960645,35.879700000000014,7552.2563889007615
2025-11-21 10:03:00,55.454285,2.0254629999999993,1.0835697828760786,7.754633,6.2210600000000005,36.45830000000001,7552.306388900762
2025-11-21 10:06:00,56.756365,2.1122679999999994,1.0865900004656326,7.754633,6.105325,35.590299999999985,7552.356388900762
2025-11-21 10:09:00,56.770835000000005,1.9965279999999996,1.098202164806436,7.638888000000001,6.163190000000001,36.16889999999998,7552.406388900762
2025-11-21 10:12:00,58.825230000000005,2.0833329999999997,1.0773169591525082,7.667828,6.047454999999999,36.74770000000001,7552.456388900762
2025-11-21 10:15:00,58.550345,1.9097219999999995,1.0921373305912105,7.696762999999999,6.336801,36.74770000000001,7552.506388900762
2025-11-21 10:18:00,53.125,1.967593,1.0884946328480247,7.754633999999999,6.307871,36.16899999999998,7552.556388900763
2025-11-21 10:21:00,50.810185,2.083334,1.0773172802041604,7.841434,6.2210600000000005,34.14350000000002,7552.606388900763
2025-11-21 10:24:00,52.112269999999995,2.170139,1.0787098045844439,7.841434,6.105325,35.01159999999999,7552.656388900763
2025-11-21 10:27:00,53.125,2.083334,1.0773172802041604,7.841434,6.2210600000000005,35.01150000000001,7552.706388900763
2025-11-21 10:30:00,55.729169999999996,2.1701380000000006,1.1050384689557533,7.841438,6.13426,35.590299999999985,7552.756388900763
2025-11-21 10:33:00,51.0706,2.054399,1.0680108420097492,7.870374,6.278935000000001,35.87960000000001,7552.8063889007635
2025-11-21 10:36:00,55.975115,2.3148150000000003,1.1235479354506626,7.841434,5.960648999999999,35.59030000000001,7552.856388900764
2025-11-21 10:39:00,52.618635,2.1122690000000004,1.111943047907228,7.841434,6.221065,35.01150000000001,7552.906388900764
2025-11-21 10:42:00,54.44155,2.1122690000000004,1.0605639093089188,7.899304000000001,6.221065,35.879700000000014,7552.956388900764
2025-11-21 10:45:00,51.591435,2.0254630000000002,1.0835782818736506,7.899304000000001,6.365741,35.30090000000001,7553.006388900764
2025-11-21 10:48:00,56.756365,2.1990740000000004,1.1400048971784054,7.899304000000001,6.19213,35.59030000000001,7553.056388900764
2025-11-21 10:51:00,57.7691,2.054398,1.1175143285389095,7.870368000000001,6.336810000000001,36.16890000000001,7553.106388900765
2025-11-21 10:54:00,55.439814999999996,2.0254630000000002,1.1316210583708788,7.957178000000001,6.481484999999999,36.16900000000001,7553.156388900765
2025-11-21 10:57:00,52.112264999999994,2.083334,1.1271040932585228,8.043984,6.48148,36.45830000000001,7553.206388900765
2025-11-21 11:00:00,57.002314999999996,2.228009,1.1492945756827302,8.159724,6.423615000000001,35.87960000000001,7553.256388900765
2025-11-21 11:03:00,56.741895,2.170139,1.155689390195033,8.130789,6.48148,36.16900000000001,7553.306388900765
2025-11-21 11:06:00,55.193865,2.170139,1.1556979313654763,8.130783999999998,6.481484999999999,36.16900000000001,7553.3563889007655
2025-11-21 11:09:00,51.837385,2.2858789999999996,1.1415713496805195,8.130783999999998,6.307875,35.59020000000001,7553.406388900766
2025-11-21 11:12:00,55.7147,2.2858789999999996,1.1415713496805195,8.072914,6.250005000000001,35.59030000000001,7553.456388900766
2025-11-21 11:15:00,53.674769999999995,2.170139,1.155689390195033,8.130789,6.48148,35.59020000000001,7553.506388900766
2025-11-21 11:18:00,57.50868,2.083334,1.1025227410336544,7.986114000000001,6.39468,37.03699999999998,7553.556388900766
2025-11-21 11:21:00,57.783564999999996,2.1122690000000004,1.1366667456150714,8.043984,6.452545,35.87960000000001,7553.606388900766
2025-11-21 11:24:00,58.825230000000005,2.170139,1.1050387866443419,8.101854,6.394675,36.74770000000001,7553.656388900767
2025-11-21 11:27:00,60.865165000000005,2.170139,1.155689390195033,8.101854,6.452545,36.74769999999998,7553.706388900767
2025-11-21 11:30:00,58.275465,2.054399,1.1413946612085157,8.159724,6.655094999999999,36.74770000000001,7553.756388900767
2025-11-21 11:33:00,58.275465,2.1122690000000004,1.111943047907228,8.101854,6.481485,35.879699999999985,7553.806388900767
2025-11-21 11:36:00,55.1794,2.083334,1.1271040932585228,8.101854,6.53935,35.879699999999985,7553.856388900767
2025-11-21 11:39:00,52.35822,2.1122690000000004,1.1119430479072265,8.188654,6.5682849999999995,36.16900000000001,7553.9063889007675
2025-11-21 11:42:00,52.0978,2.1701390000000007,1.1050387866443405,8.217594000000002,6.510414999999999,35.87960000000001,7553.956388900768
2025-11-21 11:45:00,47.482635,2.170139,1.1306834899328353,8.043984,6.3657449999999995,33.275499999999994,7554.006388900768
2025-11-21 11:48:00,45.90567,2.1122690000000004,1.1366751908062607,7.899304000000001,6.307875,33.85419999999999,7554.056388900768
2025-11-21 11:51:00,42.83854,2.083334,1.1271040932585228,7.870374,6.30787,33.27540000000002,7554.106388900768
2025-11-21 11:54:00,45.413775,2.170139,1.0787005756314423,7.754633999999999,6.018515,33.275499999999994,7554.156388900768
2025-11-21 11:57:00,44.35764,2.1990740000000004,1.0604745666308912,7.552084000000001,5.7581,32.1181,7554.206388900769
2025-11-21 12:00:00,44.878474999999995,2.1990730000000003,1.06048382418439,7.552078,5.7581050000000005,32.98609999999999,7554.256388900769
2025-11-21 12:03:00,47.974535,2.1990740000000004,1.0877364623501165,7.609954,5.84491,33.27539999999999,7554.306388900769
2025-11-21 12:06:00,49.508105,2.170139,1.0787098045844439,7.725694000000001,5.989585000000001,33.56479999999999,7554.356388900769
2025-11-21 12:09:00,43.301505000000006,1.9097220000000004,0.9960140833607907,7.581018,6.105326,32.696799999999996,7554.406388900769
2025-11-21 12:12:00,49.782985,2.1990740000000004,1.032359248261029,7.465274000000001,5.642359999999999,32.696799999999996,7554.4563889007695
2025-11-21 12:15:00,45.15336,2.170139,1.0787098045844439,7.52315,5.787041,33.275499999999994,7554.50638890077
2025-11-21 12:18:00,46.426505000000006,2.4016200000000003,1.0622992411795145,7.6099499999999995,5.555559999999999,32.69669999999999,7554.55638890077
2025-11-21 12:21:00,42.824075,2.228009,1.0693256356426615,7.581014000000001,5.758105,31.828699999999998,7554.60638890077
2025-11-21 12:24:00,45.90567,2.1701390000000007,1.0516038815386144,7.494214,5.729164999999999,32.407399999999996,7554.65638890077
2025-11-21 12:27:00,47.96007,2.0833330000000005,1.0514431548142924,7.552078,5.902774999999999,32.407399999999996,7554.70638890077
2025-11-21 12:30:00,49.768515,2.083334,1.0514434705765219,7.523144,5.87384,33.56480000000002,7554.756388900771
2025-11-21 12:33:00,45.13889,2.083334,1.0514434705765219,7.552084000000001,5.902780000000001,32.9862,7554.806388900771
2025-11-21 12:36:00,50.057874999999996,2.0833330000000005,1.0248198178359682,7.378468,5.700235,33.275499999999994,7554.856388900771
2025-11-21 12:39:00,50.810185,2.141203,1.0696521702270247,7.378468,5.671295,33.56480000000002,7554.906388900771
2025-11-21 12:42:00,51.0706,2.054399,1.0422905361229018,7.581014,5.9606449999999995,33.275499999999994,7554.956388900771
2025-11-21 12:45:00,44.60359,1.9675919999999998,1.064491057960593,7.407403,5.931711,33.27540000000002,7555.0063889007715
2025-11-21 12:48:00,44.11169,1.938657,1.0053397778417732,7.378468,5.873841,33.85419999999999,7555.056388900772
2025-11-21 12:51:00,37.152775,1.938657,1.0053397778417732,7.349538000000001,5.844911000000001,32.1181,7555.106388900772
2025-11-21 12:54:00,45.13889,2.0833330000000005,1.024810476070824,7.291668,5.613425,32.4075,7555.156388900772
2025-11-21 12:57:00,49.262150000000005,2.054398,0.9885238039095983,7.320603,5.642364999999999,33.27539999999999,7555.206388900772
2025-11-21 13:00:00,52.358215,2.1122679999999994,1.0605635946587133,7.378473,5.700235,32.98609999999999,7555.256388900772
2025-11-21 13:03:00,50.810185,2.141203,1.0696521702270247,7.552078,5.844905,32.9862,7555.306388900773
2025-11-21 13:06:00,46.16609,2.054399,1.0422905361229018,7.581014,5.9606449999999995,32.696799999999996,7555.356388900773
2025-11-21 13:09:00,47.207755000000006,2.0833330000000005,1.0248104760708225,7.523148000000001,5.844905,32.9862,7555.406388900773
2025-11-21 13:12:00,51.57697,2.228009,1.0410390326871426,7.436338000000001,5.584489,32.98609999999999,7555.456388900773
2025-11-21 13:15:00,55.208335000000005,2.1990730000000003,1.0604742605663484,7.407408,5.613424999999999,34.72219999999999,7555.506388900773
2025-11-21 13:18:00,59.56308,2.141203,1.0696521702270247,7.523148000000001,5.815975000000001,36.16900000000001,7555.5563889007735
2025-11-21 13:21:00,59.30266,2.054398,1.0930592822671887,7.667828,6.10532,36.45829999999998,7555.606388900774
2025-11-21 13:24:00,61.631945,2.1990730000000003,1.1400045755801964,8.015048,6.307874999999999,36.16890000000001,7555.656388900774
2025-11-21 13:27:00,66.50752,2.0833330000000005,1.127103762168127,8.130788,6.568285,37.03699999999999,7555.706388900774
2025-11-21 13:30:00,58.27546,1.8807869999999998,1.1047256124267284,7.841433,6.539356,36.74770000000001,7555.756388900774
2025-11-21 13:33:00,59.302665000000005,2.1122679999999994,1.1608315171586663,8.072913,6.510415000000001,37.037000000000006,7555.806388900774
2025-11-21 13:36:00,54.658564999999996,2.0254630000000002,1.1776233510886238,8.130788,6.7129650000000005,36.74770000000001,7555.856388900775
2025-11-21 13:39:00,59.823494999999994,2.1701379999999997,1.1556976038103008,8.246523,6.597225,37.03710000000001,7555.906388900775
2025-11-21 13:42:00,57.769095,1.9965270000000004,1.1218100092417818,8.130788,6.684030999999999,36.747600000000006,7555.956388900775
2025-11-21 13:45:00,57.769095,2.141203,1.1461946278999666,8.130788,6.510415000000001,36.74769999999998,7556.006388900775
2025-11-21 13:48:00,54.412615,2.0254630000000002,1.1078723599484472,8.072918,6.5682849999999995,36.16900000000001,7556.056388900775
2025-11-21 13:51:00,63.165504999999996,2.256944,1.1585531114469698,8.217592999999999,6.452549,37.037000000000006,7556.1063889007755
2025-11-21 13:54:00,61.631945,2.0254629999999993,1.1548608998583736,8.130783,6.684030000000001,37.615700000000004,7556.156388900776
2025-11-21 13:57:00,60.879630000000006,2.054398,1.1413943240805766,8.159718,6.65509,36.45830000000001,7556.206388900776
2025-11-21 14:00:00,67.83854,2.170139,1.1801279953694688,8.275459,6.65509,39.930499999999995,7556.256388900776
2025-11-21 14:03:00,74.75405,1.5046290000000004,1.1573133589706146,8.015044,7.378475,41.087900000000005,7556.306388900776
2025-11-21 14:06:00,79.890045,1.2442130000000002,1.1089105745449976,7.754633999999999,7.494211,41.666700000000006,7556.356388900776
2025-11-21 14:09:00,79.91898,1.3020830000000005,1.1033359664660594,7.870374000000001,7.494211,41.956,7556.406388900777
2025-11-21 14:12:00,88.425925,1.1863419999999998,1.0819087418135371,7.696762999999999,7.494211,42.24538000000001,7556.456388900777
2025-11-21 14:15:00,90.465855,1.0127309999999996,1.0695580080132783,7.523148,7.638887,45.71759999999999,7556.506388900777
2025-11-21 14:18:00,82.46528,0.78125,1.019595097604625,7.204858000000001,7.725698,47.1643,7556.556388900777
2025-11-21 14:21:00,73.987265,0.8969900000000006,1.0611544968784044,7.436338000000001,7.783567999999999,45.717600000000004,7556.606388900777
2025-11-21 14:24:00,71.657985,0.9548609999999993,1.0528914031483279,7.523142999999999,7.7256920000000004,44.27080000000001,7556.6563889007775
2025-11-21 14:27:00,72.69965,1.0127319999999997,1.0695585265471845,7.465278,7.581016,43.69210000000001,7556.706388900778
2025-11-21 14:30:00,72.16435,0.9837959999999999,1.068253703106907,7.378468000000001,7.5520819999999995,44.27079999999998,7556.756388900778
2025-11-21 14:33:00,73.72685,1.0127319999999997,1.0413990485113644,7.146992999999999,7.204861,44.27090000000001,7556.806388900778
2025-11-21 14:36:00,70.616315,0.9548609999999993,0.9835127697449744,7.1180579999999996,7.175927,43.11340000000001,7556.856388900778
2025-11-21 14:39:00,69.86400499999999,1.0127319999999997,0.9981920712715215,7.1180579999999996,7.089116000000001,41.66670000000002,7556.906388900778
2025-11-21 14:42:00,68.04108500000001,1.0416659999999993,0.9826633341813269,7.175922999999999,7.060187000000001,41.66670000000002,7556.956388900779
2025-11-21 14:45:00,70.37037000000001,1.070601,1.0116282408396378,7.146988,7.0312470000000005,41.95609999999999,7557.006388900779
2025-11-21 14:48:00,68.57639,1.0416659999999993,0.9976346504538844,7.089122999999999,7.002317,42.24539999999999,7557.056388900779
2025-11-21 14:51:00,72.69964999999999,1.0995369999999998,1.0102442895924673,7.175928,7.002311,42.534700000000015,7557.106388900779
2025-11-21 14:54:00,69.87847,1.070602,1.026590453826136,7.175924,7.089122000000001,42.24540000000002,7557.156388900779
2025-11-21 14:57:00,67.28877,1.0995369999999998,0.979243964469441,7.233794,7.002317,41.66670000000002,7557.2063889007795
2025-11-21 15:00:00,67.25983500000001,1.070602,1.026590453826136,7.175924,7.089122000000001,41.08789999999999,7557.25638890078
2025-11-21 15:03:00,60.575810000000004,1.1284719999999995,1.0083073482350036,7.2337940000000005,7.002312,39.0625,7557.30638890078
2025-11-21 15:06:00,59.80903,1.2152779999999996,0.9990793933666843,7.291669999999999,6.886572,39.0625,7557.35638890078
2025-11-21 15:09:00,63.932289999999995,1.2152780000000005,0.9653689603422435,7.118054000000001,6.6550959999999995,38.1944,7557.40638890078
2025-11-21 15:12:00,67.28877499999999,1.1284720000000004,0.9766636713430561,7.002318000000001,6.712966,39.9306,7557.45638890078
2025-11-21 15:15:00,67.795135,1.0416660000000002,0.9675268666782143,6.9444479999999995,6.799772,41.37729999999999,7557.506388900781
2025-11-21 15:18:00,69.87847,1.0995369999999998,0.9948303321914,6.944443,6.7418960000000006,40.50920000000002,7557.556388900781
2025-11-21 15:21:00,67.795135,0.9837959999999999,0.9397258787253965,6.915512999999999,6.828707,41.08790000000002,7557.606388900781
2025-11-21 15:24:00,67.01389,1.0995369999999998,0.979243964469441,7.060183,6.828706,39.930499999999995,7557.656388900781
2025-11-21 15:27:00,64.43866,1.0127310000000005,0.9536912495074997,7.060188,6.944447,38.7731,7557.706388900781
2025-11-21 15:30:00,67.01389,1.070601,0.9965168766853542,7.089118000000001,6.944447,39.3518,7557.7563889007815
2025-11-21 15:33:00,66.50752,1.0127309999999996,0.9536912495074993,7.060187999999999,6.944447,39.3519,7557.806388900782
2025-11-21 15:36:00,67.53472,1.0995369999999998,1.0254991496419803,7.089118,6.944441,39.0625,7557.856388900782
2025-11-21 15:39:00,65.21991,1.0416659999999993,0.9976346504538844,7.175922999999999,7.089117,39.930499999999995,7557.906388900782
2025-11-21 15:42:00,65.98669,0.9837959999999999,0.983799000019084,7.089118,7.089122000000001,39.0625,7557.956388900782
2025-11-21 15:45:00,64.453125,0.8969909999999999,0.9397283342963265,6.973378,7.060186999999999,39.0625,7558.006388900782
2025-11-21 15:48:00,62.93403,0.9259259999999996,0.9259290000093978,6.799768,6.799772,38.773199999999974,7558.056388900783
2025-11-21 15:51:00,66.75347,1.0416670000000003,0.9522230224919458,6.857643,6.684026,40.219899999999996,7558.106388900783
2025-11-21 15:54:00,65.234375,0.9259259999999996,0.9545667175262135,6.886578,6.944442,39.9306,7558.156388900783
2025-11-21 15:57:00,68.30150499999999,1.0416669999999995,0.9826586128898198,6.886578,6.770831,40.22,7558.206388900783
2025-11-21 16:00:00,68.30150499999999,0.8969909999999999,0.9397234847584874,6.828707999999999,6.915507,41.37729999999999,7558.256388900783
2025-11-21 16:03:00,65.98669,0.9259259999999996,0.9686808740812726,6.973378,7.060182,40.22,7558.3063889007835
2025-11-21 16:06:00,65.480325,0.9837959999999999,0.9692570136187446,7.060187999999999,7.031251999999999,40.219900000000024,7558.356388900784
2025-11-21 16:09:00,62.65914,1.0127309999999996,0.9835127501282073,7.1469879999999995,7.089117,38.7732,7558.406388900784
2025-11-21 16:12:00,61.617475,1.0416660000000002,0.9522225515437541,7.233798,7.060182,38.7732,7558.456388900784
2025-11-21 16:15:00,61.096645,1.0995369999999998,1.0254991496419803,7.118053,6.973376,39.0625,7558.506388900784
2025-11-21 16:18:00,58.796295,0.9837959999999999,0.954571698847473,7.031248000000001,6.973382,38.19449999999998,7558.556388900784
2025-11-21 16:21:00,60.59028,1.0995369999999998,0.979243964469441,7.031248000000001,6.799771000000001,38.4837,7558.606388900785
2025-11-21 16:24:00,66.782405,1.157407,1.0058020094915903,7.175928,6.886571,39.3518,7558.656388900785
2025-11-21 16:27:00,65.74073999999999,1.0127309999999996,0.9686834205770039,7.060183,6.973382,39.3518,7558.706388900785
2025-11-21 16:30:00,60.069445,0.9837959999999999,0.9692570136187446,7.002318000000001,6.973382000000001,38.194500000000005,7558.756388900785
2025-11-21 16:33:00,62.90509,1.2442130000000002,0.9777315155912576,7.233794,6.741901,38.4837,7558.806388900785
2025-11-21 16:36:00,60.82176,1.1284720000000004,1.0238652547319633,7.2337940000000005,7.031251999999999,38.4838,7558.8563889007855
2025-11-21 16:39:00,58.53588,1.2152769999999995,1.031946644744683,7.494214,7.146987000000001,37.905100000000004,7558.906388900786
2025-11-21 16:42:00,56.97338,1.1863419999999998,0.9863417428308524,7.320599,6.944447,37.32640000000001,7558.956388900786
2025-11-21 16:45:00,56.97338,1.0995369999999998,0.9313475764457616,7.118054000000001,6.799767000000001,37.32640000000001,7559.006388900786
2025-11-21 16:48:00,62.90509,1.2152770000000004,0.9653626264431594,7.233798,6.770830999999999,39.0625,7559.056388900786
2025-11-21 16:51:00,59.042245,1.0127319999999997,0.9536917298796636,6.973383999999999,6.857642,36.45839999999998,7559.106388900786
2025-11-21 16:54:00,59.56308,1.186343,0.9697365463700421,7.089124,6.684031,37.905100000000004,7559.156388900787
2025-11-21 16:57:00,58.015045,0.8969909999999999,0.9536912899906427,6.828704,6.944443,37.61580000000001,7559.206388900787
2025-11-21 17:00:00,60.850695,1.186343,1.0027328646730236,7.175924,6.828701,37.32640000000001,7559.256388900787
2025-11-21 17:03:00,55.671295,1.0995369999999998,0.979243964469441,7.175924,6.944447,36.16890000000001,7559.306388900787
2025-11-21 17:06:00,51.57697,1.0416670000000003,0.9522283407338935,7.233794,7.060186999999999,35.300899999999984,7559.356388900787
2025-11-21 17:09:00,55.16493,1.157407,0.9734955557101286,7.1180579999999996,6.770831,35.59030000000001,7559.4063889007875
2025-11-21 17:12:00,44.35764,0.9259260000000005,0.8966777214194208,6.973383999999999,6.915507999999999,32.98609999999999,7559.456388900788
2025-11-21 17:15:00,37.67361,1.0995369999999998,0.9149755389623611,6.944444000000001,6.597227,32.407399999999996,7559.506388900788
2025-11-21 17:18:00,39.453125,1.0416660000000002,0.9210864556450993,6.857638,6.626162,31.828699999999998,7559.556388900788
2025-11-21 17:21:00,38.94676,1.1284720000000004,0.8413592162727568,6.539348,6.018516,30.671400000000006,7559.606388900788
2025-11-21 17:24:00,37.90509,0.7523150000000003,0.6928381714576658,5.671292,5.555557,31.539299999999997,7559.656388900788
2025-11-21 17:27:00,48.755785,0.11574099999999987,0.3896195626032994,4.427080999999999,5.2372700000000005,33.56480000000002,7559.706388900789
2025-11-21 17:30:00,70.630785,-0.26041699999999945,,3.009259,4.9768490000000005,40.22,7559.756388900789
2025-11-21 17:33:00,41.015625,0.14467599999999958,0.49506071882572755,4.8611059999999995,5.902780000000001,31.828699999999998,7559.806388900789
2025-11-21 17:36:00,34.30266,0.868055,0.7136281143751855,5.642363,5.353007999999999,29.513900000000007,7559.856388900789
2025-11-21 17:39:00,34.056715,1.070602,0.7629940279433678,5.787034,5.237272,30.382000000000005,7559.906388900789
2025-11-21 17:42:00,33.015045,1.2152780000000005,0.7795416444506353,5.8449040000000005,5.092596,31.5394,7559.9563889007895
2025-11-21 17:45:00,32.75463,1.3020830000000005,0.7682379123837065,5.758099,4.861116,29.51389999999998,7560.00638890079
2025-11-21 17:48:00,32.769099999999995,1.3020830000000005,0.79014086260072,5.642359000000001,4.774306,29.22459999999998,7560.05638890079
2025-11-21 17:51:00,35.60474,1.2442130000000002,0.7692998487998155,5.642359000000001,4.8321760000000005,30.381999999999977,7560.10638890079
2025-11-21 17:54:00,31.467015000000004,1.157407,0.7578854334816991,5.613429,4.918982000000001,29.51389999999998,7560.15638890079
2025-11-21 17:57:00,33.275465,1.1284720000000004,0.6847819482974528,5.439819,4.6874970000000005,29.803200000000004,7560.20638890079
2025-11-21 18:00:00,30.425345,1.070602,0.7050606307916335,5.295134,4.658562,29.22459999999998,7560.20638890079
2025-11-21 18:03:00,31.72743,1.2731480000000008,0.758046229314486,5.295134,4.427086,29.224500000000006,7560.20638890079
2025-11-21 18:06:00,31.221065000000003,1.0995369999999998,0.6743968217581845,5.208334000000001,4.484957,28.35650000000001,7560.20638890079
2025-11-21 18:27:00,33.796295,1.851851,0.779235201831332,5.0347219999999995,3.4143529999999993,29.224499999999978,7560.20638890079
2025-11-21 18:30:00,36.082175,1.8229169999999995,0.7711609005348984,5.063657999999999,3.4722229999999996,30.671300000000002,7560.20638890079
2025-11-21 18:33:00,34.79456,1.6782409999999999,0.7609508844961178,5.005788,3.5879590000000006,30.3819,7560.20638890079
2025-11-22 04:57:00,33.015045,0.0,0.10199328036621569,2.835648000000001,4.282406,29.80329999999998,7560.20638890079
2025-11-22 06:42:00,31.98785,1.3020839999999998,0.6472256415055481,4.513889,3.4722220000000004,30.092600000000033,7560.20638890079
2025-11-22 07:09:00,31.712965,1.3310180000000003,0.6562409986405879,4.021991000000001,2.951389,30.092599999999976,7560.20638890079
2025-11-22 07:12:00,31.19213,1.1284720000000004,0.566239817035552,3.9641210000000004,3.0671300000000006,28.935100000000006,7560.20638890079
2025-11-22 07:51:00,30.1794,1.3310189999999995,0.65624224107353,3.819444,2.7488420000000007,28.935299999999984,7560.20638890079
2025-11-22 10:06:00,32.50868,1.6203700000000003,0.7137495045765865,4.658564,3.2696759999999996,29.224500000000006,7560.20638890079
2025-11-22 15:12:00,30.439815000000003,1.070602,0.6639219748813096,4.774306,4.0798559999999995,28.64590000000001,7560.20638890079
2025-11-22 15:21:00,30.42535,1.1284720000000004,0.6847909102838527,4.890046,4.137736,28.935100000000034,7560.20638890079
2025-11-22 20:24:00,30.439815000000003,1.244212,0.6290368217451521,4.195602,3.2118070000000003,27.777799999999985,7560.20638890079
2025-11-22 20:27:00,31.698495,1.4178249999999997,0.6245305427089933,4.1666669999999995,2.9513879999999997,29.803200000000032,7560.20638890079
2025-11-22 20:54:00,30.94618,1.157407,0.6261700432069549,4.0509260000000005,3.1828700000000003,29.22459999999998,7560.20638890079
2025-11-22 20:57:00,30.685765,1.2152770000000004,0.645207599887676,4.021990000000001,3.0960649999999994,30.0925,7560.20638890079
2025-11-22 21:30:00,30.65683,1.2442130000000002,0.629036232820486,3.9351860000000007,2.951389,29.224500000000035,7560.20638890079
2025-11-22 22:09:00,30.685765,1.2442130000000002,0.629036232820486,3.993056,3.0092589999999992,29.22459999999998,7560.20638890079
2025-11-22 22:12:00,30.685765,1.3888890000000007,0.6741273658034939,4.0509260000000005,2.922452999999999,28.067099999999982,7560.20638890079
2025-11-23 15:33:00,30.685765,1.1284729999999996,0.5390662920901695,3.8773160000000004,2.9513890000000007,28.35650000000001,7560.20638890079
2025-11-23 16:45:00,31.19213,1.6782410000000008,0.7303180288645412,4.3402780000000005,2.8935180000000003,28.93519999999998,7560.20638890079
2025-11-23 16:48:00,31.958914999999998,1.649305,0.7220515987388021,4.369212,2.951389,29.513900000000007,7560.20638890079
2025-11-23 16:54:00,31.163195,1.5914350000000006,0.7353268099881268,4.311342000000001,2.9803240000000004,29.22460000000001,7560.20638890079
2025-11-23 17:18:00,30.64236,1.4467589999999992,0.6918277789964425,4.195601,3.009259000000001,29.803300000000007,7560.20638890079
2025-11-23 17:21:00,30.90278,1.3888879999999997,0.6741280073988617,4.195601,3.0671300000000006,30.092600000000004,7560.20638890079
2025-11-23 17:24:00,30.65683,1.4756939999999998,0.7006108520366018,4.195601,2.9803240000000004,29.513900000000007,7560.20638890079
2025-11-23 17:27:00,31.698495,1.3888879999999997,0.6741280073988617,4.195601,3.0671300000000006,30.382000000000005,7560.20638890079
2025-11-23 17:54:00,30.15046,1.2442129999999993,0.6290362328204857,4.137732,3.1539349999999997,30.092599999999976,7560.20638890079
2025-11-23 17:57:00,30.64236,1.3020829999999997,0.6472244061235567,4.137732,3.0960649999999994,28.93519999999998,7560.20638890079
2025-11-23 18:00:00,31.944445,1.5046299999999997,0.7093514298433321,4.166666,2.922453000000001,29.51389999999998,7560.20638890079
2025-11-23 18:03:00,31.163195,1.4756939999999998,0.7006098775543486,4.224537,3.0092589999999992,28.93519999999998,7560.20638890079
2025-11-23 18:06:00,31.43808,1.5914339999999996,0.7353255053176823,4.224537,2.8935189999999995,30.092600000000004,7560.20638890079
2025-11-23 18:09:00,33.00058,1.7071750000000003,0.7694251191918976,4.253472,2.8067129999999993,28.93520000000001,7560.20638890079
2025-11-23 18:12:00,32.45081,1.6203690000000002,0.7439066839831605,4.2245360000000005,2.8645840000000007,28.64580000000001,7560.20638890079
2025-11-23 18:18:00,30.16493,1.6203690000000002,0.7439056684115157,4.253472,2.8935189999999995,28.93519999999998,7560.20638890079
2025-11-23 18:21:00,32.479745,1.6203699999999994,0.7439059642904109,4.224537,2.8645829999999997,28.645899999999983,7560.20638890079
2025-11-23 18:24:00,30.65683,1.5335649999999994,0.6886240337661257,4.282406999999999,2.9803230000000003,29.80329999999998,7560.20638890079
2025-11-23 18:27:00,32.45081,1.5335649999999994,0.7180490769682821,4.224537,2.9513879999999997,29.803200000000004,7560.20638890079
2025-11-23 18:30:00,33.478004999999996,1.4467589999999992,0.7191389468315542,4.282406999999999,3.125000000000001,29.803300000000007,7560.20638890079
2025-11-23 18:33:00,32.71123,1.4756939999999998,0.6410897122476821,4.311342,3.038194,28.93520000000001,7560.20638890079
2025-11-23 18:36:00,30.454285,1.359953,0.6652089932301779,4.2245360000000005,3.125000000000001,28.64580000000001,7560.20638890079
2025-11-23 18:39:00,31.68403,1.649305,0.7813745016059626,4.311342,2.9513890000000007,29.513900000000007,7560.20638890079
2025-11-23 18:42:00,31.163195,1.5625,0.7267071766352228,4.253472,2.9513879999999997,29.22459999999998,7560.20638890079
2025-11-23 18:45:00,31.91551,1.5914350000000006,0.7353258025089721,4.253472,2.922452999999999,29.513900000000007,7560.20638890079
2025-11-23 18:48:00,31.698495,1.6203690000000002,0.7439066839831605,4.340277,2.9803250000000006,29.513900000000007,7560.20638890079
2025-11-23 18:51:00,31.423614999999998,1.649305,0.7813735246122744,4.369213,3.009259,29.22459999999998,7560.20638890079
2025-11-23 18:54:00,34.25926,1.7071750000000003,0.7987977225779271,4.542823,3.125001,29.51389999999998,7560.20638890079
2025-11-23 18:57:00,31.423614999999998,1.7071750000000003,0.7694261586935236,4.6875,3.240742,29.51389999999998,7560.20638890079
2025-11-23 19:00:00,32.725695,1.6782399999999997,0.6978828958888249,4.600695,3.125001,30.0925,7560.20638890079
2025-11-23 19:36:00,30.90278,1.3888879999999997,0.6741270583745066,4.456018,3.327546,29.51389999999998,7560.20638890079
2025-11-23 19:39:00,31.163195,1.5625,0.7267071766352228,4.456018,3.1539339999999996,30.381899999999973,7560.20638890079
2025-11-23 21:15:00,31.43808,1.5625,0.6970371819640706,4.427083,3.0960649999999994,29.513900000000007,7560.20638890079
2025-11-23 21:18:00,30.917245,1.5914339999999996,0.7353255053176823,4.369213,3.038195,30.0925,7560.20638890079
2025-11-23 21:51:00,32.46528,1.5335650000000003,0.688624033766126,4.456017999999999,3.1539339999999996,29.224499999999978,7560.20638890079
2025-11-24 06:33:00,30.859375,0.8391209999999996,0.5770076475968361,5.005792,4.542821000000001,28.067199999999985,7560.20638890079
2025-11-24 06:48:00,30.35301,0.8391209999999996,0.5574662570248552,4.600695,4.108801000000001,28.93519999999998,7560.20638890079
2025-11-24 07:18:00,31.944445,0.8680560000000002,0.6074521328200516,4.369213,3.906249,28.93520000000001,7560.20638890079
2025-11-24 07:21:00,30.656824999999998,0.694445,0.603486385538557,4.513889000000001,4.340282,29.51389999999998,7560.20638890079
2025-11-24 07:24:00,32.20486,0.8391209999999996,0.6501308613702571,4.803241999999999,4.456021000000001,30.092600000000004,7560.20638890079
2025-11-24 07:45:00,35.82176,0.8680559999999993,0.6444266861868907,4.832176,4.427080000000001,30.381899999999973,7560.20638890079
2025-11-24 07:48:00,42.259834999999995,0.8391200000000003,0.7008715094062008,5.1793960000000006,4.918985999999999,30.9606,7560.256388900791
2025-11-24 07:51:00,42.259834999999995,0.5787040000000001,0.6617213752841656,5.20833,5.381945999999999,31.82869999999997,7560.306388900791
2025-11-24 07:54:00,37.340855,0.7523149999999994,0.836121491048164,6.076388,6.2500029999999995,31.25,7560.356388900791
2025-11-24 07:57:00,43.532985,1.273148,1.0577078879122817,7.523148000000001,7.118060000000001,31.25,7560.406388900791
2025-11-24 08:00:00,48.697919999999996,1.157407,0.9734955557101286,7.233797999999999,6.886571,33.564899999999994,7560.456388900791
2025-11-24 08:03:00,46.875,0.9837959999999999,0.8786364809164882,6.741898,6.539352,32.98609999999999,7560.5063889007915
2025-11-24 08:06:00,44.574655,1.070601,0.9183416504536365,6.9444479999999995,6.655097,32.1181,7560.556388900792
2025-11-24 08:09:00,46.903935000000004,1.2152780000000005,1.0319470930819215,7.320604,6.973376,32.117999999999995,7560.606388900792
2025-11-24 08:12:00,44.068285,1.0416670000000003,1.0124588997269894,7.552084000000001,7.494216999999999,33.27539999999999,7560.656388900792
2025-11-24 08:15:00,40.19097,1.0416660000000002,0.9675268666782137,7.349538000000001,7.204861999999999,32.98609999999999,7560.706388900792
2025-11-24 08:18:00,37.63021,1.070601,0.9657890762189081,7.349538000000001,7.146987000000001,31.828699999999998,7560.756388900792
2025-11-24 08:21:00,42.78067,1.070601,0.9965116256715005,7.291668,7.146987000000001,32.4075,7560.806388900793
2025-11-24 08:24:00,40.19097,1.0127309999999996,0.9835127501282073,7.233797999999999,7.175927,32.1181,7560.856388900793
2025-11-24 08:27:00,45.10995,1.070602,0.9343510899079615,7.146992000000001,6.88657,32.11800000000002,7560.906388900793
2025-11-24 08:30:00,48.19155,0.868055,0.9247167255176978,7.031252,7.146987000000001,33.275499999999994,7560.956388900793
2025-11-24 08:33:00,46.137155,0.7523150000000003,0.9149740172652708,7.031251999999999,7.378477,33.56479999999999,7561.006388900793
2025-11-24 08:36:00,46.65799,0.9837960000000008,0.9692620637397941,7.2916620000000005,7.262735999999999,32.9862,7561.0563889007935
2025-11-24 08:39:00,47.4103,0.868055,0.938540521053317,7.204857,7.3495420000000005,33.27539999999999,7561.106388900794
2025-11-24 08:42:00,47.17882,0.9259260000000005,0.9686857280093032,7.233792000000001,7.320606,33.85409999999999,7561.156388900794
2025-11-24 08:45:00,48.9728,0.983797,0.9837995000202825,7.4074029999999995,7.407406,33.56479999999999,7561.206388900794
2025-11-24 08:48:00,45.891205,0.9837959999999999,0.983799000019084,7.349538,7.3495420000000005,33.275499999999994,7561.256388900794
2025-11-24 08:51:00,42.505785,0.9259259999999996,0.9686808740812727,7.233797999999999,7.320602000000001,33.56479999999999,7561.306388900794
2025-11-24 08:54:00,42.53472,1.0127309999999996,0.99819662473511,7.349538,7.320607000000001,32.98609999999999,7561.356388900795
2025-11-24 08:57:00,39.17824,0.8680560000000002,0.9522276262864954,7.262733,7.436347,32.98609999999999,7561.406388900795
2025-11-24 09:00:00,45.370374999999996,0.8969909999999999,0.9256299251599829,7.031246,7.089125,32.117999999999995,7561.456388900795
2025-11-24 09:03:00,41.493055,1.0416660000000002,1.0271310696058333,7.523149,7.494212999999999,32.407399999999996,7561.506388900795
2025-11-24 09:06:00,40.465855,1.4467600000000003,1.0619593668394263,7.986116,7.291665999999999,32.1181,7561.556388900795
2025-11-24 09:09:00,37.90509,1.4178240000000004,1.1032928728793903,7.986111,7.407406999999999,32.1181,7561.6063889007955
2025-11-24 09:12:00,39.95949,1.5625,1.1084994539164055,8.072916,7.262735999999999,32.40729999999999,7561.656388900796
2025-11-24 09:15:00,41.001155,1.4467589999999992,1.0800467373340392,8.043986,7.378477,32.98609999999999,7561.706388900796
2025-11-24 09:18:00,44.60359,1.359954,1.0786618413722873,7.957179999999999,7.436346,32.407399999999996,7561.756388900796
2025-11-24 09:21:00,45.12442,1.1574080000000002,1.0373638513622279,7.754633999999999,7.5231460000000006,32.98610000000002,7561.806388900796
2025-11-24 09:24:00,47.4537,1.0127319999999997,0.9981920712715215,7.609957999999999,7.581016,33.56479999999999,7561.856388900796
2025-11-24 09:27:00,45.109955,0.9259259999999996,0.9826631770297534,7.581017999999999,7.696762,32.98609999999999,7561.906388900797
2025-11-24 09:30:00,45.891205,1.070602,1.0116287223042926,7.523148,7.407406,34.14350000000002,7561.956388900797
2025-11-24 09:33:00,48.20602,1.0995369999999998,1.0405918246684847,7.6388929999999995,7.5231460000000006,33.56480000000002,7562.006388900797
2025-11-24 09:36:00,45.37037,1.0416660000000002,1.012458409118161,7.581018,7.5231520000000005,33.27540000000002,7562.056388900797
2025-11-24 09:39:00,45.109955,1.0416660000000002,1.0271310696058333,7.581018,7.5520819999999995,33.85420000000002,7562.106388900797
2025-11-24 09:42:00,48.466435000000004,1.0995369999999998,1.0254991496419803,7.667823,7.5231460000000006,33.27539999999999,7562.1563889007975
2025-11-24 09:45:00,48.466435000000004,0.9548609999999993,0.9835127697449729,7.523147999999999,7.581017000000001,32.696799999999996,7562.206388900798
2025-11-24 09:48:00,48.466435000000004,0.9259259999999996,1.0102488867328923,7.4074029999999995,7.581017000000001,33.27539999999999,7562.256388900798
2025-11-24 09:51:00,45.891205,0.9548609999999993,0.9835176730975319,7.436337999999999,7.494217000000001,32.98610000000002,7562.306388900798
2025-11-24 09:54:00,48.46643,1.070602,1.0265904538261348,7.581018,7.494215999999999,32.69669999999999,7562.356388900798
2025-11-24 09:57:00,49.75405,0.9259259999999996,0.9965142996255615,7.523147999999999,7.667822,32.69670000000002,7562.406388900798
2025-11-24 10:00:00,50.260419999999996,0.983797,0.9981946149332532,7.638893,7.667826,34.14349999999999,7562.456388900799
2025-11-24 10:03:00,47.685185000000004,0.8969909999999999,1.0083069611247097,7.5520879999999995,7.783567,32.98609999999999,7562.506388900799
2025-11-24 10:06:00,46.903935000000004,0.9548609999999993,0.9835127697449744,7.5520879999999995,7.609957,33.275499999999994,7562.556388900799
2025-11-24 10:09:00,51.041664999999995,1.0416669999999995,1.0124538030832595,7.609957999999999,7.552081,33.275499999999994,7562.606388900799
2025-11-24 10:12:00,51.54803,0.9548609999999993,0.9835127697449729,7.523147999999999,7.581017000000001,32.1181,7562.656388900799
2025-11-24 10:15:00,54.12326,0.9259259999999996,0.9826631770297534,7.5520830000000005,7.667827000000001,33.56480000000002,7562.7063889007995
2025-11-24 10:18:00,54.644095,0.983797,1.0265879382389007,7.581022999999999,7.667826,33.56480000000002,7562.7563889008
2025-11-24 10:21:00,55.93171,0.9548610000000002,1.011628279001144,7.494217,7.609956,34.43289999999999,7562.8063889008
2025-11-24 10:24:00,55.15046,0.868055,0.9925764233355296,7.609952,7.870367,35.59030000000001,7562.8563889008
2025-11-24 10:27:00,59.027775,0.9259260000000005,0.996514299625562,7.465282,7.609956,35.30090000000001,7562.9063889008
2025-11-24 10:30:00,51.533564999999996,0.78125,0.9570419739205651,7.262733,7.638893,34.722200000000015,7562.9563889008
2025-11-24 10:33:00,49.23322,0.8680559999999993,0.9385362950867032,7.291668,7.436342,35.01159999999999,7563.006388900801
2025-11-24 10:36:00,49.739585000000005,1.1284720000000004,1.0238652547319633,7.378468000000001,7.175926,34.72230000000002,7563.056388900801
2025-11-24 10:39:00,52.31481,1.070602,1.0116287223042926,7.349538,7.233796,35.01159999999999,7563.106388900801
2025-11-24 10:42:00,47.931129999999996,0.9837959999999999,0.983799000019084,7.378468,7.378472,35.59019999999998,7563.156388900801
2025-11-24 10:45:00,47.4103,1.0416659999999993,0.9826633341813263,7.465273,7.349537,33.85419999999999,7563.206388900801
2025-11-24 10:48:00,46.397565,1.157407,1.02167395273498,7.725694,7.465277,34.432799999999986,7563.2563889008015
2025-11-24 10:51:00,44.314235,1.0995370000000007,0.9948356895135543,7.581014000000001,7.378477,33.85420000000002,7563.306388900802
2025-11-24 10:54:00,41.767939999999996,1.1863419999999998,1.0027324177165833,7.725694,7.3784719999999995,32.98609999999999,7563.356388900802
2025-11-24 10:57:00,46.426505000000006,1.3020829999999997,1.053705921548441,7.812504,7.349540999999999,32.98609999999999,7563.406388900802
2025-11-24 11:00:00,45.876735,1.1284720000000004,1.0392512289377345,7.7546289999999996,7.581016999999999,33.85409999999999,7563.456388900802
2025-11-24 11:03:00,42.78067,1.070602,1.0265853098645195,7.696764,7.609952000000001,32.98609999999999,7563.506388900802
2025-11-24 11:06:00,45.10995,1.2152770000000004,1.0319466447446832,7.7256979999999995,7.378470999999999,32.4075,7563.556388900803
2025-11-24 11:09:00,47.699650000000005,1.070602,0.9965121023269247,7.609958,7.465275999999999,32.9862,7563.606388900803
2025-11-24 11:12:00,48.206015,1.0127309999999996,,7.581017999999999,7.581017000000001,33.27540000000002,7563.656388900803
2025-11-24 11:15:00,46.39757,0.9259259999999996,0.9965142996255615,7.609957999999999,7.754632,33.275499999999994,7563.706388900803
2025-11-24 11:18:00,50.014465,1.0127319999999997,1.0271291070321564,7.7256979999999995,7.754626,33.27539999999999,7563.756388900803
2025-11-24 11:21:00,49.479164999999995,0.9259259999999996,1.0238621788658966,7.609957999999999,7.812501999999999,34.43289999999999,7563.8063889008035
2025-11-24 11:24:00,49.23322,1.070602,1.041399011459327,7.783568,7.725695999999999,33.85419999999999,7563.856388900804
2025-11-24 11:27:00,50.795715,1.0127309999999996,1.0413985391199196,7.812498000000001,7.870367,34.43289999999999,7563.906388900804
2025-11-24 11:30:00,51.533564999999996,1.070602,1.056070949343554,7.870368,7.841436,33.85409999999999,7563.956388900804
2025-11-24 11:33:00,49.75405,0.9548610000000002,1.0392508114172327,7.783568,7.957177,34.14349999999999,7564.006388900804
2025-11-24 11:36:00,51.54803,1.0995369999999998,1.0555396537250243,7.957178,7.870371,34.432799999999986,7564.056388900804
2025-11-24 11:39:00,48.9728,0.8969909999999999,1.0083069611247097,7.7256979999999995,7.957177,34.14359999999999,7564.106388900805
2025-11-24 11:42:00,43.80787,0.8680559999999993,1.0058066850527339,7.581018,7.870372,32.98610000000002,7564.156388900805
2025-11-24 11:45:00,40.74074,0.8969909999999999,1.021671277415223,7.609957999999999,7.870367,32.69670000000002,7564.206388900805
2025-11-24 11:48:00,38.657405,0.8969909999999999,0.9812381360181893,7.523147999999999,7.696757,32.696799999999996,7564.256388900805
2025-11-24 11:51:00,35.836225,0.9548609999999993,0.9835176730975331,7.378468,7.436347,31.5394,7564.306388900805
2025-11-24 11:54:00,38.671875,1.0416669999999995,0.9522283407338928,7.320598,7.146991000000001,32.407399999999996,7564.3563889008055
2025-11-24 11:57:00,39.684605,1.0127319999999997,0.9385340853413813,7.291668,7.146986,32.407399999999996,7564.406388900806
2025-11-24 12:00:00,38.932289999999995,0.983797,0.9247226916020455,7.118053000000001,7.002316,30.9606,7564.456388900806
2025-11-24 12:03:00,38.411455,0.8969909999999999,0.8969915000204675,7.118053000000001,7.118052,32.1181,7564.506388900806
2025-11-24 12:06:00,36.877889999999994,0.983797,0.9397263636787614,7.089123,7.002316,30.9606,7564.556388900806
2025-11-24 12:09:00,38.396995000000004,0.9259259999999996,0.9259290000093978,7.002313,7.002317,31.25,7564.606388900806
2025-11-24 12:12:00,36.34259,0.8680560000000002,0.8824449430040109,6.799772999999999,6.828707,30.671400000000006,7564.656388900807
2025-11-24 12:15:00,37.398725,0.9548609999999993,0.9107670620199009,6.9444479999999995,6.857637,30.671300000000002,7564.706388900807
2025-11-24 12:18:00,38.94676,1.0995369999999998,0.9475126321871381,7.1469879999999995,6.857641,31.5394,7564.756388900807
2025-11-24 12:21:00,40.97222,1.0995369999999998,0.9634709439602003,7.204863,6.944445999999999,31.828699999999998,7564.806388900807
2025-11-24 12:24:00,37.90509,1.070601,0.9657944448749264,7.262728000000001,7.060187000000001,31.5394,7564.856388900807
2025-11-24 12:27:00,36.082175,1.0416660000000002,0.982658131956608,7.291668,7.175922000000001,31.25,7564.9063889008075
2025-11-24 12:30:00,38.932294999999996,1.1863420000000007,1.0027324177165837,7.407408,7.060185999999999,31.539299999999997,7564.956388900808
2025-11-24 12:33:00,37.630205000000004,1.1284720000000004,1.0083073482350045,7.349538000000001,7.118055999999999,30.671300000000002,7565.006388900808
2025-11-24 12:36:00,40.234375,1.1863420000000007,0.986336041686284,7.291668,6.915506,31.25,7565.056388900808
2025-11-24 12:39:00,37.398725,1.0127309999999996,0.9835127501282073,7.233793,7.175922000000001,31.539299999999997,7565.106388900808
2025-11-24 12:42:00,36.863425,1.0416659999999993,0.9367472540640275,7.349532999999999,7.146987000000001,30.382000000000005,7565.156388900808
2025-11-24 12:45:00,35.054975,0.9837959999999999,0.954566596255196,7.233797999999999,7.175922000000001,31.25,7565.206388900809
2025-11-24 12:48:00,37.094905,1.0995369999999998,0.9634709439602003,7.378468000000001,7.118051,30.671400000000006,7565.256388900809
2025-11-24 12:51:00,40.205439999999996,1.0127309999999996,0.9686782678158037,7.233797999999999,7.146987000000001,30.382000000000005,7565.306388900809
2025-11-24 12:54:00,37.90509,1.0127309999999996,0.9686834205770039,7.118053,7.031251999999999,31.25,7565.356388900809
2025-11-24 12:57:00,36.617475,0.9837959999999999,0.9095420716513296,7.089118,6.944442,31.8288,7565.406388900809
2025-11-24 13:00:00,38.151039999999995,1.0127309999999996,0.9385336100737828,7.233797999999999,7.089117,30.9606,7565.4563889008095
2025-11-24 13:03:00,37.35532499999999,1.0127309999999996,0.9385388772058643,7.378468000000001,7.233797000000001,30.671300000000002,7565.50638890081
2025-11-24 13:06:00,39.95949,1.070602,0.9657949116807095,7.378468000000001,7.1759260000000005,30.960700000000003,7565.55638890081
2025-11-24 13:09:00,39.95949,1.0995369999999998,1.01024958875157,7.378468000000001,7.204861,30.3819,7565.60638890081
2025-11-24 13:12:00,38.932289999999995,0.9548610000000002,0.9835127697449731,7.2916680000000005,7.349537,31.25,7565.65638890081
2025-11-24 13:15:00,43.31597,1.070602,0.9812385487203243,7.3205979999999995,7.146986,31.828699999999998,7565.70638890081
2025-11-24 13:18:00,46.672455,1.1284720000000004,0.9766636713430571,7.3205979999999995,7.031246,31.5394,7565.756388900811
2025-11-24 13:21:00,48.712379999999996,0.9837959999999999,0.9692570136187446,7.2916680000000005,7.262732000000001,32.98609999999999,7565.806388900811
2025-11-24 13:24:00,51.31655,1.1284720000000004,1.0544834712818696,7.812498000000001,7.667825999999999,33.275499999999994,7565.856388900811
2025-11-24 13:27:00,52.864585000000005,1.070602,1.0706019999885679,7.957178,7.9571760000000005,33.85410000000002,7565.906388900811
2025-11-24 13:30:00,51.02719999999999,0.9259259999999996,1.077243656772004,7.8993079999999996,8.217592,33.56480000000002,7565.956388900811
2025-11-24 13:33:00,52.86458,0.9259259999999996,1.0507658293818258,8.101848,8.362272,34.43290000000002,7566.0063889008115
2025-11-24 13:36:00,51.30208,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,34.14349999999999,7566.056388900812
2025-11-24 13:39:00,50.564235,0.9259259999999996,1.0102488867328907,7.783563,7.957177,33.275499999999994,7566.106388900812
2025-11-24 13:42:00,48.74132,0.8969909999999999,1.0216758783460422,7.667822999999999,7.928242,34.432799999999986,7566.156388900812
2025-11-24 13:45:00,47.699650000000005,0.8969909999999999,0.9812381360181893,7.667822999999999,7.841432,34.14349999999999,7566.206388900812
2025-11-24 13:48:00,48.495365,0.9837959999999999,1.0265874238433284,7.696757000000001,7.783561,32.98609999999999,7566.256388900812
2025-11-24 13:51:00,51.822915,0.9548610000000002,1.0392508114172327,7.667827,7.841436,34.72229999999999,7566.306388900813
2025-11-24 13:54:00,51.837385,1.0127319999999997,1.0127320000085516,7.725693000000001,7.725691,32.696799999999996,7566.356388900813
2025-11-24 13:57:00,51.041664999999995,0.8680560000000002,1.0058066850527352,7.667822999999999,7.957177,33.56479999999999,7566.406388900813
2025-11-24 14:00:00,51.056135,0.983797,1.0405920843544203,7.696763,7.812495999999999,32.69670000000002,7566.456388900813
2025-11-24 14:03:00,51.837385,0.9259259999999996,1.0238621788658966,7.725693000000001,7.928237000000001,32.98610000000002,7566.506388900813
2025-11-24 14:06:00,50.5353,0.9259259999999996,0.9826631770297534,7.667822999999999,7.783567,33.56480000000002,7566.5563889008135
2025-11-24 14:09:00,52.87905,0.9259259999999996,1.0102441612526627,7.696763,7.870367,34.432799999999986,7566.606388900814
2025-11-24 14:12:00,48.987265,0.8680560000000002,0.992576970087954,7.667822999999999,7.928236999999999,33.27550000000002,7566.656388900814
2025-11-24 14:15:00,49.001735,0.8969909999999999,0.9948275938385025,7.638893,7.841432,33.56480000000002,7566.706388900814
2025-11-24 14:18:00,52.86458,1.0416670000000003,0.9976351362618887,7.783563,7.696756,34.432799999999986,7566.756388900814
2025-11-24 14:21:00,51.0706,0.868055,0.9925764233355296,7.494217,7.754632,34.14349999999999,7566.806388900814
2025-11-24 14:24:00,48.495365,0.9259259999999996,0.996514299625561,7.638893,7.783567,33.85410000000002,7566.856388900815
2025-11-24 14:27:00,51.302085000000005,1.0127319999999997,1.0271291070321564,7.812503,7.841431000000001,32.69670000000002,7566.906388900815
2025-11-24 14:30:00,51.57697,0.9548609999999993,1.0392508114172323,7.7256979999999995,7.899307,34.14350000000002,7566.956388900815
2025-11-24 14:33:00,50.014465,0.8969909999999999,0.9675245366615165,7.638893,7.783562000000001,33.564899999999994,7567.006388900815
2025-11-24 14:36:00,48.480900000000005,0.8969899999999997,0.9948270581065363,7.552086999999999,7.754627000000001,33.56480000000002,7567.056388900815
2025-11-24 14:39:00,50.549769999999995,0.983797,1.0124539364740885,7.696763,7.754626,33.27539999999999,7567.106388900816
2025-11-24 14:42:00,48.72685,0.9548609999999993,1.011628279001143,7.696757999999999,7.8124970000000005,33.275499999999994,7567.156388900816
2025-11-24 14:45:00,48.72685,1.0127319999999997,1.0127320000085516,7.754628,7.754626,32.696799999999996,7567.206388900816
2025-11-24 14:48:00,50.01447,1.0416669999999995,1.0271315649433568,7.812498,7.783561,33.275499999999994,7567.256388900816
2025-11-24 14:51:00,49.24769,0.9548609999999993,1.0254963329515263,7.7256979999999995,7.870367,32.98609999999999,7567.306388900816
2025-11-24 14:54:00,47.16435,0.9259259999999996,0.996514299625561,7.638893,7.783567,33.56480000000002,7567.3563889008165
2025-11-24 14:57:00,50.795715,1.0416670000000003,1.0271315649433586,7.667822999999999,7.638886,32.98609999999999,7567.406388900817
2025-11-24 15:00:00,50.549769999999995,0.9259259999999996,0.9826631770297534,7.667822999999999,7.783567,34.14349999999999,7567.456388900817
2025-11-24 15:03:00,49.52257,0.9259259999999996,1.0102441612526627,7.696763,7.870367,32.696799999999996,7567.506388900817
2025-11-24 15:06:00,50.5353,0.8680560000000002,0.992576970087954,7.667822999999999,7.928236999999999,32.98609999999999,7567.556388900817
2025-11-24 15:09:00,50.520835,0.9548609999999993,1.0254963329515263,7.7256979999999995,7.870367,33.564899999999994,7567.606388900817
2025-11-24 15:12:00,48.741315,0.9259259999999996,1.0102488867328907,7.5520830000000005,7.725697,33.85410000000002,7567.656388900818
