Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-24 15:15:00,48.72685,0.8680560000000002,0.992576970087954,7.5520830000000005,7.8124970000000005,33.85420000000002,7567.706388900818
2025-11-24 15:18:00,47.207755000000006,0.983797,1.0265879382389007,7.581022999999999,7.667826,33.27540000000002,7567.756388900818
2025-11-24 15:21:00,47.17882,0.9259259999999996,1.0102441612526631,7.581022999999999,7.754627000000001,32.9862,7567.806388900818
2025-11-24 15:24:00,47.17882,0.8969909999999999,0.9812381360181893,7.494212999999999,7.667822,32.98609999999999,7567.856388900818
2025-11-24 15:27:00,47.207755000000006,1.0127319999999997,1.0127320000085516,7.581018,7.581016,32.98610000000002,7567.9063889008185
2025-11-24 15:30:00,46.39757,0.9259259999999996,0.9965142996255615,7.5520879999999995,7.6967620000000005,34.14359999999999,7567.956388900819
2025-11-24 15:33:00,44.35764,0.8969909999999999,0.9812381360181893,7.523153,7.6967620000000005,32.407399999999996,7568.006388900819
2025-11-24 15:36:00,45.384835,1.0127319999999997,0.9981920712715215,7.581022999999999,7.552081,33.275499999999994,7568.056388900819
2025-11-24 15:39:00,48.72685,1.0127319999999997,1.0271291070321564,7.638893,7.667821000000001,32.98609999999999,7568.106388900819
2025-11-24 15:42:00,48.480905,0.8680560000000002,0.992576970087954,7.523153,7.783567,33.85419999999999,7568.156388900819
2025-11-24 15:45:00,43.82234,0.8680560000000002,0.992576970087954,7.5520830000000005,7.8124970000000005,32.98609999999999,7568.20638890082
2025-11-24 15:48:00,42.838544999999996,1.0127319999999997,1.0127320000200055,7.696757999999999,7.696756000000001,33.27539999999999,7568.25638890082
2025-11-24 15:51:00,46.39757,1.0127319999999997,1.0271291070321564,7.667828,7.696756000000001,33.27539999999999,7568.30638890082
2025-11-24 15:54:00,42.288775,0.8969909999999999,1.0083069611247097,7.609957999999999,7.841436999999999,32.1181,7568.35638890082
2025-11-24 15:57:00,44.632525,0.9548609999999993,,7.667828,7.667827000000001,33.56479999999999,7568.40638890082
2025-11-24 16:00:00,43.851275,0.9548609999999993,0.9835127697449744,7.581018,7.638887,32.407399999999996,7568.4563889008205
2025-11-24 16:03:00,43.836805,0.9259259999999996,0.9826631770297534,7.581018,7.6967620000000005,32.69670000000002,7568.506388900821
2025-11-24 16:06:00,42.549189999999996,0.8969909999999999,0.9675245366615165,7.523153,7.667822,32.98609999999999,7568.556388900821
2025-11-24 16:09:00,40.480325,0.9548609999999993,0.9976371085085582,7.523147999999999,7.609957,32.1181,7568.606388900821
2025-11-24 16:12:00,42.549189999999996,1.0416669999999995,0.9675273426606518,7.581018,7.436341,32.117999999999995,7568.656388900821
2025-11-24 16:15:00,43.330439999999996,0.983797,1.0124588425597745,7.5520830000000005,7.609956,32.696799999999996,7568.706388900821
2025-11-24 16:18:00,45.93461,1.0127319999999997,0.9981971199392831,7.696757999999999,7.667826,32.696799999999996,7568.756388900822
2025-11-24 16:21:00,46.16609,0.9259259999999996,1.0238621788658966,7.581018,7.783562000000001,34.14349999999999,7568.806388900822
2025-11-24 16:24:00,42.028355000000005,0.8969909999999999,1.0083069611247097,7.609957999999999,7.841436999999999,32.407399999999996,7568.856388900822
2025-11-24 16:27:00,43.070025,1.0127319999999997,1.0271291070321564,7.667828,7.696756000000001,33.27539999999999,7568.906388900822
2025-11-24 16:30:00,42.042825,0.9837959999999999,1.012458332895169,7.638888000000001,7.6967620000000005,32.69669999999999,7568.956388900822
2025-11-24 16:33:00,41.015625,1.0127309999999996,1.0127315000245547,7.725698,7.725697,32.407399999999996,7569.0063889008225
2025-11-24 16:36:00,38.932289999999995,0.9837959999999999,0.9981941100670725,7.581017999999999,7.609952000000001,32.69669999999999,7569.056388900823
2025-11-24 16:39:00,38.94676,1.0416659999999993,1.0124533124760755,7.696762999999999,7.638887,31.828699999999998,7569.106388900823
2025-11-24 16:42:00,38.94676,1.0416659999999993,1.0271310696058351,7.667823,7.638887,32.11810000000003,7569.156388900823
2025-11-24 16:45:00,42.549189999999996,1.1284720000000004,1.0392512289377345,7.7256979999999995,7.552085999999999,32.407399999999996,7569.206388900823
2025-11-24 16:48:00,41.015625,1.070601,1.0413985205938951,7.7256979999999995,7.667827000000001,32.69669999999999,7569.256388900823
2025-11-24 16:51:00,44.35764,1.0995369999999998,1.0102442895924673,7.725698,7.552081,32.407399999999996,7569.306388900824
2025-11-24 16:54:00,44.111689999999996,1.0127309999999996,1.0127315000245547,7.6388929999999995,7.638891999999999,32.4075,7569.356388900824
2025-11-24 16:57:00,42.288775,1.070601,1.0413985205938951,7.7256979999999995,7.667827000000001,33.27540000000002,7569.406388900824
2025-11-24 17:00:00,42.303245000000004,1.1284720000000004,1.0544834712818696,7.870368000000001,7.725695999999999,32.407399999999996,7569.456388900824
2025-11-24 17:03:00,41.00116,1.0127310000000005,1.0271335556840866,7.812498,7.841436999999999,32.407399999999996,7569.506388900824
2025-11-24 17:06:00,44.632525,1.1284720000000004,1.0695584543630174,7.841438,7.725695999999999,32.407399999999996,7569.5563889008245
2025-11-24 17:09:00,42.809605000000005,1.1574080000000002,1.0682548680430461,7.841434,7.667826,31.828699999999998,7569.606388900825
2025-11-24 17:12:00,40.986689999999996,1.0127310000000005,1.0127315000131019,7.696758000000001,7.696757,32.696799999999996,7569.656388900825
2025-11-24 17:15:00,42.910885,1.157407,1.037363386568298,7.928243,7.696756,31.25,7569.706388900825
2025-11-24 17:18:00,41.782405,1.0416659999999993,1.0416690000287496,7.783562999999999,7.783567,32.117999999999995,7569.756388900825
2025-11-24 17:21:00,39.453125,1.0127310000000005,1.0271335556840866,7.812498,7.841436999999999,32.1181,7569.806388900825
2025-11-24 17:24:00,38.440394999999995,1.1284720000000004,1.0392512289377345,7.870368000000001,7.696756000000001,31.828699999999998,7569.856388900826
2025-11-24 17:27:00,40.263310000000004,1.070602,1.0116287223042926,7.812504000000001,7.6967620000000005,31.5394,7569.906388900826
2025-11-24 17:30:00,36.617475,1.0416660000000002,0.997634650453885,7.696758000000001,7.609952000000001,30.671300000000002,7569.956388900826
2025-11-24 17:33:00,35.098380000000006,1.1284720000000004,1.0238599080479631,7.7256979999999995,7.5231460000000006,30.381999999999977,7570.006388900826
2025-11-24 17:36:00,33.535875000000004,1.0416660000000002,0.9522225515437541,7.667828,7.494212,30.092599999999976,7570.056388900826
2025-11-24 17:39:00,32.494215,1.1284720000000004,0.9766636713430561,7.523148000000001,7.233796,29.803300000000007,7570.1063889008265
2025-11-24 17:42:00,33.28993,1.0416659999999993,0.9367472540640266,7.407403,7.2048570000000005,29.803200000000004,7570.156388900827
2025-11-24 17:45:00,31.221065000000003,1.1284720000000004,0.9605594612713851,7.494208,7.1759260000000005,30.092600000000004,7570.206388900827
2025-11-24 17:48:00,32.233795,1.070602,0.934351089907962,7.436344,7.175922000000001,30.671300000000002,7570.256388900827
2025-11-24 17:57:00,30.1794,1.0416660000000002,0.8728736739849532,7.146988,6.828702000000001,29.513900000000007,7570.256388900827
2025-11-24 18:12:00,30.70023,1.273148,0.8807620179228753,7.233797999999999,6.539350000000001,29.513900000000007,7570.256388900827
2025-11-24 18:39:00,32.494209999999995,1.5625,0.7819923416561461,6.597217,5.353007000000001,29.513900000000035,7570.256388900827
2025-11-24 18:54:00,31.987845,1.9097219999999995,0.8586694842935938,6.394672999999999,4.774301,30.092600000000004,7570.256388900827
2025-11-25 08:48:00,60.37326,1.7939810000000005,0.8809726040310857,6.018518,4.571757,35.011600000000016,7570.256388900827
2025-11-25 08:51:00,41.276039999999995,0.28935200000000005,0.7549521480546512,6.047456,7.320604,32.407399999999996,7570.256388900827
2025-11-25 08:54:00,32.754625000000004,0.868055,0.9522270944618791,7.089118000000001,7.262733000000001,30.960700000000003,7570.256388900827
2025-11-25 08:57:00,33.52141,1.157407,0.9897495146561723,7.378468,7.060181000000001,30.960700000000003,7570.256388900827
2025-11-25 09:00:00,35.358795,1.157407,0.9897495146561723,7.262732999999999,6.944446,31.539299999999997,7570.256388900827
2025-11-25 09:03:00,36.11111,1.070602,0.9501671254014348,7.146993999999999,6.9155120000000005,30.671299999999974,7570.256388900827
2025-11-25 09:12:00,34.30266,1.4178240000000004,1.0319503445095897,7.494209,6.799765,32.1181,7570.256388900827
2025-11-25 09:15:00,36.371525,1.157407,0.9570406525556057,7.349539,6.973382,32.4075,7570.306388900827
2025-11-25 09:18:00,35.85069,1.273148,0.9900062954629134,7.4074040000000005,6.886576,31.25,7570.356388900827
2025-11-25 09:21:00,37.152775,1.273148,0.9900062954629142,7.320599,6.799771000000001,31.828699999999998,7570.406388900828
2025-11-25 09:24:00,40.50926,1.2152780000000005,0.9823361151966954,7.436344000000001,7.002316,32.40729999999999,7570.456388900828
2025-11-25 09:27:00,36.660875000000004,1.0995369999999998,0.9634709439602003,7.291664000000001,7.0312470000000005,32.407400000000024,7570.506388900828
2025-11-25 09:30:00,39.192710000000005,1.1863419999999998,0.9529150960231163,7.320599,6.886577000000001,32.407400000000024,7570.556388900828
2025-11-25 09:33:00,38.686345,1.157407,0.9570406525556057,7.320599,6.944442,32.69669999999999,7570.606388900828
2025-11-25 09:36:00,38.94676,1.2152769999999995,0.9990789546149317,7.436343999999999,7.0312470000000005,31.828699999999998,7570.6563889008285
2025-11-25 09:39:00,37.91956,1.2442130000000002,1.0117281502224416,7.523149999999999,7.089117,31.828700000000026,7570.706388900829
2025-11-25 09:42:00,40.248845,1.273148,0.9725026751755097,7.378469000000001,6.828701,32.407399999999996,7570.756388900829
2025-11-25 09:45:00,44.111689999999996,1.1284720000000004,0.9605594612713851,7.1469879999999995,6.8287059999999995,33.85419999999999,7570.806388900829
2025-11-25 09:48:00,42.56366,1.0127309999999996,0.9385388772058643,7.1469879999999995,7.002317,33.56479999999999,7570.856388900829
2025-11-25 09:51:00,45.38484,1.157407,0.9897495146561712,7.233793,6.915506,32.69669999999999,7570.906388900829
2025-11-25 09:54:00,43.070025,0.9259259999999996,0.95457161800055,7.089118,7.146992000000001,33.56479999999999,7570.95638890083
2025-11-25 09:57:00,43.82234,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,32.696799999999996,7571.00638890083
2025-11-25 10:00:00,41.52199,1.0416659999999993,0.9367472540640266,6.944443,6.741897,32.69670000000002,7571.05638890083
2025-11-25 10:03:00,39.973960000000005,1.0416659999999993,0.9367472540640275,6.915512999999999,6.712967000000001,32.407399999999996,7571.10638890083
2025-11-25 10:06:00,41.015625,1.0995369999999998,0.9475126321871381,7.002314,6.712967000000001,31.25,7571.15638890083
2025-11-25 10:09:00,38.94676,1.0416670000000003,0.9210814697106848,7.031254000000001,6.799766999999999,32.407399999999996,7571.2063889008305
2025-11-25 10:12:00,38.165504999999996,1.0416659999999993,0.9367472540640266,6.944443,6.741897,31.828699999999998,7571.256388900831
2025-11-25 10:15:00,36.617475,0.9837959999999999,0.9247222118250409,6.915508,6.799772,31.828699999999998,7571.306388900831
2025-11-25 10:18:00,38.16551,1.0416669999999995,0.936747719893556,6.886578,6.684031,30.960700000000003,7571.356388900831
2025-11-25 10:21:00,36.617475,0.9837959999999999,0.9247169965251518,6.944448,6.828702000000001,32.407399999999996,7571.406388900831
2025-11-25 10:24:00,38.94676,1.0416669999999995,0.9210814697106852,7.002317999999999,6.770831,32.696799999999996,7571.456388900831
2025-11-25 10:27:00,38.16551,0.8680560000000002,0.924717247046502,6.857643,6.973376999999999,32.407399999999996,7571.506388900832
2025-11-25 10:30:00,39.72801,0.9548610000000002,0.9256250069140252,7.002312,6.944441,32.69669999999999,7571.556388900832
2025-11-25 10:33:00,42.824075,0.8969910000000008,0.9397283342963272,6.973377000000001,7.060185999999999,32.407399999999996,7571.606388900832
2025-11-25 10:36:00,45.384835,0.7233799999999997,0.8856762918100537,6.799771,7.146991000000001,32.696799999999996,7571.656388900832
2025-11-25 10:39:00,45.384835,0.6655100000000003,0.8767123595243341,6.684026,7.146986,32.696799999999996,7571.706388900832
2025-11-25 10:42:00,45.12442,0.5787039999999992,0.8464827922187733,6.6550959999999995,7.262732,32.407399999999996,7571.7563889008325
2025-11-25 10:45:00,55.45428,0.11574099999999987,0.5049876663503506,5.497685,6.741894000000001,33.85419999999999,7571.806388900833
2025-11-25 10:48:00,43.836805,0.17361200000000032,0.693839658967635,5.960646,7.581014000000001,33.56480000000002,7571.856388900833
2025-11-25 10:51:00,38.425925,0.9259259999999996,0.9259239999968104,7.1180579999999996,7.118052,31.539299999999997,7571.906388900833
2025-11-25 10:54:00,39.192710000000005,1.1284720000000004,0.9925746075618237,7.407408,7.146986,30.960699999999974,7571.956388900833
2025-11-25 10:57:00,36.371525,1.0127310000000005,0.9686782678158042,7.291668,7.2048570000000005,31.25,7572.006388900833
2025-11-25 11:00:00,38.425925,1.0995369999999998,0.9634709439602014,7.349532999999999,7.089116000000001,32.696799999999996,7572.056388900834
2025-11-25 11:03:00,41.53646,1.0995369999999998,0.9475070818609518,7.2916680000000005,7.002311,31.828700000000026,7572.106388900834
2025-11-25 11:06:00,41.507525,1.0127309999999996,0.9686782678158037,7.320603,7.233792,32.1181,7572.156388900834
2025-11-25 11:09:00,38.932289999999995,0.9548610000000002,0.969254548259919,7.175928,7.2048570000000005,32.11800000000002,7572.206388900834
2025-11-25 11:12:00,38.93229,1.070601,0.9501666636478732,7.291668,7.060187000000001,31.5394,7572.256388900834
2025-11-25 11:15:00,37.91956,0.9837959999999999,0.9692570136187446,7.262732999999999,7.233796999999999,31.828699999999998,7572.3063889008345
2025-11-25 11:18:00,39.453125,0.9548609999999993,0.9403172725484399,7.320603,7.2916620000000005,32.1181,7572.356388900835
2025-11-25 11:21:00,38.94676,0.9837959999999999,0.9692570136187446,7.378473,7.349537,30.960700000000003,7572.406388900835
2025-11-25 11:24:00,37.90509,1.0127319999999997,0.9835132404638537,7.291668,7.233796,31.828699999999998,7572.456388900835
2025-11-25 11:27:00,39.192710000000005,1.0127309999999996,0.9536964580549918,7.4942079999999995,7.378477,32.1181,7572.506388900835
2025-11-25 11:30:00,39.453125,1.1863420000000007,1.0349342286315109,7.523148000000001,7.233795999999999,31.5394,7572.556388900835
2025-11-25 11:33:00,41.493055,1.0416660000000002,0.9826633341813266,7.494208,7.3784719999999995,31.828599999999994,7572.606388900836
2025-11-25 11:36:00,39.699075,1.070602,0.9657895430229605,7.349538,7.146986,31.539299999999997,7572.656388900836
2025-11-25 11:39:00,36.11111,0.8969899999999997,0.9536955728514022,7.349532999999999,7.465283,31.5394,7572.706388900836
2025-11-25 11:42:00,35.08391,1.0995369999999998,0.9948303321914,7.6678239999999995,7.465277,30.960700000000003,7572.756388900836
2025-11-25 11:45:00,36.111104999999995,1.1284720000000004,0.9442457419172324,7.638888,7.291665999999999,30.6712,7572.806388900836
2025-11-25 11:48:00,30.454285,0.9837959999999999,0.9247169965251518,7.378473,7.262727,30.3819,7572.8563889008365
2025-11-25 11:54:00,32.494215,1.157407,0.9234572875157347,7.204858000000001,6.770830999999999,29.803200000000004,7572.8563889008365
2025-11-25 11:57:00,31.72743,0.9548610000000002,0.8337728466049501,6.886577999999999,6.655097,30.381999999999977,7572.8563889008365
2025-11-25 12:00:00,34.809025,1.070601,0.8856767324029806,6.857638,6.510417,31.25,7572.8563889008365
2025-11-25 12:03:00,32.75463,0.9837959999999999,0.9095420716513304,6.857638,6.712962000000001,30.381899999999973,7572.8563889008365
2025-11-25 12:06:00,31.467015,0.8969899999999997,0.8677344069094427,6.799773,6.741903,30.092600000000004,7572.8563889008365
2025-11-25 12:09:00,30.7147,1.0127309999999996,0.8760799810150822,6.799773,6.539352,30.671300000000002,7572.8563889008365
2025-11-25 12:12:00,33.26099,1.186343,0.9009760312972465,6.8865739999999995,6.365741000000001,30.382000000000005,7572.8563889008365
2025-11-25 12:15:00,30.1794,1.1863419999999998,0.9358539894620793,6.915509,6.452547000000001,30.960700000000003,7572.8563889008365
2025-11-25 12:18:00,30.439815,1.1284720000000004,0.8939649078075893,7.060188999999999,6.626156999999999,30.9606,7572.8563889008365
2025-11-25 12:21:00,32.494209999999995,1.1863419999999998,0.8831185220240321,7.060188999999999,6.510417,30.092599999999976,7572.8563889008365
2025-11-25 12:24:00,34.04224,1.2731480000000008,0.9183806389452867,7.146994,6.510416,30.382000000000005,7572.8563889008365
2025-11-25 12:27:00,31.467015,1.2442130000000002,0.9427609365433466,7.118059000000001,6.5682860000000005,30.381899999999973,7572.8563889008365
2025-11-25 12:30:00,30.42535,1.0416660000000002,0.8563535344950592,6.857638,6.510412,30.0925,7572.8563889008365
2025-11-25 12:33:00,34.056715,1.0995369999999998,0.8470785939139346,6.741892999999999,6.278936,31.828599999999994,7572.8563889008365
2025-11-25 12:36:00,31.95891,1.0127319999999997,0.8436087075479729,6.568284,6.250002,30.092600000000004,7572.8563889008365
2025-11-25 12:39:00,32.494209999999995,1.359954,0.8742937651004636,6.944439999999999,6.105325999999999,29.80329999999998,7572.8563889008365
2025-11-25 12:45:00,30.931714999999997,1.5914349999999997,0.9800306708028993,7.407406,6.365741000000001,29.80329999999998,7572.8563889008365
2025-11-25 12:51:00,33.796295,1.5914359999999999,1.0011235347360123,7.407406000000001,6.39468,29.22460000000001,7572.8563889008365
2025-11-25 13:06:00,30.7147,1.4467600000000003,0.9868492560326817,7.175926,6.365736,30.092700000000008,7572.8563889008365
2025-11-25 13:12:00,30.94618,1.359954,0.97171723814164,7.146996000000001,6.452542,29.51389999999998,7572.8563889008365
2025-11-25 13:15:00,35.590275,1.5335649999999994,1.000170913047939,7.465276,6.539351000000001,30.382000000000005,7572.906388900837
2025-11-25 13:18:00,37.659139999999994,1.475695,1.017398750837869,7.523146,6.712961000000001,30.960700000000003,7572.956388900837
2025-11-25 13:21:00,38.165504999999996,1.3888889999999998,1.0202122051412574,7.812496,7.146987000000001,30.960700000000003,7573.006388900837
2025-11-25 13:24:00,39.43866,1.359954,1.0440070955025549,7.841436000000001,7.262732000000001,30.9606,7573.056388900837
2025-11-25 13:27:00,37.41319,1.4467600000000003,1.0436177793627068,7.754626000000001,7.031245999999999,31.5394,7573.106388900837
2025-11-25 13:30:00,36.60301,1.3888889999999998,1.0202122051412574,7.725696,7.060187000000001,31.828700000000026,7573.156388900838
2025-11-25 13:33:00,39.192710000000005,1.4467600000000003,1.0800471486908532,7.899306,7.233796,30.9606,7573.206388900838
2025-11-25 13:36:00,36.89236,1.3888889999999998,1.0560955393339282,7.899304999999999,7.291665999999999,32.407399999999996,7573.256388900838
2025-11-25 13:39:00,36.877889999999994,1.3020829999999997,1.0195921246202875,7.870369999999999,7.349537,30.9606,7573.306388900838
2025-11-25 13:42:00,35.836225,1.359954,1.0440070955025549,7.754630000000001,7.1759260000000005,30.382000000000005,7573.356388900838
2025-11-25 13:45:00,36.617475,1.273148,1.007260832052645,7.667820000000001,7.175922000000001,31.828699999999998,7573.4063889008385
2025-11-25 13:48:00,38.657405,1.3888889999999998,1.0560955393339282,7.6967550000000005,7.089116000000001,31.5394,7573.456388900839
2025-11-25 13:51:00,38.686345,1.3888889999999998,1.0382842301486996,7.754625,7.118055999999999,31.25,7573.506388900839
2025-11-25 13:54:00,37.659139999999994,1.273148,1.0903412696626738,7.6967550000000005,7.349537,31.25,7573.556388900839
2025-11-25 13:57:00,37.90509,1.3020829999999997,1.1033415866068128,7.841435,7.465281999999999,30.960700000000003,7573.606388900839
2025-11-25 14:00:00,35.315395,1.3310190000000004,1.0662259464432364,8.015046000000002,7.523147,30.382000000000005,7573.656388900839
2025-11-25 14:03:00,38.165504999999996,1.359953,1.0614434183958503,8.07292,7.523147,31.5394,7573.70638890084
2025-11-25 14:06:00,36.371525,1.3310179999999994,1.0318398512812574,8.043985,7.494217000000001,30.671400000000006,7573.75638890084
2025-11-25 14:09:00,37.152775,1.359954,1.0440070955025549,7.870369999999999,7.291665999999999,31.539299999999997,7573.80638890084
2025-11-25 14:12:00,41.767939999999996,1.2152779999999996,1.0319527044036616,7.812499999999999,7.465281999999999,32.69670000000001,7573.85638890084
2025-11-25 14:15:00,37.90509,1.186343,1.034934685116991,7.812499999999999,7.523147,30.9606,7573.90638890084
2025-11-25 14:18:00,38.165504999999996,1.2442129999999993,1.028404435274688,7.60995,7.2048570000000005,31.828699999999998,7573.9563889008405
2025-11-25 14:21:00,34.54861,1.273148,1.0577078879122817,7.754630000000001,7.3495420000000005,31.828699999999998,7574.006388900841
2025-11-25 14:24:00,38.425925,1.4178239999999995,1.1205497524081809,7.986114999999999,7.436341,31.828699999999998,7574.056388900841
2025-11-25 14:27:00,38.165504999999996,1.4178240000000004,1.1032928728793914,8.015049999999999,7.436346,32.117999999999995,7574.106388900841
2025-11-25 14:30:00,38.165504999999996,1.3020829999999997,1.053705921548441,7.957175,7.494212,32.696799999999996,7574.156388900841
2025-11-25 14:33:00,44.878474999999995,0.43402799999999964,0.7267818685019468,6.4525429999999995,7.1469949999999995,32.98609999999999,7574.206388900841
2025-11-25 14:36:00,70.630785,-0.11574200000000001,,4.398147000000001,6.886578999999999,39.9306,7574.256388900842
2025-11-25 14:39:00,48.9728,0.02893599999999985,0.4699437837735749,5.902779999999999,7.899304,34.72219999999999,7574.306388900842
2025-11-25 14:42:00,41.232635,0.5497689999999995,0.8614240282242626,6.799771,7.523152,31.8288,7574.356388900842
2025-11-25 14:45:00,44.58912,0.6076389999999998,0.8766396166562709,6.799765999999999,7.407406999999999,32.696799999999996,7574.406388900842
2025-11-25 14:48:00,36.848955000000004,0.8969899999999997,1.008311058922435,7.407403,7.638893,31.539299999999997,7574.456388900842
2025-11-25 14:51:00,38.425925,1.273148,1.090335693809096,7.89931,7.5520819999999995,31.25,7574.5063889008425
2025-11-25 14:54:00,36.082175,1.2442130000000002,1.0611513493390943,7.928240000000001,7.581016999999999,31.5394,7574.556388900843
2025-11-25 14:57:00,36.617475,1.2152780000000005,1.0319470930819215,7.870374000000001,7.5231460000000006,30.3819,7574.606388900843
2025-11-25 15:00:00,39.192710000000005,1.1574080000000002,1.0682495858023338,7.754633999999999,7.581016,32.117999999999995,7574.656388900843
2025-11-25 15:03:00,37.890625,1.0416670000000003,1.0124588997269919,7.609954,7.552087,31.25,7574.706388900843
2025-11-25 15:06:00,36.34259,1.070602,1.026590453826136,7.581014,7.494212,30.9606,7574.756388900843
2025-11-25 15:09:00,36.617475,1.070601,1.0116282408396378,7.696758000000001,7.581017000000001,31.25,7574.806388900844
2025-11-25 15:12:00,38.440394999999995,1.0416660000000002,1.0271310696058333,7.696758000000001,7.667822,31.5394,7574.856388900844
2025-11-25 15:15:00,38.151039999999995,1.0995369999999998,1.0555396537250243,7.812504000000001,7.725697,32.117999999999995,7574.906388900844
2025-11-25 15:18:00,36.89236,1.2442130000000002,1.061151349339095,7.899304,7.552081,31.5394,7574.956388900844
2025-11-25 15:21:00,36.082175,1.1863419999999998,1.0189247656615732,7.812504,7.494212,31.828699999999998,7575.006388900844
2025-11-25 15:24:00,38.671875,1.273148,1.0903412696626738,8.015044,7.667826,32.1181,7575.0563889008445
2025-11-25 15:27:00,39.713539999999995,1.1863419999999998,1.0507643163213158,7.928239,7.667827000000001,31.8288,7575.106388900845
2025-11-25 15:30:00,38.425925,1.1284720000000004,1.0392512289377345,7.812499000000001,7.638887,30.960699999999974,7575.156388900845
2025-11-25 15:33:00,37.67361,1.157407,1.02167395273498,7.725694,7.465277,31.25,7575.206388900845
2025-11-25 15:36:00,36.617475,1.0995369999999998,1.0405918246684847,7.754633999999999,7.638887,30.9606,7575.256388900845
2025-11-25 15:39:00,39.453125,1.2731480000000008,1.0577078879122819,7.783564000000001,7.378476,31.828699999999998,7575.306388900845
2025-11-25 15:42:00,37.91956,1.2442130000000002,1.0448772939716282,7.725694,7.349540999999999,31.25,7575.356388900846
2025-11-25 15:45:00,36.617475,1.2152769999999995,1.0319522560647965,7.725694,7.378477,30.381999999999977,7575.406388900846
2025-11-25 15:48:00,37.91956,1.3310180000000003,1.0491467590151236,7.8414340000000005,7.320605999999999,31.25,7575.456388900846
2025-11-25 15:51:00,38.94676,1.186343,1.0189307813843873,7.609954,7.291671,30.671300000000002,7575.506388900846
2025-11-25 15:54:00,39.95949,0.9837959999999999,0.983799000019084,7.523142999999999,7.523147,32.69670000000002,7575.556388900846
2025-11-25 15:57:00,36.371525,0.9548610000000002,0.9403223242329591,7.436338,7.407406999999999,31.539299999999997,7575.6063889008465
2025-11-25 16:00:00,39.192710000000005,1.0127309999999996,0.9835178496475279,7.378468000000001,7.320607000000001,31.25,7575.656388900847
2025-11-25 16:03:00,36.617475,1.0127309999999996,0.99819662473511,7.4942079999999995,7.465277,30.960700000000003,7575.706388900847
2025-11-25 16:06:00,36.877889999999994,0.8969909999999999,0.9397283342963265,7.3784730000000005,7.465281999999999,30.960700000000003,7575.756388900847
2025-11-25 16:09:00,39.192710000000005,0.9548610000000002,0.9692594988761265,7.262727000000001,7.291665999999999,31.25,7575.806388900847
2025-11-25 16:12:00,37.659139999999994,0.868055,0.9107740037470802,7.320597,7.407412,31.828699999999998,7575.856388900847
2025-11-25 16:15:00,37.659139999999994,0.9548609999999993,0.9835176730975331,7.320598,7.378477,32.407399999999996,7575.906388900848
2025-11-25 16:18:00,39.192710000000005,1.0127309999999996,0.9686834205770039,7.494213,7.407412,31.5394,7575.956388900848
2025-11-25 16:21:00,36.11111,1.0416660000000002,0.9826633341813271,7.638888,7.5231520000000005,31.25,7576.006388900848
2025-11-25 16:24:00,35.32986,1.0127310000000005,0.9686834205770046,7.581018,7.494216999999999,30.960700000000003,7576.056388900848
2025-11-25 16:27:00,35.575810000000004,1.0995370000000007,1.02549914964198,7.667824,7.523147,31.828699999999998,7576.106388900848
2025-11-25 16:30:00,37.138310000000004,1.273148,1.024291822448172,7.783563999999999,7.320606,31.25,7576.1563889008485
2025-11-25 16:33:00,34.82349,1.1574079999999993,1.0373692449791456,7.69676,7.465282,31.5394,7576.206388900849
2025-11-25 16:36:00,33.00058,1.273148,0.9900002900370297,7.783565,7.262727,30.960700000000003,7576.256388900849
2025-11-25 16:39:00,33.260999999999996,1.186343,1.0027328646730236,7.69676,7.349537,30.960700000000003,7576.306388900849
2025-11-25 16:42:00,36.617475,1.157407,1.0216794060569678,7.638884,7.378477,31.25,7576.356388900849
2025-11-25 16:45:00,35.86516,1.3020829999999997,1.0195921246202875,7.783563999999999,7.262731,30.671399999999977,7576.406388900849
2025-11-25 16:48:00,35.836225,1.3020839999999998,1.0021905908562128,7.69676,7.146986,30.671400000000006,7576.45638890085
2025-11-25 16:51:00,37.919560000000004,1.3310180000000003,1.031839851281258,7.638884,7.089116,32.407400000000024,7576.50638890085
2025-11-25 16:54:00,37.398725,1.359954,1.0084007751759687,7.725689999999999,7.089116,30.960700000000003,7576.55638890085
2025-11-25 16:57:00,35.32986,1.0995369999999998,0.979243964469441,7.494209,7.262732,31.25,7576.60638890085
2025-11-25 17:00:00,36.357060000000004,1.0416670000000003,0.9210814697106848,7.378474000000001,7.146986999999999,31.539299999999997,7576.65638890085
2025-11-25 17:03:00,38.179975,1.2152780000000005,0.9990851435959034,7.523144,7.118056,31.539299999999997,7576.7063889008505
2025-11-25 17:06:00,36.082175,1.1284720000000004,1.0083073482350051,7.465274,7.233792,31.5394,7576.756388900851
2025-11-25 17:09:00,36.877889999999994,1.157407,1.0216794060569678,7.638884,7.378477,30.9606,7576.806388900851
2025-11-25 17:12:00,35.069445,0.9837959999999999,0.9397258787253959,7.349538000000001,7.262732,30.960700000000003,7576.856388900851
2025-11-25 17:15:00,37.369789999999995,1.0995369999999998,1.01024958875157,7.407403,7.233796,30.960700000000003,7576.906388900851
2025-11-25 17:18:00,35.836225,1.0416670000000003,0.96753260147425,7.523144,7.378477,30.9606,7576.956388900851
2025-11-25 17:21:00,37.138310000000004,1.1284720000000004,0.9766636713430561,7.609954000000001,7.320602,31.25,7577.006388900852
2025-11-25 17:24:00,34.548604999999995,1.1284720000000004,0.9766636713430571,7.465274,7.175922000000001,30.960700000000003,7577.056388900852
2025-11-25 17:27:00,33.78183,1.070602,0.9657949116807095,7.291664000000001,7.089122000000001,31.539300000000026,7577.106388900852
2025-11-25 17:30:00,31.19213,1.0416660000000002,0.9210864556450985,7.262728000000001,7.031251999999999,29.22460000000001,7577.156388900852
2025-11-25 18:06:00,42.824075,1.938657,0.9253671607815289,7.089123999999999,5.497686999999999,32.98609999999999,7577.156388900852
2025-11-25 18:09:00,38.94676,1.8807869999999998,0.8795466026933747,7.031249000000001,5.468752,30.671300000000002,7577.156388900852
2025-11-25 19:57:00,30.94618,1.649305,0.7524486277709967,4.513889000000001,3.125,30.092600000000004,7577.156388900852
2025-11-25 20:00:00,33.246525,1.649305,0.6898742311355084,4.513889000000001,3.067131,29.224500000000006,7577.156388900852
2025-11-25 20:03:00,33.246525,1.4467590000000001,0.7191389468315529,4.427084000000001,3.2696769999999997,30.382000000000005,7577.156388900852
2025-11-25 21:57:00,31.43808,1.3888890000000007,0.6741273658034939,4.0509260000000005,2.922452999999999,30.381899999999973,7577.156388900852
2025-11-26 07:12:00,30.65683,0.983797,0.5674613902903023,3.9641210000000004,3.2696750000000003,29.224499999999978,7577.156388900852
2025-11-26 07:27:00,30.729165000000002,0.8680560000000002,0.5684160161062489,3.935186,3.414352,29.513900000000007,7577.156388900852
2025-11-26 07:30:00,30.7147,0.7523149999999994,0.5426819198643336,3.90625,3.530093000000001,29.803300000000007,7577.156388900852
2025-11-26 07:36:00,30.179395,0.6655099999999994,0.5071517451655652,3.616897999999999,3.327546,28.93520000000001,7577.156388900852
2025-11-26 07:42:00,37.93403,1.0127320000000006,0.5999769816511321,3.906251000000001,3.211804999999999,30.671300000000002,7577.156388900852
2025-11-26 07:45:00,40.017365,0.8969910000000008,0.5792646507584198,3.906251000000001,3.3564809999999996,30.9606,7577.206388900852
2025-11-26 07:48:00,46.44097,0.8969910000000008,0.5993233756726722,4.166667,3.645834,31.5394,7577.2563889008525
2025-11-26 07:51:00,46.44097,0.8101849999999997,0.6026684195429535,4.195602,3.819445,31.25,7577.306388900853
2025-11-26 07:54:00,44.372105,0.868055,0.6622688830249476,4.571758,4.195602,32.69669999999999,7577.356388900853
2025-11-26 07:57:00,52.112269999999995,1.1574080000000002,0.7375212946473115,5.092593,4.369215,34.43289999999999,7577.406388900853
2025-11-26 08:00:00,61.385994999999994,1.1863419999999998,0.8084467601571673,5.584487,4.918985,36.74769999999998,7577.456388900853
2025-11-26 08:03:00,63.179975,1.070602,0.8173864088559347,5.844907999999999,5.381945999999999,37.037000000000006,7577.506388900853
2025-11-26 08:06:00,64.988425,0.9837959999999999,0.8469266888023911,6.134258,5.873842000000001,37.905100000000004,7577.556388900854
2025-11-26 08:09:00,59.302665000000005,0.78125,0.7519448949741887,5.6712929999999995,5.613423,37.32639999999998,7577.606388900854
2025-11-26 08:12:00,53.399885,0.8391200000000003,0.7949261489905208,5.844912000000001,5.758102,36.168900000000036,7577.656388900854
2025-11-26 08:15:00,60.850695,1.070602,0.834873391839737,5.989582,5.555560000000001,37.61579999999998,7577.706388900854
2025-11-26 08:18:00,63.179975,0.78125,0.8098414210248234,5.931717000000001,5.989587,38.194500000000005,7577.756388900854
2025-11-26 08:21:00,59.80903,0.6365740000000004,0.7593552144538949,5.815977,6.076393,37.905099999999976,7577.8063889008545
2025-11-26 08:24:00,62.138310000000004,0.78125,0.79563328107716,5.902777,5.931717000000001,37.905,7577.856388900855
2025-11-26 08:27:00,63.932294999999996,0.8680560000000002,0.8238919777866354,6.1631920000000004,6.076386,39.641099999999994,7577.906388900855
2025-11-26 08:30:00,66.536455,0.8391209999999996,0.8535047907322684,6.076392,6.105321000000001,38.194500000000005,7577.956388900855
2025-11-26 08:33:00,66.247105,0.7523149999999994,0.8225340262582084,6.047452,6.192127000000001,40.219899999999996,7578.006388900855
2025-11-26 08:36:00,73.49537000000001,0.49189799999999995,0.6861839673809377,5.439818,5.8738399999999995,41.95610000000002,7578.056388900855
2025-11-26 08:39:00,75.5353,0.43402799999999964,0.758773927016277,5.6713000000000005,6.452542000000001,44.27079999999998,7578.106388900856
2025-11-26 08:42:00,66.52199,0.8969900000000006,0.9397278185378821,6.655088000000001,6.741897999999999,40.509299999999996,7578.156388900856
2025-11-26 08:45:00,67.82407,1.0127309999999996,0.9686834205770039,6.857638000000001,6.770837,41.37729999999999,7578.206388900856
2025-11-26 08:48:00,63.686345,0.8391209999999996,0.9095444972933053,6.510413000000001,6.655092,40.79860000000002,7578.256388900856
2025-11-26 08:51:00,64.97396,1.0416660000000002,0.9367472540640271,6.626157,6.423610999999999,40.50919999999999,7578.306388900856
2025-11-26 08:54:00,68.59085999999999,0.868055,0.8966822337414808,6.5104120000000005,6.568287,41.08790000000002,7578.3563889008565
2025-11-26 08:57:00,63.425925,1.0416670000000003,0.9210869162649972,6.799764,6.568287,40.219899999999996,7578.406388900857
2025-11-26 09:00:00,63.440394999999995,1.070602,0.9657949116807095,6.799764,6.5972219999999995,39.6412,7578.456388900857
2025-11-26 09:03:00,65.494795,1.157407,0.9403616880637743,6.828708000000001,6.423611,40.22,7578.506388900857
2025-11-26 09:06:00,69.87847,1.0416669999999995,0.936747719893556,6.684028,6.481481,41.37729999999999,7578.556388900857
2025-11-26 09:09:00,70.12442,0.9259259999999996,0.911382442491472,6.539348,6.510412,40.509299999999996,7578.606388900857
2025-11-26 09:12:00,69.097225,0.9259259999999996,0.8966777214194204,6.539352999999999,6.481477,40.79859999999999,7578.656388900858
2025-11-26 09:15:00,70.8912,0.9548610000000002,0.9256250069140252,6.626157,6.5682860000000005,41.95599999999999,7578.706388900858
2025-11-26 09:18:00,68.83681,0.8969899999999997,0.9256245171732509,6.741897000000001,6.799767000000001,41.95609999999999,7578.756388900858
2025-11-26 09:21:00,71.42650499999999,0.9548610000000002,0.9548614999663244,6.6840269999999995,6.684025999999999,41.95600000000002,7578.806388900858
2025-11-26 09:24:00,70.8912,0.9548610000000002,0.96925949887613,6.799767,6.828706,41.955899999999986,7578.856388900858
2025-11-26 09:27:00,72.193285,0.868055,0.9522223849690005,6.741902,6.915507,43.113500000000016,7578.9063889008585
2025-11-26 09:30:00,73.466435,0.8969909999999999,0.9397283342963273,6.712962,6.799771000000001,41.95600000000002,7578.956388900859
2025-11-26 09:33:00,73.220485,0.8391200000000003,0.9232069742266342,6.655092,6.828702000000001,43.11349999999999,7579.006388900859
2025-11-26 09:36:00,69.86400499999999,0.8391200000000003,0.9095392245837929,6.6550970000000005,6.799766999999999,42.534700000000015,7579.056388900859
2025-11-26 09:39:00,69.11169,0.8969909999999999,0.9256299251599829,6.6261529999999995,6.684031999999999,42.53479999999999,7579.106388900859
2025-11-26 09:42:00,71.68692,1.0995369999999998,0.9313475764457616,6.828707999999999,6.510420999999999,41.95600000000002,7579.156388900859
2025-11-26 09:45:00,70.37037000000001,0.9259259999999996,0.9545667175262135,6.712968,6.7708319999999995,42.24540000000002,7579.20638890086
2025-11-26 09:48:00,70.37037000000001,0.9548610000000002,0.96925949887613,6.799767,6.828706,42.824100000000016,7579.25638890086
2025-11-26 09:51:00,70.65972,1.0127319999999997,0.9835132404638537,6.915513,6.857641,40.50919999999999,7579.30638890086
2025-11-26 09:54:00,88.686345,1.2152779999999996,0.9653689603422444,7.060182999999999,6.597225000000001,38.48384,7579.35638890086
2025-11-26 09:57:00,72.178815,0.49189799999999995,0.8641645865792731,6.278932,7.175924,44.27090000000001,7579.40638890086
2025-11-26 10:00:00,70.12442,0.78125,0.9183411990779828,6.655097,6.944447,43.113399999999984,7579.4563889008605
2025-11-26 10:03:00,70.90566999999999,0.8680560000000002,0.9657918306098495,6.7419020000000005,6.944445999999999,42.534700000000015,7579.506388900861
2025-11-26 10:06:00,70.37037000000001,0.8101849999999997,0.9210809686548677,6.684031999999999,6.915507,42.82409999999999,7579.556388900861
2025-11-26 10:09:00,70.37037000000001,0.8680560000000002,0.9385362950867044,6.7419020000000005,6.886576,42.24539999999999,7579.606388900861
2025-11-26 10:12:00,72.9456,0.9548610000000002,0.9835127697449731,6.799772000000001,6.857641,42.24539999999999,7579.656388900861
2025-11-26 10:15:00,79.644095,0.49189799999999995,0.7554215827290586,5.902773,6.510415000000001,46.2963,7579.706388900861
2025-11-26 10:18:00,100.0,-0.11574099999999987,,4.108799,5.93171,55.2662,7579.756388900862
2025-11-26 10:21:00,93.54745500000001,0.14467600000000047,0.6912544698200745,5.353012,7.146986,54.6875,7579.806388900862
2025-11-26 10:24:00,44.849535,-0.2314809999999996,,5.439812000000001,8.043982999999999,32.98609999999999,7579.856388900862
2025-11-26 10:27:00,36.371525,0.7233799999999997,0.9109638603354614,6.828703,7.233793,31.539300000000026,7579.906388900862
2025-11-26 10:30:00,37.12384,0.9548610000000002,0.9256250069140252,7.204857,7.146986,31.5394,7579.956388900862
2025-11-26 10:33:00,35.32986,0.8391209999999996,0.9095444972933053,7.118053000000001,7.262732,31.25,7580.0063889008625
2025-11-26 10:36:00,35.85069,0.983797,0.9247226916020455,7.118053000000001,7.002316,30.3819,7580.056388900863
2025-11-26 10:39:00,37.659139999999994,1.070602,0.9501671254014339,7.1180579999999996,6.886575999999999,30.960700000000003,7580.106388900863
2025-11-26 10:42:00,37.398725,0.8680560000000002,0.8966778505227723,7.089123,7.146986999999999,31.25,7580.156388900863
2025-11-26 10:45:00,38.425925,0.8969909999999999,0.9113799793201125,7.2048630000000005,7.233792,31.25,7580.206388900863
2025-11-26 10:48:00,38.94676,0.983797,0.9837995000108435,7.291663000000001,7.291665999999999,31.25,7580.256388900863
2025-11-26 10:51:00,37.919560000000004,0.8969909999999999,0.9675292964898553,7.2337929999999995,7.3784719999999995,31.828699999999998,7580.306388900864
2025-11-26 10:54:00,38.425925,0.9259259999999996,0.9403198086506208,7.291668,7.320602,30.960700000000003,7580.356388900864
2025-11-26 10:57:00,37.16724,0.9837959999999999,0.954566596255196,7.233797999999999,7.175922000000001,31.828699999999998,7580.406388900864
2025-11-26 11:00:00,35.85069,1.0995369999999998,0.9634709439602003,7.349538,7.089121,31.25,7580.456388900864
2025-11-26 11:03:00,36.617475,0.9259259999999996,0.911382442491472,7.118053000000001,7.089117,30.9606,7580.506388900864
2025-11-26 11:06:00,37.90509,0.9259259999999996,0.9259239999968104,7.233798,7.233792,31.25,7580.5563889008645
2025-11-26 11:09:00,36.877889999999994,1.0127319999999997,0.9385340853413813,7.2048630000000005,7.060181000000001,31.25,7580.606388900865
2025-11-26 11:12:00,35.098380000000006,0.8680560000000002,0.9247172470465019,7.089123,7.2048570000000005,30.960700000000003,7580.656388900865
2025-11-26 11:15:00,36.617475,0.9259259999999996,0.9686808740812726,7.146988,7.233792,29.803200000000004,7580.706388900865
2025-11-26 11:18:00,38.94676,1.0127319999999997,0.9536917298796636,7.2337929999999995,7.118051,31.25,7580.756388900865
2025-11-26 11:21:00,37.152775,0.8680559999999993,0.9522276262864955,7.089117999999999,7.262732,30.671299999999974,7580.806388900865
2025-11-26 11:24:00,35.604745,0.8969909999999999,0.9256250277580695,7.175927999999999,7.233796999999999,30.671300000000002,7580.856388900866
2025-11-26 11:27:00,36.11111,1.0127319999999997,0.9385340853413813,7.1180579999999996,6.973376,29.803200000000004,7580.906388900866
2025-11-26 11:30:00,37.919560000000004,0.983797,0.9397263636787595,7.118053000000001,7.031245999999999,30.092600000000004,7580.956388900866
2025-11-26 11:33:00,41.767939999999996,0.7233800000000006,0.8337723898354444,6.886576000000001,7.118056,30.9606,7581.006388900866
2025-11-26 11:36:00,60.865165000000005,-0.11574100000000076,,4.832172999999999,6.770834,35.879700000000014,7581.056388900866
2025-11-26 11:39:00,41.767939999999996,0.31828700000000065,0.7728821274489547,6.336807,7.552079999999999,32.1181,7581.1063889008665
2025-11-26 11:42:00,33.796295,0.8391199999999994,0.9232069742266322,7.204863,7.378473,30.092600000000004,7581.156388900867
2025-11-26 11:45:00,32.233795,0.9548610000000002,0.9107670620199009,7.2916680000000005,7.2048570000000005,29.513900000000007,7581.206388900867
2025-11-26 11:48:00,32.306135,0.9837959999999999,0.8941869690621019,7.204858,7.031252,30.3819,7581.256388900867
2025-11-26 12:00:00,31.987845,1.0416660000000002,0.8728736739849532,6.712958,6.394672000000001,29.22459999999998,7581.256388900867
2025-11-26 12:03:00,34.56308,1.2152770000000004,0.8766326625466456,6.9444479999999995,6.3368009999999995,30.3819,7581.256388900867
2025-11-26 12:06:00,31.221065000000003,1.0416659999999993,0.8891613648177348,6.886573,6.597227,29.22459999999998,7581.256388900867
2025-11-26 12:09:00,32.248265,1.0127309999999996,0.8436025720126018,6.799773,6.481482000000001,30.092600000000004,7581.256388900867
2025-11-26 12:12:00,31.987845,1.0995369999999998,0.8470785939139333,6.626153,6.163195999999999,29.513900000000007,7581.256388900867
2025-11-26 12:15:00,30.70023,0.9837959999999999,0.8469266888023911,6.539348,6.278932000000001,29.224500000000006,7581.256388900867
2025-11-26 12:18:00,31.987849999999998,1.186343,0.9185445441555331,6.828704,6.336801,30.092600000000004,7581.256388900867
2025-11-26 12:21:00,30.7147,1.0416670000000003,0.80525340398656,6.7129639999999995,6.278936999999999,29.51389999999998,7581.256388900867
2025-11-26 12:27:00,30.7147,1.2442130000000002,0.869413679853273,6.770834,6.105321000000001,29.803199999999975,7581.256388900867
2025-11-26 12:33:00,31.467015000000004,1.070602,0.834867399968194,6.597224000000001,6.163192,30.382000000000005,7581.256388900867
2025-11-26 12:36:00,44.632525,0.02893599999999985,0.29431992209440416,4.687505,5.758099,32.117999999999995,7581.256388900867
2025-11-26 12:39:00,52.589695,-0.14467600000000047,,4.137735999999999,6.250001999999999,34.72229999999999,7581.256388900867
2025-11-26 12:42:00,37.398725,0.02893599999999985,0.3953589064455678,5.034724000000001,6.626158,30.381899999999973,7581.256388900867
2025-11-26 12:45:00,34.59201,0.5787040000000001,0.7755823109239967,6.018516000000001,6.452542,30.092700000000008,7581.256388900867
2025-11-26 12:48:00,31.467015,1.0416670000000003,0.8728741183707385,6.741894,6.4236070000000005,29.22459999999998,7581.256388900867
2025-11-26 12:51:00,31.467015,1.2442130000000002,0.9067151558837705,6.828699,6.221066,29.51389999999998,7581.256388900867
2025-11-26 12:57:00,31.741895,1.2731480000000008,0.8807620179228757,6.770834,6.076386,28.64590000000001,7581.256388900867
2025-11-26 13:00:00,31.48148,1.0416660000000002,0.8225606233170338,6.626158,6.221062000000001,29.80329999999998,7581.306388900867
2025-11-26 13:03:00,31.727425,1.1284720000000004,0.8413592162727568,6.597218000000001,6.076386,29.803300000000007,7581.356388900867
2025-11-26 13:06:00,31.495945,1.0127309999999996,0.84360826491876,6.481478,6.163197,29.51389999999998,7581.406388900868
2025-11-26 13:09:00,31.727425,1.0127309999999996,0.8101488897062412,6.481482999999999,6.105322,29.803199999999975,7581.456388900868
2025-11-26 13:12:00,33.275459999999995,1.157407,0.8888904798526823,6.626158,6.1342609999999995,29.51389999999998,7581.506388900868
2025-11-26 13:15:00,35.590275,1.0416660000000002,0.9052245306613723,6.712958,6.452542,31.25,7581.556388900868
2025-11-26 13:18:00,37.152775,0.9837959999999999,0.9247169965251518,6.915512999999999,6.799766999999999,32.1181,7581.606388900868
2025-11-26 13:21:00,37.398725,1.0995369999999998,0.9313475764457616,6.886573,6.5682860000000005,32.407399999999996,7581.6563889008685
2025-11-26 13:24:00,37.398725,1.0416659999999993,0.9367472540640266,7.060183,6.857637,31.25,7581.706388900869
2025-11-26 13:27:00,38.165504999999996,1.0416659999999993,0.952227869783947,7.118053,6.944447,31.5394,7581.756388900869
2025-11-26 13:30:00,37.659139999999994,1.0416660000000002,0.997634650453885,7.262728000000001,7.175922000000001,31.25,7581.806388900869
2025-11-26 13:33:00,35.08391,1.157407,1.005807525528706,7.638889000000001,7.3495420000000005,31.5394,7581.856388900869
2025-11-26 13:36:00,36.11111,1.2442130000000002,0.9948431564325977,7.5810200000000005,7.118057,31.5394,7581.906388900869
2025-11-26 13:39:00,33.275465,1.273148,1.0242859757052836,7.5810200000000005,7.118052,30.3819,7581.95638890087
2025-11-26 13:42:00,33.015045,1.2442130000000002,0.9948431564325977,7.5810200000000005,7.118057,30.9606,7582.00638890087
2025-11-26 13:45:00,36.617475,1.273148,0.9900002900370297,7.465279000000001,6.944441,30.9606,7582.05638890087
2025-11-26 13:48:00,38.16551,1.2152780000000005,0.9990793933666835,7.436344000000001,7.031245999999999,30.671400000000006,7582.10638890087
2025-11-26 13:51:00,38.194445,1.186343,0.9697365463700421,7.407404,7.002311,30.671300000000002,7582.15638890087
2025-11-26 13:54:00,39.453125,1.1284720000000004,0.9605538600535809,7.349538000000001,7.031245999999999,31.8288,7582.2063889008705
2025-11-26 13:57:00,37.152775,1.0995369999999998,0.979243964469441,7.465274000000001,7.233797000000001,30.671300000000002,7582.256388900871
2025-11-26 14:00:00,37.152775,1.070601,0.9657890762189081,7.407408,7.2048570000000005,31.25,7582.306388900871
2025-11-26 14:03:00,38.411455000000004,1.070601,0.9657944448749264,7.262728000000001,7.060187000000001,31.5394,7582.356388900871
2025-11-26 14:06:00,36.617475,0.9837959999999999,0.9247222118250409,7.031248000000001,6.9155120000000005,31.828699999999998,7582.406388900871
2025-11-26 14:09:00,38.932289999999995,0.9548609999999993,0.8805466419572935,7.089117999999999,6.944447,31.25,7582.456388900871
2025-11-26 14:12:00,37.138310000000004,1.0127319999999997,0.9536917298796636,7.1180579999999996,7.002316,30.960700000000003,7582.506388900872
2025-11-26 14:15:00,38.425925,1.070602,0.9501671254014348,7.233797999999999,7.002316,31.539299999999997,7582.556388900872
2025-11-26 14:18:00,36.877889999999994,0.9837959999999999,0.9247169965251518,7.320603,7.2048570000000005,31.25,7582.606388900872
2025-11-26 14:21:00,37.398725,1.070601,0.9657890762189081,7.349538000000001,7.146987000000001,31.828699999999998,7582.656388900872
2025-11-26 14:24:00,37.90509,1.2152780000000005,1.0319470930819215,7.494214,7.146986,31.25,7582.706388900872
2025-11-26 14:27:00,36.617475,1.2152779999999996,1.0156165272183206,7.754630000000001,7.378472,30.9606,7582.7563889008725
2025-11-26 14:30:00,35.08391,1.2152779999999996,1.0156165272183206,7.63889,7.262732,30.3819,7582.806388900873
2025-11-26 14:33:00,37.398725,1.359954,1.0084007751759676,7.667820000000001,7.031245999999999,30.671300000000002,7582.856388900873
2025-11-26 14:36:00,37.398725,1.2442130000000002,0.9948431564325977,7.5810200000000005,7.118057,31.25,7582.906388900873
2025-11-26 14:39:00,37.12384,1.1863419999999998,1.018930329621651,7.523143999999999,7.204861999999999,30.960700000000003,7582.956388900873
2025-11-26 14:42:00,37.890625,1.157407,0.9734955557101279,7.465279000000001,7.118052,31.539299999999997,7583.006388900873
2025-11-26 14:45:00,39.17824,1.273148,1.024291822448172,7.609949,7.146991000000001,31.828699999999998,7583.056388900874
2025-11-26 14:48:00,39.699075,1.1284720000000004,1.0392565193806995,7.581014000000001,7.407412,32.1181,7583.106388900874
2025-11-26 14:51:00,37.41319,1.1284720000000004,1.0083127538577479,7.609949,7.378477,31.539399999999972,7583.156388900874
2025-11-26 14:54:00,36.096639999999994,1.157407,1.0058020094915903,7.4074089999999995,7.118052,30.671299999999974,7583.206388900874
2025-11-26 14:57:00,36.357055,1.157407,0.9897495146561723,7.494209,7.175922000000001,30.9606,7583.256388900874
2025-11-26 15:00:00,37.152775,1.3310180000000003,1.0142979666123693,7.552084,6.973375999999999,30.671300000000002,7583.3063889008745
2025-11-26 15:03:00,36.34259,1.0995369999999998,0.9948303321914,7.494209,7.2916620000000005,31.25,7583.356388900875
2025-11-26 15:06:00,35.60474,1.2442130000000002,0.9948431564325977,7.494209,7.031245999999999,30.960700000000003,7583.406388900875
2025-11-26 15:09:00,35.08391,1.1863419999999998,0.9863360416862834,7.436343999999999,7.060182,31.25,7583.456388900875
