Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-26 15:12:00,36.371525,1.273148,1.0242859757052842,7.552084,7.089116000000001,30.382000000000005,7583.506388900875
2025-11-26 15:15:00,36.877889999999994,1.3020839999999998,0.9845487137788985,7.58102,7.002316,31.539299999999997,7583.556388900875
2025-11-26 15:18:00,35.836225,1.2442130000000002,0.9777315155912564,7.494210000000001,7.002317,31.828699999999998,7583.606388900876
2025-11-26 15:21:00,35.836225,1.3020839999999998,1.002196645637289,7.552079999999999,7.002316,31.25,7583.656388900876
2025-11-26 15:24:00,35.836225,1.1284720000000004,0.9277164639308866,7.320604,6.944442,31.5394,7583.706388900876
2025-11-26 15:27:00,35.32986,1.157407,0.9734955557101286,7.378474,7.0312470000000005,30.671300000000002,7583.756388900876
2025-11-26 15:30:00,37.90509,1.1574080000000002,0.9897499651049315,7.436344,7.118055999999999,31.539299999999997,7583.806388900876
2025-11-26 15:33:00,37.16724,1.1284720000000004,0.9925800750905343,7.436338000000001,7.1759260000000005,30.671400000000006,7583.8563889008765
2025-11-26 15:36:00,37.138310000000004,1.0416670000000003,0.9675273426606524,7.436344,7.291667,30.960700000000003,7583.906388900877
2025-11-26 15:39:00,36.603004999999996,1.0416660000000002,0.9826633341813266,7.436338000000001,7.320602,31.25,7583.956388900877
2025-11-26 15:42:00,36.357060000000004,1.0416670000000003,0.9826586128898217,7.3206039999999994,7.2048570000000005,30.671300000000002,7584.006388900877
2025-11-26 15:45:00,36.385995,1.1863419999999998,0.9863360416862834,7.523149,7.146987000000001,30.381999999999977,7584.056388900877
2025-11-26 15:48:00,37.369789999999995,1.1863419999999998,1.018930329621651,7.581014000000001,7.262732000000001,31.25,7584.106388900877
2025-11-26 15:51:00,33.52141,1.1284719999999995,0.992580075090534,7.523143999999999,7.262732,30.382000000000005,7584.156388900878
2025-11-26 15:54:00,33.52141,1.157407,1.0058020094915903,7.436343999999999,7.146986999999999,31.539299999999997,7584.206388900878
2025-11-26 15:57:00,37.90509,1.3020830000000005,1.0195921246202877,7.552079000000001,7.031246,31.828699999999998,7584.256388900878
2025-11-26 16:00:00,37.90509,1.2731480000000008,1.0242918224481712,7.523144000000001,7.060185999999999,31.5394,7584.306388900878
2025-11-26 16:03:00,37.659139999999994,1.0995369999999998,0.9634709439602014,7.407404,7.146987000000001,31.828699999999998,7584.356388900878
2025-11-26 16:06:00,36.863425,1.1574080000000002,0.9735016526915088,7.291664000000001,6.944445999999999,31.828699999999998,7584.4063889008785
2025-11-26 16:09:00,37.919560000000004,1.157407,0.9897495146561723,7.378474,7.060187000000001,31.5394,7584.456388900879
2025-11-26 16:12:00,35.836225,1.2152769999999995,1.0156160836301409,7.581014000000001,7.2048570000000005,30.671300000000002,7584.506388900879
2025-11-26 16:15:00,36.34259,1.2152779999999996,0.982336115196695,7.66782,7.233792,31.828700000000026,7584.556388900879
2025-11-26 16:18:00,36.371525,1.359954,1.0263267050815332,7.63889,7.031245999999999,31.25,7584.606388900879
2025-11-26 16:21:00,33.796295,1.2152779999999996,0.982336115196695,7.5810200000000005,7.146992000000001,30.092600000000004,7584.656388900879
2025-11-26 16:24:00,35.85069,1.2442129999999993,0.977725560053189,7.52315,7.0312470000000005,30.6712,7584.70638890088
2025-11-26 16:27:00,35.85069,1.3020829999999997,1.036755908294003,7.552084,7.060181000000001,30.9606,7584.75638890088
2025-11-26 16:30:00,37.41319,1.2731480000000008,1.0072608320526455,7.436344000000001,6.944446,31.539299999999997,7584.80638890088
2025-11-26 16:33:00,37.398725,1.0995369999999998,0.9792385460586167,7.378474000000001,7.146987000000001,31.828699999999998,7584.85638890088
2025-11-26 16:36:00,35.32986,1.1284720000000004,0.9766636713430571,7.378474,7.089122000000001,31.828699999999998,7584.90638890088
2025-11-26 16:39:00,36.617475,1.3020830000000005,1.0195921246202877,7.4074089999999995,6.886575999999999,31.5394,7584.9563889008805
2025-11-26 16:42:00,36.096639999999994,1.2152780000000005,0.9990793933666848,7.378474,6.973376,31.828699999999998,7585.006388900881
2025-11-26 16:45:00,35.60474,1.186343,0.952915528024267,7.291664000000001,6.857641,31.828699999999998,7585.056388900881
2025-11-26 16:48:00,34.056715,1.157407,0.9570406525556057,7.2337940000000005,6.857637,30.671300000000002,7585.106388900881
2025-11-26 16:51:00,33.015045,1.2152769999999995,0.9653685315375771,7.4074040000000005,6.944447,30.382000000000005,7585.156388900881
2025-11-26 16:54:00,35.315389999999994,1.273148,1.007260832052645,7.436343999999999,6.944445999999999,31.539299999999997,7585.206388900881
2025-11-26 16:57:00,33.00058,1.2152769999999995,0.965362626443159,7.494214,7.0312470000000005,30.671300000000002,7585.256388900882
2025-11-26 17:00:00,33.015045,1.2152779999999996,0.965363055246072,7.40741,6.944442,30.960700000000003,7585.306388900882
2025-11-26 17:03:00,32.233795,1.186343,0.9358544162784791,7.43634,6.973376999999999,30.671300000000002,7585.356388900882
2025-11-26 17:06:00,35.590275,1.3020839999999998,0.9666395125970724,7.40741,6.799766,31.5394,7585.406388900882
2025-11-26 17:09:00,35.32986,1.3888889999999998,1.0018761897075934,7.43634,6.741901,31.25,7585.456388900882
2025-11-26 17:12:00,32.74016,1.186343,0.9697365463700421,7.40741,7.002317,30.092700000000008,7585.5063889008825
2025-11-26 17:15:00,33.52141,1.273148,1.007260832052645,7.436343999999999,6.944445999999999,30.382000000000005,7585.556388900883
2025-11-26 17:18:00,35.054975,1.1863419999999998,1.0027324177165833,7.349539,7.002317,31.25,7585.606388900883
2025-11-26 17:21:00,35.99537,1.2731480000000008,1.0072608320526455,7.609954000000001,7.118056,31.828700000000026,7585.656388900883
2025-11-26 17:24:00,33.796295,1.2152780000000005,0.9990793933666848,7.494214,7.089116000000001,30.671300000000002,7585.706388900883
2025-11-26 17:33:00,30.179395,1.070602,0.885677172995779,7.262734,6.9155120000000005,30.3819,7585.706388900883
2025-11-26 18:06:00,32.26273,1.4178240000000004,0.8531387481535573,6.741899,5.787035,29.513900000000035,7585.706388900883
2025-11-26 18:09:00,30.685765,1.3310189999999995,0.8634875702504168,6.7419,5.931711000000001,30.671300000000002,7585.706388900883
2025-11-26 18:15:00,33.723955,2.1122689999999995,0.9170175463155522,6.97338,5.150461000000001,29.22459999999998,7585.706388900883
2025-11-27 07:42:00,30.135995,2.054398,0.9004917589305306,4.80324,3.0381940000000007,28.64590000000001,7585.706388900883
2025-11-27 07:45:00,33.47801,1.8229170000000003,0.7374683513155217,4.918982000000001,3.298614999999999,29.224500000000006,7585.706388900883
2025-11-27 07:48:00,36.299189999999996,2.054398,0.9004896038364771,5.121531999999999,3.356484,30.092600000000004,7585.706388900883
2025-11-27 07:51:00,40.422455,2.0254630000000002,0.922492736794722,5.410882,3.7036989999999994,30.6712,7585.706388900883
2025-11-27 07:54:00,40.407985,1.7939819999999997,0.8533724925075189,5.410882,3.93518,30.671300000000002,7585.706388900883
2025-11-27 07:57:00,41.95602,1.9097220000000004,0.9439069046830396,5.729162,4.1956,30.3819,7585.706388900883
2025-11-27 08:00:00,45.54398,2.054398,1.0158171231287756,6.307872000000001,4.658564,30.671300000000002,7585.706388900883
2025-11-27 08:03:00,53.25521,2.083334,0.9973511774193454,6.944442,5.237268,33.85409999999999,7585.706388900883
2025-11-27 08:06:00,55.03472,1.851852,0.977242900063871,6.712967000000001,5.295135000000001,35.011600000000016,7585.706388900883
2025-11-27 08:09:00,52.734375,1.765046,0.9488168048103797,6.626157,5.295141,34.72219999999999,7585.706388900883
2025-11-27 08:12:00,51.43229,1.851852,0.977242900063871,6.8287070000000005,5.410875000000001,33.85419999999999,7585.706388900883
2025-11-27 08:15:00,50.679975,1.851852,1.0018786848244958,7.060182999999999,5.671301,33.85409999999999,7585.706388900883
2025-11-27 08:18:00,53.22627,1.9965279999999996,1.0238842242679504,7.2337929999999995,5.671295,35.011600000000016,7585.706388900883
2025-11-27 08:21:00,69.60358500000001,0.5208329999999997,0.8634900481670189,6.336806999999999,7.146994,42.245299999999986,7585.706388900883
2025-11-27 08:24:00,65.49479,0.78125,0.9313444432871263,6.626162000000001,6.9444420000000004,40.50919999999999,7585.756388900883
2025-11-27 08:27:00,63.946754999999996,0.78125,0.8919906726667084,6.5682920000000005,6.799772,39.0625,7585.806388900884
2025-11-27 08:30:00,68.83681,0.8680560000000002,0.924722044811714,6.510417,6.626161000000001,40.50919999999999,7585.856388900884
2025-11-27 08:33:00,71.16608500000001,0.8101849999999997,0.8941814841832386,6.481486,6.655091,41.66669999999999,7585.906388900884
2025-11-27 08:36:00,75.02893499999999,0.868055,0.8824444374940814,6.336805999999999,6.365741,39.93050000000001,7585.956388900884
2025-11-27 08:39:00,83.53587999999999,0.9259259999999996,0.8966828307428917,6.4236059999999995,6.36574,41.08798,7586.006388900884
2025-11-27 08:42:00,85.32986,0.8391210000000004,0.8957504215184839,6.4236070000000005,6.539356,41.37729999999999,7586.0563889008845
2025-11-27 08:45:00,85.59027499999999,0.78125,0.8651594451502992,6.481477,6.655097,40.50932,7586.106388900885
2025-11-27 08:48:00,91.247105,0.8101849999999997,0.8805435255218028,6.510415999999999,6.655091,41.37728000000001,7586.156388900885
2025-11-27 08:51:00,89.438655,0.7233799999999997,0.8728754515272908,6.365741999999999,6.684031999999999,41.087959999999995,7586.206388900885
2025-11-27 08:54:00,80.685765,0.5497689999999995,0.83898806162595,6.250002,6.915513000000001,41.955990000000014,7586.256388900885
2025-11-27 08:57:00,72.193285,0.5497689999999995,0.8162380826857231,6.192131999999999,6.799773,40.79860000000001,7586.306388900885
2025-11-27 09:00:00,66.27604,0.8101859999999999,0.8805440540681408,6.365741999999999,6.510415999999999,39.0625,7586.356388900886
2025-11-27 09:03:00,66.52199,0.7233789999999996,0.8204928293833659,6.307866000000001,6.510417,40.50920000000002,7586.406388900886
2025-11-27 09:06:00,65.480325,0.6944439999999998,0.843604406550402,6.278936,6.5972219999999995,39.0625,7586.456388900886
2025-11-27 09:09:00,67.05729,0.7233799999999997,0.8337769575236511,6.307866,6.539356,39.930499999999995,7586.506388900886
2025-11-27 09:12:00,66.782405,0.6655089999999992,0.8014994153136425,6.076386,6.365737000000001,39.93060000000003,7586.556388900886
2025-11-27 09:15:00,69.372105,0.8101849999999997,0.8667660888695243,6.163195999999999,6.278931000000001,41.66669999999999,7586.6063889008865
2025-11-27 09:18:00,67.31770499999999,0.7233799999999997,0.8599581375792965,6.307872,6.5972219999999995,40.79859999999999,7586.656388900887
2025-11-27 09:21:00,67.042825,0.8101859999999999,0.8528528791153488,6.3368020000000005,6.4236059999999995,39.3519,7586.706388900887
2025-11-27 09:24:00,73.49537000000001,0.5497680000000003,0.7931461958579742,5.758104,6.307866,43.402799999999985,7586.756388900887
2025-11-27 09:27:00,64.467595,0.8391200000000003,0.9367491173812812,6.597218000000001,6.799768,40.219899999999996,7586.806388900887
2025-11-27 09:30:00,60.850695,1.2442129999999993,1.0284044352746886,7.204864999999999,6.799772000000001,37.905100000000004,7586.856388900887
2025-11-27 09:33:00,57.248265,1.359953,1.0084003656776663,7.2338,6.597227,37.905100000000004,7586.906388900888
2025-11-27 09:36:00,58.825230000000005,1.4178240000000004,0.994697882177963,7.089119999999999,6.336806,38.4838,7586.956388900888
2025-11-27 09:39:00,62.138310000000004,1.3020830000000005,0.9845421565437245,6.9444490000000005,6.365735999999999,38.7732,7587.006388900888
2025-11-27 09:42:00,60.850695,1.0127319999999997,0.9232079143821439,6.684024000000001,6.5104120000000005,38.1944,7587.056388900888
2025-11-27 09:45:00,61.385994999999994,1.1284719999999995,0.944245741917232,6.626153,6.278931000000001,38.4838,7587.106388900888
2025-11-27 09:48:00,62.919560000000004,1.0127309999999996,0.8919911320815445,6.568288,6.336807,38.4838,7587.1563889008885
2025-11-27 09:51:00,66.782405,1.070602,0.9183421018291569,6.539348,6.249996,39.0625,7587.206388900889
2025-11-27 09:54:00,61.631945,0.8101849999999997,0.8667660888695237,6.510418,6.6261529999999995,37.905100000000004,7587.256388900889
2025-11-27 09:57:00,65.234375,1.0127319999999997,0.907693495461519,6.568287999999999,6.365736,39.9306,7587.306388900889
2025-11-27 10:00:00,61.096644999999995,0.8391209999999996,0.8677349182123117,6.365742999999999,6.423612,38.1944,7587.356388900889
2025-11-27 10:03:00,66.782405,1.070602,0.9183421018291569,6.568282,6.27893,39.0625,7587.406388900889
2025-11-27 10:06:00,66.782405,0.8680560000000002,0.8966827446744718,6.452542,6.510415999999999,39.641099999999994,7587.45638890089
2025-11-27 10:09:00,69.618055,0.8680560000000002,0.8680589999971488,6.394672000000001,6.3946760000000005,40.509299999999996,7587.50638890089
2025-11-27 10:12:00,68.85127499999999,0.8969899999999997,,6.452547,6.452547000000001,40.79859999999999,7587.55638890089
2025-11-27 10:15:00,67.809605,0.8101850000000006,0.8805435255218036,6.481482,6.626156999999999,40.79859999999999,7587.60638890089
2025-11-27 10:18:00,67.31770499999999,0.8391200000000003,0.8957451078467266,6.365742000000001,6.481482000000001,39.930499999999995,7587.65638890089
2025-11-27 10:21:00,63.932294999999996,0.8391200000000003,0.8677344069094444,6.3368020000000005,6.394672000000001,38.4838,7587.7063889008905
2025-11-27 10:24:00,67.563655,0.8680560000000002,0.8824449430040088,6.394672000000001,6.4236059999999995,39.3519,7587.756388900891
2025-11-27 10:27:00,62.398725,0.694445,0.8563581646215482,6.365737000000001,6.712962000000001,39.3518,7587.806388900891
2025-11-27 10:30:00,60.575810000000004,0.7523150000000003,0.8361214910481649,6.365737000000001,6.539352,38.4838,7587.856388900891
2025-11-27 10:33:00,64.97396,0.8680560000000002,0.8680539999897631,6.365742,6.365736,39.641200000000026,7587.906388900891
2025-11-27 10:36:00,63.425925,0.8391200000000003,0.8818091090024885,6.365742000000001,6.452542,39.0625,7587.956388900891
2025-11-27 10:39:00,65.480325,0.868055,0.8966822337414808,6.452542000000001,6.510417,39.3519,7588.006388900892
2025-11-27 10:42:00,64.467595,0.9259260000000005,0.9113824424914738,6.423612,6.3946760000000005,38.7731,7588.056388900892
2025-11-27 10:45:00,65.480325,0.8101849999999997,0.8667660888695243,6.250001999999999,6.365737000000001,39.3518,7588.106388900892
2025-11-27 10:48:00,68.85127499999999,0.78125,0.8786383356968789,6.365736,6.5682860000000005,41.087999999999994,7588.156388900892
2025-11-27 10:51:00,72.69964999999999,0.578703,0.7995928616534789,5.989584,6.4814810000000005,42.82400000000001,7588.206388900892
2025-11-27 10:54:00,62.659144999999995,0.78125,0.9052263519091786,6.597218000000001,6.857638000000001,39.3519,7588.2563889008925
2025-11-27 10:57:00,57.26273,1.3599539999999992,1.026326705081534,7.320605999999999,6.712962000000001,37.905100000000004,7588.306388900893
2025-11-27 11:00:00,55.193865,1.5046289999999996,1.0478520814533951,7.407406,6.597227,37.32630000000003,7588.356388900893
2025-11-27 11:03:00,58.78183,1.5046300000000006,1.0286512599745712,7.378476,6.539355999999999,36.74769999999998,7588.406388900893
2025-11-27 11:06:00,59.30266,1.359954,1.06144982985697,7.20486,6.655096,36.74769999999998,7588.456388900893
2025-11-27 11:09:00,60.57581,1.273148,1.007260832052645,7.175929999999999,6.684031999999999,37.905,7588.506388900893
2025-11-27 11:12:00,58.796295,1.2152769999999995,0.9653685315375771,7.0601840000000005,6.597227,38.194500000000005,7588.556388900894
2025-11-27 11:15:00,61.385994999999994,1.2442130000000002,0.9603737610160233,7.002314000000001,6.481481,37.905099999999976,7588.606388900894
2025-11-27 11:18:00,61.400465,1.1574080000000002,0.9403679258417297,6.944444000000001,6.539356,37.3263,7588.656388900894
2025-11-27 11:21:00,59.56308,1.0416670000000003,0.9367477198935559,6.828704,6.626156999999999,37.905099999999976,7588.706388900894
2025-11-27 11:24:00,61.096645,1.2152780000000005,0.9823361151966954,7.089124000000001,6.655096,37.32640000000001,7588.756388900894
2025-11-27 11:27:00,63.179975,1.3020830000000005,1.0021962257845758,7.002314000000001,6.452551,38.4838,7588.8063889008945
2025-11-27 11:30:00,63.165504999999996,1.070601,0.9343561320760049,6.915508000000001,6.655097,39.0625,7588.856388900895
2025-11-27 11:33:00,61.12558,1.070602,0.9501671254014348,6.944444,6.712962000000001,38.1944,7588.906388900895
2025-11-27 11:36:00,59.56308,1.1284720000000004,0.9925800750905343,6.9733789999999996,6.712966999999999,38.4838,7588.956388900895
2025-11-27 11:39:00,61.877894999999995,1.157407,0.9734955557101286,7.060188,6.712961000000001,38.4838,7589.006388900895
2025-11-27 11:42:00,59.56308,1.0127310000000005,0.9536912495074997,7.060188,6.944447,37.905100000000004,7589.056388900895
2025-11-27 11:45:00,52.358215,0.9548610000000002,0.9107722247292575,6.8865739999999995,6.799772999999999,35.590299999999985,7589.106388900896
2025-11-27 11:48:00,46.918400000000005,1.070602,0.9343565886890773,6.799764,6.539352,34.14359999999999,7589.156388900896
2025-11-27 11:51:00,51.0706,1.0995369999999998,0.8983726547327233,6.655092999999999,6.278936,33.85420000000002,7589.206388900896
2025-11-27 11:54:00,57.248265,1.157407,0.9570406525556057,6.655088,6.278931,36.16899999999998,7589.256388900896
2025-11-27 11:57:00,56.741895,0.9548610000000002,0.880546641957294,6.481478,6.336807,36.74770000000001,7589.306388900896
2025-11-27 12:00:00,58.550345,1.0416669999999995,0.8891562251917778,6.394677999999999,6.105321000000001,37.32640000000001,7589.3563889008965
2025-11-27 12:03:00,56.97338,0.8680560000000002,0.8088041267750988,6.076393,5.960647,36.16890000000001,7589.406388900897
2025-11-27 12:06:00,55.94618,0.9548609999999993,0.8337728466049501,6.307867999999999,6.076387,36.16899999999998,7589.456388900897
2025-11-27 12:09:00,54.412615,0.8969909999999999,0.8677348959770758,6.278938,6.221067,35.590299999999985,7589.506388900897
2025-11-27 12:12:00,58.78183,1.0127319999999997,0.8599590342558138,6.249998,5.9606460000000006,37.32640000000001,7589.556388900897
2025-11-27 12:15:00,53.90625,0.8680559999999993,0.7935220901534196,5.9895879999999995,5.844912000000001,35.59020000000001,7589.606388900897
2025-11-27 12:18:00,51.837379999999996,0.9837959999999999,0.8628851387003263,6.278937999999999,6.047452000000001,35.879699999999985,7589.656388900898
2025-11-27 12:21:00,54.166664999999995,1.0995369999999998,0.8644402870165628,6.278937999999999,5.844911000000001,35.87959999999998,7589.706388900898
2025-11-27 12:24:00,54.412615,0.9837959999999999,0.7976331114756523,6.163193,5.815977,36.16899999999998,7589.756388900898
2025-11-27 12:27:00,55.208335000000005,1.1284720000000004,0.8767071947343507,6.105328,5.6423559999999995,35.01159999999999,7589.806388900898
2025-11-27 12:30:00,52.87905,1.0995369999999998,0.8815306990693,6.307874,5.902777,34.72229999999999,7589.856388900898
2025-11-27 12:33:00,55.70023,1.1574080000000002,0.8532068034999357,6.278934,5.729165999999999,35.590299999999985,7589.9063889008985
2025-11-27 12:36:00,53.6603,0.9548609999999993,0.8495714290190783,6.163193,5.960652,35.590299999999985,7589.956388900899
2025-11-27 12:39:00,53.89178,1.157407,0.8532063956030411,6.192133,5.642366,36.16890000000001,7590.006388900899
2025-11-27 12:42:00,52.112269999999995,1.0416660000000002,0.8563535344950592,6.221068000000001,5.873842000000001,34.72219999999999,7590.056388900899
2025-11-27 12:45:00,50.28935,1.0416659999999993,0.8563592847203425,6.221062999999999,5.873847,34.72219999999999,7590.106388900899
2025-11-27 12:48:00,52.604164999999995,1.070601,0.8348729682995574,6.192128,5.758107000000001,34.722200000000015,7590.156388900899
2025-11-27 12:51:00,53.125,1.1574080000000002,0.8532068034999357,6.1053239999999995,5.555555999999999,35.87960000000004,7590.2063889009
2025-11-27 12:54:00,59.056715,1.1863420000000007,0.8831185220240313,6.134258000000001,5.584485999999999,37.03709999999998,7590.2563889009
2025-11-27 12:57:00,52.864580000000004,0.9548609999999993,0.8495714290190783,6.163193,5.960652,35.011499999999984,7590.3063889009
2025-11-27 13:00:00,54.412615,1.070602,0.8689950800266242,6.423614000000001,6.047452000000001,35.59030000000001,7590.3563889009
2025-11-27 13:03:00,48.220479999999995,1.0127319999999997,0.8599590342558138,6.365743999999999,6.076392,33.56480000000002,7590.4063889009
2025-11-27 13:06:00,51.576965,1.070602,0.869000886814051,6.452544,6.076391999999999,35.300899999999984,7590.4563889009005
2025-11-27 13:09:00,56.221064999999996,1.2152780000000005,0.876639451308718,6.336804,5.729165999999999,35.87959999999998,7590.506388900901
2025-11-27 13:12:00,54.166664999999995,1.157407,0.8711945667502724,6.221064000000001,5.700227,34.722200000000015,7590.556388900901
2025-11-27 13:15:00,58.810765,1.2442130000000002,0.8882310210024295,6.365743999999999,5.729170999999999,36.45830000000001,7590.606388900901
2025-11-27 13:18:00,65.480325,1.2152770000000004,0.9307021474908527,6.423608,5.902780999999999,39.0625,7590.656388900901
2025-11-27 13:21:00,66.782405,1.0995369999999998,0.9792385460586167,6.973383,6.7418960000000006,39.0625,7590.706388900901
2025-11-27 13:24:00,64.71354,0.9548609999999993,0.9107722247292576,6.828702999999999,6.741902,39.3518,7590.756388900902
2025-11-27 13:27:00,60.59028,0.9259250000000003,0.8966823413270649,6.655088000000001,6.5972230000000005,38.7732,7590.806388900902
2025-11-27 13:30:00,60.069445,1.1574080000000002,0.957041093010711,6.8865739999999995,6.510415999999999,38.194500000000005,7590.856388900902
2025-11-27 13:33:00,62.38426,1.1574080000000002,0.9735016526915099,7.002314,6.655096,38.194500000000005,7590.906388900902
2025-11-27 13:36:00,64.453125,1.1284720000000004,0.9925746075618237,7.060188,6.799766,38.7731,7590.956388900902
2025-11-27 13:39:00,61.631945,1.0416660000000002,0.9675268666782143,6.973378,6.828702000000001,37.905100000000004,7591.0063889009025
2025-11-27 13:42:00,64.97396,1.070601,0.9657890762189081,7.060188,6.857637,39.0625,7591.056388900903
2025-11-27 13:45:00,63.94676,1.0127309999999996,0.9686782678158037,6.973383,6.886572,39.3518,7591.106388900903
2025-11-27 13:48:00,65.480325,1.070601,0.9657890762189081,7.1180579999999996,6.915507,40.509300000000025,7591.156388900903
2025-11-27 13:51:00,64.43866,1.0416660000000002,1.0124584091181608,7.089118000000001,7.031251999999999,39.6412,7591.206388900903
2025-11-27 13:54:00,62.90509,1.0416660000000002,0.9522225515437541,7.060188,6.886572,39.0625,7591.256388900903
2025-11-27 13:57:00,63.165504999999996,1.0995369999999998,0.979243964469441,7.060183,6.828706,39.3518,7591.306388900904
2025-11-27 14:00:00,63.91782499999999,0.9837959999999999,0.9545665962551937,7.002318,6.944442,39.641099999999994,7591.356388900904
2025-11-27 14:03:00,64.699075,1.070601,0.9965168766853553,7.204858,7.060187000000001,39.3519,7591.406388900904
2025-11-27 14:06:00,63.151039999999995,0.9837959999999999,0.9837939999947618,7.089122999999999,7.089117,39.0625,7591.456388900904
2025-11-27 14:09:00,61.877894999999995,1.0127309999999996,0.9686782678158037,6.973383,6.886572,39.35189999999997,7591.506388900904
2025-11-27 14:12:00,65.21991,1.1284720000000004,0.9925746075618237,7.060188,6.799766,39.6412,7591.5563889009045
2025-11-27 14:15:00,67.01389,1.186343,1.0507593374754087,7.3206039999999994,7.060181000000001,39.6412,7591.606388900905
2025-11-27 14:18:00,65.75521,1.0416660000000002,0.9826633341813271,7.204858,7.089122000000001,40.219899999999996,7591.656388900905
2025-11-27 14:21:00,64.699075,0.9548609999999993,,7.0312529999999995,7.031252,39.0625,7591.706388900905
2025-11-27 14:24:00,68.57639,1.157407,1.0058020094915903,7.204863,6.915506,39.930499999999995,7591.756388900905
2025-11-27 14:27:00,65.21991,0.9837959999999999,0.9981941100670725,7.1469879999999995,7.175922000000001,39.6412,7591.806388900905
2025-11-27 14:30:00,67.795135,1.0995369999999998,0.9948303321914,7.175928,6.973381000000001,40.21979999999999,7591.856388900906
2025-11-27 14:33:00,63.671875,1.0127309999999996,0.9981915760690198,7.089122999999999,7.060182,39.0625,7591.906388900906
2025-11-27 14:36:00,63.151039999999995,0.9548609999999993,0.9835127697449744,7.0312529999999995,7.089122,39.3519,7591.956388900906
2025-11-27 14:39:00,60.05498,0.9548609999999993,0.9403172725484399,6.9444479999999995,6.915507,38.7732,7592.006388900906
2025-11-27 14:42:00,65.98669,1.0416669999999995,0.9826638151162385,7.089117999999999,6.973381000000001,40.219900000000024,7592.056388900906
2025-11-27 14:45:00,69.3287,1.070602,1.026590453826136,7.089118,7.002316,40.50919999999999,7592.1063889009065
2025-11-27 14:48:00,64.95948999999999,0.9259259999999996,0.95457161800055,6.915508,6.973382000000001,39.0625,7592.156388900907
2025-11-27 14:51:00,66.493055,1.0995369999999998,1.0254991496419803,7.060187999999999,6.9155109999999995,39.6412,7592.206388900907
2025-11-27 14:54:00,66.493055,1.070602,0.9965121023269247,7.175928,7.031245999999999,39.930499999999995,7592.256388900907
2025-11-27 14:57:00,67.54919000000001,1.0416659999999993,1.0124533124760755,7.204863,7.146987000000001,39.9306,7592.306388900907
2025-11-27 15:00:00,64.453125,0.9548609999999993,0.9976371085085582,7.060183,7.146992000000001,39.3519,7592.356388900907
2025-11-27 15:03:00,65.21991,1.0416659999999993,0.9675268666782143,7.089122999999999,6.944447,40.50919999999999,7592.406388900908
2025-11-27 15:06:00,67.809605,1.0127309999999996,0.99819662473511,7.089118,7.060187000000001,40.79859999999999,7592.456388900908
2025-11-27 15:09:00,67.795135,1.070602,1.0265853098645195,7.175928,7.089116000000001,39.93050000000002,7592.506388900908
2025-11-27 15:12:00,64.43866,0.8969909999999999,0.9675292964898553,6.857638,7.002317,39.3519,7592.556388900908
2025-11-27 15:15:00,62.644675,1.0127319999999997,0.9686839059710479,7.089117999999999,7.002316,39.0625,7592.606388900908
2025-11-27 15:18:00,67.01389,1.0127319999999997,0.9835132404638537,7.002317999999999,6.944445999999999,40.219899999999996,7592.6563889009085
2025-11-27 15:21:00,67.795135,0.9837959999999999,0.9692570136187446,6.944448,6.9155120000000005,40.21979999999999,7592.706388900909
2025-11-27 15:24:00,66.73900499999999,0.9837959999999999,0.9545665962551937,7.002318,6.944442,39.3518,7592.756388900909
2025-11-27 15:27:00,66.50752,1.0127309999999996,0.9686834205770039,7.060183,6.973382,40.79859999999999,7592.806388900909
2025-11-27 15:30:00,64.71354,1.070601,0.9965168766853553,7.204858,7.060187000000001,39.9306,7592.856388900909
2025-11-27 15:33:00,66.782405,1.0416659999999993,0.9976346504538844,7.089122999999999,7.002317,40.219899999999996,7592.906388900909
2025-11-27 15:36:00,67.520255,1.0416659999999993,1.0124584091181599,7.060183,7.002317,39.93050000000002,7592.95638890091
2025-11-27 15:39:00,65.74074,0.9259259999999996,0.9259290000093978,6.857638000000001,6.857642,39.6412,7593.00638890091
2025-11-27 15:42:00,63.91782499999999,1.0995369999999998,0.979243964469441,6.944443,6.712966,39.3518,7593.05638890091
2025-11-27 15:45:00,67.30324,1.0127309999999996,0.9686782678158037,6.944448,6.857637,40.79859999999999,7593.10638890091
2025-11-27 15:48:00,66.015625,0.9548609999999993,0.9403223242329583,6.799768,6.770837,40.509299999999996,7593.15638890091
2025-11-27 15:51:00,66.493055,1.0127309999999996,0.9835127501282073,6.944448,6.886577000000001,40.219900000000024,7593.2063889009105
2025-11-27 15:54:00,68.30150499999999,1.070602,0.9657895430229605,7.060187999999999,6.857635999999999,40.509299999999996,7593.256388900911
2025-11-27 15:57:00,66.247105,1.0127309999999996,0.9686834205770039,7.060183,6.973382,40.509299999999996,7593.306388900911
2025-11-27 16:00:00,65.20544,1.0127309999999996,0.9981966247351083,7.060183,7.031251999999999,39.6412,7593.356388900911
2025-11-27 16:03:00,61.863425,1.070601,0.9965168766853542,7.146988,7.002317,39.0625,7593.406388900911
2025-11-27 16:06:00,64.43866,1.1574080000000002,1.02167441282758,7.233794,6.973376,39.3519,7593.456388900911
2025-11-27 16:09:00,64.97396,1.070601,0.9965168766853542,7.089118000000001,6.944447,39.6412,7593.506388900912
2025-11-27 16:12:00,63.151039999999995,1.0416660000000002,0.9826581319566075,7.060188,6.944442,39.6412,7593.556388900912
2025-11-27 16:15:00,61.385994999999994,1.0127310000000005,0.9536912495074997,7.060188,6.944447,39.0625,7593.606388900912
2025-11-27 16:18:00,61.328125,1.0416659999999993,0.9826633341813263,7.060183,6.944447,39.0625,7593.656388900912
2025-11-27 16:21:00,67.54919,1.1284720000000004,0.9766636713430561,7.175928,6.886575999999999,39.9306,7593.706388900912
2025-11-27 16:24:00,65.234375,1.0127309999999996,0.9686782678158037,7.0312529999999995,6.944442,39.9306,7593.7563889009125
2025-11-27 16:27:00,66.247105,1.0127309999999996,0.9686834205770039,7.031248000000001,6.944447,41.37729999999999,7593.806388900913
2025-11-27 16:30:00,63.91782499999999,1.0995369999999998,1.0102495887515703,7.175922999999999,7.002316,39.930499999999995,7593.856388900913
2025-11-27 16:33:00,63.151039999999995,0.9837959999999999,0.9545665962551937,7.0312529999999995,6.973376999999999,39.0625,7593.906388900913
2025-11-27 16:36:00,65.98669,1.070602,1.0116287223042926,6.944448,6.828706,39.3519,7593.956388900913
2025-11-27 16:39:00,62.398725,0.8969899999999997,0.9536907691351797,6.973383,7.089123,39.0625,7594.006388900913
2025-11-27 16:42:00,61.096644999999995,1.070601,0.9812380769492995,7.1180579999999996,6.944447,38.7731,7594.056388900914
2025-11-27 16:45:00,59.042245,1.1284720000000004,0.9925746075618237,7.146994,6.886572,37.61580000000001,7594.106388900914
2025-11-27 16:48:00,62.890625,1.2152780000000005,1.0319470930819215,7.204864,6.857635999999999,39.9306,7594.156388900914
2025-11-27 16:51:00,55.931709999999995,1.0416660000000002,1.0124584091181608,7.204859000000001,7.146992999999999,37.905100000000004,7594.206388900914
2025-11-27 16:54:00,57.75463,1.273148,1.0410998688394997,7.378469000000001,6.944441,37.905100000000004,7594.256388900914
2025-11-27 16:57:00,59.80903,1.2152780000000005,1.0319470930819215,7.204864,6.857635999999999,38.4838,7594.3063889009145
2025-11-27 17:00:00,63.671875,1.2442130000000002,1.028404435274688,7.262734,6.857640999999999,38.194500000000005,7594.356388900915
2025-11-27 17:03:00,64.43866,0.983797,0.9545721888953598,7.060182999999999,7.002316,39.0625,7594.406388900915
2025-11-27 17:06:00,63.151039999999995,1.0127309999999996,0.9835127501282073,7.089122999999999,7.031251999999999,39.0625,7594.456388900915
2025-11-27 17:09:00,60.850695,1.0127310000000005,0.9536912495074997,7.031254,6.915513,38.7731,7594.506388900915
2025-11-27 17:12:00,59.54861,1.157407,1.0058020094915903,7.118059000000001,6.828702000000001,38.4837,7594.556388900915
2025-11-27 17:15:00,61.60301,1.070602,0.9812385487203243,7.031254,6.857642,38.4838,7594.606388900916
2025-11-27 17:18:00,59.54861,1.0995369999999998,0.9475070818609524,7.089124,6.799767000000001,37.905,7594.656388900916
2025-11-27 17:21:00,60.069445,1.157407,0.9897495146561712,7.0601840000000005,6.741897,37.90500000000003,7594.706388900916
2025-11-27 17:24:00,57.50868,1.0995370000000007,0.9792385460586176,7.031254,6.799766999999999,37.03709999999998,7594.756388900916
2025-11-27 17:27:00,55.94618,1.2152780000000005,0.9823361151966954,7.031254,6.597225999999999,36.45830000000004,7594.806388900916
2025-11-27 17:30:00,49.768515,0.9259250000000003,0.9113819477412441,6.915508000000001,6.886572999999999,35.87959999999998,7594.8563889009165
2025-11-27 17:33:00,48.74132,0.9259250000000003,0.8966823413270649,6.770828,6.712962999999999,33.56480000000002,7594.906388900917
2025-11-27 17:36:00,52.083330000000004,1.070601,0.9021230426156042,6.770828,6.452547000000001,35.011600000000016,7594.956388900917
2025-11-27 17:39:00,48.46643,1.0416660000000002,0.9210810090926048,6.684028,6.452542,34.14349999999999,7595.006388900917
2025-11-27 17:42:00,52.86458,1.186343,0.9185445441555331,6.7129639999999995,6.221061,34.72230000000002,7595.056388900917
2025-11-27 17:45:00,50.014465,1.070602,0.934351089907962,6.770834,6.5104120000000005,35.01159999999999,7595.106388900917
2025-11-27 17:48:00,45.13889,1.070602,0.9343510899079615,6.655094000000001,6.394672,34.43289999999999,7595.156388900918
2025-11-27 17:51:00,46.137150000000005,1.2152780000000005,0.8949558717718311,6.712964,6.134256000000001,34.14349999999999,7595.206388900918
2025-11-27 17:54:00,45.92014,1.0995369999999998,0.8815365616902046,6.3657379999999995,5.9606509999999995,33.564899999999966,7595.256388900918
2025-11-27 17:57:00,48.466435000000004,1.070602,0.885677172995779,6.452547999999999,6.105326,33.85420000000002,7595.306388900918
2025-11-27 18:00:00,42.274305,0.8969900000000006,0.8070762967630627,6.365738,6.192128,31.828699999999998,7595.356388900918
2025-11-27 18:03:00,41.261575,1.186343,0.8831189325969567,6.365743999999999,5.815971,31.5394,7595.4063889009185
2025-11-27 18:06:00,37.41319,1.070602,0.885677172995779,6.365744,6.018522000000001,31.53940000000003,7595.456388900919
2025-11-27 18:09:00,40.205439999999996,1.2731480000000008,0.9183806389452855,6.655094000000001,6.018515999999999,31.828700000000026,7595.506388900919
2025-11-28 03:39:00,46.860533149999995,0.0,0.09819616487780328,3.703704,5.092592,33.85420000000002,7595.506388900919
2025-11-28 03:42:00,33.63715055,-0.3761570000000001,,2.7777779999999996,6.394675,30.3819,7595.506388900919
2025-11-28 04:27:00,30.94618,2.6909730000000005,1.0407620695507094,6.134256,3.703702999999999,30.67130000000003,7595.506388900919
2025-11-28 04:42:00,34.809025,2.9803240000000004,1.0757464613009147,5.671298999999999,2.9224550000000002,30.38190000000003,7595.506388900919
2025-11-28 04:57:00,34.288195,2.835648,1.0393688157160026,5.584489,2.980321000000001,30.9606,7595.506388900919
2025-11-28 05:48:00,30.439815000000003,2.6909729999999996,0.9620133598308058,5.208334,2.719907,30.092600000000033,7595.506388900919
2025-11-28 06:33:00,30.09259,1.5335649999999994,0.7180431302758297,5.642364999999999,4.36921,30.960700000000003,7595.506388900919
2025-11-28 06:36:00,37.152775,2.3148149999999994,0.9403186702565182,5.381944999999999,3.3275499999999996,29.513900000000007,7595.506388900919
2025-11-28 06:39:00,30.150464999999997,1.9386579999999993,0.8670996208652129,5.150464,3.5011620000000008,28.64579999999998,7595.506388900919
2025-11-28 07:03:00,35.054975,1.7361110000000002,0.7138021102347472,4.976852,3.443283000000001,29.80329999999998,7595.506388900919
2025-11-28 07:06:00,30.671295,1.2442130000000002,0.6546367870217689,4.5428239999999995,3.5879630000000002,30.3819,7595.506388900919
2025-11-28 07:21:00,32.248265,1.5625,0.754952148054652,4.427083,3.1539350000000006,29.51389999999998,7595.506388900919
2025-11-28 07:42:00,33.00058,1.359954,0.691800221063979,4.687499999999999,3.616898,29.803200000000004,7595.506388900919
2025-11-28 07:45:00,35.85069,1.3888889999999998,0.7266676491306412,4.774306,3.703704,30.671299999999974,7595.556388900919
2025-11-28 07:48:00,36.34259,1.3020829999999997,0.7224203593580596,4.716435000000001,3.7615750000000006,31.828699999999998,7595.606388900919
2025-11-28 07:51:00,38.96123,1.3020829999999997,0.745685739506829,4.8321760000000005,3.906251000000001,30.671299999999974,7595.656388900919
2025-11-28 07:54:00,38.94676,1.3020829999999997,0.7901393689401156,4.8321760000000005,3.9641210000000004,32.407399999999996,7595.70638890092
2025-11-28 07:57:00,45.15336,1.4467590000000001,0.8411608721077998,5.46875,4.456021,31.828599999999994,7595.75638890092
2025-11-28 08:00:00,54.91898,1.5625,0.9039373069823052,5.98958,4.8900500000000005,34.72219999999999,7595.80638890092
2025-11-28 08:03:00,56.221064999999996,1.4467600000000003,0.9473569947641364,6.539356000000001,5.671296,35.30099999999999,7595.85638890092
2025-11-28 08:06:00,48.987269999999995,1.4178240000000004,0.9162704815977962,6.5972219999999995,5.729168,34.72219999999999,7595.90638890092
2025-11-28 08:09:00,48.220479999999995,1.475695,0.8954851981236136,6.510422,5.526617,33.56479999999999,7595.9563889009205
2025-11-28 08:12:00,49.00174,1.4756940000000007,0.8736254237179096,6.2210600000000005,5.208336,34.43289999999999,7596.006388900921
2025-11-28 08:15:00,33.275465,1.3020830000000005,0.8114693266946161,6.336810000000001,5.497686999999999,30.3819,7596.056388900921
2025-11-28 08:27:00,30.7147,1.4178239999999995,0.8956991434188626,6.684024999999999,5.787040999999999,29.513800000000003,7596.056388900921
2025-11-28 08:30:00,31.206595,1.273148,0.8215264897345036,6.510414,5.729165999999999,29.803200000000004,7596.056388900921
2025-11-28 08:39:00,30.975115000000002,1.359953,0.8742863222846711,6.481483999999999,5.642360999999999,29.513900000000035,7596.056388900921
2025-11-28 08:45:00,31.48148,1.3020839999999998,0.872531092262769,6.56829,5.815975999999999,29.51389999999998,7596.056388900921
2025-11-28 08:48:00,42.288775,0.3472229999999996,0.6217159309085475,5.2083330000000005,5.87384,31.828799999999973,7596.056388900921
2025-11-28 08:57:00,31.48148,1.5335650000000003,0.893877988218931,7.0023159999999995,5.931711,30.09250000000003,7596.056388900921
2025-11-28 09:00:00,32.75463,1.157407,0.8532063956030411,6.626158,6.076391,30.092600000000004,7596.106388900921
2025-11-28 09:03:00,33.564814999999996,1.0127319999999997,0.8270090337311548,6.452548,6.105326,29.80329999999998,7596.156388900921
2025-11-28 09:06:00,35.08391,1.0995369999999998,0.8470725436020836,6.452547999999999,5.989581,29.224499999999978,7596.206388900921
2025-11-28 09:09:00,32.233795,1.0416659999999993,0.8395918986044407,6.394672999999999,6.018517000000001,29.803200000000004,7596.256388900922
2025-11-28 09:12:00,31.756365,1.5046299999999997,0.9690426418829571,7.031246,6.105326,29.51400000000001,7596.306388900922
2025-11-28 09:15:00,32.50868,1.4178240000000004,0.9162704815977962,7.0023100000000005,6.134256000000001,29.22460000000001,7596.356388900922
2025-11-28 09:18:00,34.07118,1.4467599999999994,0.9473569947641359,7.00232,6.13426,30.38190000000003,7596.406388900922
2025-11-28 09:21:00,32.50868,1.2442130000000002,0.8882310210024295,6.915509,6.278936,29.513800000000003,7596.456388900922
2025-11-28 09:24:00,34.59201,1.070601,0.8856767324029806,6.770828,6.4236070000000005,30.382000000000005,7596.5063889009225
2025-11-28 09:27:00,34.59201,1.157407,0.8888904798526823,6.712958,6.221061,30.381899999999973,7596.556388900923
2025-11-28 09:30:00,31.235529999999997,1.1284720000000004,0.8939649078075893,6.770834,6.336802,29.803200000000004,7596.606388900923
2025-11-28 09:33:00,33.02951,1.157407,0.8888904798526835,6.857634,6.365737000000001,30.381899999999973,7596.656388900923
2025-11-28 09:36:00,33.015045,1.1284720000000004,0.8939649078075893,6.770834,6.336802,29.803199999999975,7596.706388900923
2025-11-28 09:39:00,31.98785,1.0127319999999997,0.8599590342558138,6.741894,6.452542000000001,30.382000000000033,7596.756388900923
2025-11-28 09:42:00,34.59201,1.1284720000000004,0.8591803820154672,6.799768,6.307866000000001,30.092600000000004,7596.806388900924
2025-11-28 09:45:00,33.796295,1.157407,0.9063074950310968,6.684023,6.2210659999999995,29.51389999999998,7596.856388900924
2025-11-28 09:48:00,32.50868,1.157407,0.9063074950310968,6.684023,6.2210659999999995,30.671300000000002,7596.906388900924
2025-11-28 09:51:00,35.358795,1.070602,0.885677172995779,6.799767999999999,6.452546,30.960600000000028,7596.956388900924
2025-11-28 09:54:00,31.7419,0.9548610000000002,0.8337728466049501,6.799767999999999,6.568287,30.381999999999977,7597.006388900924
2025-11-28 09:57:00,33.796295,1.0416659999999993,0.8395918986044407,6.741892999999999,6.365737000000001,30.381999999999977,7597.0563889009245
2025-11-28 10:00:00,35.358795,0.9548610000000002,0.8805413564909045,6.626157999999999,6.481477,31.539299999999997,7597.106388900925
2025-11-28 10:03:00,35.85069,1.0127319999999997,0.8599590342558138,6.741897999999999,6.452546,30.96070000000003,7597.156388900925
2025-11-28 10:06:00,34.59201,0.8680560000000002,0.8387862408443609,6.684033,6.626156999999999,30.671300000000002,7597.206388900925
2025-11-28 10:09:00,31.481479999999998,0.8969899999999997,0.8677344069094427,6.6550970000000005,6.597227,29.51389999999998,7597.256388900925
2025-11-28 10:12:00,32.783564999999996,0.9837959999999999,0.8786364809164882,6.741897000000001,6.539351000000001,30.671299999999974,7597.306388900925
2025-11-28 10:15:00,35.60474,0.9548610000000002,0.8651552316478498,6.597217,6.4236059999999995,30.96059999999997,7597.356388900926
2025-11-28 10:18:00,33.275465,0.868055,0.8535067570240015,6.626157,6.5972219999999995,30.671299999999974,7597.406388900926
2025-11-28 10:21:00,35.08391,0.9548609999999993,0.8495660068096111,6.684028,6.481477,30.671300000000002,7597.456388900926
2025-11-28 10:24:00,32.50868,0.9837959999999999,0.8628851387003255,6.770838,6.539352,29.224499999999978,7597.506388900926
2025-11-28 10:27:00,35.86516,1.0995369999999998,0.8815306990693,6.799767999999999,6.394671,30.9606,7597.556388900926
2025-11-28 10:30:00,34.56308,1.0127309999999996,0.859958585917625,6.741898,6.452547000000001,30.38190000000003,7597.6063889009265
2025-11-28 10:33:00,35.86516,1.070602,0.9021178448652848,6.770838,6.452546,30.671300000000002,7597.656388900927
2025-11-28 10:36:00,32.783559999999994,1.0127309999999996,0.8760799810150832,6.915512999999999,6.655092000000001,29.803300000000007,7597.706388900927
2025-11-28 10:42:00,34.056715,1.157407,0.9063015228052085,7.1180579999999996,6.655091,30.382000000000005,7597.706388900927
2025-11-28 10:45:00,30.960645,1.0995369999999998,0.9149698416172124,7.089124,6.741897,29.513900000000007,7597.756388900927
2025-11-28 10:48:00,32.7691,1.157407,0.9403616880637743,7.175929,6.7708319999999995,30.3819,7597.806388900927
2025-11-28 10:51:00,31.48148,1.1863419999999998,0.9358539894620781,7.118059000000001,6.655097,30.381899999999973,7597.856388900927
2025-11-28 10:54:00,31.48148,1.157407,0.8888904798526823,7.002314000000001,6.510417,29.22460000000001,7597.906388900928
2025-11-28 10:57:00,31.22106,1.157407,0.8888904798526823,6.915508000000001,6.423611,29.224500000000006,7597.956388900928
2025-11-28 11:00:00,34.82349,1.1284719999999995,0.944245741917232,6.973383,6.626161000000001,30.671300000000002,7598.006388900928
2025-11-28 11:03:00,32.24826,0.9837959999999999,0.8786364809164882,7.0312529999999995,6.828707,30.671300000000002,7598.056388900928
2025-11-28 11:06:00,30.975115000000002,1.070601,0.9021173988283739,7.1180579999999996,6.799767000000001,29.803200000000004,7598.106388900928
2025-11-28 11:09:00,31.48148,1.070602,0.9183421018291569,7.031254000000001,6.7419020000000005,30.092600000000004,7598.1563889009285
2025-11-28 11:12:00,31.48148,1.1574080000000002,0.9234577175844993,7.089124,6.655096,30.96070000000003,7598.206388900929
2025-11-28 11:15:00,33.55035,1.2731480000000008,0.972502675175511,7.320604,6.770836,31.24999999999997,7598.256388900929
2025-11-28 11:24:00,32.24826,1.1863419999999998,0.9009756151860645,7.175929,6.655097,30.3819,7598.256388900929
2025-11-28 11:27:00,32.75463,1.070602,0.885677172995778,7.118054000000001,6.7708319999999995,30.671200000000027,7598.256388900929
2025-11-28 11:36:00,31.987845,1.0995369999999998,0.8983726547327233,7.089122999999999,6.712966,30.381899999999973,7598.256388900929
2025-11-28 11:39:00,34.837965,1.0995369999999998,0.9149755389623611,6.944443,6.597225999999999,30.381899999999973,7598.256388900929
2025-11-28 11:42:00,33.275465,1.157407,0.8711945667502735,7.060188,6.539351000000001,30.382000000000033,7598.256388900929
2025-11-28 11:54:00,30.46875,1.1284720000000004,0.8232156432740517,6.741898,6.192125999999999,29.803200000000032,7598.256388900929
2025-11-28 12:00:00,31.235529999999997,1.0127319999999997,0.7930173179362541,6.423608,6.018516,30.09250000000003,7598.256388900929
2025-11-28 12:12:00,31.467015,0.6655100000000003,0.6509388576600199,5.729166,5.700236,31.539299999999997,7598.256388900929
2025-11-28 12:27:00,31.35127,1.8229169999999995,0.9678130121647651,7.175922,5.787035,29.803199999999975,7598.256388900929
2025-11-28 13:00:00,30.454285,1.2442130000000002,0.8106980049864375,6.597224,5.844911000000001,29.803200000000004,7598.256388900929
2025-11-28 13:03:00,30.454285,1.157407,0.8348978616500881,6.481478000000001,5.902781,29.80329999999998,7598.306388900929
2025-11-28 13:06:00,31.467015,1.1284719999999995,0.8047376397095806,6.336803,5.758101000000001,29.513900000000007,7598.356388900929
2025-11-28 13:09:00,32.248265,1.0995369999999998,0.8470785939139346,6.3657379999999995,5.902781,28.93520000000001,7598.406388900929
2025-11-28 13:12:00,31.206595,1.157407,0.8348978616500881,6.452543,5.8738459999999995,29.803200000000004,7598.45638890093
2025-11-28 13:15:00,33.55035,1.1284719999999995,0.8939708255653018,6.510413,6.076391,30.092600000000004,7598.50638890093
2025-11-28 13:18:00,34.548604999999995,1.070601,0.9183416504536365,6.712958,6.4236070000000005,30.382000000000005,7598.55638890093
2025-11-28 13:21:00,35.08391,1.157407,0.9234572875157355,6.973378,6.539351000000001,30.3819,7598.60638890093
2025-11-28 13:24:00,37.152775,1.1284719999999995,0.9277222141582887,6.886573,6.510421,30.671299999999974,7598.65638890093
2025-11-28 13:27:00,34.563075,1.0127310000000005,0.9232074443044643,6.9444479999999995,6.770837,30.0925,7598.7063889009305
2025-11-28 13:30:00,34.317130000000006,1.0416659999999993,0.9052245306613717,7.0312529999999995,6.770837,30.092600000000004,7598.756388900931
2025-11-28 13:33:00,33.015045,1.0416669999999995,0.9052249859735315,6.973378,6.712961000000001,29.224500000000006,7598.806388900931
2025-11-28 13:36:00,33.55035,0.9548610000000002,0.8805413564909045,7.002318,6.857637,30.092700000000008,7598.856388900931
2025-11-28 13:39:00,33.796295,1.070602,0.9183421018291569,7.1469879999999995,6.857635999999999,30.3819,7598.906388900931
2025-11-28 13:42:00,37.152775,1.070602,0.9183421018291569,7.089118,6.799766,30.381899999999973,7598.956388900931
2025-11-28 13:45:00,35.575810000000004,1.0995369999999998,0.9634709439602003,7.031248000000001,6.770831,29.513900000000007,7599.006388900932
2025-11-28 13:48:00,36.617475,1.0416659999999993,0.9367472540640266,7.060183,6.857637,31.5394,7599.056388900932
2025-11-28 13:51:00,37.398725,1.157407,0.9570406525556057,7.349538000000001,6.973381000000001,29.803200000000004,7599.106388900932
2025-11-28 13:54:00,36.89236,1.0995369999999998,0.9313475764457616,7.204863,6.886576,30.960700000000003,7599.156388900932
2025-11-28 13:57:00,35.590275,0.9548610000000002,0.9107722247292575,7.1469879999999995,7.060186999999999,31.5394,7599.206388900932
2025-11-28 14:00:00,37.919560000000004,1.1284719999999995,0.9925746075618235,7.320603,7.060181000000001,30.671400000000006,7599.2563889009325
2025-11-28 14:03:00,36.125575,1.0127309999999996,0.9385388772058643,7.233793,7.089122000000001,30.6712,7599.306388900933
2025-11-28 14:06:00,34.317130000000006,1.0416659999999993,0.9522225515437535,7.262732999999999,7.089117,30.382000000000005,7599.356388900933
2025-11-28 14:09:00,36.111104999999995,1.070602,0.9501671254014339,7.291664000000001,7.060182,30.960700000000003,7599.406388900933
2025-11-28 14:12:00,36.38599,1.1574080000000002,0.9403679258417308,7.233794,6.828706,31.5394,7599.456388900933
2025-11-28 14:15:00,37.398725,1.2442130000000002,0.9603737610160242,7.204864,6.684031,30.381999999999977,7599.506388900933
2025-11-28 14:18:00,35.85069,1.157407,0.9403616880637754,7.204864,6.799767000000001,30.671300000000002,7599.556388900934
2025-11-28 14:21:00,35.08391,1.2152780000000005,0.9653630552460735,7.204864,6.7418960000000006,29.513900000000007,7599.606388900934
2025-11-28 14:24:00,33.796295,1.1284720000000004,0.9442457419172324,7.291664,6.944442,30.092600000000004,7599.656388900934
2025-11-28 14:27:00,34.30266,1.070602,0.9021178448652859,7.146993999999999,6.828702000000001,29.22459999999998,7599.706388900934
2025-11-28 14:30:00,31.221065000000003,1.0416660000000002,0.9210864556450993,7.146988,6.9155120000000005,30.3819,7599.756388900934
2025-11-28 14:33:00,30.439815000000003,1.0416660000000002,0.9210864556450993,7.146988,6.9155120000000005,29.803300000000007,7599.8063889009345
2025-11-28 14:36:00,35.08391,1.157407,0.9234572875157355,7.233798,6.799771000000001,30.3819,7599.856388900935
2025-11-28 14:39:00,34.56308,1.0127309999999996,0.9232074443044641,7.089122999999999,6.9155120000000005,30.3819,7599.906388900935
2025-11-28 14:42:00,37.152775,1.0127309999999996,0.9232074443044631,7.089118,6.915507,30.671299999999974,7599.956388900935
2025-11-28 14:45:00,35.32986,0.9837959999999999,0.9247169965251518,6.944448,6.828702000000001,30.671299999999974,7600.006388900935
