Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-28 14:48:00,35.60474,1.0127309999999996,0.9385336100737828,6.973383,6.828702000000001,30.382000000000005,7600.056388900935
2025-11-28 14:51:00,36.096639999999994,1.0995369999999998,0.9634709439602003,7.204863,6.944445999999999,29.51389999999998,7600.106388900936
2025-11-28 14:54:00,35.85069,0.9837959999999999,0.9247222118250409,7.146988,7.031252,30.671300000000002,7600.156388900936
2025-11-28 14:57:00,34.85243,0.9837959999999999,0.9247222118250409,7.118053,7.002317,30.092600000000004,7600.206388900936
2025-11-28 15:00:00,34.80903,1.0127309999999996,0.907698424281157,7.118053,6.9155120000000005,30.382000000000005,7600.256388900936
2025-11-28 15:03:00,33.029515,1.186343,0.9863364837498856,7.3206039999999994,6.944441,30.092700000000008,7600.306388900936
2025-11-28 15:06:00,32.494215,1.0127319999999997,0.9232079143821439,7.291664000000001,7.1180520000000005,30.381999999999977,7600.3563889009365
2025-11-28 15:09:00,33.55035,1.2152780000000005,0.9653630552460725,7.494214,7.031245999999999,30.0925,7600.406388900937
2025-11-28 15:12:00,34.56308,1.070602,0.9183421018291569,7.118054000000001,6.828702000000001,30.381999999999977,7600.456388900937
2025-11-28 15:15:00,36.89236,1.0995369999999998,0.9634709439602003,7.118053,6.857635999999999,30.092700000000008,7600.506388900937
2025-11-28 15:18:00,32.754625000000004,1.0416659999999993,0.9210864556450988,7.175922999999999,6.944447,30.671300000000002,7600.556388900937
2025-11-28 15:21:00,36.357060000000004,1.1284719999999995,0.9605594612713838,7.233793,6.9155109999999995,30.671300000000002,7600.606388900937
2025-11-28 15:24:00,32.754625000000004,1.0416660000000002,0.9210864556450993,7.204858,6.973382,29.513900000000007,7600.656388900938
2025-11-28 15:27:00,34.563075,0.9837959999999999,0.9247222118250409,7.175922999999999,7.060186999999999,30.381999999999977,7600.706388900938
2025-11-28 15:30:00,30.7147,1.0127310000000005,0.9232074443044632,7.089118000000001,6.915507,30.3819,7600.756388900938
2025-11-28 15:33:00,32.769099999999995,1.0995369999999998,0.9313475764457616,7.204863,6.886576,30.092599999999976,7600.806388900938
2025-11-28 15:36:00,32.233795,1.0416660000000002,0.9522278697839477,7.146988,6.973382,30.381999999999977,7600.856388900938
2025-11-28 15:39:00,33.289925,1.0416659999999993,0.9052245306613717,7.175922999999999,6.915507,30.092600000000004,7600.9063889009385
2025-11-28 15:42:00,35.358795,1.070602,0.885677172995779,6.915508,6.5682860000000005,30.092600000000004,7600.956388900939
2025-11-28 15:45:00,34.056715,1.0127309999999996,0.9232074443044631,7.031248000000001,6.857637,30.092600000000004,7601.006388900939
2025-11-28 15:48:00,33.260999999999996,0.9837959999999999,0.8941816291321638,7.060187999999999,6.886572,29.22460000000001,7601.056388900939
2025-11-28 15:51:00,34.577545,1.1284720000000004,0.9605594612713851,7.146988,6.828706,29.513900000000007,7601.106388900939
2025-11-28 15:54:00,31.741895,1.1284720000000004,0.9605594612713843,7.349534000000001,7.031251999999999,30.3819,7601.156388900939
2025-11-28 16:00:00,30.960645,1.157407,0.9403616880637743,7.349539,6.944442,29.803300000000007,7601.156388900939
2025-11-28 16:03:00,33.55035,1.1863419999999998,0.9529092419456873,7.378474,6.944442,30.382000000000005,7601.20638890094
2025-11-28 16:06:00,33.00058,1.273148,0.9725026751755108,7.349539,6.799771000000001,29.22459999999998,7601.25638890094
2025-11-28 16:09:00,33.275465,1.2442130000000002,0.9427609365433466,7.4074089999999995,6.857635999999999,29.224499999999978,7601.30638890094
2025-11-28 16:12:00,32.248265,1.0995370000000007,0.9149755389623615,7.349534000000001,7.002317,29.803200000000004,7601.35638890094
2025-11-28 16:15:00,33.015045,1.0995369999999998,0.8983726547327233,7.146993999999999,6.770837,29.22459999999998,7601.40638890094
2025-11-28 16:18:00,33.55035,1.1574080000000002,0.9234577175844993,7.146993999999999,6.712966,29.513900000000007,7601.4563889009405
2025-11-28 16:21:00,32.01678,1.1284720000000004,0.9442457419172324,7.146988,6.799766,29.513900000000007,7601.506388900941
2025-11-28 16:24:00,30.96065,1.0127310000000005,0.9232074443044643,7.204864,7.031253,29.803300000000007,7601.556388900941
2025-11-28 16:27:00,31.467015,1.0995369999999998,0.9475070818609524,7.233798999999999,6.9444420000000004,29.224500000000006,7601.606388900941
2025-11-28 16:30:00,31.987845,1.157407,0.9570406525556057,7.262729,6.886572,29.513900000000007,7601.656388900941
2025-11-28 16:33:00,30.7147,1.0995370000000007,0.931347576445762,7.291664,6.973376999999999,30.381899999999973,7601.706388900941
2025-11-28 16:36:00,30.454285,1.1284720000000004,0.9109647272227134,7.204859000000001,6.799766999999999,29.803199999999975,7601.756388900942
2025-11-28 16:39:00,32.248265,1.157407,0.9234572875157355,7.175929,6.7419020000000005,30.092600000000004,7601.806388900942
2025-11-28 16:48:00,32.002314999999996,1.070602,0.9183421018291569,7.031254000000001,6.7419020000000005,29.51389999999998,7601.806388900942
2025-11-28 16:51:00,32.50868,1.2152780000000005,0.9481586882058441,7.089124000000001,6.597225999999999,30.382000000000005,7601.806388900942
2025-11-28 16:54:00,32.494215,1.2442130000000002,0.9777315155912576,7.320599,6.828706,30.092600000000004,7601.806388900942
2025-11-28 16:57:00,32.50868,1.1863419999999998,0.9358539894620793,7.378474,6.9155120000000005,28.93520000000001,7601.806388900942
2025-11-28 17:15:00,35.9375,1.5335640000000001,0.9377820019207649,7.118059000000001,6.105325000000001,30.960700000000003,7601.806388900942
2025-11-28 17:24:00,40.465855,2.0254630000000002,0.8270799639038106,6.597219000000001,4.803236,31.5394,7601.806388900942
2025-12-01 07:33:00,33.434605000000005,0.4340280000000005,0.5540764141875895,4.340279000000001,4.600699,31.25,7601.806388900942
2025-12-01 07:36:00,37.32639,0.8391209999999996,0.6842806475518417,4.803241999999999,4.513891,31.53929999999997,7601.856388900942
2025-12-01 07:39:00,38.85995,0.8101859999999999,0.7198931427888838,5.005792,4.8321760000000005,31.828699999999998,7601.906388900942
2025-12-01 07:42:00,53.00926,1.2152779999999996,0.799797461940052,5.671292,4.947914,34.14360000000002,7601.956388900942
2025-12-01 07:45:00,62.818290000000005,1.0127319999999997,0.7578284521837562,5.381942,4.91898,38.7732,7602.0063889009425
2025-12-01 07:48:00,69.2853,1.0127310000000005,0.7755863769185849,5.266202,4.832181,39.9306,7602.056388900943
2025-12-01 07:51:00,73.36516,0.9259260000000005,0.8515416268021471,5.700227,5.5555509999999995,42.24540000000002,7602.106388900943
2025-12-01 07:54:00,77.22801000000001,0.78125,0.851543518186863,6.076386,6.2210659999999995,42.245299999999986,7602.156388900943
2025-12-01 07:57:00,85.170715,0.7233789999999996,0.9234536885565466,6.307873999999999,6.741895,49.76850000000002,7602.206388900943
2025-12-01 08:00:00,84.14352,1.1284720000000004,1.1428809409352658,7.4074089999999995,7.436347,50.057799999999986,7602.256388900943
2025-12-01 08:03:00,77.980325,1.2442130000000002,1.1245043388681224,7.46528,7.233796999999999,48.90050000000002,7602.306388900944
2025-12-01 08:06:00,82.03125,1.157407,1.0834600562237735,7.146988,7.002311,47.742999999999995,7602.356388900944
2025-12-01 08:09:00,79.470485,1.0416659999999993,1.0271310696058351,7.0312529999999995,7.002317,48.321799999999996,7602.406388900944
2025-12-01 08:12:00,44.690394999999995,-0.0289350000000006,,6.018523,8.275458,35.590299999999985,7602.456388900944
2025-12-01 08:15:00,36.704285,0.8391199999999994,0.9367491173812806,7.060183,7.262733000000001,33.27550000000002,7602.506388900944
2025-12-01 08:18:00,34.649885,0.868055,0.9107691588907109,7.175927000000001,7.262732000000001,32.98609999999999,7602.5563889009445
2025-12-01 08:21:00,37.760414999999995,0.9259259999999996,0.9259239999968104,7.089123,7.089117,33.27539999999999,7602.606388900945
2025-12-01 08:24:00,38.0353,1.0127319999999997,0.9536917298796636,7.1180579999999996,7.002316,32.1181,7602.656388900945
2025-12-01 08:27:00,40.0463,0.9548610000000002,0.9403223242329609,7.002312,6.973381000000001,32.1181,7602.706388900945
2025-12-01 08:30:00,44.704865,0.8391200000000003,0.9232069742266329,6.7418960000000006,6.915506,33.27539999999999,7602.756388900945
2025-12-01 08:33:00,45.50058,0.8101849999999997,0.907695262682234,6.973382,7.175927,32.696799999999996,7602.806388900945
2025-12-01 08:36:00,42.650465,0.8391200000000003,0.9634723174742356,7.175927000000001,7.436347,32.98609999999999,7602.856388900946
2025-12-01 08:39:00,43.67766,1.0416659999999993,0.9976346504538844,7.378473,7.291667,33.275499999999994,7602.906388900946
2025-12-01 08:42:00,39.583335000000005,0.9837959999999999,0.983799000019084,7.407408,7.407412000000001,33.56480000000002,7602.956388900946
2025-12-01 08:45:00,39.30845,1.3020839999999998,1.036762231987133,7.523144,7.031250000000001,32.98609999999999,7603.006388900946
2025-12-01 08:48:00,44.18403,1.1574080000000002,1.0373692449791463,7.465274000000001,7.233796,32.4075,7603.056388900946
2025-12-01 08:51:00,40.060770000000005,1.070602,1.0265904538261348,7.465274000000001,7.3784719999999995,32.696800000000025,7603.1063889009465
2025-12-01 08:54:00,40.59607,1.070602,1.0265904538261348,7.552084000000001,7.465281999999999,32.407399999999996,7603.156388900947
2025-12-01 08:57:00,38.5272,1.1284720000000004,1.0544834712818705,7.581018,7.436346,32.98610000000002,7603.206388900947
2025-12-01 09:00:00,42.85301,1.1284719999999995,1.023865254731964,7.609952999999999,7.407411000000001,32.696799999999996,7603.256388900947
2025-12-01 09:03:00,45.44271,1.0416659999999993,1.0271310696058351,7.552083,7.523147,34.43289999999999,7603.306388900947
2025-12-01 09:06:00,47.005210000000005,0.9837960000000008,0.9692570136187447,7.378472,7.349536,33.56479999999999,7603.356388900947
2025-12-01 09:09:00,49.840855,0.694445,0.930700363200471,6.857640999999999,7.378475999999999,34.72219999999999,7603.406388900948
2025-12-01 09:12:00,40.321185,1.0416660000000002,1.0703432396696497,7.552084,7.609957999999999,33.275499999999994,7603.456388900948
2025-12-01 09:15:00,39.800345,1.359953,1.0956663151423196,7.92824,7.436347,33.275499999999994,7603.506388900948
2025-12-01 09:18:00,41.608795,1.4178240000000004,1.0858183365081377,7.92824,7.320606,31.828699999999998,7603.556388900948
2025-12-01 09:21:00,41.608795,1.273148,1.0577078879122817,7.870369999999999,7.465281999999999,33.275499999999994,7603.606388900948
2025-12-01 09:24:00,43.171295,1.359954,1.0786618413722873,7.899309999999999,7.378476,32.98609999999999,7603.6563889009485
2025-12-01 09:27:00,44.618055,1.186343,1.0349401855622364,7.66782,7.378477,33.275499999999994,7603.706388900949
2025-12-01 09:30:00,44.212965,1.3020829999999997,1.070441884050757,7.812504,7.378471,33.85409999999999,7603.756388900949
2025-12-01 09:33:00,41.333915,1.2152779999999996,1.064050732326233,7.899309999999999,7.609952000000001,34.43290000000002,7603.806388900949
2025-12-01 09:36:00,36.197914999999995,1.0127310000000005,1.0127315000131019,7.696759,7.696757999999999,32.98610000000002,7603.856388900949
2025-12-01 09:39:00,42.66493,1.157407,1.005807525528706,7.696758000000001,7.407411000000001,32.407399999999996,7603.906388900949
2025-12-01 09:42:00,44.950810000000004,1.0995369999999998,0.9948303321913989,7.494213,7.291665999999999,33.85409999999999,7603.95638890095
2025-12-01 09:45:00,44.950810000000004,1.0127309999999996,1.0127364999952126,7.465273,7.465281999999999,32.1181,7604.00638890095
2025-12-01 09:48:00,44.704865,1.0995369999999998,1.01024958875157,7.552084000000001,7.378477,33.56480000000002,7604.05638890095
2025-12-01 09:51:00,42.129635,1.157407,1.0373687801836053,7.609949,7.3784719999999995,33.56479999999999,7604.10638890095
2025-12-01 09:54:00,44.184025,1.186343,1.034934685116991,7.696764,7.407411000000001,33.27540000000002,7604.15638890095
2025-12-01 09:57:00,47.034145,1.0416659999999993,1.0124584091181599,7.494213,7.436347,33.275499999999994,7604.2063889009505
2025-12-01 10:00:00,43.185770000000005,0.9837959999999999,0.9981990620964507,7.4942079999999995,7.5231520000000005,31.8288,7604.256388900951
2025-12-01 10:03:00,46.498845,0.9259259999999996,0.9686857280093022,7.349533,7.436347,34.43290000000002,7604.306388900951
2025-12-01 10:06:00,45.486115,0.9259259999999996,0.9686857280093022,7.349533,7.436347,33.56479999999999,7604.356388900951
2025-12-01 10:09:00,43.46065,0.9548610000000002,1.0116330936441853,7.378468000000001,7.494216999999999,32.696799999999996,7604.406388900951
2025-12-01 10:12:00,39.048035,1.0127309999999996,1.041403447770552,7.407403,7.465281999999999,33.27540000000002,7604.456388900951
2025-12-01 10:15:00,41.898145,1.1284720000000004,1.0083073482350051,7.581017999999999,7.349536,33.27550000000002,7604.506388900952
2025-12-01 10:18:00,43.93808,1.1284720000000004,1.0544834712818705,7.638884,7.494212,33.27550000000002,7604.556388900952
2025-12-01 10:21:00,40.885419999999996,1.0416660000000002,0.9826633341813266,7.523148000000001,7.407412,32.98609999999999,7604.606388900952
2025-12-01 10:24:00,43.46065,1.0995369999999998,1.01024958875157,7.523144,7.349537,33.27539999999999,7604.656388900952
2025-12-01 10:27:00,40.625,1.2152779999999996,1.048098009365724,7.66782,7.3495420000000005,32.696799999999996,7604.706388900952
2025-12-01 10:30:00,42.95428,1.4178239999999995,1.1032928728793912,7.986114999999999,7.407411000000001,32.696799999999996,7604.7563889009525
2025-12-01 10:33:00,40.625,1.3020829999999997,1.1033359664660594,7.9282449999999995,7.5520819999999995,32.40739999999997,7604.806388900953
2025-12-01 10:36:00,42.41898,1.3020829999999997,1.1033415866068137,8.04398,7.667827000000001,33.275499999999994,7604.856388900953
2025-12-01 10:39:00,42.41898,1.2442129999999993,1.0611513493390947,7.8414399999999995,7.494217000000001,32.9862,7604.906388900953
2025-12-01 10:42:00,42.418985000000006,1.3020839999999998,1.036762231987133,7.812499999999999,7.320606,32.40739999999997,7604.956388900953
2025-12-01 10:45:00,40.639465,1.3020829999999997,1.0704476342799758,7.928240000000001,7.494217000000001,32.407399999999996,7605.006388900953
2025-12-01 10:48:00,42.693865,1.3310179999999994,1.0830995061817352,7.899304999999999,7.436347,32.696799999999996,7605.056388900954
2025-12-01 10:51:00,42.1875,1.3888889999999998,1.091016656784795,7.9282449999999995,7.378475999999999,32.696800000000025,7605.106388900954
2025-12-01 10:54:00,44.256365,1.3020829999999997,1.0367618025071987,7.783563999999999,7.291671,33.85419999999999,7605.156388900954
2025-12-01 10:57:00,41.94155,1.157407,1.068254394063252,7.667819,7.494212,32.98610000000002,7605.206388900954
2025-12-01 11:00:00,42.158564999999996,1.070602,0.9812385487203243,7.6678239999999995,7.494212,32.407399999999996,7605.256388900954
2025-12-01 11:03:00,42.66493,1.2152780000000005,1.0480924623542318,7.725694,7.407406,33.85410000000002,7605.3063889009545
2025-12-01 11:06:00,42.95428,1.273148,1.0741147409585232,7.812499000000001,7.436341,32.11810000000003,7605.356388900955
2025-12-01 11:09:00,46.03588,1.1284719999999995,1.008307348235005,7.6388929999999995,7.407411000000001,32.98619999999997,7605.406388900955
2025-12-01 11:12:00,44.51678,0.9259259999999996,0.9826631770297534,7.4652780000000005,7.581022000000001,33.27539999999999,7605.456388900955
2025-12-01 11:15:00,46.064814999999996,1.0127309999999996,0.9835178496475279,7.436338,7.378477,33.56479999999999,7605.506388900955
2025-12-01 11:18:00,41.927085,0.9837959999999999,0.9837990000120042,7.4652780000000005,7.465281999999999,32.69669999999999,7605.556388900955
2025-12-01 11:21:00,46.050345,0.9548609999999993,0.9835127697449744,7.407408,7.465277,33.85420000000002,7605.606388900956
2025-12-01 11:24:00,44.748265,1.0127319999999997,1.055537275710458,7.581022999999999,7.667821000000001,33.27539999999999,7605.656388900956
2025-12-01 11:27:00,46.58565,0.9259259999999996,0.9965142996255615,7.5520879999999995,7.6967620000000005,34.14349999999999,7605.706388900956
2025-12-01 11:30:00,44.7772,0.9259259999999996,1.0238668648348044,7.4074029999999995,7.609957,34.43290000000002,7605.756388900956
2025-12-01 11:33:00,46.57118,1.0127319999999997,1.0127320000085516,7.523153,7.5231509999999995,33.564899999999994,7605.806388900956
2025-12-01 11:36:00,46.064814999999996,0.8969909999999999,0.9675245366615165,7.523153,7.667822,34.432800000000015,7605.8563889009565
2025-12-01 11:39:00,43.229164999999995,0.8969909999999999,1.0083115994869762,7.436337999999999,7.667826999999999,32.69669999999999,7605.906388900957
2025-12-01 11:42:00,44.256365,0.983797,0.9837995000108435,7.3784730000000005,7.378475999999999,33.56479999999999,7605.956388900957
2025-12-01 11:45:00,38.84549,0.78125,0.9570419739205642,7.233798,7.609957999999999,32.1181,7606.006388900957
2025-12-01 11:48:00,38.58507,0.9259259999999996,0.9259290000093978,7.407408,7.407412,32.40730000000002,7606.056388900957
2025-12-01 11:51:00,37.282985,1.0127309999999996,0.9835127501282073,7.349538,7.291667,31.828599999999994,7606.106388900957
2025-12-01 11:54:00,37.037040000000005,1.0127319999999997,0.9536969384289057,7.378468,7.262736,32.40730000000002,7606.156388900958
2025-12-01 11:57:00,35.22859,0.9548610000000002,0.9692594988761265,7.204858000000001,7.233796999999999,31.5394,7606.206388900958
2025-12-01 12:00:00,33.434605000000005,0.9837959999999999,0.9397258787253965,7.204858,7.1180520000000005,31.5394,7606.256388900958
2025-12-01 12:03:00,33.434605000000005,1.0416659999999993,0.9210864556450988,7.118053,6.886577000000001,30.67130000000003,7606.306388900958
2025-12-01 12:06:00,36.009834999999995,0.9259259999999996,0.8966828307428917,6.973378,6.9155120000000005,31.5394,7606.356388900958
2025-12-01 12:09:00,37.282985,1.0416669999999995,0.9210869162649967,7.031248,6.799771000000001,32.407399999999996,7606.4063889009585
2025-12-01 12:12:00,35.48901,1.0127310000000005,0.9076930306675774,7.060188,6.857637,30.960700000000003,7606.456388900959
2025-12-01 12:15:00,36.00984,1.1574080000000002,0.9403621233769114,7.146993999999999,6.7418960000000006,31.25,7606.506388900959
2025-12-01 12:18:00,33.188655,1.0416660000000002,0.9052245306613723,6.9444479999999995,6.684031999999999,30.96070000000003,7606.556388900959
2025-12-01 12:21:00,36.024305,1.2152780000000005,0.9823361151966954,7.089124,6.6550959999999995,30.671300000000002,7606.606388900959
2025-12-01 12:24:00,38.324655,1.186343,0.9697365463700421,7.262734,6.857641,31.828699999999998,7606.656388900959
2025-12-01 12:27:00,36.25579,1.070601,0.9657890762189081,7.233798,7.0312470000000005,31.828699999999998,7606.70638890096
2025-12-01 12:30:00,35.76389,1.070602,0.9343565886890762,7.204858000000001,6.944445999999999,31.25,7606.75638890096
2025-12-01 12:33:00,36.76215,1.0127319999999997,0.9686839059710467,7.002313,6.9155109999999995,31.539299999999997,7606.80638890096
2025-12-01 12:36:00,33.94097,0.9548610000000002,0.9403223242329591,7.089118,7.060186999999999,30.671299999999974,7606.85638890096
2025-12-01 12:39:00,34.447334999999995,1.0995369999999998,0.9313475764457616,7.378474000000001,7.060187000000001,30.9606,7606.90638890096
2025-12-01 12:42:00,35.778355000000005,1.0995369999999998,0.9634709439602003,7.291664000000001,7.0312470000000005,30.382000000000005,7606.9563889009605
2025-12-01 12:45:00,36.00984,0.9548610000000002,0.9403172725484408,7.175928,7.146986999999999,30.9606,7607.006388900961
2025-12-01 12:48:00,36.27026,0.9259259999999996,0.9259289999922653,7.089117999999999,7.089122000000001,31.828699999999998,7607.056388900961
2025-12-01 12:51:00,38.845485,0.9548610000000002,0.9692594988761265,7.089117000000001,7.118055999999999,31.539299999999997,7607.106388900961
2025-12-01 12:54:00,38.845485,1.070602,1.0116287223042926,7.204858000000001,7.089116000000001,31.539299999999997,7607.156388900961
2025-12-01 12:57:00,35.749425,1.0995369999999998,0.979243964469441,7.465274000000001,7.233797000000001,31.25,7607.206388900961
2025-12-01 13:00:00,35.22859,1.157407,0.9570406525556057,7.436344000000001,7.060187000000001,30.0925,7607.256388900962
2025-12-01 13:03:00,35.24306,1.157407,1.005807525528706,7.465274,7.175927,30.960700000000003,7607.306388900962
2025-12-01 13:06:00,37.557869999999994,1.1574080000000002,0.9897499651049315,7.465274000000001,7.146986,31.5394,7607.356388900962
2025-12-01 13:09:00,37.557869999999994,1.1574080000000002,1.0058079808415672,7.407404,7.118055999999999,30.960700000000003,7607.406388900962
2025-12-01 13:12:00,37.528935000000004,1.157407,1.0216794060569678,7.523142999999999,7.262735999999999,31.828699999999998,7607.456388900962
2025-12-01 13:15:00,41.6522,1.0995369999999998,0.9948356895135541,7.436338,7.233801000000001,32.11800000000002,7607.5063889009625
2025-12-01 13:18:00,44.2419,1.0416669999999995,1.0124588997269908,7.320598,7.262731,31.828700000000026,7607.556388900963
2025-12-01 13:21:00,46.354169999999996,1.070602,0.9965173533424561,7.523147999999999,7.378476,33.85419999999999,7607.606388900963
2025-12-01 13:24:00,49.9132,1.1284720000000004,1.0844879618674537,7.899308,7.812496,33.85419999999999,7607.656388900963
2025-12-01 13:27:00,46.296295,0.9837959999999999,1.0544804207972949,7.899308,8.043982,33.275499999999994,7607.706388900963
2025-12-01 13:30:00,53.269675,1.070602,1.070606999990535,7.957173,7.957181,34.432799999999986,7607.756388900963
2025-12-01 13:33:00,51.73611,0.8969909999999999,1.0611505596968012,7.928242999999999,8.275462000000001,34.43290000000002,7607.806388900964
2025-12-01 13:36:00,52.488425,1.0127319999999997,1.0834625376654714,8.043978,8.188656,35.01159999999999,7607.856388900964
2025-12-01 13:39:00,49.913195,0.9548609999999993,1.0798429303091501,7.899303,8.159722,35.01159999999999,7607.906388900964
2025-12-01 13:42:00,50.17361,1.0995369999999998,1.0703438028791086,7.957172999999999,7.899305999999999,34.722200000000015,7607.956388900964
2025-12-01 13:45:00,51.982060000000004,0.9259259999999996,1.0102488867328907,7.725693000000001,7.899307,34.43289999999999,7608.006388900964
2025-12-01 13:48:00,51.982060000000004,0.9259259999999996,1.0238621788658966,7.725693000000001,7.928237000000001,35.590299999999985,7608.0563889009645
2025-12-01 13:51:00,50.94039,0.8969909999999999,1.0349338657051883,7.7256979999999995,8.015047,35.01159999999999,7608.106388900965
2025-12-01 13:54:00,48.900465,0.9548609999999993,1.0392508114172323,7.870367999999999,8.043977,35.30099999999999,7608.156388900965
2025-12-01 13:57:00,47.84433,0.9259259999999996,1.0373680171242,7.754628,7.986111999999999,34.72230000000002,7608.206388900965
2025-12-01 14:00:00,45.529515,0.9837959999999999,1.0819109977174814,7.870368,8.072911999999999,34.43289999999999,7608.256388900965
2025-12-01 14:03:00,49.175345,1.0127319999999997,1.041399048511364,7.812503,7.870371,34.722200000000015,7608.306388900965
2025-12-01 14:06:00,49.18981,0.9259259999999996,1.0102441612526627,7.638893,7.8124970000000005,33.85409999999999,7608.356388900966
2025-12-01 14:09:00,47.916669999999996,0.8969909999999999,1.0216758783460422,7.667822999999999,7.928242,34.722200000000015,7608.406388900966
2025-12-01 14:12:00,47.16435,1.070602,1.041399011459327,7.957178,7.899305999999999,35.30090000000001,7608.456388900966
2025-12-01 14:15:00,49.218745,1.0416659999999993,1.0416639999998438,7.928243,7.928237000000001,34.43289999999999,7608.506388900966
2025-12-01 14:18:00,50.52083,1.070602,1.070601999985058,7.812498000000001,7.812495999999999,34.722200000000015,7608.556388900966
2025-12-01 14:21:00,48.9728,0.9548609999999993,1.0392508114172323,7.754628,7.928237000000001,34.72229999999999,7608.6063889009665
2025-12-01 14:24:00,46.918400000000005,0.9548609999999993,1.0664176719518463,7.812498,8.043977,34.14350000000002,7608.656388900967
2025-12-01 14:27:00,50.520835,1.070602,1.0850076841792886,8.015048,8.043986,35.30090000000001,7608.706388900967
2025-12-01 14:30:00,46.137150000000005,0.8680559999999993,1.0058066850527347,7.812498,8.101852000000001,35.30099999999999,7608.756388900967
2025-12-01 14:33:00,42.78067,0.9837959999999999,1.0544804207972949,7.841438,7.986112,34.14350000000002,7608.806388900967
2025-12-01 14:36:00,47.453705,1.2152780000000005,1.079841463336023,8.159724,7.899305999999999,34.722200000000015,7608.856388900967
2025-12-01 14:39:00,46.672455,1.070602,1.041399011459327,7.957174,7.899302,33.56479999999999,7608.906388900968
2025-12-01 14:42:00,46.93287,1.070602,1.041399011459327,7.870368,7.812495999999999,33.85409999999999,7608.956388900968
2025-12-01 14:45:00,45.399305,0.9837959999999999,1.0265874238433295,7.870368,7.957172000000001,33.85409999999999,7609.006388900968
2025-12-01 14:48:00,45.38484,1.0416659999999993,1.070343239669649,7.957172999999999,8.015047000000001,33.275499999999994,7609.056388900968
2025-12-01 14:51:00,48.4809,0.9259259999999996,1.0238621788658966,7.870367999999999,8.072911999999999,33.85419999999999,7609.106388900968
2025-12-01 14:54:00,49.493629999999996,1.0416669999999995,1.041664499991504,7.841438,7.841431000000001,34.72230000000002,7609.1563889009685
2025-12-01 14:57:00,48.72685,0.8391200000000003,1.0284031142643233,7.667827,8.072917,34.43289999999999,7609.206388900969
2025-12-01 15:00:00,47.178815,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,33.85409999999999,7609.256388900969
2025-12-01 15:03:00,49.00174,1.1284719999999995,1.0844930979870977,8.072913,7.986111,34.43289999999999,7609.306388900969
2025-12-01 15:06:00,51.056135,1.0416659999999993,1.0703383285746622,7.986113,8.043977,33.85419999999999,7609.356388900969
2025-12-01 15:09:00,47.989000000000004,0.8969909999999999,1.0349338657051883,7.841438,8.130787,34.72219999999999,7609.406388900969
2025-12-01 15:12:00,45.659724999999995,0.9259259999999996,1.0238621788658966,7.754628,7.957172000000001,33.85409999999999,7609.45638890097
2025-12-01 15:15:00,46.68692,0.9548609999999993,1.0116282790011433,7.841438,7.957177,33.275499999999994,7609.50638890097
2025-12-01 15:18:00,44.849535,0.9259259999999996,1.0102488867328907,7.754628,7.928242,33.56479999999999,7609.55638890097
2025-12-01 15:21:00,41.75347,0.9259259999999996,1.037363369172021,7.783568,8.015042000000001,33.275499999999994,7609.60638890097
2025-12-01 15:24:00,45.90567,1.1574079999999993,1.0834605346918547,7.841438,7.69676,33.56479999999999,7609.65638890097
2025-12-01 15:27:00,46.383105,0.8969909999999999,0.9812381360181893,7.783563,7.957172000000001,34.722200000000015,7609.7063889009705
2025-12-01 15:30:00,46.903935000000004,1.0127309999999996,1.0127315000245547,7.812498000000001,7.8124970000000005,32.986099999999965,7609.756388900971
2025-12-01 15:33:00,47.16435,0.9837959999999999,1.0265874238433284,7.899308,7.986111999999999,34.43289999999996,7609.806388900971
2025-12-01 15:36:00,49.20428,1.1284720000000004,1.113939337256467,8.015048,7.9861059999999995,33.85419999999999,7609.856388900971
2025-12-01 15:39:00,47.135415,1.070602,1.085002728328287,8.043984,8.072911999999999,33.85419999999999,7609.906388900971
2025-12-01 15:42:00,46.368635,1.157407,1.0834600562237735,8.072918,7.928241000000001,33.85420000000002,7609.956388900971
2025-12-01 15:45:00,47.4103,1.070602,1.0850076841792886,8.015044,8.043982,34.43289999999999,7610.006388900972
2025-12-01 15:48:00,47.16435,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,33.85409999999999,7610.056388900972
2025-12-01 15:51:00,46.62905,1.070601,1.085002223854825,8.015048,8.043977,33.85409999999999,7610.106388900972
2025-12-01 15:54:00,48.423035,1.157407,1.0834600562237735,8.072918,7.928241000000001,34.14349999999999,7610.156388900972
2025-12-01 15:57:00,47.670715,1.0416659999999993,1.0560679400232733,7.928243,7.957177,34.43289999999999,7610.206388900972
2025-12-01 16:00:00,47.670715,1.0127309999999996,1.0695580080132783,7.754627999999999,7.870367,34.432800000000015,7610.2563889009725
2025-12-01 16:03:00,45.081019999999995,0.9548610000000002,1.0392508114172327,7.754627999999999,7.928236999999999,34.43289999999999,7610.306388900973
2025-12-01 16:06:00,48.177080000000004,1.0127319999999997,1.0271291070321564,7.7256979999999995,7.754626,33.56480000000002,7610.356388900973
2025-12-01 16:09:00,43.807865,1.0995369999999998,1.0555396537250243,7.899304000000001,7.8124970000000005,32.98609999999999,7610.406388900973
2025-12-01 16:12:00,45.60185,1.0416669999999995,1.0124538030832595,7.7256979999999995,7.667821000000001,32.98609999999999,7610.456388900973
2025-12-01 16:15:00,49.985535,0.983797,1.0124539364740885,7.638893,7.696756000000001,34.432800000000015,7610.506388900973
2025-12-01 16:18:00,46.12269,0.8680560000000002,1.0058021319276644,7.581022999999999,7.870367,34.432800000000015,7610.556388900974
2025-12-01 16:21:00,48.423035,0.9548609999999993,1.0116282790011433,7.667828,7.783567,33.85419999999999,7610.606388900974
2025-12-01 16:24:00,47.670715,0.9259259999999996,1.037368017124201,7.696757999999999,7.928242,33.56479999999999,7610.656388900974
2025-12-01 16:27:00,46.889465,0.9548609999999993,1.0392508114172323,7.696757999999999,7.870367,33.56480000000002,7610.706388900974
2025-12-01 16:30:00,45.081019999999995,0.9837959999999999,1.0544804207972949,7.783568,7.928242,33.56479999999999,7610.756388900974
2025-12-01 16:33:00,43.851275,0.9837959999999999,1.0682489633118935,7.8125029999999995,7.9861070000000005,34.14349999999999,7610.8063889009745
2025-12-01 16:36:00,44.58912,0.9837959999999999,1.0544804207972949,7.841433,7.9861070000000005,35.01159999999999,7610.856388900975
2025-12-01 16:39:00,45.109955,1.0416659999999993,1.0560679400232733,7.841433,7.870367,33.85409999999999,7610.906388900975
2025-12-01 16:42:00,45.109955,0.9837959999999999,1.040596384959477,7.812498000000001,7.928242,34.14350000000002,7610.956388900975
2025-12-01 16:45:00,42.53472,0.9837959999999999,1.0405915652908495,7.725698,7.841432,34.143599999999964,7611.006388900975
2025-12-01 16:48:00,45.38484,1.1284720000000004,1.0695584543630174,7.899308,7.7835659999999995,33.275499999999994,7611.056388900975
2025-12-01 16:51:00,46.16609,1.1284720000000004,1.0695584543630174,8.015048,7.899305999999999,33.56479999999999,7611.106388900976
2025-12-01 16:54:00,46.15162,1.070601,1.0706015000006293,7.957178000000001,7.957177,33.85410000000002,7611.156388900976
2025-12-01 16:57:00,46.672455,0.9548609999999993,0.9976322504245486,7.7256979999999995,7.8124970000000005,34.43290000000002,7611.206388900976
2025-12-01 17:00:00,47.4537,0.9259259999999996,1.0238621788658966,7.696757999999999,7.899302,34.43290000000002,7611.256388900976
2025-12-01 17:03:00,48.220479999999995,1.0416659999999993,1.0560679400232733,7.841433,7.870367,34.432800000000015,7611.306388900976
2025-12-01 17:06:00,45.38484,1.1574080000000002,1.0985188498525293,7.986114000000001,7.870366000000001,34.72219999999999,7611.3563889009765
2025-12-01 17:09:00,48.466435000000004,1.1284720000000004,1.0392512289377345,7.928238,7.754626,34.432799999999986,7611.406388900977
2025-12-01 17:12:00,48.466435000000004,1.1284720000000004,1.069558454363018,7.899304,7.783562000000001,34.14359999999999,7611.456388900977
2025-12-01 17:15:00,45.413775,1.0416660000000002,1.0271310696058333,7.783568000000001,7.754632,34.14349999999999,7611.506388900977
2025-12-01 17:18:00,46.16609,1.0127309999999996,,7.754627999999999,7.754627000000001,32.98619999999997,7611.556388900977
2025-12-01 17:21:00,41.261575,0.868055,0.9925764233355296,7.667827999999999,7.928242999999999,32.9862,7611.606388900977
2025-12-01 17:24:00,42.288775,1.0127309999999996,,7.783562999999999,7.783562000000001,32.98609999999999,7611.656388900978
2025-12-01 17:27:00,44.632525,1.0416659999999993,1.0271310696058344,7.783562999999999,7.754627000000001,33.27550000000002,7611.706388900978
2025-12-01 17:30:00,39.97396,0.9259259999999996,1.0238621788658966,7.609958,7.812502,32.407400000000024,7611.756388900978
2025-12-01 17:33:00,34.04224,0.78125,0.9313489192261123,7.523147999999999,7.841438,30.9606,7611.806388900978
2025-12-01 17:36:00,33.52141,1.0127310000000005,0.9981966247351114,7.696758000000001,7.667826999999999,31.25,7611.856388900978
2025-12-01 17:39:00,35.32986,1.0416659999999993,0.9675268666782143,7.609952999999999,7.465277,30.671300000000002,7611.9063889009785
2025-12-01 17:42:00,34.837965,1.157407,1.005807525528706,7.494213,7.204866,31.25,7611.956388900979
2025-12-01 17:45:00,32.50868,1.0127319999999997,0.9686787532081258,7.3206039999999994,7.233792000000001,29.803200000000004,7612.006388900979
2025-12-01 17:48:00,32.754625000000004,1.070602,0.934351089907962,7.146993999999999,6.886572,30.381899999999973,7612.056388900979
2025-12-01 17:51:00,30.7147,1.0127310000000005,0.9232074443044632,7.146988,6.973376999999999,30.092599999999976,7612.106388900979
2025-12-01 17:54:00,33.02951,1.2152780000000005,0.9653689603422447,7.407404,6.944446,30.3819,7612.156388900979
2025-12-01 18:00:00,32.754625000000004,0.9548610000000002,0.8957455869895482,7.089122,6.973381000000001,30.671300000000002,7612.156388900979
2025-12-01 18:03:00,31.221065000000003,0.9259260000000005,0.8515416268021471,7.089122,6.944445999999999,28.93520000000001,7612.156388900979
2025-12-02 07:06:00,31.409145,1.0416669999999995,0.5873188388097574,3.9930559999999993,3.2407410000000008,28.935199999999995,7612.156388900979
2025-12-02 07:12:00,30.90278,0.8391210000000004,0.5372748944824096,4.0509260000000005,3.530092,28.356400000000008,7612.156388900979
2025-12-02 07:18:00,33.96991,0.983797,0.5674629610740082,4.0509260000000005,3.3564820000000006,29.224500000000035,7612.156388900979
2025-12-02 07:21:00,35.257525,0.8969910000000008,0.5585466336271951,4.224537,3.645834,28.356499999999983,7612.156388900979
2025-12-02 07:24:00,32.667825,0.6655099999999994,0.5581260118944749,4.195601999999999,3.993056000000001,29.803200000000004,7612.156388900979
2025-12-02 07:27:00,36.77662,1.0416669999999995,0.6533736335017992,4.51389,3.848375,31.82880000000003,7612.156388900979
2025-12-02 07:30:00,41.912615,0.9548619999999994,0.6605768015557706,4.51389,3.9930600000000007,31.828699999999998,7612.156388900979
2025-12-02 07:33:00,42.939814999999996,0.8391210000000004,0.6325124559915066,4.629630000000001,4.253475999999999,31.25,7612.156388900979
2025-12-02 07:36:00,45.760994999999994,1.0127319999999997,0.7212372221662786,5.0057920000000005,4.48495,32.117999999999995,7612.156388900979
2025-12-02 07:39:00,45.775459999999995,0.78125,0.6749179718565491,4.976852,4.774302,32.407399999999996,7612.156388900979
2025-12-02 07:42:00,48.350694999999995,1.0127319999999997,0.6830018975983404,4.947912,4.36921,32.98609999999999,7612.156388900979
2025-12-02 07:45:00,57.82697,0.6076379999999997,0.515977530858155,3.8773149999999994,3.703709,36.16900000000001,7612.156388900979
2025-12-02 07:48:00,59.20139,0.26041700000000034,0.3398642140494305,2.6909720000000004,2.8645809999999994,37.037000000000006,7612.156388900979
2025-12-02 07:51:00,59.20139,1.1284719999999995,0.8047376397095806,4.774309,4.195607000000001,36.45839999999998,7612.156388900979
2025-12-02 07:54:00,59.20139,1.5914349999999997,0.9364801712119166,6.452547999999999,5.353013000000001,38.4838,7612.156388900979
2025-12-02 07:57:00,59.20139,1.6203709999999996,0.9687786137785624,6.597218,5.497687,38.7731,7612.156388900979
2025-12-02 08:00:00,63.368055,2.141204,1.0696524837866621,7.089123,5.381949,39.9306,7612.156388900979
2025-12-02 08:03:00,87.094905,0.7523140000000001,0.9403653149935081,6.394677000000001,6.799772999999999,50.34719999999999,7612.156388900979
2025-12-02 08:06:00,86.54514,0.9548610000000002,0.9976371085085597,6.770832,6.857641,48.032399999999996,7612.20638890098
2025-12-02 08:09:00,91.71007,0.9837960000000008,1.0265874238433277,6.799772000000001,6.886575999999999,49.18979999999999,7612.25638890098
2025-12-02 08:12:00,91.95601500000001,0.8969909999999999,1.0480939230698763,7.002313,7.320602,49.4791,7612.30638890098
2025-12-02 08:15:00,89.13484,0.8391200000000003,1.0537046190752075,7.060187,7.523147,50.636499999999984,7612.35638890098
2025-12-02 08:18:00,87.87616,0.7523149999999994,1.0143018525465062,6.886571999999999,7.465277,52.08330000000001,7612.40638890098
2025-12-02 08:21:00,80.13599500000001,0.6076389999999998,0.9561983566222528,6.684031999999999,7.494213,49.76860000000002,7612.4563889009805
2025-12-02 08:24:00,80.150465,0.7523150000000003,0.9653625773643428,6.770837,7.233792,49.76849999999999,7612.506388900981
2025-12-02 08:27:00,82.711225,1.0127310000000005,1.0695628324283422,7.089117000000001,7.204866,48.61109999999999,7612.556388900981
2025-12-02 08:30:00,45.355905,0.2604160000000002,0.7778635915087523,6.568282,8.043986,34.14349999999999,7612.606388900981
2025-12-02 08:33:00,43.301505000000006,0.7233799999999997,0.8983739655778087,7.089122,7.465281999999999,33.27550000000002,7612.656388900981
2025-12-02 08:36:00,46.412035,0.9259260000000005,0.9686857280093032,7.233792000000001,7.320606,33.27550000000002,7612.706388900981
2025-12-02 08:39:00,40.72627,0.8680560000000002,0.9925815600514017,7.4074029999999995,7.667826999999999,33.56479999999999,7612.756388900982
2025-12-02 08:42:00,48.206015,0.8680560000000002,0.9792385573334433,7.436347,7.667821000000001,33.27539999999999,7612.806388900982
2025-12-02 08:45:00,44.082755000000006,0.78125,0.9570419739205651,7.378468,7.754628,33.85409999999999,7612.856388900982
2025-12-02 08:48:00,39.192710000000005,1.070601,1.0265899676254204,7.552078,7.465277,34.14359999999999,7612.906388900982
2025-12-02 08:51:00,38.425925,1.0416660000000002,1.012458409118161,7.581018,7.5231520000000005,32.98609999999999,7612.956388900982
2025-12-02 08:54:00,42.809605000000005,1.0416669999999995,1.0271315649433568,7.581018,7.552081,33.85420000000002,7613.0063889009825
2025-12-02 08:57:00,44.864005000000006,0.8680560000000002,0.9657918306098496,7.291667,7.494211000000001,33.275499999999994,7613.056388900983
2025-12-02 09:00:00,50.014465,0.7233800000000006,0.8856762918100536,7.060186000000001,7.407405999999999,35.01159999999999,7613.106388900983
2025-12-02 09:03:00,52.083330000000004,0.578703,0.8920400176767329,7.0023100000000005,7.725697,35.300899999999984,7613.156388900983
2025-12-02 09:06:00,54.152195,0.31828700000000065,0.7078361458417709,6.539352000000001,7.552084999999999,35.30099999999999,7613.206388900983
2025-12-02 09:09:00,73.17707999999999,0.08680600000000016,0.690997550341028,5.353007,7.638891,41.377300000000005,7613.256388900983
2025-12-02 09:12:00,52.32928,0.3472229999999996,0.7986802460860299,6.770830999999999,7.957178000000001,35.011600000000016,7613.306388900984
2025-12-02 09:15:00,46.643519999999995,0.6076389999999998,0.8997433349002185,7.262732,7.928242999999999,33.854200000000006,7613.356388900984
2025-12-02 09:18:00,47.16435,0.8391210000000004,0.9501667450960015,7.378477,7.609956,34.72219999999999,7613.406388900984
2025-12-02 09:21:00,47.9456,0.78125,0.9570375693665443,7.407412,7.783562000000001,33.56480000000002,7613.456388900984
2025-12-02 09:24:00,47.410295000000005,0.9259260000000005,1.0102441612526645,7.523152,7.696756000000001,33.85419999999999,7613.506388900984
2025-12-02 09:27:00,44.314235,0.694445,0.9547447891895844,7.233791999999999,7.8124970000000005,33.85409999999999,7613.5563889009845
2025-12-02 09:30:00,47.916665,0.8391209999999996,0.9634682873528562,7.465282,7.725691,35.300899999999984,7613.606388900985
2025-12-02 09:33:00,47.670715,0.7523150000000003,0.9403615420972409,7.378477,7.783562000000001,35.01150000000001,7613.656388900985
2025-12-02 09:36:00,46.39757,0.8391210000000004,0.9501667450960015,7.349537,7.581016,35.87960000000001,7613.706388900985
2025-12-02 09:39:00,47.916665,0.8101849999999997,0.9605557625421728,7.320602,7.638887,35.011600000000016,7613.756388900985
2025-12-02 09:42:00,45.34144,0.8391200000000003,0.9634723174742356,7.407407,7.667826999999999,34.432799999999986,7613.806388900985
2025-12-02 09:45:00,39.945025,0.9548609999999993,1.0392508114172323,7.494213,7.667822000000001,33.56479999999999,7613.856388900986
2025-12-02 09:48:00,42.795135,1.3020829999999997,1.0704476342799758,7.8414340000000005,7.407411000000001,34.14349999999999,7613.906388900986
2025-12-02 09:51:00,45.876735,1.2442129999999993,1.0611513493390936,7.95718,7.609957,33.85419999999999,7613.956388900986
2025-12-02 09:54:00,45.876735,1.2442130000000002,1.0611513493390943,7.899309000000001,7.552085999999999,34.43290000000002,7614.006388900986
2025-12-02 09:57:00,41.493055,1.157407,1.02167395273498,7.783569,7.5231520000000005,32.69669999999999,7614.056388900986
2025-12-02 10:00:00,44.8206,1.273148,1.0741147409585232,7.928244,7.552085999999999,33.27550000000002,7614.1063889009865
2025-12-02 10:03:00,45.61632,1.1863419999999998,1.0349342286315104,7.899309000000001,7.609957,32.98609999999999,7614.156388900987
2025-12-02 10:06:00,46.90393,1.2152780000000005,1.0319527044036618,7.783564000000001,7.436346,33.85420000000002,7614.206388900987
2025-12-02 10:09:00,45.10995,1.070601,0.9965168766853553,7.638888,7.494217000000001,32.69669999999999,7614.256388900987
2025-12-02 10:12:00,45.37037,1.0995369999999998,1.0405918246684847,7.6388929999999995,7.5231460000000006,32.98609999999999,7614.306388900987
2025-12-02 10:15:00,48.9728,1.1284720000000004,1.0544782345479278,7.609958,7.465276,33.27550000000002,7614.356388900987
2025-12-02 10:18:00,51.533564999999996,0.8969909999999999,0.9675292964898553,7.3784719999999995,7.5231509999999995,34.14350000000002,7614.406388900988
2025-12-02 10:21:00,48.567705000000004,0.6365740000000004,0.9183839976643954,7.118057,7.754632999999999,34.432800000000015,7614.456388900988
2025-12-02 10:24:00,50.766785,0.9259260000000005,0.9686808740812737,7.436342,7.5231460000000006,33.85409999999999,7614.506388900988
2025-12-02 10:27:00,44.56018,0.9259259999999996,1.0102488867328923,7.581017999999999,7.754632000000001,33.275499999999994,7614.556388900988
2025-12-02 10:30:00,47.4103,1.1284720000000004,1.0544782345479278,7.7256979999999995,7.581016,34.14350000000002,7614.606388900988
2025-12-02 10:33:00,44.082755000000006,1.070601,0.9812380769492995,7.667828,7.494217000000001,32.69669999999999,7614.6563889009885
2025-12-02 10:36:00,44.979749999999996,1.0416659999999993,0.9826633341813263,7.552083,7.436347,32.98609999999999,7614.706388900989
2025-12-02 10:39:00,56.698494999999994,0.43402799999999964,0.7692972945396118,6.394677,7.204859000000001,36.16899999999998,7614.756388900989
2025-12-02 10:42:00,50.506370000000004,0.28935200000000005,0.7813729898220666,6.51042,7.870368,35.879700000000014,7614.806388900989
2025-12-02 10:45:00,46.903935000000004,0.8391210000000004,0.9501667450960015,7.349537,7.581016,33.275499999999965,7614.856388900989
2025-12-02 10:48:00,48.72685,0.8101849999999997,0.9605602531539209,7.291662,7.609957,34.43290000000002,7614.906388900989
2025-12-02 10:51:00,45.10995,0.8391209999999996,1.0027320868786636,7.3784730000000005,7.7256920000000004,34.143599999999964,7614.95638890099
2025-12-02 10:54:00,43.31597,1.0416659999999993,0.9976346504538844,7.667823,7.581017000000001,33.56479999999999,7615.00638890099
2025-12-02 10:57:00,45.10995,1.0416659999999993,0.9976346504538844,7.609952999999999,7.523147,33.27540000000005,7615.05638890099
2025-12-02 11:00:00,44.3287,1.0416659999999993,1.0124584091181599,7.667823,7.609957,32.696799999999996,7615.10638890099
2025-12-02 11:03:00,47.4103,1.1284720000000004,1.0238652547319644,7.812498,7.609956,33.85410000000002,7615.15638890099
2025-12-02 11:06:00,46.90393,1.186343,1.0507647774534692,7.841434,7.581021000000001,33.56479999999996,7615.2063889009905
2025-12-02 11:09:00,44.58912,1.070601,0.9965116256714995,7.783568000000001,7.638887,34.14359999999999,7615.256388900991
2025-12-02 11:12:00,45.630785,0.9548610000000002,0.9835127697449754,7.581017999999999,7.638887,33.56480000000002,7615.306388900991
2025-12-02 11:15:00,44.34317,0.9837959999999999,0.9981941100670706,7.6388929999999995,7.667826999999999,32.98610000000002,7615.356388900991
2025-12-02 11:18:00,45.37037,1.0995369999999998,1.0254991496419803,7.696762999999999,7.552085999999999,32.696800000000025,7615.406388900991
2025-12-02 11:21:00,42.013885,0.9837959999999999,1.012458332895169,7.638888,7.696762,32.407399999999996,7615.456388900991
2025-12-02 11:24:00,42.520250000000004,1.0416670000000003,1.027131564943359,7.696764,7.667826999999999,32.986200000000025,7615.506388900992
2025-12-02 11:27:00,44.328705,1.2152780000000005,1.079841463336023,7.870374000000001,7.609956,32.696800000000025,7615.556388900992
2025-12-02 11:30:00,46.137155,1.1574080000000002,1.0682495858023338,7.870374,7.696756000000001,34.14349999999999,7615.606388900992
2025-12-02 11:33:00,43.287035,1.070602,1.0706019999885679,7.812504,7.812502,32.407399999999996,7615.656388900992
2025-12-02 11:36:00,44.57465,1.0995369999999998,1.0102495887515703,7.6678239999999995,7.494217000000001,32.98610000000002,7615.706388900992
2025-12-02 11:39:00,42.259834999999995,1.070602,1.0116287223042926,7.6678239999999995,7.5520819999999995,32.98609999999999,7615.7563889009925
2025-12-02 11:42:00,42.274305,1.1574080000000002,1.0373638513622279,7.754633999999999,7.5231460000000006,32.69669999999999,7615.806388900993
2025-12-02 11:45:00,39.699075,1.070601,1.0116282408396378,7.638888,7.523147,31.539299999999997,7615.856388900993
2025-12-02 11:48:00,35.82176,1.0416660000000002,0.997634650453885,7.638888,7.5520819999999995,30.9606,7615.906388900993
2025-12-02 11:51:00,35.315395,1.0416660000000002,0.9976397986747667,7.552078,7.465281999999999,31.5394,7615.956388900993
2025-12-02 11:54:00,33.506945,1.157407,1.005807525528706,7.638884,7.349537,31.539399999999972,7616.006388900993
2025-12-02 11:57:00,33.506945,1.157407,0.9897550966337859,7.638884,7.320607000000001,31.828700000000026,7616.056388900994
2025-12-02 12:00:00,35.82176,1.070602,0.9343565886890762,7.204858000000001,6.944445999999999,31.25000000000003,7616.106388900994
2025-12-02 12:03:00,34.04224,0.8969899999999997,0.8824469650417771,6.799767,6.770837,30.960700000000003,7616.156388900994
2025-12-02 12:06:00,36.357060000000004,0.868055,0.868053499998372,6.8287070000000005,6.828702000000001,31.539300000000026,7616.206388900994
2025-12-02 12:09:00,37.12384,1.0127309999999996,0.9385336100737828,7.002318,6.857637,31.5394,7616.256388900994
2025-12-02 12:12:00,37.094905,1.070601,0.9183416504536365,7.089118000000001,6.799767000000001,31.53929999999997,7616.3063889009945
2025-12-02 12:15:00,35.315394999999995,1.2152780000000005,1.0156165272183213,7.175924000000001,6.799766,30.960699999999974,7616.356388900995
2025-12-02 12:18:00,33.52141,1.157407,0.9570406525556057,7.262729,6.886572,31.25,7616.406388900995
2025-12-02 12:21:00,34.577545,1.2152769999999995,0.9481582645268367,7.291664,6.799767000000001,30.67130000000003,7616.456388900995
2025-12-02 12:24:00,33.275465,1.157407,0.9570406525556057,7.262729,6.886572,30.382000000000005,7616.506388900995
2025-12-02 12:27:00,35.358795,1.2442130000000002,0.9603737610160242,7.2337940000000005,6.712961000000001,30.9606,7616.556388900995
2025-12-02 12:30:00,35.86516,1.1863420000000007,0.9697361092891308,7.146988,6.741896,32.117999999999995,7616.606388900996
2025-12-02 12:33:00,36.617475,0.9548610000000002,0.9256250069140252,7.060187999999999,7.002317,31.828700000000026,7616.656388900996
2025-12-02 12:36:00,34.30266,0.9837959999999999,0.9397258787253965,7.204863,7.118057,30.9606,7616.706388900996
2025-12-02 12:39:00,32.74016,1.0995369999999998,0.9149698416172131,7.060187999999999,6.712961000000001,30.671299999999974,7616.756388900996
2025-12-02 12:42:00,34.056715,1.0127309999999996,0.9232074443044631,6.915508,6.741897,30.381999999999948,7616.806388900996
2025-12-02 12:45:00,34.07118,0.9548610000000002,0.880546641957294,6.915508,6.770837,31.539300000000026,7616.8563889009965
2025-12-02 12:48:00,36.617475,1.0995369999999998,0.9475126321871381,6.915508,6.626161000000001,31.25,7616.906388900997
2025-12-02 12:51:00,32.754625000000004,0.8969909999999999,0.8528502581455317,6.712968,6.626156999999999,30.9606,7616.956388900997
2025-12-02 12:54:00,36.125575,1.0416670000000003,0.9052249859735323,6.712962999999999,6.452545999999999,30.9606,7617.006388900997
2025-12-02 12:57:00,37.919560000000004,1.0127319999999997,0.8919915914962355,6.9444479999999995,6.712966,30.9606,7617.056388900997
2025-12-02 13:00:00,37.16724,1.0127309999999996,0.9076930306675758,6.944448,6.741897,31.5394,7617.106388900997
2025-12-02 13:03:00,37.152775,1.070602,0.9183421018291569,7.002318,6.712966,30.38190000000003,7617.156388900998
2025-12-02 13:06:00,36.89236,0.9259259999999996,0.9403198086506208,7.002317999999999,7.031251999999999,30.6712,7617.206388900998
