Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-02 13:09:00,37.12384,0.9259259999999996,0.9113824424914753,7.089117999999999,7.060182,31.5394,7617.256388900998
2025-12-02 13:12:00,38.97569,1.1284719999999995,0.9925746075618235,7.204863,6.944441,31.5394,7617.306388900998
2025-12-02 13:15:00,43.070025,1.0416670000000003,0.9367477198935559,7.089123,6.886575999999999,32.407399999999996,7617.356388900998
2025-12-02 13:18:00,42.549189999999996,1.070602,0.9812385487203243,7.175928,7.002316,32.98610000000002,7617.4063889009985
2025-12-02 13:21:00,47.96007,1.1284720000000004,0.9766636713430571,7.233797999999999,6.944446,33.27540000000005,7617.456388900999
2025-12-02 13:24:00,46.426505000000006,0.9259259999999996,0.9403198086506208,7.262733,7.291667,32.98599999999999,7617.506388900999
2025-12-02 13:27:00,49.23322,1.0127319999999997,1.0127370000064775,7.378468,7.378475999999999,34.72219999999999,7617.556388900999
2025-12-02 13:30:00,50.520835,1.0416669999999995,1.0271315649433568,7.667828,7.638891,34.43289999999999,7617.606388900999
2025-12-02 13:33:00,50.520835,1.0127309999999996,1.0555416274298122,7.812498000000001,7.899307,34.722200000000015,7617.656388900999
2025-12-02 13:36:00,48.72685,0.9548610000000002,1.0255011058878298,7.638888000000001,7.783567,34.72219999999999,7617.706388901
2025-12-02 13:39:00,50.000005,1.1284720000000004,1.069558454363018,7.754627999999999,7.638886,33.564899999999966,7617.756388901
2025-12-02 13:42:00,50.0,0.9548609999999993,,7.667828,7.667827000000001,33.85419999999999,7617.806388901
2025-12-02 13:45:00,49.23322,0.9548609999999993,0.9976371085085582,7.523147999999999,7.609957,34.72229999999999,7617.856388901
2025-12-02 13:48:00,45.37037,0.9259259999999996,0.9965142996255615,7.581017999999999,7.7256920000000004,34.14349999999999,7617.906388901
2025-12-02 13:51:00,45.37037,1.0127309999999996,,7.667827999999999,7.667827000000001,33.85410000000002,7617.9563889010005
2025-12-02 13:54:00,46.397565,0.9548609999999993,1.0116282790011433,7.667828,7.783567,33.56479999999999,7618.006388901001
2025-12-02 13:57:00,49.768515,0.983797,0.9981946149332532,7.638893,7.667826,33.564899999999966,7618.056388901001
2025-12-02 14:00:00,46.383105,0.9837959999999999,0.9981941100670706,7.523148,7.5520819999999995,34.432800000000015,7618.106388901001
2025-12-02 14:03:00,48.72685,1.0416659999999993,1.0271310696058344,7.696762999999999,7.667827000000001,34.72219999999999,7618.156388901001
2025-12-02 14:06:00,45.095485,1.0127309999999996,1.0127315000245547,7.6388929999999995,7.638891999999999,33.85420000000002,7618.206388901001
2025-12-02 14:09:00,48.46643,1.0995369999999998,1.0703438028791086,7.667823,7.609956,33.56480000000002,7618.256388901002
2025-12-02 14:12:00,43.301500000000004,1.0416670000000003,1.0124538030832606,7.696764,7.638887,33.85419999999999,7618.306388901002
2025-12-02 14:15:00,42.520250000000004,1.1574080000000002,1.0528899306383288,7.754633999999999,7.552085999999999,33.56480000000002,7618.356388901002
2025-12-02 14:18:00,43.57639,1.1574080000000002,1.0528899306383288,7.812504000000001,7.609956,33.27539999999999,7618.406388901002
2025-12-02 14:21:00,46.426505000000006,1.2152780000000005,1.064050732326232,7.870374000000001,7.581016,33.56479999999999,7618.456388901002
2025-12-02 14:24:00,44.34317,1.0995370000000007,1.0555396537250243,7.783564000000001,7.696757,33.275499999999994,7618.5063889010025
2025-12-02 14:27:00,44.35764,1.186343,1.0664185308337761,7.812504000000001,7.581021000000001,34.14350000000002,7618.556388901003
2025-12-02 14:30:00,46.90393,1.070602,0.9965173533424561,7.754627999999999,7.609956,34.14350000000002,7618.606388901003
2025-12-02 14:33:00,49.754054999999994,0.9259259999999996,0.9826631770297534,7.5520830000000005,7.667827000000001,34.722200000000015,7618.656388901003
2025-12-02 14:36:00,46.672455,0.8391200000000003,0.9766627631964798,7.494217,7.783567,34.43290000000002,7618.706388901003
2025-12-02 14:39:00,48.220485,1.0127319999999997,1.0271291070321564,7.523153,7.552081,34.72219999999999,7618.756388901003
2025-12-02 14:42:00,46.15162,0.9837959999999999,1.0124534268111272,7.609958,7.667822,33.85409999999999,7618.806388901004
2025-12-02 14:45:00,45.92014,1.070601,1.0413985205938943,7.667828,7.609957,34.432800000000015,7618.856388901004
2025-12-02 14:48:00,42.80961,1.070602,1.0116287223042926,7.609954,7.494212,34.14350000000002,7618.906388901004
2025-12-02 14:51:00,44.11169,1.1574080000000002,1.0528899306383288,7.754633999999999,7.552085999999999,34.72229999999999,7618.956388901004
2025-12-02 14:54:00,44.35764,1.0995369999999998,1.0555396537250246,7.841434,7.754627000000001,34.432800000000015,7619.006388901004
2025-12-02 14:57:00,44.864005000000006,1.1574080000000002,1.0528899306383288,7.870374,7.667826,32.98610000000002,7619.0563889010045
2025-12-02 15:00:00,43.57639,1.0995369999999998,1.0405970153180852,7.841434,7.725697,33.27540000000002,7619.106388901005
2025-12-02 15:03:00,44.35764,1.157407,1.0528894612159903,7.870374000000001,7.667827000000001,33.27539999999999,7619.156388901005
2025-12-02 15:06:00,44.87847,1.0995369999999998,1.0405970153180852,7.841434,7.725697,34.72219999999999,7619.206388901005
2025-12-02 15:09:00,47.4537,1.1284720000000004,1.0544834712818705,7.812498,7.667826,33.27550000000002,7619.256388901005
2025-12-02 15:12:00,50.043405,1.157407,1.0373633865682992,7.7256979999999995,7.494211000000001,34.722200000000015,7619.306388901005
2025-12-02 15:15:00,50.028935000000004,1.0995369999999998,1.0405970153180852,7.841434,7.725697,34.722200000000015,7619.356388901006
2025-12-02 15:18:00,50.795715,1.0995369999999998,1.0405918246684847,7.783568,7.667821000000001,35.01159999999999,7619.406388901006
2025-12-02 15:21:00,52.358215,0.9259259999999996,0.9826583676851693,7.696763,7.8124970000000005,35.590299999999985,7619.456388901006
2025-12-02 15:24:00,50.28935,0.8969909999999999,0.9675292964898553,7.291668,7.436347,35.300899999999984,7619.506388901006
2025-12-02 15:27:00,48.4809,0.9548609999999993,0.9548664999888313,7.320598,7.320607000000001,34.722200000000015,7619.556388901006
2025-12-02 15:30:00,48.46643,1.070602,1.026590453826136,7.3205979999999995,7.233796,35.011600000000016,7619.6063889010065
2025-12-02 15:33:00,51.056135,1.1284719999999995,0.992580075090534,7.465273,7.204861,35.011600000000016,7619.656388901007
2025-12-02 15:36:00,46.947335,1.0127310000000005,0.9686782678158042,7.291668,7.2048570000000005,33.85419999999999,7619.706388901007
2025-12-02 15:39:00,49.24768,1.0416660000000002,0.9675268666782137,7.349538000000001,7.204861999999999,33.275499999999965,7619.756388901007
2025-12-02 15:42:00,47.685185000000004,1.0995369999999998,0.9948303321914,7.407404,7.2048570000000005,34.43290000000002,7619.806388901007
2025-12-02 15:45:00,46.3831,1.0995369999999998,0.9948303321913989,7.378474000000001,7.175927,33.85410000000002,7619.856388901007
2025-12-02 15:48:00,46.918400000000005,1.0416660000000002,0.9522278697839477,7.378468,7.204861999999999,33.85419999999999,7619.906388901008
2025-12-02 15:51:00,48.480900000000005,1.0995369999999998,0.9792385460586167,7.320603,7.089116000000001,33.56469999999999,7619.956388901008
2025-12-02 15:54:00,48.9728,1.0995369999999998,0.9792385460586167,7.378474000000001,7.146987000000001,34.432799999999986,7620.006388901008
2025-12-02 15:57:00,46.412040000000005,1.1284720000000004,0.9605538600535809,7.465279000000001,7.146986999999999,33.564899999999966,7620.056388901008
2025-12-02 16:00:00,49.479169999999996,1.070602,0.9183421018291569,7.233798,6.944446,32.696799999999996,7620.106388901008
2025-12-02 16:03:00,51.0272,1.0127319999999997,0.9536917298796634,7.146988,7.031245999999999,34.43290000000002,7620.1563889010085
2025-12-02 16:06:00,51.80845,1.0127319999999997,0.9385340853413813,7.146992999999999,7.002311,34.722200000000015,7620.206388901009
2025-12-02 16:09:00,52.575230000000005,0.9259259999999996,0.911382442491472,7.118053000000001,7.089117,34.14349999999999,7620.256388901009
2025-12-02 16:12:00,49.479164999999995,0.9548609999999993,0.9256250069140249,7.089117999999999,7.0312470000000005,33.85419999999999,7620.306388901009
2025-12-02 16:15:00,49.739585,1.070601,1.0116282408396378,7.262728000000001,7.146987000000001,33.27550000000002,7620.356388901009
2025-12-02 16:18:00,45.630785,1.0995370000000007,0.9792385460586176,7.378474,7.146986999999999,34.14359999999999,7620.406388901009
2025-12-02 16:21:00,46.903935000000004,1.157407,0.9897495146561723,7.378474,7.060187000000001,34.14350000000002,7620.45638890101
2025-12-02 16:24:00,46.903935000000004,1.1284720000000004,1.0238599080479631,7.378474,7.175922000000001,32.69670000000002,7620.50638890101
2025-12-02 16:27:00,43.301505000000006,1.070602,0.9965121023269258,7.378474,7.233792000000001,33.275499999999965,7620.55638890101
2025-12-02 16:30:00,47.685185000000004,1.273148,1.0577078879122817,7.552079000000001,7.146991000000001,33.27550000000002,7620.60638890101
2025-12-02 16:33:00,43.041084999999995,1.157407,1.0216794060569678,7.581014000000001,7.320607000000001,33.275499999999994,7620.65638890101
2025-12-02 16:36:00,46.122685000000004,1.1574080000000002,0.9897499651049315,7.465274000000001,7.146986,33.56479999999999,7620.7063889010105
2025-12-02 16:39:00,45.876735,1.0416660000000002,1.0124533124760766,7.291668,7.233792,33.27550000000002,7620.756388901011
2025-12-02 16:42:00,43.56192,1.070602,0.9812385487203235,7.2916680000000005,7.118055999999999,32.98610000000002,7620.806388901011
2025-12-02 16:45:00,44.8206,1.0416660000000002,1.012458409118161,7.378468,7.320602,32.98610000000002,7620.856388901011
2025-12-02 16:48:00,42.274305,1.1284720000000004,1.0083073482350045,7.609954000000001,7.3784719999999995,33.27539999999999,7620.906388901011
2025-12-02 16:51:00,44.082755,1.2442130000000002,1.044871635831672,7.783569,7.407406,32.1181,7620.956388901011
2025-12-02 16:54:00,42.549189999999996,1.2152769999999995,1.0319522560647965,7.783563999999999,7.436347,32.696799999999996,7621.006388901012
2025-12-02 16:57:00,42.809605000000005,1.273148,1.0577021834760596,7.783569,7.378471,32.69669999999999,7621.056388901012
2025-12-02 17:00:00,43.315974999999995,1.1284720000000004,1.0238652547319644,7.7546289999999996,7.552087,34.14349999999999,7621.106388901012
2025-12-02 17:03:00,42.79514,1.2442130000000002,1.0611513493390943,7.783564000000001,7.436341,33.85409999999999,7621.156388901012
2025-12-02 17:06:00,42.549189999999996,1.0995369999999998,1.01024958875157,7.609954,7.436347,33.27540000000002,7621.206388901012
2025-12-02 17:09:00,43.070025,1.0995369999999998,1.0102442895924673,7.696764,7.523147,33.85420000000002,7621.2563889010125
2025-12-02 17:12:00,45.38484,1.1284720000000004,1.0238599080479616,7.667828,7.465275999999999,33.275499999999994,7621.306388901013
2025-12-02 17:15:00,42.288775,1.0127319999999997,1.0127320000085516,7.609954,7.609952,33.85420000000002,7621.356388901013
2025-12-02 17:18:00,45.645255,1.1284720000000004,1.0544782345479278,7.7256979999999995,7.581016,33.56479999999999,7621.406388901013
2025-12-02 17:21:00,42.274305,1.1284720000000004,1.0544834712818696,7.696758000000001,7.552085999999999,32.407399999999996,7621.456388901013
2025-12-02 17:24:00,39.72801,0.9837959999999999,0.9981941100670706,7.581018,7.609952,32.407399999999996,7621.506388901013
2025-12-02 17:27:00,38.686345,0.9837959999999999,0.9837990000120042,7.494213,7.494216999999999,32.696799999999996,7621.556388901014
2025-12-02 17:30:00,37.659144999999995,0.9837959999999999,0.9837990000120042,7.407403,7.407406999999999,31.828699999999998,7621.606388901014
2025-12-02 17:33:00,33.55035,0.9548610000000002,0.9548664999845774,7.436338,7.436347,31.250100000000003,7621.656388901014
2025-12-02 17:36:00,31.7419,1.0127309999999996,0.9385388772058643,7.407403,7.262732000000001,30.38190000000003,7621.706388901014
2025-12-02 17:39:00,33.52141,1.0995369999999998,0.9313475764457616,7.320603,7.002316,30.671300000000002,7621.756388901014
2025-12-02 17:42:00,34.04224,1.0127310000000005,0.9385336100737838,7.291668,7.146986999999999,30.960699999999974,7621.8063889010145
2025-12-02 17:45:00,31.48148,1.0416660000000002,0.9210864556450985,7.262728000000001,7.031251999999999,30.3819,7621.856388901015
2025-12-02 17:48:00,31.7419,1.157407,0.9570406525556057,7.291668,6.9155109999999995,29.80329999999998,7621.906388901015
2025-12-02 17:51:00,30.179395,0.9837959999999999,0.8941816291321638,7.089122999999999,6.915507,30.9606,7621.956388901015
2025-12-02 17:54:00,33.796295,1.1284719999999995,0.910964727222714,7.262732999999999,6.857641,31.25000000000003,7622.006388901015
2025-12-02 17:57:00,30.96065,0.9548609999999993,0.8805466419572935,7.175922999999999,7.031252,30.092599999999976,7622.006388901015
2025-12-02 18:00:00,30.439815000000003,1.157407,0.9063015228052085,7.262732999999999,6.799765999999999,30.67130000000003,7622.006388901015
2025-12-02 18:21:00,30.88831,1.2152770000000004,0.8195974648260587,7.060188,6.365741,28.35650000000001,7622.006388901015
2025-12-02 18:36:00,30.10706,1.157407,0.797210007729113,6.539348,5.902781,28.64590000000001,7622.006388901015
2025-12-02 18:54:00,31.148725,1.0416659999999993,0.6940749620894866,5.960642999999999,5.353007,29.224499999999978,7622.006388901015
2025-12-03 07:06:00,30.88831,0.8101859999999999,0.5264845875972289,3.90625,3.414351,29.224500000000006,7622.006388901015
2025-12-03 07:09:00,31.394675,0.78125,0.5155835339721218,3.877314,3.414351,30.092600000000004,7622.006388901015
2025-12-03 07:12:00,31.640625,0.7233789999999996,0.5309810535938493,3.7615739999999995,3.414352000000001,29.513900000000007,7622.006388901015
2025-12-03 07:15:00,32.667825,0.8101849999999997,0.5844256621988326,3.993055,3.587962,28.93519999999998,7622.006388901015
2025-12-03 07:18:00,34.461805,0.8101849999999997,0.6026671745124204,4.282408,3.906249,29.22459999999998,7622.006388901015
2025-12-03 07:21:00,30.627895,0.5497680000000003,0.5202982481269657,4.398147,4.340278,29.803300000000007,7622.006388901015
2025-12-03 07:27:00,34.013315,0.8101859999999999,0.5844267028832503,4.4560189999999995,4.0509260000000005,31.25,7622.006388901015
2025-12-03 07:30:00,34.80903,0.8391210000000004,0.614479167921337,4.340279000000001,3.9351839999999996,31.25,7622.056388901015
2025-12-03 07:33:00,36.57407499999999,0.9548610000000002,0.6212226454192983,4.3402780000000005,3.7615750000000006,31.539299999999997,7622.106388901016
2025-12-03 07:36:00,38.41146,0.8969909999999999,0.6187951530987367,4.369214,3.8773150000000003,31.828699999999998,7622.156388901016
2025-12-03 07:39:00,36.34259,0.8101849999999997,0.620466350873536,4.513889,4.166667,30.9606,7622.206388901016
2025-12-03 07:42:00,44.068285,1.070602,0.7248218094023356,4.774305,4.166665000000001,32.696799999999996,7622.256388901016
2025-12-03 07:45:00,56.17766,0.983797,0.6718299028799191,4.976857000000001,4.427080000000001,35.01159999999999,7622.306388901016
2025-12-03 07:48:00,59.28819,0.9259260000000005,0.6492112526681307,4.687501000000001,4.195601,36.16900000000001,7622.3563889010165
2025-12-03 07:51:00,60.807289999999995,0.8969910000000008,0.6919577107434267,4.7453710000000004,4.369215999999999,37.037000000000006,7622.406388901017
2025-12-03 07:54:00,72.178815,0.5497680000000003,0.6192958003998562,4.832173000000001,4.9768550000000005,42.53469999999999,7622.456388901017
2025-12-03 07:57:00,73.46643499999999,0.5787040000000001,0.7387679260230081,5.266201000000001,5.613427,43.402799999999985,7622.506388901017
2025-12-03 08:00:00,77.300345,1.1574079999999993,0.9570410930107104,6.539348,6.163190000000001,43.98139999999998,7622.556388901017
2025-12-03 08:03:00,81.452545,1.0995369999999998,0.9792385460586167,6.655092999999999,6.4236059999999995,46.875,7622.606388901017
2025-12-03 08:06:00,86.038775,1.070602,0.9812385487203243,6.684028,6.510416,47.4537,7622.656388901018
2025-12-03 08:09:00,84.25926,0.9548610000000002,1.011628279001144,6.6840269999999995,6.799766,44.2709,7622.706388901018
2025-12-03 08:12:00,83.217595,0.8101850000000006,0.9475112153156692,6.5104120000000005,6.799766999999999,46.875000000000014,7622.756388901018
2025-12-03 08:15:00,75.75231500000001,0.6944440000000007,0.9427662976105265,6.568282,7.1180579999999996,45.7175,7622.806388901018
2025-12-03 08:18:00,72.670715,0.8101850000000006,0.9990787584605422,6.799772000000001,7.2048570000000005,44.27080000000001,7622.856388901018
2025-12-03 08:21:00,71.368635,0.868055,0.9792380154936636,6.886577,7.118052,43.98150000000001,7622.9063889010185
2025-12-03 08:24:00,70.616315,0.8101849999999997,0.9343529260769949,6.828702000000001,7.089117,45.717600000000004,7622.956388901019
2025-12-03 08:27:00,71.90393499999999,0.9259260000000005,1.0102441612526645,6.915512,7.089116000000001,43.40280000000001,7623.006388901019
2025-12-03 08:30:00,74.479165,0.8680560000000002,0.9657918306098496,6.857637,7.060181000000001,44.84959999999998,7623.056388901019
2025-12-03 08:33:00,77.80671000000001,0.8969910000000008,0.9812381360181888,6.712967000000001,6.886575999999999,47.4537,7623.106388901019
2025-12-03 08:36:00,80.41087999999999,0.8680560000000002,0.9792385573334423,6.799772,7.031245999999999,45.13889999999998,7623.156388901019
2025-12-03 08:39:00,84.273725,0.8969909999999999,1.0083069611247097,6.973382,7.204861,46.5857,7623.20638890102
2025-12-03 08:42:00,75.506365,0.6365740000000004,0.9756172182077412,6.886572000000001,7.667827999999999,46.0069,7623.25638890102
2025-12-03 08:45:00,71.90393499999999,0.8680559999999993,1.0319513565537788,7.262727999999999,7.609952,45.13890000000001,7623.30638890102
2025-12-03 08:48:00,75.014465,1.0127319999999997,1.041403957163599,7.2337929999999995,7.291671,43.402799999999985,7623.35638890102
2025-12-03 08:51:00,78.86285,1.0127319999999997,1.0271340604130181,7.291668,7.320606,45.428199999999975,7623.40638890102
2025-12-03 08:54:00,80.150465,1.0995369999999998,1.0703438028791086,7.349532999999999,7.291665999999999,45.42830000000001,7623.456388901021
2025-12-03 08:57:00,78.081595,0.8680560000000002,1.0448781459474632,7.002313,7.378477,48.32169999999999,7623.506388901021
2025-12-03 09:00:00,75.998265,0.8969899999999997,0.9948317353685714,7.031247,7.233797000000001,47.1643,7623.556388901021
2025-12-03 09:03:00,80.65683,0.9548610000000002,1.0255011058878298,7.146992000000001,7.291671,47.4537,7623.606388901021
2025-12-03 09:06:00,79.36921000000001,0.868055,1.0189311617363557,7.060182000000001,7.378477,46.00689999999997,7623.656388901021
2025-12-03 09:09:00,82.46528,0.78125,0.9570419739205642,6.857636,7.233795999999999,47.1643,7623.7063889010215
2025-12-03 09:12:00,85.28646,0.5208329999999997,0.8956926416845573,6.4525500000000005,7.349537,50.347200000000015,7623.756388901022
2025-12-03 09:15:00,84.27373,0.5208330000000005,0.9168531959945065,6.45255,7.407406999999999,49.47920000000002,7623.806388901022
2025-12-03 09:18:00,75.795715,0.7233790000000004,0.9965135465969817,6.886577,7.494218,47.1644,7623.856388901022
2025-12-03 09:21:00,74.725115,1.0127309999999996,1.0555416274298122,7.2916680000000005,7.378477,44.27080000000001,7623.906388901022
2025-12-03 09:24:00,74.98553,1.070602,1.0850076841792835,7.436338,7.465275999999999,43.98150000000001,7623.956388901022
2025-12-03 09:27:00,71.3831,0.9837959999999999,1.0682537031069081,7.233797999999999,7.407412,43.402799999999985,7624.006388901023
2025-12-03 09:30:00,68.30150499999999,0.9837959999999999,1.040596384959477,7.233793,7.349537,42.534700000000015,7624.056388901023
2025-12-03 09:33:00,68.83681,1.0416659999999993,1.0560728946635516,7.407403,7.436347,44.27079999999998,7624.106388901023
2025-12-03 09:36:00,71.39757,1.070602,1.056070949343554,7.233798,7.204866,43.40270000000001,7624.156388901023
2025-12-03 09:39:00,72.39582999999999,0.9259260000000005,1.0102488867328927,7.089122,7.262736,43.40280000000001,7624.206388901023
2025-12-03 09:42:00,71.397565,0.8101849999999997,0.9990831459893098,6.886572,7.291667,43.692200000000014,7624.2563889010235
2025-12-03 09:45:00,70.37037000000001,0.7523150000000003,0.9403658952404879,6.915507,7.320602,45.717600000000004,7624.306388901024
2025-12-03 09:48:00,74.739585,0.9259260000000005,0.982663177029754,7.002312000000001,7.118056,45.13890000000001,7624.356388901024
2025-12-03 09:51:00,76.54803,0.9548610000000002,1.0255011058878298,7.089117000000001,7.233796,43.98149999999998,7624.406388901024
2025-12-03 09:54:00,71.672455,1.0127310000000005,1.0413985391199236,7.204858,7.262727,44.27090000000001,7624.456388901024
2025-12-03 09:57:00,72.42476500000001,1.0995369999999998,1.0555396537250243,7.233793,7.146986,43.98140000000001,7624.506388901024
2025-12-03 10:00:00,68.33044,0.9548609999999993,1.0392508114172323,7.204863,7.378472,43.98150000000001,7624.556388901025
2025-12-03 10:03:00,67.53472,1.0416660000000002,1.0416689999781532,7.378468,7.3784719999999995,44.56020000000001,7624.606388901025
2025-12-03 10:06:00,69.3287,1.157407,1.083465286401398,7.436338000000001,7.291671,43.40270000000001,7624.656388901025
2025-12-03 10:09:00,71.672455,1.070602,1.056070949343554,7.2916680000000005,7.262736,44.56020000000001,7624.706388901025
2025-12-03 10:12:00,72.16435,0.9548609999999993,1.011628279001143,7.1180579999999996,7.233797000000001,44.560100000000034,7624.756388901025
2025-12-03 10:15:00,70.630785,0.9548609999999993,0.9976322504245486,7.002317999999999,7.089117,43.40280000000001,7624.8063889010255
2025-12-03 10:18:00,73.712385,0.8969899999999997,0.9812376051781322,7.031247,7.2048570000000005,45.717600000000004,7624.856388901026
2025-12-03 10:21:00,71.9184,0.9548610000000002,1.0528914031483272,7.204858000000001,7.407406999999999,43.692199999999985,7624.906388901026
2025-12-03 10:24:00,68.055555,0.9837959999999999,0.9981941100670725,7.233797999999999,7.262732000000001,42.53469999999999,7624.956388901026
2025-12-03 10:27:00,69.3287,1.0127309999999996,,7.233797999999999,7.233797000000001,42.82409999999999,7625.006388901026
2025-12-03 10:30:00,71.13715,1.0127319999999997,1.0127320000200055,7.175927999999999,7.1759260000000005,43.40280000000001,7625.056388901026
2025-12-03 10:33:00,72.685185,0.983797,1.0124588425597745,7.118053000000001,7.1759260000000005,43.98149999999998,7625.106388901027
2025-12-03 10:36:00,73.206015,0.9548609999999993,0.9835127697449744,7.031248,7.089117,43.69210000000001,7625.156388901027
2025-12-03 10:39:00,72.14988,0.9259259999999996,0.9826631770297534,7.089117999999999,7.204861999999999,43.981600000000014,7625.206388901027
2025-12-03 10:42:00,71.3831,0.8969909999999999,1.0083115994869762,7.118053000000001,7.3495420000000005,43.98150000000001,7625.256388901027
2025-12-03 10:45:00,70.34143499999999,0.9259259999999996,1.0102488867328907,7.2048630000000005,7.378477,44.56020000000001,7625.306388901027
2025-12-03 10:48:00,69.3287,0.8969909999999999,1.0083069611247097,7.146992999999999,7.3784719999999995,43.98149999999998,7625.3563889010275
2025-12-03 10:51:00,70.37037000000001,1.0416669999999995,1.02713156494336,7.175927999999999,7.146991000000001,42.82400000000001,7625.406388901028
2025-12-03 10:54:00,68.807875,0.9548610000000002,1.0255011058878298,7.089118,7.233796999999999,43.113399999999984,7625.456388901028
2025-12-03 10:57:00,67.795135,0.9837959999999999,0.9981941100670706,7.089118,7.118052,42.53469999999999,7625.506388901028
2025-12-03 11:00:00,68.31597,1.0127309999999996,,7.1469879999999995,7.146987000000001,43.113399999999984,7625.556388901028
2025-12-03 11:03:00,66.73900499999999,0.9259259999999996,0.9965142996255615,7.1469879999999995,7.2916620000000005,42.82409999999999,7625.606388901028
2025-12-03 11:06:00,66.247105,1.0416659999999993,0.9976346504538844,7.320603,7.233797000000001,42.245299999999986,7625.656388901029
2025-12-03 11:09:00,68.31597,1.1284720000000004,1.0695584543630174,7.407408,7.291665999999999,43.11340000000001,7625.706388901029
2025-12-03 11:12:00,67.520255,1.0416660000000002,1.012458409118161,7.378468,7.320602,42.53480000000002,7625.756388901029
2025-12-03 11:15:00,69.58912000000001,1.0995369999999998,1.0405918246684847,7.262732999999999,7.146986,41.66669999999999,7625.806388901029
2025-12-03 11:18:00,68.807875,1.0127309999999996,1.027128602304842,7.204863,7.233792,42.24539999999999,7625.856388901029
2025-12-03 11:21:00,68.807875,0.9548609999999993,1.011628279001143,7.175927999999999,7.291667,43.402799999999985,7625.9063889010295
2025-12-03 11:24:00,69.58912000000001,0.8969909999999999,0.9948322711022168,7.118053000000001,7.320602,42.24539999999999,7625.95638890103
2025-12-03 11:27:00,69.60359,0.9837959999999999,0.9981941100670706,7.2916680000000005,7.320602,42.53469999999999,7626.00638890103
2025-12-03 11:30:00,69.58912000000001,1.0127319999999997,1.0127320000085516,7.146988,7.146986,41.95600000000002,7626.05638890103
2025-12-03 11:33:00,68.055555,1.070602,1.0116287223042926,7.1469879999999995,7.031245999999999,42.53469999999999,7626.10638890103
2025-12-03 11:36:00,68.07002,1.0127309999999996,1.0127315000245547,7.175928,7.175927,41.66659999999999,7626.15638890103
2025-12-03 11:39:00,67.795135,1.0127309999999996,1.0127315000245547,7.204863,7.204861999999999,41.66670000000002,7626.206388901031
2025-12-03 11:42:00,63.396989999999995,0.9548610000000002,1.011628279001144,7.1469879999999995,7.262727,40.79859999999999,7626.256388901031
2025-12-03 11:45:00,61.34259,0.9837959999999999,1.012458332895169,7.233793,7.291667,39.93060000000003,7626.306388901031
2025-12-03 11:48:00,58.781825,0.9548610000000002,0.9835127697449754,7.1469879999999995,7.2048570000000005,37.90500000000003,7626.356388901031
2025-12-03 11:51:00,55.16493,0.9548610000000002,0.9835127697449754,7.060187999999999,7.118057,37.32639999999998,7626.406388901031
2025-12-03 11:54:00,52.5897,0.9837959999999999,0.9397258787253965,6.886577999999999,6.799772,37.32640000000001,7626.4563889010315
2025-12-03 11:57:00,48.9728,0.9837959999999999,0.8941869690621005,6.886573,6.712966999999999,35.59030000000001,7626.506388901032
2025-12-03 12:00:00,52.589695,1.2152770000000004,0.9481582645268375,6.9444479999999995,6.452551,36.16899999999998,7626.556388901032
2025-12-03 12:03:00,55.94618,1.070602,0.9183421018291569,6.741898,6.452546,36.16899999999998,7626.606388901032
2025-12-03 12:06:00,56.72743,1.1284720000000004,0.9277164639308866,6.770838,6.394676,36.16900000000004,7626.656388901032
2025-12-03 12:09:00,58.50694,1.0416660000000002,0.9210864556450993,6.770828,6.539352,37.90510000000003,7626.706388901032
2025-12-03 12:12:00,53.370945,0.9837959999999999,0.9095420716513304,6.684028,6.539352000000001,37.037000000000006,7626.756388901033
2025-12-03 12:15:00,56.72743,1.1863420000000007,0.9185501486855634,6.712958,6.2210659999999995,37.32639999999998,7626.806388901033
2025-12-03 12:18:00,57.49421,1.0416660000000002,0.8891557752894937,6.684028,6.394672000000001,37.61579999999998,7626.856388901033
2025-12-03 12:21:00,55.425345,1.070601,0.9021230426156032,6.655088000000001,6.336807,36.45830000000001,7626.906388901033
2025-12-03 12:24:00,60.836225,1.2152780000000005,0.9481586882058441,6.684024000000001,6.192125999999999,37.61579999999998,7626.956388901033
2025-12-03 12:27:00,56.452545,1.0127319999999997,0.9232079143821449,6.7129639999999995,6.539352000000001,37.905100000000004,7627.0063889010335
2025-12-03 12:30:00,60.315394999999995,1.1284720000000004,0.9277164639308866,6.799768,6.4236059999999995,37.03699999999998,7627.056388901034
2025-12-03 12:33:00,58.52141,0.9837959999999999,0.9247222118250409,6.770833,6.655097,37.32639999999998,7627.106388901034
2025-12-03 12:36:00,58.781825,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,37.615699999999975,7627.156388901034
2025-12-03 12:39:00,56.712959999999995,1.0995369999999998,0.9149755389623623,6.799764,6.452547000000001,36.45840000000001,7627.206388901034
2025-12-03 12:42:00,53.11053,1.0127310000000005,0.9232074443044632,6.828699,6.655087999999999,35.879700000000014,7627.256388901034
2025-12-03 12:45:00,52.34375,1.157407,0.9234572875157355,6.828699,6.394672000000001,35.300899999999984,7627.306388901035
2025-12-03 12:48:00,54.644095,1.070602,0.9021234886543781,6.684024000000001,6.365742,36.74770000000004,7627.356388901035
2025-12-03 12:51:00,51.808445,1.070602,0.8689950800266242,6.597224000000001,6.221062000000001,35.590299999999985,7627.406388901035
2025-12-03 12:54:00,55.931715,1.2442130000000002,0.9067151558837696,6.510414000000001,5.902780999999999,36.16899999999998,7627.456388901035
2025-12-03 12:57:00,58.52141,1.1284720000000004,0.9109647272227134,6.481478000000001,6.076385999999999,37.615699999999975,7627.506388901035
2025-12-03 13:00:00,59.027775000000005,1.070601,0.9021173988283728,6.626158,6.307867,37.615699999999975,7627.5563889010355
2025-12-03 13:03:00,58.52141,1.1284720000000004,0.9442457419172324,6.770828,6.4236059999999995,37.61570000000003,7627.606388901036
2025-12-03 13:06:00,57.74016,1.186343,0.952915528024267,6.944444000000001,6.510421,36.74770000000001,7627.656388901036
2025-12-03 13:09:00,61.89236,1.0995369999999998,0.9313475764457616,6.886573,6.5682860000000005,38.77309999999997,7627.706388901036
2025-12-03 13:12:00,62.61574,1.0416659999999993,0.9052245306613717,6.741892999999999,6.481477,38.7732,7627.756388901036
2025-12-03 13:15:00,61.863425,1.0127309999999996,0.8919911320815445,6.655088,6.4236070000000005,37.61570000000003,7627.806388901036
2025-12-03 13:18:00,64.699075,1.0995369999999998,0.9149755389623611,6.626153,6.278936,39.0625,7627.856388901037
2025-12-03 13:21:00,68.83681,1.0995369999999998,0.9475126321871369,6.857638000000001,6.568290999999999,41.37730000000002,7627.906388901037
2025-12-03 13:24:00,72.670715,1.070602,0.9965121023269247,6.944448,6.799766,42.534700000000015,7627.956388901037
2025-12-03 13:27:00,73.4375,1.157407,1.0528894612159903,7.146988,6.944441,43.113399999999984,7628.006388901037
2025-12-03 13:30:00,79.644095,1.1284719999999995,1.0695584543630172,7.262732999999999,7.146991000000001,46.29630000000003,7628.056388901037
2025-12-03 13:33:00,80.91724500000001,1.0995369999999998,1.0995394999615666,7.523148,7.5231509999999995,47.1643,7628.1063889010375
2025-12-03 13:36:00,78.83391499999999,0.9259259999999996,1.0903399411125827,7.320598,7.667822,47.16440000000003,7628.156388901038
2025-12-03 13:39:00,75.506365,0.9259259999999996,0.9826583676851693,6.9444479999999995,7.060182,46.00700000000003,7628.206388901038
2025-12-03 13:42:00,76.54803,0.9259259999999996,0.9965142996255615,6.712962999999999,6.857637,46.2963,7628.256388901038
2025-12-03 13:45:00,44.849535,0.05787099999999956,0.5055707167726325,6.047453,7.783562,34.72230000000002,7628.306388901038
2025-12-03 13:48:00,38.91782499999999,0.7233799999999997,0.8469284986484131,6.712962999999999,6.973383,32.40739999999997,7628.356388901038
2025-12-03 13:51:00,38.91782499999999,0.868055,0.8824444374940814,6.886577999999999,6.915513,31.539300000000026,7628.406388901039
2025-12-03 13:54:00,37.890625,0.9837959999999999,0.9247222118250409,6.915508,6.799772,32.1181,7628.456388901039
2025-12-03 13:57:00,40.205439999999996,1.0127319999999997,0.9076988890769415,6.857638,6.655096,31.828699999999998,7628.506388901039
2025-12-03 14:00:00,37.644675,0.9548609999999993,0.8651552316478495,6.799768,6.626157000000001,31.828699999999998,7628.556388901039
2025-12-03 14:03:00,38.93229,0.983797,0.8628855968333534,6.799772999999999,6.5682860000000005,31.828700000000026,7628.606388901039
2025-12-03 14:06:00,37.138305,0.9259259999999996,0.8966828307428917,6.857638,6.799772,31.25,7628.6563889010395
2025-12-03 14:09:00,38.671875,0.9548609999999993,0.880541356490904,6.9444479999999995,6.799767000000001,31.82869999999997,7628.70638890104
2025-12-03 14:12:00,41.767939999999996,1.0127319999999997,0.9232079143821439,6.886578,6.712966,32.98610000000002,7628.75638890104
2025-12-03 14:15:00,39.699075,1.0127319999999997,0.9232079143821439,6.886578,6.712966,32.40739999999997,7628.80638890104
2025-12-03 14:18:00,39.207175,0.9548609999999993,0.9107670620199009,6.915512999999999,6.828702,32.98610000000002,7628.85638890104
2025-12-03 14:21:00,39.207175,1.0416659999999993,0.952227869783947,6.944443,6.770837,30.9606,7628.90638890104
2025-12-03 14:24:00,37.90509,0.9548610000000002,0.9107670620199009,6.8287070000000005,6.7418960000000006,31.25,7628.956388901041
2025-12-03 14:27:00,38.411455,0.9548610000000002,0.9256250069140252,6.915512,6.857641,31.5394,7629.006388901041
2025-12-03 14:30:00,35.86516,0.8969899999999997,0.8824469650417771,7.031247,7.002317,31.539399999999972,7629.056388901041
2025-12-03 14:33:00,35.32986,1.0416659999999993,0.952227869783947,7.175922999999999,7.002317,31.539399999999972,7629.106388901041
2025-12-03 14:36:00,35.358795,1.0127309999999996,0.9232074443044631,7.233793,7.060182,30.960700000000003,7629.156388901041
2025-12-03 14:39:00,32.74016,1.0416659999999993,0.9052245306613717,7.118053,6.857637,30.671299999999974,7629.2063889010415
2025-12-03 14:42:00,34.288195,1.0995370000000007,0.9475126321871381,7.291664,7.002317,30.671300000000002,7629.256388901042
2025-12-03 14:45:00,35.86516,1.273148,0.9725026751755097,7.552079000000001,7.002311,31.539299999999997,7629.306388901042
2025-12-03 14:48:00,35.08391,1.070602,0.9657895430229605,7.3206039999999994,7.118052,32.40739999999997,7629.356388901042
2025-12-03 14:51:00,38.94676,0.9548610000000002,0.9256250069140252,7.175922,7.118051,32.69679999999997,7629.406388901042
2025-12-03 14:54:00,35.575810000000004,0.8391200000000003,0.9232069742266342,7.031247,7.2048570000000005,30.382000000000033,7629.456388901042
2025-12-03 14:57:00,35.069445,1.0127309999999996,0.9686834205770039,7.407403,7.320602,30.671200000000027,7629.506388901043
2025-12-03 15:00:00,35.32986,0.9837959999999999,0.9247169965251518,7.349538000000001,7.233792000000001,31.828699999999998,7629.556388901043
2025-12-03 15:03:00,35.836225,0.9837959999999999,0.954566596255196,7.233797999999999,7.175922000000001,32.117999999999995,7629.606388901043
2025-12-03 15:06:00,35.836225,1.070601,0.9657890762189081,7.349538000000001,7.146987000000001,31.828599999999994,7629.656388901043
2025-12-03 15:09:00,36.877889999999994,1.0995369999999998,0.9792385460586167,7.262732999999999,7.031245999999999,30.9606,7629.706388901043
2025-12-03 15:12:00,37.659139999999994,1.0127309999999996,0.9536912495074993,7.349532999999999,7.233792,31.5394,7629.7563889010435
2025-12-03 15:15:00,35.836225,1.0416659999999993,0.9675268666782143,7.378473,7.233797000000001,31.828799999999973,7629.806388901044
2025-12-03 15:18:00,36.89236,1.157407,0.9403674905268004,7.349532999999999,6.944446,30.960700000000003,7629.856388901044
2025-12-03 15:21:00,35.575810000000004,1.0416659999999993,0.952227869783947,7.233793,7.060187000000001,30.671299999999974,7629.906388901044
2025-12-03 15:24:00,37.152775,1.1574080000000002,0.9897499651049326,7.407404,7.089116000000001,31.82880000000003,7629.956388901044
2025-12-03 15:27:00,35.054975,0.9837959999999999,0.9545665962551937,7.320603,7.262727,31.539299999999997,7630.006388901044
2025-12-03 15:30:00,34.794560000000004,1.070602,0.9501671254014348,7.233797999999999,7.002316,31.828699999999998,7630.056388901045
2025-12-03 15:33:00,35.575810000000004,1.0127309999999996,0.9385388772058643,7.3205979999999995,7.175927,31.539299999999997,7630.106388901045
2025-12-03 15:36:00,36.371525,1.0995369999999998,0.9313475764457616,7.349532999999999,7.031245999999999,31.25,7630.156388901045
2025-12-03 15:39:00,35.098375000000004,0.9837959999999999,0.9247222118250409,7.089118,6.973382,31.828699999999998,7630.206388901045
2025-12-03 15:42:00,37.398725,1.0416659999999993,0.9522225515437535,7.262732999999999,7.089117,31.82869999999997,7630.256388901045
2025-12-03 15:45:00,37.659139999999994,0.9837959999999999,0.9545665962551937,7.2916680000000005,7.233792,31.82869999999997,7630.3063889010455
2025-12-03 15:48:00,34.837965,0.9548609999999993,0.9548664999888313,7.320598,7.320607000000001,31.25000000000003,7630.356388901046
2025-12-03 15:51:00,36.34259,0.9259259999999996,0.9259239999923697,7.175927999999999,7.175922000000001,31.539399999999972,7630.406388901046
2025-12-03 15:54:00,36.87789,0.9259259999999996,0.9113824424914753,7.089123,7.060187000000001,31.828600000000023,7630.456388901046
2025-12-03 15:57:00,36.89236,0.9548610000000002,0.9403223242329591,6.973377,6.944445999999999,32.40730000000002,7630.506388901046
2025-12-03 16:00:00,37.12384,0.868055,0.9107691588907109,7.031247,7.118052,31.5394,7630.556388901046
2025-12-03 16:03:00,35.344325,0.8969909999999999,0.9397234847584874,7.089123,7.175922000000001,31.828799999999973,7630.606388901047
2025-12-03 16:06:00,36.863425,1.0416669999999995,0.936747719893556,7.291668,7.089121,31.828700000000026,7630.656388901047
2025-12-03 16:09:00,34.56308,1.0127309999999996,0.9536912495074982,7.2916680000000005,7.175927,30.96070000000003,7630.706388901047
2025-12-03 16:12:00,37.138305,1.0127309999999996,0.9385336100737828,7.349538,7.2048570000000005,31.25,7630.756388901047
2025-12-03 16:15:00,35.32986,0.9548609999999993,0.9835176730975319,7.349532999999999,7.407412000000001,31.828699999999998,7630.806388901047
2025-12-03 16:18:00,32.494215,0.9548609999999993,0.9692594988761317,7.378473,7.407412000000001,31.24999999999997,7630.8563889010475
2025-12-03 16:21:00,34.30266,1.0416659999999993,0.9675268666782143,7.378473,7.233797000000001,30.381899999999973,7630.906388901048
2025-12-03 16:24:00,32.50868,1.0416660000000002,0.9367472540640271,7.436338000000001,7.233792,30.092600000000004,7630.956388901048
2025-12-03 16:27:00,37.644675,1.1284719999999995,0.9766636713430554,7.407403,7.118051,31.828700000000026,7631.006388901048
2025-12-03 16:30:00,33.767354999999995,1.0416659999999993,0.9522225515437535,7.378473,7.2048570000000005,30.67130000000003,7631.056388901048
2025-12-03 16:33:00,32.7691,1.0995369999999998,0.9475070818609518,7.320603,7.031245999999999,30.9606,7631.106388901048
2025-12-03 16:36:00,35.387730000000005,0.9837959999999999,0.954566596255196,7.262732999999999,7.2048570000000005,30.9606,7631.156388901049
2025-12-03 16:39:00,35.054975,1.0127310000000005,0.9385336100737838,7.349538000000001,7.2048570000000005,30.381899999999973,7631.206388901049
2025-12-03 16:42:00,33.015045,1.0995369999999998,0.9792385460586167,7.436344,7.2048570000000005,30.382000000000005,7631.256388901049
2025-12-03 16:45:00,35.054975,1.2152780000000005,1.0156165272183213,7.552084000000001,7.175926,30.9606,7631.306388901049
2025-12-03 16:48:00,35.32986,1.186343,1.0027328646730236,7.552084000000001,7.204861,29.80329999999998,7631.356388901049
2025-12-03 16:51:00,33.78183,0.9837959999999999,0.954571698847473,7.494208,7.436342,31.539399999999972,7631.4063889010495
2025-12-03 16:54:00,33.796295,1.0416660000000002,0.9522278697839477,7.436338000000001,7.262732000000001,31.539399999999972,7631.45638890105
2025-12-03 16:57:00,33.00058,1.0416660000000002,0.9675321254900865,7.494208,7.3495420000000005,30.092600000000004,7631.50638890105
2025-12-03 17:00:00,35.575810000000004,1.0416660000000002,0.9826633341813266,7.494208,7.3784719999999995,30.96070000000003,7631.55638890105
2025-12-03 17:03:00,35.590275,1.1284719999999995,1.0238652547319633,7.552083,7.349540999999999,30.671299999999974,7631.60638890105
2025-12-03 17:06:00,35.836225,1.070601,0.9657944448749264,7.523148000000001,7.320607000000001,30.960700000000003,7631.65638890105
2025-12-03 17:09:00,33.796295,1.070601,0.9501666636478722,7.436338000000001,7.2048570000000005,30.381899999999973,7631.706388901051
2025-12-03 17:12:00,31.987845,1.0127310000000005,0.9232074443044643,7.378468,7.2048570000000005,30.382000000000005,7631.756388901051
2025-12-03 17:15:00,34.30266,1.0127309999999996,0.9232074443044631,7.204863,7.031251999999999,30.381899999999973,7631.806388901051
2025-12-03 17:18:00,33.81076,0.9837959999999999,0.9247169965251518,7.204863,7.089117,31.5394,7631.856388901051
2025-12-03 17:21:00,33.796295,1.1284719999999995,0.944245741917232,7.349532999999999,7.002311,29.803300000000007,7631.906388901051
2025-12-03 17:24:00,33.275459999999995,0.9837959999999999,0.9247169965251518,7.233797999999999,7.118052,30.092600000000004,7631.9563889010515
2025-12-03 17:27:00,33.78183,1.0127309999999996,0.9232074443044641,7.262732999999999,7.089122000000001,30.092499999999973,7632.006388901052
2025-12-03 17:30:00,31.727425,0.8969909999999999,0.8677348959770758,7.1180579999999996,7.060186999999999,27.488400000000013,7632.056388901052
2025-12-03 17:51:00,31.467015000000004,1.0416669999999995,0.8395923316006355,6.857638,6.481481,30.671300000000002,7632.056388901052
2025-12-03 18:00:00,30.439815000000003,1.157407,0.8348914749189311,6.915508,6.3368009999999995,29.51399999999998,7632.056388901052
2025-12-03 18:09:00,43.055555,1.3020829999999997,0.9111785915211468,6.452547,5.758104,32.98609999999999,7632.056388901052
2025-12-03 18:27:00,31.221065000000003,1.186343,0.7481862828114441,6.278932999999999,5.526619999999999,30.3819,7632.056388901052
2025-12-03 18:48:00,34.809025,1.3020839999999998,0.7682305860114079,5.8159730000000005,4.918979,31.828699999999998,7632.056388901052
2025-12-03 18:51:00,35.575810000000004,1.4178249999999997,0.7609573544494981,5.931712999999999,4.861108,30.671299999999974,7632.056388901052
2025-12-03 18:54:00,36.848955000000004,1.5914359999999999,0.7637978222691146,5.931712999999999,4.629627,31.539299999999997,7632.056388901052
2025-12-03 18:57:00,32.21933,1.359954,0.7172804796352078,5.8159730000000005,4.774309,30.38190000000003,7632.056388901052
2025-12-03 19:00:00,31.97338,1.475695,0.7281564997997741,5.844908,4.658562999999999,29.224500000000006,7632.056388901052
2025-12-03 19:03:00,31.19213,1.5046299999999997,0.7637364409686025,5.7291680000000005,4.542828,29.513900000000007,7632.056388901052
2025-12-03 19:12:00,30.42535,1.5625,0.7819923416561461,5.439812999999999,4.195603,28.645899999999983,7632.056388901052
2025-12-03 20:21:00,30.94618,1.5914339999999996,0.7353255053176823,4.369213,3.038195,30.671399999999977,7632.056388901052
2025-12-03 20:24:00,31.42361,1.5625,0.7267071766352228,4.369213,3.0671289999999996,28.935199999999952,7632.056388901052
2025-12-03 20:27:00,30.65683,1.6203699999999994,0.7439059642904109,4.369213,3.009259,29.803200000000032,7632.056388901052
2025-12-03 20:30:00,33.478004999999996,1.5625,0.7267081759608233,4.369213,3.0671300000000006,30.382000000000005,7632.056388901052
2025-12-03 20:36:00,35.040504999999996,1.5914350000000006,0.7054116712745493,4.456018,3.0960649999999994,30.381899999999973,7632.056388901052
2025-12-03 20:39:00,33.767365,1.4756939999999998,0.6716836747716756,4.427083,3.1828709999999996,29.80329999999998,7632.056388901052
2025-12-03 20:42:00,31.19213,1.4467590000000001,0.6328309155536946,4.4270830000000005,3.1828709999999996,29.803200000000004,7632.056388901052
2025-12-03 20:45:00,31.42361,1.5046299999999997,0.7093504470141837,4.3402780000000005,3.096064,28.935100000000006,7632.056388901052
2025-12-03 20:48:00,30.41088,1.273148,0.6381567039897803,4.224537,3.211804999999999,29.224499999999978,7632.056388901052
2025-12-03 21:36:00,31.163195,1.3020839999999998,0.647224718612841,4.137732000000001,3.096064,29.803200000000032,7632.056388901052
2025-12-03 21:39:00,31.97338,1.3020839999999998,0.5909111452211295,4.079861,2.9803230000000003,29.513900000000007,7632.056388901052
2025-12-03 22:54:00,30.135995,1.3888889999999998,0.6741283148281456,3.9930559999999993,2.864584,29.22460000000001,7632.056388901052
2025-12-04 07:30:00,31.987845,1.1284720000000004,0.6628318900512463,4.3402780000000005,3.5590269999999995,30.092600000000004,7632.056388901052
2025-12-04 07:42:00,37.16724,1.1284720000000004,0.6847879229677057,4.629629,3.8773150000000003,30.3819,7632.056388901052
2025-12-04 07:45:00,42.56366,0.9837959999999999,0.6320302122584173,4.571758,3.9641209999999996,32.407399999999996,7632.106388901052
2025-12-04 07:48:00,47.46817,1.0416670000000003,0.6740081430209556,4.513889,3.8773139999999993,32.69669999999999,7632.156388901052
2025-12-04 07:51:00,50.30382,0.9548610000000002,0.6605744246680859,4.571758,4.0509260000000005,34.43290000000002,7632.206388901052
2025-12-04 07:54:00,51.591435000000004,0.8969899999999997,0.7429430448493458,5.208336999999999,4.918977,34.432800000000015,7632.256388901053
2025-12-04 07:57:00,77.34375,0.05787000000000031,0.32681336726863686,3.7905070000000007,4.716436999999999,44.56020000000001,7632.306388901053
2025-12-04 08:00:00,66.73900499999999,0.578703,0.7008675324682296,5.1793960000000006,5.439813,41.08789999999999,7632.356388901053
2025-12-04 08:03:00,63.932294999999996,1.0127319999999997,0.8760859694824438,6.134257999999999,5.873846,38.1944,7632.406388901053
2025-12-04 08:06:00,65.480325,0.9837959999999999,0.8941869690621019,6.192127999999999,6.018522,40.219900000000024,7632.456388901053
2025-12-04 08:09:00,63.91782499999999,0.9837959999999999,0.8628851387003263,6.307872999999999,6.076387,38.7732,7632.5063889010535
2025-12-04 08:12:00,62.398725,1.0416660000000002,0.9522278697839477,6.712958,6.539352,39.0625,7632.556388901054
2025-12-04 08:15:00,62.90509,1.1284720000000004,0.9442457419172324,6.799768,6.452546,38.483799999999974,7632.606388901054
2025-12-04 08:18:00,60.069445,1.0127310000000005,0.9385336100737838,6.684028,6.539346999999999,39.0625,7632.656388901054
2025-12-04 08:21:00,57.479744999999994,1.0127310000000005,0.891991132081545,6.626158,6.394677,38.4838,7632.706388901054
2025-12-04 08:24:00,56.72743,1.0416660000000002,0.9052245306613723,6.712958,6.452542,39.0625,7632.756388901054
2025-12-04 08:27:00,35.590275,0.9837959999999999,0.8469266888023911,6.712958,6.452542000000001,30.382000000000005,7632.806388901055
2025-12-04 08:30:00,32.75463,1.0127309999999996,0.859958585917625,6.7129579999999995,6.4236070000000005,30.382000000000005,7632.856388901055
2025-12-04 08:33:00,33.015045,0.9837959999999999,0.8628851387003255,6.770838,6.539352,31.5394,7632.906388901055
2025-12-04 08:36:00,34.837965,0.9837959999999999,0.8628851387003263,6.886577999999999,6.655092000000001,30.671300000000002,7632.956388901055
2025-12-04 08:39:00,34.30266,1.070602,0.9343565886890773,6.915508,6.655096,30.092700000000008,7633.006388901055
2025-12-04 08:42:00,30.960645,1.070601,0.8856767324029806,6.9444479999999995,6.597227,30.382000000000005,7633.0563889010555
2025-12-04 08:45:00,33.275465,1.070601,0.9021173988283739,6.9444479999999995,6.626157000000001,30.3819,7633.106388901056
2025-12-04 08:48:00,33.029515,1.1284719999999995,0.9109647272227127,7.060183,6.655091,30.960700000000003,7633.156388901056
2025-12-04 08:51:00,36.892354999999995,1.1284720000000004,0.9605538600535823,7.060187999999999,6.741896,30.671300000000002,7633.206388901056
2025-12-04 08:54:00,33.52141,1.0995369999999998,0.9313475764457616,6.944448,6.626161000000001,30.671299999999974,7633.256388901056
2025-12-04 08:57:00,31.221065000000003,0.9259259999999996,0.8966828307428917,6.857638000000001,6.799772000000001,30.092599999999976,7633.306388901056
2025-12-04 09:00:00,33.78183,1.0127309999999996,0.9232074443044631,7.031248000000001,6.857637,30.381999999999977,7633.356388901057
2025-12-04 09:03:00,37.93403,1.0416670000000003,0.9052249859735323,7.089123,6.8287059999999995,30.9606,7633.406388901057
2025-12-04 09:06:00,33.55035,0.983797,0.9247226916020455,7.060182999999999,6.944445999999999,30.671300000000002,7633.456388901057
2025-12-04 09:09:00,35.08391,0.9837959999999999,0.9247222118250409,7.175922999999999,7.060186999999999,31.25,7633.506388901057
2025-12-04 09:12:00,31.987845,1.070602,0.9183421018291569,7.175924,6.886572,30.092599999999976,7633.556388901057
2025-12-04 09:15:00,33.796295,0.9259260000000005,0.8818120129407974,6.886572000000001,6.799766,31.828699999999998,7633.6063889010575
2025-12-04 09:18:00,34.056715,0.8101850000000006,0.8528523617112087,6.741902,6.828707,30.671300000000002,7633.656388901058
2025-12-04 09:21:00,35.098375000000004,0.7233789999999996,0.7935187326325007,6.597225999999999,6.741897,30.671300000000002,7633.706388901058
2025-12-04 09:24:00,37.41319,0.78125,0.8651547634801205,6.481486,6.655096,30.960700000000003,7633.756388901058
2025-12-04 09:27:00,32.50868,1.1574079999999993,0.9570410930107104,7.118059999999999,6.741902,30.3819,7633.806388901058
2025-12-04 09:30:00,31.727425,1.5625,1.0110128951301949,7.783562000000001,6.828702000000001,30.6712,7633.856388901058
2025-12-04 09:39:00,32.50868,1.5914359999999999,1.0420995393640087,7.841431999999999,6.886576,30.960600000000028,7633.856388901058
2025-12-04 09:42:00,32.262735,1.3020829999999997,0.9666453381743019,7.523145,6.9155120000000005,30.671300000000002,7633.906388901059
