Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-04 09:45:00,32.769099999999995,1.070601,0.9343561320760059,7.146988,6.886577000000001,30.960600000000028,7633.956388901059
2025-12-04 09:48:00,35.619209999999995,1.070601,0.9343506332966837,7.1180579999999996,6.857637,30.671200000000027,7634.006388901059
2025-12-04 09:51:00,35.098375000000004,1.0995369999999998,0.9149698416172131,7.089122999999999,6.7418960000000006,31.539299999999997,7634.056388901059
2025-12-04 09:54:00,35.358795,1.186343,0.9358544162784791,7.118054000000001,6.655091,31.25,7634.106388901059
2025-12-04 09:57:00,34.056715,1.157407,0.9234572875157355,7.146994,6.712967000000001,31.5394,7634.1563889010595
2025-12-04 10:00:00,33.796295,1.1863419999999998,0.9358539894620781,7.204859000000001,6.741897,30.382000000000005,7634.20638890106
2025-12-04 10:03:00,33.796295,1.3020829999999997,0.984548298887147,7.291664,6.712961000000001,30.671300000000002,7634.25638890106
2025-12-04 10:06:00,34.30266,1.2442130000000002,0.9427609365433466,7.233798999999999,6.684025999999999,30.6712,7634.30638890106
2025-12-04 10:09:00,31.987845,1.157407,0.9403674905267994,7.175924000000001,6.770837,30.3819,7634.35638890106
2025-12-04 10:12:00,34.30266,1.2442130000000002,0.9603737610160233,7.204859000000001,6.684025999999999,31.25,7634.40638890106
2025-12-04 10:15:00,32.754625000000004,1.0995369999999998,0.8983726547327233,7.175924,6.799767000000001,31.5394,7634.456388901061
2025-12-04 10:18:00,30.960645,1.0416659999999993,0.8891613648177348,7.060183,6.770837,30.3819,7634.506388901061
2025-12-04 10:21:00,33.796295,1.0127309999999996,0.9232074443044631,7.031248000000001,6.857637,30.6712,7634.556388901061
2025-12-04 10:24:00,32.769095,1.0127309999999996,0.9076930306675769,7.089122999999999,6.886572,30.3819,7634.606388901061
2025-12-04 10:27:00,34.85243,1.0995369999999998,0.9313475764457616,7.118053,6.799766,31.539299999999997,7634.656388901061
2025-12-04 10:30:00,31.987845,1.070601,0.9021230426156032,7.089118000000001,6.770837,30.9606,7634.7063889010615
2025-12-04 10:33:00,31.987845,1.1574080000000002,0.9403621233769103,7.089124,6.684025999999999,31.25,7634.756388901062
2025-12-04 10:36:00,33.015045,1.0416659999999993,0.8728736739849526,7.118053,6.799767000000001,30.671300000000002,7634.806388901062
2025-12-04 10:39:00,34.07118,0.9837959999999999,0.8941816291321638,7.002318,6.828702000000001,31.539299999999997,7634.856388901062
2025-12-04 10:42:00,34.82349,1.0416669999999995,0.9210814697106845,6.886578,6.655091,31.25,7634.906388901062
2025-12-04 10:45:00,35.86516,0.9548609999999993,0.8495660068096111,6.9444479999999995,6.741897,31.5394,7634.956388901062
2025-12-04 10:48:00,33.015045,1.157407,0.9234572875157355,7.233798,6.799771000000001,30.092600000000004,7635.006388901063
2025-12-04 10:51:00,34.823495,1.273148,0.9900062954629134,7.4074040000000005,6.886576,30.671299999999974,7635.056388901063
2025-12-04 10:54:00,31.48148,1.3020829999999997,0.9484581140578423,7.4363399999999995,6.799767000000001,30.3819,7635.106388901063
2025-12-04 10:57:00,30.7147,1.3888889999999998,1.0018761897075934,7.523145,6.828706,30.671300000000002,7635.156388901063
2025-12-04 11:00:00,32.769099999999995,1.3888889999999998,0.9832460297592408,7.523149999999999,6.799771000000001,30.381999999999977,7635.206388901063
2025-12-04 11:03:00,31.987845,1.2152779999999996,0.982336115196695,7.3206,6.886572,30.960600000000028,7635.2563889010635
2025-12-04 11:06:00,32.50868,1.1863419999999998,0.9529150960231163,7.349533999999999,6.9155120000000005,30.9606,7635.306388901064
2025-12-04 11:09:00,30.7147,1.157407,0.9234572875157355,7.291664,6.857637,30.3819,7635.356388901064
2025-12-04 11:12:00,32.24826,1.2442129999999993,0.9603737610160238,7.40741,6.886577000000001,30.382000000000005,7635.406388901064
2025-12-04 11:15:00,32.783564999999996,1.3020829999999997,1.0021901710051973,7.5810200000000005,7.0312470000000005,31.25,7635.456388901064
2025-12-04 11:18:00,30.7147,1.1574079999999993,0.94036212337691,7.52315,7.1180520000000005,30.671300000000002,7635.506388901064
2025-12-04 11:21:00,30.454285,1.2152769999999995,0.9481582645268359,7.494214,7.002317,30.960699999999974,7635.556388901065
2025-12-04 11:24:00,32.233795,1.2152769999999995,0.9481582645268359,7.4074040000000005,6.915507,30.960600000000028,7635.606388901065
2025-12-04 11:27:00,32.75463,1.157407,0.9403674905267994,7.378469000000001,6.973382,30.9606,7635.656388901065
2025-12-04 11:30:00,33.275465,1.1863419999999998,0.9529092419456873,7.349539,6.915507,30.671300000000002,7635.706388901065
2025-12-04 11:33:00,32.233795,1.186343,0.9358544162784803,7.407404,6.944441,30.092600000000004,7635.756388901065
2025-12-04 11:36:00,33.015045,1.0995369999999998,0.9475070818609524,7.3206039999999994,7.0312470000000005,30.092600000000004,7635.8063889010655
2025-12-04 11:39:00,31.727425,0.9837959999999999,0.9247169965251518,7.262732999999999,7.146986999999999,30.9606,7635.856388901066
2025-12-04 11:42:00,34.577545,1.157407,0.9403616880637743,7.349538,6.944440999999999,29.513900000000007,7635.906388901066
2025-12-04 11:45:00,30.685765,1.0127309999999996,0.9076984242811564,7.233793,7.031251999999999,30.382000000000005,7635.956388901066
2025-12-04 13:00:00,32.50868,1.2152779999999996,0.8579877170277007,6.626157999999999,5.989580000000001,31.25,7635.956388901066
2025-12-04 13:15:00,30.1794,1.2442130000000002,0.8694202424882655,6.857634,6.192131000000001,30.3819,7635.956388901066
2025-12-04 13:18:00,32.262730000000005,1.070601,0.852067563313984,6.684028,6.278937000000001,29.803300000000007,7635.956388901066
2025-12-04 13:21:00,35.358795,1.1284720000000004,0.8939708255653019,6.655088000000001,6.221066,30.9606,7636.006388901066
2025-12-04 13:24:00,34.317130000000006,1.1284719999999995,0.9605594612713851,6.944443,6.626161000000001,29.803300000000007,7636.056388901066
2025-12-04 13:27:00,32.769099999999995,1.0416660000000002,0.9522278697839477,7.262728000000001,7.089122000000001,30.6712,7636.106388901067
2025-12-04 13:30:00,35.60474,1.070601,0.9021230426156032,7.262728000000001,6.944447,31.539299999999997,7636.156388901067
2025-12-04 13:33:00,30.685765,0.9259250000000003,0.8818115289515074,6.973378,6.886572999999999,30.381899999999973,7636.206388901067
2025-12-04 13:36:00,31.712965,1.0416660000000002,0.9052245306613723,7.060188,6.799772,30.671300000000002,7636.256388901067
2025-12-04 13:39:00,33.246525,1.0995369999999998,0.9475070818609524,7.089122999999999,6.799766,30.3819,7636.306388901067
2025-12-04 13:42:00,31.206595,0.9837959999999999,0.9397258787253965,7.1180579999999996,7.031252,30.0925,7636.3563889010675
2025-12-04 13:45:00,34.056715,1.0995369999999998,0.9313475764457616,7.407404,7.089117,30.960700000000003,7636.406388901068
2025-12-04 13:48:00,32.494215,1.273148,0.9900062954629134,7.609949,7.089121,30.382000000000005,7636.456388901068
2025-12-04 13:51:00,34.04224,1.2152780000000005,0.9653689603422447,7.465274,7.002316,31.539299999999997,7636.506388901068
2025-12-04 13:54:00,31.987845,1.070602,0.9183421018291569,7.262734,6.973382,30.671400000000006,7636.556388901068
2025-12-04 13:57:00,34.056715,1.157407,0.9403674905268004,7.204858,6.799771000000001,30.960700000000003,7636.606388901068
2025-12-04 14:00:00,33.28993,1.1284720000000004,0.9442457419172324,7.233798,6.886576,30.3819,7636.656388901069
2025-12-04 14:03:00,35.32986,1.0127309999999996,0.9385336100737828,7.262732999999999,7.118052,30.9606,7636.706388901069
2025-12-04 14:06:00,31.48148,1.0127309999999996,0.8919911320815445,7.175922999999999,6.944442,30.6712,7636.756388901069
2025-12-04 14:09:00,33.275465,1.1863419999999998,0.9185501486855631,7.233793,6.741901,30.671300000000002,7636.806388901069
2025-12-04 14:12:00,34.56308,1.1284719999999995,0.910964727222714,7.204863,6.799771000000001,31.5394,7636.856388901069
2025-12-04 14:15:00,33.55035,1.0127309999999996,0.9232074443044631,7.118053,6.944442,30.671300000000002,7636.9063889010695
2025-12-04 14:18:00,32.754625000000004,1.070601,0.9183416504536365,7.204858,6.915507,30.3819,7636.95638890107
2025-12-04 14:21:00,31.756365,1.0995369999999998,0.9149755389623623,7.233794,6.886577000000001,30.671299999999974,7637.00638890107
2025-12-04 14:24:00,32.769099999999995,1.186343,0.9529096739450659,7.262734,6.828701,30.092600000000004,7637.05638890107
2025-12-04 14:27:00,32.24826,1.0995369999999998,0.9475126321871369,7.291664000000001,7.002317,30.671299999999974,7637.10638890107
2025-12-04 14:30:00,32.233795,1.157407,0.9570406525556057,7.465274,7.089117,30.382000000000005,7637.15638890107
2025-12-04 14:33:00,31.987845,1.0416660000000002,0.9052245306613723,7.349538000000001,7.089122000000001,30.382000000000005,7637.206388901071
2025-12-04 14:36:00,32.769099999999995,1.0995369999999998,0.9149755389623611,7.291664000000001,6.944447,30.092599999999976,7637.256388901071
2025-12-04 14:39:00,34.837965,1.1574080000000002,0.9403679258417297,7.291664000000001,6.886576,30.382000000000005,7637.306388901071
2025-12-04 14:42:00,33.275465,1.186343,0.9358544162784803,7.3206039999999994,6.857641,30.9606,7637.356388901071
2025-12-04 14:45:00,31.467015,1.0416660000000002,0.8891613648177354,7.262728000000001,6.973382,30.6712,7637.406388901071
2025-12-04 14:48:00,35.344325,1.0416659999999993,0.9367472540640266,7.204863,7.002317,30.3819,7637.4563889010715
2025-12-04 14:51:00,32.754625,0.9837959999999999,0.8786364809164882,7.175928,6.973382,30.382000000000005,7637.506388901072
2025-12-04 14:54:00,35.329854999999995,1.0995369999999998,0.9149698416172124,7.204863,6.857635999999999,31.25,7637.556388901072
2025-12-04 14:57:00,32.248265,0.9837959999999999,0.9095420716513296,7.060183,6.915507,30.671300000000002,7637.606388901072
2025-12-04 15:00:00,33.810765,1.070602,0.9343565886890773,7.175924,6.9155120000000005,30.671300000000002,7637.656388901072
2025-12-04 15:03:00,34.056715,1.157407,0.9570406525556057,7.320599,6.944442,31.828599999999994,7637.706388901072
2025-12-04 15:06:00,33.28993,1.157407,0.9403616880637743,7.349539,6.944442,30.3819,7637.756388901073
2025-12-04 15:09:00,32.233795,1.1863419999999998,0.9697361092891306,7.349539,6.944447,30.960700000000003,7637.806388901073
2025-12-04 15:12:00,32.233795,1.2442130000000002,0.9777255600531893,7.494214,7.002311,30.092600000000004,7637.856388901073
2025-12-04 15:15:00,33.260999999999996,1.273148,0.9725026751755097,7.581014000000001,7.031245999999999,30.9606,7637.906388901073
2025-12-04 15:21:00,31.7419,1.2152780000000005,0.9653689603422447,7.291664,6.828706,30.092600000000004,7637.906388901073
2025-12-04 15:24:00,31.48148,1.1863419999999998,0.9863360416862834,7.262733999999999,6.886572,31.25,7637.956388901073
2025-12-04 15:27:00,32.754625000000004,1.3020829999999997,0.966639102772497,7.378474,6.770831,30.671300000000002,7638.0063889010735
2025-12-04 15:30:00,33.28993,1.359953,0.9717232770349906,7.4074040000000005,6.712961,31.5394,7638.056388901074
2025-12-04 15:33:00,35.85069,1.2442130000000002,0.9603737610160233,7.378469000000001,6.857635999999999,31.539299999999997,7638.106388901074
2025-12-04 15:36:00,33.564814999999996,1.2152780000000005,0.9653689603422447,7.291664,6.828706,30.671300000000002,7638.156388901074
2025-12-04 15:39:00,34.056715,1.0416660000000002,0.9210864556450993,7.146988,6.9155120000000005,30.671300000000002,7638.206388901074
2025-12-04 15:42:00,34.04224,1.070602,0.9501671254014348,7.3206039999999994,7.089122000000001,30.6712,7638.256388901074
2025-12-04 15:45:00,31.221065000000003,1.0995369999999998,0.9313475764457616,7.378474000000001,7.060187000000001,30.382000000000005,7638.306388901075
2025-12-04 15:48:00,32.74016,1.1284720000000004,0.927722214158289,7.262728000000001,6.886576,30.960700000000003,7638.356388901075
2025-12-04 15:51:00,31.467015000000004,1.2152780000000005,0.9481586882058451,7.320604,6.828706,30.3819,7638.406388901075
2025-12-04 15:54:00,30.7147,1.1863419999999998,0.9358539894620793,7.320599,6.857637,30.09250000000003,7638.456388901075
2025-12-04 15:57:00,30.729165000000002,1.1284720000000004,0.9109647272227143,7.2337940000000005,6.828702000000001,30.092600000000004,7638.506388901075
2025-12-04 16:00:00,35.358795,1.273148,0.9725026751755108,7.320599,6.770831,30.960700000000003,7638.5563889010755
2025-12-04 16:03:00,30.685765,1.157407,0.9570406525556057,7.378474,7.002317,30.38190000000003,7638.5563889010755
2025-12-04 16:06:00,31.901045,1.157407,0.9570406525556057,7.4074089999999995,7.031251999999999,30.671299999999974,7638.5563889010755
2025-12-04 16:09:00,33.55035,1.157407,0.9403616880637743,7.349539,6.944442,30.960600000000028,7638.5563889010755
2025-12-04 16:12:00,33.78183,1.2442130000000002,0.9948431564325977,7.465279000000001,7.002316,30.38190000000003,7638.5563889010755
2025-12-04 16:15:00,34.056715,1.2442130000000002,0.9603737610160242,7.465274,6.944441,30.9606,7638.5563889010755
2025-12-04 16:18:00,30.1794,1.0995369999999998,0.9634709439602003,7.43634,7.175923,30.092600000000004,7638.5563889010755
2025-12-04 16:21:00,30.1794,1.2152779999999996,0.9481586882058449,7.552079999999999,7.060182,30.38190000000003,7638.5563889010755
2025-12-04 16:24:00,34.042249999999996,1.273148,0.9725026751755108,7.436343999999999,6.886576,32.11810000000003,7638.5563889010755
2025-12-04 16:27:00,32.248265,1.186343,0.9697365463700421,7.465279999999999,7.060186999999999,30.671299999999974,7638.5563889010755
2025-12-04 16:30:00,30.439815000000003,1.273148,0.9725026751755108,7.6099499999999995,7.060182,31.53940000000003,7638.5563889010755
2025-12-04 16:33:00,33.029515,1.3020839999999998,0.9666395125970724,7.58102,6.973376,30.092599999999976,7638.5563889010755
2025-12-04 16:36:00,30.685765,1.157407,0.9234572875157355,7.349539,6.9155120000000005,30.671299999999974,7638.5563889010755
2025-12-04 16:39:00,32.769099999999995,1.2442130000000002,0.9777255600531893,7.465279000000001,6.973376,31.24999999999997,7638.5563889010755
2025-12-04 16:42:00,32.769099999999995,1.3020830000000005,0.9845482988871476,7.494214,6.915511,29.803300000000036,7638.606388901076
2025-12-04 16:45:00,33.535875000000004,1.1574080000000002,0.9403679258417308,7.407404,7.002316,30.3819,7638.656388901076
2025-12-04 16:48:00,30.7147,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,30.3819,7638.706388901076
2025-12-04 16:51:00,33.015045,1.3020829999999997,0.9484581140578423,7.436343999999999,6.799771000000001,30.671300000000002,7638.756388901076
2025-12-04 16:54:00,33.00058,1.2442130000000002,0.9777255600531893,7.349539,6.857635999999999,30.671300000000002,7638.806388901076
2025-12-04 16:57:00,30.960645,1.2442129999999993,0.977731515591256,7.43634,6.944447,30.382000000000005,7638.856388901077
2025-12-04 17:00:00,33.015045,1.186343,0.952915528024267,7.43634,7.002317,30.671200000000027,7638.906388901077
2025-12-04 17:03:00,32.75463,1.3020829999999997,0.9845482988871461,7.667820000000001,7.089117,30.67130000000003,7638.956388901077
2025-12-04 17:06:00,30.454285,1.2152779999999996,0.965363055246072,7.58102,7.118052,30.092600000000004,7639.006388901077
2025-12-04 17:09:00,31.235529999999997,1.3888889999999998,1.0018761897075934,7.667820000000001,6.973381000000001,30.381999999999977,7639.056388901077
2025-12-04 17:12:00,31.221065000000003,1.2442129999999993,0.9603737610160238,7.465279999999999,6.944447,30.9606,7639.1063889010775
2025-12-04 17:15:00,31.467015,1.273148,0.9547470559378899,7.4074040000000005,6.828706,30.092600000000033,7639.156388901078
2025-12-04 17:18:00,30.7147,1.1284719999999995,0.944245741917232,7.378474,7.031252,30.3819,7639.206388901078
2025-12-04 17:21:00,32.754625000000004,1.3020839999999998,0.9484585187035496,7.52315,6.886576,30.382000000000005,7639.256388901078
2025-12-04 17:24:00,32.494215,1.2442130000000002,0.9427670684178698,7.378469000000001,6.828706,31.828700000000026,7639.306388901078
2025-12-04 17:27:00,34.331599999999995,1.1284720000000004,0.9277164639308866,7.233798,6.857635999999999,30.381899999999973,7639.356388901078
2025-12-04 17:42:00,30.454285,1.4756939999999998,0.895492308573705,7.349533999999999,6.365740000000001,30.3819,7639.356388901078
2025-12-04 17:48:00,30.7147,1.3310180000000003,0.8835596709731609,7.089123999999999,6.307866,29.80329999999998,7639.356388901078
2025-12-05 07:39:00,30.98958,0.8969910000000008,0.637747308356096,4.224537,3.7615749999999997,28.64579999999998,7639.356388901078
2025-12-05 07:42:00,37.413195,0.9259260000000005,0.6492125613454434,4.513889000000001,4.021991,30.671300000000002,7639.406388901079
2025-12-05 07:45:00,37.41319,0.7523150000000003,0.5959759042560807,4.340279000000001,4.050922000000001,30.960700000000003,7639.456388901079
2025-12-05 07:48:00,42.824075,1.0127310000000005,0.6829974512661463,4.456018,3.8773110000000006,31.25,7639.506388901079
2025-12-05 07:51:00,45.15336,0.8969899999999997,0.6377430308343233,4.600694,4.137727,32.98610000000002,7639.556388901079
2025-12-05 07:54:00,51.591435,0.9837960000000008,0.6522029365043331,4.600694000000001,4.021985999999999,33.85419999999999,7639.606388901079
2025-12-05 07:57:00,57.523145,1.070602,0.7248204600164688,5.034722,4.427080000000001,36.16899999999998,7639.6563889010795
2025-12-05 08:00:00,63.700810000000004,1.0127320000000006,0.7755807161064251,5.381947,4.947914999999999,38.1944,7639.70638890108
2025-12-05 08:03:00,63.700810000000004,1.2442130000000002,0.8882245777638307,6.134264000000001,5.497681000000001,38.4838,7639.75638890108
2025-12-05 08:06:00,67.042825,1.0995369999999998,0.8983726547327225,6.163198,5.787040999999999,38.4837,7639.80638890108
2025-12-05 08:09:00,63.179975,0.9837959999999999,0.8628851387003255,6.0763929999999995,5.844906999999999,37.905100000000004,7639.85638890108
2025-12-05 08:12:00,60.069445,1.0416670000000003,0.889156225191778,6.365743999999999,6.076387,37.61580000000001,7639.90638890108
2025-12-05 08:15:00,54.918980000000005,0.868055,0.8238914948937337,6.192133,6.105328,36.74769999999998,7639.956388901081
2025-12-05 08:18:00,57.01678,1.0995369999999998,0.8983726547327233,6.481482999999999,6.105326,36.74769999999998,7640.006388901081
2025-12-05 08:21:00,55.16493,1.0995369999999998,0.8983726547327233,6.481478,6.105321000000001,35.87959999999998,7640.056388901081
2025-12-05 08:24:00,62.413195,1.157407,0.9234572875157355,6.597223,6.163196,37.905,7640.106388901081
2025-12-05 08:27:00,65.24884,1.157407,0.9234572875157347,6.539353,6.105325999999999,37.32640000000001,7640.156388901081
2025-12-05 08:30:00,65.26330999999999,1.070602,0.9343510899079615,6.5104180000000005,6.249995999999999,39.0625,7640.2063889010815
2025-12-05 08:33:00,65.002895,0.8969909999999999,0.8824424045200445,6.4236130000000005,6.394672000000001,39.0625,7640.256388901082
2025-12-05 08:36:00,66.52199,1.070602,0.9183421018291569,6.7129579999999995,6.4236059999999995,39.3518,7640.306388901082
2025-12-05 08:39:00,66.52199,1.070601,0.9501666636478722,6.828708000000001,6.597227,39.9306,7640.356388901082
2025-12-05 08:42:00,60.865165000000005,0.9548610000000002,0.9256301127553812,6.799764,6.741903,38.7732,7640.406388901082
2025-12-05 08:45:00,59.56308,1.0995370000000007,0.9792439644694413,6.886574,6.655097,39.6412,7640.456388901082
2025-12-05 08:48:00,63.97569,1.3020830000000005,0.9845482988871466,7.089124000000001,6.510420999999999,39.0625,7640.506388901083
2025-12-05 08:51:00,65.72627499999999,1.0416659999999993,0.9826581319566072,6.973383,6.857637,39.9306,7640.556388901083
2025-12-05 08:54:00,67.563655,1.0127309999999996,0.9981915760690181,6.944448,6.915507,40.219899999999996,7640.606388901083
2025-12-05 08:57:00,64.19271,1.0127310000000005,0.9536912495074997,6.9444479999999995,6.828707,39.9306,7640.656388901083
2025-12-05 09:00:00,64.49653,1.1863420000000007,0.9697361092891308,7.060188,6.6550959999999995,39.6413,7640.706388901083
2025-12-05 09:03:00,67.82407,1.070602,0.9812385487203235,6.857638000000001,6.684025999999999,40.21979999999999,7640.7563889010835
2025-12-05 09:06:00,67.042825,1.0127319999999997,0.9686839059710479,6.741897999999999,6.655096,39.641099999999994,7640.806388901084
2025-12-05 09:09:00,68.33044000000001,1.0995369999999998,0.9792385460586167,6.886577999999999,6.655091,41.66670000000002,7640.856388901084
2025-12-05 09:12:00,70.630785,1.1284720000000004,0.9766636713430561,6.973378,6.684025999999999,41.37729999999999,7640.906388901084
2025-12-05 09:15:00,69.35764,1.0127309999999996,0.9385336100737828,6.799773,6.655092000000001,41.37730000000002,7640.956388901084
2025-12-05 09:18:00,71.91839999999999,1.157407,0.9735012071924972,6.915508,6.568291,41.95610000000002,7641.006388901084
2025-12-05 09:21:00,70.37037000000001,1.070602,1.0116287223042926,7.060187999999999,6.944445999999999,41.37729999999999,7641.056388901085
2025-12-05 09:24:00,71.70139,0.983797,0.9981946149332532,7.002313,7.031245999999999,41.95600000000002,7641.106388901085
2025-12-05 09:27:00,74.016205,0.9259259999999996,0.9686808740812726,6.915513,7.002317,43.69210000000001,7641.156388901085
2025-12-05 09:30:00,70.37037000000001,0.8969909999999999,0.9397234847584874,6.799772999999999,6.886572,42.24539999999999,7641.206388901085
2025-12-05 09:33:00,41.247105000000005,-0.11574000000000062,,5.439817999999999,7.812498,32.9862,7641.256388901085
2025-12-05 09:36:00,36.371525,0.8101849999999997,0.8941861757080439,6.915508,7.089123000000001,31.539299999999997,7641.3063889010855
2025-12-05 09:39:00,35.32986,0.9837959999999999,0.9247222118250409,7.118053,7.002317,32.11800000000002,7641.356388901086
2025-12-05 09:42:00,38.94676,1.1284720000000004,0.9442457419172324,7.175928,6.8287059999999995,31.828699999999998,7641.406388901086
2025-12-05 09:45:00,37.398725,1.0127319999999997,0.8919915914962355,7.060182999999999,6.828701,30.960700000000003,7641.456388901086
2025-12-05 09:48:00,37.41319,0.8680560000000002,0.8966778505227723,6.857643,6.915507,31.539299999999997,7641.506388901086
2025-12-05 09:51:00,36.877889999999994,1.0127319999999997,0.9232079143821449,6.973382999999999,6.799771000000001,31.5394,7641.556388901086
2025-12-05 09:54:00,37.90509,0.8680560000000002,0.8680589999971488,6.915507,6.9155109999999995,32.407400000000024,7641.606388901087
2025-12-05 09:57:00,34.837965,0.5787040000000001,0.811449901863064,6.684030999999999,7.2048570000000005,31.828699999999998,7641.656388901087
2025-12-05 10:00:00,39.699075,0.6365740000000004,0.8101508079631938,6.59722,6.973375999999999,31.539299999999997,7641.706388901087
2025-12-05 10:03:00,35.054975,0.8101849999999997,0.8941861757080432,6.973378,7.146992999999999,31.25,7641.756388901087
2025-12-05 10:06:00,34.577545,1.2442129999999993,0.9603737610160227,7.43634,6.915507,30.092600000000004,7641.806388901087
2025-12-05 10:09:00,31.48148,1.359953,1.0084003656776654,7.638890000000001,7.002317,30.3819,7641.8563889010875
2025-12-05 10:12:00,34.05671,1.3020829999999997,0.984548298887147,7.667825,7.089122000000001,30.671300000000002,7641.906388901088
2025-12-05 10:15:00,35.34433,1.2442129999999993,0.9948431564325971,7.552079999999999,7.089117,30.3819,7641.956388901088
2025-12-05 10:18:00,34.83796,1.273148,0.9900002900370297,7.465279000000001,6.944441,30.9606,7642.006388901088
2025-12-05 10:21:00,32.494209999999995,1.1284720000000004,1.0238599080479631,7.4074089999999995,7.2048570000000005,30.382000000000005,7642.056388901088
2025-12-05 10:24:00,36.111104999999995,1.2152780000000005,0.9823361151966954,7.581014000000001,7.146986,30.092600000000004,7642.106388901088
2025-12-05 10:27:00,35.069445,1.0127319999999997,0.9686839059710479,7.407404,7.320602000000001,31.5394,7642.156388901089
2025-12-05 10:30:00,32.494209999999995,1.0127319999999997,0.9686839059710479,7.407404,7.320602000000001,30.960700000000003,7642.206388901089
2025-12-05 10:33:00,35.098380000000006,1.0127310000000005,0.9686834205770046,7.436338000000001,7.349537,31.828699999999998,7642.256388901089
2025-12-05 10:36:00,37.90509,1.157407,0.9897495146561712,7.494213,7.175926,31.5394,7642.306388901089
2025-12-05 10:39:00,38.469325,0.9548609999999993,0.9403223242329583,7.320598,7.291667,31.539299999999997,7642.356388901089
2025-12-05 10:42:00,38.16551,0.983797,0.9692575086799421,7.262733,7.233796,30.9606,7642.4063889010895
2025-12-05 10:45:00,39.192710000000005,0.9837959999999999,0.9981990620964488,7.378468000000001,7.407412,30.960700000000003,7642.45638890109
2025-12-05 10:48:00,37.919560000000004,0.9548609999999993,,7.523147999999999,7.523147,31.828699999999998,7642.50638890109
2025-12-05 10:51:00,36.40046,0.9259259999999996,0.9403247577501456,7.436337999999999,7.465281999999999,31.5394,7642.55638890109
2025-12-05 10:54:00,37.152775,0.9548609999999993,0.9692594988761317,7.291668,7.320607000000001,31.828699999999998,7642.60638890109
2025-12-05 10:57:00,36.125575,1.0995369999999998,0.979243964469441,7.465273,7.233796,32.117999999999995,7642.65638890109
2025-12-05 11:00:00,36.617475,1.1284719999999995,0.992580075090534,7.494213,7.233801000000001,31.828699999999998,7642.706388901091
2025-12-05 11:03:00,36.877889999999994,1.0127309999999996,0.9536912495074993,7.349538,7.233797000000001,31.25,7642.756388901091
2025-12-05 11:06:00,34.809025,0.9548610000000002,0.9548664999845774,7.378468000000001,7.378477,31.828699999999998,7642.806388901091
2025-12-05 11:09:00,38.194445,1.0127309999999996,0.9536964580549918,7.436338,7.320607000000001,31.25,7642.856388901091
2025-12-05 11:12:00,37.398725,1.070602,0.9812438571151623,7.436338,7.262736,32.1181,7642.906388901091
2025-12-05 11:15:00,37.673604999999995,1.0127309999999996,0.9536964580549918,7.465273,7.3495420000000005,31.25,7642.9563889010915
2025-12-05 11:18:00,37.673604999999995,1.0416659999999993,0.9826633341813263,7.407403,7.291667,31.828699999999998,7643.006388901092
2025-12-05 11:21:00,36.357060000000004,1.0416659999999993,0.9826633341813263,7.407403,7.291667,30.9606,7643.056388901092
2025-12-05 11:24:00,36.617475,1.0127309999999996,0.9686834205770039,7.523148,7.436347,30.9606,7643.106388901092
2025-12-05 11:27:00,38.68634,1.0127309999999996,0.9835127501282073,7.552083,7.494212,32.117999999999995,7643.156388901092
2025-12-05 11:30:00,37.91956,1.0995369999999998,0.979243964469441,7.581017999999999,7.349540999999999,31.8288,7643.206388901092
2025-12-05 11:33:00,39.221644999999995,0.9548609999999993,0.9548664999888313,7.378468,7.378477,31.828699999999998,7643.256388901093
2025-12-05 11:36:00,38.179975,0.9548610000000002,0.9692594988761265,7.349537000000001,7.378475999999999,31.828699999999998,7643.306388901093
2025-12-05 11:39:00,37.659139999999994,0.8969909999999999,0.9536960937086127,7.291663000000001,7.407412,31.25,7643.356388901093
2025-12-05 11:42:00,37.919560000000004,1.0127319999999997,0.9686839059710467,7.378468,7.291665999999999,31.828699999999998,7643.406388901093
2025-12-05 11:45:00,34.056715,0.9548610000000002,0.9692594988761265,7.378468000000001,7.407406999999999,31.539300000000026,7643.456388901093
2025-12-05 11:48:00,32.24826,1.0127309999999996,0.9385388772058643,7.4652780000000005,7.320607000000001,31.25,7643.5063889010935
2025-12-05 11:51:00,32.233795,0.9259259999999996,0.8966777214194204,7.291668,7.233792,30.960699999999974,7643.556388901094
2025-12-05 11:54:00,32.50868,1.0127319999999997,0.8760859694824428,7.146988,6.886576,31.25,7643.606388901094
2025-12-05 11:57:00,33.000575,0.983797,0.8786369446118125,7.002313,6.799766,30.3819,7643.656388901094
2025-12-05 12:00:00,34.027775,1.0995369999999998,0.8983726547327233,6.915508,6.539351000000001,30.6712,7643.706388901094
2025-12-05 12:03:00,32.75463,1.2152780000000005,0.9129723128455921,7.0601840000000005,6.510415999999999,30.9606,7643.756388901094
2025-12-05 12:06:00,33.00058,1.0416659999999993,0.8395918986044395,6.886573,6.510417,30.3819,7643.806388901095
2025-12-05 12:09:00,32.233795,1.1284720000000004,0.9109647272227143,6.857638,6.452546,31.25,7643.856388901095
2025-12-05 12:12:00,30.1794,1.3020829999999997,0.9299740072263851,7.175929999999999,6.510417,30.3819,7643.856388901095
2025-12-05 12:15:00,32.50868,1.359953,0.9143662374853433,7.26273,6.481477,30.671300000000002,7643.856388901095
2025-12-05 12:18:00,31.235535,1.186343,0.8831251540101211,6.944439999999999,6.394677,31.25,7643.856388901095
2025-12-05 12:21:00,30.960645,1.273148,0.9183806389452862,7.089123999999999,6.452546,29.513900000000007,7643.856388901095
2025-12-05 12:24:00,30.42535,1.0127309999999996,0.8599529745859247,6.799773,6.510412,31.25,7643.856388901095
2025-12-05 12:27:00,34.823495,0.9259259999999996,0.836116940174241,6.655093,6.481477,30.6712,7643.856388901095
2025-12-05 12:30:00,33.00058,0.983797,0.846927141264115,6.655093,6.3946760000000005,30.671300000000002,7643.856388901095
2025-12-05 12:33:00,31.712965,0.9548609999999993,0.8651552316478495,6.655087999999999,6.481477,30.9606,7643.856388901095
2025-12-05 12:36:00,31.467015,1.1284719999999995,0.8939649078075887,6.799773,6.365741000000001,30.9606,7643.856388901095
2025-12-05 12:39:00,31.221065000000003,1.0416659999999993,0.822566555992508,6.741892999999999,6.336807,30.6712,7643.856388901095
2025-12-05 12:48:00,30.179395,1.2152780000000005,0.8949558717718302,7.002314000000001,6.4236059999999995,30.3819,7643.856388901095
2025-12-05 12:57:00,32.494209999999995,1.157407,0.8348914749189322,6.684028,6.105321000000001,30.092600000000004,7643.856388901095
2025-12-05 13:00:00,32.248265,1.1284720000000004,0.8413592162727568,6.568288,6.0474559999999995,30.3819,7643.856388901095
2025-12-05 13:03:00,30.960645,0.9837959999999999,0.8469266888023901,6.539353,6.278936999999999,30.9606,7643.856388901095
2025-12-05 13:06:00,32.494209999999995,1.0995369999999998,0.8983726547327233,6.770833,6.3946760000000005,30.671300000000002,7643.856388901095
2025-12-05 13:09:00,30.96065,1.070602,0.885677172995779,6.799767999999999,6.452546,31.25,7643.856388901095
2025-12-05 13:12:00,30.179395,1.0127309999999996,0.8919911320815445,6.944448,6.712967000000001,30.3819,7643.856388901095
2025-12-05 13:15:00,35.08391,0.983797,0.8628910756095449,6.828703,6.597225999999999,30.3819,7643.906388901095
2025-12-05 13:18:00,36.371525,1.070602,0.9343510899079615,6.770838,6.510415999999999,30.671300000000002,7643.956388901095
2025-12-05 13:21:00,37.90509,1.1284719999999995,0.9277222141582887,7.060183,6.684031,30.9606,7644.006388901095
2025-12-05 13:24:00,35.85069,1.0416660000000002,0.9522278697839477,7.089118000000001,6.9155120000000005,30.9606,7644.0563889010955
2025-12-05 13:27:00,37.659139999999994,0.9548610000000002,0.9548614999663244,7.060187999999999,7.060186999999999,31.5394,7644.106388901096
2025-12-05 13:30:00,37.398725,1.0127309999999996,0.9835127501282073,7.233797999999999,7.175927,31.828699999999998,7644.156388901096
2025-12-05 13:33:00,39.192710000000005,1.0995369999999998,0.979243964469441,7.407403,7.1759260000000005,31.828699999999998,7644.206388901096
2025-12-05 13:36:00,36.617475,1.0127309999999996,0.9536912495074982,7.4652780000000005,7.349537,30.9606,7644.256388901096
2025-12-05 13:39:00,40.465855,0.8969899999999997,0.9397278185378822,7.204857,7.291667,31.828699999999998,7644.306388901096
2025-12-05 13:42:00,38.425925,0.9259259999999996,0.9686857280093022,7.262727999999999,7.3495420000000005,31.8288,7644.356388901097
2025-12-05 13:45:00,37.65914,0.9259259999999996,0.9545716180005503,7.320598,7.3784719999999995,30.9606,7644.406388901097
2025-12-05 13:48:00,40.50926,0.983797,0.9397263636787614,7.262733,7.1759260000000005,32.407399999999996,7644.456388901097
2025-12-05 13:51:00,40.494789999999995,1.0127319999999997,0.9981971199392831,7.465278,7.436346,31.539299999999997,7644.506388901097
2025-12-05 13:54:00,37.90509,0.9548610000000002,0.9976371085085597,7.4942079999999995,7.581016999999999,32.117999999999995,7644.556388901097
2025-12-05 13:57:00,40.234375,1.0127309999999996,0.99819662473511,7.523148,7.494217000000001,31.828699999999998,7644.6063889010975
2025-12-05 14:00:00,39.192710000000005,1.070602,0.9965173533424561,7.581017999999999,7.436346,31.828699999999998,7644.656388901098
2025-12-05 14:03:00,36.877889999999994,0.8969909999999999,0.9256299251599829,7.291663000000001,7.3495420000000005,31.25,7644.706388901098
2025-12-05 14:06:00,37.659144999999995,1.070602,0.9657949116807095,7.436337999999999,7.233795999999999,31.25,7644.756388901098
2025-12-05 14:09:00,35.069445,0.9259259999999996,0.9259239999923697,7.233797999999999,7.233792000000001,31.828699999999998,7644.806388901098
2025-12-05 14:12:00,36.617475,1.1284720000000004,0.9766636713430561,7.349538,7.060185999999999,31.5394,7644.856388901098
2025-12-05 14:15:00,38.94676,1.0127319999999997,0.9686787532081247,7.233798,7.146986,32.407399999999996,7644.906388901099
2025-12-05 14:18:00,39.988425,0.9548609999999993,,7.291668,7.291667,31.539299999999997,7644.956388901099
2025-12-05 14:21:00,37.659139999999994,0.9259259999999996,0.9686857280093022,7.262727999999999,7.3495420000000005,31.828699999999998,7645.006388901099
2025-12-05 14:24:00,38.16551,1.0127309999999996,0.9536912495074993,7.349538,7.233797000000001,31.828699999999998,7645.056388901099
2025-12-05 14:27:00,36.11111,1.0127309999999996,0.9536912495074993,7.349532999999999,7.233792,32.1181,7645.106388901099
2025-12-05 14:30:00,37.398725,1.1284720000000004,0.9605594612713851,7.494208,7.1759260000000005,31.828599999999994,7645.1563889010995
2025-12-05 14:33:00,36.11111,1.157407,1.005807525528706,7.638884,7.349537,30.960700000000003,7645.2063889011
2025-12-05 14:36:00,37.67361,1.2731480000000008,1.0410998688395001,7.754634,7.320605999999999,31.25,7645.2563889011
2025-12-05 14:39:00,36.877889999999994,0.8969909999999999,0.9536960937086127,7.320598,7.436347,31.828699999999998,7645.3063889011
2025-12-05 14:42:00,39.192710000000005,1.0995369999999998,0.9948356895135541,7.4942079999999995,7.291671,30.960700000000003,7645.3563889011
2025-12-05 14:45:00,36.603004999999996,1.070601,0.9812433853424348,7.494208,7.320607000000001,30.960700000000003,7645.4063889011
2025-12-05 14:48:00,36.357060000000004,1.0416660000000002,0.9976397986747667,7.436338000000001,7.3495420000000005,31.5394,7645.456388901101
2025-12-05 14:51:00,36.11111,1.1284720000000004,0.9925800750905343,7.436338000000001,7.1759260000000005,30.671300000000002,7645.506388901101
2025-12-05 14:54:00,38.16551,1.1574080000000002,1.0058079808415672,7.523144,7.233796,32.1181,7645.556388901101
2025-12-05 14:57:00,38.440395,1.0995369999999998,0.9948303321913989,7.552084000000001,7.349537,32.1181,7645.606388901101
2025-12-05 15:00:00,37.67361,1.070601,1.0265899676254204,7.581018,7.494217000000001,31.5394,7645.656388901101
2025-12-05 15:03:00,37.90509,0.9548610000000002,0.9692594988761265,7.4652780000000005,7.494216999999999,31.828699999999998,7645.7063889011015
2025-12-05 15:06:00,35.836225,1.0127310000000005,0.9835127501282085,7.407408,7.349537,31.25,7645.756388901102
2025-12-05 15:09:00,36.863425,1.0127310000000005,0.9835178496475272,7.436338000000001,7.378477,31.828699999999998,7645.806388901102
2025-12-05 15:12:00,35.590275,1.0416659999999993,0.9675268666782126,7.494213,7.349537,31.539399999999972,7645.856388901102
2025-12-05 15:15:00,33.796295,1.070601,0.9657944448749264,7.436338000000001,7.233797000000001,31.25,7645.906388901102
2025-12-05 15:18:00,36.357060000000004,1.1863419999999998,0.9697361092891306,7.465273,7.060181,30.671300000000002,7645.956388901102
2025-12-05 15:21:00,36.371525,0.9548609999999993,0.9692594988761317,7.262727999999999,7.291667,31.828699999999998,7646.006388901103
2025-12-05 15:24:00,36.892354999999995,1.0416669999999995,0.9675273426606524,7.291668,7.146991000000001,31.539299999999997,7646.056388901103
2025-12-05 15:27:00,35.836225,0.9548610000000002,0.9403172725484426,7.233797999999999,7.2048570000000005,32.117999999999995,7646.106388901103
2025-12-05 15:30:00,35.604745,1.0416659999999993,0.952227869783947,7.465273,7.291667,31.539299999999997,7646.156388901103
2025-12-05 15:33:00,35.08391,1.0416660000000002,0.9675268666782137,7.349538000000001,7.204861999999999,30.671300000000002,7646.206388901103
2025-12-05 15:36:00,39.17824,1.1284719999999995,0.992580075090534,7.407403,7.146991000000001,32.69669999999999,7646.2563889011035
2025-12-05 15:39:00,38.179975,0.8680560000000002,0.9385362950867044,7.262733,7.407406999999999,31.25,7646.306388901104
2025-12-05 15:42:00,35.358795,1.0127319999999997,0.9686787532081258,7.175927999999999,7.089116000000001,31.5394,7646.356388901104
2025-12-05 15:45:00,32.494209999999995,0.868055,0.8966773395916395,7.2916680000000005,7.349533,31.25,7646.406388901104
2025-12-05 15:48:00,35.315394999999995,0.9548610000000002,0.9256250069140252,7.3205979999999995,7.262727,31.5394,7646.456388901104
2025-12-05 15:51:00,38.179975,0.9548609999999993,0.9107670620199009,7.233798,7.146987000000001,31.25,7646.506388901104
2025-12-05 15:54:00,37.659144999999995,1.0416659999999993,0.9675268666782143,7.349532999999999,7.2048570000000005,31.539299999999997,7646.556388901105
2025-12-05 15:57:00,36.34259,1.0416660000000002,0.9675268666782143,7.378468,7.233792,31.25000000000003,7646.606388901105
2025-12-05 16:00:00,32.248265,1.0416660000000002,0.997634650453885,7.291668,7.204861999999999,30.960700000000003,7646.656388901105
2025-12-05 16:03:00,35.575810000000004,1.070601,0.9657944448749264,7.378468,7.175927,31.24999999999997,7646.706388901105
2025-12-05 16:06:00,34.288195,1.0127309999999996,0.9536912495074982,7.320603,7.204861999999999,30.671200000000027,7646.756388901105
2025-12-05 16:09:00,36.371525,1.070601,0.9501666636478722,7.436338000000001,7.2048570000000005,31.539299999999997,7646.8063889011055
2025-12-05 16:12:00,37.91956,1.1284720000000004,1.0238652547319633,7.436338000000001,7.233796,31.5394,7646.856388901106
2025-12-05 16:15:00,37.659144999999995,0.9837959999999999,0.969262063739794,7.407403,7.378477,31.25000000000003,7646.906388901106
2025-12-05 16:18:00,34.056715,1.070602,0.9812385487203243,7.407404,7.233792,31.539399999999972,7646.956388901106
2025-12-05 16:21:00,36.11111,1.2442130000000002,0.9777315155912576,7.465274,6.973381000000001,30.9606,7647.006388901106
2025-12-05 16:24:00,35.08391,1.0995369999999998,0.9313475764457616,7.407404,7.089117,30.67119999999997,7647.056388901106
2025-12-05 16:27:00,35.836225,1.0416660000000002,0.9522225515437541,7.349538000000001,7.175922000000001,30.960600000000028,7647.106388901107
2025-12-05 16:30:00,35.358795,0.9837959999999999,0.9397258787253959,7.233793,7.146986999999999,31.24999999999997,7647.156388901107
2025-12-05 16:33:00,34.80903,1.0995369999999998,0.979243964469441,7.523144,7.291667,30.960600000000028,7647.206388901107
2025-12-05 16:36:00,33.81076,1.0995369999999998,0.979243964469441,7.552084000000001,7.320607000000001,31.25000000000003,7647.256388901107
2025-12-05 16:39:00,33.015045,1.0127310000000005,0.9536912495074997,7.494214,7.3784730000000005,30.96070000000003,7647.306388901107
2025-12-05 16:42:00,35.590275,1.0995370000000007,0.9634709439602009,7.523144000000001,7.262727,31.8288,7647.3563889011075
2025-12-05 16:45:00,33.506945,1.0995369999999998,0.9475070818609524,7.436344,7.146987000000001,30.9606,7647.406388901108
2025-12-05 16:48:00,35.32986,1.157407,0.9734955557101286,7.407408,7.060181000000001,30.671300000000002,7647.456388901108
2025-12-05 16:51:00,34.56308,1.070602,0.9501671254014348,7.3206039999999994,7.089122000000001,31.25,7647.506388901108
2025-12-05 16:54:00,34.56308,1.186343,0.9697365463700421,7.407404,7.002311,30.960700000000003,7647.556388901108
2025-12-05 16:57:00,35.86516,1.157407,0.9570406525556057,7.320604,6.944447,31.5394,7647.606388901108
2025-12-05 17:00:00,33.246525,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,30.671400000000006,7647.656388901109
2025-12-05 17:03:00,33.260999999999996,1.2442130000000002,0.9777255600531893,7.465279000000001,6.973376,30.671400000000006,7647.706388901109
2025-12-05 17:06:00,33.275465,1.1284719999999995,0.944245741917232,7.407403,7.060181000000001,30.671400000000006,7647.756388901109
2025-12-05 17:09:00,32.75463,0.8391200000000003,0.8957451078467266,6.973377,7.089117,30.671300000000002,7647.806388901109
2025-12-05 17:12:00,30.960645,1.070602,0.7995918232388727,7.262733,6.770830999999999,30.3819,7647.856388901109
2025-12-05 17:15:00,33.796295,1.5914349999999997,0.8425514708301285,7.320598,6.105322999999999,30.3819,7647.9063889011095
2025-12-05 17:33:00,30.94618,1.157407,0.7578854334816979,5.9027780000000005,5.208330999999999,30.3819,7647.9063889011095
2025-12-05 17:36:00,33.00058,1.6493059999999993,0.7813728499732276,6.076388,4.716432000000001,30.0925,7647.9063889011095
2025-12-05 17:51:00,34.288195,1.6203710000000004,0.8264801571884992,5.873844,4.600693,30.381999999999977,7647.9063889011095
2025-12-05 18:03:00,34.288195,1.5914350000000006,0.8172556611784045,5.5555579999999996,4.311342999999999,30.671299999999974,7647.9063889011095
2025-12-06 09:09:00,33.203125,0.78125,0.6082900551619519,4.947916,4.629625999999999,28.64579999999998,7647.9063889011095
2025-12-06 09:12:00,32.69676,0.6076389999999998,0.5782229493594099,4.803235999999999,4.745367,29.224500000000006,7647.9063889011095
2025-12-06 09:15:00,30.64236,0.5497690000000004,0.5641118593222684,4.803246000000001,4.832177,28.93520000000001,7647.9063889011095
2025-12-06 09:18:00,31.409145,0.8101849999999997,0.6378631090051022,5.0057860000000005,4.687501,28.64580000000001,7647.9063889011095
2025-12-06 09:21:00,32.69676,0.78125,0.6254548172812542,4.976856,4.687495999999999,30.381999999999977,7647.9063889011095
2025-12-06 09:24:00,30.39641,0.5787040000000001,0.5641092476146468,4.947920999999999,4.918977,29.51389999999998,7647.9063889011095
2025-12-06 09:27:00,31.163195,0.7233800000000006,0.6165709654431726,4.918985999999999,4.716435999999999,29.224500000000006,7647.9063889011095
2025-12-06 09:30:00,30.902775,0.49189799999999995,0.5062272135416777,4.83218,4.861112,28.93520000000001,7647.9063889011095
2025-12-06 09:33:00,30.902775,0.7233799999999997,0.6165709654431722,4.947920999999999,4.745371,29.513900000000007,7647.9063889011095
2025-12-06 09:36:00,31.944445,0.6076389999999998,0.547728623080362,4.918985999999999,4.803236999999999,28.93519999999998,7647.9063889011095
2025-12-06 09:42:00,30.65683,0.78125,0.5907245600818624,4.918985999999999,4.571756,28.64579999999998,7647.9063889011095
2025-12-06 09:45:00,32.957175,0.78125,0.6082960543718956,4.8611059999999995,4.542826,29.513900000000007,7647.9063889011095
2025-12-06 09:48:00,31.66956,0.7233799999999997,0.6165709654431722,4.861116,4.658566,29.803300000000007,7647.9063889011095
2025-12-06 09:51:00,33.217595,0.5787040000000001,0.5492599253890306,4.687505000000001,4.629631000000001,30.092600000000004,7647.9063889011095
2025-12-06 09:54:00,36.038775,0.3761570000000001,0.47018098870604547,4.282407999999999,4.484951000000001,29.22460000000001,7647.9063889011095
2025-12-06 09:57:00,39.12037,0.34722200000000036,0.46535122771203047,4.195601,4.456021,30.9606,7647.9063889011095
2025-12-06 10:00:00,35.27199,0.14467599999999958,0.4037276614361601,4.195602,4.918983000000001,30.671400000000006,7647.9063889011095
2025-12-06 10:03:00,32.711225,0.4050929999999999,0.49954324489858853,4.456017999999999,4.658567,30.092600000000004,7647.9063889011095
2025-12-06 10:12:00,30.150465,1.0416659999999993,0.6740063635685386,5.237273,4.600697,28.93519999999998,7647.9063889011095
2025-12-06 10:18:00,30.39641,1.0995369999999998,0.6743968217581858,5.005787999999999,4.282411,29.803200000000004,7647.9063889011095
2025-12-06 10:27:00,31.163195,0.8969909999999999,0.6187938258402066,4.803241999999999,4.3113410000000005,29.513900000000007,7647.9063889011095
2025-12-06 10:30:00,30.39641,0.7233799999999997,0.5835235276144966,4.7743020000000005,4.513891999999999,29.513900000000007,7647.9063889011095
2025-12-06 10:39:00,31.66956,0.8391209999999996,0.614481690559062,4.861112,4.456021000000001,29.51389999999998,7647.9063889011095
2025-12-06 10:42:00,32.69676,0.78125,0.6082900551619519,4.8321760000000005,4.513885999999999,29.803200000000004,7647.9063889011095
2025-12-06 10:45:00,30.902775,0.5787039999999992,0.5341279351229611,4.774306,4.687502,29.513900000000007,7647.9063889011095
2025-12-06 10:48:00,31.66956,0.694445,0.5540763009332184,4.7743009999999995,4.513885999999999,29.224500000000006,7647.9063889011095
2025-12-06 10:51:00,31.66956,0.5787040000000001,0.5492651057093814,4.658561000000001,4.600697,29.513900000000007,7647.9063889011095
2025-12-06 10:54:00,31.66956,0.7523149999999994,0.5786586136580496,4.658563999999999,4.340281,29.803300000000007,7647.9063889011095
2025-12-06 10:57:00,31.409145,0.6655089999999992,0.5415514198538128,4.658563999999999,4.427087,29.22459999999998,7647.9063889011095
2025-12-06 11:30:00,30.902775,0.8391209999999996,0.5574662570248552,4.600695,4.108801000000001,29.22460000000001,7647.9063889011095
2025-12-06 11:33:00,32.450810000000004,0.8680560000000002,0.6074554100121773,4.629630000000001,4.166671,29.80329999999998,7647.9063889011095
2025-12-06 11:39:00,31.91551,0.9548610000000002,0.641170016170104,4.629630000000001,4.079864999999999,28.64580000000001,7647.9063889011095
2025-12-06 11:42:00,32.69676,0.78125,0.5727339102214576,4.571759,4.195606,28.93520000000001,7647.9063889011095
2025-12-06 11:54:00,30.150465,1.0127310000000005,0.6217185071438955,4.8321760000000005,4.166670999999999,28.067099999999982,7647.9063889011095
2025-12-06 11:57:00,30.381945,0.78125,0.554251545147232,4.62963,4.2245420000000005,29.224599999999953,7647.9063889011095
2025-12-06 12:00:00,31.163195,0.7523149999999994,0.5426844745524846,4.484953999999999,4.108801000000001,28.93519999999998,7647.9063889011095
2025-12-06 12:39:00,30.902775,1.0416670000000003,0.6101301395256064,4.803242,4.079866,28.93520000000001,7647.9063889011095
2025-12-06 12:42:00,30.88831,1.0416669999999995,0.6321153662380197,4.803241,4.108801000000001,29.513799999999975,7647.9063889011095
2025-12-06 12:51:00,30.381945,0.9548609999999993,0.6411706958168369,4.803241,4.253477,28.93520000000001,7647.9063889011095
2025-12-06 14:12:00,30.135995,1.0995369999999998,0.6526708267681657,4.861111,4.108801000000001,28.93520000000001,7647.9063889011095
2025-12-06 16:00:00,30.135995,1.0127319999999997,0.642742667831244,4.716436,4.0798559999999995,29.80329999999998,7647.9063889011095
2025-12-06 16:06:00,30.135995,1.0995369999999998,0.6526670109838539,4.774306,4.021991000000001,28.93520000000001,7647.9063889011095
2025-12-06 16:15:00,30.135995,1.070602,0.6424276327765224,4.774306,4.0509260000000005,27.777799999999985,7647.9063889011095
2025-12-06 16:24:00,30.64236,1.0995369999999998,0.6301945614919203,4.861110999999999,4.0798559999999995,28.93519999999998,7647.9063889011095
2025-12-06 16:30:00,30.381945,0.9837959999999999,0.6320295047347526,4.74537,4.137732000000001,28.64580000000001,7647.9063889011095
2025-12-06 16:33:00,30.88831,1.0995369999999998,0.6743953434420661,4.74537,4.021991000000001,29.513799999999975,7647.9063889011095
2025-12-06 16:36:00,31.66956,1.0416659999999993,0.6533732675401451,4.803241,4.137727,29.22460000000001,7647.9063889011095
2025-12-06 16:45:00,30.64236,1.0995369999999998,0.6954653708196515,4.774305,4.0798559999999995,28.35650000000001,7647.9063889011095
2025-12-06 17:00:00,30.39641,1.1863420000000007,0.7053572622825564,4.947917,4.137735999999999,29.22459999999998,7647.9063889011095
2025-12-06 17:03:00,31.148725,1.0416660000000002,0.6321112742093904,4.8321760000000005,4.137732000000001,28.35650000000001,7647.9063889011095
2025-12-06 17:12:00,30.135995,1.0995369999999998,0.6301993044518416,4.774305,3.9930559999999993,28.93519999999998,7647.9063889011095
2025-12-06 17:15:00,30.150465,0.9837959999999999,0.6320280896852224,4.62963,4.02199,28.067200000000014,7647.9063889011095
2025-12-07 07:12:00,36.54514,2.3148149999999994,0.940315085323175,4.4560189999999995,2.4016210000000004,30.38190000000003,7647.9063889011095
2025-12-07 07:21:00,56.640625,2.3726850000000006,1.0840306338263166,6.394677,4.398152,36.45830000000001,7647.9063889011095
2025-12-07 07:24:00,56.640625,2.8645829999999997,1.2257156947620511,7.494216,5.005783000000001,35.590299999999985,7647.9063889011095
2025-12-07 07:27:00,56.640625,2.922453,1.241996174022557,7.957172000000001,5.4108789999999996,36.16889999999998,7647.9063889011095
2025-12-07 07:30:00,56.640625,2.7777770000000004,1.2011752408530045,8.188657,5.78704,36.74770000000001,7647.9063889011095
2025-12-07 07:33:00,56.640625,2.546296,1.1347839144375087,8.043977000000002,5.873841,36.74770000000001,7647.9063889011095
2025-12-07 07:36:00,56.640625,2.314814,1.1769790074591904,7.841437,6.018522999999999,37.615700000000004,7647.9063889011095
