Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-07 07:39:00,56.640625,2.1122690000000004,1.0865991948751301,7.841432,6.192133,35.590299999999985,7647.9063889011095
2025-12-07 07:42:00,56.640625,2.0254630000000002,1.0835782818736521,7.783567,6.250004000000001,35.30099999999999,7647.9063889011095
2025-12-07 07:45:00,66.75347,-0.2314809999999996,,4.890047000000001,8.535878,41.66669999999999,7647.9063889011095
2025-12-07 07:48:00,36.603004999999996,0.26041700000000034,0.735328295945288,6.626157000000001,7.957179999999999,32.4075,7647.95638890111
2025-12-07 07:51:00,33.275465,0.694445,0.8939712908645407,7.060181999999999,7.494216999999999,31.539299999999997,7648.00638890111
2025-12-07 07:54:00,33.28993,0.7523150000000003,0.9277184615424305,7.233797000000001,7.609952000000001,31.828699999999998,7648.05638890111
2025-12-07 07:57:00,33.275465,0.78125,0.9183411990779828,7.349537,7.638887,31.828699999999998,7648.10638890111
2025-12-07 08:00:00,34.056715,0.868055,0.9522270944618791,7.436342,7.609957,31.25,7648.15638890111
2025-12-07 08:03:00,33.275465,0.8969899999999997,0.9536907691351797,7.407407,7.523147,31.828699999999998,7648.206388901111
2025-12-07 08:06:00,34.056715,0.9548610000000002,0.9835127697449754,7.4652769999999995,7.5231460000000006,30.9606,7648.256388901111
2025-12-07 08:09:00,33.78183,0.9259260000000005,0.9826583676851701,7.581022000000001,7.696756000000001,32.117999999999995,7648.306388901111
2025-12-07 08:12:00,33.796295,0.7523150000000003,0.9021197746873282,7.3784719999999995,7.696757,31.828699999999998,7648.356388901111
2025-12-07 08:15:00,35.604745,0.8391209999999996,0.950166745096001,7.320601999999999,7.552081,31.25,7648.406388901111
2025-12-07 08:18:00,36.64641,0.7233799999999997,0.9109638603354614,7.204862,7.609952000000001,32.4075,7648.4563889011115
2025-12-07 08:21:00,32.233795,0.7233799999999997,0.8856806977335406,7.175922,7.5231520000000005,31.25,7648.506388901112
2025-12-07 08:24:00,33.535875000000004,0.694445,0.9063057830591126,7.089122,7.552087,31.25,7648.556388901112
2025-12-07 08:27:00,31.7419,0.7523149999999994,0.8891603696689762,7.089122,7.378477,31.828699999999998,7648.606388901112
2025-12-07 08:30:00,30.179395,0.694445,0.8563581646215482,6.9444420000000004,7.291667,31.828699999999998,7648.656388901112
2025-12-07 08:33:00,35.344325,0.8391200000000003,0.8818139488962425,7.146986,7.233795999999999,31.25,7648.706388901112
2025-12-07 08:36:00,35.08391,0.6365739999999995,0.8101508079631943,6.886575999999999,7.262732000000001,30.3819,7648.756388901113
2025-12-07 08:39:00,37.398725,0.694445,0.8307372149922837,6.799771,7.089116000000001,31.539299999999997,7648.806388901113
2025-12-07 08:42:00,35.604745,0.5497689999999995,0.8276517441359544,6.539351,7.175922,30.9606,7648.856388901113
2025-12-07 08:45:00,38.932289999999995,0.6655100000000003,0.8395936305884524,6.626156000000001,7.002316,31.539299999999997,7648.906388901113
2025-12-07 08:48:00,37.16724,0.5497680000000003,0.8162334719538648,6.56829,7.175922000000001,31.828699999999998,7648.956388901113
2025-12-07 08:51:00,37.152775,0.5497680000000003,0.8162374316061176,6.65509,7.262732000000001,32.1181,7649.0063889011135
2025-12-07 08:54:00,35.590275000000005,0.5208329999999997,0.7858856748584759,6.539350000000001,7.146987000000001,30.671300000000002,7649.056388901114
2025-12-07 08:57:00,35.08391,0.49189799999999995,0.755417691919896,6.481485,7.089117,31.25,7649.106388901114
2025-12-07 09:00:00,37.90509,0.4340280000000005,0.7159571837437821,6.365743999999999,7.031246,31.24999999999997,7649.156388901114
2025-12-07 09:03:00,42.56366,0.26041700000000034,0.6562394443135853,6.018522999999999,7.089116,33.56480000000002,7649.206388901114
2025-12-07 09:06:00,44.878474999999995,0.11574099999999987,0.5486974070291563,5.497682,6.9155109999999995,33.27539999999999,7649.256388901114
2025-12-07 09:09:00,44.37211,0.14467600000000047,0.6033458101054396,5.642363,7.089117,34.14349999999999,7649.306388901115
2025-12-07 09:12:00,50.940394999999995,0.11574099999999987,1.410785246037755,1.9965280000000005,7.465274,33.85409999999999,7649.356388901115
2025-12-07 09:18:00,63.94676,1.186343,1.002732864673025,7.146992999999999,6.7997700000000005,39.0625,7649.356388901115
2025-12-07 09:21:00,66.76794,0.9548610000000002,0.9835127697449731,7.031252,7.089121,39.6412,7649.406388901115
2025-12-07 09:24:00,66.50752,0.78125,0.9183411990779828,6.944442,7.233792,39.0625,7649.456388901115
2025-12-07 09:27:00,69.86400499999999,0.8680560000000002,0.9792385573334433,6.857641999999999,7.089116000000001,41.087999999999994,7649.506388901115
2025-12-07 09:30:00,67.795135,0.7233799999999997,0.9109638603354614,6.684032,7.089122000000001,40.79859999999999,7649.5563889011155
2025-12-07 09:33:00,70.109955,0.7523149999999994,0.9021197746873267,6.684026,7.002311,41.37729999999999,7649.606388901116
2025-12-07 09:36:00,71.3831,0.7233799999999997,0.8983739655778087,6.568286,6.944445999999999,41.087999999999994,7649.656388901116
2025-12-07 09:39:00,73.72685,0.694445,0.9063057830591126,6.510416,6.973381000000001,41.37729999999999,7649.706388901116
2025-12-07 09:42:00,73.20601500000001,0.5787040000000001,0.8579911114071201,6.4814810000000005,7.118057,42.534700000000015,7649.756388901116
2025-12-07 09:45:00,74.233215,0.7523150000000003,0.9149740172652708,6.770830999999999,7.118056,41.66660000000002,7649.806388901116
2025-12-07 09:48:00,73.712385,0.6365740000000004,0.9868519369890111,6.828707,7.638893,44.56020000000001,7649.856388901117
2025-12-07 09:51:00,64.95948999999999,0.78125,1.0072616873488773,7.060182000000001,7.552082,41.95599999999999,7649.906388901117
2025-12-07 09:54:00,62.90509,0.8969909999999999,1.0216758783460422,7.175927999999999,7.436347,39.9306,7649.956388901117
2025-12-07 09:57:00,61.89236,0.9259259999999996,1.0238668648348044,7.2337929999999995,7.436347,41.377399999999994,7650.006388901117
2025-12-07 10:00:00,68.57639,0.8969909999999999,0.9397234847584874,6.973381999999999,7.060181,41.087999999999965,7650.056388901117
2025-12-07 10:03:00,70.109955,0.7523149999999994,0.9149695940204556,6.712965999999999,7.060181000000001,41.66660000000002,7650.1063889011175
2025-12-07 10:06:00,66.247105,0.694445,0.9185462926182635,6.741902,7.233796999999999,41.95600000000002,7650.156388901118
2025-12-07 10:09:00,70.630785,0.5497690000000004,0.861420177168739,6.423615000000001,7.146986,42.53480000000002,7650.206388901118
2025-12-07 10:12:00,60.836225,1.0127319999999997,1.0555421414231085,7.43634,7.523148,41.08790000000002,7650.256388901118
2025-12-07 10:15:00,59.273725,1.4467590000000001,1.0978889476108242,8.043980999999999,7.407412,38.77309999999997,7650.306388901118
2025-12-07 10:18:00,59.042245,1.359953,1.0956663151423196,7.92824,7.436347,38.7731,7650.356388901118
2025-12-07 10:21:00,61.385994999999994,1.359954,1.0440070955025549,7.812499999999999,7.233795999999999,38.1944,7650.406388901119
2025-12-07 10:24:00,64.699075,1.2442130000000002,1.1089159900484389,7.667819,7.407406,39.3518,7650.456388901119
2025-12-07 10:27:00,65.480325,1.0416660000000002,1.027136116882831,7.494208,7.465281999999999,39.6412,7650.506388901119
2025-12-07 10:30:00,66.76794,1.070602,1.0414041053710403,7.3205979999999995,7.262736,39.3518,7650.556388901119
2025-12-07 10:33:00,65.49479,0.9259259999999996,1.0102488867328923,7.175927999999999,7.3495420000000005,40.50919999999999,7650.606388901119
2025-12-07 10:36:00,64.71354,0.9259259999999996,0.9965142996255615,7.002313,7.146987000000001,41.087999999999994,7650.6563889011195
2025-12-07 10:39:00,64.742475,0.9548609999999993,0.9692545482599138,7.1180579999999996,7.146987000000001,39.9306,7650.70638890112
2025-12-07 10:42:00,64.97396,0.9259259999999996,0.9826631770297534,7.146988,7.262732000000001,40.50919999999999,7650.75638890112
2025-12-07 10:45:00,68.83681,1.0127319999999997,0.9981920712715215,7.146992999999999,7.118051,41.37729999999999,7650.80638890112
2025-12-07 10:48:00,69.34317,0.9548610000000002,1.0116282790011442,7.175927000000001,7.291665999999999,41.95610000000002,7650.85638890112
2025-12-07 10:51:00,66.001155,0.8969909999999999,0.9812428537251494,7.262727999999999,7.436347,40.79859999999999,7650.90638890112
2025-12-07 10:54:00,62.644675,0.8969909999999999,0.9812381360181893,7.089117999999999,7.262727,41.08800000000002,7650.956388901121
2025-12-07 10:57:00,63.671875,1.0995369999999998,1.0102442895924673,7.378474000000001,7.2048570000000005,40.219900000000024,7651.006388901121
2025-12-07 11:00:00,64.17823999999999,1.2152779999999996,1.0798468907154726,7.60995,7.3495420000000005,40.219900000000024,7651.056388901121
2025-12-07 11:03:00,67.01389,1.2442130000000002,1.061151349339095,7.523149,7.1759260000000005,41.087999999999994,7651.106388901121
2025-12-07 11:06:00,67.27431,1.070601,1.0413985205938943,7.349538000000001,7.291667,41.66669999999999,7651.156388901121
2025-12-07 11:09:00,66.23264,0.9259259999999996,0.9826583676851693,7.1180579999999996,7.233792,41.37730000000002,7651.2063889011215
2025-12-07 11:12:00,65.20544,0.9837959999999999,0.9981941100670725,7.233797999999999,7.262732000000001,41.087999999999994,7651.256388901122
2025-12-07 11:15:00,66.247105,1.0416659999999993,1.0271361168828328,7.407403,7.378477,41.95599999999999,7651.306388901122
2025-12-07 11:18:00,64.43866,1.0127310000000005,1.0127315000131019,7.349538000000001,7.349537,41.08789999999999,7651.356388901122
2025-12-07 11:21:00,61.342595,1.070602,1.0116287223042926,7.436344000000001,7.320602000000001,40.509300000000025,7651.406388901122
2025-12-07 11:24:00,61.11111,1.1284720000000004,1.0392512289377345,7.436344000000001,7.262732000000001,39.64119999999997,7651.456388901122
2025-12-07 11:27:00,61.617475,1.1284720000000004,1.0544834712818705,7.378468,7.233796,40.79860000000002,7651.506388901123
2025-12-07 11:30:00,66.23264,1.0995369999999998,1.0102495887515703,7.262727999999999,7.0891210000000004,41.37730000000002,7651.556388901123
2025-12-07 11:33:00,65.480325,0.9837959999999999,1.0265874238433295,7.233797999999999,7.320602,40.509299999999996,7651.606388901123
2025-12-07 11:36:00,61.357060000000004,0.9837959999999999,1.012458332895169,7.262728000000001,7.320602000000001,40.21989999999997,7651.656388901123
2025-12-07 11:39:00,62.644675,1.070601,1.0265899676254204,7.378468,7.291667,41.08800000000002,7651.706388901123
2025-12-07 11:42:00,66.247105,1.1574080000000002,1.0528952672836487,7.465274000000001,7.262736,40.79860000000002,7651.7563889011235
2025-12-07 11:45:00,61.357060000000004,0.9837959999999999,1.012458332895169,7.378468,7.436342,40.219899999999996,7651.806388901124
2025-12-07 11:48:00,63.65741,1.2152780000000005,1.0156165272183222,7.407404,7.031246,40.219899999999996,7651.856388901124
2025-12-07 11:51:00,62.138310000000004,1.1284720000000004,1.0392512289377345,7.349534000000001,7.175922000000001,39.93049999999997,7651.906388901124
2025-12-07 11:54:00,63.671875,1.186343,1.018925217422663,7.3206039999999994,7.002311,40.50929999999997,7651.956388901124
2025-12-07 11:57:00,67.795135,1.1574080000000002,1.0216798661512065,7.523144,7.262736,41.08800000000002,7652.006388901124
2025-12-07 12:00:00,70.109955,1.1284719999999995,1.054483471281869,7.494213,7.349540999999999,41.956099999999964,7652.056388901125
2025-12-07 12:03:00,68.82234,1.0127309999999996,1.0414034477705523,7.436338,7.494217000000001,41.08790000000002,7652.106388901125
2025-12-07 12:06:00,66.50752,0.9548610000000002,1.011633093644185,7.3205979999999995,7.436347,41.377399999999994,7652.156388901125
2025-12-07 12:09:00,65.20544,1.0127309999999996,1.0127364999952126,7.378468000000001,7.378477,40.219899999999996,7652.206388901125
2025-12-07 12:12:00,61.863425,0.9548609999999993,1.0116330936441857,7.349532999999999,7.465282,39.64119999999997,7652.256388901125
2025-12-07 12:15:00,63.932294999999996,1.0995369999999998,1.0405970153180848,7.407403,7.291665999999999,40.21989999999997,7652.3063889011255
2025-12-07 12:18:00,64.97396,1.0127309999999996,1.0127315000245547,7.320603,7.320602,41.08790000000002,7652.356388901126
2025-12-07 12:21:00,65.234375,1.0416659999999993,0.9826581319566072,7.320603,7.2048570000000005,41.08800000000002,7652.406388901126
2025-12-07 12:24:00,63.16551,1.0127309999999996,1.0127315000245547,7.204863,7.204861999999999,40.50929999999997,7652.456388901126
2025-12-07 12:27:00,64.945025,1.070602,1.041399011459327,7.349538,7.291665999999999,40.219900000000024,7652.506388901126
2025-12-07 12:30:00,61.863425,0.9837959999999999,0.9981990620964507,7.349532999999999,7.378477,40.22,7652.556388901126
2025-12-07 12:33:00,61.588539999999995,1.070601,1.0116282408396378,7.262728000000001,7.146987000000001,39.6412,7652.606388901127
2025-12-07 12:36:00,63.41146,1.1863420000000007,1.0664180651303563,7.291668,7.060185999999999,39.93059999999997,7652.656388901127
2025-12-07 12:39:00,67.780675,1.1863420000000007,1.0664234474118321,7.436338000000001,7.204866,40.50920000000002,7652.706388901127
2025-12-07 12:42:00,64.42419,1.0416670000000003,1.0416694999793294,7.436344,7.436347,40.219899999999996,7652.756388901127
2025-12-07 12:45:00,64.699075,1.0995369999999998,1.055544793647246,7.349532999999999,7.262736,40.79860000000002,7652.806388901127
2025-12-07 12:48:00,64.699075,1.0995369999999998,1.0555447936472444,7.465273,7.378475999999999,40.509299999999996,7652.8563889011275
2025-12-07 12:51:00,64.68460999999999,1.0127309999999996,1.0555416274298122,7.378473,7.465281999999999,40.219900000000024,7652.906388901128
2025-12-07 12:54:00,63.671875,1.070601,1.0414036145040073,7.378468,7.320607000000001,39.930499999999995,7652.956388901128
2025-12-07 12:57:00,60.315394999999995,0.9837959999999999,0.983799000019084,7.349532999999999,7.349537,39.6412,7653.006388901128
2025-12-07 13:00:00,60.315394999999995,1.070602,0.9965173533424561,7.3205979999999995,7.1759260000000005,39.0625,7653.056388901128
2025-12-07 13:03:00,64.945025,1.0995369999999998,1.0254991496419803,7.349538,7.204861,39.93060000000003,7653.106388901128
2025-12-07 13:06:00,63.165504999999996,1.0127309999999996,0.9981915760690198,7.262732999999999,7.233792,39.930499999999995,7653.156388901129
2025-12-07 13:09:00,63.151039999999995,1.157407,1.0373633865682992,7.291668,7.060181000000001,39.93050000000002,7653.206388901129
2025-12-07 13:12:00,66.493055,1.157407,1.0216739527349787,7.349538000000001,7.089121,40.509199999999964,7653.256388901129
2025-12-07 13:15:00,66.23264,0.9837959999999999,1.012458332895169,7.320603,7.378477,40.50920000000002,7653.306388901129
2025-12-07 13:18:00,66.247105,1.070601,1.0265899676254193,7.436338000000001,7.349537,41.08800000000002,7653.356388901129
2025-12-07 13:21:00,66.493055,1.0127309999999996,1.0271335556840866,7.378473,7.407412,40.50929999999997,7653.4063889011295
2025-12-07 13:24:00,65.465855,1.0416660000000002,1.0416689999781532,7.494208,7.494212,41.37729999999999,7653.45638890113
2025-12-07 13:27:00,63.91782499999999,0.9837959999999999,0.9981941100670706,7.378473,7.407406999999999,40.219899999999996,7653.50638890113
2025-12-07 13:30:00,60.561345,1.0127309999999996,0.99819662473511,7.349532999999999,7.320602,39.0626,7653.55638890113
2025-12-07 13:33:00,63.671875,1.0416659999999993,1.012458409118162,7.349532999999999,7.291667,39.9306,7653.60638890113
2025-12-07 13:36:00,65.72627499999999,1.157407,1.0528894612159903,7.407408,7.204861,39.6412,7653.65638890113
2025-12-07 13:39:00,68.83681,1.0416659999999993,0.9976346504538844,7.320603,7.233797000000001,41.08789999999999,7653.706388901131
2025-12-07 13:42:00,69.58912000000001,1.1284719999999995,1.039251228937734,7.262732999999999,7.089121,41.37740000000002,7653.756388901131
2025-12-07 13:45:00,69.3287,1.0416659999999993,1.0271310696058351,7.204863,7.175927,41.95609999999999,7653.806388901131
2025-12-07 13:48:00,68.30150499999999,1.070602,1.041399011459327,7.378474000000001,7.320602,41.377399999999966,7653.856388901131
2025-12-07 13:51:00,66.493055,1.0416670000000003,1.027131564943359,7.436344,7.407406999999999,40.509299999999996,7653.906388901131
2025-12-07 13:54:00,63.151039999999995,0.9837959999999999,1.0265874238433295,7.291668,7.378472,40.509299999999996,7653.9563889011315
2025-12-07 13:57:00,62.369789999999995,1.070601,1.0265899676254204,7.407408,7.320607000000001,39.351800000000026,7654.006388901132
2025-12-07 14:00:00,64.68461,1.157407,1.0373687801836053,7.465273,7.233795999999999,40.219900000000024,7654.056388901132
2025-12-07 14:03:00,66.247105,1.0127309999999996,0.99819662473511,7.3205979999999995,7.291667,41.087999999999994,7654.106388901132
2025-12-07 14:06:00,61.082175,0.9837959999999999,1.0124534268111272,7.204863,7.262727,39.9306,7654.156388901132
2025-12-07 14:09:00,63.411455000000004,1.0995369999999998,1.0254991496419803,7.233793,7.089116000000001,40.219899999999996,7654.206388901132
2025-12-07 14:12:00,61.863425,1.0127309999999996,0.9981966247351083,7.204858000000001,7.175927,39.35189999999997,7654.256388901133
2025-12-07 14:15:00,66.50752,1.0995369999999998,0.9948303321913989,7.204858000000001,7.002311,40.50919999999999,7654.306388901133
2025-12-07 14:18:00,65.98669,1.0416659999999993,1.0124533124760755,7.204863,7.146987000000001,39.93060000000003,7654.356388901133
2025-12-07 14:21:00,68.807875,1.157407,1.0528894612159903,7.262728000000001,7.060181000000001,41.66670000000002,7654.406388901133
2025-12-07 14:24:00,65.71181,1.0416660000000002,1.0271310696058333,7.262728000000001,7.233792,41.08789999999999,7654.456388901133
2025-12-07 14:27:00,65.98669,1.0995369999999998,1.0555396537250243,7.436344,7.349537,40.79859999999999,7654.5063889011335
2025-12-07 14:30:00,63.91782499999999,1.157407,1.052894797859723,7.523144000000001,7.320607000000001,39.64129999999997,7654.556388901134
2025-12-07 14:33:00,63.932289999999995,1.157407,1.0528894612159903,7.407408,7.204861,39.93059999999997,7654.606388901134
2025-12-07 14:36:00,63.122105,1.0127309999999996,0.9835127501282073,7.320603,7.262732000000001,40.21989999999997,7654.656388901134
2025-12-07 14:39:00,63.151039999999995,1.1284720000000004,1.0238599080479616,7.349538000000001,7.146986,39.351800000000026,7654.706388901134
2025-12-07 14:42:00,63.13657,1.0995369999999998,1.0102495887515703,7.349532999999999,7.1759260000000005,40.50929999999997,7654.756388901134
2025-12-07 14:45:00,64.97396,1.070601,1.0116282408396378,7.349538000000001,7.233797000000001,40.79860000000002,7654.806388901135
2025-12-07 14:48:00,64.945025,1.1284719999999995,1.023865254731964,7.349532999999999,7.146991000000001,40.50929999999997,7654.856388901135
2025-12-07 14:51:00,67.52025499999999,0.9548609999999993,0.9835127697449744,7.233798,7.291667,40.79869999999997,7654.906388901135
2025-12-07 14:54:00,65.45139,0.9837959999999999,0.9981941100670706,7.2916680000000005,7.320602,40.50929999999997,7654.956388901135
2025-12-07 14:57:00,65.98669,1.0995369999999998,1.0102442895924673,7.378474000000001,7.2048570000000005,41.37729999999999,7655.006388901135
2025-12-07 15:00:00,69.09722,1.157407,1.0216739527349787,7.349538000000001,7.089121,41.37740000000002,7655.0563889011355
2025-12-07 15:03:00,67.01389,1.0127309999999996,1.0127364999926687,7.349532999999999,7.3495420000000005,41.66660000000002,7655.106388901136
2025-12-07 15:06:00,68.807875,1.157407,1.0528894612159903,7.407408,7.204861,41.955900000000014,7655.156388901136
2025-12-07 15:09:00,65.46585999999999,1.0127319999999997,1.0271340604130181,7.378474000000001,7.407412000000001,40.509299999999996,7655.206388901136
2025-12-07 15:12:00,64.43866,1.070602,1.0414041053710394,7.465274000000001,7.407412,39.64129999999997,7655.256388901136
2025-12-07 15:15:00,63.65741,1.1574080000000002,1.0528952672836487,7.465274000000001,7.262736,39.9306,7655.306388901136
2025-12-07 15:18:00,60.315394999999995,0.9837959999999999,1.012458332895169,7.262728000000001,7.320602000000001,40.219899999999996,7655.356388901137
2025-12-07 15:21:00,63.932294999999996,1.157407,1.0058020094915903,7.291668,7.002311,39.93060000000003,7655.406388901137
2025-12-07 15:24:00,65.20544,1.0127309999999996,0.9686834205770051,7.1469879999999995,7.060187000000001,40.50929999999997,7655.456388901137
2025-12-07 15:27:00,69.86400499999999,1.157407,1.0373633865682992,7.233797999999999,7.002311000000001,41.37729999999999,7655.506388901137
2025-12-07 15:30:00,66.493055,0.9548610000000002,0.9976371085085597,7.1469879999999995,7.233796999999999,41.087999999999965,7655.556388901137
2025-12-07 15:33:00,62.61574,0.9259259999999996,0.9826583676851693,7.175928,7.2916620000000005,39.6412,7655.6063889011375
2025-12-07 15:36:00,60.56134,1.0127309999999996,0.9835127501282073,7.2916680000000005,7.233797000000001,39.6412,7655.656388901138
2025-12-07 15:39:00,65.98669,1.1284720000000004,1.0392512289377345,7.407408,7.233796,40.509299999999996,7655.706388901138
2025-12-07 15:42:00,63.425925,1.0416670000000003,1.0271366122219805,7.465274000000001,7.436347,39.641200000000026,7655.756388901138
2025-12-07 15:45:00,63.151039999999995,1.157407,1.068254394063252,7.378468,7.204861,39.3519,7655.806388901138
2025-12-07 15:48:00,62.369789999999995,0.9837959999999999,0.9837939999947618,7.204863,7.2048570000000005,40.509300000000025,7655.856388901138
2025-12-07 15:51:00,63.165504999999996,1.0995369999999998,0.9948303321913989,7.320603,7.118055999999999,38.773199999999974,7655.906388901139
2025-12-07 15:54:00,63.165504999999996,1.0995369999999998,0.979243964469441,7.118053,6.886576,39.3518,7655.956388901139
2025-12-07 15:57:00,66.73900499999999,1.1284719999999995,1.008307348235005,7.175922999999999,6.944441,39.64119999999997,7656.006388901139
2025-12-07 16:00:00,64.930555,1.0127309999999996,,7.233797999999999,7.233797000000001,39.93059999999997,7656.056388901139
2025-12-07 16:03:00,64.68460999999999,1.0127309999999996,0.99819662473511,7.349532999999999,7.320602,40.509299999999996,7656.106388901139
2025-12-07 16:06:00,60.836225,0.9837959999999999,0.9981941100670706,7.233793,7.262727,39.35190000000003,7656.1563889011395
2025-12-07 16:09:00,61.11111,1.0995369999999998,0.9948303321913989,7.233793,7.031245999999999,39.0625,7656.20638890114
2025-12-07 16:12:00,58.015045,0.9837959999999999,0.9692570136187446,7.2916680000000005,7.262732000000001,38.19449999999998,7656.25638890114
2025-12-07 16:15:00,63.425925,1.157407,1.0528894612159903,7.378473,7.175926,39.6412,7656.30638890114
2025-12-07 16:18:00,60.850695,0.9837959999999999,0.9981941100670725,7.204858,7.233792000000001,39.351800000000026,7656.35638890114
2025-12-07 16:21:00,59.54861,1.0995369999999998,1.0102495887515703,7.407404,7.233797000000001,39.0625,7656.40638890114
2025-12-07 16:24:00,63.151039999999995,1.157407,1.02167395273498,7.378468,7.118051,38.7732,7656.456388901141
2025-12-07 16:27:00,65.436925,1.070601,1.0116282408396378,7.291668,7.175927,39.93059999999997,7656.506388901141
2025-12-07 16:30:00,63.39699,1.0416660000000002,0.997634650453885,7.204858,7.118052,40.509299999999996,7656.556388901141
2025-12-07 16:33:00,61.863425,1.070601,1.0116282408396378,7.262728000000001,7.146987000000001,39.3519,7656.606388901141
2025-12-07 16:36:00,60.82176,1.1284720000000004,1.0083073482350051,7.407408,7.1759260000000005,39.64129999999997,7656.656388901141
2025-12-07 16:39:00,63.642939999999996,1.1284720000000004,1.0238652547319633,7.494208,7.291665999999999,39.64129999999997,7656.7063889011415
2025-12-07 16:42:00,58.781825,0.9548609999999993,0.9976371085085582,7.233793,7.320602000000001,38.19449999999998,7656.756388901142
2025-12-07 16:45:00,56.72743,1.0416659999999993,0.9675268666782143,7.175922999999999,7.0312470000000005,37.61580000000001,7656.806388901142
2025-12-07 16:48:00,60.575810000000004,1.1284720000000004,0.9925800750905343,7.204858,6.944445999999999,38.19449999999998,7656.856388901142
2025-12-07 16:51:00,65.72627499999999,1.186343,1.018925217422663,7.378474000000001,7.060181000000001,40.219899999999996,7656.906388901142
2025-12-07 16:54:00,66.247105,1.070601,1.0265899676254204,7.407408,7.320607000000001,39.351800000000026,7656.956388901142
2025-12-07 16:57:00,64.699075,1.0416660000000002,1.0416689999781532,7.407408,7.407412,40.219899999999996,7657.006388901143
2025-12-07 17:00:00,59.534144999999995,1.0416670000000003,1.027131564943359,7.436344,7.407406999999999,38.773199999999974,7657.056388901143
2025-12-07 17:03:00,63.411455000000004,1.1863420000000007,1.0349342286315109,7.523148000000001,7.233795999999999,39.0625,7657.106388901143
2025-12-07 17:06:00,59.273725,1.0416670000000003,1.027131564943359,7.378474000000001,7.349537,38.773199999999974,7657.156388901143
2025-12-07 17:09:00,61.328125,1.1574080000000002,1.02167441282758,7.436344,7.1759260000000005,38.4838,7657.206388901143
2025-12-07 17:12:00,61.357060000000004,1.1284720000000004,1.0238599080479616,7.349538000000001,7.146986,38.773199999999974,7657.2563889011435
2025-12-07 17:15:00,63.396989999999995,1.0416659999999993,1.0124533124760755,7.262732999999999,7.2048570000000005,39.35179999999997,7657.306388901144
2025-12-07 17:18:00,64.43866,1.1284719999999995,1.039251228937734,7.233793,7.060181000000001,39.9306,7657.356388901144
2025-12-07 17:21:00,63.122105,1.0127309999999996,0.9686834205770039,7.060183,6.973382,39.3519,7657.406388901144
2025-12-07 17:24:00,63.425925,1.0127310000000005,,7.204858,7.2048570000000005,39.0625,7657.456388901144
2025-12-07 17:27:00,64.178245,1.0995369999999998,1.0405970153180848,7.407403,7.291665999999999,38.483799999999974,7657.506388901144
2025-12-07 17:30:00,64.97396,1.0416659999999993,1.0271310696058351,7.378473,7.349537,39.3518,7657.556388901145
2025-12-07 17:33:00,62.890625,0.9837959999999999,1.012458332895169,7.349532999999999,7.407406999999999,39.3518,7657.606388901145
2025-12-07 17:36:00,58.781825,1.0416660000000002,1.027136116882831,7.436338000000001,7.407412,38.7732,7657.656388901145
2025-12-07 17:39:00,63.151039999999995,1.1284719999999995,1.0083127538577472,7.465273,7.233801000000001,38.48380000000003,7657.706388901145
2025-12-07 17:42:00,60.836225,1.0416670000000003,1.0271366122219798,7.407404,7.378477,38.19449999999998,7657.756388901145
2025-12-07 17:45:00,60.561345,1.0995369999999998,0.9948303321913989,7.378474000000001,7.175927,37.905,7657.8063889011455
2025-12-07 17:48:00,57.233795,1.1284720000000004,1.0392512289377345,7.378474,7.204861999999999,38.48370000000003,7657.856388901146
2025-12-07 17:51:00,60.836225,1.0995369999999998,1.0405970153180852,7.349532999999999,7.233796,39.06249999999997,7657.906388901146
2025-12-07 17:54:00,60.836225,1.0416659999999993,1.012458409118162,7.378473,7.320607000000001,38.7731,7657.956388901146
2025-12-07 17:57:00,58.75289,1.070602,1.026590453826136,7.436344,7.3495420000000005,38.1944,7658.006388901146
2025-12-07 18:00:00,59.027775,1.1574080000000002,1.0216744128275796,7.378474000000001,7.118055999999999,38.7732,7658.056388901146
2025-12-07 18:03:00,62.09491,1.2152780000000005,1.0480924623542318,7.494214,7.1759260000000005,39.0625,7658.106388901147
2025-12-07 18:06:00,57.233795,1.1284720000000004,1.0238599080479631,7.4074089999999995,7.2048570000000005,38.7731,7658.156388901147
2025-12-07 18:09:00,60.56134,1.186343,1.0027328646730236,7.291664000000001,6.944441,38.4838,7658.206388901147
2025-12-07 18:12:00,57.711225,0.9837959999999999,0.9981941100670706,7.118053,7.146986999999999,39.3519,7658.256388901147
2025-12-07 18:15:00,59.027775000000005,1.2152780000000005,1.0319470930819215,7.494214,7.146986,37.905100000000004,7658.306388901147
2025-12-07 18:18:00,56.95891,1.1284720000000004,1.0238652547319644,7.378468,7.1759260000000005,37.3263,7658.3563889011475
2025-12-07 18:21:00,55.179395,1.0995369999999998,1.0254991496419803,7.436344,7.291667,37.32640000000001,7658.406388901148
2025-12-07 18:24:00,58.275459999999995,1.1284720000000004,1.0238599080479616,7.349538000000001,7.146986,37.037000000000006,7658.456388901148
2025-12-07 18:27:00,58.492475,1.0127309999999996,0.9686834205770051,7.349532999999999,7.262732000000001,37.61580000000001,7658.506388901148
2025-12-07 18:30:00,56.698494999999994,1.1284720000000004,1.0083073482350045,7.262728000000001,7.031245999999999,37.905100000000004,7658.556388901148
2025-12-07 18:33:00,59.273725,1.1574080000000002,1.005802464802785,7.378474000000001,7.089116000000001,37.32640000000001,7658.606388901148
2025-12-07 18:36:00,60.836225,1.1284720000000004,1.0083073482350045,7.262728000000001,7.031245999999999,37.905100000000004,7658.656388901149
2025-12-07 18:39:00,63.396989999999995,1.1284720000000004,1.0238652547319644,7.378468,7.1759260000000005,38.7732,7658.706388901149
2025-12-07 18:42:00,64.17823999999999,1.0127309999999996,0.99819662473511,7.3205979999999995,7.291667,39.3518,7658.756388901149
2025-12-07 18:45:00,64.17823999999999,1.0127309999999996,1.0127364999926687,7.3205979999999995,7.320607000000001,38.4838,7658.806388901149
2025-12-07 18:48:00,63.411455,0.9548609999999993,0.9976371085085582,7.262727999999999,7.349537,38.1944,7658.856388901149
2025-12-07 18:51:00,63.396989999999995,0.9548609999999993,0.9835176730975319,7.262727999999999,7.320607000000001,38.4838,7658.9063889011495
2025-12-07 18:54:00,59.809025,0.9259259999999996,0.9965142996255615,7.233797999999999,7.378472,37.615700000000004,7658.95638890115
2025-12-07 18:57:00,56.698494999999994,1.0127309999999996,0.9835127501282073,7.204858000000001,7.146987000000001,37.32640000000001,7659.00638890115
2025-12-07 19:00:00,57.769095,1.0127309999999996,0.9835127501282073,7.233793,7.175922000000001,37.037000000000006,7659.05638890115
2025-12-07 19:03:00,60.850695,1.157407,1.0058020094915903,7.407408,7.118051,37.905,7659.10638890115
2025-12-07 19:06:00,61.11111,1.0995369999999998,1.0102442895924673,7.320603,7.146986,38.4838,7659.15638890115
2025-12-07 19:09:00,61.34259,1.0127309999999996,1.0127315000245547,7.320603,7.320602,38.1944,7659.206388901151
2025-12-07 19:12:00,61.34259,1.0127309999999996,1.0127315000245547,7.320603,7.320602,38.7732,7659.256388901151
2025-12-07 19:15:00,63.165504999999996,1.1284719999999995,1.039256519380699,7.465273,7.291671,39.0625,7659.306388901151
2025-12-07 19:18:00,58.52141,1.0127310000000005,1.0127315000131019,7.407408,7.407406999999999,37.32640000000001,7659.356388901151
2025-12-07 19:21:00,56.987845,1.0416660000000002,1.012458409118161,7.407408,7.3495420000000005,37.90520000000001,7659.406388901151
2025-12-07 19:24:00,59.288195,1.070601,0.9965168766853542,7.494208,7.349537,38.7732,7659.4563889011515
2025-12-07 19:27:00,56.71296,0.9837959999999999,0.9981941100670725,7.262732999999999,7.291667,37.615700000000004,7659.506388901152
2025-12-07 19:30:00,58.75289,1.0416659999999993,0.9675268666782143,7.349532999999999,7.2048570000000005,37.90520000000001,7659.556388901152
2025-12-07 19:33:00,55.425345,1.0416660000000002,0.997634650453885,7.349538000000001,7.262732000000001,36.74769999999998,7659.606388901152
2025-12-07 19:36:00,56.698494999999994,1.186343,1.034934685116991,7.436344,7.146991000000001,37.615700000000004,7659.656388901152
2025-12-07 19:39:00,61.617475,1.186343,1.0349401855622364,7.523144,7.233801000000001,38.1944,7659.706388901152
2025-12-07 19:42:00,56.452545,1.070601,0.9965168766853542,7.436338000000001,7.291667,37.61580000000001,7659.756388901153
2025-12-07 19:45:00,57.98611,1.070601,1.0265899676254193,7.436338000000001,7.349537,37.615700000000004,7659.806388901153
2025-12-07 19:48:00,56.698494999999994,1.0416670000000003,1.0124588997269919,7.436344,7.378477,36.74769999999998,7659.856388901153
2025-12-07 19:51:00,58.260994999999994,1.1863420000000007,1.050764316321315,7.494208,7.233795999999999,37.037000000000006,7659.906388901153
2025-12-07 19:54:00,62.90509,1.1284720000000004,1.0392512289377345,7.407408,7.233796,38.1944,7659.956388901153
2025-12-07 19:57:00,60.32986,1.0127319999999997,1.0127320000085516,7.291664000000001,7.2916620000000005,38.1944,7660.0063889011535
2025-12-07 20:00:00,58.246525,1.0127319999999997,1.0127320000085516,7.436344,7.436342,38.7732,7660.056388901154
2025-12-07 20:03:00,55.16493,1.0995370000000007,1.02549914964198,7.494214,7.349537,37.03709999999998,7660.106388901154
2025-12-07 20:06:00,56.452545,1.186343,1.0507647774534679,7.523144,7.262731,36.74770000000001,7660.156388901154
2025-12-07 20:09:00,58.246525000000005,1.070601,1.0116282408396378,7.407408,7.291667,37.61580000000001,7660.206388901154
2025-12-07 20:12:00,60.836225,1.070601,1.0116282408396378,7.349538000000001,7.233797000000001,37.61580000000001,7660.256388901154
2025-12-07 20:15:00,61.34259,1.1574080000000002,1.0373692449791463,7.465274000000001,7.233796,38.1944,7660.306388901155
2025-12-07 20:18:00,59.794560000000004,1.0127309999999996,0.9686782678158037,7.2916680000000005,7.2048570000000005,37.905099999999976,7660.356388901155
2025-12-07 20:21:00,58.781825,0.9548609999999993,0.9692545482599138,7.175927999999999,7.2048570000000005,37.90520000000001,7660.406388901155
2025-12-07 20:24:00,60.069445,1.070602,1.0116287223042926,7.233797999999999,7.118055999999999,37.905,7660.456388901155
2025-12-07 20:27:00,62.138310000000004,1.0127309999999996,0.9981915760690198,7.262732999999999,7.233792,38.1944,7660.506388901155
2025-12-07 20:30:00,56.17766,0.9548609999999993,0.9835127697449744,7.118053,7.175922,37.3263,7660.5563889011555
2025-12-07 20:33:00,57.479744999999994,1.0127310000000005,0.998191576069019,7.233798,7.2048570000000005,37.61580000000001,7660.606388901156
2025-12-07 20:36:00,54.918980000000005,1.070601,0.9965168766853553,7.378468,7.233797000000001,36.169100000000014,7660.656388901156
2025-12-07 20:39:00,58.260994999999994,1.157407,1.0373687801836053,7.436338000000001,7.204861,36.74770000000001,7660.706388901156
2025-12-07 20:42:00,57.74016,1.070601,1.0265899676254204,7.378468,7.291667,38.1944,7660.756388901156
2025-12-07 20:45:00,60.300925,1.1574080000000002,1.005802464802785,7.436344,7.146986,37.615700000000004,7660.806388901156
2025-12-07 20:48:00,57.74016,1.070602,1.0116287223042926,7.378474000000001,7.262732000000001,37.61580000000001,7660.856388901157
2025-12-07 20:51:00,56.206595,1.0416660000000002,1.0124584091181608,7.436338000000001,7.3784719999999995,37.615700000000004,7660.906388901157
2025-12-07 20:54:00,56.221064999999996,1.070602,1.0116287223042926,7.436344,7.320602,37.615700000000004,7660.956388901157
2025-12-07 20:57:00,58.246525,1.1574080000000002,1.0373692449791463,7.523144,7.291665999999999,37.037000000000006,7661.006388901157
2025-12-07 21:00:00,54.12326,0.9548610000000002,0.9835176730975342,7.407404,7.465283,37.32640000000001,7661.056388901157
2025-12-07 21:03:00,59.56308,1.0995369999999998,1.0405970153180848,7.407403,7.291665999999999,37.905100000000004,7661.1063889011575
2025-12-07 21:06:00,57.479744999999994,1.1284720000000004,1.0392565193806995,7.436338000000001,7.262736,36.74770000000001,7661.156388901158
2025-12-07 21:09:00,53.616895,1.0416660000000002,1.027136116882831,7.436338000000001,7.407412,37.03699999999998,7661.206388901158
2025-12-07 21:12:00,51.31655,1.0416660000000002,1.0124584091181608,7.436338000000001,7.3784719999999995,36.45830000000001,7661.256388901158
2025-12-07 21:15:00,54.91898,1.1863420000000007,1.0349342286315109,7.523148000000001,7.233795999999999,36.74770000000001,7661.306388901158
2025-12-07 21:18:00,55.70023,1.070602,0.9965173533424552,7.465274000000001,7.320602,37.32640000000001,7661.356388901158
2025-12-07 21:21:00,53.35648,1.0995369999999998,0.9948303321914,7.407404,7.2048570000000005,36.45840000000001,7661.406388901159
2025-12-07 21:24:00,56.206595,1.1574080000000002,1.0216744128275796,7.378474000000001,7.118055999999999,37.32640000000001,7661.456388901159
2025-12-07 21:27:00,56.97338,1.0416660000000002,0.9826633341813271,7.378468,7.262732000000001,37.61570000000003,7661.506388901159
2025-12-07 21:30:00,53.877314999999996,1.1284720000000004,1.0392565193806995,7.581014000000001,7.407412,37.3263,7661.556388901159
2025-12-07 21:33:00,56.206595,1.0995369999999998,0.9948356895135541,7.523144,7.320607000000001,37.32640000000001,7661.606388901159
2025-12-07 21:36:00,56.95891,1.070601,0.9965168766853542,7.494208,7.349537,37.61579999999998,7661.6563889011595
2025-12-07 21:39:00,54.398145,1.070601,0.9965116256714995,7.349538000000001,7.2048570000000005,36.74769999999998,7661.70638890116
2025-12-07 21:42:00,51.31655,0.9837959999999999,0.9692570136187446,7.349538000000001,7.320602000000001,35.59030000000001,7661.75638890116
2025-12-07 21:45:00,51.57697,1.0995369999999998,1.0254991496419803,7.378473,7.233796,36.45840000000001,7661.80638890116
2025-12-07 21:48:00,53.89178,1.157407,1.005807525528706,7.436338000000001,7.146991000000001,36.45830000000001,7661.85638890116
2025-12-07 21:51:00,52.34375,1.2442130000000002,1.0772472317666186,7.667820000000001,7.349537,36.16890000000001,7661.90638890116
2025-12-07 21:54:00,54.13773,1.3310189999999995,1.031840273152437,7.812499999999999,7.262731,36.16900000000001,7661.956388901161
2025-12-07 21:57:00,56.698494999999994,1.273148,1.024291822448172,7.609949,7.146991000000001,37.03699999999998,7662.006388901161
2025-12-07 22:00:00,60.069445,1.0416669999999995,0.9826638151162385,7.262727999999999,7.146991000000001,37.32640000000001,7662.056388901161
2025-12-07 22:03:00,57.711225,0.8101849999999997,0.9734997179484807,7.233798,7.581022999999999,38.1944,7662.106388901161
2025-12-07 22:06:00,54.90451,0.9837959999999999,0.9981941100670706,7.2916680000000005,7.320602,36.16900000000004,7662.156388901161
2025-12-07 22:09:00,55.671295,0.9837959999999999,0.9981941100670706,7.320603,7.349537,37.03709999999998,7662.2063889011615
2025-12-07 22:12:00,55.425345,1.0416659999999993,0.9976397986747662,7.407403,7.320607000000001,36.45829999999998,7662.256388901162
2025-12-07 22:15:00,58.015045,1.157407,1.0058020094915903,7.407408,7.118051,37.32640000000001,7662.306388901162
2025-12-07 22:18:00,59.54861,1.070601,0.9965168766853553,7.378468,7.233797000000001,37.32640000000001,7662.356388901162
2025-12-07 22:21:00,60.82176,1.157407,1.005807525528706,7.378468,7.089121,37.615700000000004,7662.406388901162
2025-12-07 22:24:00,57.219325,1.0127310000000005,1.0127315000131019,7.349538000000001,7.349537,36.16899999999998,7662.456388901162
2025-12-07 22:27:00,56.698494999999994,1.0127309999999996,1.0127364999952126,7.465273,7.465281999999999,37.61579999999998,7662.506388901163
2025-12-07 22:30:00,56.95891,1.0995369999999998,1.0405970153180852,7.523142999999999,7.407406,36.16900000000001,7662.556388901163
2025-12-07 22:33:00,55.439814999999996,1.0416659999999993,0.9826633341813263,7.494213,7.378477,37.037000000000006,7662.606388901163
2025-12-07 22:36:00,61.60301,0.9548619999999994,0.9548620000087972,7.089122,7.08912,37.03709999999998,7662.656388901163
2025-12-07 22:39:00,72.9456,0.28935200000000005,0.7281599160263063,5.902777,7.089125,42.82409999999999,7662.706388901163
2025-12-07 22:42:00,69.343175,0.4050929999999999,0.7984446743686814,6.30787,7.291667,40.79859999999999,7662.7563889011635
2025-12-07 22:45:00,63.151039999999995,0.49189799999999995,0.8641645865792731,6.568291,7.465283,39.0625,7662.806388901164
2025-12-07 22:48:00,55.425345,0.6655090000000001,0.9009783320224238,7.002312000000001,7.523153,37.615699999999975,7662.856388901164
2025-12-07 22:51:00,55.179395,0.8969909999999999,0.9675292964898553,7.262727999999999,7.407406999999999,36.45840000000001,7662.906388901164
2025-12-07 22:54:00,53.616895,0.9548609999999993,0.9835176730975331,7.378468,7.436347,36.16900000000001,7662.956388901164
2025-12-07 22:57:00,56.206595,1.0127319999999997,0.9981971199392852,7.407408,7.378475999999999,37.32640000000001,7663.006388901164
2025-12-07 23:00:00,58.260994999999994,1.0127319999999997,0.9981971199392831,7.262727999999999,7.233796,36.747600000000006,7663.056388901165
2025-12-07 23:03:00,58.506945,0.8969909999999999,0.9812381360181893,7.146992999999999,7.320602,37.90510000000003,7663.106388901165
2025-12-07 23:06:00,58.000575,0.8969899999999997,0.9536907691351797,7.060187,7.175927,37.905099999999976,7663.156388901165
2025-12-07 23:09:00,58.781825,0.868055,0.9522270944618791,7.060182000000001,7.233797000000001,37.03699999999998,7663.206388901165
2025-12-07 23:12:00,58.000575,0.7523150000000003,0.9277184615424305,6.944447,7.320602,37.905099999999976,7663.256388901165
2025-12-07 23:15:00,61.11111,0.78125,0.944244854003786,6.944445999999999,7.291665999999999,37.615700000000004,7663.3063889011655
2025-12-07 23:18:00,58.246525,0.694445,0.9063057830591126,6.886571999999999,7.349537,37.32639999999998,7663.356388901166
2025-12-07 23:21:00,55.685765,0.7233800000000006,0.9109638603354621,6.828707,7.233796999999999,36.74769999999998,7663.406388901166
2025-12-07 23:24:00,55.94618,0.8101849999999997,0.907695262682234,7.002312000000001,7.2048570000000005,36.16900000000001,7663.456388901166
2025-12-07 23:27:00,56.452545,0.8391200000000003,0.9501662018941732,7.089122,7.320602,36.74770000000001,7663.506388901166
2025-12-07 23:30:00,52.054395,0.868055,0.9522270944618791,7.204857,7.3784719999999995,35.011600000000016,7663.556388901166
2025-12-07 23:33:00,55.15046,0.9548609999999993,0.9692594988761283,7.320598,7.349537,35.87960000000001,7663.606388901167
2025-12-07 23:36:00,55.16493,1.0995369999999998,1.0102495887515703,7.349532999999999,7.1759260000000005,37.03699999999998,7663.656388901167
2025-12-07 23:39:00,58.78183,1.0416670000000003,0.96753260147425,7.349533,7.204866,37.615700000000004,7663.706388901167
2025-12-07 23:42:00,60.054975,0.78125,0.9052217987854966,6.973382,7.233792,37.615700000000004,7663.756388901167
2025-12-07 23:45:00,60.836225,0.8101849999999997,0.907695262682234,7.089122000000001,7.291667,37.32640000000001,7663.806388901167
2025-12-07 23:48:00,57.74016,0.8391200000000003,0.9634723174742369,7.031247,7.291667,37.61579999999998,7663.8563889011675
2025-12-07 23:51:00,55.179395,0.8680560000000002,0.9657918306098495,7.2048630000000005,7.407406999999999,36.45829999999998,7663.906388901168
2025-12-07 23:54:00,57.74016,1.0127319999999997,0.9686787532081247,7.2048630000000005,7.118051,37.037000000000006,7663.956388901168
2025-12-07 23:57:00,55.439814999999996,0.8391200000000003,0.9367491173812812,7.002312,7.204861999999999,36.74770000000001,7664.006388901168
2025-12-08 00:00:00,47.16435,0.6076389999999998,0.8997433349002185,6.799767,7.465278,33.85420000000002,7664.056388901168
2025-12-08 00:03:00,51.808445,0.868055,0.9247167255176978,7.060187,7.175922000000001,35.590299999999985,7664.106388901168
2025-12-08 00:06:00,51.822915,0.868055,0.965791293744528,7.089122,7.291667,35.87960000000001,7664.156388901169
2025-12-08 00:09:00,54.398145,1.0127310000000005,0.9536912495074997,7.204857,7.089116,35.87960000000001,7664.206388901169
2025-12-08 00:12:00,42.809605000000005,1.1284720000000004,0.9766636713430561,7.233797,6.944444999999999,31.828699999999998,7664.256388901169
2025-12-08 00:15:00,46.657985,0.9837959999999999,0.9692570136187446,7.118056999999999,7.089121,33.56479999999999,7664.306388901169
2025-12-08 00:18:00,47.453705,0.9548610000000002,0.9548614999663244,7.089117000000001,7.089116000000001,33.85420000000002,7664.356388901169
2025-12-08 00:21:00,62.398725,0.7233799999999997,0.8728754515272908,6.655094,6.973384,38.194500000000005,7664.4063889011695
2025-12-08 00:24:00,67.7662,0.3761570000000001,0.8425505232524624,6.423608,7.638891,40.509299999999996,7664.45638890117
2025-12-08 00:27:00,66.73900499999999,0.4050919999999998,0.8476908932840033,6.6261540000000005,7.754632,40.79859999999999,7664.50638890117
2025-12-08 00:30:00,64.71354500000001,0.5208330000000005,0.8742910481112683,6.71296,7.552087,39.9306,7664.55638890117
2025-12-08 00:33:00,58.50694,0.49189799999999995,0.8641645865792731,6.568291,7.465283,39.0625,7664.60638890117
2025-12-08 00:36:00,54.918980000000005,0.6655090000000001,0.9248809845205008,6.770835999999999,7.349537,37.32640000000001,7664.65638890117
2025-12-08 00:39:00,54.38368,0.7523149999999994,0.9277228490654034,6.9444420000000004,7.320607000000001,37.615699999999975,7664.706388901171
2025-12-08 00:42:00,50.79572,0.7523150000000003,0.9403658952404879,6.973382,7.378477,36.16899999999998,7664.756388901171
2025-12-08 00:45:00,49.754055,0.983797,0.9545670863013331,7.2048630000000005,7.146986,34.72219999999999,7664.806388901171
2025-12-08 00:48:00,52.34375,0.983797,0.9397263636787614,7.089123,7.002316,35.30090000000001,7664.856388901171
2025-12-08 00:51:00,54.918980000000005,1.070602,0.9812385487203243,7.262727999999999,7.089116,35.59019999999998,7664.906388901171
2025-12-08 00:54:00,55.93171,1.0127319999999997,0.9686839059710479,7.262727999999999,7.1759260000000005,35.87959999999998,7664.9563889011715
2025-12-08 00:57:00,55.425345,0.9259259999999996,0.9686808740812726,7.118053000000001,7.2048570000000005,35.300899999999984,7665.006388901172
2025-12-08 01:00:00,53.862845,0.8391200000000003,0.9232069742266329,7.060182000000001,7.233792,35.87960000000001,7665.056388901172
2025-12-08 01:03:00,54.91898,0.8680560000000002,0.9385362950867044,6.944447,7.089121,35.87959999999998,7665.106388901172
2025-12-08 01:06:00,54.644095,0.7523150000000003,0.8891558706346491,6.944447,7.233792,35.300899999999984,7665.156388901172
2025-12-08 01:09:00,57.26273,0.78125,0.8919906726667093,6.915507,7.146987000000001,36.45829999999998,7665.206388901172
2025-12-08 01:12:00,55.16493,0.7523149999999994,0.8891603696689762,6.886571999999999,7.175927,36.74770000000001,7665.256388901173
2025-12-08 01:15:00,59.042244999999994,0.8680560000000002,0.924722044811713,6.973377000000001,7.089121,37.32640000000001,7665.306388901173
2025-12-08 01:18:00,58.029515,0.78125,0.9052217987854966,6.799772,7.060182,37.32640000000001,7665.356388901173
2025-12-08 01:21:00,55.671295,0.868055,0.9385357683737772,6.886572000000001,7.0312470000000005,36.45840000000001,7665.406388901173
2025-12-08 01:24:00,55.931715,0.8680560000000002,0.9107696751613625,6.886572,6.973376,37.03709999999998,7665.456388901173
2025-12-08 01:27:00,58.53588,0.78125,0.9052263519091786,6.944442,7.204861999999999,37.905,7665.5063889011735
2025-12-08 01:30:00,56.95891,0.78125,0.9313489192261123,6.944442,7.262732000000001,37.32640000000001,7665.556388901174
2025-12-08 01:33:00,56.72743,0.8680560000000002,0.924722044811713,6.973377000000001,7.089121,35.59020000000001,7665.606388901174
2025-12-08 01:36:00,57.479744999999994,0.78125,0.9183411990779824,6.799767000000001,7.089117,37.32640000000001,7665.656388901174
2025-12-08 01:39:00,54.38368,0.7523150000000003,0.9021197746873282,6.915507,7.233792,36.45830000000001,7665.706388901174
2025-12-08 01:42:00,53.87731,0.7523150000000003,0.8891558706346491,6.944447,7.233792,36.16900000000001,7665.756388901174
2025-12-08 01:45:00,54.12326,0.7523150000000003,0.8891558706346491,6.828707,7.118052,36.74769999999998,7665.806388901175
2025-12-08 01:48:00,50.79572,0.8101849999999997,0.907695262682234,6.973382,7.175927,35.87960000000001,7665.856388901175
2025-12-08 01:51:00,52.604164999999995,0.8680560000000002,0.9522276262864954,6.944442,7.118055999999999,35.011600000000016,7665.906388901175
2025-12-08 01:54:00,51.0706,0.8101849999999997,0.9076952626822347,6.944442,7.146987000000001,35.300899999999984,7665.956388901175
2025-12-08 01:57:00,55.193865,0.9259260000000005,0.9403198086506183,7.002312000000001,7.031246,36.16899999999998,7666.006388901175
2025-12-08 02:00:00,56.95891,0.78125,0.8919906726667084,6.799772,7.031251999999999,36.16900000000001,7666.0563889011755
2025-12-08 02:03:00,58.781825,0.9259260000000005,0.9545716180005522,6.886572000000001,6.944445999999999,37.03699999999998,7666.106388901176
2025-12-08 02:06:00,58.492475,0.78125,0.9052263519091786,6.828702000000001,7.089122000000001,37.615700000000004,7666.156388901176
2025-12-08 02:09:00,55.425345,0.78125,0.9313444432871273,6.857641999999999,7.175922000000001,36.16900000000001,7666.206388901176
2025-12-08 02:12:00,54.398145,0.8391200000000003,0.9232069742266329,6.9444420000000004,7.118052,36.16899999999998,7666.256388901176
2025-12-08 02:15:00,55.425345,0.8101850000000006,0.921080968654868,6.915512,7.146986999999999,36.16890000000001,7666.306388901176
2025-12-08 02:18:00,51.80845,0.8101850000000006,0.9343529260769964,6.9444420000000004,7.2048570000000005,35.87959999999998,7666.356388901177
2025-12-08 02:21:00,50.78125,0.8969899999999997,0.9397278185378822,6.973377,7.060187000000001,35.300899999999984,7666.406388901177
2025-12-08 02:24:00,48.987269999999995,0.868055,0.9385357683737782,7.031247,7.175922000000001,36.16900000000001,7666.456388901177
