Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-08 02:27:00,54.91898,1.0416660000000002,0.9675268666782137,7.089117000000001,6.944440999999999,35.300899999999984,7666.506388901177
2025-12-08 02:30:00,54.137730000000005,0.9259260000000005,0.9545667175262149,6.915512,6.973376,36.16900000000001,7666.556388901177
2025-12-08 02:33:00,55.94618,0.8680560000000002,0.9247172470465019,6.828707,6.944441,37.03699999999998,7666.6063889011775
2025-12-08 02:36:00,53.125,0.7523150000000003,0.9149695940204562,6.857641999999999,7.2048570000000005,36.16889999999998,7666.656388901178
2025-12-08 02:39:00,51.302085000000005,0.78125,0.9313489192261113,7.002312000000001,7.320602,35.30090000000001,7666.706388901178
2025-12-08 02:42:00,50.549765,0.78125,0.8919906726667084,6.973382,7.204861999999999,35.87959999999998,7666.756388901178
2025-12-08 02:45:00,51.837385,0.8680560000000002,0.9385362950867044,6.973377000000001,7.118051,35.300899999999984,7666.806388901178
2025-12-08 02:48:00,54.12326,0.8680560000000002,0.9107696751613625,6.915507,7.002311,35.59030000000001,7666.856388901178
2025-12-08 02:51:00,55.94618,0.8680560000000002,0.9385362950867044,6.799772,6.944445999999999,36.45829999999998,7666.906388901179
2025-12-08 02:54:00,54.152195,0.78125,0.8786336987413671,6.7419020000000005,6.944442,36.16900000000001,7666.956388901179
2025-12-08 02:57:00,54.412615,0.78125,0.8919906726667084,6.770837,7.002317,36.168900000000036,7667.006388901179
2025-12-08 03:00:00,58.015045,0.8101849999999997,0.9343529260769957,6.886572,7.146987000000001,37.037000000000006,7667.056388901179
2025-12-08 03:03:00,54.412615,0.78125,0.9052217987854966,6.944447,7.2048570000000005,36.45830000000001,7667.106388901179
2025-12-08 03:06:00,52.604164999999995,0.7233799999999997,0.8856762918100537,6.915512,7.262732000000001,35.590299999999985,7667.1563889011795
2025-12-08 03:09:00,56.452545,0.8101859999999999,0.9210815133089101,6.915512,7.146986,36.45829999999998,7667.20638890118
2025-12-08 03:12:00,52.5897,0.7233799999999997,0.8983739655778087,6.886572,7.262732,35.59030000000001,7667.25638890118
2025-12-08 03:15:00,53.862845,0.8680560000000002,0.9385362950867042,7.031251999999999,7.1759260000000005,35.87959999999998,7667.30638890118
2025-12-08 03:18:00,54.67303,0.78125,0.9052217987854966,6.857641999999999,7.118052,35.011499999999984,7667.35638890118
2025-12-08 03:21:00,50.79572,0.7523150000000003,0.8891558706346491,6.857641999999999,7.146986999999999,34.432800000000015,7667.40638890118
2025-12-08 03:24:00,53.35648,0.868055,0.9247215232811048,6.9444420000000004,7.060187000000001,35.59030000000001,7667.456388901181
2025-12-08 03:27:00,52.34375,0.8391200000000003,0.9367491173812812,6.886572000000001,7.089122000000001,35.59020000000001,7667.506388901181
2025-12-08 03:30:00,54.658564999999996,0.8969909999999999,0.9113849268251236,6.944442,6.973381000000001,36.74770000000001,7667.556388901181
2025-12-08 03:33:00,56.72743,0.8680560000000002,0.8966827446744733,6.944442,7.002316,37.037000000000006,7667.606388901181
2025-12-08 03:36:00,54.91898,0.8391210000000004,0.9232075070990255,6.799767000000001,6.973376,35.87959999999998,7667.656388901181
2025-12-08 03:39:00,59.042245,0.8391210000000004,0.923207507099027,6.828707,7.002316,37.32640000000001,7667.7063889011815
2025-12-08 03:42:00,56.17766,0.7523150000000003,0.8891603696689765,6.799767000000001,7.089122000000001,36.74769999999998,7667.756388901182
2025-12-08 03:45:00,52.864580000000004,0.8391210000000004,0.8957456300957798,6.770837,6.886576,35.879700000000014,7667.806388901182
2025-12-08 03:48:00,52.083335000000005,0.7233800000000006,0.8983695960898669,6.712967000000001,7.089117,35.30090000000001,7667.856388901182
2025-12-08 03:51:00,51.070605,0.8680560000000002,0.924722044811714,6.886572,7.002316,35.01159999999999,7667.906388901182
2025-12-08 03:54:00,50.520835,0.8101849999999997,0.8941814841832401,6.857641999999999,7.0312470000000005,35.59019999999998,7667.956388901182
2025-12-08 03:57:00,53.64583,0.8680560000000002,0.9107696751613625,6.828707,6.9155109999999995,36.16900000000001,7668.006388901183
2025-12-08 04:00:00,53.862845,0.78125,0.8786383356968789,6.684027,6.886577000000001,36.16890000000001,7668.056388901183
2025-12-08 04:03:00,53.35648,0.8101849999999997,0.8941861757080439,6.712962,6.886577000000001,35.59030000000001,7668.106388901183
2025-12-08 04:06:00,54.658564999999996,0.8680560000000002,0.9107696751613625,6.828707,6.9155109999999995,35.30090000000001,7668.156388901183
2025-12-08 04:09:00,51.302085000000005,0.694445,0.881534924761914,6.684027,7.089122,36.16899999999998,7668.206388901183
2025-12-08 04:12:00,52.083330000000004,0.78125,0.8919906726667093,6.828707,7.060187000000001,35.590299999999985,7668.2563889011835
2025-12-08 04:15:00,55.68576,0.8101859999999999,0.8941820181749985,6.799771999999999,6.973376,37.03699999999998,7668.306388901184
2025-12-08 04:18:00,51.837385,0.7523150000000003,0.8760822943544255,6.712967000000001,6.973382,35.87959999999998,7668.356388901184
2025-12-08 04:21:00,51.056135,0.8101849999999997,0.8805435255218028,6.7419020000000005,6.886577000000001,35.59030000000001,7668.406388901184
2025-12-08 04:24:00,52.083335000000005,0.8969909999999999,0.8969915000204675,6.655092000000001,6.655091,36.16899999999998,7668.456388901184
2025-12-08 04:27:00,56.221064999999996,0.8680560000000002,0.8966778505227709,6.655097,6.712961000000001,35.87960000000001,7668.506388901184
2025-12-08 04:30:00,53.11053,0.7523150000000003,0.8891603696689765,6.626157000000001,6.9155120000000005,36.16890000000001,7668.556388901185
2025-12-08 04:33:00,53.11053,0.8101859999999999,0.8805440540681408,6.741902,6.886576,36.16900000000001,7668.606388901185
2025-12-08 04:36:00,53.616895,0.7523150000000003,0.8628851292835238,6.712967000000001,6.944442,36.16900000000001,7668.656388901185
2025-12-08 04:39:00,50.810185000000004,0.7523150000000003,0.8760822943544255,6.799772,7.060186999999999,34.72219999999999,7668.706388901185
2025-12-08 04:42:00,49.24769,0.9259260000000005,0.9403198086506183,6.9444420000000004,6.973376,33.85419999999999,7668.756388901185
2025-12-08 04:45:00,50.564235,0.8391200000000003,0.8677344069094421,6.886572000000001,6.944442,35.011600000000016,7668.8063889011855
2025-12-08 04:48:00,50.795715,0.8680560000000002,0.8966778505227723,6.799772,6.857635999999999,34.43289999999999,7668.856388901186
2025-12-08 04:51:00,52.604164999999995,0.8101849999999997,0.8941814841832386,6.7419020000000005,6.915507,35.01159999999999,7668.906388901186
2025-12-08 04:54:00,49.24769,0.8391200000000003,0.9095439696932236,6.770832,6.9155120000000005,34.432800000000015,7668.956388901186
2025-12-08 04:57:00,49.768515,0.9548610000000002,0.9107670620199009,6.857642,6.770831,34.43290000000002,7669.006388901186
2025-12-08 05:00:00,50.824655,0.9548610000000002,0.9107670620199009,6.799772000000001,6.712961000000001,34.722200000000015,7669.056388901186
2025-12-08 05:03:00,53.370945,0.868055,0.8966773395916395,6.799772000000001,6.857637,35.01159999999999,7669.106388901187
2025-12-08 05:06:00,51.33102,0.8391200000000003,0.8818091090024885,6.741902,6.828702000000001,35.01150000000001,7669.156388901187
2025-12-08 05:09:00,51.33102,0.8391200000000003,0.9095439696932223,6.886572000000001,7.031251999999999,35.01159999999999,7669.206388901187
2025-12-08 05:12:00,53.35648,0.868055,0.9247215232811048,6.9444420000000004,7.060187000000001,35.30099999999999,7669.256388901187
2025-12-08 05:15:00,51.5625,0.78125,0.9183411990779828,6.857642,7.146992000000001,35.59019999999998,7669.306388901187
2025-12-08 05:18:00,47.699650000000005,0.8101850000000006,0.9076952626822343,6.857642,7.060186999999999,34.14360000000002,7669.3563889011875
2025-12-08 05:21:00,47.439229999999995,0.7523150000000003,0.8628851292835238,6.7419020000000005,6.973376999999999,34.72229999999999,7669.406388901188
2025-12-08 05:24:00,51.056135,0.8969910000000008,0.8824474596222042,6.684027,6.6550959999999995,34.72219999999999,7669.456388901188
2025-12-08 05:27:00,54.412615,0.8680560000000002,0.8824449430040109,6.655097,6.684031,35.59020000000001,7669.506388901188
2025-12-08 05:30:00,52.068865,0.8391210000000004,0.8818096258198493,6.712967000000001,6.799766,35.30090000000001,7669.556388901188
2025-12-08 05:33:00,56.72743,0.8680560000000002,0.8824449430040109,6.712962,6.7418960000000006,35.300899999999984,7669.606388901188
2025-12-08 05:36:00,54.137730000000005,0.8101849999999997,0.8941861757080439,6.5972219999999995,6.770837,35.301000000000016,7669.656388901189
2025-12-08 05:39:00,54.658564999999996,0.8101849999999997,0.8941861757080432,6.828702000000001,7.002317,34.72230000000002,7669.706388901189
2025-12-08 05:42:00,50.5353,0.7523150000000003,0.8760822943544255,6.828702000000001,7.089117,34.722200000000015,7669.756388901189
2025-12-08 05:45:00,48.987269999999995,0.7233800000000006,0.8599581375792972,6.712967000000001,7.002317,34.722200000000015,7669.806388901189
2025-12-08 05:48:00,52.87905,0.78125,0.8651547634801205,6.770837,6.944447,35.30090000000001,7669.856388901189
2025-12-08 05:51:00,48.46643,0.694445,0.8689971133572328,6.712967000000001,7.089122,35.011600000000016,7669.9063889011895
2025-12-08 05:54:00,52.083330000000004,0.78125,0.8786336987413674,6.655097,6.857637,34.14349999999999,7669.95638890119
2025-12-08 05:57:00,52.083330000000004,0.8391209999999996,0.8535097347076809,6.597222,6.626161000000001,34.72229999999999,7670.00638890119
2025-12-08 06:00:00,54.13773,0.8391210000000004,0.8677349182123124,6.626157000000001,6.684025999999999,35.59030000000001,7670.05638890119
2025-12-08 06:03:00,53.11053,0.6655090000000001,0.8143098628885526,6.5682920000000005,6.886572999999999,34.722200000000015,7670.10638890119
2025-12-08 06:06:00,50.28935,0.868055,0.8966822337414808,6.886572000000001,6.944447,34.72219999999999,7670.15638890119
2025-12-08 06:09:00,52.5897,0.868055,0.9107691588907109,6.915512,7.002317,34.43289999999999,7670.206388901191
2025-12-08 06:12:00,53.110535,0.8969909999999999,0.8969915000204675,6.828702000000001,6.828701,34.72219999999999,7670.256388901191
2025-12-08 06:15:00,55.671295,0.7523149999999994,0.8760822943544256,6.626161999999999,6.886577000000001,35.87960000000001,7670.306388901191
2025-12-08 06:18:00,51.30208,0.7523149999999994,0.8495682553927296,6.597222,6.799767000000001,33.85410000000002,7670.356388901191
2025-12-08 06:21:00,50.5353,0.7523150000000003,0.8628851292835251,6.655097,6.886572,34.14350000000002,7670.406388901191
2025-12-08 06:24:00,48.4809,0.868055,0.8824444374940814,6.770832,6.799767000000001,34.14359999999999,7670.4563889011915
2025-12-08 06:27:00,50.795715,0.868055,0.8966773395916395,6.886577,6.944442,34.14360000000002,7670.506388901192
2025-12-08 06:30:00,51.31655,0.9548610000000002,0.9403172725484408,6.799772000000001,6.770831,34.72219999999999,7670.556388901192
2025-12-08 06:33:00,54.38368,0.9837959999999999,0.9247169965251518,6.886577,6.770831,35.59030000000001,7670.606388901192
2025-12-08 06:36:00,53.64583,0.868055,0.8966822337414808,6.886572000000001,6.944447,35.30090000000001,7670.656388901192
2025-12-08 06:39:00,52.083330000000004,0.8391200000000003,0.9501662018941732,6.9444420000000004,7.175922000000001,35.01159999999999,7670.706388901192
2025-12-08 06:42:00,52.604164999999995,0.9548610000000002,0.9403172725484408,7.031252,7.002311,35.01159999999999,7670.756388901193
2025-12-08 06:45:00,53.11053,0.78125,0.8786336987413674,6.741902,6.9444420000000004,35.011499999999984,7670.806388901193
2025-12-08 06:48:00,51.302085000000005,0.8101849999999997,0.8387907541325219,6.5972219999999995,6.655097,35.01159999999999,7670.856388901193
2025-12-08 06:51:00,53.11053,0.78125,0.8377937506662273,6.510412,6.626162,34.722200000000015,7670.906388901193
2025-12-08 06:54:00,51.5625,0.8101849999999997,0.8387858671635611,6.5682920000000005,6.626157000000001,34.72219999999999,7670.956388901193
2025-12-08 06:57:00,54.398145,0.9259260000000005,0.9113824424914738,6.741902,6.712966,36.16900000000001,7671.0063889011935
2025-12-08 07:00:00,51.57697,0.8391200000000003,0.8818139488962425,6.712962000000001,6.799772,35.59030000000001,7671.056388901194
2025-12-08 07:03:00,55.179395,0.9259260000000005,0.8966777214194208,6.7419020000000005,6.684026,35.87959999999998,7671.106388901194
2025-12-08 07:06:00,55.179395,0.78125,0.8919906726667093,6.684031999999999,6.9155120000000005,35.59030000000001,7671.156388901194
2025-12-08 07:09:00,53.631365,0.8101849999999997,0.8941861757080439,6.712962,6.886577000000001,35.30090000000001,7671.206388901194
2025-12-08 07:12:00,56.2066,0.8101849999999997,0.8667708735539981,6.5972219999999995,6.712967000000001,36.16890000000001,7671.256388901194
2025-12-08 07:15:00,55.70023,0.7523150000000003,0.862889710625723,6.539352,6.770837,36.45830000000001,7671.306388901195
2025-12-08 07:18:00,57.523145,0.9837960000000008,0.8941816291321634,6.626162000000001,6.452545999999999,34.722200000000015,7671.356388901195
2025-12-08 07:21:00,61.11111,1.0127310000000005,0.9076930306675765,6.626162000000001,6.423610999999999,36.169,7671.406388901195
2025-12-08 07:24:00,61.631945,0.9259260000000005,0.8966828307428923,6.568282,6.510415999999999,35.879599999999996,7671.456388901195
2025-12-08 07:27:00,56.987845,0.8391200000000003,0.8957498992675682,6.597217,6.712966999999999,36.16899999999998,7671.506388901195
2025-12-08 07:30:00,57.002315,0.8969899999999997,,6.770836999999999,6.770837,37.037000000000035,7671.5563889011955
2025-12-08 07:33:00,56.467015,0.8101849999999997,0.8528523617112066,6.5682920000000005,6.655097,36.74769999999998,7671.606388901196
2025-12-08 07:36:00,55.93171,0.8101849999999997,0.8387907541325219,6.510412,6.568287,37.615700000000004,7671.656388901196
2025-12-08 07:39:00,61.082175,0.8969909999999999,0.8824424045200445,6.5682920000000005,6.539351000000001,38.483799999999974,7671.706388901196
2025-12-08 07:42:00,61.082175,0.78125,0.8377889731863868,6.365737000000001,6.481477,37.90510000000003,7671.756388901196
2025-12-08 07:45:00,57.233795,0.7523150000000003,0.8628851292835238,6.278937000000001,6.510412,37.615700000000004,7671.806388901196
2025-12-08 07:48:00,61.60301,0.78125,0.851543518186863,6.365737000000001,6.510417,37.905100000000004,7671.856388901197
2025-12-08 07:51:00,61.082175,0.8101849999999997,0.8528523617112066,6.307866000000001,6.394671,39.0625,7671.906388901197
2025-12-08 07:54:00,61.11111,0.6076389999999998,0.8052540638451093,6.134256,6.568287,38.7732,7671.956388901197
2025-12-08 07:57:00,64.19271,0.6365739999999995,0.8101508079631934,6.192131,6.568287,38.4838,7672.006388901197
2025-12-08 08:00:00,54.91898,0.868055,0.8824444374940814,6.597223,6.626158,37.03710000000001,7672.056388901197
2025-12-08 08:03:00,53.631365,1.157407,0.9570406525556057,6.944444,6.568287,35.87960000000001,7672.1063889011975
2025-12-08 08:06:00,54.91898,1.0995369999999998,0.9475126321871381,6.8865739999999995,6.597227,36.16900000000001,7672.156388901198
2025-12-08 08:09:00,51.57697,1.0416659999999993,0.9367472540640266,6.770833,6.568287,36.16899999999998,7672.206388901198
2025-12-08 08:12:00,55.96065,0.9548609999999993,0.8805466419572935,6.597218,6.452547000000001,37.61580000000001,7672.256388901198
2025-12-08 08:15:00,53.631365,0.8680559999999993,0.8680540000006951,6.568287999999999,6.568282,36.16899999999998,7672.306388901198
2025-12-08 08:18:00,55.16493,1.0995369999999998,0.8983668772495583,6.770838,6.394671,36.16899999999998,7672.356388901198
2025-12-08 08:21:00,54.412615,1.0416659999999993,0.9210864556450988,6.741892999999999,6.510417,36.16899999999998,7672.406388901199
2025-12-08 08:24:00,56.72743,1.1284720000000004,0.927722214158289,6.915508000000001,6.539356,36.16890000000001,7672.456388901199
2025-12-08 08:27:00,57.50868,1.1284720000000004,0.9605594612713843,7.031249000000001,6.712966999999999,36.45830000000001,7672.506388901199
2025-12-08 08:30:00,54.658564999999996,1.1863419999999998,0.9358539894620793,6.9733789999999996,6.510417,36.45839999999998,7672.556388901199
2025-12-08 08:33:00,57.494215,1.0995369999999998,0.9475070818609518,6.799773,6.510415999999999,36.45839999999998,7672.606388901199
2025-12-08 08:36:00,59.31713,0.9259259999999996,0.9113824424914753,6.684028,6.655092000000001,37.615700000000004,7672.6563889011995
2025-12-08 08:39:00,60.069445,0.9548609999999993,0.9256250069140249,6.828707999999999,6.770837,37.905100000000004,7672.7063889012
2025-12-08 08:42:00,58.52141,1.0127309999999996,0.9385336100737828,6.799773,6.655092000000001,37.03699999999998,7672.7563889012
2025-12-08 08:45:00,61.89236,1.2442130000000002,0.9603737610160233,7.002314000000001,6.481481,38.48370000000003,7672.8063889012
2025-12-08 08:48:00,58.275459999999995,1.157407,0.9897495146561712,7.089119,6.7708319999999995,37.615699999999975,7672.8563889012
2025-12-08 08:51:00,61.385994999999994,1.2152780000000005,0.9990793933666848,7.204864,6.799766,38.19439999999997,7672.9063889012
2025-12-08 08:54:00,59.809025,1.1284720000000004,0.9925746075618237,7.089124000000001,6.828702000000001,37.61580000000001,7672.956388901201
2025-12-08 08:57:00,59.823494999999994,1.273148,1.007260832052645,7.204859000000001,6.712961000000001,36.16900000000001,7673.006388901201
2025-12-08 09:00:00,61.89236,1.157407,0.9897495146561712,7.118053,6.799765999999999,37.905,7673.056388901201
2025-12-08 09:03:00,64.453125,0.983797,0.9397263636787614,6.828703,6.7418960000000006,39.06250000000003,7673.106388901201
2025-12-08 09:06:00,62.65914,0.7523150000000003,0.8891603696689765,6.539352,6.828707,39.06250000000003,7673.156388901201
2025-12-08 09:09:00,61.11111,0.8969909999999999,0.9113849268251233,6.684028,6.712966999999999,37.90510000000003,7673.2063889012015
2025-12-08 09:12:00,60.054975,1.0995369999999998,0.9475126321871381,7.002314,6.712967000000001,37.61570000000003,7673.256388901202
2025-12-08 09:15:00,61.89236,1.2442130000000002,0.9948431564325977,7.118059000000001,6.655096,37.90510000000003,7673.306388901202
2025-12-08 09:18:00,62.644675,1.3310189999999995,0.996513753664554,7.14699,6.539351000000001,37.905100000000004,7673.356388901202
2025-12-08 09:21:00,62.644675,1.273148,0.9900062954629134,7.089119,6.568290999999999,38.77320000000003,7673.406388901202
2025-12-08 09:24:00,63.411460000000005,1.1574080000000002,1.0058079808415672,7.118054000000001,6.828706,38.4838,7673.456388901202
2025-12-08 09:27:00,67.53472,1.0416669999999995,1.0124588997269908,7.031248,6.973381000000001,39.930499999999995,7673.506388901203
2025-12-08 09:30:00,65.234375,0.9837959999999999,0.9692570136187446,7.060187999999999,7.031251999999999,40.50920000000002,7673.556388901203
2025-12-08 09:33:00,62.890625,0.9837959999999999,0.9692570136187446,6.915508,6.886572,39.93050000000002,7673.606388901203
2025-12-08 09:36:00,60.31539,0.9548609999999993,0.9403172725484399,7.0312529999999995,7.002312,38.7731,7673.656388901203
2025-12-08 09:39:00,57.75463,1.070602,0.9657895430229605,7.031254000000001,6.828702000000001,38.19440000000003,7673.706388901203
2025-12-08 09:42:00,59.54861,1.1574080000000002,0.9897499651049315,7.031254000000001,6.712966,37.61579999999998,7673.7563889012035
2025-12-08 09:45:00,61.863425,1.0995369999999998,0.979243964469441,7.060183,6.828706,39.06249999999997,7673.806388901204
2025-12-08 09:48:00,66.261575,1.0995369999999998,0.9948303321914,7.060187999999999,6.857641,39.93060000000003,7673.856388901204
2025-12-08 09:51:00,64.95949,0.9259259999999996,0.9686808740812727,6.973382999999999,7.060187000000001,39.3518,7673.906388901204
2025-12-08 09:54:00,67.795135,0.9837959999999999,0.983799000019084,6.973377,6.973381000000001,39.6412,7673.956388901204
2025-12-08 09:57:00,68.07002,0.8101849999999997,0.9210809686548677,6.857641999999999,7.089117,40.798599999999965,7674.006388901204
2025-12-08 10:00:00,66.76794,0.8101849999999997,0.9210809686548677,6.799772,7.0312470000000005,40.509300000000025,7674.056388901205
2025-12-08 10:03:00,70.876735,0.7523149999999994,0.914969594020455,6.597226,6.944441,41.377399999999994,7674.106388901205
2025-12-08 10:06:00,72.42476500000001,0.5208329999999997,0.841684668910321,6.27894,7.0312470000000005,42.824100000000016,7674.156388901205
2025-12-08 10:09:00,68.30150499999999,0.6365740000000004,0.9067101422481539,6.712967000000001,7.320602999999999,41.66669999999999,7674.206388901205
2025-12-08 10:12:00,66.493055,0.868055,0.965791293744528,6.973377,7.175922000000001,39.641200000000026,7674.256388901205
2025-12-08 10:15:00,63.411455000000004,0.9259259999999996,0.9686808740812727,7.089117999999999,7.175922000000001,39.6412,7674.3063889012055
2025-12-08 10:18:00,63.425925,0.9548609999999993,0.9835127697449729,7.089117999999999,7.146987000000001,39.6412,7674.356388901206
2025-12-08 10:21:00,61.082175,0.9837959999999999,0.9692570136187446,7.1469879999999995,7.118052,39.3519,7674.406388901206
2025-12-08 10:24:00,65.98669,1.070602,1.0116287223042926,7.175927999999999,7.060185999999999,39.0625,7674.456388901206
2025-12-08 10:27:00,67.27431,0.9259259999999996,0.9686808740812726,7.002313,7.089117,39.930499999999995,7674.506388901206
2025-12-08 10:30:00,64.42419,0.9548610000000002,0.969254548259919,7.060187999999999,7.089117,40.219899999999996,7674.556388901206
2025-12-08 10:33:00,63.151039999999995,1.070602,0.9965121023269247,7.175928,7.031245999999999,38.7732,7674.606388901207
2025-12-08 10:36:00,67.303245,1.0416670000000003,0.9976351362618887,7.002313,6.915506,39.6412,7674.656388901207
2025-12-08 10:39:00,66.50752,0.9837959999999999,1.012458332895169,7.1469879999999995,7.204861999999999,40.22,7674.706388901207
2025-12-08 10:42:00,61.082175,0.9837959999999999,0.983799000019084,7.118053,7.118057,39.0625,7674.756388901207
2025-12-08 10:45:00,62.890625,1.1284720000000004,1.0238599080479616,7.349538000000001,7.146986,39.0625,7674.806388901207
2025-12-08 10:48:00,62.398725,1.0416659999999993,1.0124533124760755,7.262732999999999,7.2048570000000005,39.6412,7674.8563889012075
2025-12-08 10:51:00,65.74074,1.070602,1.026590453826136,7.349538,7.262736,39.0625,7674.906388901208
2025-12-08 10:54:00,68.30150499999999,1.0995369999999998,1.0555447936472444,7.407403,7.320606,40.50919999999999,7674.956388901208
2025-12-08 10:57:00,69.58912000000001,1.070602,1.041399011459327,7.2916680000000005,7.233796,40.79860000000002,7675.006388901208
2025-12-08 11:00:00,65.465855,0.9837959999999999,0.9981941100670725,7.204858,7.233792000000001,39.3519,7675.056388901208
2025-12-08 11:03:00,65.480325,1.070602,1.0265904538261348,7.291664000000001,7.204861999999999,40.79859999999999,7675.106388901208
2025-12-08 11:06:00,60.836225,1.1574079999999993,1.021674412827579,7.43634,7.175922,38.4837,7675.156388901209
2025-12-08 11:09:00,60.59028,1.2442129999999993,1.0611513493390936,7.52315,7.175927,37.905100000000004,7675.206388901209
2025-12-08 11:12:00,60.56134,1.3020839999999998,1.0704480730332495,7.66782,7.233796,38.1944,7675.256388901209
2025-12-08 11:15:00,65.72627499999999,1.186343,1.0349401855622364,7.523144,7.233801000000001,39.3519,7675.306388901209
2025-12-08 11:18:00,66.73900499999999,1.0416659999999993,1.0271310696058351,7.320603,7.291667,40.509299999999996,7675.356388901209
2025-12-08 11:21:00,66.493055,1.0416659999999993,1.0124584091181599,7.233793,7.175927,39.6412,7675.4063889012095
2025-12-08 11:24:00,65.19097,1.0127310000000005,1.0271335556840866,7.262728000000001,7.291667,40.79860000000002,7675.45638890121
2025-12-08 11:27:00,67.52025499999999,1.0995369999999998,1.0555447936472444,7.436338,7.349540999999999,40.50920000000002,7675.50638890121
2025-12-08 11:30:00,68.83681,1.070601,1.0265899676254204,7.407408,7.320607000000001,41.377399999999994,7675.55638890121
2025-12-08 11:33:00,66.50752,1.0127309999999996,1.0271335556840866,7.349532999999999,7.3784719999999995,41.37730000000002,7675.60638890121
2025-12-08 11:36:00,66.99942,0.9837959999999999,0.9981941100670706,7.349538,7.3784719999999995,40.50920000000002,7675.65638890121
2025-12-08 11:39:00,65.21991,0.9259259999999996,0.9965190661847942,7.262727999999999,7.407412,40.79860000000002,7675.706388901211
2025-12-08 11:42:00,59.78009,0.8391209999999996,0.976663316458744,7.089123,7.378472,39.3518,7675.756388901211
2025-12-08 11:45:00,57.49421,0.8680560000000002,0.97924318558037,7.118053000000001,7.349537,38.1944,7675.806388901211
2025-12-08 11:48:00,55.425345,0.9259259999999996,0.9686808740812726,7.175928,7.262732,37.32639999999998,7675.856388901211
2025-12-08 11:51:00,52.850115,1.0127309999999996,0.9686782678158037,7.204863,7.118052,37.905099999999976,7675.906388901211
2025-12-08 11:54:00,53.11053,1.0995369999999998,0.9792385460586167,7.175928,6.944441,36.74770000000001,7675.9563889012115
2025-12-08 11:57:00,55.685765,1.0416659999999993,0.9675268666782143,7.0312529999999995,6.886577000000001,37.32639999999998,7676.006388901212
2025-12-08 12:00:00,58.260994999999994,1.1863419999999998,0.9697361092891306,7.175922999999999,6.770830999999999,37.615800000000036,7676.056388901212
2025-12-08 12:03:00,61.34259,1.157407,0.9897495146561712,7.146988,6.828701,37.90500000000003,7676.106388901212
2025-12-08 12:06:00,52.575230000000005,0.8969900000000006,0.9397229690018158,7.002318000000001,7.089117999999999,37.03709999999995,7676.156388901212
2025-12-08 12:09:00,54.658564999999996,1.0127309999999996,0.9385388772058643,7.031248000000001,6.886577000000001,35.87960000000004,7676.206388901212
2025-12-08 12:12:00,58.015045,0.9259259999999996,0.881812012940797,6.684033,6.597227,37.615700000000004,7676.256388901213
2025-12-08 12:15:00,55.425345,0.8969899999999997,0.852849774687252,6.452547,6.365737000000001,36.747600000000034,7676.306388901213
2025-12-08 12:18:00,56.97338,0.9548609999999993,0.880541356490904,6.510418,6.365737000000001,36.16900000000004,7676.356388901213
2025-12-08 12:21:00,53.11053,1.0127309999999996,0.8760855155501943,6.510413,6.250001999999999,36.16900000000004,7676.406388901213
2025-12-08 12:24:00,59.027775000000005,1.2152780000000005,0.9653630552460735,6.973383999999999,6.510416,37.32639999999998,7676.456388901213
2025-12-08 12:27:00,57.98611,1.070602,0.9657949116807095,7.118054000000001,6.9155120000000005,37.905100000000004,7676.5063889012135
2025-12-08 12:30:00,56.95891,1.1284720000000004,0.9605538600535823,7.060188,6.7418960000000006,37.3263,7676.556388901214
2025-12-08 12:33:00,56.192130000000006,0.9837959999999999,0.9545716988474734,6.857638,6.799772000000001,37.32639999999998,7676.606388901214
2025-12-08 12:36:00,58.52141,1.1284720000000004,0.9605538600535809,7.002318000000001,6.684025999999999,37.615800000000036,7676.656388901214
2025-12-08 12:39:00,60.57581,1.1284720000000004,0.9442457419172324,6.770828,6.4236059999999995,37.615700000000004,7676.706388901214
2025-12-08 12:42:00,63.396989999999995,1.1863419999999998,0.9185501486855631,6.684023,6.192131,38.7731,7676.756388901214
2025-12-08 12:45:00,69.08275499999999,1.157407,0.9897495146561712,6.828708000000001,6.510421,41.37729999999999,7676.806388901215
2025-12-08 12:48:00,65.97222500000001,1.0416659999999993,0.9976346504538844,7.0312529999999995,6.944447,39.35179999999997,7676.856388901215
2025-12-08 12:51:00,69.3287,1.0995369999999998,1.0254991496419803,7.233793,7.089116000000001,41.08790000000002,7676.906388901215
2025-12-08 12:54:00,66.21817,0.9548609999999993,0.8957455869895464,6.626153,6.5104120000000005,40.219899999999996,7676.956388901215
2025-12-08 12:57:00,63.657405,0.9837959999999999,0.8786364809164882,6.278938,6.076392,39.6412,7677.006388901215
2025-12-08 13:00:00,64.43866,1.0416670000000003,0.8891618147219074,6.394674,6.105326999999999,39.6412,7677.0563889012155
2025-12-08 13:03:00,60.56134,0.9837959999999999,0.8628851387003255,6.394678000000001,6.1631920000000004,38.773199999999974,7677.106388901216
2025-12-08 13:06:00,61.31366,1.0995369999999998,0.8815365616902046,6.336803,5.931716,38.483799999999974,7677.156388901216
2025-12-08 13:09:00,65.98669,1.1284720000000004,0.8591864900450029,6.307868,5.815976,39.0625,7677.206388901216
2025-12-08 13:12:00,69.082755,1.1284719999999995,0.910964727222714,6.307872999999999,5.902781,40.798599999999965,7677.256388901216
2025-12-08 13:15:00,72.931135,1.0127319999999997,0.8760804349454178,6.192132999999999,5.931711000000001,43.40279999999996,7677.306388901216
2025-12-08 13:18:00,75.506365,1.1284719999999995,0.9766636713430554,6.539353,6.250001,43.40269999999998,7677.356388901217
2025-12-08 13:21:00,77.835645,1.070602,0.9965173533424561,6.7129579999999995,6.5682860000000005,46.2963,7677.406388901217
2025-12-08 13:24:00,75.76678,1.0127309999999996,0.9686834205770051,6.741892999999999,6.655092000000001,45.42830000000001,7677.456388901217
2025-12-08 13:27:00,72.14988,1.0416670000000003,0.9976351362618887,6.8865739999999995,6.799766999999999,44.27080000000001,7677.506388901217
2025-12-08 13:30:00,69.03935,1.0416670000000003,0.9976351362618887,6.944444000000001,6.857637,42.53469999999999,7677.556388901217
2025-12-08 13:33:00,66.984955,1.070602,1.0265904538261348,7.118054000000001,7.031251999999999,41.956099999999964,7677.6063889012175
2025-12-08 13:36:00,66.72453999999999,1.1284720000000004,1.0695584543630174,7.320604,7.204861999999999,42.534700000000015,7677.656388901218
2025-12-08 13:39:00,68.27257,1.1574080000000002,1.0528899306383288,7.291664000000001,7.089116000000001,41.66670000000002,7677.706388901218
2025-12-08 13:42:00,66.218175,1.0127310000000005,,7.204858,7.2048570000000005,42.24530000000004,7677.756388901218
2025-12-08 13:45:00,66.493055,1.0127309999999996,,7.262732999999999,7.262732000000001,41.95599999999999,7677.806388901218
2025-12-08 13:48:00,72.69964999999999,1.157407,1.083465286401398,7.436338,7.291670999999999,42.53479999999999,7677.856388901218
2025-12-08 13:51:00,65.98669,0.8969899999999997,1.0216753330124004,7.204863,7.465283,42.53469999999999,7677.906388901219
2025-12-08 13:54:00,67.25984,1.157407,1.0528894612159903,7.349538000000001,7.146991000000001,41.087999999999965,7677.956388901219
2025-12-08 13:57:00,69.05382,1.1574080000000002,1.0528899306383288,7.436344,7.233796,41.37729999999999,7678.006388901219
2025-12-08 14:00:00,71.90393499999999,1.157407,1.0373687801836053,7.407403,7.175926,43.40279999999996,7678.056388901219
2025-12-08 14:03:00,71.643515,1.0127310000000005,1.0555416274298124,7.291668,7.378477,43.11340000000001,7678.106388901219
2025-12-08 14:06:00,69.314235,1.070601,1.0414036145040062,7.436338000000001,7.378477,42.82409999999999,7678.1563889012195
2025-12-08 14:09:00,70.095485,1.0127309999999996,1.0555416274298122,7.407403,7.494212,42.53470000000004,7678.20638890122
2025-12-08 14:12:00,71.629055,1.070602,1.041399011459327,7.4652780000000005,7.407406,42.82409999999999,7678.25638890122
2025-12-08 14:15:00,72.135415,1.0416659999999993,1.0416690000287496,7.523142999999999,7.523147,43.40270000000004,7678.30638890122
2025-12-08 14:18:00,72.395835,1.070602,1.056070949343554,7.436338,7.407406,43.69209999999998,7678.35638890122
2025-12-08 14:21:00,71.62905,0.9837959999999999,1.0544851997576574,7.3205979999999995,7.465281999999999,43.40280000000001,7678.40638890122
2025-12-08 14:24:00,68.77893499999999,1.0416660000000002,1.056072894663559,7.494208,7.5231520000000005,42.24539999999999,7678.456388901221
2025-12-08 14:27:00,66.73900499999999,1.1284720000000004,1.099288210288131,7.523144000000001,7.465281999999999,41.66669999999999,7678.506388901221
2025-12-08 14:30:00,66.47859,1.0995369999999998,1.0555447936472444,7.465274000000001,7.378477,41.95599999999999,7678.556388901221
2025-12-08 14:33:00,70.60185,1.157407,1.0528894612159903,7.638888,7.436341,42.824100000000016,7678.606388901221
2025-12-08 14:36:00,71.64352,1.1284720000000004,1.069558454363018,7.638888,7.5231460000000006,42.82409999999999,7678.656388901221
2025-12-08 14:39:00,72.931135,1.0995369999999998,1.0703438028791086,7.494213,7.436346,42.82409999999999,7678.7063889012215
2025-12-08 14:42:00,69.84953999999999,0.9837959999999999,1.040596384959477,7.320603,7.436347,42.82409999999999,7678.756388901222
2025-12-08 14:45:00,70.876735,0.9548609999999993,1.0255011058878307,7.436337999999999,7.581017000000001,42.24539999999999,7678.806388901222
2025-12-08 14:48:00,71.889465,0.9548610000000002,1.0528914031483272,7.378468000000001,7.581016999999999,43.40280000000001,7678.856388901222
2025-12-08 14:51:00,72.14988,1.1284720000000004,1.0844930979870975,7.552078,7.465275999999999,42.824100000000016,7678.906388901222
2025-12-08 14:54:00,72.14988,1.0416659999999993,1.056072894663558,7.465273,7.494217000000001,42.82400000000001,7678.956388901222
2025-12-08 14:57:00,70.095485,1.0127310000000005,1.0695580080132778,7.523148000000001,7.638887,43.11340000000001,7679.006388901223
2025-12-08 15:00:00,68.02662000000001,1.0127309999999996,1.0271335556840866,7.378473,7.407412,41.955900000000014,7679.056388901223
2025-12-08 15:03:00,67.520255,1.0416660000000002,1.0416689999781532,7.407408,7.407412,41.37730000000002,7679.106388901223
2025-12-08 15:06:00,65.20544,1.070602,1.0265904538261348,7.465274000000001,7.3784719999999995,41.087999999999994,7679.156388901223
2025-12-08 15:09:00,69.574655,1.157407,1.052894797859723,7.494208,7.291671,42.53479999999999,7679.206388901223
2025-12-08 15:12:00,68.77893499999999,1.070602,1.056070949343554,7.407404,7.3784719999999995,42.53469999999999,7679.2563889012235
2025-12-08 15:15:00,69.83507,1.1284720000000004,1.0695636396991288,7.494208,7.378475999999999,42.82409999999999,7679.306388901224
2025-12-08 15:18:00,70.09549,1.070602,1.070601999985058,7.552084000000001,7.5520819999999995,42.823999999999955,7679.356388901224
2025-12-08 15:21:00,72.193285,1.1284719999999995,1.0844930979870977,7.609952999999999,7.5231509999999995,43.113399999999984,7679.406388901224
2025-12-08 15:24:00,73.423035,1.0127309999999996,1.0834620146466305,7.4942079999999995,7.638887,43.69209999999998,7679.456388901224
2025-12-08 15:27:00,72.670715,0.9837959999999999,1.0405963849594762,7.378467,7.494211000000001,43.11340000000001,7679.506388901224
2025-12-08 15:30:00,74.21875,0.78125,0.9697352351269636,7.089122000000001,7.494212,43.40269999999998,7679.556388901225
2025-12-08 15:33:00,74.4647,1.070602,1.0850076841792886,7.436337999999999,7.465276,41.37729999999999,7679.606388901225
2025-12-08 15:36:00,72.931135,0.8391210000000004,0.9766633164587449,7.118057,7.407406,42.534700000000015,7679.656388901225
2025-12-08 15:39:00,83.73843,0.3761570000000001,0.804418595642764,6.076388000000001,7.175931,46.5856,7679.706388901225
2025-12-08 15:42:00,73.4375,0.6076390000000007,0.9338270423115144,6.655097,7.407408,44.56020000000001,7679.756388901225
2025-12-08 15:45:00,69.574655,0.868055,1.0189311617363566,7.204857,7.5231520000000005,43.692199999999985,7679.806388901226
2025-12-08 15:48:00,88.122105,0.3761570000000001,0.8140215906952002,6.047452000000001,7.175924999999999,49.76860000000002,7679.856388901226
2025-12-08 15:51:00,100.0,-0.2314809999999996,,3.790514,5.758105,55.845,7679.906388901226
2025-12-08 15:54:00,100.0,-0.14467500000000033,,3.8194399999999993,5.7870349999999995,60.18520000000001,7679.956388901226
2025-12-08 15:57:00,100.0,-0.4050929999999999,,2.517361,6.712961999999999,55.2662,7680.006388901226
2025-12-08 16:00:00,98.16261499999999,-0.31828699999999976,,3.0381940000000007,7.5231460000000006,52.37269999999998,7680.0563889012265
2025-12-08 16:03:00,62.369789999999995,-0.3472230000000005,,4.282407,8.362267000000001,39.0625,7680.106388901227
2025-12-08 16:06:00,67.042825,1.0127319999999997,1.0413990485113644,7.320601999999999,7.37847,40.509299999999996,7680.156388901227
2025-12-08 16:09:00,70.355905,1.0416670000000003,1.0844905833079155,7.5520830000000005,7.638886,41.66660000000002,7680.206388901227
2025-12-08 16:12:00,71.12268499999999,1.0127309999999996,1.0695580080132783,7.4652780000000005,7.581017000000001,42.534700000000015,7680.256388901227
2025-12-08 16:15:00,71.13714999999999,1.0995369999999998,1.085005188476308,7.609954,7.581017000000001,43.69210000000001,7680.306388901227
2025-12-08 16:18:00,72.39582999999999,1.1284719999999995,1.0844930979870977,7.609952999999999,7.5231509999999995,43.11349999999999,7680.356388901228
2025-12-08 16:21:00,73.9728,0.9548610000000002,1.0528914031483283,7.4652769999999995,7.667826,43.113399999999984,7680.406388901228
2025-12-08 16:24:00,74.233215,0.9259259999999996,1.0373680171242,7.3784730000000005,7.609957,43.402799999999985,7680.456388901228
2025-12-08 16:27:00,67.82407,0.9548610000000002,1.0528914031483283,7.581014,7.783563,41.95600000000002,7680.506388901228
2025-12-08 16:30:00,65.21991,1.1284720000000004,1.0695636396991297,7.638884,7.5231520000000005,40.509299999999996,7680.556388901228
2025-12-08 16:33:00,63.671875,1.157407,1.0834600562237735,7.638889000000001,7.494212,41.08800000000002,7680.6063889012285
2025-12-08 16:36:00,64.19271,1.1863419999999998,1.0664180651303554,7.7546289999999996,7.523147,39.6412,7680.656388901229
2025-12-08 16:39:00,67.013885,1.157407,1.0373687801836053,7.494213,7.262735999999999,40.219899999999996,7680.706388901229
2025-12-08 16:42:00,67.25983500000001,1.0127309999999996,1.0127315000245547,7.349538,7.349537,40.79859999999999,7680.756388901229
2025-12-08 16:45:00,63.93229,0.9837959999999999,1.0265874238433284,7.523148000000001,7.609952,39.9306,7680.806388901229
2025-12-08 16:48:00,66.73900499999999,1.2731480000000008,1.1222651143651927,7.783564000000001,7.494215999999999,40.509299999999996,7680.856388901229
2025-12-08 16:51:00,66.50752,1.1284720000000004,1.1139443808342988,7.812499000000001,7.783567,40.509299999999996,7680.90638890123
2025-12-08 16:54:00,66.50752,1.157407,1.068254394063251,7.783564000000001,7.609957,40.79859999999999,7680.95638890123
2025-12-08 16:57:00,69.082755,1.0416670000000003,1.0124588997269919,7.262733,7.204866,40.50919999999999,7681.00638890123
2025-12-08 17:00:00,70.12442,0.868055,0.9925764233355296,7.204862,7.465277,41.37730000000002,7681.05638890123
2025-12-08 17:03:00,71.13714999999999,0.8969899999999997,1.008311058922435,7.204857,7.436347,40.50919999999999,7681.10638890123
2025-12-08 17:06:00,68.83681,0.9259259999999996,0.9965190661847942,7.2337929999999995,7.378477,40.79859999999999,7681.1563889012305
2025-12-08 17:09:00,69.3287,0.9259259999999996,0.996514299625561,7.2048630000000005,7.349537,40.79859999999999,7681.206388901231
2025-12-08 17:12:00,69.3287,0.8969909999999999,0.9812428537251494,7.2337929999999995,7.407412,41.66659999999999,7681.256388901231
2025-12-08 17:15:00,69.3287,1.0127309999999996,1.0555416274298122,7.378468000000001,7.465277,41.37729999999999,7681.306388901231
2025-12-08 17:18:00,66.493055,0.9548609999999993,0.9976371085085582,7.233798,7.320607000000001,41.66669999999999,7681.356388901231
2025-12-08 17:21:00,64.43866,0.8680560000000002,0.97924318558037,7.2048630000000005,7.436347,40.50919999999999,7681.406388901231
2025-12-08 17:24:00,65.20544,0.9548610000000002,1.0116330936441853,7.262727000000001,7.378475999999999,41.08790000000002,7681.456388901232
2025-12-08 17:27:00,61.082175,0.8391200000000003,0.9897508660020837,7.060187,7.378477,40.509199999999964,7681.506388901232
2025-12-08 17:30:00,56.684025000000005,0.8391209999999996,0.950166745096001,7.002313,7.233792000000001,38.77320000000003,7681.556388901232
2025-12-08 17:33:00,53.11053,0.8101849999999997,0.907695262682234,6.9444479999999995,7.146992999999999,37.615700000000004,7681.606388901232
2025-12-08 17:36:00,51.02719999999999,0.9837959999999999,0.954571698847473,7.089118,7.031251999999999,36.16900000000001,7681.656388901232
2025-12-08 17:39:00,52.5897,1.0127319999999997,0.9536917298796634,7.118054000000001,7.002312,37.03709999999998,7681.7063889012325
2025-12-08 17:42:00,48.46643,1.1284720000000004,0.9605594612713851,7.089119,6.770837,35.30099999999999,7681.756388901233
2025-12-08 17:45:00,51.041664999999995,1.2152769999999995,0.9823356813703965,7.2337940000000005,6.799767000000001,35.590299999999985,7681.806388901233
2025-12-08 17:48:00,53.616895,1.2442129999999993,0.9948431564325971,7.3206,6.857637,35.30099999999999,7681.856388901233
2025-12-08 17:51:00,52.34375,1.157407,1.0058020094915903,7.378474,7.089117,36.16889999999998,7681.906388901233
2025-12-08 17:54:00,52.850115,1.3310189999999995,1.0143044872913487,7.43634,6.857641,34.722200000000015,7681.956388901233
2025-12-08 17:57:00,50.274885,1.1863419999999998,0.9529092419456882,7.233798999999999,6.799767000000001,34.43289999999996,7682.006388901234
2025-12-08 18:00:00,53.35648,0.9259259999999996,0.8667715747719489,6.568283,6.452547000000001,35.300899999999984,7682.056388901234
2025-12-08 18:03:00,50.260419999999996,0.8101849999999997,0.8528523617112073,6.452547,6.539352000000001,33.85409999999999,7682.106388901234
2025-12-08 18:06:00,47.4537,0.9259259999999996,0.8966828307428917,6.655087999999999,6.5972219999999995,34.43289999999999,7682.156388901234
2025-12-08 18:09:00,47.453705,1.0127309999999996,0.8760799810150822,6.770838,6.510417,33.85409999999999,7682.206388901234
2025-12-08 18:54:00,32.479745,1.273148,0.7580386208309977,6.018517999999999,5.150460000000001,30.382000000000033,7682.206388901234
2025-12-08 18:57:00,35.86516,1.6782409999999999,0.8448027132521352,6.076388000000001,4.745367000000001,29.803200000000004,7682.206388901234
2025-12-08 19:00:00,31.221065000000003,1.649305,0.7813725476171057,6.018517999999999,4.658563,29.513900000000007,7682.206388901234
2025-12-08 19:36:00,33.246525,1.4178239999999995,0.7100775053494183,4.947917,3.8194490000000005,29.803300000000007,7682.206388901234
2025-12-08 19:39:00,34.548615,1.7071750000000003,0.7694199216569511,4.947917,3.5011529999999995,28.93520000000001,7682.206388901234
2025-12-08 19:42:00,31.6985,1.7071750000000003,0.7694251191918976,4.803240000000001,3.3564809999999996,28.93519999999998,7682.206388901234
2025-12-08 20:03:00,34.013310000000004,1.3888889999999998,0.6459632225262452,4.484954,3.327547,30.671300000000002,7682.206388901234
2025-12-08 20:06:00,30.642364999999998,1.4756939999999998,0.6716836747716756,4.398148,3.153936,29.51389999999998,7682.206388901234
2025-12-08 20:33:00,31.944445,1.5335650000000003,0.718050068077817,4.166666,2.8935180000000003,30.671300000000002,7682.206388901234
2025-12-08 20:57:00,30.685765,1.5335649999999994,0.6886240337661257,4.224537,2.922453000000001,27.77769999999998,7682.206388901234
2025-12-09 00:39:00,30.439815000000003,1.0706019999999992,0.573099765994388,3.819444,3.009259000000001,28.645800000000037,7682.206388901234
2025-12-09 07:27:00,30.685765,0.868055,0.5882202976961552,4.021991,3.530092,28.93520000000001,7682.206388901234
2025-12-09 07:39:00,33.275465,0.8101859999999999,0.6026694524312652,4.224537,3.8483800000000006,29.224599999999953,7682.206388901234
2025-12-09 07:42:00,39.192710000000005,1.0995369999999998,0.6954689601623849,4.4560189999999995,3.7615750000000006,29.803200000000004,7682.2563889012345
2025-12-09 07:45:00,44.60359,0.8680560000000002,0.6261678905161802,4.4560189999999995,4.021985999999999,31.539299999999997,7682.306388901235
2025-12-09 07:48:00,46.426505000000006,0.8680560000000002,0.5882220315030119,4.3402780000000005,3.8483800000000006,32.407399999999996,7682.356388901235
2025-12-09 07:51:00,42.288775,0.8391200000000003,0.577012582310191,4.108796,3.645834,30.960699999999974,7682.406388901235
2025-12-09 07:54:00,40.205439999999996,0.78125,0.6587453778151525,4.427084,4.195602,31.539300000000026,7682.456388901235
2025-12-09 07:57:00,51.31655,1.0995369999999998,0.7744803240160892,5.295141999999999,4.716435,33.85420000000002,7682.506388901235
2025-12-09 08:00:00,63.151039999999995,1.070601,0.799591411759032,5.439816,4.947915,37.037000000000035,7682.556388901236
2025-12-09 08:03:00,71.15162,0.5787040000000001,0.674920187886688,5.092594000000001,5.295140000000001,40.22,7682.606388901236
2025-12-09 08:06:00,31.72743,0.0,0.10199275614309715,5.150468,6.597218,30.3819,7682.656388901236
2025-12-09 08:09:00,30.960645,0.8680559999999993,0.7780231395608106,6.105328,5.931712000000001,29.513900000000007,7682.706388901236
2025-12-09 08:12:00,30.960645,0.9259259999999996,0.7885653393502143,6.278932999999999,6.018517000000001,30.092600000000004,7682.756388901236
2025-12-09 08:15:00,32.002309999999994,0.8680560000000002,0.7780285331742377,6.278932999999999,6.105326999999999,29.80329999999998,7682.8063889012365
2025-12-09 08:18:00,32.50868,1.0416669999999995,0.8052534039865593,6.278938,5.844911000000001,29.803199999999975,7682.856388901237
2025-12-09 08:30:00,34.027775,1.0127319999999997,0.8436030146398202,6.568287999999999,6.249995999999999,30.960600000000028,7682.856388901237
2025-12-09 08:33:00,33.26099,1.0127319999999997,0.8436030146398202,6.684028,6.365736,29.803300000000007,7682.906388901237
2025-12-09 08:36:00,32.233795,0.8969909999999999,0.8377894509351518,6.597218,6.481477,30.671299999999974,7682.956388901237
2025-12-09 08:39:00,32.248265,0.9837959999999999,0.8628906174745776,6.857638000000001,6.626162,30.092600000000004,7683.006388901237
2025-12-09 08:42:00,32.75463,1.0995369999999998,0.8815306990693,6.973383,6.5682860000000005,30.0925,7683.056388901237
2025-12-09 08:45:00,33.00058,1.0416659999999993,0.9052245306613717,7.0312529999999995,6.770837,30.092600000000004,7683.106388901238
2025-12-09 08:48:00,33.55035,0.9259259999999996,0.9259290000093978,7.089118,7.089122,30.960700000000003,7683.156388901238
2025-12-09 08:51:00,36.617475,1.0127319999999997,0.9232079143821449,7.175927999999999,7.002316,31.25,7683.206388901238
2025-12-09 08:54:00,34.056715,0.8969909999999999,0.8824424045200445,6.973382999999999,6.944442,30.9606,7683.256388901238
2025-12-09 08:57:00,33.796295,0.9548610000000002,0.880546641957294,7.031247,6.886576,29.51389999999998,7683.306388901238
2025-12-09 09:00:00,35.054975,0.78125,0.837788973186388,6.857641999999999,6.973382,30.671300000000002,7683.3563889012385
2025-12-09 09:03:00,36.125575,0.8101850000000006,0.9076952626822358,6.915512,7.118057,31.539299999999997,7683.406388901239
2025-12-09 09:06:00,35.590275,0.9548609999999993,0.9107722247292576,6.857638,6.770837,30.6712,7683.456388901239
2025-12-09 09:09:00,36.877889999999994,1.0416669999999995,0.9052249859735315,6.9444479999999995,6.684031,31.539299999999997,7683.506388901239
2025-12-09 09:12:00,35.590275,0.9259259999999996,0.8966828307428917,6.973378,6.9155120000000005,30.092600000000004,7683.556388901239
2025-12-09 09:15:00,37.138305,1.0127319999999997,0.9385393524752409,7.089117999999999,6.944445999999999,31.25,7683.606388901239
2025-12-09 09:18:00,37.152775,1.070602,0.9501671254014348,7.233797999999999,7.002316,30.9606,7683.65638890124
2025-12-09 09:21:00,36.11111,1.0416659999999993,0.952227869783947,7.233793,7.060187000000001,30.671300000000002,7683.70638890124
2025-12-09 09:24:00,37.673604999999995,1.0995369999999998,0.9634709439602003,7.233793,6.973376,31.828699999999998,7683.75638890124
2025-12-09 09:27:00,36.617475,0.9548610000000002,0.9548614999663244,7.233797999999999,7.233796999999999,30.960700000000003,7683.80638890124
2025-12-09 09:30:00,37.152775,1.0995369999999998,0.9475070818609518,7.320603,7.031245999999999,31.25,7683.85638890124
2025-12-09 09:33:00,34.837965,0.9837959999999999,0.9247169965251518,7.1180579999999996,7.002312,30.671300000000002,7683.9063889012405
2025-12-09 09:36:00,36.89236,1.0416659999999993,0.9367472540640266,7.204863,7.002317,30.671400000000006,7683.956388901241
2025-12-09 09:39:00,35.08391,1.0995369999999998,0.9475070818609518,7.320603,7.031245999999999,30.960700000000003,7684.006388901241
2025-12-09 09:42:00,35.32986,0.9548609999999993,0.9256250069140235,7.146988,7.089117,31.828699999999998,7684.056388901241
2025-12-09 09:45:00,40.234375,0.694445,0.8307372149922837,6.770836,7.060181000000001,32.11799999999997,7684.106388901241
2025-12-09 09:48:00,44.09722,0.5497690000000004,0.8162341230313526,6.539355,7.146986,32.4075,7684.156388901241
2025-12-09 09:51:00,39.72801,0.43402799999999964,0.7797489322756276,6.394679999999999,7.233792000000001,31.539299999999997,7684.206388901242
2025-12-09 09:54:00,38.686345,0.6655100000000003,0.8395893006245666,6.597226,6.973376,32.407399999999996,7684.256388901242
2025-12-09 09:57:00,37.398725,0.6365739999999995,0.8348689496428728,6.6550959999999995,7.089122000000001,32.407400000000024,7684.306388901242
2025-12-09 10:00:00,38.425925,0.8391200000000003,0.9095392245837932,6.915512,7.060182,31.828699999999998,7684.356388901242
2025-12-09 10:03:00,35.60474,1.186343,0.9697365463700421,7.378469999999999,6.973376999999999,31.25,7684.406388901242
