Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-09 10:06:00,36.617475,1.3310180000000003,0.9965133415126056,7.552080000000001,6.944442,31.5394,7684.4563889012425
2025-12-09 10:09:00,36.89236,1.3888889999999998,1.0202122051412563,7.609955,6.944445999999999,30.671300000000002,7684.506388901243
2025-12-09 10:12:00,33.55035,1.1284719999999995,0.9605538600535806,7.494214,7.175922,30.9606,7684.556388901243
2025-12-09 10:15:00,37.398725,1.157407,0.9897495146561712,7.494214,7.175927,30.960700000000003,7684.606388901243
2025-12-09 10:18:00,39.453125,1.0416669999999995,0.9522283407338928,7.378468,7.204861,31.539299999999997,7684.656388901243
2025-12-09 10:21:00,53.89178,0.11574099999999987,0.5049876663503506,5.613429999999999,6.857639000000001,34.14359999999999,7684.706388901243
2025-12-09 10:24:00,52.5897,0.0,0.13948256776361626,5.468748,7.494218,35.300899999999984,7684.756388901244
2025-12-09 10:27:00,39.988425,0.34722200000000036,0.7609606947947355,6.48148,7.552088,32.98609999999999,7684.806388901244
2025-12-09 10:30:00,42.274305,0.7523149999999994,0.8760822943544256,6.886575999999999,7.146991000000001,32.98610000000002,7684.856388901244
2025-12-09 10:33:00,42.288775,0.5787040000000001,0.8348952356481459,6.6550910000000005,7.233796999999999,33.27540000000002,7684.906388901244
2025-12-09 10:36:00,39.467595,0.6076389999999998,0.8294210369001828,6.770830999999999,7.262732000000001,32.407399999999996,7684.956388901244
2025-12-09 10:39:00,41.261575,0.6944439999999998,0.8563575895980854,6.7418960000000006,7.089122000000001,32.4075,7685.0063889012445
2025-12-09 10:42:00,39.192710000000005,0.694445,0.8307416817070373,6.712961,7.002316,32.69670000000002,7685.056388901245
2025-12-09 10:45:00,43.590855000000005,0.6365739999999995,0.8470720229574548,6.712965999999999,7.175922000000001,32.40729999999999,7685.106388901245
2025-12-09 10:48:00,36.385995,0.9548610000000002,0.9403172725484408,7.2916680000000005,7.262727,31.25,7685.156388901245
2025-12-09 10:51:00,37.659139999999994,0.8101850000000006,0.8805435255218036,7.146992000000001,7.291667,31.828699999999998,7685.206388901245
2025-12-09 10:54:00,39.438655,0.9837960000000008,0.9247222118250414,7.233792000000001,7.118056,31.828699999999998,7685.256388901245
2025-12-09 10:57:00,38.179975,0.868055,0.9247167255176978,7.118056999999999,7.233792,32.407399999999996,7685.306388901246
2025-12-09 11:00:00,39.988425,0.8969899999999997,0.9397229690018157,7.118056999999999,7.2048570000000005,32.407399999999996,7685.356388901246
2025-12-09 11:03:00,38.425925,0.868055,0.9107691588907109,7.118056999999999,7.204861999999999,32.407399999999996,7685.406388901246
2025-12-09 11:06:00,37.152775,0.8969899999999997,0.9397278185378822,7.204857,7.291667,30.671300000000002,7685.456388901246
2025-12-09 11:09:00,37.152775,0.9259260000000005,0.9403247577501496,7.2916620000000005,7.320606,31.5394,7685.506388901246
2025-12-09 11:12:00,41.261575,0.9548609999999993,0.9403223242329583,7.407408,7.378477,32.1181,7685.5563889012465
2025-12-09 11:15:00,38.97569,0.8101849999999997,0.8941861757080432,7.175922000000001,7.349537,32.98609999999999,7685.606388901247
2025-12-09 11:18:00,36.64641,0.9259259999999996,0.95457161800055,7.262727999999999,7.320602,30.960700000000003,7685.656388901247
2025-12-09 11:21:00,37.152775,1.0416659999999993,0.9826581319566072,7.320603,7.2048570000000005,31.82869999999997,7685.706388901247
2025-12-09 11:24:00,37.398725,1.0995369999999998,0.9948303321914,7.378473,7.1759260000000005,30.960600000000028,7685.756388901247
2025-12-09 11:27:00,36.617475,0.9837959999999999,0.983799000019084,7.349538,7.3495420000000005,30.38190000000003,7685.806388901247
2025-12-09 11:30:00,40.234375,1.0416669999999995,0.9976402844844419,7.320598,7.233801000000001,31.539399999999972,7685.856388901248
2025-12-09 11:33:00,37.38426,0.868055,0.9385357683737772,7.175927000000001,7.320602,31.828699999999998,7685.906388901248
2025-12-09 11:36:00,41.247105,0.868055,0.9385357683737772,7.146992000000001,7.291667,31.828699999999998,7685.956388901248
2025-12-09 11:39:00,36.617475,0.78125,0.8786336987413674,7.146992999999999,7.349533,31.25,7686.006388901248
2025-12-09 11:42:00,34.56308,0.78125,0.8919906726667093,7.175927999999999,7.407408,30.671400000000006,7686.056388901248
2025-12-09 11:45:00,34.04224,0.9548609999999993,0.9256250069140249,7.349532999999999,7.2916620000000005,31.828699999999998,7686.1063889012485
2025-12-09 11:48:00,37.398725,0.7233790000000004,0.8337718401651791,6.79977,7.031250999999999,31.828699999999998,7686.156388901249
2025-12-09 11:51:00,30.931714999999997,0.5787040000000001,0.823217363879516,6.770832,7.320598,30.671299999999974,7686.206388901249
2025-12-09 11:54:00,31.48148,0.9837959999999999,0.8628906174745783,7.175922999999999,6.944447,30.38190000000003,7686.256388901249
2025-12-09 11:57:00,37.41319,0.43402799999999964,0.6261686718247766,6.047457999999999,6.4814799999999995,32.117999999999995,7686.306388901249
2025-12-09 12:00:00,42.288775,0.11574099999999987,0.5269861837725779,5.295141999999999,6.626161000000001,32.11800000000002,7686.356388901249
2025-12-09 12:03:00,37.12384,0.14467600000000047,0.5731254867491977,5.468754000000001,6.799768,31.828699999999998,7686.40638890125
2025-12-09 12:21:00,33.275465,1.3020830000000005,0.8920352962731785,7.031249000000001,6.307866,30.3819,7686.40638890125
2025-12-09 12:24:00,32.494209999999995,1.186343,0.9185445441555331,7.031254000000001,6.539351000000001,30.092599999999976,7686.40638890125
2025-12-09 12:33:00,30.439815000000003,1.3020829999999997,0.8322781758885323,7.089123999999999,6.278931000000001,30.671299999999974,7686.40638890125
2025-12-09 12:36:00,31.467015000000004,1.3888889999999998,0.9054345492685812,6.886570000000001,6.047451,30.092599999999976,7686.40638890125
2025-12-09 12:39:00,32.75463,1.4178240000000004,0.9562005706950044,7.06018,6.249995999999999,28.93520000000001,7686.40638890125
2025-12-09 12:42:00,30.7147,1.4467590000000001,0.9473566180436895,7.204860000000001,6.336801,30.671200000000027,7686.40638890125
2025-12-09 12:45:00,30.94618,1.475695,0.9783097508938587,7.407406000000001,6.539351000000001,30.9606,7686.40638890125
2025-12-09 12:48:00,32.50868,1.359954,0.9143666209607121,7.20486,6.4236059999999995,29.224499999999978,7686.40638890125
2025-12-09 12:51:00,30.685765,1.359954,0.8945271069865717,7.06019,6.249995999999999,29.513900000000007,7686.40638890125
2025-12-09 13:12:00,35.054975,1.5046290000000004,0.9892700352630838,7.26273,6.365741,30.9606,7686.40638890125
2025-12-09 13:15:00,35.098380000000006,1.475695,1.017398750837869,7.523146,6.712961000000001,30.382000000000005,7686.45638890125
2025-12-09 13:18:00,36.617475,1.5335650000000003,1.0201829534300253,7.696756,6.799771,31.25,7686.50638890125
2025-12-09 13:21:00,36.34259,1.475695,1.0552157787097822,7.696756,6.944441,30.9606,7686.55638890125
2025-12-09 13:24:00,36.617475,1.5046299999999997,1.0478458922647853,7.899306,7.089116000000001,30.67130000000003,7686.60638890125
2025-12-09 13:27:00,35.575810000000004,1.273148,1.0242859757052836,7.638890000000001,7.175922,31.828699999999998,7686.6563889012505
2025-12-09 13:30:00,35.836225,1.273148,0.9900002900370297,7.552084,7.031245999999999,29.803200000000004,7686.706388901251
2025-12-09 13:33:00,37.398725,1.1863419999999998,1.018930329621651,7.581014000000001,7.262732000000001,30.960700000000003,7686.756388901251
2025-12-09 13:36:00,34.80903,1.186343,1.018925217422663,7.8414399999999995,7.523147,30.960700000000003,7686.806388901251
2025-12-09 13:39:00,34.30266,1.3310180000000003,1.031839851281258,7.92824,7.3784719999999995,30.960600000000028,7686.856388901251
2025-12-09 13:42:00,34.80903,1.5625,1.1084994539164068,8.043980999999999,7.233801000000001,31.24999999999997,7686.906388901251
2025-12-09 13:45:00,35.836225,1.5046289999999996,1.103711592612651,8.159726,7.436347,31.539300000000026,7686.956388901252
2025-12-09 13:48:00,36.096645,1.5914359999999999,1.1009559600769327,8.275462,7.407406,30.9606,7687.006388901252
2025-12-09 13:51:00,34.56308,1.4467590000000001,1.1154988898082432,7.957171,7.3495420000000005,31.24999999999997,7687.056388901252
2025-12-09 13:54:00,32.21933,1.5046289999999996,1.0667463237602794,8.101856,7.320607000000001,29.513800000000003,7687.106388901252
2025-12-09 13:57:00,33.246525,1.5335649999999994,1.0591751970846421,7.957176,7.118051,30.092600000000004,7687.156388901252
2025-12-09 14:00:00,35.08391,1.5046299999999997,1.0667467211354038,7.928235999999999,7.146986,30.671299999999974,7687.2063889012525
2025-12-09 14:03:00,33.246525,1.3020829999999997,1.0195921246202875,7.754625,7.233792,30.9606,7687.256388901253
2025-12-09 14:06:00,34.056715,1.2442129999999993,0.977731515591256,7.66782,7.175927,30.382000000000005,7687.306388901253
2025-12-09 14:09:00,36.11111,1.3888889999999998,1.0736727347031672,7.78356,7.204861,30.092600000000004,7687.356388901253
2025-12-09 14:12:00,35.836225,1.3020839999999998,1.0195925493326352,7.812499999999999,7.291665999999999,30.671299999999974,7687.406388901253
2025-12-09 14:15:00,36.11111,1.2442130000000002,1.011733948977067,7.870369999999999,7.436347,31.539300000000026,7687.456388901253
2025-12-09 14:18:00,36.082175,1.4178240000000004,1.0319503445095897,7.87037,7.1759260000000005,30.960700000000003,7687.506388901254
2025-12-09 14:21:00,34.534139999999994,1.273148,1.0411056425508194,7.812494999999999,7.378477,30.960600000000028,7687.556388901254
2025-12-09 14:24:00,36.877889999999994,1.3888889999999998,1.0910166567847963,8.072914999999998,7.5231460000000006,31.25,7687.606388901254
2025-12-09 14:27:00,35.315395,1.3888889999999998,1.073672734703166,8.015046000000002,7.436347,31.828700000000026,7687.656388901254
2025-12-09 14:30:00,36.603004999999996,1.4178239999999995,1.068107996539298,7.9282449999999995,7.291671,31.25,7687.706388901254
2025-12-09 14:33:00,32.233795,1.273148,1.0577078879122817,7.92824,7.523152,30.092600000000004,7687.7563889012545
2025-12-09 14:36:00,33.52141,1.3310190000000004,1.04914718560439,7.957176,7.436347,30.092600000000004,7687.806388901255
2025-12-09 14:39:00,36.89236,1.3888889999999998,1.038284230148701,7.812494999999999,7.1759260000000005,30.381999999999948,7687.856388901255
2025-12-09 14:42:00,36.877889999999994,1.273148,1.007260832052645,7.667824,7.1759260000000005,31.828699999999998,7687.906388901255
2025-12-09 14:45:00,37.167244999999994,1.1574079999999993,1.0058079808415665,7.66782,7.378472,31.828799999999973,7687.956388901255
2025-12-09 14:48:00,36.082175,1.1863419999999998,1.0027324177165833,7.667824,7.320602,30.671299999999974,7688.006388901255
2025-12-09 14:51:00,37.890625,1.359954,1.0263267050815332,7.89931,7.291665999999999,30.96070000000003,7688.056388901256
2025-12-09 14:54:00,37.90509,1.3020829999999997,1.0367618025071987,7.870369999999999,7.378477,31.25,7688.106388901256
2025-12-09 14:57:00,36.082175,1.273148,1.0410998688394997,7.8125,7.3784719999999995,31.539300000000026,7688.156388901256
2025-12-09 15:00:00,37.413195,1.3888889999999998,1.0560955393339282,7.9282449999999995,7.320606,31.25000000000003,7688.206388901256
2025-12-09 15:03:00,34.809025,1.273148,1.024291822448172,7.899304999999999,7.436347,31.25000000000003,7688.256388901256
2025-12-09 15:06:00,36.082175,1.273148,1.024291822448172,7.8125,7.3495420000000005,30.671300000000002,7688.3063889012565
2025-12-09 15:09:00,38.165504999999996,1.3020839999999998,1.0537063557059791,7.75463,7.291665999999999,30.9606,7688.356388901257
2025-12-09 15:12:00,35.575810000000004,1.2152769999999995,1.0319522560647965,7.696753999999999,7.349537,30.38190000000003,7688.406388901257
2025-12-09 15:15:00,38.94676,1.157407,1.005807525528706,7.581014000000001,7.291667,30.67130000000003,7688.456388901257
2025-12-09 15:18:00,35.32986,1.157407,0.9897495146561712,7.638889000000001,7.320602,31.539300000000026,7688.506388901257
2025-12-09 15:21:00,37.630205,1.3020829999999997,1.0195921246202875,7.783563999999999,7.262731,31.25,7688.556388901257
2025-12-09 15:24:00,37.398725,1.157407,1.005807525528706,7.638889000000001,7.3495420000000005,30.671299999999974,7688.606388901258
2025-12-09 15:27:00,36.617475,1.1284720000000004,1.0238652547319633,7.523144000000001,7.320602,31.539300000000026,7688.656388901258
2025-12-09 15:30:00,36.09664,1.157407,0.9734955557101279,7.465279000000001,7.118052,30.960699999999974,7688.706388901258
2025-12-09 15:33:00,36.11111,1.273148,1.007260832052645,7.494214,7.002316,30.960699999999974,7688.756388901258
2025-12-09 15:36:00,33.796295,1.3310180000000003,1.031839851281258,7.812500000000001,7.262732000000001,30.671200000000027,7688.806388901258
2025-12-09 15:39:00,37.12384,1.3020829999999997,1.0021901710051973,7.89931,7.349537,30.671399999999977,7688.8563889012585
2025-12-09 15:42:00,37.90509,1.359954,1.06144982985697,7.72569,7.1759260000000005,31.25,7688.906388901259
2025-12-09 15:45:00,35.315389999999994,1.3020829999999997,1.0367618025071987,7.841435,7.3495420000000005,30.671300000000002,7688.956388901259
2025-12-09 15:48:00,35.315395,1.359953,1.0263324426812659,7.92824,7.320607000000001,30.960700000000003,7689.006388901259
2025-12-09 15:51:00,33.506945,1.273148,1.024291822448172,7.78356,7.320602,30.960699999999974,7689.056388901259
2025-12-09 15:54:00,35.85069,1.2442129999999993,1.0931679241543841,7.725689999999999,7.436347,31.828700000000026,7689.106388901259
2025-12-09 15:57:00,36.371525,1.3310189999999995,1.031840273152437,7.812499999999999,7.262731,30.382000000000005,7689.15638890126
2025-12-09 16:00:00,35.069445,1.359954,1.0084007751759687,7.78356,7.146986,30.381899999999973,7689.20638890126
2025-12-09 16:03:00,36.111104999999995,1.186343,1.0027328646730236,7.58102,7.233796999999999,31.25,7689.25638890126
2025-12-09 16:06:00,36.357060000000004,1.3020829999999997,1.0367618025071987,7.78356,7.291667,30.382000000000005,7689.30638890126
2025-12-09 16:09:00,35.08391,1.3310180000000003,1.031839851281258,7.92824,7.3784719999999995,30.67139999999995,7689.35638890126
2025-12-09 16:12:00,34.80903,1.359953,1.026332442681265,7.986110000000001,7.378477,30.67130000000003,7689.4063889012605
2025-12-09 16:15:00,39.453125,1.4756940000000007,1.0919139187898004,8.015049999999999,7.320605999999999,30.960699999999974,7689.456388901261
2025-12-09 16:18:00,37.12384,1.3888889999999998,1.0736727347031672,7.957176,7.378477,31.82869999999997,7689.506388901261
2025-12-09 16:21:00,37.094905,1.4178239999999995,1.1032928728793898,8.043986,7.465281999999999,32.11800000000005,7689.556388901261
2025-12-09 16:24:00,37.12384,1.4178239999999995,1.0858122572447726,7.986114999999999,7.378471,30.9606,7689.606388901261
2025-12-09 16:27:00,38.671875,1.3888889999999998,1.0910166567847963,7.986114999999999,7.436346,31.25,7689.656388901261
2025-12-09 16:30:00,38.671875,1.3888889999999998,1.0382780303320494,7.783565,7.146986,30.96070000000003,7689.706388901262
2025-12-09 16:33:00,36.617475,1.3310190000000004,1.01430448729135,7.696756,7.118057,31.82869999999997,7689.756388901262
2025-12-09 16:36:00,32.50868,1.2152779999999996,0.965363055246072,7.46528,7.002312,30.9606,7689.806388901262
2025-12-09 16:39:00,34.80903,1.186343,0.9358544162784803,7.3206,6.857637,31.25000000000003,7689.856388901262
2025-12-09 16:42:00,33.78183,1.2152769999999995,0.9653685315375781,7.349533999999999,6.886577000000001,31.25,7689.906388901262
2025-12-09 16:45:00,33.796295,1.2152769999999995,0.9653685315375771,7.4074040000000005,6.944447,30.9606,7689.9563889012625
2025-12-09 16:48:00,36.617475,1.2442129999999993,0.977731515591256,7.43634,6.944447,31.25,7690.006388901263
2025-12-09 16:51:00,36.588539999999995,1.2442130000000002,0.9948431564325977,7.46528,7.002317,31.53929999999997,7690.056388901263
2025-12-09 16:54:00,35.590275,1.3020839999999998,1.002196645637289,7.552079999999999,7.002316,30.96070000000003,7690.106388901263
2025-12-09 16:57:00,36.357060000000004,1.359954,1.0614438421840948,7.63889,7.089116000000001,30.67130000000003,7690.156388901263
2025-12-09 17:00:00,37.38426,1.157407,1.005807525528706,7.581014000000001,7.291667,31.539300000000026,7690.206388901263
2025-12-09 17:03:00,37.398725,1.0995369999999998,0.9313475764457616,7.378474000000001,7.060187000000001,30.960699999999974,7690.256388901264
2025-12-09 17:06:00,36.863425,1.1574080000000002,0.973496001207415,7.146993999999999,6.799766,30.671400000000006,7690.306388901264
2025-12-09 17:09:00,35.60474,1.070602,0.9657949116807095,7.175924000000001,6.973382000000001,31.828700000000026,7690.356388901264
2025-12-09 17:12:00,35.836225,1.1284719999999995,0.9766636713430554,7.291664,7.002312,30.9606,7690.406388901264
2025-12-09 17:15:00,37.12384,1.273148,0.9900002900370297,7.378474,6.857635999999999,30.6712,7690.456388901264
2025-12-09 17:18:00,34.04224,1.3020829999999997,1.0195921246202875,7.46528,6.944447,31.25,7690.5063889012645
2025-12-09 17:21:00,32.74016,1.157407,0.9403616880637743,7.320605,6.915507999999999,30.382000000000005,7690.556388901265
2025-12-09 17:24:00,30.179395,1.2442129999999993,0.977731515591256,7.349535,6.857642,30.092600000000004,7690.606388901265
2025-12-09 17:27:00,33.275465,1.3888889999999998,0.9450487198614719,7.26273,6.4814810000000005,30.381899999999973,7690.656388901265
2025-12-09 17:30:00,32.74016,1.0127319999999997,0.8760859694824428,6.799768,6.539356,29.513900000000007,7690.706388901265
2025-12-09 17:33:00,31.72743,0.8391209999999996,0.8391215000166244,6.655093,6.655092,30.67130000000003,7690.756388901265
2025-12-09 17:36:00,30.685765,1.1284720000000004,0.8413530028542151,6.9444479999999995,6.4236059999999995,28.93520000000001,7690.806388901266
2025-12-09 17:45:00,30.425345,1.0416660000000002,0.8225665559925074,6.655088000000001,6.250001999999999,29.513800000000003,7690.806388901266
2025-12-09 17:54:00,31.467015000000004,1.2731480000000008,0.8614239330720007,6.944444,6.2210659999999995,30.092700000000008,7690.806388901266
2025-12-09 18:06:00,35.619209999999995,1.475695,0.8511940958011637,6.568284,5.526619,30.671300000000002,7690.806388901266
2025-12-09 18:09:00,33.506945,1.359954,0.8742937651004636,6.6261540000000005,5.78704,30.671200000000027,7690.806388901266
2025-12-10 09:30:00,34.56308,0.9259250000000003,0.9259234999979453,7.291668,7.291663000000001,29.513900000000007,7690.806388901266
2025-12-10 09:33:00,34.331599999999995,1.070602,0.9657895430229605,7.3206039999999994,7.118052,30.092599999999976,7690.806388901266
2025-12-10 09:36:00,35.590275000000005,1.1284720000000004,0.9766636713430571,7.291668,7.002316,29.513900000000035,7690.806388901266
2025-12-10 09:39:00,35.08391,1.0416659999999993,0.9210864556450988,7.175922999999999,6.944447,30.38190000000003,7690.806388901266
2025-12-10 09:42:00,35.590275000000005,1.0995369999999998,0.9634709439602003,7.204858000000001,6.944441,30.092599999999976,7690.806388901266
2025-12-10 09:45:00,37.90509,0.983797,0.9397263636787614,7.2337929999999995,7.146986,30.3819,7690.806388901266
2025-12-10 09:48:00,39.95949,0.78125,0.8919906726667084,7.002316,7.233796,30.092600000000004,7690.806388901266
2025-12-10 09:51:00,36.877889999999994,0.7233799999999997,0.8856762918100537,6.973382,7.320602000000001,31.25,7690.806388901266
2025-12-10 09:54:00,33.00058,0.9837959999999999,0.9692570136187446,7.262732999999999,7.233796999999999,31.828700000000026,7690.806388901266
2025-12-10 09:57:00,30.425345,1.0416670000000003,0.9522283407338935,7.552084000000001,7.378477,30.38190000000003,7690.806388901266
2025-12-10 10:00:00,33.26099,1.2731480000000008,1.0242918224481725,7.667824,7.204866,30.671300000000002,7690.806388901266
2025-12-10 10:03:00,36.89236,0.9837960000000008,0.90954207165133,7.204862,7.060185999999999,30.9606,7690.856388901266
2025-12-10 10:06:00,37.630205000000004,0.78125,0.8786383356968779,6.915506000000001,7.118055999999999,31.828700000000026,7690.906388901266
2025-12-10 10:09:00,36.877889999999994,0.7233799999999997,0.8728710076674314,6.857641999999999,7.175922,32.117999999999995,7690.956388901266
2025-12-10 10:12:00,36.89236,1.3888889999999998,1.073672734703166,7.667820000000001,7.089121,30.671400000000006,7691.006388901266
2025-12-10 10:15:00,30.439815000000003,1.359953,1.0786614130006877,7.870366000000001,7.349533,30.960699999999974,7691.0563889012665
2025-12-10 10:18:00,34.056715,1.3888889999999998,1.0202122051412574,7.870366,7.2048570000000005,30.671300000000002,7691.106388901267
2025-12-10 10:21:00,34.56308,1.3888889999999998,1.0202122051412563,7.841436000000001,7.175927,31.828700000000026,7691.156388901267
2025-12-10 10:24:00,31.987845,1.3888889999999998,1.0382842301486996,7.870366,7.233796999999999,30.671300000000002,7691.206388901267
2025-12-10 10:27:00,35.34433,1.475695,1.0552157787097822,7.957176,7.204861,30.960600000000028,7691.256388901267
2025-12-10 10:30:00,35.604745,1.4467590000000001,1.0436173773520339,7.899304999999999,7.175926,31.5394,7691.306388901267
2025-12-10 10:33:00,34.042249999999996,1.2152779999999996,0.9990851435959028,7.72569,7.320602000000001,31.539299999999997,7691.356388901268
2025-12-10 10:36:00,32.725695,1.2152769999999995,0.9990847048424631,7.581014000000001,7.175927,29.803200000000004,7691.406388901268
2025-12-10 10:39:00,33.246525,1.1863419999999998,0.9863360416862834,7.436343999999999,7.060182,30.9606,7691.456388901268
2025-12-10 10:42:00,32.494209999999995,1.2152769999999995,0.9823356813703965,7.436343999999999,7.002317,31.25,7691.506388901268
2025-12-10 10:45:00,33.275465,1.186343,1.002732864673025,7.465279999999999,7.118057,31.25,7691.556388901268
2025-12-10 10:48:00,33.015045,1.2442130000000002,0.9948431564325977,7.72569,7.262727,31.25,7691.6063889012685
2025-12-10 10:51:00,34.30266,1.3020829999999997,1.0021962257845767,7.812494999999999,7.262732000000001,31.249899999999997,7691.656388901269
2025-12-10 10:54:00,36.863425,1.359954,1.0084007751759687,7.72569,7.089116000000001,30.671299999999974,7691.706388901269
2025-12-10 10:57:00,34.56308,1.3020839999999998,1.0195925493326352,7.60995,7.089116000000001,30.671300000000002,7691.756388901269
2025-12-10 11:00:00,33.767354999999995,1.1863419999999998,0.9529092419456873,7.638889000000001,7.2048570000000005,30.382000000000005,7691.806388901269
2025-12-10 11:03:00,36.863425,1.273148,1.024291822448172,7.667819,7.204861,31.5394,7691.856388901269
2025-12-10 11:06:00,37.41319,1.2152770000000004,0.9990789546149322,7.407408,7.002311000000001,30.9606,7691.90638890127
2025-12-10 11:09:00,33.752889999999994,1.1284720000000004,0.9605594612713843,7.349534000000001,7.031251999999999,31.828699999999998,7691.95638890127
2025-12-10 11:12:00,34.056715,1.0995369999999998,0.9634709439602014,7.4074089999999995,7.146992000000001,30.9606,7692.00638890127
2025-12-10 11:15:00,34.056715,1.2442130000000002,1.0117281502224416,7.4074089999999995,6.973376,30.671299999999974,7692.05638890127
2025-12-10 11:18:00,33.246525,1.2731480000000008,0.9900002900370304,7.609954000000001,7.089116,30.3819,7692.10638890127
2025-12-10 11:21:00,34.577545,1.0995369999999998,0.979243964469441,7.609954,7.378477,31.250099999999975,7692.1563889012705
2025-12-10 11:24:00,33.275465,1.070602,0.9657895430229605,7.436344,7.233792,32.117999999999995,7692.206388901271
2025-12-10 11:27:00,36.111104999999995,1.0995369999999998,0.979243964469441,7.523144,7.291667,30.960600000000028,7692.256388901271
2025-12-10 11:30:00,31.987845,1.070602,0.9657895430229605,7.436344,7.233792,30.960600000000028,7692.306388901271
2025-12-10 11:33:00,35.08391,1.1863420000000007,0.9697361092891308,7.494208,7.089116,30.96059999999997,7692.356388901271
2025-12-10 11:36:00,34.04224,1.0416670000000003,0.967527342660652,7.552084000000001,7.407406999999999,31.539300000000026,7692.406388901271
2025-12-10 11:39:00,34.548604999999995,1.1574080000000002,0.9897555470842417,7.581014,7.262736,31.25,7692.456388901272
2025-12-10 11:42:00,33.015045,1.0416660000000002,0.9522225515437541,7.407408,7.233792,31.539300000000026,7692.506388901272
2025-12-10 11:45:00,33.260999999999996,1.2731480000000008,0.9900062954629136,7.581014000000001,7.060185999999999,30.671399999999977,7692.556388901272
2025-12-10 12:30:00,32.75463,1.273148,0.9183806389452862,7.060188999999999,6.423611,30.381899999999973,7692.556388901272
2025-12-10 12:42:00,30.7147,1.359953,0.8945267291252863,6.973384,6.163190999999999,30.092600000000033,7692.556388901272
2025-12-10 13:09:00,30.1794,1.0995370000000007,0.8470785939139349,6.857634,6.394677,29.22459999999998,7692.556388901272
2025-12-10 13:12:00,30.150464999999997,1.157407,0.8532001237358079,7.031254,6.481477,29.51389999999998,7692.556388901272
2025-12-10 13:15:00,31.206595,1.2152780000000005,0.8579877170276997,6.8576440000000005,6.2210659999999995,30.671299999999974,7692.556388901272
2025-12-10 13:18:00,35.08391,1.2731480000000008,0.9183806389452867,7.031254,6.394676,31.25000000000003,7692.606388901272
2025-12-10 13:21:00,32.248265,1.157407,0.9570406525556057,7.118059000000001,6.7419020000000005,30.960700000000003,7692.656388901272
2025-12-10 13:24:00,33.26099,1.3020829999999997,0.984548298887147,7.436343999999999,6.857641,30.671200000000027,7692.7063889012725
2025-12-10 13:27:00,32.248265,1.1284720000000004,0.9605594612713851,7.262729,6.944447,30.671300000000002,7692.756388901273
2025-12-10 13:30:00,35.32986,1.2442130000000002,0.9777315155912576,7.494209,7.002316,31.25000000000003,7692.806388901273
2025-12-10 13:33:00,35.60474,1.2731480000000008,1.04110564255082,7.638884,7.204866,30.960600000000028,7692.856388901273
2025-12-10 13:36:00,32.24826,1.1284720000000004,0.9925800750905343,7.725694,7.465281999999999,30.09250000000003,7692.906388901273
2025-12-10 13:39:00,34.534144999999995,1.2442130000000002,0.9948431564325977,7.609954000000001,7.146991000000001,30.382000000000005,7692.956388901273
2025-12-10 13:42:00,36.111104999999995,1.0995370000000007,1.0102495887515694,7.523144000000001,7.349537,30.382000000000005,7693.006388901274
2025-12-10 13:45:00,35.069445,1.1863419999999998,0.9863417428308512,7.552079000000001,7.175927,31.24999999999997,7693.056388901274
2025-12-10 13:48:00,35.85069,1.273148,1.007260832052645,7.609949,7.118051,30.382000000000033,7693.106388901274
2025-12-10 13:51:00,37.644675,1.2442130000000002,1.028404435274688,7.609954000000001,7.204861,31.828700000000026,7693.156388901274
2025-12-10 13:54:00,34.56308,1.2442130000000002,0.9948431564325977,7.523144000000001,7.060181000000001,30.960600000000028,7693.206388901274
2025-12-10 13:57:00,35.069445,1.0995369999999998,0.979243964469441,7.407404,7.175927,31.25,7693.2563889012745
2025-12-10 14:00:00,34.30266,1.157407,1.0058020094915903,7.523149,7.233792,31.828799999999973,7693.306388901275
2025-12-10 14:03:00,34.30266,1.2152780000000005,1.0156165272183213,7.523144000000001,7.146986,30.960700000000003,7693.356388901275
2025-12-10 14:06:00,36.617475,1.3020830000000005,1.0021901710051975,7.638889000000001,7.089116,31.24999999999997,7693.406388901275
2025-12-10 14:09:00,33.015045,1.1863419999999998,0.9529150960231151,7.609949,7.175927,30.960600000000028,7693.456388901275
2025-12-10 14:12:00,33.015045,1.2152769999999995,1.0156160836301409,7.667824,7.291667,31.25,7693.506388901275
2025-12-10 14:15:00,36.371525,1.2152769999999995,0.9823356813703965,7.638884,7.2048570000000005,31.25,7693.556388901276
2025-12-10 14:18:00,34.027775000000005,1.1863419999999998,0.9863360416862834,7.523149,7.146987000000001,30.38190000000003,7693.606388901276
2025-12-10 14:30:00,36.877889999999994,1.0995369999999998,0.979243964469441,7.552084000000001,7.320607000000001,31.539299999999997,7693.806388901276
2025-12-10 14:33:00,36.34259,1.1574080000000002,0.957041093010711,7.552084000000001,7.1759260000000005,30.671300000000002,7693.856388901276
2025-12-10 14:36:00,33.767365,1.070602,0.9657949116807095,7.465274000000001,7.262732000000001,30.9606,7693.906388901276
2025-12-10 14:39:00,35.069445,1.2152780000000005,0.9653630552460725,7.494214,7.031245999999999,31.25,7693.956388901276
2025-12-10 14:42:00,35.08391,1.3020830000000005,1.0021962257845758,7.609949,7.060185999999999,30.3819,7694.006388901276
2025-12-10 14:45:00,36.111104999999995,1.2152780000000005,1.0156165272183213,7.494214,7.118055999999999,30.671300000000002,7694.0563889012765
2025-12-10 14:48:00,37.63021,1.1574080000000002,0.9897499651049315,7.552084000000001,7.233796,31.828699999999998,7694.106388901277
2025-12-10 14:51:00,37.12384,1.0416670000000003,0.9522230224919458,7.378474000000001,7.2048570000000005,32.1181,7694.156388901277
2025-12-10 14:54:00,34.82349,1.070602,0.9965121023269258,7.3206039999999994,7.175922000000001,30.96059999999997,7694.206388901277
2025-12-10 14:57:00,35.32986,1.1284719999999995,0.9605594612713851,7.465273,7.146991000000001,30.671400000000006,7694.256388901277
2025-12-10 15:00:00,35.82176,1.0995369999999998,0.979243964469441,7.552084000000001,7.320607000000001,30.96059999999997,7694.306388901277
2025-12-10 15:03:00,35.590275000000005,1.0995369999999998,0.979243964469441,7.609954,7.378477,31.25,7694.356388901278
2025-12-10 15:06:00,33.506945,1.0127310000000005,0.9686834205770046,7.523148000000001,7.436347,31.539399999999972,7694.406388901278
2025-12-10 15:09:00,34.809025000000005,1.1284720000000004,0.9605594612713851,7.609949,7.291667,30.9606,7694.456388901278
2025-12-10 15:12:00,32.494215,1.157407,0.9734955557101286,7.523149,7.175922000000001,30.671300000000002,7694.506388901278
2025-12-10 15:15:00,35.32986,1.2731480000000008,1.0072608320526455,7.436344000000001,6.944446,31.25,7694.556388901278
2025-12-10 15:18:00,34.548615,1.157407,0.9897495146561723,7.465274,7.146987000000001,31.25,7694.6063889012785
2025-12-10 15:21:00,33.52141,1.1284720000000004,0.9925746075618237,7.523149,7.262727,30.9606,7694.656388901279
2025-12-10 15:24:00,37.12384,1.157407,0.9735012071924961,7.523144000000001,7.175927,31.250099999999975,7694.706388901279
2025-12-10 15:27:00,35.054975,1.157407,0.9897495146561712,7.523149,7.204861999999999,30.09250000000003,7694.756388901279
2025-12-10 15:30:00,35.836225,1.273148,1.0410998688394997,7.725694,7.291665999999999,30.671400000000006,7694.806388901279
2025-12-10 15:33:00,35.575810000000004,1.1284720000000004,0.9925800750905343,7.638889000000001,7.378477,31.539299999999997,7694.856388901279
2025-12-10 15:36:00,35.575810000000004,1.0416660000000002,0.9675268666782137,7.523148000000001,7.3784719999999995,31.539399999999972,7694.90638890128
2025-12-10 15:39:00,37.398725,1.1284719999999995,0.944245741917232,7.494213,7.146991000000001,31.24999999999997,7694.95638890128
2025-12-10 15:42:00,33.55035,1.070601,0.9657944448749264,7.494208,7.291667,30.671200000000027,7695.00638890128
2025-12-10 15:45:00,34.809025,1.0995369999999998,0.9634709439602003,7.609954,7.349537,30.67130000000003,7695.05638890128
2025-12-10 15:48:00,35.575810000000004,1.070602,0.9657895430229605,7.436344,7.233792,30.96059999999997,7695.10638890128
2025-12-10 15:51:00,33.78183,1.1284720000000004,0.9925746075618237,7.494214,7.233792,30.671300000000002,7695.1563889012805
2025-12-10 15:54:00,34.809025000000005,1.1284720000000004,0.9605594612713843,7.552079000000001,7.233796999999999,30.671299999999974,7695.206388901281
2025-12-10 15:57:00,37.398725,1.2442130000000002,0.9948431564325977,7.581014000000001,7.118051,31.539299999999997,7695.256388901281
2025-12-10 16:00:00,36.11111,1.2152780000000005,1.0156165272183213,7.667824,7.291665999999999,30.671200000000027,7695.306388901281
2025-12-10 16:03:00,37.398725,1.0995369999999998,1.01024958875157,7.609954,7.436347,31.249900000000025,7695.356388901281
2025-12-10 16:06:00,37.12384,1.0127310000000005,0.9686834205770046,7.523148000000001,7.436347,31.82869999999997,7695.406388901281
2025-12-10 16:09:00,34.042249999999996,1.157407,1.005807525528706,7.609954000000001,7.320607000000001,30.671300000000002,7695.456388901282
2025-12-10 16:12:00,36.603004999999996,1.2152780000000005,0.9823361151966954,7.581014000000001,7.146986,31.25000000000003,7695.506388901282
2025-12-10 16:15:00,35.04051,1.157407,1.0216794060569678,7.667819,7.407412,31.24999999999997,7695.556388901282
2025-12-10 16:18:00,32.494215,1.157407,0.9897550966337859,7.638884,7.320607000000001,30.671299999999974,7695.606388901282
2025-12-10 16:21:00,35.836225,1.2442130000000002,0.9948431564325977,7.609954000000001,7.146991000000001,30.960699999999974,7695.656388901282
2025-12-10 16:24:00,32.233795,1.1284720000000004,0.9925800750905343,7.523144000000001,7.262732000000001,30.960699999999974,7695.7063889012825
2025-12-10 16:27:00,35.315395,1.157407,0.9570406525556057,7.523148000000001,7.146991000000001,30.671300000000002,7695.756388901283
2025-12-10 16:30:00,37.138310000000004,1.0416660000000002,0.9675268666782143,7.407408,7.262732000000001,31.828699999999998,7695.806388901283
2025-12-10 16:33:00,33.506945,1.0995369999999998,0.979243964469441,7.523144,7.291667,30.381899999999973,7695.856388901283
2025-12-10 16:36:00,36.08217500000001,1.2152780000000005,1.0156165272183213,7.609954000000001,7.233796,30.960699999999974,7695.906388901283
2025-12-10 16:39:00,34.30266,1.1284720000000004,0.9605594612713843,7.523144000000001,7.204861999999999,30.9606,7695.956388901283
2025-12-10 16:42:00,34.30266,1.2442130000000002,0.9777255600531893,7.609954000000001,7.118051,29.51400000000001,7696.006388901284
2025-12-10 16:45:00,35.054975,1.0416670000000003,0.9367477198935572,7.407404,7.2048570000000005,30.092600000000004,7696.056388901284
2025-12-10 16:48:00,33.015045,1.1284720000000004,0.9925800750905343,7.609949,7.349537,30.960699999999974,7696.106388901284
2025-12-10 16:51:00,34.042249999999996,1.2442130000000002,1.011733948977067,7.696759,7.262736,30.960699999999974,7696.156388901284
2025-12-10 16:54:00,34.013315,1.1863419999999998,1.018930329621651,7.667819,7.349537,30.382000000000005,7696.206388901284
2025-12-10 16:57:00,34.013315,1.1863419999999998,1.0027324177165833,7.638889000000001,7.291667,30.96070000000003,7696.2563889012845
2025-12-10 17:00:00,31.72743,1.1284720000000004,0.9925800750905343,7.609949,7.349537,30.382000000000005,7696.306388901285
2025-12-10 17:03:00,36.34259,1.2442130000000002,0.9777255600531893,7.609954000000001,7.118051,30.671300000000002,7696.356388901285
2025-12-10 17:06:00,36.371525,1.1574080000000002,1.005802464802785,7.436344,7.146986,30.092499999999973,7696.406388901285
2025-12-10 17:09:00,33.275465,1.0995369999999998,0.9792385460586167,7.465279000000001,7.233792000000001,30.092600000000004,7696.456388901285
2025-12-10 17:12:00,35.069445,1.157407,0.9570406525556057,7.378474,7.002317,29.803200000000004,7696.506388901285
2025-12-10 17:15:00,35.575810000000004,1.0416670000000003,0.9522283407338935,7.233794,7.060186999999999,31.25,7696.556388901286
2025-12-10 17:18:00,33.767354999999995,1.0416659999999993,0.9522225515437535,7.320603,7.146987000000001,29.803300000000036,7696.606388901286
2025-12-10 17:21:00,36.848955000000004,1.1284720000000004,0.9442457419172324,7.378468,7.031245999999999,30.671300000000002,7696.656388901286
2025-12-10 17:24:00,32.204865,1.0127310000000005,0.9835127501282085,7.494214,7.436343,30.671300000000002,7696.706388901286
2025-12-10 17:27:00,34.30266,1.2442130000000002,1.011733948977067,7.638884,7.204861,30.38190000000003,7696.756388901286
2025-12-10 17:30:00,30.685765,1.0127310000000005,0.9385336100737838,7.436344000000001,7.291663000000001,29.51389999999998,7696.756388901286
2025-12-10 17:36:00,32.248265,1.2442130000000002,0.924882837939937,7.436344000000001,6.857641,29.803300000000007,7696.756388901286
2025-12-10 17:39:00,31.452545,1.273148,0.9183870256790663,7.320599,6.684031,29.513900000000007,7696.756388901286
2025-12-10 17:45:00,30.179395,1.3310180000000003,0.9225397031351094,7.233798999999999,6.510420999999999,30.38190000000003,7696.756388901286
2025-12-10 18:27:00,35.575810000000004,2.1990739999999995,0.8371870487049242,6.944444,4.947920000000001,30.092600000000004,7696.756388901286
2025-12-11 10:45:00,41.261575,1.3888889999999998,1.0560955393339282,7.494209,6.88657,29.513900000000007,7696.756388901286
2025-12-11 10:48:00,30.960645,1.1284720000000004,0.9925746075618237,7.523149,7.262727,30.092600000000033,7696.756388901286
2025-12-11 10:51:00,37.659139999999994,1.2442130000000002,1.0117281502224404,7.465279000000001,7.031245999999999,29.224500000000035,7696.756388901286
2025-12-11 10:54:00,36.617475,1.3020829999999997,1.053705921548442,7.6099499999999995,7.146987000000001,30.092600000000033,7696.756388901286
2025-12-11 10:57:00,34.54861,1.3310190000000004,1.0662259464432364,7.754626000000001,7.262727,29.803200000000004,7696.756388901286
2025-12-11 11:03:00,30.685765,1.5335650000000003,1.0969646781980784,7.957171,7.1759260000000005,30.671299999999974,7696.756388901286
2025-12-11 11:06:00,31.221065000000003,1.3310180000000003,1.014304070229545,7.92824,7.3495420000000005,30.960699999999974,7696.8063889012865
2025-12-11 11:09:00,31.221065000000003,1.359954,1.026332857040044,7.78356,7.1759260000000005,30.9606,7696.856388901287
2025-12-11 11:12:00,36.646415000000005,1.4756940000000007,1.0736992492900013,7.84143,7.118056,30.9606,7696.906388901287
2025-12-11 11:15:00,35.590275,1.273148,1.024291822448172,7.8125,7.3495420000000005,31.828799999999973,7696.956388901287
2025-12-11 11:18:00,40.769675,1.359954,1.026332857040044,7.638884,7.031250000000001,32.40730000000002,7697.006388901287
2025-12-11 11:21:00,40.986689999999996,1.157407,0.9897495146561712,7.523148000000001,7.204861,32.696800000000025,7697.056388901287
2025-12-11 11:24:00,39.453125,1.0127310000000005,1.0127315000131019,7.407408,7.407406999999999,32.69679999999997,7697.106388901288
2025-12-11 11:27:00,40.205439999999996,1.1284720000000004,0.9925800750905343,7.552078,7.291665999999999,32.696800000000025,7697.156388901288
2025-12-11 11:30:00,42.288775,1.157407,1.005807525528706,7.523148000000001,7.233801000000001,32.69669999999999,7697.206388901288
2025-12-11 11:33:00,43.822334999999995,1.0127309999999996,0.9686834205770039,7.436338,7.349537,32.98610000000002,7697.256388901288
2025-12-11 11:36:00,38.68634,0.9548609999999993,0.9692594988761317,7.349532999999999,7.378472,32.407400000000024,7697.306388901288
2025-12-11 11:39:00,36.11111,0.9548610000000002,0.9835176730975342,7.3205979999999995,7.378477,32.407399999999996,7697.3563889012885
2025-12-11 11:42:00,32.233795,0.9548609999999993,0.9692594988761317,7.378473,7.407412000000001,31.828599999999994,7697.406388901289
2025-12-11 11:45:00,31.481479999999998,0.9259250000000003,0.9259284999842388,7.378468,7.3784730000000005,31.539299999999997,7697.456388901289
2025-12-11 11:57:00,33.00058,1.2442130000000002,0.9603737610160242,7.4074089999999995,6.886576,30.960699999999974,7697.456388901289
2025-12-11 12:03:00,30.685765,1.2442130000000002,0.9603737610160242,7.233798999999999,6.712966,30.671300000000002,7697.456388901289
2025-12-11 12:06:00,33.00058,1.2152770000000004,0.9481582645268362,7.262728000000001,6.770830999999999,30.671299999999974,7697.506388901289
2025-12-11 12:09:00,31.221065000000003,0.9548609999999993,0.8957455869895464,6.973383,6.857642,31.25,7697.556388901289
2025-12-11 12:12:00,34.04224,1.0416669999999995,0.8563539732468114,6.741897999999999,6.394671,30.9606,7697.606388901289
2025-12-11 12:15:00,32.248264999999996,0.9548609999999993,0.8805466419572935,6.741897999999999,6.597227,31.5394,7697.65638890129
2025-12-11 12:18:00,30.685765,1.1574080000000002,0.9063079197444985,7.002314,6.539356,30.671300000000002,7697.70638890129
2025-12-11 12:21:00,34.56308,1.0416660000000002,0.9052245306613723,7.089118000000001,6.828702000000001,31.82869999999997,7697.75638890129
2025-12-11 12:24:00,33.275459999999995,1.2731480000000008,0.972502675175511,7.291664,6.741896,30.9606,7697.80638890129
2025-12-11 12:27:00,31.2066,1.157407,0.9063074950310968,7.2337940000000005,6.770837,30.960700000000003,7697.85638890129
2025-12-11 12:30:00,32.21933,1.070602,0.9501671254014339,7.262734,7.031251999999999,30.381999999999977,7697.9063889012905
2025-12-11 12:33:00,30.439815000000003,1.157407,0.9234572875157355,7.320604,6.886577000000001,30.96070000000003,7697.956388901291
2025-12-11 12:36:00,32.75463,1.157407,0.9234572875157347,7.175924000000001,6.741897,30.092599999999976,7698.006388901291
2025-12-11 12:39:00,30.960645,1.1284720000000004,0.9277164639308866,7.146994,6.7708319999999995,30.3819,7698.056388901291
2025-12-11 12:42:00,32.7691,1.2152770000000004,0.9306960682312753,7.233798,6.712961,30.960600000000028,7698.106388901291
2025-12-11 12:45:00,30.94618,1.0416660000000002,0.9210864556450993,7.146988,6.9155120000000005,30.3819,7698.156388901291
2025-12-11 12:51:00,32.75463,1.1574080000000002,0.9234577175844981,7.031254000000001,6.597225999999999,30.960700000000003,7698.156388901291
2025-12-11 12:54:00,35.054975,1.0416660000000002,0.9367472540640271,7.089118000000001,6.886572,30.9606,7698.206388901292
2025-12-11 12:57:00,34.027775,1.1284720000000004,0.92772221415829,7.291664,6.9155120000000005,30.3819,7698.256388901292
2025-12-11 13:00:00,35.315389999999994,1.1284720000000004,0.927722214158289,7.175924000000001,6.799772,30.671300000000002,7698.306388901292
2025-12-11 13:03:00,31.19213,1.0416670000000003,0.8891562251917771,7.089124,6.799766999999999,31.25,7698.356388901292
2025-12-11 13:06:00,33.015045,1.1574080000000002,0.957041093010711,7.3206039999999994,6.944445999999999,30.671300000000002,7698.406388901292
2025-12-11 13:09:00,35.32986,1.1574080000000002,0.957041093010711,7.378474000000001,7.002316,32.1181,7698.4563889012925
2025-12-11 13:12:00,31.6985,1.0127319999999997,0.9076988890769415,7.233794,7.031252,30.671300000000002,7698.506388901293
2025-12-11 13:15:00,36.096645,1.1863420000000007,0.9358539894620784,7.089118000000001,6.626155999999999,30.9606,7698.556388901293
2025-12-11 13:18:00,37.919560000000004,1.1574080000000002,0.9735016526915099,7.233794,6.886576,31.828699999999998,7698.606388901293
2025-12-11 13:21:00,42.505785,1.186343,1.018925217422663,7.436344,7.118051,32.69669999999999,7698.656388901293
2025-12-11 13:24:00,39.17824,1.0416670000000003,0.9976402844844423,7.523144,7.436347,32.407400000000024,7698.706388901293
2025-12-11 13:27:00,42.520250000000004,1.157407,1.0682491118241029,7.667828,7.494211000000001,31.828699999999998,7698.756388901294
2025-12-11 13:30:00,44.60359,1.1284720000000004,1.0238599080479616,7.667828,7.465275999999999,32.69670000000002,7698.806388901294
2025-12-11 13:33:00,44.849535,1.186343,1.0819092120180025,7.754633999999999,7.552081,33.27550000000002,7698.856388901294
2025-12-11 13:36:00,39.684605000000005,1.0416670000000003,1.0560684446209445,7.957174,7.9861070000000005,32.69669999999999,7698.906388901294
2025-12-11 13:39:00,40.986689999999996,1.1284720000000004,1.0392512289377345,7.870368000000001,7.696756000000001,32.98609999999999,7698.956388901294
2025-12-11 13:42:00,43.57639,1.157407,1.0528894612159903,7.870374000000001,7.667827000000001,32.98609999999999,7699.0063889012945
2025-12-11 13:45:00,41.75347,1.2152780000000005,1.0954669856602388,7.899304,7.667826,32.407399999999996,7699.056388901295
2025-12-11 13:48:00,43.56192,1.0995370000000007,1.0405918246684847,7.812504,7.696757,32.4075,7699.106388901295
2025-12-11 13:51:00,46.15162,1.157407,1.0528894612159903,7.7256979999999995,7.5231509999999995,33.85410000000002,7699.156388901295
2025-12-11 13:54:00,46.15162,1.0127310000000005,0.998191576069019,7.667828,7.638887,33.275499999999994,7699.206388901295
2025-12-11 13:57:00,41.767939999999996,1.0127310000000005,0.998191576069019,7.667828,7.638887,33.275499999999994,7699.256388901295
2025-12-11 14:00:00,44.849535,1.0995369999999998,1.0102442895924673,7.6388929999999995,7.465275999999999,33.85409999999999,7699.306388901296
2025-12-11 14:03:00,42.78067,1.0127309999999996,0.9835127501282073,7.609952999999999,7.5520819999999995,32.117999999999995,7699.356388901296
2025-12-11 14:06:00,38.93229,1.0127310000000005,0.9981966247351114,7.523148000000001,7.494216999999999,32.1181,7699.406388901296
2025-12-11 14:09:00,37.90509,1.070601,0.9812433853424348,7.494208,7.320607000000001,31.828699999999998,7699.456388901296
2025-12-11 14:12:00,43.301505000000006,1.2152780000000005,1.0640562181172544,7.6678239999999995,7.378476,32.696799999999996,7699.506388901296
2025-12-11 14:15:00,42.7662,1.0416670000000003,1.027131564943359,7.609954,7.581016999999999,31.828699999999998,7699.5563889012965
2025-12-11 14:18:00,40.74074,1.0995370000000007,1.0102495887515694,7.609954000000001,7.436347,32.98609999999999,7699.606388901297
2025-12-11 14:21:00,40.74074,1.0995369999999998,0.9948303321914,7.6678239999999995,7.465277,32.696799999999996,7699.656388901297
2025-12-11 14:24:00,46.15162,1.2442130000000002,1.0448772939716282,7.725694000000001,7.349541,32.98610000000002,7699.706388901297
2025-12-11 14:27:00,44.83507,1.070601,1.0116282408396378,7.783568000000001,7.667827000000001,32.98609999999999,7699.756388901297
2025-12-11 14:30:00,43.055555,0.9837959999999999,0.9981941100670706,7.696758000000001,7.7256920000000004,32.696799999999996,7699.806388901297
2025-12-11 14:33:00,42.78067,1.070601,0.9965116256714995,7.667828,7.523147,32.117999999999995,7699.856388901298
2025-12-11 14:36:00,41.247105000000005,1.1284720000000004,1.0238599080479616,7.667828,7.465275999999999,32.11800000000002,7699.906388901298
2025-12-11 14:39:00,42.259834999999995,1.0127309999999996,0.9835127501282073,7.609952999999999,7.5520819999999995,33.275499999999994,7699.956388901298
2025-12-11 14:42:00,40.986689999999996,0.9837959999999999,0.969262063739794,7.407403,7.378477,32.4075,7700.006388901298
2025-12-11 14:45:00,44.864005000000006,1.1574080000000002,1.0058079808415672,7.6678239999999995,7.378475999999999,33.275499999999994,7700.056388901298
2025-12-11 14:48:00,43.055555,1.070602,0.9812438571151623,7.581014,7.407412,34.14350000000002,7700.1063889012985
2025-12-11 14:51:00,37.90509,1.0127319999999997,1.0127370000064775,7.465274000000001,7.465282,32.98609999999999,7700.156388901299
2025-12-11 14:54:00,36.863425,1.0995369999999998,1.0254991496419803,7.609954,7.465277,32.117999999999995,7700.206388901299
2025-12-11 14:57:00,38.932289999999995,1.0995369999999998,1.0102495887515703,7.6678239999999995,7.494217000000001,32.1181,7700.256388901299
2025-12-11 15:00:00,40.986689999999996,1.1284720000000004,1.0083073482350051,7.638888,7.407406,32.696799999999996,7700.306388901299
2025-12-11 15:03:00,45.25463,1.2152780000000005,1.0480924623542318,7.6678239999999995,7.349536,32.407399999999996,7700.356388901299
2025-12-11 15:06:00,39.43866,1.0127319999999997,0.9835183399848682,7.523144,7.465282,32.98610000000002,7700.4063889013
2025-12-11 15:09:00,39.973960000000005,1.0995369999999998,1.0254991496419803,7.609954,7.465277,31.828699999999998,7700.4563889013
2025-12-11 15:12:00,44.3287,1.157407,1.005807525528706,7.638888,7.349540999999999,32.98609999999999,7700.5063889013
2025-12-11 15:15:00,43.822334999999995,1.0995369999999998,0.9948303321913989,7.494213,7.291665999999999,32.696799999999996,7700.5563889013
2025-12-11 15:18:00,40.986689999999996,1.0416670000000003,0.9976351362618887,7.436344,7.349537,32.9862,7700.6063889013
2025-12-11 15:21:00,42.028355000000005,1.1574080000000002,1.0216798661512065,7.523144,7.262736,32.696799999999996,7700.6563889013005
2025-12-11 15:24:00,38.41146,1.0416660000000002,0.9976397986747667,7.436338000000001,7.3495420000000005,32.407400000000024,7700.706388901301
2025-12-11 15:27:00,37.35532499999999,1.1574080000000002,1.0216798661512065,7.581014,7.320606,32.407399999999996,7700.756388901301
2025-12-11 15:30:00,32.21933,1.0127319999999997,0.9981971199392852,7.465274000000001,7.436342,31.539299999999997,7700.806388901301
2025-12-11 15:33:00,38.671875,1.070601,0.9812433853424348,7.552078,7.378477,30.9606,7700.856388901301
2025-12-11 15:36:00,40.205439999999996,1.1284720000000004,1.0238652547319644,7.638888,7.436346,32.117999999999995,7700.906388901301
2025-12-11 15:39:00,41.75347,1.157407,1.0373687801836065,7.638888,7.407411000000001,32.407399999999996,7700.956388901302
2025-12-11 15:42:00,42.505785,1.1284720000000004,1.0238652547319644,7.638888,7.436346,32.4075,7701.006388901302
2025-12-11 15:45:00,39.94502,1.0127310000000005,1.0127364999939406,7.552078,7.552087,32.69669999999999,7701.056388901302
2025-12-11 15:48:00,41.767939999999996,1.1284719999999995,1.008307348235005,7.609952999999999,7.378471,32.696800000000025,7701.106388901302
2025-12-11 15:51:00,41.767939999999996,1.1284720000000004,1.0392512289377345,7.581018,7.407406,32.407399999999996,7701.156388901302
