Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-11 15:54:00,42.78067,1.0995369999999998,1.0102442895924673,7.812504000000001,7.638887,32.98609999999999,7701.2063889013025
2025-12-11 15:57:00,42.274305,1.0416670000000003,1.0124538030832606,7.754633999999999,7.696757,32.696799999999996,7701.256388901303
2025-12-11 16:00:00,45.109955,1.2152780000000005,1.064050732326232,7.812504000000001,7.523146,33.85420000000002,7701.306388901303
2025-12-11 16:03:00,44.082755000000006,1.186343,1.0349346851169898,7.812504000000001,7.5231509999999995,33.275499999999994,7701.356388901303
2025-12-11 16:06:00,39.94502,1.0127310000000005,0.9835127501282085,7.638888,7.581016999999999,31.8288,7701.406388901303
2025-12-11 16:09:00,43.57639,1.1863420000000007,1.050758876344848,7.7256979999999995,7.465276,33.56480000000002,7701.456388901303
2025-12-11 16:12:00,39.192710000000005,0.9837959999999999,1.012458332895169,7.638888,7.696762,32.98610000000002,7701.506388901304
2025-12-11 16:15:00,35.82176,1.0127310000000005,0.998191576069019,7.667828,7.638887,32.1181,7701.556388901304
2025-12-11 16:18:00,37.644675,1.1284720000000004,1.0083073482350045,7.696758000000001,7.465275999999999,32.117999999999995,7701.606388901304
2025-12-11 16:21:00,41.75347,1.070601,1.0116282408396378,7.581018,7.465277,32.98609999999999,7701.656388901304
2025-12-11 16:24:00,39.17824,1.0416660000000002,0.9826633341813271,7.638888,7.5231520000000005,32.98610000000002,7701.706388901304
2025-12-11 16:27:00,37.384254999999996,1.070602,1.0116287223042926,7.609954,7.494212,32.69670000000002,7701.7563889013045
2025-12-11 16:30:00,37.91956,1.1574080000000002,1.0373692449791474,7.6678239999999995,7.436346,32.117999999999995,7701.806388901305
2025-12-11 16:33:00,37.659139999999994,1.1284720000000004,1.0238652547319633,7.581018,7.378475999999999,32.11809999999997,7701.856388901305
2025-12-11 16:36:00,41.261575,1.2152780000000005,1.0319527044036618,7.725694,7.378475999999999,32.11810000000003,7701.906388901305
2025-12-11 16:39:00,35.836225,1.070602,1.026590453826136,7.638884,7.552082,30.960700000000003,7701.956388901305
2025-12-11 16:42:00,37.659139999999994,1.1574080000000002,1.0216798661512065,7.581014,7.320606,32.407399999999996,7702.006388901305
2025-12-11 16:45:00,38.68634,1.1284720000000004,1.0392512289377345,7.667824,7.494212,31.828699999999998,7702.056388901306
2025-12-11 16:48:00,37.90509,1.1284720000000004,1.0544834712818705,7.667824,7.5231520000000005,31.828699999999998,7702.106388901306
2025-12-11 16:51:00,39.453125,1.2152780000000005,1.0480924623542318,7.754634,7.436346,31.828699999999998,7702.156388901306
2025-12-11 16:54:00,37.659139999999994,1.1574080000000002,1.0373638513622279,7.754633999999999,7.5231460000000006,32.11800000000002,7702.206388901306
2025-12-11 16:57:00,35.850695,1.0416670000000003,1.0124588997269919,7.609954,7.552087,31.828700000000026,7702.256388901306
2025-12-11 17:00:00,39.95949,1.2152780000000005,1.0319527044036618,7.725694000000001,7.378476,31.828700000000026,7702.3063889013065
2025-12-11 17:03:00,42.288775,1.1284719999999995,1.039251228937734,7.552083,7.378471,32.407399999999996,7702.356388901307
2025-12-11 17:06:00,40.480325,1.070602,0.9965173533424561,7.6678239999999995,7.5231520000000005,32.4075,7702.406388901307
2025-12-11 17:09:00,37.138310000000004,1.0995369999999998,0.9792385460586167,7.696764,7.465277,31.828699999999998,7702.456388901307
2025-12-11 17:12:00,36.11111,1.0995369999999998,1.01024958875157,7.552084000000001,7.378477,30.960699999999974,7702.506388901307
2025-12-11 17:15:00,37.919560000000004,1.1863419999999998,1.0507643163213145,7.696759,7.436347,31.539300000000026,7702.556388901307
2025-12-11 17:18:00,35.575810000000004,1.157407,1.005807525528706,7.812499000000001,7.5231520000000005,32.4075,7702.606388901308
2025-12-11 17:21:00,39.699075,1.2152780000000005,1.0480924623542318,7.754634,7.436346,31.828699999999998,7702.656388901308
2025-12-11 17:24:00,35.575810000000004,1.1284720000000004,1.0238652547319633,7.609954000000001,7.407412,31.828699999999998,7702.706388901308
2025-12-11 17:27:00,34.780095,1.1284720000000004,0.9925800750905343,7.609954000000001,7.3495420000000005,30.67130000000003,7702.756388901308
2025-12-11 17:30:00,33.246525,1.0127310000000005,0.9981966247351131,7.494214,7.465283,30.38190000000003,7702.806388901308
2025-12-11 17:33:00,35.315394999999995,1.2442130000000002,1.028404435274688,7.696759,7.291665999999999,31.24999999999997,7702.8563889013085
2025-12-11 17:36:00,31.467015,1.070602,0.9657949116807095,7.581014000000001,7.378472,30.092600000000004,7702.906388901309
2025-12-11 17:39:00,31.221065000000003,1.157407,0.9570406525556057,7.581014000000001,7.2048570000000005,30.092600000000004,7702.956388901309
2025-12-11 17:42:00,33.52141,1.3020830000000005,0.9666453381743021,7.552079000000001,6.944446,29.224499999999978,7703.006388901309
2025-12-11 17:45:00,32.986115,1.3310180000000003,0.9601282133250001,7.465279000000001,6.799771,30.671300000000002,7703.056388901309
2025-12-11 17:48:00,30.65683,1.1863419999999998,0.9358539894620793,7.349533999999999,6.886572,30.671299999999974,7703.106388901309
2025-12-11 17:51:00,30.685765,1.2152769999999995,0.9306960682312749,7.262733999999999,6.741897,29.803199999999975,7703.15638890131
2025-12-11 18:12:00,41.767939999999996,1.5914339999999996,0.9139301815866835,7.089122999999999,5.960649,32.40730000000002,7703.15638890131
2025-12-11 18:15:00,35.040504999999996,1.3020830000000005,0.8725307096493895,6.973378,6.221065,31.539300000000026,7703.15638890131
2025-12-12 07:33:00,31.423609999999996,1.157407,0.6261717225629692,4.282407,3.414353,29.803300000000007,7703.15638890131
2025-12-12 07:36:00,34.765625,1.0416669999999995,0.6101278194785732,4.195601999999999,3.4722230000000005,29.803200000000004,7703.15638890131
2025-12-12 07:39:00,31.944445,0.9837959999999999,0.6522056864823226,4.311343,3.732639,28.93520000000001,7703.15638890131
2025-12-12 07:42:00,38.353585,1.3020829999999997,0.7456889040679732,4.832176,3.9062550000000007,30.960699999999974,7703.15638890131
2025-12-12 07:45:00,45.29803,1.2442130000000002,0.7256468623126798,4.976852,4.108795,31.82860000000005,7703.15638890131
2025-12-12 07:48:00,46.556709999999995,1.157407,0.695107673788042,4.716434,3.935185999999999,32.407399999999996,7703.15638890131
2025-12-12 07:51:00,49.898725,1.2442129999999993,0.747784630617603,4.6296289999999996,3.790508,32.98610000000002,7703.15638890131
2025-12-12 07:54:00,52.719905,1.2152779999999996,0.7795345590840885,5.179398,4.427080000000001,35.01159999999999,7703.15638890131
2025-12-12 07:57:00,55.81597,1.2442130000000002,0.8106980049864375,5.5844879999999995,4.832175,35.30090000000001,7703.15638890131
2025-12-12 08:00:00,59.215855,1.0127319999999997,0.7755867953650891,5.555552,5.121530000000001,37.32639999999998,7703.15638890131
2025-12-12 08:03:00,77.068865,0.28935200000000005,0.7009617226197112,5.497682000000001,6.597220000000001,46.87499999999997,7703.15638890131
2025-12-12 08:06:00,75.260415,0.4050929999999999,0.7166140318392705,5.58449,6.336807,45.428199999999975,7703.20638890131
2025-12-12 08:09:00,63.425925,0.8969909999999999,0.8969915000204675,6.510414000000001,6.510413,41.37729999999999,7703.25638890131
2025-12-12 08:12:00,60.836225,1.0995370000000007,0.931347576445762,6.712964,6.394677,39.64119999999997,7703.30638890131
2025-12-12 08:15:00,62.644675,1.0995369999999998,0.9149698416172131,6.7129639999999995,6.365737000000001,39.6412,7703.35638890131
2025-12-12 08:18:00,64.178245,1.1574080000000002,0.9403679258417297,6.684024000000001,6.278936,39.6412,7703.4063889013105
2025-12-12 08:21:00,60.575810000000004,1.0995369999999998,0.9313475764457616,6.799764,6.481477,39.06249999999997,7703.456388901311
2025-12-12 08:24:00,63.671875,1.070602,0.934351089907962,6.655094,6.394672000000001,39.3519,7703.506388901311
2025-12-12 08:27:00,61.357060000000004,1.070601,0.9183416504536365,6.655088000000001,6.365737000000001,40.509299999999996,7703.556388901311
2025-12-12 08:30:00,66.001155,0.9548619999999994,0.9403228191442228,6.394672,6.36574,40.50919999999999,7703.606388901311
2025-12-12 08:33:00,68.30150499999999,0.8680560000000002,0.8966827446744718,6.655092000000001,6.712966,40.50929999999997,7703.656388901311
2025-12-12 08:36:00,65.74073999999999,0.9259259999999996,0.9403198086506208,6.770838,6.799772000000001,41.08790000000002,7703.706388901312
2025-12-12 08:39:00,65.234375,1.070601,0.9812380769492987,6.915508000000001,6.741897,40.79859999999999,7703.756388901312
2025-12-12 08:42:00,66.261575,1.157407,1.0058020094915903,7.060188,6.770831,41.08790000000002,7703.806388901312
2025-12-12 08:45:00,67.795135,1.070601,0.9812380769492995,7.060188,6.886577000000001,41.37729999999999,7703.856388901312
2025-12-12 08:48:00,68.04108500000001,1.070602,0.9657895430229605,6.973383999999999,6.7708319999999995,41.66660000000002,7703.906388901312
2025-12-12 08:51:00,67.28877,1.070602,0.9965121023269247,7.031254000000001,6.886572,42.245299999999986,7703.9563889013125
2025-12-12 08:54:00,63.65741,1.2152780000000005,1.0156165272183213,7.175924000000001,6.799766,40.219900000000024,7704.006388901313
2025-12-12 08:57:00,66.247105,1.070601,0.9657890762189081,7.002318000000001,6.799767000000001,41.95599999999999,7704.056388901313
2025-12-12 09:00:00,67.520255,1.0416659999999993,0.9675268666782126,6.886573,6.741897,41.087999999999994,7704.106388901313
2025-12-12 09:03:00,69.34317,1.0995369999999998,0.9475126321871369,6.886573,6.597225999999999,42.24540000000002,7704.156388901313
2025-12-12 09:06:00,68.055555,1.0416660000000002,0.9675268666782143,6.9444479999999995,6.799772,42.82409999999999,7704.206388901313
2025-12-12 09:09:00,67.53472,1.0416659999999993,0.9826581319566072,6.973383,6.857637,41.66659999999999,7704.256388901314
2025-12-12 09:12:00,70.09549,1.0127309999999996,0.9835127501282073,6.944448,6.886577000000001,42.82409999999999,7704.306388901314
2025-12-12 09:15:00,69.58912000000001,0.9837959999999999,0.9837990000120042,7.031248000000001,7.031251999999999,41.66670000000002,7704.356388901314
2025-12-12 09:18:00,71.64352,1.1284720000000004,1.0083073482350045,7.089118000000001,6.857635999999999,41.95599999999999,7704.406388901314
2025-12-12 09:21:00,70.616315,1.0416660000000002,1.012458409118161,7.146988,7.089122000000001,42.534700000000015,7704.456388901314
2025-12-12 09:24:00,68.83681,1.0127309999999996,0.9835127501282073,7.089118,7.0312470000000005,40.509299999999996,7704.5063889013145
2025-12-12 09:27:00,69.3287,1.0995369999999998,1.0405970153180848,7.204858000000001,7.089121,40.7987,7704.556388901315
2025-12-12 09:30:00,68.807875,0.9837959999999999,0.9837990000120042,7.204858000000001,7.204861999999999,41.95600000000002,7704.606388901315
2025-12-12 09:33:00,54.12326,0.28935200000000005,0.8586709862988832,6.134257999999999,7.754625999999999,37.905,7704.656388901315
2025-12-12 09:36:00,40.711805,0.8969899999999997,0.9113844214906225,7.175922999999999,7.2048630000000005,32.407399999999996,7704.706388901315
2025-12-12 09:39:00,35.85069,0.9548609999999993,0.9107722247292576,7.118053,7.031252,30.6712,7704.756388901315
2025-12-12 09:42:00,36.371525,1.1284719999999995,0.9605538600535806,7.320603,7.002311,30.960700000000003,7704.806388901316
2025-12-12 09:45:00,37.659139999999994,0.9259259999999996,0.9545667175262131,7.175927999999999,7.233792,31.25,7704.856388901316
2025-12-12 09:48:00,38.700810000000004,0.8680560000000002,0.8966778505227723,6.973382,7.031245999999999,31.25,7704.906388901316
2025-12-12 09:51:00,37.644675,0.9259260000000005,0.9259289999770355,7.002312,7.002316,31.828700000000026,7704.956388901316
2025-12-12 09:54:00,35.836225,0.868055,0.9107691588907109,7.089117000000001,7.175922000000001,32.1181,7705.006388901316
2025-12-12 09:57:00,35.836225,0.78125,0.8651547634801205,6.915507,7.089117,31.539399999999972,7705.0563889013165
2025-12-12 10:00:00,40.494789999999995,0.7233799999999997,0.8599581375792973,6.770830999999999,7.060181000000001,32.117999999999995,7705.106388901317
2025-12-12 10:03:00,33.246525,1.0127319999999997,0.9385393524752409,7.233794,7.089122,31.25,7705.156388901317
2025-12-12 10:06:00,36.371525,1.5914349999999997,1.100955569186521,7.870372000000001,7.002317,31.539300000000026,7705.206388901317
2025-12-12 10:09:00,35.08391,1.5914359999999999,1.1009559600769327,7.957172,7.089116000000001,31.828799999999973,7705.256388901317
2025-12-12 10:12:00,31.98785,1.4756939999999998,1.0736992492899997,7.928236,7.204861999999999,29.803300000000036,7705.306388901317
2025-12-12 10:15:00,35.60474,1.475695,1.055215778709781,7.754626000000001,7.002311,31.25,7705.356388901318
2025-12-12 10:18:00,35.575810000000004,1.3310180000000003,1.031839851281258,7.7835600000000005,7.233792,30.9606,7705.406388901318
2025-12-12 10:21:00,37.398725,1.3310189999999995,0.996513753664554,7.725689999999999,7.118051,31.5394,7705.456388901318
2025-12-12 10:24:00,37.41319,1.3020839999999998,1.002196645637289,7.552079999999999,7.002316,31.5394,7705.506388901318
2025-12-12 10:27:00,33.275465,1.2442130000000002,1.011733948977066,7.494210000000001,7.060186999999999,31.539300000000026,7705.556388901318
2025-12-12 10:30:00,33.02951,1.1284719999999995,0.9605538600535819,7.436343999999999,7.1180520000000005,31.828699999999998,7705.6063889013185
2025-12-12 10:33:00,37.398725,1.273148,1.007260832052645,7.436343999999999,6.944445999999999,31.539300000000026,7705.656388901319
2025-12-12 10:36:00,35.08391,1.157407,0.9897495146561723,7.4074089999999995,7.089122000000001,31.828799999999973,7705.706388901319
2025-12-12 10:39:00,37.398725,1.070601,0.9501666636478722,7.262728000000001,7.0312470000000005,32.1181,7705.756388901319
2025-12-12 10:42:00,36.111104999999995,1.070601,0.9965116256715005,7.291668,7.146987000000001,31.53940000000003,7705.806388901319
2025-12-12 10:45:00,37.90509,1.0416659999999993,0.952227869783947,7.349532999999999,7.175927,33.27539999999999,7705.856388901319
2025-12-12 10:48:00,38.165504999999996,1.0127310000000005,0.9686782678158042,7.291668,7.2048570000000005,32.98600000000002,7705.90638890132
2025-12-12 10:51:00,35.836225,1.0995370000000007,0.9948303321913992,7.436344000000001,7.233796999999999,32.117999999999995,7705.95638890132
2025-12-12 10:54:00,36.617475,1.3310180000000003,0.9965133415126066,7.552084,6.944446,31.539299999999997,7706.00638890132
2025-12-12 10:57:00,36.11111,1.157407,0.9897495146561723,7.4074089999999995,7.089122000000001,31.539299999999997,7706.05638890132
2025-12-12 11:00:00,37.91956,1.2442130000000002,1.011733948977066,7.552079000000001,7.118055999999999,32.69679999999997,7706.10638890132
2025-12-12 11:03:00,36.096639999999994,1.2442130000000002,1.0117281502224416,7.523149,7.089116000000001,31.539399999999972,7706.1563889013205
2025-12-12 11:06:00,38.425925,1.2152780000000005,1.0156165272183213,7.523144000000001,7.146986,31.828699999999998,7706.206388901321
2025-12-12 11:09:00,38.425925,1.0416660000000002,0.9675268666782143,7.407408,7.262732000000001,31.828599999999994,7706.256388901321
2025-12-12 11:12:00,36.60301,1.1284720000000004,0.9766636713430571,7.378468,7.089116000000001,31.82869999999997,7706.306388901321
2025-12-12 11:15:00,37.152775,1.157407,0.9897495146561723,7.378474,7.060187000000001,31.25,7706.356388901321
2025-12-12 11:18:00,35.575810000000004,1.0995370000000007,0.9634709439602015,7.378474,7.118057,31.82880000000003,7706.406388901321
2025-12-12 11:21:00,36.877889999999994,1.1284720000000004,0.9925800750905343,7.378468,7.118055999999999,31.828700000000026,7706.456388901322
2025-12-12 11:24:00,36.096639999999994,1.0416660000000002,0.9522225515437541,7.407408,7.233792,31.53940000000003,7706.506388901322
2025-12-12 11:27:00,36.877889999999994,1.2152780000000005,0.9481586882058451,7.3206039999999994,6.8287059999999995,31.828700000000026,7706.556388901322
2025-12-12 11:30:00,37.41319,1.157407,0.9570406525556057,7.291668,6.9155109999999995,31.25,7706.606388901322
2025-12-12 11:33:00,35.32986,0.9837959999999999,0.9692570136187446,7.291668,7.262732,31.828700000000026,7706.656388901322
2025-12-12 11:36:00,36.863425,1.1863420000000007,0.9863417428308517,7.436338000000001,7.060185999999999,30.671299999999974,7706.7063889013225
2025-12-12 11:39:00,36.90683,1.1284720000000004,0.9925800750905343,7.378468,7.118055999999999,30.67130000000003,7706.756388901323
2025-12-12 11:42:00,32.75463,1.070602,0.9501671254014339,7.465274000000001,7.233792,30.38190000000003,7706.806388901323
2025-12-12 11:45:00,34.56308,1.070602,0.9343510899079615,7.378474000000001,7.118052,30.382000000000005,7706.856388901323
2025-12-12 11:48:00,36.11111,1.2442130000000002,0.9777255600531893,7.320604,6.828701,32.11799999999997,7706.906388901323
2025-12-12 11:51:00,31.467015,1.0127319999999997,0.8919915914962355,7.118054000000001,6.886572000000001,30.092600000000004,7706.956388901323
2025-12-12 11:54:00,34.056715,1.157407,0.9570406525556057,7.291664,6.915507,31.24999999999997,7707.006388901324
2025-12-12 11:57:00,31.7419,1.1284720000000004,0.9109647272227143,7.204864,6.799772,31.24999999999997,7707.056388901324
2025-12-12 12:00:00,32.494215,1.157407,0.9403616880637743,7.175929,6.7708319999999995,32.117999999999995,7707.106388901324
2025-12-12 12:03:00,31.467015,1.0995369999999998,0.8815306990693,6.973383999999999,6.568287,30.671300000000002,7707.156388901324
2025-12-12 12:06:00,30.685765,1.1574080000000002,0.8711949803848226,6.8865739999999995,6.365736,30.381899999999973,7707.206388901324
2025-12-12 12:09:00,30.685765,1.2152780000000005,0.8949621489015543,6.799764000000001,6.221066,30.382000000000005,7707.2563889013245
2025-12-12 12:15:00,32.769099999999995,1.070602,0.834867399968195,6.655094,6.221062000000001,30.671299999999974,7707.2563889013245
2025-12-12 12:18:00,30.7147,1.0995369999999998,0.8644402870165628,6.7129639999999995,6.278937000000001,29.80329999999998,7707.2563889013245
2025-12-12 12:21:00,32.24826,1.0995369999999998,0.8815365616902046,6.741894,6.336807,30.38190000000003,7707.2563889013245
2025-12-12 12:39:00,30.700235,1.273148,0.8997431917670097,6.886569,6.221061,30.092600000000033,7707.2563889013245
2025-12-12 12:45:00,30.1794,1.2152769999999995,0.8579938254218287,6.915503999999999,6.278937000000001,30.092600000000004,7707.2563889013245
2025-12-12 12:51:00,31.221065000000003,1.2152780000000005,0.912972312845593,6.770834,6.221066,30.381999999999977,7707.2563889013245
2025-12-12 12:54:00,31.987845,1.157407,0.8888904798526835,6.770834,6.278937000000001,30.381999999999977,7707.2563889013245
2025-12-12 13:00:00,32.248265,1.1284720000000004,0.8939708255653019,6.799764000000001,6.365742,30.3819,7707.2563889013245
2025-12-12 13:06:00,30.96065,1.1284720000000004,0.8413592162727568,6.799768,6.278936,30.671299999999974,7707.2563889013245
2025-12-12 13:09:00,32.233795,1.0416670000000003,0.8728741183707385,6.799764,6.481477,30.9606,7707.306388901325
2025-12-12 13:12:00,33.52141,1.273148,0.8997431917670097,6.915509,6.250001,30.092599999999976,7707.356388901325
2025-12-12 13:15:00,34.027775,1.2442130000000002,0.9427609365433466,6.944444,6.394671,31.5394,7707.406388901325
2025-12-12 13:18:00,33.752889999999994,1.2442130000000002,0.924882837939937,7.002314000000001,6.423611,30.671299999999974,7707.456388901325
2025-12-12 13:21:00,37.152775,1.1574080000000002,0.9234577175844993,6.973383999999999,6.539356,30.671300000000002,7707.506388901325
2025-12-12 13:24:00,37.138305,1.0416670000000003,0.9522230224919458,6.973383999999999,6.799766999999999,31.828699999999998,7707.556388901326
2025-12-12 13:27:00,37.138305,1.070602,0.9501671254014339,7.175924,6.944442,32.11809999999997,7707.606388901326
2025-12-12 13:30:00,35.054975,1.0995370000000007,0.9475126321871381,7.291664,7.002317,30.960700000000003,7707.656388901326
2025-12-12 13:33:00,35.850695,1.0995369999999998,0.979243964469441,7.175924,6.944447,31.828700000000026,7707.706388901326
2025-12-12 13:36:00,39.192710000000005,1.157407,0.9734955557101279,7.349538000000001,7.002311,31.82880000000003,7707.756388901326
2025-12-12 13:39:00,35.836225,1.070601,0.9501666636478732,7.378468,7.146987000000001,30.092600000000004,7707.8063889013265
2025-12-12 13:42:00,36.357060000000004,1.0416660000000002,0.9522225515437541,7.291668,7.118052,32.407400000000024,7707.856388901327
2025-12-12 13:45:00,36.617475,1.1863420000000007,0.986336041686284,7.407408,7.031246,31.828700000000026,7707.906388901327
2025-12-12 13:48:00,37.152775,1.070601,0.9657890762189081,7.407408,7.2048570000000005,31.25,7707.956388901327
2025-12-12 13:51:00,37.413195,1.186343,1.0027328646730236,7.465274000000001,7.118051,30.96059999999997,7708.006388901327
2025-12-12 13:54:00,35.590275,1.0416670000000003,0.9522230224919458,7.436344,7.262727,32.69670000000002,7708.056388901327
2025-12-12 13:57:00,37.138310000000004,1.1284720000000004,0.9605538600535823,7.407408,7.089116000000001,30.960699999999974,7708.106388901328
2025-12-12 14:00:00,38.700810000000004,1.0995369999999998,0.979243964469441,7.465274000000001,7.233797000000001,31.25000000000003,7708.156388901328
2025-12-12 14:03:00,36.617475,1.0995369999999998,0.9313475764457616,7.378474000000001,7.060187000000001,31.82869999999997,7708.206388901328
2025-12-12 14:06:00,37.659139999999994,1.1284720000000004,0.9442457419172324,7.233798,6.886576,31.828600000000023,7708.256388901328
2025-12-12 14:09:00,35.575810000000004,1.0995369999999998,0.9634709439602003,7.175924,6.915507,32.117999999999995,7708.306388901328
2025-12-12 14:12:00,35.85069,1.070601,0.9657890762189081,7.233798,7.0312470000000005,31.250099999999975,7708.3563889013285
2025-12-12 14:15:00,37.659139999999994,1.070601,0.9657890762189081,7.233798,7.0312470000000005,31.828699999999998,7708.406388901329
2025-12-12 14:18:00,36.096645,0.9837959999999999,0.9692570136187446,7.262728000000001,7.233792000000001,31.539399999999972,7708.456388901329
2025-12-12 14:21:00,38.91782499999999,1.1284720000000004,0.9766636713430561,7.407408,7.118055999999999,31.25,7708.506388901329
2025-12-12 14:24:00,39.699075,1.070601,1.0116334370960354,7.436338000000001,7.320607000000001,32.696800000000025,7708.556388901329
2025-12-12 14:27:00,37.803815,1.070602,0.9965173533424552,7.465274000000001,7.320602,31.828699999999998,7708.606388901329
2025-12-12 14:30:00,37.12384,1.070602,0.9657949116807095,7.581014,7.3784719999999995,31.828699999999998,7708.65638890133
2025-12-12 14:33:00,35.590275,1.1574080000000002,0.9897499651049315,7.465274000000001,7.146986,30.671300000000002,7708.70638890133
2025-12-12 14:36:00,35.054975,1.0416660000000002,0.9675268666782143,7.378468,7.233792,31.539300000000026,7708.75638890133
2025-12-12 14:39:00,36.371525,1.1574080000000002,0.9735016526915088,7.291664000000001,6.944445999999999,31.25,7708.80638890133
2025-12-12 14:42:00,36.385995,1.157407,0.9735012071924961,7.349534000000001,7.002317,30.960700000000003,7708.85638890133
2025-12-12 14:45:00,37.152775,1.2442130000000002,0.9777315155912564,7.291664000000001,6.799771,30.671300000000002,7708.9063889013305
2025-12-12 14:48:00,37.90509,1.1574080000000002,0.9735016526915088,7.291664000000001,6.944445999999999,32.117999999999995,7708.956388901331
2025-12-12 14:51:00,37.152775,1.070602,0.9657895430229605,7.3206039999999994,7.118052,30.3819,7709.006388901331
2025-12-12 14:54:00,40.234375,1.186343,1.0027328646730236,7.436344,7.089121,32.407399999999996,7709.056388901331
2025-12-12 14:57:00,40.234375,1.1574080000000002,1.0058079808415672,7.407404,7.118055999999999,32.696799999999996,7709.106388901331
2025-12-12 15:00:00,41.767939999999996,1.0416660000000002,0.982658131956608,7.291668,7.175922000000001,32.407399999999996,7709.156388901331
2025-12-12 15:03:00,38.425925,1.0416659999999993,0.9367472540640275,7.262732999999999,7.060187000000001,32.407399999999996,7709.206388901332
2025-12-12 15:06:00,38.165504999999996,1.1574080000000002,1.005802464802785,7.3206039999999994,7.031245999999999,31.539299999999997,7709.256388901332
2025-12-12 15:09:00,38.411455,1.1574080000000002,1.0058079808415672,7.523144,7.233796,31.25,7709.306388901332
2025-12-12 15:12:00,40.205439999999996,1.1284720000000004,0.9925800750905343,7.581014000000001,7.320602,31.539299999999997,7709.356388901332
2025-12-12 15:15:00,38.151039999999995,1.0416659999999993,0.952227869783947,7.407403,7.233797000000001,31.828699999999998,7709.406388901332
2025-12-12 15:18:00,37.398725,1.0127310000000005,0.9686782678158042,7.291668,7.2048570000000005,32.117999999999995,7709.4563889013325
2025-12-12 15:21:00,39.192710000000005,1.1863420000000007,0.9529150960231163,7.378468,6.944446,31.5394,7709.506388901333
2025-12-12 15:24:00,37.90509,1.157407,0.9897495146561723,7.378474,7.060187000000001,32.407399999999996,7709.556388901333
2025-12-12 15:27:00,38.16551,1.070602,0.9657949116807095,7.349534000000001,7.146992000000001,32.1181,7709.606388901333
2025-12-12 15:30:00,37.659139999999994,1.070602,0.9183421018291569,7.262734,6.973382,32.1181,7709.656388901333
2025-12-12 15:33:00,39.713539999999995,1.2152780000000005,0.9653630552460725,7.262734,6.799765999999999,31.828700000000026,7709.706388901333
2025-12-12 15:36:00,39.713539999999995,1.070601,0.9501666636478732,7.1180579999999996,6.886577000000001,32.117999999999995,7709.756388901334
2025-12-12 15:39:00,39.713539999999995,1.070601,0.9183416504536365,7.060188,6.770837,31.828600000000023,7709.806388901334
2025-12-12 15:42:00,38.165504999999996,1.0416659999999993,0.9367472540640266,7.060183,6.857637,32.11799999999997,7709.856388901334
2025-12-12 15:45:00,41.767939999999996,1.0995369999999998,0.979243964469441,7.175922999999999,6.944445999999999,31.539299999999997,7709.906388901334
2025-12-12 15:48:00,40.97222,1.1284720000000004,0.9925746075618237,7.233798,6.973376,32.1181,7709.956388901334
2025-12-12 15:51:00,38.932294999999996,1.157407,0.9735012071924972,7.2337940000000005,6.886577000000001,30.960700000000003,7710.0063889013345
2025-12-12 15:54:00,36.617475,1.0995370000000007,0.947507081860953,7.204864,6.915507,31.828699999999998,7710.056388901335
2025-12-12 15:57:00,37.12384,1.157407,0.9735012071924972,7.2337940000000005,6.886577000000001,30.96059999999997,7710.106388901335
2025-12-12 16:00:00,36.892354999999995,1.0995370000000007,0.9634709439602009,7.2337940000000005,6.973376999999999,31.5394,7710.156388901335
2025-12-12 16:03:00,38.671875,1.2442130000000002,0.9777255600531893,7.436344000000001,6.944441,31.828699999999998,7710.206388901335
2025-12-12 16:06:00,38.411455000000004,1.070602,0.934351089907962,7.146993999999999,6.886572,32.117999999999995,7710.256388901335
2025-12-12 16:09:00,37.644675,1.070602,0.9657949116807095,7.233794,7.031251999999999,31.25,7710.306388901336
2025-12-12 16:12:00,39.192710000000005,1.1574080000000002,0.9735016526915088,7.291664000000001,6.944445999999999,32.117999999999995,7710.356388901336
2025-12-12 16:15:00,36.89236,0.9837959999999999,0.9397258787253965,7.175922999999999,7.089117,32.407399999999996,7710.406388901336
2025-12-12 16:18:00,36.11111,1.0127319999999997,0.9385340853413813,7.146993999999999,7.002312,30.960700000000003,7710.456388901336
2025-12-12 16:21:00,38.151039999999995,1.1863420000000007,0.9863417428308517,7.262728000000001,6.886575999999999,31.5394,7710.506388901336
2025-12-12 16:24:00,36.371525,1.0127309999999996,0.9686834205770039,7.118053,7.031251999999999,31.5394,7710.5563889013365
2025-12-12 16:27:00,37.12384,1.1284720000000004,0.9442457419172324,7.233798,6.886576,31.828699999999998,7710.606388901337
2025-12-12 16:30:00,37.152775,1.0416660000000002,0.9367472540640279,7.1180579999999996,6.9155120000000005,31.539300000000026,7710.656388901337
2025-12-12 16:33:00,39.192710000000005,1.2731480000000008,0.972502675175511,7.204864,6.6550959999999995,31.539399999999972,7710.706388901337
2025-12-12 16:36:00,36.89236,1.2152780000000005,0.9653689603422435,7.349534000000001,6.886576,30.960700000000003,7710.756388901337
2025-12-12 16:39:00,37.65914,1.0995369999999998,0.9634709439602003,7.204863,6.944445999999999,31.25,7710.806388901337
2025-12-12 16:42:00,35.836225,0.9837959999999999,0.9095420716513296,7.060183,6.915507,30.96070000000003,7710.856388901338
2025-12-12 16:45:00,34.54861,1.0416670000000003,0.9522283407338935,7.175924,7.002317,30.382000000000005,7710.906388901338
2025-12-12 16:48:00,34.577545,1.070602,0.9657949116807095,7.291664000000001,7.089122000000001,30.092600000000004,7710.956388901338
2025-12-12 16:51:00,33.00058,1.0127310000000005,0.9385336100737838,7.349538000000001,7.2048570000000005,30.671200000000027,7711.006388901338
2025-12-12 16:54:00,36.617475,1.0995369999999998,0.9634709439602003,7.233793,6.973376,31.828699999999998,7711.056388901338
2025-12-12 16:57:00,37.152775,1.2152780000000005,0.9990793933666848,7.378474,6.973376,31.539299999999997,7711.1063889013385
2025-12-12 17:00:00,37.152775,1.2442130000000002,0.9948431564325977,7.378474,6.9155109999999995,31.82880000000003,7711.156388901339
2025-12-12 17:03:00,33.796295,1.0995369999999998,0.9149698416172124,7.378474000000001,7.0312470000000005,30.6712,7711.206388901339
2025-12-12 17:06:00,33.752889999999994,1.2442130000000002,0.9948431564325977,7.4074089999999995,6.944445999999999,30.382000000000005,7711.256388901339
2025-12-12 17:09:00,33.275465,1.2152780000000005,0.9129723128455921,7.2337940000000005,6.684025999999999,29.513900000000035,7711.306388901339
2025-12-12 17:30:00,38.657405,1.6203690000000002,0.8766361517571758,6.510418,5.295139000000001,31.828699999999998,7711.306388901339
2025-12-12 17:42:00,35.575810000000004,2.1122680000000003,0.8506426100004514,6.307869,4.427080999999999,30.671300000000002,7711.306388901339
2025-12-12 17:48:00,31.19213,1.3888889999999998,0.7984419651374313,5.815974000000001,4.832175,30.092600000000033,7711.306388901339
2025-12-12 17:51:00,34.25926,1.0995369999999998,0.7554217475134223,5.642364000000001,5.034727,30.671300000000002,7711.306388901339
2025-12-12 17:54:00,35.575810000000004,1.157407,0.7777696267038985,5.700234000000001,5.034727,30.960699999999974,7711.306388901339
2025-12-12 17:57:00,30.917245,1.1284720000000004,0.7469456144869578,5.642359000000001,4.976846999999999,30.092600000000004,7711.306388901339
2025-12-12 18:00:00,33.260995,1.1863419999999998,0.7888219705670504,5.671298999999999,4.976857000000001,29.803200000000032,7711.306388901339
2025-12-12 18:03:00,30.685765,1.273148,0.8009001952040073,5.758099,4.947921,29.80329999999998,7711.306388901339
2025-12-12 18:09:00,30.16493,1.2442130000000002,0.7477831228613856,5.642364,4.803241000000001,28.93520000000001,7711.306388901339
2025-12-12 18:48:00,30.96065,1.73611,0.7778554452248007,5.063658,3.5879589999999997,29.513900000000035,7711.306388901339
2025-12-13 08:42:00,32.711225,1.1574079999999993,0.649987138803516,4.6875,3.8483799999999997,30.092600000000004,7711.306388901339
2025-12-13 08:45:00,31.669559999999997,1.0127309999999996,0.621715553086836,4.832176,4.166667,28.935100000000006,7711.306388901339
2025-12-13 08:48:00,32.711225,1.0995369999999998,0.6301993044518416,4.74537,3.9641209999999996,29.224500000000035,7711.306388901339
2025-12-13 08:51:00,33.984375,1.0416659999999993,0.6321090337122303,4.716434,4.021987000000001,29.803200000000004,7711.306388901339
2025-12-13 08:54:00,31.495945,0.9548610000000002,0.6006721714539616,4.716435,4.108796999999999,28.06710000000004,7711.306388901339
2025-12-13 08:57:00,30.642359999999996,0.8969909999999999,0.579265354894065,4.51389,3.9641210000000004,28.93519999999998,7711.306388901339
2025-12-13 09:00:00,31.929975,0.9837960000000008,0.6112367982307422,4.427084000000001,3.7905100000000003,30.092600000000004,7711.306388901339
2025-12-13 09:06:00,33.478004999999996,1.070602,0.6201996455373179,4.542823,3.790508,29.803200000000004,7711.306388901339
2025-12-13 09:09:00,31.163195,0.78125,0.5907264027902412,4.571759,4.224532,30.092600000000004,7711.306388901339
2025-12-13 09:12:00,34.24479,0.9837959999999999,0.6112367982307416,4.716435,4.079861,28.645899999999983,7711.306388901339
2025-12-13 09:15:00,34.49074,0.8391209999999996,0.5574607674845079,4.427083,3.935181000000001,29.513800000000003,7711.306388901339
2025-12-13 09:18:00,32.711225,0.5787040000000001,0.5341268786759783,4.224538,4.137732000000001,30.092600000000004,7711.306388901339
2025-12-13 09:21:00,33.478004999999996,0.694445,0.5540721815964768,4.340278,4.0798559999999995,29.224599999999953,7711.306388901339
2025-12-13 09:24:00,32.957175,0.8101859999999999,0.5656913873087422,4.427083,3.9930559999999993,29.224599999999953,7711.306388901339
2025-12-13 09:27:00,36.559605,1.0127310000000005,0.6217133375351849,4.542823,3.8773110000000006,30.671300000000002,7711.306388901339
2025-12-13 09:30:00,35.778355,0.868055,0.6261713205537365,4.542823,4.108797000000001,30.67130000000003,7711.306388901339
2025-12-13 09:33:00,36.559605,0.8101849999999997,0.6026684195429535,4.456018,4.079861,29.80329999999998,7711.306388901339
2025-12-13 09:36:00,34.751155,1.0127309999999996,0.6829994823019383,4.890046,4.311342000000001,30.382000000000005,7711.306388901339
2025-12-13 09:39:00,35.02604,1.3020839999999998,0.6983431920185841,5.121529,4.137736,29.51389999999998,7711.306388901339
2025-12-13 09:42:00,33.723955,1.2152769999999995,0.7374657075014258,5.1215280000000005,4.311347,30.382000000000033,7711.306388901339
2025-12-13 09:45:00,36.29919,1.1863420000000007,0.7053534527042365,4.976852000000001,4.166666,30.092600000000004,7711.306388901339
2025-12-13 09:48:00,38.09317,1.0416669999999995,0.6533808689011635,4.774305999999999,4.108801000000001,30.382000000000005,7711.306388901339
2025-12-13 09:51:00,37.08044,0.9259259999999996,0.6300326087632453,4.62963,4.108797000000001,30.3819,7711.306388901339
2025-12-13 09:54:00,36.29919,0.8680560000000002,0.5882220315030119,4.456019,3.9641210000000004,30.092600000000004,7711.306388901339
2025-12-13 09:57:00,36.805555,1.0127309999999996,0.6427465924676117,4.600694,3.9641210000000004,30.381999999999977,7711.306388901339
2025-12-13 10:00:00,36.28472,0.9837959999999999,0.652202936504334,4.62963,4.050922000000001,29.513900000000007,7711.306388901339
2025-12-13 10:03:00,36.03877,1.0995369999999998,0.6954689601623849,4.745369999999999,4.0509260000000005,30.3819,7711.306388901339
2025-12-13 10:06:00,35.27199,1.0416660000000002,0.6533805029367775,4.890046,4.2245420000000005,30.0925,7711.306388901339
2025-12-13 10:09:00,34.49074,1.0995369999999998,0.6743953434420661,4.8321760000000005,4.108797000000001,30.092600000000033,7711.306388901339
2025-12-13 10:12:00,36.805555,1.186343,0.6829545903617154,4.803241,3.9641209999999996,30.092599999999976,7711.306388901339
2025-12-13 10:15:00,36.29919,1.070602,0.6639249004788362,4.716436,4.02199,29.803199999999975,7711.306388901339
2025-12-13 10:18:00,36.28472,1.1284720000000004,0.6847864293048873,4.6875,3.9351839999999996,28.64580000000001,7711.306388901339
2025-12-13 10:21:00,34.49074,0.9548609999999993,0.6006714498942797,4.600695,3.993056000000001,29.513800000000003,7711.306388901339
2025-12-13 10:24:00,36.805555,1.0995369999999998,0.6526670109838539,4.57176,3.819445000000001,30.671299999999974,7711.306388901339
2025-12-13 10:27:00,36.559605,0.9837959999999999,0.6112367982307416,4.456019,3.819445000000001,29.51389999999998,7711.306388901339
2025-12-13 10:30:00,38.353585,0.8680560000000002,0.6074521328200516,4.369214,3.90625,31.25000000000003,7711.306388901339
2025-12-13 10:33:00,38.353585,0.8969909999999999,0.579265354894065,4.484955,3.9351860000000007,30.38190000000003,7711.306388901339
2025-12-13 10:36:00,37.31192,0.9548609999999993,0.641167297576741,4.51389,3.9641210000000004,30.381899999999973,7711.306388901339
2025-12-13 10:39:00,38.09317,0.9548609999999993,0.6411645789730845,4.571759999999999,4.021987000000001,30.671300000000002,7711.306388901339
2025-12-13 10:42:00,36.559605,0.9259259999999996,0.63003193706698,4.57176,4.0509260000000005,30.382000000000033,7711.306388901339
2025-12-13 10:45:00,35.532405,0.9837959999999999,0.652207061467394,4.513888,3.935186,31.25,7711.306388901339
2025-12-13 10:48:00,35.778355,1.1284719999999995,0.6847879229677054,4.6296289999999996,3.8773150000000003,29.22460000000001,7711.306388901339
2025-12-13 10:51:00,36.559605,0.9548610000000002,0.6411672975767413,4.600694,4.050924999999999,31.24999999999997,7711.306388901339
2025-12-13 10:54:00,37.06597,1.0127309999999996,0.621715553086836,4.57176,3.906251000000001,30.38190000000003,7711.306388901339
2025-12-13 10:57:00,36.28472,0.9259259999999996,0.5900163914163502,4.484954,3.906251,30.382000000000005,7711.306388901339
2025-12-13 11:00:00,37.31192,0.9548609999999993,0.6006714498942797,4.51389,3.906251000000001,30.092600000000004,7711.306388901339
2025-12-13 11:03:00,36.559605,0.9548610000000002,0.6006721714539616,4.542824,3.935186,30.092600000000004,7711.306388901339
2025-12-13 11:06:00,35.27199,1.0127319999999997,0.6631516083875892,4.51389,3.90625,30.09269999999998,7711.306388901339
2025-12-13 11:09:00,36.805555,0.983797,0.6522060663441774,4.513889,3.9351839999999996,30.671200000000027,7711.306388901339
2025-12-13 11:12:00,36.28472,0.9259259999999996,0.6103220334231022,4.513889,3.9641210000000004,30.092600000000004,7711.306388901339
2025-12-13 11:15:00,37.06597,0.9548609999999993,0.641167297576741,4.5428239999999995,3.993055,30.382000000000005,7711.306388901339
2025-12-13 11:18:00,34.751155,0.9259259999999996,0.5900135397766674,4.6296289999999996,4.050922000000001,30.382000000000033,7711.306388901339
2025-12-13 11:21:00,35.02604,1.0127319999999997,0.6217159137802657,4.571759999999999,3.90625,29.803199999999975,7711.306388901339
2025-12-13 11:24:00,36.28472,1.0127309999999996,0.6427465924676117,4.600694,3.9641210000000004,30.38190000000003,7711.306388901339
2025-12-13 11:27:00,34.765625,1.0127309999999996,0.621715553086836,4.57176,3.906251000000001,29.80329999999998,7711.306388901339
2025-12-13 11:30:00,34.49074,0.9837959999999999,0.6320295047347526,4.600694,3.993056,30.671299999999974,7711.306388901339
2025-12-13 11:33:00,34.997105,0.9837959999999999,0.6522056864823226,4.600695,4.021991,30.3819,7711.306388901339
2025-12-13 11:36:00,34.24479,1.1284719999999995,0.6628334324109478,4.571759,3.7905100000000003,30.382000000000005,7711.306388901339
2025-12-13 11:39:00,36.03877,0.9837959999999999,0.6112367982307416,4.57176,3.9351860000000007,29.803200000000032,7711.306388901339
2025-12-13 11:42:00,34.24479,0.9837959999999999,0.6522056864823226,4.6296289999999996,4.050924999999999,28.356400000000036,7711.306388901339
2025-12-13 11:45:00,34.24479,1.070601,0.6639245373147763,4.6875,3.993055,29.80329999999998,7711.306388901339
2025-12-13 11:48:00,31.669559999999997,0.9548610000000002,0.6411672975767413,4.6875,4.137731,29.803200000000032,7711.306388901339
2025-12-13 11:51:00,34.49074,1.157407,0.6729249579541728,4.745369,3.935181000000001,29.513800000000032,7711.306388901339
2025-12-13 11:54:00,33.46354,0.8969899999999997,0.6187921084275652,4.658564999999999,4.166663000000001,30.092599999999976,7711.306388901339
2025-12-13 12:00:00,32.175925,1.1863419999999998,0.682951097191001,4.716434,3.8773110000000006,29.51389999999998,7711.306388901339
2025-12-13 12:03:00,33.46354,1.0127309999999996,0.6427473080502872,4.716434,4.079861999999999,29.80329999999998,7711.306388901339
2025-12-13 12:06:00,34.24479,1.1284720000000004,0.6628303476879628,4.687499,3.9062460000000003,30.381999999999977,7711.306388901339
2025-12-13 12:09:00,31.944445,0.8391209999999996,0.5770136371207711,4.600694,4.137732,29.80329999999998,7711.306388901339
2025-12-13 12:12:00,33.984375,1.0127319999999997,0.6427455301764655,4.542825,3.906249,30.381899999999973,7711.306388901339
2025-12-13 12:15:00,34.49074,0.8969909999999999,0.6187951530987367,4.513889,4.02199,29.803300000000007,7711.306388901339
2025-12-13 12:18:00,31.423609999999996,0.8680560000000002,0.6261717225647678,4.600694,4.166667,29.803200000000004,7711.306388901339
2025-12-13 12:24:00,32.45081,0.9259260000000005,0.5900163914163505,4.571759,3.9930559999999993,28.93520000000001,7711.306388901339
2025-12-13 12:27:00,30.62789,0.8101849999999997,0.5656909939863262,4.571758,4.137732,29.22460000000001,7711.306388901339
2025-12-13 12:36:00,33.21759,1.0127310000000005,0.6427465924676121,4.629629,3.993056,29.513900000000007,7711.306388901339
2025-12-13 12:39:00,34.519675,0.8969899999999997,0.5993257245166136,4.716435,4.195607000000001,28.645899999999983,7711.306388901339
2025-12-13 12:42:00,31.669559999999997,0.9259260000000005,0.6300319370669802,4.629630000000001,4.108796,28.93519999999998,7711.306388901339
2025-12-13 12:45:00,31.669559999999997,0.8101850000000006,0.6026709095976633,4.6875,4.311347,28.93520000000001,7711.306388901339
2025-12-13 12:51:00,32.45081,0.9837960000000008,0.611240448689999,4.716435000000001,4.079866,29.803300000000007,7711.306388901339
2025-12-13 12:54:00,31.669559999999997,0.8101850000000006,0.6026709095976633,4.629630000000001,4.253477,30.092600000000004,7711.306388901339
2025-12-13 13:18:00,32.711225,1.4178239999999995,0.7360101591623357,5.208334,4.108801000000001,29.513799999999975,7711.306388901339
2025-12-13 13:24:00,30.902775,1.359954,0.6918038160093902,5.150464,4.079866,28.067099999999982,7711.306388901339
2025-12-13 13:27:00,31.163195,1.2152779999999996,0.7155372380896885,5.121529,4.282412,29.513900000000007,7711.306388901339
2025-12-13 13:30:00,32.175925,1.2152769999999995,0.7155330407559367,5.1215280000000005,4.282407000000001,29.513900000000007,7711.306388901339
2025-12-13 13:33:00,30.902775,1.157407,0.649989220918367,5.063658,4.2245420000000005,29.224500000000006,7711.306388901339
2025-12-13 13:36:00,33.46354,1.3888889999999998,0.7752958914050346,5.092593000000001,4.079860000000001,30.092600000000004,7711.306388901339
2025-12-13 13:39:00,32.957175,1.1284720000000004,0.7267817118034242,5.179397,4.484957,30.3819,7711.306388901339
2025-12-13 13:45:00,31.148725,1.273148,0.7356995594176268,5.237264000000001,4.340275999999999,30.381999999999977,7711.306388901339
2025-12-13 13:48:00,31.148725,1.1284720000000004,0.6847894166273608,5.208334,4.456022,29.224500000000006,7711.306388901339
2025-12-13 13:54:00,30.902775,1.359953,0.6917999035921251,5.2083319999999995,4.1377310000000005,29.803200000000032,7711.306388901339
2025-12-13 13:57:00,30.121525,1.157407,0.6499859919679705,5.005787000000001,4.166667,29.51389999999998,7711.306388901339
2025-12-13 14:00:00,34.49074,1.1863419999999998,0.659775568770157,4.861110999999999,3.9930509999999995,30.092600000000033,7711.306388901339
2025-12-13 14:03:00,32.711225,0.9837959999999999,0.6522063739751858,4.774305,4.195602000000001,30.092600000000004,7711.306388901339
2025-12-13 14:06:00,30.642359999999996,1.070602,0.6847764012966244,4.8321760000000005,4.166662,29.51389999999998,7711.306388901339
2025-12-13 14:09:00,31.65509,1.186343,0.7053507580037013,4.861112,4.050921,28.93519999999998,7711.306388901339
2025-12-13 14:12:00,31.929975,1.1284720000000004,0.6628326612315457,4.890046,4.108796,28.645899999999983,7711.306388901339
2025-12-13 14:15:00,35.27199,1.070602,0.6847785325479667,4.890047,4.2245360000000005,30.092600000000004,7711.306388901339
2025-12-13 14:18:00,32.175925,0.9548609999999993,0.6605764106642747,4.803241,4.282412000000001,28.935199999999952,7711.306388901339
2025-12-13 14:21:00,33.46354,1.070601,0.6847824242164825,4.9189810000000005,4.253477,28.93520000000001,7711.306388901339
2025-12-13 14:24:00,32.957175,1.1863419999999998,0.7053534527042362,5.092593000000001,4.282407000000001,29.803200000000004,7711.306388901339
2025-12-13 14:27:00,35.27199,1.3020839999999998,0.7682321215213038,5.237267999999999,4.340275999999999,29.224500000000035,7711.306388901339
2025-12-13 14:30:00,32.957175,1.157407,0.6729311908293227,5.063657,4.253477,29.224499999999978,7711.306388901339
2025-12-13 14:33:00,30.642359999999996,1.1284719999999995,0.7060782583357533,4.976852,4.253472,29.224500000000035,7711.306388901339
2025-12-13 14:36:00,32.175925,1.2442130000000002,0.7256468623126798,5.092593000000001,4.2245360000000005,28.64580000000001,7711.306388901339
2025-12-13 14:39:00,34.49074,1.2442130000000002,0.6791819371519116,5.0347230000000005,4.108801000000001,29.513800000000003,7711.306388901339
2025-12-13 14:42:00,34.24479,1.2152780000000005,0.7155349300838467,4.890046000000001,4.0509260000000005,30.67130000000003,7711.306388901339
2025-12-13 14:45:00,33.723955,1.2442130000000002,0.6791752836080335,4.861111,3.935181000000001,29.224500000000006,7711.306388901339
2025-12-13 14:48:00,31.669559999999997,1.0995369999999998,0.6954689601623849,4.890046,4.195602000000001,30.381999999999977,7711.306388901339
2025-12-13 14:51:00,32.20486,1.1863419999999998,0.7053504050269436,4.976852,4.166662,29.803300000000007,7711.306388901339
2025-12-13 15:00:00,31.148725,1.2442129999999993,0.7028133488266304,5.150464,4.253477,28.64580000000001,7711.306388901339
2025-12-13 15:03:00,30.642359999999996,1.2152779999999996,0.6695100225321228,5.092593,4.195602,29.22460000000001,7711.306388901339
2025-12-13 15:06:00,30.902775,1.3310189999999995,0.6825888051251628,5.005788,3.9641209999999996,28.935200000000037,7711.306388901339
2025-12-13 15:09:00,32.711225,1.3310189999999995,0.7556139697220731,4.976852,4.021991000000001,29.22459999999998,7711.306388901339
2025-12-13 15:12:00,30.642359999999996,1.1863419999999998,0.6829534580568563,5.0347219999999995,4.195602,29.22459999999998,7711.306388901339
2025-12-13 15:15:00,33.723955,1.273148,0.7126446900389519,4.976852,4.0509260000000005,29.80329999999998,7711.306388901339
2025-12-13 15:18:00,31.148725,1.1863419999999998,0.6829542450102986,4.918981,4.079861999999999,29.513800000000032,7711.306388901339
2025-12-13 15:21:00,33.738425,0.9259260000000005,0.6103206512675875,4.427084,3.8773139999999993,29.513900000000007,7711.306388901339
2025-12-13 15:24:00,37.572335,0.6655099999999994,0.4892313237824486,4.021992,3.703704000000001,30.3819,7711.306388901339
2025-12-13 15:27:00,38.599534999999996,0.6076389999999998,0.5320269664113714,4.137732000000001,3.993055,30.96070000000003,7711.306388901339
2025-12-13 15:30:00,33.478004999999996,0.6655090000000001,0.5581255672662472,4.456018,4.253473,30.092600000000033,7711.306388901339
2025-12-13 15:33:00,31.423609999999996,0.9259259999999996,0.6103206512675872,4.542825,3.993055,28.93519999999998,7711.306388901339
2025-12-13 15:36:00,34.765625,1.0127319999999997,0.6217136982277467,4.6296289999999996,3.9641160000000006,29.513900000000007,7711.306388901339
2025-12-13 15:39:00,33.984375,0.9548610000000002,0.6411672975767413,4.600694,4.050924999999999,29.803300000000007,7711.306388901339
2025-12-13 15:42:00,32.43634,0.9548609999999993,0.6411645789730845,4.571759999999999,4.021987000000001,29.80329999999998,7711.306388901339
2025-12-13 15:45:00,32.43634,0.9259259999999996,0.6103220334231022,4.513889,3.9641210000000004,29.803199999999975,7711.306388901339
2025-12-13 15:48:00,31.40914,0.8680559999999993,0.5882220315030116,4.484954,3.993056000000001,29.803200000000032,7711.306388901339
2025-12-13 15:51:00,33.738425,1.0995369999999998,0.6526670109838539,4.571759999999999,3.819445,28.356499999999983,7711.306388901339
2025-12-13 15:54:00,32.20486,0.8391209999999996,0.5959950712136917,4.542825,4.108792000000001,29.513800000000003,7711.306388901339
2025-12-13 15:57:00,33.46354,1.0416670000000003,0.6321116320917934,4.542825,3.8483799999999997,28.93519999999998,7711.306388901339
2025-12-13 16:00:00,32.711225,0.8680559999999993,0.6261685291923189,4.5428239999999995,4.108792000000001,29.513900000000035,7711.306388901339
2025-12-13 16:03:00,34.230325,1.0416669999999995,0.6101239527138979,4.658564999999999,3.935181000000001,30.09250000000003,7711.306388901339
2025-12-13 16:06:00,32.957175,0.9837959999999999,0.6112367982307416,4.57176,3.9351860000000007,29.513900000000007,7711.306388901339
2025-12-13 16:09:00,33.46354,0.9548610000000002,0.6212226454192983,4.542824,3.9641210000000004,29.22459999999998,7711.306388901339
2025-12-13 16:12:00,31.148725,0.9259259999999996,0.6103206512675872,4.62963,4.07986,28.06710000000004,7711.306388901339
2025-12-13 16:15:00,32.20486,1.0416669999999995,0.632111632091793,4.571759999999999,3.8773150000000003,28.93519999999998,7711.306388901339
2025-12-13 16:18:00,32.175925,1.0416669999999995,0.6101270461275994,4.484954,3.7615740000000004,29.803200000000004,7711.306388901339
2025-12-13 16:21:00,31.669559999999997,0.8969909999999999,0.5792660590289203,4.369213,3.819445,29.22460000000001,7711.306388901339
