Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-13 16:24:00,31.669559999999997,0.9548609999999993,0.6212226454192981,4.427083,3.8483800000000006,28.356499999999983,7711.306388901339
2025-12-13 16:27:00,33.21759,0.9548609999999993,0.6006721714539612,4.484954,3.8773160000000004,30.3819,7711.306388901339
2025-12-13 16:30:00,33.21759,0.9837959999999999,0.6320295047347526,4.484953,3.8773150000000003,29.803200000000032,7711.306388901339
2025-12-13 16:33:00,30.902775,0.9548609999999993,0.6212226454192981,4.513888,3.9351850000000006,28.93519999999998,7711.306388901339
2025-12-13 16:39:00,31.929975,1.070602,0.6201996455373179,4.542824,3.790509,28.06710000000001,7711.306388901339
2025-12-13 17:03:00,31.163195,0.9548609999999993,0.6212226454192981,4.398147999999999,3.819445,29.51389999999998,7711.306388901339
2025-12-14 16:18:00,31.221065000000003,1.4467600000000003,0.632830121208539,4.1666669999999995,2.922452999999999,29.803300000000007,7711.306388901339
2025-12-14 16:21:00,32.233795,1.5046299999999997,0.6801733216345217,4.108797,2.835648000000001,30.092600000000004,7711.306388901339
2025-12-15 07:45:00,34.288195,1.3310180000000003,0.7078354913565591,4.2245360000000005,3.211805,28.93519999999998,7711.306388901339
2025-12-15 07:48:00,38.39699,1.1863420000000007,0.6829534580568565,4.253472,3.414352,30.3819,7711.306388901339
2025-12-15 07:51:00,37.630205,1.157407,0.6499851847277702,4.311343,3.4722220000000004,30.9606,7711.306388901339
2025-12-15 07:54:00,40.451385,1.3020830000000005,0.7456889040679735,5.005787,4.079866,30.092600000000004,7711.306388901339
2025-12-15 07:57:00,43.547450000000005,1.3310190000000004,0.7556155662559361,5.208334000000001,4.253474999999999,30.6712,7711.306388901339
2025-12-15 08:00:00,46.62905,1.359954,0.8945340309313248,5.4976840000000005,4.687500000000001,31.828700000000026,7711.306388901339
2025-12-15 08:03:00,52.02546,1.359954,0.8324349365637507,6.018514000000001,5.121530000000001,33.56479999999999,7711.306388901339
2025-12-15 08:06:00,52.531825000000005,1.1284720000000004,0.8591803820154659,6.047458000000001,5.555555999999999,34.72219999999999,7711.306388901339
2025-12-15 08:09:00,55.48322,0.31828699999999976,0.6887884476708284,5.642359000000001,6.597222,36.45830000000001,7711.306388901339
2025-12-15 08:12:00,43.098960000000005,0.78125,0.7519448949741887,5.844904,5.787034,32.11800000000002,7711.356388901339
2025-12-15 08:15:00,42.332175,1.1284720000000004,0.8591803820154659,6.047458000000001,5.555555999999999,32.696800000000025,7711.40638890134
2025-12-15 08:18:00,45.934605,1.157407,0.8348914749189322,6.076388,5.497681000000001,32.696799999999996,7711.45638890134
2025-12-15 08:21:00,50.05787,1.0995369999999998,0.811456518897883,5.960642999999999,5.439816,33.85419999999999,7711.50638890134
2025-12-15 08:24:00,48.538775,1.0416659999999993,0.7876423643668525,5.787032999999999,5.324077000000001,33.85419999999999,7711.55638890134
2025-12-15 08:27:00,48.509834999999995,1.1284720000000004,0.8232156432740517,5.844908,5.295135999999999,32.40729999999999,7711.60638890134
2025-12-15 08:30:00,50.072334999999995,1.1284720000000004,0.8232156432740517,5.960648000000001,5.410876,33.56479999999999,7711.6563889013405
2025-12-15 08:33:00,48.017939999999996,0.9837959999999999,0.7806733508603672,5.931708,5.5555520000000005,33.27540000000002,7711.706388901341
2025-12-15 08:36:00,48.524305,1.0416659999999993,0.8052529829102103,6.163193,5.729167,32.696799999999996,7711.756388901341
2025-12-15 08:39:00,53.41435,1.070602,0.834873391839737,6.307868,5.873846,34.14359999999999,7711.806388901341
2025-12-15 08:42:00,51.099540000000005,1.0127319999999997,0.8436087075479729,6.221063,5.902781,34.14360000000002,7711.856388901341
2025-12-15 08:45:00,56.235535,1.070602,0.8520679926657044,6.365738,5.960646,35.590299999999985,7711.906388901341
2025-12-15 08:48:00,53.949655,0.9837959999999999,0.8786364809164882,6.3657379999999995,6.163192,35.300899999999984,7711.956388901342
2025-12-15 08:51:00,49.797455,1.0416670000000003,0.8728741183707371,6.423614000000001,6.105326999999999,35.011600000000016,7712.006388901342
2025-12-15 08:54:00,48.770250000000004,1.2152780000000005,0.8949558717718311,6.712964,6.134256000000001,34.72230000000002,7712.056388901342
2025-12-15 08:57:00,53.168405,1.0995369999999998,0.8815306990693,6.5104180000000005,6.105321000000001,35.300899999999984,7712.106388901342
2025-12-15 09:00:00,55.2228,0.983797,0.8628855968333534,6.539352999999999,6.307866000000001,35.87960000000001,7712.156388901342
2025-12-15 09:03:00,58.56481,1.0995369999999998,0.8983726547327233,6.655092999999999,6.278936,37.03709999999998,7712.2063889013425
2025-12-15 09:06:00,54.70197,0.9548610000000002,0.8651552316478498,6.684024000000001,6.510413000000001,35.879699999999985,7712.256388901343
2025-12-15 09:09:00,58.318865,1.0127309999999996,0.8599585859176241,6.597218000000001,6.307867,36.45839999999998,7712.306388901343
2025-12-15 09:12:00,60.865165000000005,1.0127319999999997,0.8599590342558131,6.307872000000001,6.01852,37.905099999999976,7712.356388901343
2025-12-15 09:15:00,60.358795,0.78125,0.8238939093564178,6.163192,6.250001999999999,37.905100000000004,7712.406388901343
2025-12-15 09:18:00,58.825230000000005,0.983797,0.8941874382152856,6.6261529999999995,6.452546,37.615700000000004,7712.456388901343
2025-12-15 09:21:00,61.14005,0.9837959999999999,0.9095420716513296,6.770838,6.626162,38.483799999999974,7712.506388901344
2025-12-15 09:24:00,57.2772,1.0127309999999996,0.9076930306675758,6.770838,6.568287,38.48380000000003,7712.556388901344
2025-12-15 09:27:00,61.15451,0.868055,0.8680584999983718,6.5104120000000005,6.510417,37.32639999999998,7712.606388901344
2025-12-15 09:30:00,61.93576,0.8101859999999999,0.866771396573151,6.597222,6.712966,38.4838,7712.656388901344
2025-12-15 09:33:00,66.03009,0.7233799999999997,0.8204933731973921,6.365735999999999,6.5682860000000005,39.0625,7712.706388901344
2025-12-15 09:36:00,63.729745,0.7523149999999994,0.8495682553927296,6.221062,6.4236070000000005,40.21979999999999,7712.7563889013445
2025-12-15 09:39:00,62.702545,0.78125,0.8377889731863868,6.192132000000001,6.307872,38.19439999999997,7712.806388901345
2025-12-15 09:42:00,55.251735,0.8391209999999996,0.8535097347076809,6.336803000000001,6.365742000000001,37.32640000000001,7712.856388901345
2025-12-15 09:45:00,55.989585000000005,0.8969909999999999,0.8528554321899859,6.394673,6.307872000000001,37.03699999999998,7712.906388901345
2025-12-15 09:48:00,58.810765,0.9548610000000002,0.8651552316478498,6.452547,6.278936,38.4838,7712.956388901345
2025-12-15 09:51:00,59.606480000000005,0.8969909999999999,0.8377894509351518,6.365742,6.250001,37.905100000000004,7713.006388901345
2025-12-15 09:54:00,58.28993,0.8391200000000003,0.8535042850349146,6.307872,6.336802,37.037000000000006,7713.056388901346
2025-12-15 09:57:00,60.63368,0.9548610000000002,0.849571429019079,6.452542000000001,6.250001,38.1944,7713.106388901346
2025-12-15 10:00:00,62.919560000000004,0.8680560000000002,0.8238919777866354,6.365742,6.278936,38.1944,7713.156388901346
2025-12-15 10:03:00,65.50926,0.8391210000000004,0.8535097347076818,6.2499970000000005,6.278936,38.4838,7713.206388901346
2025-12-15 10:06:00,64.207175,0.7523150000000003,0.8361214910481649,6.365737000000001,6.539352,39.0625,7713.256388901346
2025-12-15 10:09:00,63.700810000000004,0.7523150000000003,0.8495682553927303,6.336807,6.539352,39.06249999999997,7713.3063889013465
2025-12-15 10:12:00,65.523725,0.8101849999999997,0.8528523617112073,6.423611999999999,6.510417,39.6412,7713.356388901347
2025-12-15 10:15:00,63.179975,0.868055,0.8966822337414794,6.568282,6.626157000000001,39.35189999999997,7713.406388901347
2025-12-15 10:18:00,64.48205999999999,0.868055,0.9107691588907109,6.655092,6.741897,39.641200000000026,7713.456388901347
2025-12-15 10:21:00,61.660875000000004,0.78125,0.851543518186863,6.510417,6.655097,39.06250000000003,7713.506388901347
2025-12-15 10:24:00,59.57755,0.7523150000000003,0.862889710625723,6.452542,6.684027,38.773199999999974,7713.556388901347
2025-12-15 10:27:00,60.373265,0.8680560000000002,0.8680589999971488,6.510412,6.510415999999999,37.905,7713.606388901348
2025-12-15 10:30:00,58.3044,0.8101849999999997,0.8528523617112073,6.423611999999999,6.510417,39.35190000000003,7713.656388901348
2025-12-15 10:33:00,57.537615,0.78125,0.851543518186863,6.4236070000000005,6.568287,38.19449999999998,7713.706388901348
2025-12-15 10:36:00,67.83854,0.78125,0.837788973186388,6.30787,6.423610000000001,39.6412,7713.756388901348
2025-12-15 10:39:00,57.2772,0.8391200000000003,0.9232069742266329,6.799768,6.973377999999999,38.48370000000003,7713.806388901348
2025-12-15 10:42:00,58.275465,1.2152780000000005,0.9823361151966954,7.089124000000001,6.655096,37.32640000000001,7713.8563889013485
2025-12-15 10:45:00,58.3044,1.157407,0.9570406525556057,7.146994,6.770837,38.4838,7713.906388901349
2025-12-15 10:48:00,60.63368,1.186343,0.9697365463700421,7.118054000000001,6.712961000000001,38.7731,7713.956388901349
2025-12-15 10:51:00,61.385994999999994,1.0995369999999998,0.9792385460586167,6.973383,6.7418960000000006,39.06250000000003,7714.006388901349
2025-12-15 10:54:00,63.20891,0.9837959999999999,0.9247222118250409,6.857638000000001,6.7419020000000005,39.06249999999997,7714.056388901349
2025-12-15 10:57:00,60.619215,0.9837959999999999,0.8941869690621019,6.7129579999999995,6.539352,37.90519999999998,7714.106388901349
2025-12-15 11:00:00,59.302665000000005,0.9837959999999999,0.8941869690621019,6.7129579999999995,6.539352,38.1944,7714.15638890135
2025-12-15 11:03:00,60.865165000000005,1.0127319999999997,0.9232079143821439,6.684028,6.510415999999999,38.194500000000005,7714.20638890135
2025-12-15 11:06:00,55.208335000000005,0.9259259999999996,0.8966828307428917,6.655087999999999,6.5972219999999995,38.7732,7714.25638890135
2025-12-15 11:09:00,59.056715,1.0127319999999997,0.9232079143821439,6.684028,6.510415999999999,37.905099999999976,7714.30638890135
2025-12-15 11:12:00,60.865165000000005,1.0127319999999997,0.9232079143821449,6.741897999999999,6.5682860000000005,37.905099999999976,7714.35638890135
2025-12-15 11:15:00,60.865165000000005,0.8969909999999999,0.8969915000204675,6.7708330000000005,6.7708319999999995,38.7731,7714.4063889013505
2025-12-15 11:18:00,56.770835000000005,0.8101849999999997,0.8805435255218028,6.6840269999999995,6.828702,37.037000000000006,7714.456388901351
2025-12-15 11:21:00,57.01678,0.9548610000000002,0.9107722247292575,6.741897000000001,6.655096,36.74769999999998,7714.506388901351
2025-12-15 11:24:00,62.427665000000005,1.0416660000000002,0.9210810090926036,6.6550970000000005,6.423610999999999,38.7732,7714.556388901351
2025-12-15 11:27:00,67.07176,1.0995369999999998,0.9634709439602003,6.886578,6.626161,40.219899999999996,7714.606388901351
2025-12-15 11:30:00,64.48205999999999,0.8680559999999993,0.9107696751613621,6.799768,6.886572000000001,39.3519,7714.656388901351
2025-12-15 11:33:00,60.865165000000005,0.9548609999999993,0.9256250069140235,6.886573,6.828702,39.9306,7714.706388901352
2025-12-15 11:36:00,57.262730000000005,0.9837959999999999,0.954566596255196,6.9444479999999995,6.886572000000001,37.615700000000004,7714.756388901352
2025-12-15 11:39:00,56.481480000000005,0.9837959999999999,0.9692570136187446,6.915508,6.886572,38.4838,7714.806388901352
2025-12-15 11:42:00,55.193865,0.9837959999999999,0.9692570136187446,6.915508,6.886572,37.905100000000004,7714.856388901352
2025-12-15 11:45:00,54.181135,1.0416659999999993,0.9367472540640275,6.915512999999999,6.712967000000001,36.45829999999998,7714.906388901352
2025-12-15 11:48:00,48.23495,1.0416670000000003,0.9367477198935572,6.973383999999999,6.770837,34.722200000000015,7714.9563889013525
2025-12-15 11:51:00,52.618635,1.157407,0.9234572875157355,7.060188,6.626161000000001,35.30090000000001,7715.006388901353
2025-12-15 11:54:00,45.92014,0.8969899999999997,0.8824419099415091,6.655092999999999,6.6261529999999995,34.72219999999999,7715.056388901353
2025-12-15 11:57:00,49.537035,1.157407,0.8888904798526823,6.684023,6.192125999999999,34.143399999999986,7715.106388901353
2025-12-15 12:00:00,50.839124999999996,1.0995369999999998,0.8815365616902046,6.394672999999999,5.989585999999999,34.72219999999999,7715.156388901353
2025-12-15 12:03:00,54.70197,1.0995369999999998,0.8815306990693,6.481482999999999,6.076385999999999,34.72229999999999,7715.206388901353
2025-12-15 12:06:00,56.756365,1.0995369999999998,0.8815306990693,6.5104180000000005,6.105321000000001,36.45830000000001,7715.256388901354
2025-12-15 12:09:00,56.756365,1.0127309999999996,0.859958585917625,6.481482999999999,6.192132,37.03710000000001,7715.306388901354
2025-12-15 12:12:00,51.099540000000005,0.9548610000000002,0.8337728466049501,6.307868,6.076387,34.14349999999999,7715.356388901354
2025-12-15 12:15:00,50.810185,1.0127309999999996,0.84360826491876,6.192127999999999,5.873847,35.300899999999984,7715.406388901354
2025-12-15 12:18:00,46.195025,0.9837959999999999,0.8469266888023901,6.192133,5.931716999999999,33.275499999999994,7715.456388901354
2025-12-15 12:21:00,51.331019999999995,1.070602,0.8520679926657044,6.221068,5.815975999999999,35.011600000000016,7715.5063889013545
2025-12-15 12:24:00,49.522575,0.9259259999999996,0.8046475071360155,6.105322999999999,5.873847,34.14349999999999,7715.556388901355
2025-12-15 12:27:00,51.86632,0.983797,0.846927141264115,6.221063,5.9606460000000006,35.300899999999984,7715.606388901355
2025-12-15 12:30:00,51.099540000000005,1.0127319999999997,0.8436030146398202,6.278938,5.9606460000000006,35.300899999999984,7715.656388901355
2025-12-15 12:33:00,51.345485,0.8391200000000003,0.7798200253646526,6.0474570000000005,5.931716999999999,34.14350000000002,7715.706388901355
2025-12-15 12:36:00,53.153935000000004,1.0127310000000005,0.8101488897062405,6.0474570000000005,5.671295999999999,34.14360000000002,7715.756388901355
2025-12-15 12:39:00,57.01678,0.9837959999999999,0.8307427124159976,6.0763869999999995,5.787040999999999,36.16890000000001,7715.806388901356
2025-12-15 12:42:00,54.412615,0.983797,0.7976277342868026,6.076393,5.729165999999999,35.59030000000001,7715.856388901356
2025-12-15 12:45:00,49.537040000000005,0.9259259999999996,0.8204915280964963,6.105328,5.902781999999999,34.14349999999999,7715.906388901356
2025-12-15 12:48:00,48.495365,0.8969909999999999,0.7755021009264245,6.076388,5.844906999999999,33.85420000000002,7715.956388901356
2025-12-15 12:51:00,51.08507,1.0416669999999995,0.8395923316006364,6.221067999999999,5.844911000000001,35.01159999999999,7716.006388901356
2025-12-15 12:54:00,48.770250000000004,0.8680560000000002,0.793522090153419,6.076393,5.931716999999999,34.722200000000015,7716.0563889013565
2025-12-15 12:57:00,51.0706,0.9548609999999993,0.833772846604949,6.105328,5.873847,34.72219999999999,7716.106388901357
2025-12-15 13:00:00,51.08507,0.868055,0.7780280683781277,5.960647000000001,5.7870420000000005,34.432800000000015,7716.156388901357
2025-12-15 13:03:00,50.057869999999994,0.9548610000000002,0.7849910438110161,6.0474570000000005,5.729165999999999,36.16900000000001,7716.206388901357
2025-12-15 13:06:00,53.6603,0.9837960000000008,0.830742712415998,6.1631920000000004,5.8738459999999995,34.722200000000015,7716.256388901357
2025-12-15 13:09:00,53.645835000000005,0.8391200000000003,0.7949313360669431,6.047452,5.9606520000000005,35.87960000000001,7716.306388901357
2025-12-15 13:12:00,54.6875,0.9548610000000002,0.8337728466049495,6.018522000000001,5.787040999999999,35.87960000000001,7716.356388901358
2025-12-15 13:15:00,59.3316,1.0127310000000005,0.8436082649187601,6.221062,5.902780999999999,37.03710000000001,7716.406388901358
2025-12-15 13:18:00,60.865165000000005,0.9548610000000002,0.849571429019079,6.307867000000001,6.105326,37.61570000000003,7716.456388901358
2025-12-15 13:21:00,65.50926000000001,0.9548610000000002,0.8957455869895482,6.307872,6.192131000000001,40.219899999999996,7716.506388901358
2025-12-15 13:24:00,63.179975,0.868055,0.868053499998372,6.307872,6.307867,39.0625,7716.556388901358
2025-12-15 13:27:00,65.248845,0.78125,0.8651547634801205,6.278937000000001,6.452547000000001,40.509299999999996,7716.6063889013585
2025-12-15 13:30:00,63.425925,0.7233799999999997,0.8599626209563017,6.510412,6.799772000000001,40.219899999999996,7716.656388901359
2025-12-15 13:33:00,62.93403,0.8101849999999997,0.8805482625654542,6.510412,6.655097,39.0625,7716.706388901359
2025-12-15 13:36:00,60.63368,0.7233800000000006,0.8599626209563014,6.4236070000000005,6.712966999999999,39.3518,7716.756388901359
2025-12-15 13:39:00,60.083915000000005,0.7523150000000003,0.8760822943544261,6.568287,6.828702000000001,38.483799999999974,7716.806388901359
2025-12-15 13:42:00,59.302665000000005,0.8680560000000002,0.8680539999897631,6.539357000000001,6.539351000000001,38.194500000000005,7716.856388901359
2025-12-15 13:45:00,61.385995,0.7523150000000003,0.8495728806331473,6.452542,6.655097,39.0625,7716.90638890136
2025-12-15 13:48:00,58.78183,0.7523150000000003,0.8361214910481654,6.481477,6.655092000000001,38.483799999999974,7716.95638890136
2025-12-15 13:51:00,64.221645,0.8391209999999996,0.8677349182123122,6.510422,6.568290999999999,39.0625,7717.00638890136
2025-12-15 13:54:00,67.07176,0.78125,0.8651547634801205,6.510416,6.684026,39.9306,7717.05638890136
2025-12-15 13:57:00,67.809605,0.7233799999999997,0.8983739655778095,6.452545999999999,6.828706,40.79859999999999,7717.10638890136
2025-12-15 14:00:00,68.33044000000001,0.694445,0.8563581646215482,6.365741,6.712966,41.08789999999999,7717.1563889013605
2025-12-15 14:03:00,65.769675,0.6365739999999995,0.834873185028242,6.307866,6.7419020000000005,41.087999999999994,7717.206388901361
2025-12-15 14:06:00,64.467595,0.6365739999999995,0.8470762240607536,6.250000999999999,6.712967000000001,39.641099999999994,7717.256388901361
2025-12-15 14:09:00,64.207175,0.6076389999999998,0.8413618829641547,6.221061000000001,6.7419020000000005,39.930499999999995,7717.306388901361
2025-12-15 14:12:00,64.72801000000001,0.7233799999999997,0.8599581375792965,6.394676,6.684025999999999,40.50920000000002,7717.356388901361
2025-12-15 14:15:00,69.11169,0.7523149999999994,0.8628897106257224,6.394676,6.626161000000001,39.3518,7717.406388901361
2025-12-15 14:18:00,72.193285,0.6365739999999995,0.834873185028242,6.278931,6.712967000000001,42.53469999999999,7717.456388901362
2025-12-15 14:21:00,71.68692,0.6076389999999998,0.8413618829641547,6.278931,6.799772,42.53469999999999,7717.506388901362
2025-12-15 14:24:00,73.74132,0.694445,0.881530610163119,6.365746000000001,6.770831,42.82409999999999,7717.556388901362
2025-12-15 14:27:00,76.31655,0.694445,0.881534924761914,6.452546000000001,6.857641,44.56020000000001,7717.606388901362
2025-12-15 14:30:00,75.028935,0.5208329999999997,0.8084412906156481,6.25,6.915507,44.27080000000001,7717.656388901362
2025-12-15 14:33:00,77.34375,0.5208329999999997,0.8084451601824244,6.018514000000001,6.684031,44.27090000000001,7717.7063889013625
2025-12-15 14:36:00,78.891785,0.4340280000000005,0.7693009189034962,5.729164,6.539356,46.296299999999974,7717.756388901363
2025-12-15 14:39:00,69.09722,0.868055,0.9107691588907109,6.481478,6.568283,42.82409999999999,7717.806388901363
2025-12-15 14:42:00,70.934605,0.8680560000000002,0.8680589999971488,6.192127000000001,6.192131000000001,41.95600000000002,7717.856388901363
2025-12-15 14:45:00,70.90567,0.8391210000000004,0.8677349182123124,6.105327000000001,6.163195999999999,42.824100000000016,7717.906388901363
2025-12-15 14:48:00,67.56366,0.868055,0.8824444374940814,6.278937999999999,6.307873,41.37730000000002,7717.956388901363
2025-12-15 14:51:00,66.27604,1.1284720000000004,0.9109647272227143,6.510418,6.105326,40.219899999999996,7718.006388901364
2025-12-15 14:54:00,65.49479,1.0416660000000002,0.8891557752894937,6.510418,6.221062000000001,40.219899999999996,7718.056388901364
2025-12-15 14:57:00,64.72801,1.0995369999999998,0.8983726547327233,6.5393539999999994,6.163197,40.509299999999996,7718.106388901364
2025-12-15 15:00:00,60.34433,1.0995370000000007,0.9149755389623615,6.6261540000000005,6.278936999999999,39.3519,7718.156388901364
2025-12-15 15:03:00,63.45486,1.2442130000000002,0.9427670684178698,6.741894,6.192131,39.0625,7718.206388901364
2025-12-15 15:06:00,63.179975,0.9259259999999996,0.8515416268021465,6.510418,6.365742,39.930499999999995,7718.2563889013645
2025-12-15 15:09:00,64.97396,0.9259260000000005,0.8818120129407974,6.452542000000001,6.365736,39.3519,7718.306388901365
2025-12-15 15:12:00,62.67361,0.8680559999999993,0.8535072514212545,6.423608,6.394672,38.77309999999997,7718.356388901365
2025-12-15 15:15:00,60.619215,1.0127309999999996,0.8919911320815445,6.597223,6.365742,38.7731,7718.406388901365
2025-12-15 15:18:00,57.783564999999996,1.1284720000000004,0.9277164639308879,6.770834,6.394672000000001,37.615699999999975,7718.456388901365
2025-12-15 15:21:00,61.12558,1.3310180000000003,0.9784582829703011,6.9733789999999996,6.3368009999999995,38.4838,7718.506388901365
2025-12-15 15:24:00,61.385994999999994,1.0995369999999998,0.9149755389623623,6.799764,6.452547000000001,38.4838,7718.556388901366
2025-12-15 15:27:00,59.056715,1.0995370000000007,0.9475126321871381,6.799764000000001,6.510417,37.905,7718.606388901366
2025-12-15 15:30:00,56.49595,1.070602,0.9183421018291569,6.828704,6.539352,37.615700000000004,7718.656388901366
2025-12-15 15:33:00,55.7147,1.0995369999999998,0.9475126321871381,6.8865739999999995,6.597227,37.615700000000004,7718.706388901366
2025-12-15 15:36:00,57.783564999999996,1.2152780000000005,0.9481586882058441,7.031254000000001,6.539355999999999,37.03699999999998,7718.756388901366
2025-12-15 15:39:00,61.12558,1.0995369999999998,0.9149755389623611,6.944444000000001,6.597227,38.4837,7718.8063889013665
2025-12-15 15:42:00,63.70081,1.0995369999999998,0.9313475764457616,6.886573,6.5682860000000005,39.0625,7718.856388901367
2025-12-15 15:45:00,62.152775000000005,1.0416659999999993,0.9367472540640266,6.799773,6.597227,38.1944,7718.906388901367
2025-12-15 15:48:00,62.152775000000005,0.9548609999999993,0.9107670620199009,6.712968,6.626157000000001,38.7732,7718.956388901367
2025-12-15 15:51:00,66.03009,1.1284719999999995,0.9605594612713851,6.944443,6.626161000000001,39.0625,7719.006388901367
2025-12-15 15:54:00,62.398725,0.9837959999999999,0.9692570136187446,6.857638,6.828702,39.6413,7719.056388901367
2025-12-15 15:57:00,60.069445,1.0416670000000003,0.9976351362618887,7.031254000000001,6.944447,39.0625,7719.106388901368
2025-12-15 16:00:00,59.288195,1.1574080000000002,0.957041093010711,7.089124,6.712966,37.32640000000001,7719.156388901368
2025-12-15 16:03:00,57.50868,0.9259250000000003,0.9403193034824372,6.857638,6.886572999999999,38.7731,7719.206388901368
2025-12-15 16:06:00,58.53588,1.157407,0.9897495146561712,7.089118000000001,6.770831,37.905,7719.256388901368
2025-12-15 16:09:00,59.56308,1.0416659999999993,0.9522225515437535,6.915512999999999,6.741897,37.905100000000004,7719.306388901368
2025-12-15 16:12:00,57.50868,1.070601,0.9501666636478722,7.002318000000001,6.770837,37.32640000000001,7719.3563889013685
2025-12-15 16:15:00,61.89236,1.1574080000000002,0.957041093010711,6.944444000000001,6.5682860000000005,37.905100000000004,7719.406388901369
2025-12-15 16:18:00,60.619215,1.1284720000000004,0.927722214158289,6.915508000000001,6.539356,39.06249999999997,7719.456388901369
2025-12-15 16:21:00,60.879630000000006,0.9259250000000003,0.9113819477412441,6.828708000000001,6.799772999999999,37.61579999999998,7719.506388901369
2025-12-15 16:24:00,57.783564999999996,1.0416670000000003,0.9522230224919458,7.031254000000001,6.857637,37.61579999999998,7719.556388901369
2025-12-15 16:27:00,56.72743,1.157407,0.9570406525556057,7.146994,6.770837,36.45840000000001,7719.606388901369
2025-12-15 16:30:00,60.373265,1.2731480000000008,0.9900062954629136,7.175924000000001,6.6550959999999995,38.7732,7719.65638890137
2025-12-15 16:33:00,57.248265,1.0995369999999998,0.979243964469441,7.031249000000001,6.799772000000001,37.615700000000004,7719.70638890137
2025-12-15 16:36:00,57.523145,1.2442130000000002,1.011733948977067,7.0601840000000005,6.626161000000001,37.037000000000035,7719.75638890137
2025-12-15 16:39:00,58.53588,1.1863419999999998,0.9863417428308524,6.9733789999999996,6.597227,37.61570000000003,7719.80638890137
2025-12-15 16:42:00,58.029515,1.157407,0.9403674905267994,7.031249000000001,6.626162,37.905100000000004,7719.85638890137
2025-12-15 16:45:00,55.439814999999996,1.157407,0.9734955557101279,6.9444490000000005,6.5972219999999995,37.61570000000003,7719.9063889013705
2025-12-15 16:48:00,56.467015,1.1284720000000004,0.9605594612713851,6.973378,6.655096,36.45830000000001,7719.956388901371
2025-12-15 16:51:00,59.823494999999994,1.186343,0.952915528024267,6.944444000000001,6.510421,36.74769999999998,7720.006388901371
2025-12-15 16:54:00,54.166664999999995,1.273148,0.9725026751755097,7.146990000000001,6.5972219999999995,36.16900000000001,7720.056388901371
2025-12-15 16:57:00,57.262730000000005,1.4467590000000001,1.0249996548822058,7.233795,6.481485999999999,36.74769999999998,7720.106388901371
2025-12-15 17:00:00,64.742475,0.78125,0.8238939093564178,6.36574,6.45255,39.3518,7720.156388901371
2025-12-15 17:03:00,68.33044000000001,0.49189799999999995,0.7666389668035184,5.902774,6.539356,40.509299999999996,7720.206388901372
2025-12-15 17:06:00,65.234375,0.6365739999999995,0.8470762240607529,6.278936,6.741902,40.50919999999999,7720.256388901372
2025-12-15 17:09:00,61.89236,0.6655090000000001,0.8395930467444229,6.336805999999999,6.712966999999999,38.1944,7720.306388901372
2025-12-15 17:12:00,58.275465,0.694445,0.8307416817070373,6.394672,6.684027,38.19440000000003,7720.356388901372
2025-12-15 17:15:00,57.52315,0.7523150000000003,0.8225340262582085,6.336807,6.481482000000001,38.7731,7720.406388901372
2025-12-15 17:18:00,60.112845,0.8391210000000004,0.8535097347076818,6.365737000000001,6.3946760000000005,37.03699999999998,7720.4563889013725
2025-12-15 17:21:00,55.193865,0.694445,0.8436094021183348,6.365737000000001,6.684032,37.3263,7720.506388901373
2025-12-15 17:24:00,51.57697,0.7233799999999997,0.8599626209563017,6.510412,6.799772000000001,36.16900000000001,7720.556388901373
2025-12-15 17:27:00,55.208335000000005,0.8969899999999997,0.8677344069094427,6.6550970000000005,6.597227,36.16890000000001,7720.606388901373
2025-12-15 17:30:00,55.208335000000005,0.8969899999999997,0.8824419099415091,6.6550970000000005,6.626157000000001,35.87960000000001,7720.656388901373
2025-12-15 17:33:00,48.49537,0.7523150000000003,0.8495682553927303,6.307872000000001,6.510417,35.01159999999999,7720.706388901373
2025-12-15 17:36:00,46.68692,0.8101850000000006,0.8387858671635608,6.423612,6.481477,35.01159999999999,7720.756388901374
2025-12-15 17:39:00,42.809605000000005,0.8391200000000003,0.8245714179056222,6.365737,6.336807,33.275499999999965,7720.806388901374
2025-12-15 17:42:00,47.207750000000004,0.9548610000000002,0.8337728466049501,6.365737,6.134256000000001,32.696800000000025,7720.856388901374
2025-12-15 17:45:00,44.87847,0.9259260000000005,0.8204915280964978,6.1631920000000004,5.9606460000000006,32.11810000000003,7720.906388901374
2025-12-15 17:48:00,50.564235,0.9259260000000005,0.8204915280964978,6.105322,5.902776,33.85420000000002,7720.956388901374
2025-12-15 17:51:00,53.90625,0.8101849999999997,0.8101835000033724,6.018522,6.018517000000001,35.30090000000001,7721.0063889013745
2025-12-15 17:54:00,47.193285,0.8391200000000003,0.8245663589038181,6.105327,6.076387,34.14350000000002,7721.056388901375
2025-12-15 17:57:00,46.412035,0.8391200000000003,0.8098414210248245,6.192127,6.134257,33.85419999999999,7721.106388901375
2025-12-15 18:00:00,44.632525,0.7233790000000004,0.7659609628618568,6.076392,6.163193000000001,33.56480000000002,7721.156388901375
2025-12-15 18:03:00,39.72801,0.8101850000000006,0.8101835000015395,6.076392,6.076387,31.828699999999998,7721.206388901375
2025-12-15 18:06:00,39.756945,0.8391200000000003,0.8098414210248245,6.1631920000000004,6.105322,32.69679999999997,7721.256388901375
2025-12-15 18:09:00,40.50926,0.9548610000000002,0.8337728466049501,6.134262,5.902781,31.5394,7721.306388901376
2025-12-15 18:15:00,30.960645,1.2152779999999996,0.7374615843990762,6.221063,5.410875,30.092599999999976,7721.306388901376
2025-12-15 18:18:00,33.796295,1.5335649999999994,0.8235716834947583,6.278938,5.121523,29.803199999999975,7721.306388901376
2025-12-16 07:45:00,32.233795,1.359953,0.7417976281636444,4.311342,3.298611,29.22459999999998,7721.306388901376
2025-12-16 07:48:00,35.87963,1.3310179999999994,0.6825884858908127,4.369213,3.327547,29.513900000000007,7721.306388901376
2025-12-16 07:51:00,38.151044999999996,1.1284719999999995,0.6628326612315455,4.079860999999999,3.298611,30.9606,7721.306388901376
2025-12-16 07:54:00,38.39699,1.157407,0.6729265161784105,4.166667,3.3564809999999996,30.3819,7721.306388901376
2025-12-16 07:57:00,40.986689999999996,1.1863419999999998,0.7053580241957815,4.861110999999999,4.050931,30.3819,7721.306388901376
2025-12-16 08:00:00,40.52373,0.868055,0.7136321395343993,4.9189810000000005,4.629633,32.696799999999996,7721.306388901376
2025-12-16 08:03:00,49.24769,1.1863420000000007,0.7687473755625385,5.237268,4.513886,33.275499999999994,7721.356388901376
2025-12-16 08:06:00,52.6331,0.9259259999999996,0.7387638518427474,5.468753,5.121527,33.85409999999999,7721.406388901376
2025-12-16 08:09:00,54.44155,0.9259260000000005,0.7556447624868032,5.584492000000001,5.266206,34.43289999999999,7721.456388901376
2025-12-16 08:12:00,52.64757,0.9548610000000002,0.7849910438110161,5.613427000000001,5.295135999999999,34.432799999999986,7721.506388901376
2025-12-16 08:15:00,55.208335000000005,0.9259259999999996,0.8046419911009821,5.931712999999999,5.700227,35.30090000000001,7721.5563889013765
2025-12-16 08:18:00,53.645835000000005,0.9259259999999996,0.8046419911009821,6.134263,5.902777,35.59030000000001,7721.606388901377
2025-12-16 08:21:00,58.825235000000006,1.0127319999999997,0.8270090337311558,6.105322999999999,5.758101000000001,35.59020000000001,7721.656388901377
2025-12-16 08:24:00,55.208335000000005,0.8680560000000002,0.8088093740592465,6.047453,5.931716999999999,35.87960000000001,7721.706388901377
2025-12-16 08:27:00,55.454285,0.9259259999999996,0.8204915280964976,6.105322999999999,5.902777,35.87960000000001,7721.756388901377
2025-12-16 08:30:00,58.043985000000006,0.983797,0.814313520213946,6.192132999999999,5.873846,35.87959999999998,7721.806388901377
2025-12-16 08:33:00,59.57755,1.0127319999999997,0.8101493205300645,6.221067999999999,5.844906,36.74770000000001,7721.856388901378
2025-12-16 08:36:00,63.71528,0.983797,0.846927141264115,6.192132999999999,5.931716,37.615699999999975,7721.906388901378
2025-12-16 08:39:00,65.769675,0.8680560000000002,0.8238919777866354,6.018522,5.931716,36.74780000000001,7721.956388901378
2025-12-16 08:42:00,59.837965,0.7233790000000004,0.807075758897281,6.018522000000001,6.192132999999999,39.35189999999997,7722.006388901378
2025-12-16 08:45:00,57.783564999999996,0.8969909999999999,0.8377894509351518,6.221067999999999,6.105326999999999,39.06249999999997,7722.056388901378
2025-12-16 08:48:00,55.7147,0.9259259999999996,0.8515416268021465,6.510418,6.365742,38.77310000000003,7722.1063889013785
2025-12-16 08:51:00,53.6603,1.0127309999999996,0.9232074443044631,6.655088,6.481477,38.483799999999974,7722.156388901379
2025-12-16 08:54:00,55.975115,1.0995369999999998,0.9149698416172124,6.712968,6.365741,37.905100000000004,7722.206388901379
2025-12-16 08:57:00,61.90683,1.070602,0.8856714501707688,6.684033,6.3368009999999995,37.61570000000003,7722.256388901379
2025-12-16 09:00:00,64.207175,1.0416670000000003,0.8891562251917771,6.655093,6.365735999999999,39.9306,7722.306388901379
2025-12-16 09:03:00,65.523725,0.868055,0.8966822337414808,6.5104120000000005,6.568287,40.219899999999996,7722.356388901379
2025-12-16 09:06:00,69.11169,0.8391209999999996,0.8535097347076809,6.3368020000000005,6.365741000000001,40.509299999999996,7722.40638890138
2025-12-16 09:09:00,68.85127499999999,0.78125,0.8919906726667084,6.3368020000000005,6.568282,42.82409999999999,7722.45638890138
2025-12-16 09:12:00,57.52315,1.0127310000000005,0.9686834205770046,6.828699,6.741897999999999,39.0625,7722.50638890138
2025-12-16 09:15:00,52.618635,1.0416660000000002,0.9367472540640271,6.944444,6.741897999999999,37.32640000000001,7722.55638890138
2025-12-16 09:18:00,56.987845,1.359953,0.9902009231615199,7.089123999999999,6.423610999999999,37.32639999999998,7722.60638890138
2025-12-16 09:21:00,61.385994999999994,1.3020829999999997,1.0021901710051984,7.089123999999999,6.539351000000001,38.194500000000005,7722.6563889013805
2025-12-16 09:24:00,62.398725,1.157407,0.9734955557101286,7.175929,6.828702000000001,39.0625,7722.706388901381
2025-12-16 09:27:00,64.207175,1.2731480000000008,1.0242918224481725,7.2337940000000005,6.770836,39.0625,7722.756388901381
2025-12-16 09:30:00,66.27604,1.070602,0.9965173533424552,7.031248000000001,6.886576,40.22,7722.806388901381
2025-12-16 09:33:00,65.75521,1.070602,0.9657949116807095,6.915508,6.712966,39.9306,7722.856388901381
2025-12-16 09:36:00,67.82407,1.070602,0.9657949116807095,6.915508,6.712966,40.50920000000002,7722.906388901381
2025-12-16 09:39:00,67.05729,1.0127319999999997,0.9536917298796636,6.828707999999999,6.712966,40.79859999999999,7722.956388901382
2025-12-16 09:42:00,67.82407,0.9259259999999996,0.9113824424914753,6.828703,6.799767000000001,41.087999999999994,7723.006388901382
2025-12-16 09:45:00,67.05729,0.983797,0.9545670863013354,6.799772999999999,6.7418960000000006,41.377399999999994,7723.056388901382
2025-12-16 09:48:00,63.179975,0.8101849999999997,0.8941861757080439,6.741897999999999,6.915513,40.509300000000025,7723.106388901382
2025-12-16 09:51:00,63.45486,0.9837959999999999,0.954571698847473,6.857638000000001,6.799772,40.50919999999999,7723.156388901382
2025-12-16 09:54:00,59.837965,0.9259259999999996,0.9259239999968104,6.886578,6.886572,39.0625,7723.2063889013825
2025-12-16 09:57:00,59.823494999999994,1.0127319999999997,0.9536917298796634,6.973378,6.857635999999999,39.6412,7723.256388901383
2025-12-16 10:00:00,59.30266,0.983797,0.9545670863013331,6.857643,6.799766,39.6412,7723.306388901383
2025-12-16 10:03:00,68.09896,1.1284729999999996,0.9605543091141957,6.857643,6.53935,40.50920000000002,7723.356388901383
2025-12-16 10:06:00,67.07176,0.9837959999999999,0.9545665962551937,6.8287070000000005,6.770831,39.641200000000026,7723.406388901383
2025-12-16 10:09:00,67.31770499999999,0.8969909999999999,0.9397234847584874,6.799772999999999,6.886572,41.087999999999994,7723.456388901383
2025-12-16 10:12:00,64.713545,0.8969909999999999,0.9536912899906435,6.741897999999999,6.857637,40.509299999999996,7723.506388901384
2025-12-16 10:15:00,57.7691,0.8101849999999997,0.8667708735539962,6.684028,6.799772999999999,39.93059999999997,7723.556388901384
2025-12-16 10:18:00,66.782405,1.1284720000000004,0.9442457419172324,6.8287070000000005,6.481485,39.35189999999997,7723.606388901384
2025-12-16 10:21:00,63.671875,1.0416659999999993,0.9826581319566072,7.0312529999999995,6.915507,39.351800000000026,7723.656388901384
2025-12-16 10:24:00,65.234375,1.0995369999999998,0.9792385460586167,7.175928,6.944441,39.0625,7723.706388901384
2025-12-16 10:27:00,66.78241,0.8969909999999999,0.9397283342963265,6.944443000000001,7.031251999999999,40.79860000000002,7723.7563889013845
2025-12-16 10:30:00,66.03009,0.9259259999999996,0.9403198086506208,6.857638,6.886572,40.509300000000025,7723.806388901385
2025-12-16 10:33:00,62.413195,0.9259259999999996,0.9259239999968104,6.9444479999999995,6.944442,40.798700000000025,7723.856388901385
2025-12-16 10:36:00,67.563655,1.070602,0.9812385487203243,7.089117999999999,6.915506,40.79859999999999,7723.906388901385
2025-12-16 10:39:00,63.91782499999999,1.0127309999999996,1.0127315000245547,7.204858000000001,7.2048570000000005,40.219900000000024,7723.956388901385
2025-12-16 10:42:00,67.563655,0.9837959999999999,0.983799000019084,7.089118,7.089122000000001,41.377399999999994,7724.006388901385
2025-12-16 10:45:00,63.96123,0.9548610000000002,0.9835127697449731,7.089118,7.146986999999999,41.66660000000002,7724.056388901386
2025-12-16 10:48:00,61.877894999999995,0.8969909999999999,0.9536912899906427,6.944443000000001,7.060182,39.930499999999995,7724.106388901386
2025-12-16 10:51:00,65.002895,0.9548610000000002,0.969254548259919,7.031251999999999,7.060181,40.79859999999999,7724.156388901386
2025-12-16 10:54:00,70.37037000000001,0.8680560000000002,0.9385362950867042,6.828707,6.973381000000001,41.95599999999996,7724.206388901386
2025-12-16 10:57:00,69.35764,0.78125,0.9313444432871273,6.828707,7.146987000000001,41.087999999999994,7724.256388901386
2025-12-16 11:00:00,68.85127499999999,0.7523149999999994,0.8891603696689762,6.770832,7.060187000000001,41.955900000000014,7724.3063889013865
2025-12-16 11:03:00,72.69964999999999,0.8101859999999999,0.9343534759546305,6.886571999999999,7.146986,41.95599999999999,7724.356388901387
2025-12-16 11:06:00,72.193285,0.6944439999999998,0.9063051858358058,6.7418960000000006,7.204861999999999,42.82400000000001,7724.406388901387
2025-12-16 11:09:00,68.33044,0.6655099999999994,0.9248857092155224,6.828702,7.407412000000001,42.82409999999999,7724.456388901387
2025-12-16 11:12:00,68.31597,0.8391210000000004,0.9501667450960015,6.944447,7.1759260000000005,41.08790000000002,7724.506388901387
2025-12-16 11:15:00,68.57639,0.7523150000000003,0.9403615420972409,6.828707,7.233792,40.50919999999999,7724.556388901387
2025-12-16 11:18:00,71.16608500000001,0.8391209999999996,0.950166745096001,6.915512,7.146991000000001,41.95609999999999,7724.606388901388
2025-12-16 11:21:00,70.12442,0.78125,0.9570419739205651,6.915507,7.291667,41.66659999999999,7724.656388901388
2025-12-16 11:24:00,69.60358500000001,0.7233799999999997,0.9234585777216827,6.886571999999999,7.320602,42.24539999999999,7724.706388901388
2025-12-16 11:27:00,69.87847,0.8680560000000002,0.9657918306098496,7.002317,7.204861,41.95599999999999,7724.756388901388
2025-12-16 11:30:00,71.94734,0.8101849999999997,0.9605557625421728,6.886572,7.2048570000000005,42.82409999999999,7724.806388901388
2025-12-16 11:33:00,68.57639,0.8391200000000003,0.9897508660020837,7.002312,7.320602,42.53480000000002,7724.8563889013885
2025-12-16 11:36:00,66.53645499999999,0.8101849999999997,0.9605557625421728,6.973382,7.291667,41.95609999999999,7724.906388901389
2025-12-16 11:39:00,66.52198999999999,0.868055,0.9792426437388831,7.089117000000001,7.320602,41.37729999999999,7724.956388901389
2025-12-16 11:42:00,72.9456,0.6365740000000004,0.8711941373256477,6.539355,7.060181,41.66669999999999,7725.006388901389
2025-12-16 11:45:00,66.75347,0.49189799999999995,0.8536000913837117,6.510420999999999,7.3784730000000005,41.37730000000002,7725.056388901389
2025-12-16 11:48:00,58.015045,0.5497689999999995,0.8725327070454207,6.770832,7.523153000000001,38.77320000000003,7725.106388901389
2025-12-16 11:51:00,58.275465,0.8391210000000004,0.9634728657393554,6.973377000000001,7.233796,38.19449999999998,7725.15638890139
2025-12-16 11:54:00,54.658564999999996,0.7523150000000003,0.9149740172652708,6.915507,7.262732000000001,37.61570000000003,7725.20638890139
2025-12-16 11:57:00,53.11053,0.694445,0.881530610163119,6.741902,7.146986999999999,37.32640000000001,7725.25638890139
2025-12-16 12:00:00,57.769095,0.8391200000000003,0.8677344069094444,6.712966,6.770836,36.16899999999998,7725.30638890139
2025-12-16 12:03:00,63.671875,0.8101849999999997,0.8528523617112073,6.568286,6.6550910000000005,37.61579999999998,7725.35638890139
2025-12-16 12:06:00,65.74074,0.6365739999999995,0.8225647048191256,6.3368009999999995,6.741897,40.21979999999999,7725.4063889013905
2025-12-16 12:09:00,56.221064999999996,0.8969900000000006,0.9256294145733631,6.770828,6.828707999999999,37.61580000000001,7725.456388901391
2025-12-16 12:12:00,60.069445,0.9837959999999999,0.8941869690621005,6.741897000000001,6.568290999999999,36.74770000000001,7725.506388901391
2025-12-16 12:15:00,62.398725,0.8680560000000002,0.8680589999971488,6.481482,6.481485999999999,38.4838,7725.556388901391
2025-12-16 12:18:00,62.12384,0.78125,0.851543518186863,6.394672000000001,6.539352,38.7731,7725.606388901391
2025-12-16 12:21:00,60.34433,0.8391200000000003,0.8818139488962425,6.5104120000000005,6.5972219999999995,38.4837,7725.656388901391
2025-12-16 12:24:00,63.686345,0.9548609999999993,0.94032232423296,6.741897999999999,6.712967000000001,38.7731,7725.706388901392
2025-12-16 12:27:00,55.94618,1.0416660000000002,0.9675268666782143,6.973378,6.828702000000001,38.4838,7725.756388901392
2025-12-16 12:30:00,59.30266,1.0995369999999998,0.9313475764457616,6.915512999999999,6.597225999999999,37.615700000000004,7725.806388901392
2025-12-16 12:33:00,53.385414999999995,0.9259250000000003,0.8818115289515074,6.799768,6.712962999999999,37.32640000000001,7725.856388901392
2025-12-16 12:36:00,55.7147,1.157407,0.9403616880637743,6.915514000000001,6.510417,37.32640000000001,7725.906388901392
2025-12-16 12:39:00,52.604164999999995,1.070602,0.9183421018291569,6.741894,6.452542,37.615700000000004,7725.9563889013925
2025-12-16 12:42:00,61.385994999999994,1.157407,0.9063074950310968,6.712958,6.250001,37.905100000000004,7726.006388901393
2025-12-16 12:45:00,58.015045,1.0127310000000005,0.9076930306675774,6.684028,6.481477,37.61580000000001,7726.056388901393
2025-12-16 12:48:00,58.260994999999994,1.0416659999999993,0.9367472540640266,6.799773,6.597227,36.45839999999998,7726.106388901393
2025-12-16 12:51:00,61.89236,1.157407,0.9735012071924972,6.828702999999999,6.481485999999999,37.61580000000001,7726.156388901393
2025-12-16 12:54:00,61.357060000000004,1.0416659999999993,0.9210810090926046,6.655092999999999,6.4236070000000005,38.1944,7726.206388901393
2025-12-16 12:57:00,58.260994999999994,1.0127310000000005,0.9232074443044632,6.712958,6.539346999999999,37.615699999999975,7726.256388901394
2025-12-16 13:00:00,56.467015,1.0127310000000005,0.9232074443044632,6.799768,6.626156999999999,37.32639999999998,7726.306388901394
2025-12-16 13:03:00,52.850115,1.0416670000000003,0.9367477198935559,6.8576440000000005,6.655097,36.16890000000001,7726.356388901394
2025-12-16 13:06:00,56.221064999999996,1.1863420000000007,0.9697361092891308,7.002318000000001,6.597226,36.16889999999998,7726.406388901394
2025-12-16 13:09:00,60.32986,1.1284719999999995,0.9277164639308862,6.799773,6.423611,37.615700000000004,7726.456388901394
2025-12-16 13:12:00,61.11111,1.0995369999999998,0.8983726547327233,6.799764,6.4236070000000005,37.615700000000004,7726.5063889013945
2025-12-16 13:15:00,62.90509,1.2731480000000008,0.972502675175511,6.886574,6.336806,38.4838,7726.556388901395
2025-12-16 13:18:00,68.07002,1.2442130000000002,0.9777255600531893,6.915514000000001,6.423611,40.509299999999996,7726.606388901395
2025-12-16 13:21:00,72.178815,1.1574080000000002,1.005802464802785,6.8576440000000005,6.5682860000000005,42.245299999999986,7726.656388901395
2025-12-16 13:24:00,71.657985,1.157407,1.0528894612159903,7.378474,7.175927,41.95599999999999,7726.706388901395
2025-12-16 13:27:00,72.178815,1.2152780000000005,1.0640562181172535,7.581014000000001,7.291665999999999,42.53469999999999,7726.756388901395
2025-12-16 13:30:00,70.37037000000001,1.070602,1.056070949343554,7.407404,7.3784719999999995,41.95599999999999,7726.806388901396
2025-12-16 13:33:00,64.97396,0.9548610000000002,1.03925554424006,7.291664000000001,7.465283,41.37719999999999,7726.856388901396
2025-12-16 13:36:00,63.425925,1.0127310000000005,1.0414034477705516,7.436338000000001,7.494216999999999,41.087999999999994,7726.906388901396
2025-12-16 13:39:00,68.83681,1.2152770000000004,1.048097556357347,7.494208,7.175931,41.37730000000002,7726.956388901396
2025-12-16 13:42:00,65.98669,0.9548609999999993,0.9835127697449729,7.175922999999999,7.233792000000001,41.66670000000002,7727.006388901396
2025-12-16 13:45:00,62.138310000000004,0.9548609999999993,0.9835127697449744,7.060183,7.1180520000000005,41.37730000000002,7727.0563889013965
2025-12-16 13:48:00,61.082175,1.0995370000000007,1.02549914964198,7.349534000000001,7.2048570000000005,40.79859999999999,7727.106388901397
2025-12-16 13:51:00,63.165504999999996,1.3020830000000005,1.070447634279976,7.552079000000001,7.118056,40.219899999999996,7727.156388901397
2025-12-16 13:54:00,69.082755,1.2152780000000005,1.0640507323262334,7.378474,7.089116000000001,41.95609999999999,7727.206388901397
2025-12-16 13:57:00,67.795135,1.1574080000000002,1.0528899306383288,7.291664000000001,7.089116000000001,41.08790000000002,7727.256388901397
2025-12-16 14:00:00,70.37037000000001,1.2152780000000005,1.064050732326232,7.378474000000001,7.089116,42.245299999999986,7727.306388901397
2025-12-16 14:03:00,69.3287,1.2152780000000005,1.064050732326232,7.436344000000001,7.146986,40.79860000000002,7727.356388901398
2025-12-16 14:06:00,69.60359,1.1284720000000004,1.0544834712818705,7.465274,7.320602,41.087999999999994,7727.406388901398
2025-12-16 14:09:00,69.86400499999999,1.2442130000000002,1.0931679241543846,7.581014000000001,7.291671,41.37730000000002,7727.456388901398
2025-12-16 14:12:00,68.836805,1.1863419999999998,1.0819140690016678,7.494209,7.291667,42.24540000000002,7727.506388901398
2025-12-16 14:15:00,69.34317,1.2152780000000005,1.0480924623542318,7.494214,7.1759260000000005,41.66660000000002,7727.556388901398
2025-12-16 14:18:00,69.60359,1.1284720000000004,1.0544834712818705,7.494214,7.3495420000000005,41.95599999999999,7727.6063889013985
2025-12-16 14:21:00,68.83681,1.2442130000000002,1.0772472317666186,7.581014000000001,7.262731,41.37730000000002,7727.656388901399
2025-12-16 14:24:00,71.64352,1.1284720000000004,1.0844930979870975,7.523148000000001,7.436346,41.087999999999965,7727.706388901399
2025-12-16 14:27:00,69.343175,1.0416660000000002,1.0416689999781532,7.407408,7.407412,41.66660000000002,7727.756388901399
2025-12-16 14:30:00,73.206015,1.157407,1.052894797859723,7.465273,7.262735999999999,42.245300000000015,7727.806388901399
2025-12-16 14:33:00,69.08275499999999,1.0995370000000007,1.0555396537250243,7.436344000000001,7.349537,41.37730000000002,7727.856388901399
2025-12-16 14:36:00,68.301505,1.1574080000000002,1.0682548680430461,7.436344,7.262736,43.113399999999984,7727.9063889014
2025-12-16 14:39:00,72.4537,1.3020830000000005,1.070447634279976,7.552079000000001,7.118056,42.53469999999999,7727.9563889014
2025-12-16 14:42:00,71.93287000000001,1.1284720000000004,1.0544782345479278,7.378474,7.233792,42.82409999999999,7728.0063889014
2025-12-16 14:45:00,65.98669,1.0416670000000003,1.0124538030832606,7.3206039999999994,7.262727,41.37730000000002,7728.0563889014
2025-12-16 14:48:00,64.684605,1.0995369999999998,1.0405970153180852,7.436344,7.320607000000001,41.087999999999994,7728.1063889014
2025-12-16 14:51:00,72.974535,1.3020839999999998,1.11951287910435,7.609954,7.26273,43.40269999999998,7728.1563889014005
2025-12-16 14:54:00,72.4537,1.070601,1.0850071797042757,7.436338000000001,7.465277,42.53469999999999,7728.206388901401
2025-12-16 14:57:00,66.493055,1.0127319999999997,1.0413990485113644,7.3206039999999994,7.378472,42.24539999999999,7728.256388901401
2025-12-16 15:00:00,71.91839999999999,1.1863420000000007,1.0664234474118321,7.436338000000001,7.204866,41.95599999999999,7728.306388901401
2025-12-16 15:03:00,70.355905,1.0127309999999996,1.0414034477705523,7.349532999999999,7.407412,41.95599999999999,7728.356388901401
2025-12-16 15:06:00,67.52025499999999,1.0416670000000003,1.0416694999793294,7.436344,7.436347,42.24539999999999,7728.406388901401
2025-12-16 15:09:00,65.46585999999999,1.070601,0.9965168766853553,7.378468,7.233797000000001,41.66669999999999,7728.456388901402
2025-12-16 15:12:00,69.08275499999999,1.070601,1.0414036145040062,7.436338000000001,7.378477,42.24540000000002,7728.506388901402
2025-12-16 15:15:00,70.862265,1.0995369999999998,1.0555396537250243,7.494213,7.407406,41.66669999999999,7728.556388901402
2025-12-16 15:18:00,70.109955,1.0416659999999993,1.0416690000287496,7.349532999999999,7.349537,42.24539999999999,7728.606388901402
2025-12-16 15:21:00,73.20602,1.1284720000000004,1.0544834712818705,7.378468,7.233796,43.402799999999985,7728.656388901402
