Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-16 15:24:00,72.178815,1.157407,1.0528894612159903,7.494214,7.291667,42.534700000000015,7728.7063889014025
2025-12-16 15:27:00,69.58912000000001,1.1284720000000004,1.0392512289377345,7.436344000000001,7.262732000000001,41.37729999999999,7728.756388901403
2025-12-16 15:30:00,70.37037000000001,1.1284720000000004,1.0695636396991297,7.465274,7.3495420000000005,42.53479999999999,7728.806388901403
2025-12-16 15:33:00,64.42419,1.0416660000000002,1.0703432396696493,7.4074089999999995,7.465283,41.37730000000002,7728.856388901403
2025-12-16 15:36:00,65.234375,1.186343,1.0507647774534692,7.6678239999999995,7.407411000000001,40.798599999999965,7728.906388901403
2025-12-16 15:39:00,69.84953999999999,1.157407,1.068254394063251,7.523148000000001,7.349540999999999,41.37729999999999,7728.956388901403
2025-12-16 15:42:00,71.9184,1.0416659999999993,1.0271310696058351,7.378473,7.349537,43.11340000000001,7729.006388901404
2025-12-16 15:45:00,70.34143499999999,1.0416659999999993,1.0271310696058351,7.320603,7.291667,43.69210000000001,7729.056388901404
2025-12-16 15:48:00,71.88947,1.1574080000000002,1.068254868043045,7.465274000000001,7.291665999999999,42.53469999999999,7729.106388901404
2025-12-16 15:51:00,67.7662,1.0416670000000003,1.027131564943359,7.378474000000001,7.349537,41.95599999999996,7729.156388901404
2025-12-16 15:54:00,70.8912,1.2442130000000002,1.0448772939716282,7.523144,7.146991,42.534700000000015,7729.206388901404
2025-12-16 15:57:00,68.055555,1.1863419999999998,1.081914069001667,7.552079000000001,7.349537,41.08790000000002,7729.2563889014045
2025-12-16 16:00:00,67.53472,1.1574080000000002,1.0528952672836487,7.523144,7.320606,41.66670000000002,7729.306388901405
2025-12-16 16:03:00,68.82233500000001,1.070601,1.0265899676254204,7.378468,7.291667,42.53480000000002,7729.356388901405
2025-12-16 16:06:00,70.12442,1.0995369999999998,1.0555396537250243,7.436344,7.349537,41.66670000000002,7729.406388901405
2025-12-16 16:09:00,68.83681,1.0416660000000002,1.0271361168828346,7.378468,7.3495420000000005,41.66669999999999,7729.456388901405
2025-12-16 16:12:00,67.01389,1.0416660000000002,1.0271361168828346,7.378468,7.3495420000000005,41.95599999999999,7729.506388901405
2025-12-16 16:15:00,67.79514,1.1284720000000004,1.0392512289377345,7.407408,7.233796,41.087999999999994,7729.556388901406
2025-12-16 16:18:00,70.109955,1.1284719999999995,1.0695636396991286,7.349532999999999,7.233801000000001,41.37729999999999,7729.606388901406
2025-12-16 16:21:00,71.412035,1.070602,1.041399011459327,7.349538,7.291665999999999,41.95599999999999,7729.656388901406
2025-12-16 16:24:00,70.630785,1.1574080000000002,1.08346576487102,7.523144,7.378475999999999,41.95609999999999,7729.706388901406
2025-12-16 16:27:00,71.91839999999999,1.1574080000000002,1.0682548680430461,7.581014,7.407406,42.245300000000015,7729.756388901406
2025-12-16 16:30:00,69.86400499999999,1.1284720000000004,1.0695636396991288,7.581014000000001,7.465281999999999,41.37730000000002,7729.8063889014065
2025-12-16 16:33:00,64.95949,1.1284720000000004,1.0695584543630174,7.523149,7.407406999999999,41.37729999999999,7729.856388901407
2025-12-16 16:36:00,67.28877499999999,1.2442130000000002,1.0772472317666186,7.523144000000001,7.204861,41.08790000000002,7729.906388901407
2025-12-16 16:39:00,70.61632,1.2442130000000002,1.0611569423823206,7.581014000000001,7.233801000000001,41.95609999999999,7729.956388901407
2025-12-16 16:42:00,70.37037000000001,1.0127310000000005,1.0271335556840866,7.407408,7.436347,42.824100000000016,7730.006388901407
2025-12-16 16:45:00,67.01389,1.070601,1.0116282408396378,7.407408,7.291667,41.66670000000002,7730.056388901407
2025-12-16 16:48:00,65.72627499999999,0.9548610000000002,0.9835127697449731,7.291664000000001,7.349533,42.24540000000002,7730.106388901408
2025-12-16 16:51:00,62.109375,1.070602,0.9812385487203243,7.262734,7.089122000000001,41.087999999999965,7730.156388901408
2025-12-16 16:54:00,63.671875,1.1284720000000004,0.9925746075618237,7.291668,7.031245999999999,40.219899999999996,7730.206388901408
2025-12-16 16:57:00,66.247105,1.070601,0.9965168766853553,7.204858,7.060187000000001,40.79859999999999,7730.256388901408
2025-12-16 17:00:00,68.83681,1.0995369999999998,1.0102442895924673,7.204863,7.031245999999999,40.21989999999997,7730.306388901408
2025-12-16 17:03:00,70.630785,1.157407,1.068254394063252,7.407408,7.233801000000001,41.087999999999994,7730.3563889014085
2025-12-16 17:06:00,68.54745,1.1863419999999998,1.0819140690016678,7.494209,7.291667,41.08800000000002,7730.406388901409
2025-12-16 17:09:00,66.999425,1.157407,1.0528894612159903,7.4074089999999995,7.204861999999999,41.95600000000002,7730.456388901409
2025-12-16 17:12:00,68.07002,1.2152780000000005,1.0480924623542318,7.465274,7.146986,41.95600000000002,7730.506388901409
2025-12-16 17:15:00,65.20544,1.0995370000000007,1.0555396537250243,7.494214,7.407406999999999,41.95599999999999,7730.556388901409
2025-12-16 17:18:00,67.01389,1.2442130000000002,1.0772472317666186,7.581014000000001,7.262731,40.509299999999996,7730.606388901409
2025-12-16 17:21:00,62.61574,0.9548610000000002,0.9835127697449754,7.3206039999999994,7.3784730000000005,40.79850000000002,7730.65638890141
2025-12-16 17:24:00,63.165504999999996,1.1284720000000004,1.0238652547319644,7.378468,7.1759260000000005,39.64130000000003,7730.70638890141
2025-12-16 17:27:00,61.631945,1.0416659999999993,1.0124533124760755,7.204863,7.146987000000001,39.062599999999975,7730.75638890141
2025-12-16 17:30:00,55.931709999999995,0.9548609999999993,0.9835127697449744,7.204863,7.262732,38.773199999999974,7730.80638890141
2025-12-16 17:33:00,55.960645,1.0995369999999998,0.9634709439602003,7.262734,7.002317,36.45830000000001,7730.85638890141
2025-12-16 17:36:00,52.32928,1.070602,0.9965121023269247,7.320604,7.175922,37.32639999999998,7730.9063889014105
2025-12-16 17:39:00,48.72685,1.157407,0.9897495146561712,7.320604,7.002317,34.14359999999999,7730.956388901411
2025-12-16 17:42:00,53.11053,1.1574080000000002,0.957041093010711,7.031254000000001,6.655096,35.01150000000001,7731.006388901411
2025-12-16 17:45:00,54.166664999999995,1.0995369999999998,0.9475126321871381,6.944443,6.655096,36.45829999999998,7731.056388901411
2025-12-16 17:48:00,49.262150000000005,0.9548609999999993,0.8805466419572935,6.741892999999999,6.597222,34.43290000000002,7731.106388901411
2025-12-16 17:51:00,53.89178,1.2152770000000004,0.9481582645268375,7.060188,6.568291,35.01159999999999,7731.156388901411
2025-12-16 17:54:00,49.24769,1.0416670000000003,0.9367477198935559,6.8576440000000005,6.655097,33.85410000000002,7731.206388901412
2025-12-16 17:57:00,50.795715,1.2731480000000008,0.9547408720233659,6.944444,6.365735999999999,34.43289999999996,7731.256388901412
2025-12-16 18:00:00,50.520835,1.1284720000000004,0.8939649078075893,6.770834,6.336802,35.011600000000044,7731.306388901412
2025-12-16 18:03:00,48.480900000000005,1.0127319999999997,0.9076934954615185,6.597224000000001,6.394672,34.14350000000002,7731.356388901412
2025-12-16 18:06:00,48.712379999999996,1.1284720000000004,0.9442457419172324,6.886574,6.539352,34.72219999999999,7731.406388901412
2025-12-16 18:09:00,45.109955,1.1284720000000004,0.9442457419172324,7.031254,6.684031999999999,34.14359999999999,7731.4563889014125
2025-12-16 18:18:00,38.425925,1.7071750000000003,0.9296558752863517,7.175924000000001,5.902779000000001,30.9606,7731.4563889014125
2025-12-16 18:21:00,41.261575,1.938657,0.9253671607815289,7.2337940000000005,5.6423570000000005,30.960700000000003,7731.4563889014125
2025-12-17 07:42:00,30.685765,1.5335649999999994,0.7460645641332859,4.224537,2.9803250000000006,29.513900000000035,7731.4563889014125
2025-12-17 07:45:00,30.700235,1.5914349999999997,0.7353258025089718,4.369213,3.038194,28.645899999999983,7731.4563889014125
2025-12-17 07:48:00,33.159725,1.3310179999999994,0.7078354913565588,4.427083,3.414352,30.092600000000004,7731.4563889014125
2025-12-17 07:57:00,32.769099999999995,1.3020829999999997,0.7901408626007197,5.410877999999999,4.542825,30.092499999999973,7731.4563889014125
2025-12-17 08:00:00,32.50868,1.2442129999999993,0.7477831228613838,5.5555579999999996,4.716435,29.80329999999998,7731.4563889014125
2025-12-17 08:06:00,33.015045,0.78125,0.6749179718565491,5.266206,5.063656,29.513900000000007,7731.4563889014125
2025-12-17 08:09:00,34.80903,0.49189800000000083,0.5873612250915038,5.092594000000001,5.295136,30.382000000000005,7731.4563889014125
2025-12-17 08:12:00,30.685765,0.8101849999999997,0.7956308111122803,6.018517999999999,5.989583,30.092600000000004,7731.4563889014125
2025-12-17 08:18:00,33.275465,1.3310189999999995,0.88356691791322,6.56829,5.787040999999999,30.382000000000033,7731.4563889014125
2025-12-17 08:24:00,30.96065,1.157407,0.8532063956030411,6.6261589999999995,6.076391999999999,30.092600000000004,7731.4563889014125
2025-12-17 08:27:00,31.7419,1.2442130000000002,0.8694136798532719,6.655094000000001,5.989581,29.51389999999998,7731.506388901413
2025-12-17 08:30:00,34.54861,1.1284719999999995,0.8591803820154669,6.481482999999999,5.989581,30.671200000000027,7731.556388901413
2025-12-17 08:33:00,34.317125000000004,1.0995369999999998,0.8644402870165628,6.626157999999999,6.192131000000001,30.382000000000005,7731.606388901413
2025-12-17 08:36:00,33.535875000000004,0.9548610000000002,0.849571429019079,6.481478,6.278936999999999,30.3819,7731.656388901413
2025-12-17 08:39:00,35.604745,1.0416670000000003,0.8728741183707385,6.655093,6.336806,30.092600000000004,7731.706388901413
2025-12-17 08:42:00,34.30266,0.9259259999999996,0.8818120129407976,6.741897999999999,6.655092000000001,30.382000000000005,7731.756388901414
2025-12-17 08:45:00,33.28993,1.157407,0.9234572875157355,7.1180579999999996,6.684031,30.3819,7731.806388901414
2025-12-17 08:48:00,32.74016,1.1284720000000004,0.9442457419172324,7.089124000000001,6.7419020000000005,30.671300000000002,7731.856388901414
2025-12-17 08:51:00,37.16724,1.0995369999999998,0.8983726547327225,6.886573,6.510415999999999,31.539299999999997,7731.906388901414
2025-12-17 08:54:00,37.152775,1.070602,0.9183421018291569,6.857638000000001,6.5682860000000005,31.828700000000026,7731.956388901414
2025-12-17 08:57:00,35.069445,1.1284719999999995,0.944245741917232,6.973383,6.626161000000001,30.960700000000003,7732.0063889014145
2025-12-17 09:00:00,35.329854999999995,1.0127319999999997,0.907693495461519,6.9444479999999995,6.7418960000000006,30.9606,7732.056388901415
2025-12-17 09:03:00,38.17998,1.0127309999999996,0.9232074443044631,7.089118,6.915507,30.671300000000002,7732.106388901415
2025-12-17 09:06:00,38.17998,1.0127309999999996,0.9076930306675769,7.0312529999999995,6.828702000000001,32.98610000000002,7732.156388901415
2025-12-17 09:09:00,35.619209999999995,1.0127319999999997,0.907693495461519,7.089124,6.886572000000001,31.8288,7732.206388901415
2025-12-17 09:12:00,35.60474,1.273148,0.9900002900370297,7.378474,6.857635999999999,31.25,7732.256388901415
2025-12-17 09:15:00,33.796295,1.2152769999999995,0.9653685315375781,7.349533999999999,6.886577000000001,30.3819,7732.306388901416
2025-12-17 09:18:00,35.098375000000004,1.1863419999999998,0.9697361092891306,7.320599,6.915507,31.25,7732.356388901416
2025-12-17 09:21:00,37.90509,1.1284720000000004,0.9766636713430561,7.320604,7.031251999999999,31.828699999999998,7732.406388901416
2025-12-17 09:24:00,40.50926,1.157407,0.9897495146561712,7.407408,7.089121,32.407400000000024,7732.456388901416
2025-12-17 09:27:00,42.549189999999996,1.1284720000000004,0.9925746075618237,7.407408,7.146986,32.117999999999995,7732.506388901416
2025-12-17 09:30:00,34.056715,1.0127310000000005,0.9686782678158042,7.378474,7.291663000000001,32.407399999999996,7732.5563889014165
2025-12-17 09:33:00,32.24826,1.070601,0.9501666636478732,7.291668,7.060187000000001,31.828700000000026,7732.606388901417
2025-12-17 09:36:00,30.960645,0.9837959999999999,0.9397258787253959,7.204858000000001,7.118052,30.960700000000003,7732.656388901417
2025-12-17 09:39:00,35.344325,1.1284720000000004,0.9766636713430571,7.233797999999999,6.944446,31.539299999999997,7732.706388901417
2025-12-17 09:42:00,37.659144999999995,1.0127319999999997,0.9232079143821439,7.1180579999999996,6.944445999999999,30.671400000000006,7732.756388901417
2025-12-17 09:45:00,35.60474,0.8680559999999993,0.8824449430040127,6.973378,7.002312,31.539299999999997,7732.806388901417
2025-12-17 09:48:00,33.796295,0.9837959999999999,0.9397258787253965,7.1469879999999995,7.060182,30.9606,7732.856388901418
2025-12-17 09:51:00,37.673604999999995,1.1284719999999995,0.9605594612713838,7.233793,6.9155109999999995,32.11810000000003,7732.906388901418
2025-12-17 09:54:00,37.659139999999994,1.1574080000000002,0.9735016526915099,7.233794,6.886576,30.960700000000003,7732.956388901418
2025-12-17 09:57:00,38.194445,1.0127309999999996,0.9385336100737828,7.204863,7.060182,31.828699999999998,7733.006388901418
2025-12-17 10:00:00,30.94618,0.7523149999999994,0.8760822943544256,7.002317999999999,7.262733000000001,31.53929999999997,7733.056388901418
2025-12-17 10:03:00,36.63194,0.8969899999999997,,7.089117000000001,7.089117,31.828599999999994,7733.1063889014185
2025-12-17 10:06:00,35.879630000000006,0.983797,0.9247174763003516,7.089123,6.973376,31.5394,7733.156388901419
2025-12-17 10:09:00,37.138310000000004,1.0127319999999997,0.9385340853413813,7.1180579999999996,6.973376,31.82869999999997,7733.206388901419
2025-12-17 10:12:00,38.686345,0.9548609999999993,0.9403172725484417,7.175927999999999,7.146987000000001,32.11810000000003,7733.256388901419
2025-12-17 10:15:00,38.94676,1.070602,0.9501671254014348,7.3205979999999995,7.089116000000001,31.828600000000023,7733.306388901419
2025-12-17 10:18:00,37.659144999999995,0.9548610000000002,0.9692594988761265,7.204858000000001,7.233796999999999,32.69679999999997,7733.356388901419
2025-12-17 10:21:00,40.263310000000004,1.070602,0.9657895430229605,7.233797999999999,7.031245999999999,31.25,7733.40638890142
2025-12-17 10:24:00,37.413195,0.9837959999999999,0.9545716988474734,7.1469879999999995,7.089122000000001,31.828700000000026,7733.45638890142
2025-12-17 10:27:00,39.453125,1.0416669999999995,0.9675273426606518,7.146988,7.002311,32.1181,7733.50638890142
2025-12-17 10:30:00,38.94676,0.8680560000000002,0.924722044811713,7.118053000000001,7.233796999999999,32.69669999999999,7733.55638890142
2025-12-17 10:33:00,41.015625,0.9548609999999993,0.9692594988761317,7.262727999999999,7.291667,31.828699999999998,7733.60638890142
2025-12-17 10:36:00,35.836225,0.8680559999999993,0.9792431855803694,7.320598,7.552082,31.25,7733.6563889014205
2025-12-17 10:39:00,38.425925,0.9837959999999999,0.954571698847473,7.407407,7.349540999999999,32.69670000000002,7733.706388901421
2025-12-17 10:42:00,42.56366,0.8969910000000008,0.9256250277580708,7.118057,7.175926,32.98609999999999,7733.756388901421
2025-12-17 10:45:00,43.836805,0.7233789999999996,0.9109676116211448,6.915506000000001,7.320607000000001,32.696799999999996,7733.806388901421
2025-12-17 10:48:00,35.575810000000004,1.2442129999999993,1.0448772939716275,7.6967550000000005,7.320602000000001,32.117999999999995,7733.856388901421
2025-12-17 10:51:00,37.659139999999994,1.1284720000000004,0.9605538600535823,7.349538,7.031246,31.539299999999997,7733.906388901421
2025-12-17 10:54:00,42.80961,0.8680560000000002,0.9247172470465019,7.002317,7.118051,33.56479999999999,7733.956388901422
2025-12-17 10:57:00,40.50926,0.78125,0.944244854003786,7.031252,7.378472,32.696800000000025,7734.006388901422
2025-12-17 11:00:00,34.80903,0.9548609999999993,0.9692594988761283,7.233793,7.262732,32.69669999999999,7734.056388901422
2025-12-17 11:03:00,35.836225,1.1863419999999998,1.0027324177165833,7.581014000000001,7.233792,32.696799999999996,7734.106388901422
2025-12-17 11:06:00,34.07118,1.2442130000000002,1.0772472317666186,7.8125,7.494216999999999,32.11799999999997,7734.156388901422
2025-12-17 11:09:00,35.344325,1.3888889999999998,1.0560955393339282,7.9282449999999995,7.320606,31.82869999999997,7734.2063889014225
2025-12-17 11:12:00,32.494209999999995,1.273148,1.024291822448172,7.754625,7.291667,31.828700000000026,7734.256388901423
2025-12-17 11:15:00,32.233795,1.273148,1.007260832052645,7.6967550000000005,7.2048570000000005,31.5394,7734.306388901423
2025-12-17 11:18:00,37.12384,1.3020829999999997,1.0367618025071987,7.8125,7.320607000000001,31.828699999999998,7734.356388901423
2025-12-17 11:21:00,38.425925,1.3020829999999997,1.053705921548441,7.725694,7.262731,31.5394,7734.406388901423
2025-12-17 11:24:00,37.644675,1.157407,1.005807525528706,7.667824,7.378477,32.69669999999999,7734.456388901423
2025-12-17 11:27:00,37.138310000000004,1.0416670000000003,0.96753260147425,7.581014,7.436347,31.828700000000026,7734.506388901424
2025-12-17 11:30:00,38.425925,1.157407,1.005807525528706,7.638888,7.349540999999999,31.25,7734.556388901424
2025-12-17 11:33:00,38.94676,1.0127309999999996,0.9835178496475279,7.523142999999999,7.465281999999999,32.11809999999997,7734.606388901424
2025-12-17 11:36:00,38.686345,0.8969899999999997,0.9536955728514022,7.378467,7.494217000000001,30.960600000000028,7734.656388901424
2025-12-17 11:39:00,40.465855,0.983797,0.9981946149332532,7.436343,7.465275999999999,32.117999999999995,7734.706388901424
2025-12-17 11:42:00,37.90509,0.9259259999999996,0.95457161800055,7.436337999999999,7.494212,31.82869999999997,7734.7563889014245
2025-12-17 11:45:00,34.809025,0.9548609999999993,0.9692594988761317,7.349532999999999,7.378472,31.25,7734.806388901425
2025-12-17 11:48:00,31.7419,1.0416670000000003,0.9522230224919458,7.436344,7.262727,31.828699999999998,7734.856388901425
2025-12-17 11:51:00,31.727425,1.0127310000000005,0.9536912495074997,7.465274,7.349533,30.671299999999974,7734.906388901425
2025-12-17 11:54:00,30.439815000000003,1.157407,0.9735012071924961,7.523144000000001,7.175927,30.092600000000004,7734.956388901425
2025-12-17 11:57:00,30.94618,1.0416660000000002,0.9210810090926048,7.291668,7.060182,30.671200000000027,7735.006388901425
2025-12-17 12:00:00,32.7691,1.1863420000000007,0.9185441226339096,7.233798,6.741896,30.382000000000005,7735.056388901426
2025-12-17 12:03:00,31.712965,1.0127309999999996,0.859958585917625,7.0312529999999995,6.7419020000000005,30.381899999999973,7735.106388901426
2025-12-17 12:06:00,34.056715,1.2442130000000002,0.906708823654654,7.089124,6.4814810000000005,30.671300000000002,7735.156388901426
2025-12-17 12:09:00,33.796295,1.1574080000000002,0.9234577175844981,6.944444000000001,6.510415999999999,30.092600000000004,7735.206388901426
2025-12-17 12:12:00,35.86516,1.157407,0.9570406525556057,7.002318000000001,6.626161000000001,31.25000000000003,7735.256388901426
2025-12-17 12:15:00,33.796295,1.1574080000000002,0.9234577175844993,7.146993999999999,6.712966,30.960699999999974,7735.3063889014265
2025-12-17 12:18:00,33.796295,1.070601,0.9343561320760059,6.973378,6.712967000000001,30.671299999999974,7735.356388901427
2025-12-17 12:21:00,33.26099,1.1284720000000004,0.9442457419172324,7.060188,6.712966,31.539299999999997,7735.406388901427
2025-12-17 12:24:00,31.712965,0.9837959999999999,0.9397258787253965,7.060188,6.973382000000001,30.092600000000004,7735.456388901427
2025-12-17 12:27:00,31.712965,1.157407,0.9234572875157355,7.204864,6.770837,31.539399999999972,7735.506388901427
2025-12-17 12:30:00,30.425345,1.1863419999999998,0.9185441226339093,7.118059000000001,6.626157000000001,30.3819,7735.556388901427
2025-12-17 12:33:00,31.19213,1.1863419999999998,0.9358539894620793,7.060188999999999,6.597227,30.671300000000002,7735.606388901428
2025-12-17 12:36:00,32.262730000000005,1.157407,0.8888844143987359,6.915514000000001,6.4236070000000005,31.539299999999997,7735.656388901428
2025-12-17 12:39:00,33.52141,1.1284720000000004,0.9109647272227143,6.857634,6.452542,31.25,7735.706388901428
2025-12-17 12:42:00,35.32986,1.1574080000000002,0.9234577175844993,7.002314,6.5682860000000005,30.381899999999973,7735.756388901428
2025-12-17 12:45:00,33.52141,1.0995369999999998,0.9149755389623623,7.233794,6.886577000000001,30.960700000000003,7735.806388901428
2025-12-17 12:48:00,33.26099,1.186343,0.9185505702090362,7.118054000000001,6.626161000000001,30.671299999999974,7735.8563889014285
2025-12-17 12:51:00,33.52141,1.0995370000000007,0.931347576445762,6.944444,6.626156999999999,30.671300000000002,7735.906388901429
2025-12-17 12:54:00,33.00058,1.273148,0.8997431917670097,6.944444,6.278936,30.960700000000003,7735.956388901429
2025-12-17 12:57:00,31.467015,1.0127310000000005,0.8760855155501958,6.770828,6.510417,30.960699999999974,7736.006388901429
2025-12-17 13:00:00,33.275465,1.0127309999999996,0.8919911320815445,6.915512999999999,6.684031999999999,31.250099999999975,7736.056388901429
2025-12-17 13:03:00,31.48148,1.070602,0.9343510899079615,7.031254000000001,6.7708319999999995,30.382000000000005,7736.106388901429
2025-12-17 13:06:00,34.042249999999996,1.1284720000000004,0.9277164639308866,7.060188,6.684025999999999,30.67130000000003,7736.15638890143
2025-12-17 13:09:00,31.19213,0.9259250000000003,0.8818115289515074,6.973378,6.886572999999999,31.249900000000025,7736.20638890143
2025-12-17 13:12:00,33.52141,1.0416659999999993,0.9052245306613717,6.973383,6.712967000000001,31.25,7736.25638890143
2025-12-17 13:15:00,35.08391,1.1574080000000002,0.9234577175844993,7.002314,6.5682860000000005,30.67130000000003,7736.30638890143
2025-12-17 13:18:00,40.986689999999996,1.2152780000000005,0.9481586882058441,7.118054000000001,6.626155999999999,32.69679999999997,7736.35638890143
2025-12-17 13:21:00,42.809605000000005,1.157407,1.005807525528706,7.204858,6.9155109999999995,32.696799999999996,7736.406388901431
2025-12-17 13:24:00,41.767939999999996,1.1284719999999995,0.992580075090534,7.465273,7.204861,31.5394,7736.456388901431
2025-12-17 13:27:00,43.836805,1.0995369999999998,0.9792385460586167,7.233797999999999,7.002311,32.98609999999999,7736.506388901431
2025-12-17 13:30:00,41.52199,1.0416660000000002,0.9826633341813266,7.494208,7.3784719999999995,32.407399999999996,7736.556388901431
2025-12-17 13:33:00,41.015625,1.070601,1.0265899676254193,7.696758000000001,7.609957,32.69669999999999,7736.606388901431
2025-12-17 13:36:00,42.028355000000005,1.1574080000000002,1.0528899306383288,7.812504000000001,7.609956,32.69670000000002,7736.6563889014315
2025-12-17 13:39:00,38.94676,0.9837959999999999,0.9981990620964507,7.552078,7.581022000000001,32.40730000000002,7736.706388901432
2025-12-17 13:42:00,36.34259,0.9548609999999993,0.9835176730975331,7.465273,7.523152,32.69670000000002,7736.756388901432
2025-12-17 13:45:00,37.91956,1.1284720000000004,1.0238652547319633,7.581018,7.378475999999999,32.696799999999996,7736.806388901432
2025-12-17 13:48:00,35.836225,1.0127309999999996,0.99819662473511,7.523142999999999,7.494212,32.98610000000002,7736.856388901432
2025-12-17 13:51:00,41.507525,1.359954,1.0440070955025549,7.725694,7.14699,31.828699999999998,7736.906388901432
2025-12-17 13:54:00,38.165504999999996,1.157407,1.0216794060569678,7.638884,7.378477,32.98610000000002,7736.956388901433
2025-12-17 13:57:00,41.78241,1.070601,0.9965168766853542,7.523148000000001,7.378477,33.27550000000002,7737.006388901433
2025-12-17 14:00:00,41.767939999999996,1.1574080000000002,1.0058079808415672,7.6678239999999995,7.378475999999999,32.986099999999965,7737.056388901433
2025-12-17 14:03:00,39.713539999999995,1.0127319999999997,0.9835183399848682,7.581014,7.523152,32.11800000000002,7737.106388901433
2025-12-17 14:06:00,42.549189999999996,1.186343,1.0189307813843873,7.552084000000001,7.233801000000001,32.69670000000002,7737.156388901433
2025-12-17 14:09:00,42.53472,1.070602,1.0116339185623378,7.465274000000001,7.3495420000000005,31.828699999999998,7737.2063889014335
2025-12-17 14:12:00,41.247105,1.070602,0.9657949116807095,7.523144,7.320602,32.98610000000002,7737.256388901434
2025-12-17 14:15:00,38.42592500000001,1.0995369999999998,0.9948356895135541,7.523144,7.320607000000001,32.696799999999996,7737.306388901434
2025-12-17 14:18:00,44.60359,1.3020839999999998,1.0537063557059791,7.609954,7.14699,32.696799999999996,7737.356388901434
2025-12-17 14:21:00,40.465855,1.0127310000000005,1.0127315000131019,7.523148000000001,7.523147,32.98609999999999,7737.406388901434
2025-12-17 14:24:00,43.070025,1.273148,1.024291822448172,7.638888,7.17593,31.828599999999994,7737.456388901434
2025-12-17 14:27:00,40.711805,1.0127310000000005,0.9835178496475272,7.494208,7.436347,32.696799999999996,7737.506388901435
2025-12-17 14:30:00,40.465855,1.1863420000000007,1.0189303296216512,7.638888,7.320605999999999,32.117999999999995,7737.556388901435
2025-12-17 14:33:00,40.986689999999996,1.0127310000000005,0.9835178496475272,7.494208,7.436347,32.407399999999996,7737.606388901435
2025-12-17 14:36:00,38.165504999999996,1.1574080000000002,1.0058079808415672,7.609954,7.320606,32.407400000000024,7737.656388901435
2025-12-17 14:39:00,39.699075,1.0995369999999998,0.979243964469441,7.494213,7.262736,32.69669999999999,7737.706388901435
2025-12-17 14:42:00,41.00116,1.0416660000000002,0.9675321254900865,7.494208,7.3495420000000005,32.696799999999996,7737.7563889014355
2025-12-17 14:45:00,42.53472,1.0995369999999998,1.0254991496419803,7.552083,7.407406,32.407399999999996,7737.806388901436
2025-12-17 14:48:00,43.31597,1.1284720000000004,1.0083073482350051,7.638888,7.407406,34.14349999999999,7737.856388901436
2025-12-17 14:51:00,40.205439999999996,1.0416660000000002,0.9826633341813266,7.494208,7.3784719999999995,32.69669999999999,7737.906388901436
2025-12-17 14:54:00,39.192710000000005,1.0995369999999998,1.01024958875157,7.465274000000001,7.291667,33.275499999999994,7737.956388901436
2025-12-17 14:57:00,38.94676,1.0416660000000002,0.9522278697839477,7.436338000000001,7.262732000000001,32.407399999999996,7738.006388901436
2025-12-17 15:00:00,40.234375,1.157407,1.0058020094915903,7.407408,7.118051,32.117999999999995,7738.056388901437
2025-12-17 15:03:00,42.028355000000005,1.0127309999999996,0.9835178496475279,7.465273,7.407412,32.98610000000002,7738.106388901437
2025-12-17 15:06:00,42.028355000000005,1.1284720000000004,1.0083073482350045,7.609954000000001,7.3784719999999995,33.27539999999999,7738.156388901437
2025-12-17 15:09:00,39.699075,1.0995369999999998,1.0254991496419803,7.436344,7.291667,31.828699999999998,7738.206388901437
2025-12-17 15:12:00,41.767939999999996,1.0416659999999993,0.9675268666782143,7.378473,7.233797000000001,32.696799999999996,7738.256388901437
2025-12-17 15:15:00,37.152775,0.9259250000000003,0.9686803588054191,7.407408,7.494212999999999,32.117999999999995,7738.3063889014375
2025-12-17 15:18:00,42.549189999999996,1.1284720000000004,1.0083073482350045,7.4652780000000005,7.233795999999999,32.407399999999996,7738.356388901438
2025-12-17 15:21:00,39.713539999999995,0.9837959999999999,0.9981941100670706,7.378473,7.407406999999999,32.11800000000002,7738.406388901438
2025-12-17 15:24:00,37.644675,1.070601,0.9965168766853542,7.494208,7.349537,32.98609999999999,7738.456388901438
2025-12-17 15:27:00,39.17824,1.1863420000000007,1.002738048462439,7.552078,7.204866,32.407399999999996,7738.506388901438
2025-12-17 15:30:00,37.90509,1.0127310000000005,0.9686782678158031,7.349538000000001,7.262727,32.407400000000024,7738.556388901438
2025-12-17 15:33:00,41.247105000000005,1.186343,1.0189307813843873,7.523144,7.204861,32.117999999999995,7738.606388901439
2025-12-17 15:36:00,39.17824,1.070601,0.9965168766853542,7.436338000000001,7.291667,32.696799999999996,7738.656388901439
2025-12-17 15:39:00,37.644675,1.0416659999999993,0.9826581319566072,7.320603,7.2048570000000005,32.1181,7738.706388901439
2025-12-17 15:42:00,40.480325,1.070601,0.9812380769492987,7.523148000000001,7.349537,32.696799999999996,7738.756388901439
2025-12-17 15:45:00,40.205439999999996,1.0416659999999993,0.9826633341813263,7.407403,7.291667,31.828699999999998,7738.806388901439
2025-12-17 15:48:00,40.205439999999996,1.0995369999999998,1.01024958875157,7.494213,7.320606,32.696799999999996,7738.8563889014395
2025-12-17 15:51:00,37.90509,0.9548609999999993,0.9835176730975331,7.407403,7.465282,33.27539999999999,7738.90638890144
2025-12-17 15:54:00,37.90509,1.0416659999999993,0.9826633341813269,7.349532999999999,7.233797000000001,32.407399999999996,7738.95638890144
2025-12-17 15:57:00,39.699075,1.0127309999999996,0.9686834205770039,7.378468000000001,7.291667,32.1181,7739.00638890144
2025-12-17 16:00:00,37.369789999999995,0.9548609999999993,0.9692594988761317,7.291668,7.320607000000001,32.407399999999996,7739.05638890144
2025-12-17 16:03:00,37.90509,0.9837959999999999,0.969262063739794,7.378468000000001,7.3495420000000005,32.696799999999996,7739.10638890144
2025-12-17 16:06:00,37.90509,1.0416659999999993,0.952227869783947,7.349532999999999,7.175927,32.69670000000002,7739.156388901441
2025-12-17 16:09:00,34.80903,1.0127310000000005,0.9981966247351131,7.378468,7.349537,32.40739999999997,7739.206388901441
2025-12-17 16:12:00,37.12384,1.070602,0.9657949116807095,7.465274000000001,7.262732000000001,32.407399999999996,7739.256388901441
2025-12-17 16:15:00,38.179975,1.157407,1.005807525528706,7.523148000000001,7.233801000000001,32.696799999999996,7739.306388901441
2025-12-17 16:18:00,42.30324,1.0416659999999993,0.952227869783947,7.465273,7.291667,32.117999999999995,7739.356388901441
2025-12-17 16:21:00,36.096639999999994,0.8969900000000006,0.9397278185378828,7.378468,7.465278,31.25000000000003,7739.4063889014415
2025-12-17 16:24:00,41.21817,1.157407,1.005807525528706,7.523142999999999,7.233795999999999,32.407399999999996,7739.456388901442
2025-12-17 16:27:00,40.494789999999995,1.157407,1.0373687801836053,7.523148000000001,7.291671,31.539299999999997,7739.506388901442
2025-12-17 16:30:00,35.836225,1.0127319999999997,0.9686839059710467,7.465274000000001,7.378472,31.828799999999973,7739.556388901442
2025-12-17 16:33:00,35.85069,1.0416660000000002,1.0124584091181608,7.436338000000001,7.3784719999999995,31.24999999999997,7739.606388901442
2025-12-17 16:36:00,36.357060000000004,1.070601,0.9812433853424348,7.494208,7.320607000000001,32.1181,7739.656388901442
2025-12-17 16:39:00,36.877889999999994,1.0127309999999996,0.9835178496475279,7.378468000000001,7.320607000000001,32.407400000000024,7739.706388901443
2025-12-17 16:42:00,37.659139999999994,1.0127309999999996,0.9835127501282073,7.349538,7.291667,32.11810000000003,7739.756388901443
2025-12-17 16:45:00,36.082175,1.070602,1.0116287223042926,7.436344,7.320602,31.5394,7739.806388901443
2025-12-17 16:48:00,37.90509,1.1574080000000002,0.957041093010711,7.552084000000001,7.1759260000000005,30.9606,7739.856388901443
2025-12-17 16:51:00,37.398725,1.0416660000000002,0.9826633341813271,7.378468,7.262732000000001,31.53929999999997,7739.906388901443
2025-12-17 16:54:00,37.12384,1.0127309999999996,0.9835127501282073,7.378473,7.320602,32.11800000000002,7739.9563889014435
2025-12-17 16:57:00,38.411455,1.1284719999999995,0.992580075090534,7.465273,7.204861,31.25,7740.006388901444
2025-12-17 17:00:00,37.659139999999994,1.1284719999999995,1.0083127538577472,7.465273,7.233801000000001,32.11799999999997,7740.056388901444
2025-12-17 17:03:00,34.56308,1.0416670000000003,0.9826638151162381,7.465274000000001,7.349537,31.828699999999998,7740.106388901444
2025-12-17 17:06:00,38.94676,1.0416659999999993,0.9522225515437535,7.378473,7.2048570000000005,32.69670000000002,7740.156388901444
2025-12-17 17:09:00,37.12384,1.0127310000000005,0.9835127501282085,7.349538000000001,7.291667,31.82869999999997,7740.206388901444
2025-12-17 17:12:00,38.425925,1.0416660000000002,0.9826633341813266,7.436338000000001,7.320602,31.5394,7740.256388901445
2025-12-17 17:15:00,39.43866,1.1284720000000004,1.0083073482350045,7.523148000000001,7.291665999999999,31.82869999999997,7740.306388901445
2025-12-17 17:18:00,39.95949,0.9837959999999999,0.9545665962551937,7.2916680000000005,7.233792,32.40739999999997,7740.356388901445
2025-12-17 17:21:00,39.192710000000005,1.0416660000000002,0.997634650453885,7.407408,7.320602,32.407399999999996,7740.406388901445
2025-12-17 17:24:00,38.411455000000004,1.157407,1.005807525528706,7.609954000000001,7.320607000000001,31.8288,7740.456388901445
2025-12-17 17:27:00,38.179975,1.0995369999999998,1.01024958875157,7.465274000000001,7.291667,31.82869999999997,7740.5063889014455
2025-12-17 17:30:00,35.60474,1.0416660000000002,0.9976397986747667,7.436338000000001,7.3495420000000005,31.25,7740.556388901446
2025-12-17 17:33:00,31.467015000000004,1.070602,0.9812385487203235,7.552084000000001,7.3784719999999995,31.25,7740.606388901446
2025-12-17 17:36:00,32.494215,1.1284720000000004,0.9925800750905343,7.581018,7.320606,30.0925,7740.656388901446
2025-12-17 17:45:00,30.94618,1.0995369999999998,0.8815306990693,7.146993999999999,6.741897,30.092600000000004,7740.656388901446
2025-12-17 17:48:00,32.233795,1.1863420000000007,0.8649652925914479,7.060188,6.481485999999999,30.092600000000004,7740.656388901446
2025-12-17 17:57:00,32.233795,1.0995369999999998,0.8983726547327233,6.799767999999999,6.423611,29.224500000000035,7740.656388901446
2025-12-17 18:00:00,32.754625000000004,1.0995369999999998,0.9313475764457616,6.973383,6.655096,30.092600000000004,7740.656388901446
2025-12-17 23:15:00,50.10127315,-3.0960649999999994,,1.2442159999999998,3.9641210000000004,34.14349999999999,7740.656388901446
2025-12-17 23:18:00,50.10127315,0.2314810000000005,1.2867379352533872,0.34722200000000036,3.9641210000000004,35.01159999999999,7740.656388901446
2025-12-17 23:21:00,50.10127315,0.78125,2.188751074727036,0.05787099999999956,3.9930509999999995,35.59030000000001,7740.656388901446
2025-12-17 23:24:00,50.10127315,0.9259260000000005,2.364190356857318,0.05787100000000045,3.9641210000000004,33.85420000000002,7740.656388901446
2025-12-18 10:42:00,37.97743,0.8680560000000002,0.9247172470465019,7.089123,7.2048570000000005,30.0925,7740.656388901446
2025-12-18 10:45:00,35.85069,1.0127310000000005,0.9686782678158042,7.291668,7.2048570000000005,30.3819,7740.706388901446
2025-12-18 10:48:00,35.08391,1.0127310000000005,0.9385336100737838,7.291668,7.146986999999999,29.513900000000007,7740.756388901446
2025-12-18 10:51:00,36.125575,1.0416660000000002,0.9675268666782137,7.349538000000001,7.204861999999999,30.092600000000004,7740.806388901447
2025-12-18 10:54:00,37.138310000000004,1.2442130000000002,1.011733948977067,7.523144,7.0891210000000004,30.3819,7740.856388901447
2025-12-18 10:57:00,36.892354999999995,1.0416660000000002,0.9522225515437541,7.291668,7.118052,31.5394,7740.906388901447
2025-12-18 11:00:00,35.358795,1.0995369999999998,1.01024958875157,7.465274000000001,7.291667,31.5394,7740.956388901447
2025-12-18 11:03:00,35.32986,1.0995369999999998,0.9475126321871381,7.523144,7.233797000000001,32.1181,7741.006388901447
2025-12-18 11:06:00,38.425925,1.186343,0.9863421848961604,7.523144,7.146991000000001,31.539299999999997,7741.0563889014475
2025-12-18 11:09:00,39.973960000000005,1.1284720000000004,1.0238652547319633,7.436338000000001,7.233796,31.828699999999998,7741.106388901448
2025-12-18 11:12:00,38.179975,1.0416669999999995,0.936747719893556,7.291668,7.089121,31.828699999999998,7741.156388901448
2025-12-18 11:15:00,37.41319,0.9548609999999993,0.9256250069140235,7.233798,7.175927,31.25,7741.206388901448
2025-12-18 11:18:00,40.234375,0.8969909999999999,0.9397283342963273,7.262727999999999,7.349537,32.407399999999996,7741.256388901448
2025-12-18 11:21:00,37.659139999999994,0.9837959999999999,0.954571698847473,7.436338,7.3784719999999995,31.828699999999998,7741.306388901448
2025-12-18 11:24:00,34.30266,0.9259259999999996,0.95457161800055,7.262727999999999,7.320602,31.8288,7741.356388901449
2025-12-18 11:27:00,40.50926,1.070602,0.9657949116807095,7.436343,7.233801,32.696799999999996,7741.406388901449
2025-12-18 11:30:00,36.371525,0.8969899999999997,0.925629414573362,7.262727000000001,7.320607000000001,31.828699999999998,7741.456388901449
2025-12-18 11:33:00,38.194445,0.9259260000000005,0.9545667175262149,7.089122,7.146986,31.25,7741.506388901449
2025-12-18 11:36:00,39.453125,0.8101849999999997,0.9076999106257105,7.118052,7.320607000000001,32.98610000000002,7741.556388901449
2025-12-18 11:39:00,37.138310000000004,0.7523150000000003,0.8891603696689765,7.002312000000001,7.291667,32.696800000000025,7741.6063889014495
2025-12-18 11:42:00,35.575810000000004,0.7523150000000003,0.8628851292835251,6.944447,7.175922000000001,33.27539999999999,7741.65638890145
2025-12-18 11:45:00,33.796295,0.7523150000000003,0.8760822943544261,6.857641999999999,7.118057,31.8288,7741.70638890145
2025-12-18 11:48:00,30.1794,0.78125,0.8651547634801205,6.857641999999999,7.031251999999999,31.539299999999997,7741.70638890145
2025-12-18 11:51:00,31.206595,0.868055,0.868053499998372,7.031252,7.0312470000000005,31.25,7741.70638890145
2025-12-18 11:54:00,30.96065,0.8969899999999997,0.9113844214906225,7.031247,7.060187000000001,30.382000000000005,7741.70638890145
2025-12-18 12:00:00,31.221065000000003,1.0127309999999996,0.8919911320815445,7.002318,6.770837,31.5394,7741.70638890145
2025-12-18 12:12:00,32.248265,1.0995369999999998,0.8114565188978817,6.597218,6.076390999999999,31.539299999999997,7741.70638890145
2025-12-18 12:15:00,30.1794,0.868055,0.7935216192041845,6.336806999999999,6.192132,30.671300000000002,7741.70638890145
2025-12-18 12:18:00,33.015045,1.0127310000000005,0.8436025720126019,6.597222,6.278931,31.25,7741.70638890145
2025-12-18 12:21:00,30.19387,0.868055,0.8387908691468439,6.539347,6.481482000000001,30.671299999999974,7741.70638890145
2025-12-18 12:24:00,33.796295,0.983797,0.8628855968333525,6.655093,6.4236059999999995,31.25,7741.70638890145
2025-12-18 12:33:00,30.960645,1.1284720000000004,0.8591803820154659,6.915508000000001,6.4236059999999995,30.092599999999976,7741.70638890145
2025-12-18 12:36:00,30.179395,1.0995369999999998,0.8294142553688276,6.8576440000000005,6.365737000000001,31.828699999999998,7741.70638890145
2025-12-18 12:42:00,34.056715,1.0995369999999998,0.864440287016562,6.597224000000001,6.163197,31.539299999999997,7741.70638890145
2025-12-18 12:45:00,31.987845,1.2152780000000005,0.894962148901553,6.741894000000001,6.163195999999999,30.0925,7741.70638890145
2025-12-18 12:48:00,31.987845,1.0127309999999996,0.8760799810150832,6.655092999999999,6.394672000000001,29.513900000000007,7741.70638890145
2025-12-18 13:03:00,34.837965,0.4050929999999999,0.6411675940855442,5.729164000000001,6.278931000000001,31.25,7741.70638890145
2025-12-18 13:06:00,40.74074,0.08680500000000002,0.4276032814713239,5.092596,6.221061000000001,32.696799999999996,7741.75638890145
2025-12-18 13:09:00,51.576965,-0.14467600000000047,,4.398148999999999,6.047455,34.14349999999999,7741.80638890145
2025-12-18 13:12:00,38.671875,0.0289350000000006,0.4383214214121961,4.918985,6.7419,31.828699999999998,7741.85638890145
2025-12-18 13:15:00,35.069445,0.868055,0.8535067570240015,6.626157,6.5972219999999995,31.249900000000025,7741.906388901451
2025-12-18 13:18:00,37.398725,1.1284719999999995,0.9277164639308872,6.915512999999999,6.539351000000001,31.24999999999997,7741.956388901451
2025-12-18 13:21:00,37.398725,1.1574080000000002,0.9897499651049315,7.118054000000001,6.799766,32.11810000000003,7742.006388901451
2025-12-18 13:24:00,37.659139999999994,1.0995369999999998,0.9475126321871381,7.233794,6.944447,31.25,7742.056388901451
2025-12-18 13:27:00,35.069445,1.070602,0.9657949116807095,7.407404,7.204861999999999,31.828700000000026,7742.106388901451
2025-12-18 13:30:00,35.08391,1.070602,0.9343565886890762,7.291664000000001,7.031251999999999,31.539399999999972,7742.1563889014515
2025-12-18 13:33:00,36.371525,1.1284720000000004,0.9605594612713843,7.262728000000001,6.944445999999999,31.5394,7742.206388901452
2025-12-18 13:36:00,35.836225,1.0416670000000003,0.967527342660652,7.291664000000001,7.146986999999999,32.407400000000024,7742.256388901452
2025-12-18 13:39:00,36.34259,1.157407,0.9897495146561712,7.407408,7.089121,31.539299999999997,7742.306388901452
2025-12-18 13:42:00,35.85069,1.0995369999999998,0.9634709439602014,7.3205979999999995,7.060181000000001,32.11799999999997,7742.356388901452
2025-12-18 13:45:00,35.32986,0.9548609999999993,0.9256250069140249,7.1180579999999996,7.060187000000001,30.960700000000003,7742.406388901452
2025-12-18 13:48:00,38.425925,1.0995369999999998,0.9634709439602014,7.349532999999999,7.089116000000001,32.11810000000003,7742.456388901453
2025-12-18 13:51:00,40.986689999999996,1.0995369999999998,0.9948303321914,7.349538,7.146991000000001,31.539299999999997,7742.506388901453
2025-12-18 13:54:00,39.453125,1.0995369999999998,1.0102442895924684,7.233797999999999,7.060181000000001,32.69669999999999,7742.556388901453
2025-12-18 13:57:00,39.221645,1.0127319999999997,0.9686787532081258,7.146992999999999,7.060181000000001,32.407399999999996,7742.606388901453
2025-12-18 14:00:00,38.671875,0.983797,0.9545721888953593,7.349533,7.291665999999999,31.828699999999998,7742.656388901453
2025-12-18 14:03:00,36.357060000000004,0.9259259999999996,0.95457161800055,7.3205979999999995,7.378472,31.25,7742.7063889014535
2025-12-18 14:06:00,39.699075,1.1284720000000004,0.9766636713430561,7.378468000000001,7.089116,32.407400000000024,7742.756388901454
2025-12-18 14:09:00,37.644675,0.8680559999999993,0.8966827446744726,7.089117999999999,7.146992000000001,32.69669999999999,7742.806388901454
2025-12-18 14:12:00,38.425925,0.9259259999999996,0.8966828307428917,7.002313,6.944447,31.539299999999997,7742.856388901454
2025-12-18 14:15:00,36.385995,0.9259259999999996,0.8966828307428917,7.060182999999999,7.002317,31.828699999999998,7742.906388901454
2025-12-18 14:18:00,39.699075,1.0416670000000003,0.9210869162649972,7.060182999999999,6.8287059999999995,32.69669999999999,7742.956388901454
2025-12-18 14:21:00,36.371525,0.8969909999999999,,7.002317999999999,7.002317,30.960700000000003,7743.006388901455
2025-12-18 14:24:00,39.699075,1.0127319999999997,0.9232079143821439,7.1180579999999996,6.944445999999999,30.9606,7743.056388901455
2025-12-18 14:27:00,35.358795,0.9259259999999996,0.9259290000093978,7.002313,7.002317,31.25,7743.106388901455
2025-12-18 14:30:00,37.369789999999995,0.9548609999999993,0.9107722247292576,7.089117999999999,7.002317,31.539299999999997,7743.156388901455
2025-12-18 14:33:00,36.371525,0.9548609999999993,0.9107670620199009,7.1180579999999996,7.0312470000000005,31.828699999999998,7743.206388901455
2025-12-18 14:36:00,33.796295,0.8969909999999999,0.9113799793201125,7.233798,7.262727,30.960700000000003,7743.2563889014555
2025-12-18 14:39:00,32.494209999999995,0.9259259999999996,0.9113824424914753,7.060182999999999,7.0312470000000005,30.960700000000003,7743.306388901456
2025-12-18 14:42:00,34.30266,0.9548610000000002,0.9107722247292575,6.9444420000000004,6.857641,31.53929999999997,7743.356388901456
2025-12-18 14:45:00,35.604745,0.8101859999999999,0.8941820181749985,6.799771999999999,6.973376,31.82860000000005,7743.406388901456
2025-12-18 14:48:00,37.12384,0.8101859999999999,0.8941867097016707,6.770832,6.944445999999999,31.539399999999972,7743.456388901456
2025-12-18 14:51:00,38.93229,0.7233799999999997,0.8599581375792965,6.770832,7.060182,32.407399999999996,7743.506388901456
2025-12-18 14:54:00,38.425925,0.8680560000000002,0.9247172470465019,6.857641999999999,6.973376,32.407400000000024,7743.556388901457
2025-12-18 14:57:00,35.08391,0.8391200000000003,0.8677344069094444,6.915512,6.973382,32.69669999999999,7743.606388901457
2025-12-18 15:00:00,33.52141,0.8969899999999997,0.8824419099415091,6.944446999999999,6.915507,32.407399999999996,7743.656388901457
2025-12-18 15:03:00,31.235535,1.0416660000000002,0.9367472540640271,7.233798,7.031251999999999,30.671300000000002,7743.706388901457
2025-12-18 15:06:00,31.698495,1.1863419999999998,0.9697361092891306,7.378474,6.973382,31.539299999999997,7743.756388901457
2025-12-18 15:09:00,31.206595,1.3020839999999998,0.9845487137788975,7.52315,6.944445999999999,30.960600000000028,7743.8063889014575
2025-12-18 15:12:00,30.454285,1.1284720000000004,0.9766636713430571,7.494209,7.2048570000000005,31.25000000000003,7743.856388901458
2025-12-18 15:15:00,33.015045,1.0127309999999996,0.9686782678158037,7.262732999999999,7.175922000000001,31.539299999999997,7743.906388901458
2025-12-18 15:18:00,33.015045,1.0995369999999998,0.9634709439602003,7.407403,7.146986,30.671299999999974,7743.956388901458
2025-12-18 15:21:00,35.32986,1.1284720000000004,0.9605538600535809,7.349538000000001,7.031245999999999,30.960699999999974,7744.006388901458
2025-12-18 15:24:00,32.24826,0.9837959999999999,0.9247169965251518,7.378473,7.262727,31.53940000000003,7744.056388901458
2025-12-18 15:27:00,35.60474,1.070602,0.9657949116807095,7.378468000000001,7.1759260000000005,31.53940000000003,7744.106388901459
2025-12-18 15:30:00,31.987845,0.8969909999999999,0.8969915000204675,7.118053000000001,7.118052,31.53940000000003,7744.156388901459
2025-12-18 15:33:00,32.233795,0.983797,0.8786369446118125,7.060182999999999,6.857635999999999,30.96070000000003,7744.206388901459
2025-12-18 15:36:00,35.604745,1.0127319999999997,0.9385393524752409,7.060182999999999,6.9155109999999995,30.96070000000003,7744.256388901459
2025-12-18 15:39:00,35.08391,0.9259259999999996,0.9545667175262131,7.1180579999999996,7.175922000000001,32.11800000000002,7744.306388901459
2025-12-18 15:42:00,35.590275,1.0995369999999998,0.9634709439602014,7.3205979999999995,7.060181000000001,31.828799999999973,7744.3563889014595
2025-12-18 15:45:00,33.52141,1.0127319999999997,0.9385393524752409,7.146988,7.002316,31.828699999999998,7744.40638890146
2025-12-18 15:48:00,38.94676,1.0127319999999997,0.9536917298796636,7.2337929999999995,7.118051,31.828699999999998,7744.45638890146
2025-12-18 15:51:00,35.069445,0.8969909999999999,0.9113849268251236,7.262727999999999,7.291667,32.407400000000024,7744.50638890146
2025-12-18 15:54:00,31.987845,0.8969909999999999,0.9256250277580695,7.146988,7.2048570000000005,31.24999999999997,7744.55638890146
2025-12-18 15:57:00,33.796295,0.9259259999999996,0.9259289999922653,7.089117999999999,7.089122000000001,32.1181,7744.60638890146
2025-12-18 16:00:00,34.82349,1.0127319999999997,0.9076934954615185,7.233798,7.031245999999999,31.539399999999972,7744.656388901461
2025-12-18 16:03:00,33.767354999999995,0.8680559999999993,0.9107696751613621,7.089117999999999,7.175922,31.828699999999998,7744.706388901461
2025-12-18 16:06:00,34.82349,1.0127309999999996,0.9385336100737828,7.175928,7.0312470000000005,32.69670000000002,7744.756388901461
2025-12-18 16:09:00,32.75463,0.9548609999999993,0.9256250069140235,7.146988,7.089117,31.25,7744.806388901461
2025-12-18 16:12:00,39.192710000000005,1.1284729999999996,0.9925805340878779,7.349533,7.08912,31.828699999999998,7744.856388901461
2025-12-18 16:15:00,36.357060000000004,0.9259259999999996,0.9259289999922653,7.2337929999999995,7.233797000000001,32.11810000000003,7744.9063889014615
2025-12-18 16:18:00,38.16551,0.8969899999999997,0.9113794739874364,7.175927000000001,7.2048570000000005,32.98609999999999,7744.956388901462
2025-12-18 16:21:00,35.32986,0.8391209999999996,0.9095397521820409,6.973382999999999,7.1180520000000005,31.828799999999973,7745.006388901462
2025-12-18 16:24:00,34.577545,1.0127319999999997,0.9686787532081258,7.146992999999999,7.060181000000001,31.539299999999997,7745.056388901462
2025-12-18 16:27:00,37.398725,0.983797,0.9397263636787614,7.2337929999999995,7.146986,32.11809999999997,7745.106388901462
2025-12-18 16:30:00,38.179975,0.8969899999999997,0.9256245171732509,7.089117000000001,7.146987000000001,31.539299999999997,7745.156388901462
2025-12-18 16:33:00,34.577545,0.868055,0.8824444374940794,7.089117000000001,7.118052,32.69669999999999,7745.206388901463
2025-12-18 16:36:00,34.027775,1.0127319999999997,0.9232079143821439,7.1180579999999996,6.944445999999999,31.25,7745.256388901463
2025-12-18 16:39:00,30.685765,0.8391209999999996,0.9095444972933057,7.002313,7.146992000000001,30.3819,7745.306388901463
2025-12-18 16:42:00,33.00058,0.9548610000000002,0.9107722247292575,7.089117000000001,7.002316,31.25000000000003,7745.356388901463
2025-12-18 16:45:00,30.960645,0.8391200000000003,0.8677344069094444,6.886577,6.944447,31.828699999999998,7745.406388901463
2025-12-18 16:48:00,35.86516,0.9548610000000002,0.8957455869895471,6.886572,6.770830999999999,31.25,7745.4563889014635
