Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-18 16:51:00,44.111689999999996,0.3761570000000001,0.6743956857015324,6.076388000000001,6.799771,31.828699999999998,7745.506388901464
2025-12-18 16:54:00,49.348960000000005,0.14467600000000047,0.5958396947317306,5.526622000000001,6.944446,33.56479999999999,7745.556388901464
2025-12-18 16:57:00,35.590275,0.3472229999999996,0.7224193489222663,6.192131,7.146988,32.407400000000024,7745.606388901464
2025-12-18 17:00:00,35.56134,1.2731480000000008,0.972502675175511,7.378474,6.8287059999999995,30.9606,7745.656388901464
2025-12-18 17:03:00,32.75463,1.157407,0.9897495146561712,7.349539,7.031251999999999,30.9606,7745.706388901464
2025-12-18 17:06:00,34.56308,1.157407,0.9570406525556057,7.465274,7.089117,31.25000000000003,7745.756388901465
2025-12-18 17:09:00,32.75463,1.157407,0.9734955557101279,7.465279000000001,7.118052,30.67130000000003,7745.806388901465
2025-12-18 17:12:00,34.30266,1.1284720000000004,0.9925746075618237,7.320604,7.060182,30.381999999999948,7745.856388901465
2025-12-18 17:18:00,33.78183,1.0995369999999998,0.9313475764457616,7.089118,6.770831,30.092499999999973,7745.856388901465
2025-12-18 17:21:00,31.467015,0.9548610000000002,0.9107670620199009,7.002318,6.915507,30.67130000000003,7745.856388901465
2025-12-18 17:24:00,35.590275,1.0995369999999998,0.9149698416172124,7.204863,6.857635999999999,31.53929999999997,7745.856388901465
2025-12-18 17:27:00,30.685765,0.9259250000000003,0.9259284999979444,7.146988,7.146992999999999,30.092499999999973,7745.856388901465
2025-12-18 17:33:00,30.931714999999997,0.7233799999999997,0.7798200253646531,6.741896,6.857635999999999,30.092600000000033,7745.856388901465
2025-12-18 17:36:00,35.069445,0.2893509999999999,0.6640083945621453,5.931708,6.915507,31.249899999999997,7745.856388901465
2025-12-18 17:39:00,32.75463,0.17361100000000018,0.5101298503396905,5.787037,6.741896,30.092600000000004,7745.856388901465
2025-12-18 17:48:00,30.439815000000003,0.5497680000000003,0.6715856549730693,6.076384,6.336806,30.092599999999976,7745.856388901465
2025-12-18 17:51:00,48.755785,-0.4340270000000004,,3.9641210000000004,5.989578,34.14349999999999,7745.856388901465
2025-12-18 17:54:00,46.903935000000004,-0.11574000000000062,,4.050926,7.0023100000000005,34.72219999999999,7745.856388901465
2025-12-18 17:57:00,30.454285,0.8969899999999997,0.8377889731863875,6.684023,6.568283,30.092600000000004,7745.856388901465
2025-12-18 18:06:00,31.221065000000003,1.273148,0.8614239330720004,6.799767999999999,6.07639,30.092600000000004,7745.856388901465
2025-12-23 08:27:00,31.495945,1.0127309999999996,0.8436025720126018,6.539353,6.221062000000001,30.092600000000033,7745.856388901465
2025-12-23 08:30:00,33.04398,1.0127309999999996,0.84360826491876,6.655088,6.336807,30.092599999999976,7745.856388901465
2025-12-23 08:33:00,34.577545,0.9259259999999996,0.836116940174241,6.655093,6.481477,31.25,7745.856388901465
2025-12-23 08:36:00,32.26273,0.9548610000000002,0.8337728466049495,6.394677000000001,6.163195999999999,30.9606,7745.856388901465
2025-12-23 08:39:00,30.208334999999998,1.0127319999999997,0.8760804349454178,6.7129639999999995,6.452542000000001,31.539299999999997,7745.856388901465
2025-12-23 08:42:00,30.700235,1.359954,0.9143666209607121,7.14699,6.365735999999999,30.96059999999997,7745.856388901465
2025-12-23 08:48:00,30.46875,1.3310179999999994,0.9601282133249998,7.233795,6.568287,30.092600000000004,7745.856388901465
2025-12-23 08:51:00,30.454285,1.3310179999999994,0.9414914694959842,7.320605,6.626157000000001,29.51389999999998,7745.856388901465
2025-12-23 08:54:00,30.208334999999998,1.2152779999999996,0.9481586882058449,7.40741,6.9155120000000005,30.38190000000003,7745.856388901465
2025-12-23 08:57:00,32.74016,1.157407,0.9234572875157355,7.2337940000000005,6.799767000000001,31.828700000000026,7745.856388901465
2025-12-23 09:00:00,33.275465,1.0416660000000002,0.9210810090926048,7.1180579999999996,6.886572,31.828699999999998,7745.856388901465
2025-12-23 09:03:00,33.28993,1.0127319999999997,0.8760859694824428,6.973378,6.712966,31.25000000000003,7745.856388901465
2025-12-23 09:06:00,34.85243,0.9548609999999993,0.8957455869895464,6.973378,6.857637,31.828700000000026,7745.856388901465
2025-12-23 09:09:00,32.50868,0.9259259999999996,0.8966777214194204,7.002318,6.9444420000000004,31.828699999999998,7745.856388901465
2025-12-23 09:18:00,31.206595,1.1574080000000002,0.9403621233769114,7.146993999999999,6.7418960000000006,31.24999999999997,7745.856388901465
2025-12-23 09:21:00,32.24826,0.9837959999999999,0.9095420716513304,7.1180579999999996,6.973382000000001,31.5394,7745.906388901465
2025-12-23 09:24:00,33.02951,1.1284720000000004,0.9442457419172324,7.146988,6.799766,31.539299999999997,7745.956388901465
2025-12-23 09:27:00,33.796295,1.1284720000000004,0.9109647272227143,7.1469879999999995,6.741896,31.828699999999998,7746.0063889014655
2025-12-23 09:30:00,33.55035,0.9259259999999996,0.8966828307428917,6.944443000000001,6.886577000000001,32.407399999999996,7746.056388901466
2025-12-23 09:33:00,33.796295,1.0127319999999997,0.907693495461519,7.002317999999999,6.799766,32.407400000000024,7746.106388901466
2025-12-23 09:36:00,32.233795,0.8680560000000002,0.8680539999897631,6.915513,6.915507,31.828599999999994,7746.156388901466
2025-12-23 09:39:00,31.7419,0.9259259999999996,0.8667663445870092,6.9444479999999995,6.828702000000001,30.092599999999976,7746.206388901466
2025-12-23 09:42:00,30.454285,1.0416659999999993,0.8891613648177356,7.175922999999999,6.886577000000001,31.25,7746.256388901466
2025-12-23 09:45:00,31.481479999999998,0.9548609999999993,0.8651552316478495,6.973378,6.799767000000001,31.25,7746.306388901467
2025-12-23 09:48:00,31.756365,1.0416669999999995,0.8891562251917778,7.002317999999999,6.712961000000001,31.25,7746.356388901467
2025-12-23 09:54:00,32.50868,1.0416660000000002,0.8891613648177354,6.973378,6.684031999999999,31.8288,7746.356388901467
2025-12-23 09:57:00,30.7147,1.0995369999999998,0.9149755389623611,7.118054000000001,6.770837,30.382000000000005,7746.356388901467
2025-12-23 10:03:00,32.233795,1.1574080000000002,0.9234577175844993,7.233794,6.799766,32.117999999999995,7746.356388901467
2025-12-23 10:06:00,32.50868,1.0416660000000002,0.9522278697839477,7.262728000000001,7.089122000000001,31.25,7746.356388901467
2025-12-23 10:09:00,32.783559999999994,1.1284720000000004,0.9605538600535823,7.291668,6.973376,31.5394,7746.356388901467
2025-12-23 10:15:00,33.796295,1.2442130000000002,0.9067151558837705,7.233794,6.626161,31.5394,7746.356388901467
2025-12-23 10:24:00,31.48148,1.1284719999999995,0.910964727222714,7.089122999999999,6.684031,31.8288,7746.356388901467
2025-12-23 10:27:00,35.08391,1.070602,0.9021178448652859,7.002317999999999,6.684026,31.539299999999997,7746.406388901467
2025-12-23 10:30:00,33.275465,0.8969909999999999,0.8824424045200445,6.915513,6.886572,31.25,7746.456388901467
2025-12-23 10:33:00,32.26273,1.0127319999999997,0.8919915914962355,7.1180579999999996,6.886576,31.828599999999994,7746.506388901467
2025-12-23 10:36:00,35.604745,1.0995369999999998,0.9475070818609524,7.060187999999999,6.770831,31.828699999999998,7746.5563889014675
2025-12-23 10:39:00,34.07118,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,30.960699999999974,7746.606388901468
2025-12-23 10:42:00,34.07118,1.0416660000000002,0.9210810090926036,7.349538000000001,7.118052,32.117999999999995,7746.656388901468
2025-12-23 10:45:00,32.233795,1.0127310000000005,0.9232074443044632,7.233798,7.060186999999999,30.9606,7746.706388901468
2025-12-23 10:48:00,35.358795,1.0416669999999995,0.9210869162649961,7.146988,6.9155109999999995,31.828699999999998,7746.756388901468
2025-12-23 10:51:00,33.015045,0.9259259999999996,0.881812012940797,7.002313,6.915507,31.5394,7746.806388901468
2025-12-23 10:54:00,32.50868,0.9548609999999993,0.8957455869895475,7.002317999999999,6.886577000000001,30.3819,7746.856388901469
2025-12-23 10:57:00,34.30266,1.0127319999999997,0.9232079143821439,7.1180579999999996,6.944445999999999,31.25,7746.906388901469
2025-12-23 11:00:00,31.987845,0.8680559999999993,0.8680589999807519,7.089117999999999,7.089122,31.24999999999997,7746.956388901469
2025-12-23 11:03:00,31.481479999999998,0.983797,0.8786369446118125,7.060182999999999,6.857635999999999,30.671200000000027,7747.006388901469
2025-12-23 11:06:00,34.056715,0.9259259999999996,0.8966828307428917,6.944443000000001,6.886577000000001,31.25,7747.056388901469
2025-12-23 11:09:00,31.481479999999998,0.9548610000000002,0.9107722247292575,7.089118,7.002317,31.828699999999998,7747.1063889014695
2025-12-23 11:12:00,32.262730000000005,1.0127309999999996,0.9076984242811564,7.204858000000001,7.002317,30.960700000000003,7747.15638890147
2025-12-23 11:18:00,32.769099999999995,1.1284720000000004,0.9277164639308866,7.349538000000001,6.973376,31.539299999999997,7747.15638890147
2025-12-23 11:21:00,33.52141,1.0127309999999996,0.9232074443044641,7.262732999999999,7.089122000000001,31.828699999999998,7747.15638890147
2025-12-23 11:24:00,32.769099999999995,1.0416659999999993,0.9052245306613717,7.175922999999999,6.915507,31.539399999999972,7747.15638890147
2025-12-23 11:30:00,30.454285,0.8969909999999999,0.8969915000204675,7.146988,7.146986999999999,31.25,7747.15638890147
2025-12-23 11:33:00,34.056715,0.868055,0.8680584999983718,7.002312,7.002317,32.1181,7747.15638890147
2025-12-23 11:36:00,34.534145,0.7523150000000003,0.8361214910481649,6.828702000000001,7.002317,32.1181,7747.15638890147
2025-12-23 11:39:00,31.987845,0.8391210000000004,0.8957456300957798,6.857637,6.973376,31.25,7747.15638890147
2025-12-23 11:42:00,33.796295,0.7523150000000003,0.8495682553927303,6.828707,7.031251999999999,31.25,7747.15638890147
2025-12-23 11:45:00,34.30266,0.694445,0.8046420172456781,6.597226,6.828701,30.9606,7747.15638890147
2025-12-23 11:48:00,52.87905,-0.2025459999999999,,4.456016999999999,6.481482999999999,34.14360000000002,7747.15638890147
2025-12-23 11:54:00,31.221065000000003,0.8391200000000003,0.8535092290083705,6.886572000000001,6.9155120000000005,29.803200000000004,7747.15638890147
2025-12-23 12:03:00,30.1794,1.070602,0.834867399968194,6.799768,6.365735999999999,30.671300000000002,7747.15638890147
2025-12-23 12:15:00,30.7147,0.9259259999999996,0.8046419911009821,6.568287999999999,6.336802,30.671299999999974,7747.15638890147
2025-12-23 12:24:00,30.179395,1.1284720000000004,0.804737639709581,6.481478,5.902776,30.382000000000005,7747.15638890147
2025-12-23 13:06:00,30.179395,1.0416660000000002,0.8395918986044411,6.684028,6.307872000000001,29.51389999999998,7747.15638890147
2025-12-23 13:09:00,30.454285,1.0995369999999998,0.8470785939139346,6.655088,6.192131000000001,29.80329999999998,7747.15638890147
2025-12-23 13:15:00,30.96065,1.1284720000000004,0.823221970017754,6.655088,6.105325999999999,30.671300000000002,7747.15638890147
2025-12-23 13:18:00,32.002314999999996,1.0416660000000002,0.8225665559925074,6.655088000000001,6.250001999999999,30.960700000000003,7747.15638890147
2025-12-23 13:21:00,31.7419,1.1574080000000002,0.8348982636620297,6.684024000000001,6.105326,30.092600000000004,7747.15638890147
2025-12-23 13:24:00,33.015045,1.2442130000000002,0.8882310210024295,6.799764,6.163190999999999,30.382000000000005,7747.15638890147
2025-12-23 13:27:00,30.685760000000002,1.1574080000000002,0.9234518328102764,6.8576440000000005,6.4236059999999995,31.25,7747.15638890147
2025-12-23 13:30:00,33.28993,1.1284719999999995,0.9109647272227127,7.060183,6.655091,30.960700000000003,7747.15638890147
2025-12-23 13:33:00,32.494215,0.9837959999999999,0.9095420716513296,7.089118,6.944442,31.25,7747.15638890147
2025-12-23 13:36:00,32.754625000000004,1.0995369999999998,0.9634709439602003,7.204863,6.944445999999999,31.25,7747.15638890147
2025-12-23 13:39:00,30.1794,1.1863419999999998,0.9529150960231151,7.4074040000000005,6.973382,31.25,7747.15638890147
2025-12-23 13:45:00,30.1794,1.273148,0.9725026751755108,7.4074089999999995,6.857641,30.9606,7747.15638890147
2025-12-23 13:54:00,30.960645,1.4467590000000001,0.9868488688270283,7.552084999999999,6.741896,30.9606,7747.15638890147
2025-12-23 13:57:00,30.975115000000002,1.3310189999999995,0.9784649764643921,7.43634,6.799771000000001,30.671300000000002,7747.15638890147
2025-12-23 14:06:00,31.7419,1.2442129999999993,0.924882837939938,7.378469999999999,6.799767000000001,30.671300000000002,7747.15638890147
2025-12-23 14:12:00,30.19387,1.2731480000000008,0.9183806389452867,7.146994,6.510416,30.9606,7747.15638890147
2025-12-23 14:18:00,30.454285,1.2152769999999995,0.9129718997505668,7.146994,6.597227,30.9606,7747.15638890147
2025-12-23 14:24:00,31.467015,1.2152780000000005,0.912972312845593,7.291664,6.7418960000000006,30.671400000000006,7747.15638890147
2025-12-23 14:27:00,32.24826,1.1574080000000002,0.9234577175844993,7.262734,6.828706,31.539299999999997,7747.15638890147
2025-12-23 14:30:00,32.24826,1.1863419999999998,0.9863360416862834,7.523149,7.146987000000001,30.9606,7747.15638890147
2025-12-23 14:33:00,32.74016,1.157407,0.9403674905268004,7.494209,7.089122000000001,30.9606,7747.15638890147
2025-12-23 14:36:00,30.700235,1.1863419999999998,0.9529150960231151,7.378469000000001,6.944447,31.25,7747.15638890147
2025-12-23 14:39:00,33.28993,1.1863419999999998,0.9529150960231151,7.378469000000001,6.944447,30.9606,7747.15638890147
2025-12-23 14:45:00,33.260999999999996,1.2442130000000002,0.9777255600531893,7.436344000000001,6.944441,30.9606,7747.15638890147
2025-12-23 14:48:00,33.564814999999996,1.2442130000000002,0.9777315155912576,7.494209,7.002316,30.960700000000003,7747.15638890147
2025-12-23 14:51:00,31.221065000000003,1.1284720000000004,0.9442457419172324,7.436344000000001,7.089122000000001,30.9606,7747.15638890147
2025-12-23 14:54:00,34.56308,1.2152780000000005,0.9481586882058441,7.436344000000001,6.944445999999999,31.828699999999998,7747.15638890147
2025-12-23 14:57:00,33.015045,1.1574080000000002,0.9897499651049326,7.3206039999999994,7.002316,30.9606,7747.15638890147
2025-12-23 15:00:00,30.960645,1.1284720000000004,0.9277164639308866,7.407408,7.031245999999999,31.25,7747.15638890147
2025-12-23 15:03:00,30.208334999999998,1.0127310000000005,0.9076930306675774,7.291668,7.089117,30.381899999999973,7747.15638890147
2025-12-23 15:06:00,31.72743,1.2442130000000002,0.9777255600531893,7.494214,7.002311,31.25,7747.15638890147
2025-12-23 15:09:00,35.069445,1.2442130000000002,0.9777255600531893,7.494214,7.002311,30.960700000000003,7747.15638890147
2025-12-23 15:15:00,31.19213,1.2152769999999995,0.9823356813703965,7.523143999999999,7.089117,30.671299999999974,7747.15638890147
2025-12-23 15:21:00,32.24826,1.0995369999999998,0.9475126321871369,7.291664000000001,7.002317,31.5394,7747.15638890147
2025-12-23 15:24:00,33.029515,1.2152780000000005,0.9653689603422447,7.407404,6.944446,30.960700000000003,7747.15638890147
2025-12-23 15:33:00,31.221065000000003,1.273148,0.9725026751755097,7.465279000000001,6.9155109999999995,30.382000000000005,7747.15638890147
2025-12-23 15:36:00,31.221065000000003,1.2442130000000002,0.9777315155912576,7.320599,6.828706,30.9606,7747.20638890147
2025-12-23 15:39:00,30.7147,1.1863419999999998,0.9529150960231151,7.378469000000001,6.944447,31.25,7747.25638890147
2025-12-23 15:42:00,30.7147,1.1863419999999998,0.9697361092891306,7.291664,6.886572,30.960700000000003,7747.30638890147
2025-12-23 15:45:00,31.221065000000003,1.3020830000000005,0.9845482988871476,7.4074089999999995,6.8287059999999995,31.5394,7747.35638890147
2025-12-23 15:48:00,34.04224,1.186343,0.952915528024267,7.291664000000001,6.857641,30.9606,7747.406388901471
2025-12-23 15:51:00,30.960645,1.1574080000000002,0.957041093010711,7.378474000000001,7.002316,31.25,7747.456388901471
2025-12-23 15:54:00,32.754635,1.070602,0.9183421018291569,7.320604,7.031252,31.25,7747.506388901471
2025-12-23 15:57:00,31.7419,1.2442130000000002,0.9777255600531893,7.349539,6.857635999999999,30.3819,7747.556388901471
2025-12-23 16:00:00,33.535875000000004,1.1863419999999998,0.9863360416862834,7.523149,7.146987000000001,31.828699999999998,7747.606388901471
2025-12-23 16:03:00,33.28993,1.1863419999999998,0.9863360416862834,7.523149,7.146987000000001,31.539299999999997,7747.6563889014715
2025-12-23 16:06:00,30.96065,1.1284720000000004,0.9442457419172324,7.465274,7.118052,31.25,7747.706388901472
2025-12-23 16:09:00,34.04224,1.157407,0.9570406525556057,7.436344000000001,7.060187000000001,31.25,7747.756388901472
2025-12-23 16:12:00,30.454285,1.1284720000000004,0.9442457419172324,7.465274,7.118052,30.3819,7747.756388901472
2025-12-23 16:15:00,30.7147,1.0995369999999998,0.9475070818609524,7.3206039999999994,7.0312470000000005,31.828700000000026,7747.756388901472
2025-12-23 16:21:00,30.7147,1.070602,0.9021234886543791,7.233794,6.9155120000000005,30.671299999999974,7747.756388901472
2025-12-23 16:24:00,34.042249999999996,1.3020830000000005,0.9845482988871476,7.320604,6.741901,30.960700000000003,7747.756388901472
2025-12-23 16:27:00,34.056715,1.0995370000000007,0.9634709439602015,7.204864,6.944447,31.539299999999997,7747.756388901472
2025-12-23 16:30:00,32.494215,1.2442130000000002,0.9603737610160242,7.378474,6.857641,30.3819,7747.756388901472
2025-12-23 16:33:00,31.712965,1.1863419999999998,0.9697361092891306,7.465279000000001,7.060187000000001,30.382000000000005,7747.756388901472
2025-12-23 16:45:00,30.7147,1.157407,0.9734955557101286,7.4074089999999995,7.060182,30.671300000000002,7747.756388901472
2025-12-23 16:48:00,30.729165000000002,1.2152780000000005,0.9653689603422447,7.465274,7.002316,30.3819,7747.756388901472
2025-12-23 16:51:00,30.7147,1.070601,0.9021230426156042,7.378468,7.060187000000001,30.382000000000005,7747.756388901472
2025-12-23 16:57:00,30.7147,1.1284720000000004,0.9277164639308866,7.233798,6.857635999999999,30.9606,7747.756388901472
2025-12-23 17:00:00,33.28993,1.157407,0.8888904798526835,7.204858,6.712961000000001,31.25,7747.756388901472
2025-12-23 17:03:00,30.960645,1.0416660000000002,0.9522225515437541,7.1180579999999996,6.944442,31.539299999999997,7747.756388901472
2025-12-23 17:06:00,34.04224,1.157407,0.9897495146561723,7.465274,7.146987000000001,30.381999999999977,7747.756388901472
2025-12-23 17:09:00,33.029515,1.0416660000000002,0.8891613648177362,7.378468,7.089122000000001,30.671300000000002,7747.756388901472
2025-12-23 17:12:00,31.221065000000003,1.1284720000000004,0.9442457419172324,7.465274,7.118052,30.671400000000006,7747.756388901472
2025-12-23 17:18:00,30.439815000000003,1.157407,0.9897495146561712,7.552084,7.233796999999999,30.381999999999977,7747.756388901472
2025-12-23 17:21:00,31.221065000000003,1.3020829999999997,0.9845482988871461,7.581014000000001,7.002311,30.092600000000004,7747.756388901472
2025-12-23 17:24:00,32.291664999999995,1.186343,0.9185505702090362,7.407404,6.9155109999999995,30.3819,7747.756388901472
2025-12-23 17:30:00,31.221065000000003,1.0416659999999993,0.8891613648177356,7.175922999999999,6.886577000000001,30.9606,7747.756388901472
2025-12-23 18:06:00,33.506945,1.157407,0.9063015228052085,7.031254,6.568287,32.98610000000002,7747.756388901472
2025-12-23 18:09:00,42.939814999999996,2.0254630000000002,0.9796655202716991,7.349534000000001,5.700231,32.407400000000024,7747.756388901472
2025-12-24 07:30:00,31.42361,0.8969909999999999,0.61879648035478,4.282407,3.7905100000000003,29.224499999999978,7747.756388901472
2025-12-24 07:33:00,31.17766,0.8101849999999997,0.5844263008724778,4.224537000000001,3.819445,28.93520000000001,7747.756388901472
2025-12-24 07:42:00,30.39641,0.868055,0.6074517389080691,4.427084000000001,3.9641210000000004,30.092600000000004,7747.756388901472
2025-12-24 07:45:00,42.274305,1.0127310000000005,0.6631512316665475,4.629630000000001,4.021991,30.671300000000002,7747.806388901472
2025-12-24 07:48:00,43.822334999999995,0.9837960000000008,0.632029504734753,4.340277,3.732639,31.828700000000026,7747.856388901472
2025-12-24 07:51:00,45.876735,0.9259259999999996,0.6861864234515171,4.542825,4.108797000000001,31.828700000000026,7747.906388901472
2025-12-24 07:54:00,47.178815,0.868055,0.69683823381594,4.803241000000001,4.484952000000001,32.69679999999997,7747.956388901473
2025-12-24 07:57:00,53.096064999999996,1.0416660000000002,0.7696990348651026,5.613427000000001,5.121530999999999,34.14350000000002,7748.006388901473
2025-12-24 08:00:00,60.286455000000004,0.7233800000000006,0.7519448949741886,5.758106000000001,5.815976,37.61580000000001,7748.056388901473
2025-12-24 08:03:00,63.91782,0.7523150000000003,0.7949287425316582,5.555552,5.6423570000000005,39.93050000000002,7748.106388901473
2025-12-24 08:06:00,56.669560000000004,1.0416670000000003,0.839592331600636,5.873844,5.497686999999999,36.74770000000001,7748.156388901473
2025-12-24 08:09:00,58.463544999999996,1.2442130000000002,0.8882310210024295,6.336804,5.700231,38.7732,7748.2063889014735
2025-12-24 08:12:00,58.984375,1.1284720000000004,0.8767132044869996,6.3368079999999996,5.873846,37.615700000000004,7748.256388901474
2025-12-24 08:15:00,62.61574,1.1284719999999995,0.9109647272227127,6.539353,6.1342609999999995,37.905100000000004,7748.306388901474
2025-12-24 08:18:00,62.340855000000005,1.0416659999999993,0.9522225515437535,6.539353,6.365737000000001,39.0625,7748.356388901474
2025-12-24 08:21:00,57.19039,0.8969900000000006,0.8824419099415085,6.510418,6.481477999999999,38.4838,7748.406388901474
2025-12-24 08:24:00,53.35648,1.070601,0.8856767324029796,6.568288000000001,6.221067,35.87960000000001,7748.456388901474
2025-12-24 08:27:00,58.99884,1.2442130000000002,0.924882837939937,6.597224000000001,6.018521,38.1944,7748.506388901475
2025-12-24 08:30:00,64.670135,1.1863420000000007,0.9697361092891308,6.712958,6.307866,38.483900000000006,7748.556388901475
2025-12-24 08:33:00,65.726275,1.0995369999999998,0.9634709439602003,6.684023,6.4236059999999995,39.9306,7748.606388901475
2025-12-24 08:36:00,67.780675,0.9548609999999993,0.9107722247292576,6.597218,6.510417,39.9306,7748.656388901475
2025-12-24 08:39:00,66.73900499999999,0.9548609999999993,0.9256250069140235,6.799768,6.741897,39.6412,7748.706388901475
2025-12-24 08:42:00,33.217595,0.1736109999999993,0.6004684465729672,6.307867999999999,7.581017000000001,30.671299999999974,7748.7563889014755
2025-12-24 08:45:00,31.19213,0.868055,0.8680584999983718,6.915508,6.915513,31.25,7748.806388901476
2025-12-24 08:48:00,32.725695,1.070602,0.9183421018291569,7.031254000000001,6.7419020000000005,31.539299999999997,7748.856388901476
2025-12-24 08:51:00,34.79456,1.1863419999999998,0.9697361092891306,7.118059000000001,6.712967000000001,30.9606,7748.906388901476
2025-12-24 08:54:00,34.27373,1.3310180000000003,0.9965133415126056,7.4074040000000005,6.799765999999999,31.25,7748.956388901476
2025-12-24 08:57:00,32.74016,1.157407,0.9570406525556057,7.378474,7.002317,30.382000000000005,7749.006388901476
2025-12-24 09:00:00,35.82176,1.0416659999999993,0.9210864556450976,7.233793,7.002317,30.382000000000005,7749.056388901477
2025-12-24 09:03:00,37.094905,1.070602,0.9183421018291569,7.089118,6.799766,31.828700000000026,7749.106388901477
2025-12-24 09:06:00,37.094905,1.070602,0.9657949116807095,7.089118,6.886576,31.828700000000026,7749.156388901477
2025-12-24 09:09:00,35.30092500000001,0.9837959999999999,0.9247169965251518,7.089122999999999,6.973376999999999,32.1181,7749.206388901477
2025-12-24 09:12:00,35.054975,1.2152780000000005,0.9990851435959034,7.2337940000000005,6.828706,31.539299999999997,7749.256388901477
2025-12-24 09:15:00,36.082175,1.157407,0.9403616880637743,7.320604,6.915507,31.25,7749.3063889014775
2025-12-24 09:18:00,30.917245,1.0995370000000007,0.9792385460586176,7.436344000000001,7.2048570000000005,30.9606,7749.356388901478
2025-12-24 09:21:00,34.013315,1.157407,0.9734955557101279,7.436344000000001,7.089117,30.96059999999997,7749.406388901478
2025-12-24 09:24:00,33.506945,1.2442130000000002,0.9948431564325977,7.465279000000001,7.002316,31.25,7749.456388901478
2025-12-24 09:27:00,33.260995,1.157407,0.9734955557101286,7.378474,7.0312470000000005,30.960700000000003,7749.506388901478
2025-12-24 09:30:00,32.479745,1.1574080000000002,0.9897499651049315,7.436344,7.118055999999999,31.25,7749.556388901478
2025-12-24 09:33:00,34.519679999999994,1.157407,0.9897495146561712,7.436338000000001,7.118051,30.3819,7749.606388901479
2025-12-24 09:36:00,36.096639999999994,1.1284719999999995,0.9925746075618235,7.378473,7.118051,31.539299999999997,7749.656388901479
2025-12-24 09:39:00,35.04051,0.9837959999999999,0.9095420716513296,7.089118,6.944442,31.828699999999998,7749.706388901479
2025-12-24 09:42:00,38.13657499999999,0.9837960000000008,0.90954207165133,7.031252,6.886575999999999,31.828699999999998,7749.756388901479
2025-12-24 09:45:00,33.767354999999995,0.9837959999999999,0.9397258787253965,7.1469879999999995,7.060182,31.25,7749.806388901479
2025-12-24 09:48:00,33.767354999999995,1.070602,0.9657895430229605,7.3206039999999994,7.118052,31.539299999999997,7749.8563889014795
2025-12-24 09:51:00,33.246525,1.157407,0.9570406525556057,7.320603,6.944446,30.671300000000002,7749.90638890148
2025-12-24 09:54:00,34.02778,1.070602,0.9657895430229605,7.436344,7.233792,31.5394,7749.95638890148
2025-12-24 09:57:00,33.00058,1.1863420000000007,0.9358539894620793,7.494208,7.031246,30.671300000000002,7750.00638890148
2025-12-24 10:00:00,34.30266,1.070602,0.9657895430229605,7.233797999999999,7.031245999999999,31.539300000000026,7750.05638890148
2025-12-24 10:03:00,31.72743,1.0416670000000003,0.9522283407338935,7.291664000000001,7.118057,30.671300000000002,7750.10638890148
2025-12-24 10:06:00,32.494215,1.157407,0.9735012071924961,7.436338000000001,7.089121,30.3819,7750.156388901481
2025-12-24 10:09:00,33.78183,1.0995369999999998,0.9475126321871369,7.407403,7.118055999999999,30.9606,7750.206388901481
2025-12-24 10:12:00,38.932294999999996,1.2152780000000005,0.9653630552460725,7.378474000000001,6.915506,31.828699999999998,7750.256388901481
2025-12-24 10:15:00,32.46528,1.157407,0.9897495146561712,7.349539,7.031251999999999,30.382000000000005,7750.306388901481
2025-12-24 10:18:00,34.288195,1.0995370000000007,0.9475126321871373,7.349534000000001,7.060186999999999,30.3819,7750.356388901481
2025-12-24 10:21:00,36.34259,1.157407,1.0058020094915903,7.465279000000001,7.175922000000001,31.25,7750.4063889014815
2025-12-24 10:24:00,36.588539999999995,1.3020830000000005,1.0021962257845758,7.609949,7.060185999999999,31.539299999999997,7750.456388901482
2025-12-24 10:27:00,40.205439999999996,1.157407,0.9897495146561712,7.407408,7.089121,31.25,7750.506388901482
2025-12-24 10:30:00,43.836805,1.0995369999999998,0.9948356895135541,7.378468,7.175931,31.5394,7750.556388901482
2025-12-24 10:33:00,40.74074,1.0416670000000003,1.0124588997269894,7.552084000000001,7.494216999999999,31.828699999999998,7750.606388901482
2025-12-24 10:36:00,35.054975,1.0995370000000007,0.9948303321914005,7.754634,7.552087,31.539299999999997,7750.656388901482
2025-12-24 10:39:00,35.054975,1.1284720000000004,0.9766636713430561,7.609954000000001,7.320602,31.25,7750.706388901483
2025-12-24 10:42:00,37.659139999999994,1.2731480000000008,0.972502675175511,7.204864,6.6550959999999995,31.25,7750.756388901483
2025-12-24 10:45:00,33.00058,1.070602,0.9183421018291569,7.233794,6.944442,31.5394,7750.806388901483
2025-12-24 10:48:00,33.767365,1.2152780000000005,0.9653689603422435,7.349534000000001,6.886576,31.25,7750.856388901483
2025-12-24 10:51:00,35.04051,1.0416670000000003,0.9522283407338935,7.175924,7.002317,30.960700000000003,7750.906388901483
2025-12-24 10:54:00,36.096639999999994,1.0995369999999998,0.9475070818609524,7.3206039999999994,7.0312470000000005,31.5394,7750.9563889014835
2025-12-24 10:57:00,35.315395,0.9548610000000002,0.9403172725484426,7.3206039999999994,7.291663000000001,31.25,7751.006388901484
2025-12-24 11:00:00,34.80903,1.1284720000000004,0.9925800750905343,7.494209,7.233796999999999,31.8288,7751.056388901484
2025-12-24 11:03:00,35.82176,1.2442130000000002,1.011733948977067,7.609949,7.1759260000000005,30.9606,7751.106388901484
2025-12-24 11:06:00,42.795135,0.4340280000000005,0.6940751179795268,6.510413,7.118054999999999,32.9862,7751.156388901484
2025-12-24 11:09:00,70.095485,-0.2025459999999999,,4.050927,6.799773,40.219899999999996,7751.206388901484
2025-12-24 11:12:00,44.574655,0.02893499999999971,0.4959407939843407,5.931715999999999,8.072921,33.275499999999994,7751.256388901485
2025-12-24 11:15:00,37.35532499999999,0.8680559999999993,0.9522276262864955,7.291668,7.465282,31.5394,7751.306388901485
2025-12-24 11:18:00,35.850695,0.8391200000000003,0.9501708194249587,7.204857,7.436347,30.671400000000006,7751.356388901485
2025-12-24 11:21:00,34.548615,0.7523150000000003,0.9021242350611808,7.089117,7.407412,30.960699999999974,7751.406388901485
2025-12-24 11:24:00,38.671875,0.78125,0.8786383356968779,7.031246,7.233795999999999,31.828699999999998,7751.456388901485
2025-12-24 11:27:00,37.38426,0.6655089999999992,0.852066544336032,6.799765999999999,7.2048570000000005,32.407399999999996,7751.5063889014855
2025-12-24 11:30:00,34.27373,1.0416660000000002,1.0124584091181608,7.552079000000001,7.494212999999999,31.828599999999994,7751.556388901486
2025-12-24 11:33:00,33.767365,1.4178239999999995,1.0858122572447726,8.101855999999998,7.494212,31.539299999999997,7751.606388901486
2025-12-24 11:36:00,35.546875,1.4178240000000004,1.0501609533945622,7.986110000000001,7.320606,31.25,7751.656388901486
2025-12-24 11:39:00,34.27373,1.273148,1.0410998688394997,7.754630000000001,7.320602,30.960700000000003,7751.706388901486
2025-12-24 11:42:00,31.958914999999998,1.157407,0.9735012071924972,7.638884,7.291667,30.671300000000002,7751.756388901486
2025-12-24 11:45:00,31.206595,1.157407,0.9897495146561712,7.552079000000001,7.233792,30.382000000000005,7751.806388901487
2025-12-24 11:48:00,30.685765,1.1863419999999998,0.9529150960231163,7.667819,7.233797000000001,30.960700000000003,7751.856388901487
2025-12-24 12:09:00,30.16493,1.3888889999999998,0.9254287463112322,7.204864999999999,6.3946760000000005,30.671300000000002,7751.856388901487
2025-12-24 12:15:00,31.467015000000004,1.3310180000000003,0.8634871958839391,7.0601840000000005,6.249996,29.803200000000004,7751.856388901487
2025-12-24 12:18:00,30.7147,1.2152769999999995,0.8579873207716321,6.770834,6.134257,30.382000000000005,7751.856388901487
2025-12-24 12:33:00,31.19213,1.273148,0.9183870256790663,7.291664,6.655096,29.513900000000007,7751.856388901487
2025-12-24 12:36:00,30.94618,1.273148,0.8997431917670097,7.175929,6.510421,30.382000000000005,7751.856388901487
2025-12-24 12:39:00,30.94618,1.0416660000000002,0.8563535344950592,6.828708000000001,6.481482000000001,30.6712,7751.856388901487
2025-12-24 12:42:00,30.454285,1.0127310000000005,0.8599585859176248,6.655088000000001,6.365736999999999,30.3819,7751.856388901487
2025-12-24 13:00:00,30.16493,1.359953,0.9338222121366032,7.2338,6.481477,29.22459999999998,7751.856388901487
2025-12-24 13:03:00,30.685765,1.4467600000000003,0.9063022744123752,7.146996000000001,6.221066,29.224500000000006,7751.856388901487
2025-12-24 13:09:00,30.439815000000003,1.3310180000000003,0.9414914694959845,7.14699,6.452542,30.092600000000004,7751.856388901487
2025-12-24 13:15:00,32.233795,1.5625,0.9481644763426155,7.14699,6.10532,30.3819,7751.856388901487
2025-12-24 13:18:00,32.248265,1.5046300000000006,0.9690355828874487,7.233796000000001,6.307866,31.539299999999997,7751.906388901487
2025-12-24 13:21:00,36.096639999999994,1.475695,1.0364526295316057,7.320606000000001,6.539351000000001,30.9606,7751.956388901487
2025-12-24 13:24:00,34.80903,1.5625,1.070442299659736,7.494215999999999,6.626155999999999,30.382000000000005,7752.006388901487
2025-12-24 13:27:00,34.80903,1.5625,1.0896148660289446,7.7835659999999995,6.944446,31.25,7752.0563889014875
2025-12-24 13:30:00,33.52141,1.3310190000000004,1.04914718560439,7.870366,7.349537,31.25,7752.106388901488
2025-12-24 13:33:00,34.288195,1.3310180000000003,0.9965133415126066,7.66782,7.060182,31.828599999999994,7752.156388901488
2025-12-24 13:36:00,34.288195,1.3020829999999997,1.0021901710051973,7.5810200000000005,7.0312470000000005,30.671300000000002,7752.206388901488
2025-12-24 13:39:00,33.78183,1.186343,0.9863364837498856,7.465279999999999,7.089117,30.9606,7752.256388901488
2025-12-24 13:42:00,35.069445,1.4178240000000004,1.0501609533945622,7.72569,7.060185999999999,30.3819,7752.306388901488
2025-12-24 13:45:00,31.97338,1.359953,1.0084003656776654,7.725690000000001,7.089117,30.960699999999974,7752.356388901489
2025-12-24 13:48:00,33.246525,1.359953,1.0084003656776654,7.638890000000001,7.002317,30.960700000000003,7752.406388901489
2025-12-24 13:51:00,33.506945,1.4467600000000003,1.0250000520707083,7.696756,6.944445999999999,30.9606,7752.456388901489
2025-12-24 13:54:00,34.288195,1.4178240000000004,1.0319503445095897,7.7835600000000005,7.089116000000001,31.539299999999997,7752.506388901489
2025-12-24 13:57:00,33.00058,1.3020829999999997,1.0021962257845756,7.754625,7.204861999999999,31.539299999999997,7752.556388901489
2025-12-24 14:00:00,34.27373,1.273148,1.024291822448171,7.667820000000001,7.204861999999999,31.828699999999998,7752.6063889014895
2025-12-24 14:03:00,34.013310000000004,1.3020829999999997,1.0195921246202875,7.72569,7.2048570000000005,31.25,7752.65638890149
2025-12-24 14:06:00,32.74016,1.2442130000000002,1.0117281502224416,7.63889,7.2048570000000005,30.960700000000003,7752.70638890149
2025-12-24 14:09:00,33.246525,1.3020829999999997,1.053705921548441,7.783565,7.320602,31.5394,7752.75638890149
2025-12-24 14:12:00,34.56308,1.3310179999999994,1.0491467590151242,7.841435,7.320607000000001,31.828699999999998,7752.80638890149
2025-12-24 14:15:00,33.260999999999996,1.186343,0.9863421848961604,7.66782,7.291667,31.539299999999997,7752.85638890149
2025-12-24 14:18:00,35.82176,1.359954,1.0440070955025549,7.72569,7.146986,30.960699999999974,7752.906388901491
2025-12-24 14:21:00,35.836225,1.3020829999999997,0.984548298887147,7.72569,7.146987000000001,31.5394,7752.956388901491
2025-12-24 14:24:00,35.315389999999994,1.273148,1.007260832052645,7.72569,7.233792,30.671300000000002,7753.006388901491
2025-12-24 14:27:00,35.315389999999994,1.3020829999999997,1.0704476342799758,7.8125,7.378477,31.539299999999997,7753.056388901491
2025-12-24 14:30:00,35.836225,1.3310179999999994,1.0662255152251137,7.9282449999999995,7.436347,30.671300000000002,7753.106388901491
2025-12-24 14:33:00,34.056715,1.3020829999999997,1.0367618025071987,7.899304999999999,7.407412,31.25,7753.1563889014915
2025-12-24 14:36:00,34.042249999999996,1.3888889999999998,1.073672734703166,7.928240000000001,7.349540999999999,30.9606,7753.206388901492
2025-12-24 14:39:00,35.054975,1.3020829999999997,1.0367618025071987,7.78356,7.291667,30.9606,7753.256388901492
2025-12-24 14:42:00,36.34259,1.359954,1.0440070955025549,7.8125,7.233796,30.671400000000006,7753.306388901492
2025-12-24 14:45:00,36.848955000000004,1.3310180000000003,1.014304070229545,7.696753999999999,7.118056,31.25,7753.356388901492
2025-12-24 14:48:00,37.398725,1.1284720000000004,0.9605594612713851,7.581014000000001,7.262732000000001,31.25,7753.406388901492
2025-12-24 14:51:00,35.069445,1.2442129999999993,1.0448772939716275,7.725689999999999,7.349537,30.960700000000003,7753.456388901493
2025-12-24 14:54:00,34.02778,1.273148,1.0411056425508194,7.78356,7.3495420000000005,30.960699999999974,7753.506388901493
2025-12-24 14:57:00,37.398725,1.359954,1.06144982985697,7.8125,7.262736,31.539299999999997,7753.556388901493
2025-12-24 15:00:00,37.90509,1.3020829999999997,1.053705921548441,7.8125,7.349537,30.9606,7753.606388901493
2025-12-24 15:03:00,37.094905,1.273148,1.024291822448172,7.783563999999999,7.320606,31.539299999999997,7753.656388901493
2025-12-24 15:06:00,35.61921,1.273148,1.024291822448172,7.783563999999999,7.320606,30.9606,7753.7063889014935
2025-12-24 15:09:00,36.877889999999994,1.2442130000000002,1.028404435274688,7.696759,7.291665999999999,32.1181,7753.756388901494
2025-12-24 15:12:00,34.27373,1.157407,0.9897495146561712,7.638889000000001,7.320602,31.25,7753.806388901494
2025-12-24 15:15:00,34.27373,1.2152769999999995,0.9990847048424641,7.638884,7.233797000000001,30.960699999999974,7753.856388901494
2025-12-24 15:18:00,35.315395,1.2152769999999995,1.0319522560647965,7.783563999999999,7.436347,31.25,7753.906388901494
2025-12-24 15:21:00,35.82176,1.1284719999999995,1.0238652547319633,7.638884,7.436342,31.25,7753.956388901494
2025-12-24 15:24:00,36.689814999999996,1.1863419999999998,1.018930329621651,7.667819,7.349537,31.5394,7754.006388901495
2025-12-24 15:27:00,36.082175,1.273148,1.024291822448172,7.667819,7.204861,30.671299999999974,7754.056388901495
2025-12-24 15:30:00,33.246525,1.0995370000000007,0.9948303321913992,7.609954000000001,7.407406999999999,31.5394,7754.106388901495
2025-12-24 15:33:00,35.575810000000004,1.1284720000000004,0.9925800750905343,7.609954000000001,7.3495420000000005,31.5394,7754.156388901495
2025-12-24 15:36:00,35.82176,1.2152780000000005,1.0156165272183213,7.609954000000001,7.233796,31.539299999999997,7754.206388901495
2025-12-24 15:39:00,35.575810000000004,1.2442130000000002,0.9948431564325977,7.581014000000001,7.118051,31.5394,7754.2563889014955
2025-12-24 15:42:00,34.042249999999996,1.070602,0.9657895430229605,7.436344,7.233792,30.9606,7754.306388901496
2025-12-24 15:45:00,34.056715,1.0127319999999997,0.9536969384289057,7.523144,7.407412000000001,31.25,7754.356388901496
2025-12-24 15:48:00,35.561345,1.1284720000000004,0.9442457419172324,7.609954000000001,7.262732000000001,30.960699999999974,7754.406388901496
2025-12-24 15:51:00,36.082175,1.2731480000000008,1.0072608320526455,7.523144000000001,7.031246,30.9606,7754.456388901496
2025-12-24 15:54:00,35.60474,1.2442130000000002,1.0284101618674641,7.638884,7.233801000000001,30.3819,7754.506388901496
2025-12-24 15:57:00,34.288195,1.157407,1.0216794060569678,7.638884,7.378477,31.25,7754.556388901497
2025-12-24 16:00:00,36.34259,1.2442130000000002,1.011733948977067,7.696759,7.262736,30.9606,7754.606388901497
2025-12-24 16:03:00,32.465275,1.1284720000000004,1.0083127538577479,7.609949,7.378477,31.5394,7754.656388901497
2025-12-24 16:06:00,33.752889999999994,1.2442130000000002,1.011733948977067,7.667819,7.233796,31.539299999999997,7754.706388901497
2025-12-24 16:09:00,31.467015,1.186343,1.0027384954205547,7.725689999999999,7.378477,31.25,7754.756388901497
2025-12-24 16:12:00,33.752889999999994,1.273148,1.0242859757052842,7.870373999999999,7.407406,31.25,7754.8063889014975
2025-12-24 16:15:00,33.246525,1.1863419999999998,1.0189247656615732,7.783569,7.465277,30.9606,7754.856388901498
2025-12-24 16:18:00,31.95891,1.157407,1.005807525528706,7.725694,7.436347,29.803200000000004,7754.906388901498
2025-12-24 16:21:00,34.534144999999995,1.1574080000000002,1.0058079808415672,7.6678239999999995,7.378475999999999,31.5394,7754.956388901498
2025-12-24 16:24:00,33.00058,1.2442130000000002,0.9948431564325977,7.754634,7.291671,30.092600000000004,7755.006388901498
2025-12-24 16:27:00,33.246525,1.2152780000000005,0.9653689603422447,7.725694,7.262736,30.3819,7755.056388901498
2025-12-24 16:30:00,31.19213,1.1284720000000004,0.9766636713430561,7.638889000000001,7.349537,31.539299999999997,7755.106388901499
2025-12-24 16:33:00,31.95891,1.1284720000000004,0.9766636713430561,7.754634,7.465281999999999,30.0925,7755.156388901499
2025-12-24 16:36:00,32.20486,1.2442130000000002,1.028404435274688,7.783564000000001,7.378471,31.25,7755.206388901499
2025-12-24 16:39:00,30.931714999999997,1.070602,0.9657949116807095,7.552084000000001,7.3495420000000005,30.671300000000002,7755.256388901499
2025-12-24 16:42:00,32.233795,1.2152780000000005,1.0319527044036618,7.667824,7.320606,30.3819,7755.306388901499
2025-12-24 16:45:00,31.467015,1.157407,0.9897495146561723,7.812504,7.494217000000001,31.25,7755.3563889014995
2025-12-24 16:48:00,33.52141,1.2731480000000008,1.0242918224481712,7.783564000000001,7.320605999999999,30.671299999999974,7755.4063889015
2025-12-24 16:51:00,34.80903,1.3310180000000003,0.9965133415126066,7.841438999999999,7.233801,30.092600000000004,7755.4563889015
2025-12-24 16:54:00,33.000575,1.157407,0.9570406525556057,7.725694,7.349537,31.25,7755.5063889015
2025-12-24 16:57:00,32.75463,1.0995370000000007,0.9792439644694413,7.581014000000001,7.349537,30.3819,7755.5563889015
2025-12-24 17:00:00,30.685765,1.2442130000000002,0.9948431564325977,7.783569,7.320606,30.3819,7755.6063889015
2025-12-24 17:06:00,33.246525,1.4467599999999994,1.0060817211215707,8.015049999999999,7.2338,31.25,7755.6063889015
2025-12-24 17:09:00,31.43808,1.2152769999999995,0.9823356813703965,7.783563999999999,7.349537,31.5394,7755.6063889015
2025-12-24 17:12:00,32.75463,1.2442130000000002,1.028404435274688,7.783569,7.378475999999999,30.382000000000005,7755.6063889015
2025-12-24 17:15:00,32.725695,1.1863419999999998,0.9697361092891306,7.783569,7.378477,30.671300000000002,7755.6063889015
2025-12-24 17:18:00,33.260999999999996,1.0416669999999995,0.936747719893556,7.407408,7.204861,30.382000000000005,7755.6063889015
2025-12-24 17:24:00,31.698495,1.0127309999999996,0.9385388772058643,7.581017999999999,7.436347,29.513900000000007,7755.6063889015
2025-12-24 17:27:00,32.74016,1.1284720000000004,0.9442457419172324,7.667828,7.320606,29.803199999999975,7755.6063889015
2025-12-24 18:09:00,42.245374999999996,1.7361110000000002,0.9392575838444536,7.436344000000001,6.134263000000001,32.407399999999996,7755.6063889015
2025-12-24 18:15:00,30.135995,1.6493060000000002,0.8862029830201529,7.465274,6.221068000000001,29.80329999999998,7755.6063889015
2025-12-29 07:45:00,37.152775,2.1990749999999997,0.973071734984315,4.918981,3.0381929999999997,30.671299999999974,7755.6063889015
2025-12-29 08:00:00,38.932289999999995,1.967593,0.9054141244352233,5.758100000000001,4.108797,31.25,7755.6063889015
2025-12-29 08:03:00,39.207175,2.2280099999999994,0.94975365200443,6.13426,4.1956,31.53929999999997,7755.6063889015
2025-12-29 08:06:00,37.398725,2.025462,0.9225027004340117,6.394673999999999,4.687502,30.960700000000003,7755.6063889015
2025-12-29 08:09:00,36.082175,1.8807870000000007,0.9611567458209449,6.163194,4.6874970000000005,30.3819,7755.6063889015
2025-12-29 08:27:00,38.657405,2.8067130000000002,1.032045050532774,6.799772,4.224538999999999,31.25,7755.6063889015
2025-12-29 08:39:00,34.519679999999994,1.5625,0.8330888513482615,6.568286,5.381946,32.407400000000024,7755.6063889015
2025-12-29 08:42:00,41.493055,2.459491,1.0789286010657453,6.799765999999999,4.687494999999999,31.828699999999998,7755.6063889015
2025-12-29 08:57:00,35.82176,1.9965279999999996,0.9707753881081932,6.85764,5.237272000000001,30.960700000000003,7755.6063889015
2025-12-29 09:00:00,38.165504999999996,2.054398,0.9885238039095999,7.031249999999999,5.353012,30.9606,7755.6063889015
2025-12-29 09:03:00,36.34259,1.9097220000000004,0.9165567672666284,7.060188999999999,5.497686999999999,32.11800000000002,7755.6063889015
2025-12-29 09:06:00,33.478004999999996,1.1284720000000004,0.7267732409905414,6.539357000000001,5.844905000000001,30.671300000000002,7755.6063889015
2025-12-29 09:18:00,47.916665,2.0833330000000005,0.997350872886186,7.2916620000000005,5.5844890000000005,34.43290000000002,7755.6063889015
2025-12-29 09:21:00,32.75463,2.4884260000000005,1.1476574161621411,7.233801000000001,5.150465,30.6712,7755.6063889015
2025-12-29 09:30:00,30.15046,1.5335649999999994,0.8938857595656707,6.944439999999999,5.873845,29.513900000000007,7755.6063889015
2025-12-29 09:33:00,37.094905,1.7939809999999996,1.00630258295546,7.17593,5.873839,30.382000000000005,7755.6063889015
2025-12-29 09:36:00,40.72627,2.1122689999999995,1.0061476430477607,7.43634,5.700231,31.828699999999998,7755.6063889015
2025-12-29 09:39:00,41.001155,2.054398,0.9885142149577884,7.146994,5.468745999999999,31.828699999999998,7755.6063889015
2025-12-29 09:42:00,38.165504999999996,1.7361110000000002,0.9146077187901552,6.915514000000001,5.584493,31.25,7755.6063889015
2025-12-29 09:45:00,32.204865,1.4467590000000001,0.8634064391428519,6.886574,5.902775000000001,30.671300000000002,7755.6063889015
2025-12-29 10:00:00,30.960645,1.1863419999999998,0.827653187520924,6.828702999999999,6.192131,30.0925,7755.6063889015
2025-12-29 10:09:00,30.439815000000003,1.1863420000000007,0.8464810119690819,6.799768,6.192125999999999,30.671300000000002,7755.6063889015
2025-12-29 10:15:00,32.75463,1.0995369999999998,0.8294204096312456,6.684028,6.192131,31.25,7755.6063889015
2025-12-29 10:42:00,30.7147,1.157407,0.8532001237358079,6.799773,6.249996,31.25,7755.6063889015
2025-12-29 10:51:00,30.96065,1.0416659999999993,0.8395918986044395,6.886573,6.510417,30.381999999999977,7755.6063889015
2025-12-29 10:54:00,30.700235,1.0127309999999996,0.8436025720126018,6.770833,6.452542,30.960700000000003,7755.6063889015
2025-12-29 11:03:00,30.7147,1.1284720000000004,0.8413592162727568,6.915508,6.394676,29.80329999999998,7755.6063889015
2025-12-29 11:06:00,30.975115000000002,1.070602,0.869000886814051,6.915508,6.539356,29.803200000000004,7755.6063889015
2025-12-29 11:12:00,30.454285,1.0995369999999998,0.8644402870165628,6.828702999999999,6.3946760000000005,30.382000000000005,7755.6063889015
2025-12-29 11:21:00,31.221065000000003,1.0127309999999996,0.859958585917625,6.944443,6.655092000000001,30.381999999999977,7755.6063889015
2025-12-29 11:36:00,30.960645,1.157407,0.8711945667502735,7.0312529999999995,6.510416,29.803300000000007,7755.6063889015
2025-12-29 11:45:00,30.208334999999998,1.0127309999999996,0.8599529745859247,6.799773,6.510412,29.803200000000004,7755.6063889015
2025-12-29 12:00:00,30.454285,1.3888889999999998,0.7984419651374313,6.915508,5.931709,29.22459999999998,7755.6063889015
2025-12-29 12:18:00,30.7147,0.8969909999999999,0.7262648167618914,6.452541999999999,6.134261,30.96059999999997,7755.6063889015
2025-12-29 12:21:00,30.975115000000002,0.7523150000000003,0.6617168932896808,5.960651,5.787036,30.38190000000003,7755.6063889015
2025-12-29 12:30:00,40.798615,2.3148150000000003,1.0669137013877605,7.089121,5.150466,31.25,7755.6063889015
2025-12-29 12:48:00,44.864005000000006,1.9965279999999996,0.9707753881081932,6.944444999999999,5.324077,33.275499999999965,7755.6063889015
2025-12-29 12:51:00,35.069445,2.4016199999999994,1.0308752685747464,6.9155050000000005,4.832175,30.671300000000002,7755.6063889015
2025-12-29 13:18:00,30.15046,1.0416669999999995,0.8225669831008963,6.65509,6.2500029999999995,30.9606,7755.6063889015
2025-12-29 13:30:00,31.72743,1.4178240000000004,0.9562005706950044,7.320600000000001,6.510416,30.092600000000004,7755.6063889015
2025-12-29 13:54:00,30.439815000000003,1.3020829999999997,0.9111785915211468,7.20486,6.510417,30.671300000000002,7755.6063889015
2025-12-29 14:54:00,30.19387,1.3310189999999995,0.9601286153357743,7.43634,6.770831,30.092600000000033,7755.6063889015
2025-12-29 15:00:00,30.19387,1.359954,0.9143734095463603,7.37847,6.597225999999999,30.671300000000002,7755.6063889015
2025-12-29 15:18:00,30.454285,1.359953,0.9529419763563965,7.291664,6.568291,30.382000000000005,7755.6063889015
2025-12-29 15:48:00,30.1794,1.3888889999999998,0.9054275686715321,7.118059000000001,6.27893,30.092600000000004,7755.6063889015
2025-12-29 16:48:00,30.454285,1.2152769999999995,0.8766390492978235,7.2337940000000005,6.626157000000001,29.51389999999998,7755.6063889015
2025-12-29 17:18:00,31.22106,1.2442130000000002,0.924882837939937,7.118059000000001,6.539356,30.092600000000004,7755.6063889015
2025-12-29 17:21:00,30.729165000000002,1.2442130000000002,0.8694136798532719,7.175929,6.510415999999999,31.25,7755.6063889015
2025-12-29 17:45:00,43.605325,2.054398,0.9602879576698082,7.118059000000001,5.410881000000001,31.828699999999998,7755.6063889015
2025-12-29 18:03:00,31.43808,1.2442130000000002,0.869413679853273,6.770834,6.105321000000001,31.5394,7755.6063889015
2025-12-29 18:06:00,38.151039999999995,2.054399,0.9004898903921889,7.031254000000001,5.266204999999999,31.25,7755.6063889015
2025-12-30 08:24:00,37.16724,2.748843,1.092479093962869,6.712962,4.253469000000001,29.224500000000035,7755.6063889015
2025-12-30 08:36:00,43.301505000000006,2.054398,0.9885238039095983,6.221065,4.542826999999999,32.407399999999996,7755.6063889015
