Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-30 09:03:00,50.260414999999995,2.1122690000000004,1.0061476430477627,7.291666,5.555557,34.14350000000002,7755.6063889015
2025-12-30 09:30:00,30.41088,1.1284720000000004,0.8413592162727568,6.770828,6.249995999999999,30.381899999999973,7755.6063889015
2025-12-30 09:54:00,30.439815000000003,1.157407,0.7777628348422074,6.9444479999999995,6.278931000000001,30.3819,7755.6063889015
2025-12-30 10:09:00,30.7147,1.186343,0.8464814110506815,6.973383999999999,6.365741000000001,29.513900000000007,7755.6063889015
2025-12-30 10:21:00,30.179395,1.0995369999999998,0.8470725436020836,7.002318,6.539351000000001,30.9606,7755.6063889015
2025-12-30 10:27:00,33.02951,1.070601,0.8689946449942347,6.9444479999999995,6.568287,30.3819,7755.6063889015
2025-12-30 10:48:00,32.233795,0.9259259999999996,0.8204915280964976,6.828703,6.626157000000001,29.803200000000004,7755.6063889015
2025-12-30 10:54:00,31.756365,0.9259259999999996,0.8515416268021465,6.886578,6.7419020000000005,30.382000000000005,7755.6063889015
2025-12-30 10:57:00,30.454285,0.9548609999999993,0.833772846604949,6.973378,6.741897,29.513900000000007,7755.6063889015
2025-12-30 11:06:00,32.523145,0.9259259999999996,0.8204915280964963,6.973378,6.7708319999999995,30.3819,7755.6063889015
2025-12-30 11:09:00,30.7147,0.983797,0.8307375242927864,6.857643,6.5682860000000005,29.80329999999998,7755.6063889015
2025-12-30 11:15:00,31.221065000000003,1.0127319999999997,0.9076988890769415,7.031248,6.828706,30.3819,7755.6063889015
2025-12-30 11:18:00,31.481479999999998,0.9548609999999993,0.9107670620199009,7.1180579999999996,7.0312470000000005,30.9606,7755.6063889015
2025-12-30 11:24:00,30.960645,1.0995369999999998,0.8815306990693,7.060187999999999,6.655091,29.803200000000004,7755.6063889015
2025-12-30 11:33:00,31.48148,1.0127319999999997,0.8760859694824438,7.089117999999999,6.828706,30.6712,7755.6063889015
2025-12-30 11:39:00,30.7147,1.0127319999999997,0.8919915914962355,7.262727999999999,7.031245999999999,29.513900000000007,7755.6063889015
2025-12-30 11:42:00,31.221065000000003,0.8969909999999999,0.8677348959770758,7.089123,7.031251999999999,29.803200000000004,7755.6063889015
2025-12-30 11:45:00,30.439815000000003,0.8680560000000002,0.8387862408443612,6.973382999999999,6.915507,29.803200000000004,7755.6063889015
2025-12-30 12:03:00,30.179395,0.8969910000000008,0.8070767627592971,6.510417,6.336806,29.513900000000007,7755.6063889015
2025-12-30 12:09:00,33.275465,0.8391200000000003,0.7798200253646536,6.4236059999999995,6.307866,30.960700000000003,7755.6063889015
2025-12-30 12:30:00,30.960645,0.8101849999999997,0.7198981080559512,6.307866000000001,6.1342609999999995,30.3819,7755.6063889015
2025-12-30 12:33:00,30.7147,0.8680560000000002,0.7623045246315832,6.307872,6.105325999999999,30.092600000000004,7755.6063889015
2025-12-30 12:39:00,30.454285,0.868055,0.8088036497968016,6.307872,6.192127000000001,29.803200000000004,7755.6063889015
2025-12-30 12:57:00,30.193865,1.5335649999999994,0.847695779263739,6.88657,5.758105,29.51389999999998,7755.6063889015
2025-12-30 13:00:00,32.769095,1.6203709999999996,0.8766452107043528,6.8287,5.613429,29.803200000000004,7755.6063889015
2025-12-30 13:03:00,33.28993,1.5914349999999997,0.8908076003261687,6.7997689999999995,5.642364,29.803200000000004,7755.6063889015
2025-12-30 13:06:00,32.754625000000004,1.5335640000000001,0.8711012724402353,6.770829000000001,5.671295000000001,30.0925,7755.6063889015
2025-12-30 13:09:00,31.987845,1.5046289999999996,0.9484093687431178,7.002313999999999,6.047455,30.382000000000005,7755.6063889015
2025-12-30 13:18:00,30.94618,1.3020829999999997,0.9111785915211468,7.0601840000000005,6.365741000000001,30.3819,7755.6063889015
2025-12-30 13:21:00,31.97338,1.3888889999999998,0.9254287463112322,6.9733789999999996,6.163190000000001,30.382000000000005,7755.6063889015
2025-12-30 13:24:00,31.727425,1.1284720000000004,0.8939708255653019,6.799764000000001,6.365742,28.93519999999998,7755.6063889015
2025-12-30 13:27:00,31.48148,1.2152780000000005,0.9306964866756013,7.031254,6.510415999999999,30.092600000000004,7755.6063889015
2025-12-30 13:42:00,30.960645,1.0995369999999998,0.9149698416172124,7.378474000000001,7.0312470000000005,29.513900000000007,7755.6063889015
2025-12-30 13:45:00,33.015045,1.2152770000000004,0.9306960682312753,7.291668,6.770830999999999,29.803199999999975,7755.6063889015
2025-12-30 13:48:00,30.931714999999997,1.157407,0.9234572875157355,7.291668,6.857641,29.803200000000004,7755.6063889015
2025-12-30 13:51:00,32.769099999999995,1.0127309999999996,0.8760855155501943,7.233793,6.973382,31.25,7755.6063889015
2025-12-30 13:54:00,33.015045,1.1284720000000004,0.9442457419172324,7.378468,7.031245999999999,30.960700000000003,7755.6063889015
2025-12-30 13:57:00,30.685765,1.0995369999999998,0.8983726547327233,7.3206039999999994,6.944447,29.803200000000004,7755.6063889015
2025-12-30 14:06:00,30.439815000000003,1.0995370000000007,0.931347576445762,7.581014000000001,7.262727,30.671300000000002,7755.6063889015
2025-12-30 14:09:00,31.48148,1.2442130000000002,0.9427609365433466,7.638889000000001,7.089116000000001,30.671300000000002,7755.6063889015
2025-12-30 14:15:00,31.987845,1.359954,0.9902076644906098,7.60995,6.944446,30.671299999999974,7755.6063889015
2025-12-30 14:18:00,30.960645,1.3310189999999995,0.9601286153357743,7.58102,6.9155109999999995,30.3819,7755.6063889015
2025-12-30 14:27:00,30.1794,1.359954,0.9717236764934625,7.72569,7.031245999999999,30.092599999999976,7755.6063889015
2025-12-30 14:39:00,31.97338,1.0995369999999998,0.9149698416172124,7.378474000000001,7.0312470000000005,30.092600000000004,7755.6063889015
2025-12-30 14:42:00,31.22106,1.070602,0.9343510899079615,7.378474000000001,7.118052,29.803200000000004,7755.6063889015
2025-12-30 14:45:00,32.75463,1.1284720000000004,0.9605594612713843,7.436338000000001,7.118055999999999,30.382000000000005,7755.6063889015
2025-12-30 15:12:00,30.454285,1.070601,0.9343561320760049,7.262728000000001,7.002317,30.671400000000006,7755.6063889015
2025-12-30 15:15:00,30.454285,1.0416660000000002,0.9052245306613723,7.349538000000001,7.089122000000001,30.382000000000005,7755.6063889015
2025-12-30 15:18:00,31.481479999999998,1.0995370000000007,0.931347576445762,7.465274,7.146986999999999,30.092600000000004,7755.6063889015
2025-12-30 15:33:00,30.19387,1.1574080000000002,0.9063079197444985,7.118054000000001,6.655096,30.381999999999977,7755.6063889015
2025-12-30 15:42:00,30.96065,1.1574080000000002,0.9234577175844993,7.233794,6.799766,31.539299999999997,7755.6063889015
2025-12-30 15:45:00,30.700235,1.1574080000000002,0.906301947516739,7.3206039999999994,6.857635999999999,30.092599999999976,7755.6063889015
2025-12-30 16:03:00,30.1794,1.157407,0.9063015228052085,7.204864,6.741897,29.803200000000032,7755.6063889015
2025-12-30 16:06:00,30.19387,1.157407,0.9234572875157355,7.291664,6.857637,29.803200000000004,7755.6063889015
2025-12-30 16:18:00,32.233795,1.2442130000000002,0.9603737610160242,7.465274,6.944441,30.38190000000003,7755.6063889015
2025-12-30 16:21:00,31.206595,1.1574080000000002,0.906301947516739,7.3206039999999994,6.857635999999999,30.381899999999973,7755.6063889015
2025-12-30 17:33:00,33.52141,1.649305,0.9566655713539676,7.436343999999999,6.278939,31.25,7755.6063889015
2025-12-30 17:36:00,37.413195,2.2280099999999994,1.011774108582242,7.52315,5.642360000000001,30.671300000000002,7755.6063889015
2025-12-30 17:45:00,33.506945,1.3020830000000005,0.852627978074268,6.828699,6.0474559999999995,31.828699999999998,7755.6063889015
2025-12-30 17:48:00,43.57639,2.141204,1.0149043340961925,6.9444490000000005,5.1793949999999995,32.11809999999997,7755.6063889015
2025-12-30 17:51:00,40.986689999999996,1.3888889999999998,0.9450487198614719,6.741899,5.96065,32.11809999999997,7755.6063889015
2025-12-30 17:54:00,44.864005000000006,1.157407,0.9234572875157355,6.7997689999999995,6.365742,32.407399999999996,7755.6063889015
2025-12-30 17:57:00,45.12442,1.1863419999999998,0.9185501486855631,6.857634,6.365742,32.98609999999999,7755.6063889015
2025-12-30 18:00:00,37.91956,1.0416660000000002,0.9052245306613723,6.684029000000001,6.4236130000000005,33.27550000000002,7755.6063889015
2025-12-30 18:03:00,40.219905,1.1863419999999998,0.9185441226339093,6.684029000000001,6.192127000000001,32.11800000000002,7755.6063889015
2025-12-30 18:06:00,37.659144999999995,1.1863419999999998,0.8831185220240321,6.655093999999999,6.105322,32.69670000000002,7755.6063889015
2025-12-30 18:09:00,37.152775,1.3020839999999998,0.9484585187035496,6.56829,5.931716,31.828700000000026,7755.6063889015
2025-12-30 18:18:00,34.04224,1.475695,0.895492666456468,6.7419,5.758105,31.828700000000026,7755.6063889015
2025-12-30 18:21:00,30.45428,2.170139,0.9947353901309491,6.8287,5.005791,30.381899999999973,7755.6063889015
2025-12-30 18:30:00,43.31597,1.967593,0.9886412317732493,6.857639999999999,5.295137,32.407400000000024,7755.6063889015
2025-12-30 18:42:00,39.713539999999995,1.9097229999999996,0.9165570723301815,6.45255,4.890047,32.407400000000024,7755.6063889015
2025-12-30 18:54:00,32.248265,2.0833329999999997,0.8766427284199542,6.076384,4.253471,30.381899999999973,7755.6063889015
2025-12-30 19:06:00,35.069445,2.2858799999999997,0.9324432621279037,5.8738399999999995,3.8483799999999997,30.381999999999977,7755.6063889015
2025-12-30 19:36:00,31.43808,1.3310189999999995,0.65624224107353,4.513889,3.4432870000000007,30.381999999999977,7755.6063889015
2025-12-30 19:39:00,33.506945,1.3888889999999998,0.6741283148281456,4.484953,3.3564810000000005,29.224500000000035,7755.6063889015
2025-12-30 19:57:00,31.467015,1.4178240000000004,0.6830006925690517,4.166666,3.009259,29.803199999999975,7755.6063889015
2025-12-30 20:00:00,30.41088,1.3888889999999998,0.7009604999965958,4.079861,2.9803230000000003,28.935200000000037,7755.6063889015
2025-12-30 20:24:00,30.439815000000003,1.273148,0.6381576180098876,3.906249,2.8935180000000003,29.224500000000035,7755.6063889015
2025-12-30 21:15:00,31.19213,1.5046289999999996,0.7093511285034804,3.8483789999999996,2.6041670000000003,29.224500000000006,7755.6063889015
2025-12-31 07:33:00,31.22106,1.7361110000000002,0.8074521300692824,4.484954,3.038194,30.382000000000005,7755.6063889015
2025-12-31 07:36:00,33.550345,1.6203709999999996,0.6818305082037448,4.340279,2.922454,31.25,7755.6063889015
2025-12-31 07:45:00,31.206595,1.5046299999999997,0.73713180351193,4.369214,3.1539350000000006,30.382000000000005,7755.6063889015
2025-12-31 07:48:00,30.685765,1.273148,0.6640077487051939,4.311343,3.327546,29.803300000000007,7755.656388901501
2025-12-31 07:51:00,31.221065000000003,1.2152769999999995,0.6452075998876772,4.2534719999999995,3.327547000000001,30.0925,7755.706388901501
2025-12-31 07:54:00,35.60474,1.273148,0.6887877854888809,4.369212,3.414351,30.671300000000002,7755.756388901501
2025-12-31 07:57:00,34.577545,1.3020829999999997,0.7456841572211177,4.600695,3.6747680000000003,30.092600000000004,7755.806388901501
2025-12-31 08:00:00,33.275459999999995,1.4756939999999998,0.8511906084240995,5.381945000000001,4.340277,30.3819,7755.856388901501
2025-12-31 08:03:00,42.30324,1.6203710000000004,0.9005804973540998,5.8738459999999995,4.687494999999999,31.25,7755.9063889015015
2025-12-31 08:06:00,44.878475,1.3020829999999997,0.8114693266946159,5.8449100000000005,5.005787,30.9606,7755.956388901502
2025-12-31 08:09:00,45.92014,1.1863419999999998,0.7888219705670504,5.671298999999999,4.976857000000001,32.98610000000002,7756.006388901502
2025-12-31 08:12:00,39.207175,1.157407,0.8162375458689923,5.758100000000001,5.150462999999999,32.11800000000002,7756.056388901502
2025-12-31 08:15:00,34.82349,1.4178239999999995,0.8531387481535571,6.105326,5.150462000000001,31.539300000000026,7756.106388901502
2025-12-31 08:18:00,37.94849,1.5625,0.92631243831843,6.2210659999999995,5.150465999999999,30.9606,7756.156388901502
2025-12-31 08:21:00,44.35764,1.4756939999999998,0.8736254237179092,6.192125,5.179401,32.69679999999997,7756.206388901503
2025-12-31 08:24:00,46.16609,1.359954,0.8742866943703853,6.27894,5.439816,32.1181,7756.256388901503
2025-12-31 08:27:00,45.413775,1.2152779999999996,0.8579877170276996,6.2789399999999995,5.642361999999999,32.1181,7756.306388901503
2025-12-31 08:30:00,47.46817,1.3310189999999995,0.8634875702504168,6.36574,5.555551,33.27540000000002,7756.356388901503
2025-12-31 08:33:00,47.46817,1.2152779999999996,0.8766394513087176,6.36574,5.758102,33.56479999999999,7756.406388901503
2025-12-31 08:36:00,45.15336,1.157407,0.8888904798526823,6.365744,5.873847,32.98610000000002,7756.4563889015035
2025-12-31 08:39:00,48.755785,1.0416670000000003,0.80525340398656,6.221063,5.787036,34.14349999999999,7756.506388901504
2025-12-31 08:42:00,56.97338,0.49189800000000083,0.6622703601571012,5.381944,5.758105999999999,36.45830000000001,7756.556388901504
2025-12-31 08:45:00,42.057294999999996,0.8969909999999999,0.8677348959770758,6.336809000000001,6.278938,34.722200000000015,7756.606388901504
2025-12-31 08:48:00,38.194445,1.359953,0.9529419763563965,6.857635999999999,6.134263,32.407399999999996,7756.656388901504
2025-12-31 08:51:00,37.93403,1.5914359999999999,0.9585013320911885,6.886571999999999,5.815975999999999,32.11800000000002,7756.706388901504
2025-12-31 08:54:00,46.68692,1.7071759999999996,0.9993052430406064,7.002316,5.815970000000001,32.11810000000003,7756.756388901505
2025-12-31 08:57:00,43.605325,1.2152770000000004,0.8949554641527622,6.79977,6.221063,33.56490000000002,7756.806388901505
2025-12-31 09:00:00,46.16609,1.4467590000000001,0.9672868198742604,7.00231,6.163190999999999,33.85410000000002,7756.856388901505
2025-12-31 09:03:00,52.618635,1.2442129999999993,0.9603677199877299,7.00232,6.481477,35.30099999999999,7756.906388901505
2025-12-31 09:06:00,52.893519999999995,1.3020839999999998,0.9845487137788975,7.08912,6.510415999999999,35.879699999999985,7756.956388901505
2025-12-31 09:09:00,45.399305,1.1284719999999995,0.910964727222714,6.857634,6.452542000000001,34.72219999999999,7757.0063889015055
2025-12-31 09:12:00,44.618055,1.1863419999999998,0.9185441226339093,6.7997689999999995,6.307867,33.85419999999999,7757.056388901506
2025-12-31 09:15:00,42.809610000000006,1.157407,0.9234572875157355,6.741899,6.307872000000001,34.14350000000002,7757.106388901506
2025-12-31 09:18:00,49.78299,1.3020829999999997,0.9111785915211468,6.828703999999999,6.1342609999999995,35.30090000000001,7757.156388901506
2025-12-31 09:21:00,51.591435000000004,1.2442129999999993,0.9603737610160238,6.88657,6.365737000000001,35.01159999999999,7757.206388901506
2025-12-31 09:24:00,50.56424,1.3020829999999997,0.9666453381743019,6.973375,6.365742,34.72229999999999,7757.256388901506
2025-12-31 09:27:00,48.24942,1.3020829999999997,0.966639102772497,7.089119999999999,6.481477,35.30090000000001,7757.306388901507
2025-12-31 09:30:00,51.837385,1.3888889999999998,0.9643085556498997,7.146990000000001,6.394671,35.01159999999999,7757.356388901507
2025-12-31 09:33:00,48.495365,1.186343,0.9358544162784803,6.944439999999999,6.481477,34.14360000000002,7757.406388901507
2025-12-31 09:36:00,50.057869999999994,1.3888889999999998,0.9832460297592396,7.089119,6.36574,34.722200000000015,7757.456388901507
2025-12-31 09:39:00,54.6875,1.186343,0.9358544162784803,7.002314,6.539351000000001,36.16900000000001,7757.506388901507
2025-12-31 09:42:00,50.824655,1.0995370000000007,0.9634709439602015,6.944444,6.684027,35.590299999999985,7757.5563889015075
2025-12-31 09:45:00,52.35822,1.070602,0.9343565886890773,6.799764000000001,6.539352000000001,35.87960000000001,7757.606388901508
2025-12-31 09:48:00,54.658564999999996,1.157407,0.9234572875157355,6.799768,6.365741000000001,35.590299999999985,7757.656388901508
2025-12-31 09:51:00,56.72743,1.0416659999999993,0.8891557752894923,6.770833,6.481477,35.879699999999985,7757.706388901508
2025-12-31 09:54:00,55.208335000000005,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,36.16900000000001,7757.756388901508
2025-12-31 09:57:00,54.93345,1.1284720000000004,0.9442457419172324,6.712958,6.365736,36.16900000000001,7757.806388901508
2025-12-31 10:00:00,52.358215,0.9837959999999999,0.8941869690621019,6.770828,6.597222,35.01159999999999,7757.856388901509
2025-12-31 10:03:00,52.87905,1.1284719999999995,0.9277222141582887,6.944443,6.568290999999999,35.300899999999984,7757.906388901509
2025-12-31 10:06:00,54.658564999999996,1.0416659999999993,0.9210864556450988,6.828702999999999,6.597227,36.45829999999998,7757.956388901509
2025-12-31 10:09:00,50.05787,1.0127310000000005,0.891991132081545,6.770828,6.539346999999999,34.432800000000015,7758.006388901509
2025-12-31 10:12:00,48.755785,1.0127309999999996,0.9076930306675769,6.655092999999999,6.452542,34.72230000000002,7758.056388901509
2025-12-31 10:15:00,46.16609,0.9259259999999996,0.8818120129407976,6.626157999999999,6.539352000000001,35.879700000000014,7758.1063889015095
2025-12-31 10:18:00,55.208335,1.273148,0.9367105216266878,6.915508,6.307869999999999,35.59030000000001,7758.15638890151
2025-12-31 10:21:00,55.975115,1.0416659999999993,0.9052245306613717,6.886573,6.626157000000001,35.87959999999998,7758.20638890151
2025-12-31 10:24:00,55.989585,1.070601,0.9183416504536365,6.857638,6.568287,36.16899999999998,7758.25638890151
2025-12-31 10:27:00,54.166664999999995,0.9837959999999999,0.9095420716513296,6.799773,6.655097,37.03709999999998,7758.30638890151
2025-12-31 10:30:00,55.48322,1.157407,0.9570406525556057,6.973383,6.597226,36.16890000000001,7758.35638890151
2025-12-31 10:33:00,57.52315,1.070602,0.9501671254014339,6.944448,6.712966,37.32640000000001,7758.406388901511
2025-12-31 10:36:00,54.412615,0.9548610000000002,0.9256250069140252,6.915508,6.857637,36.74770000000001,7758.456388901511
2025-12-31 10:39:00,53.90625,0.9837959999999999,0.9545665962551937,6.944448,6.886572,35.01159999999999,7758.506388901511
2025-12-31 10:42:00,53.125,0.983797,0.9247174763003516,6.915513,6.799766,35.01150000000001,7758.556388901511
2025-12-31 10:45:00,61.64641,1.070602,0.9501671254014339,6.799772000000001,6.56829,37.905100000000004,7758.606388901511
2025-12-31 10:48:00,58.550345,0.8391200000000003,0.8957451078467266,6.6550970000000005,6.770837,37.61580000000001,7758.6563889015115
2025-12-31 10:51:00,52.618635,0.9837959999999999,0.9247222118250409,6.799767999999999,6.684031999999999,35.011600000000016,7758.706388901512
2025-12-31 10:54:00,53.90625,1.0127309999999996,0.907698424281157,6.799767999999999,6.597227,35.59020000000001,7758.756388901512
2025-12-31 10:57:00,53.399885,0.9548609999999993,0.9107722247292576,6.741897999999999,6.655097,34.72219999999999,7758.806388901512
2025-12-31 11:00:00,51.33102,0.9259259999999996,0.9113824424914753,6.828707999999999,6.799772,35.01150000000001,7758.856388901512
2025-12-31 11:03:00,55.454285,1.0416669999999995,0.9522230224919449,7.002317999999999,6.828701,35.59020000000001,7758.906388901512
2025-12-31 11:06:00,58.029515,1.0127319999999997,0.9536917298796636,7.089123,6.973381000000001,36.747600000000006,7758.956388901513
2025-12-31 11:09:00,56.48148,0.8969909999999999,0.9113799793201125,6.857643,6.886572,36.16890000000001,7759.006388901513
2025-12-31 11:12:00,50.810185,0.9548610000000002,0.9256250069140252,7.002318,6.944447,36.16900000000001,7759.056388901513
2025-12-31 11:15:00,50.810185,1.0127309999999996,0.9385336100737828,7.002318,6.857637,35.87960000000001,7759.106388901513
2025-12-31 11:18:00,54.6875,1.0995369999999998,0.9313475764457616,6.973378,6.6550910000000005,36.169100000000014,7759.156388901513
2025-12-31 11:21:00,61.385994999999994,1.070602,0.9501671254014339,6.886578,6.6550959999999995,37.61580000000001,7759.2063889015135
2025-12-31 11:24:00,61.877894999999995,1.0995369999999998,0.9948303321914,7.089122999999999,6.886576,37.905100000000004,7759.256388901514
2025-12-31 11:27:00,61.89236,1.0127309999999996,0.9686834205770039,7.118053,7.031251999999999,38.1944,7759.306388901514
2025-12-31 11:30:00,56.48148,0.9837959999999999,0.9545665962551937,7.060188,7.002312,37.3263,7759.356388901514
2025-12-31 11:33:00,52.604164999999995,0.9837959999999999,0.954571698847473,7.060183,7.002317,37.03710000000001,7759.406388901514
2025-12-31 11:36:00,50.549769999999995,1.0127309999999996,0.9385336100737828,6.973383,6.828702000000001,36.45830000000001,7759.456388901514
2025-12-31 11:39:00,51.591435000000004,1.1284719999999995,0.944245741917232,7.0312529999999995,6.684031,36.74769999999998,7759.506388901515
2025-12-31 11:42:00,59.056715,1.1863419999999998,0.9529092419456882,7.089122999999999,6.6550910000000005,36.45840000000001,7759.556388901515
2025-12-31 11:45:00,54.166664999999995,0.9259259999999996,0.9259239999968104,6.886578,6.886572,36.169100000000014,7759.606388901515
2025-12-31 11:48:00,52.0978,0.8101849999999997,0.8667660888695243,6.828707999999999,6.944443000000001,36.16900000000001,7759.656388901515
2025-12-31 11:51:00,45.92014,0.8680560000000002,0.8680539999897631,6.684033,6.684027,35.59020000000001,7759.706388901515
2025-12-31 11:54:00,45.413775,0.8391209999999996,0.8818144657154959,6.712962999999999,6.799772000000001,34.722200000000015,7759.7563889015155
2025-12-31 11:57:00,42.288775,0.9259259999999996,0.8667663445870084,6.684033,6.568287,33.85420000000002,7759.806388901516
2025-12-31 12:00:00,51.85185,1.070602,0.8689950800266242,6.597222,6.2210600000000005,34.72219999999999,7759.856388901516
2025-12-31 12:03:00,49.262150000000005,0.8391200000000003,0.8535042850349146,6.365742000000001,6.394672000000001,34.43290000000002,7759.906388901516
2025-12-31 12:06:00,50.28935,0.9548610000000002,0.8805413564909045,6.481482,6.336801,33.27540000000002,7759.956388901516
2025-12-31 12:09:00,54.6875,0.8680560000000002,0.8238919777866354,6.365737000000001,6.278931000000001,35.01159999999999,7760.006388901516
2025-12-31 12:12:00,57.002314999999996,0.7523149999999994,0.7808960891278919,6.134256,6.192131000000001,36.16899999999998,7760.056388901517
2025-12-31 12:15:00,57.233795,0.7233799999999997,0.8337723898354442,6.221062,6.452542,36.747600000000006,7760.106388901517
2025-12-31 12:18:00,51.31655,0.6076389999999998,0.7930158712886028,6.250002,6.655093,34.72230000000002,7760.156388901517
2025-12-31 12:21:00,52.618635,0.8680560000000002,0.8680539999897631,6.336807,6.336801,35.590299999999985,7760.206388901517
2025-12-31 12:24:00,49.551505,0.6076390000000007,0.7806701888343429,6.105327000000001,6.481477999999999,35.011600000000016,7760.256388901517
2025-12-31 12:27:00,45.659724999999995,0.78125,0.8098414210248248,6.221067,6.278937000000001,33.85419999999999,7760.3063889015175
2025-12-31 12:30:00,50.289355,0.983797,0.8628910756095449,6.2499970000000005,6.01852,34.14349999999999,7760.356388901518
2025-12-31 12:33:00,52.604164999999995,0.8680560000000002,0.8088093740592465,6.076387,5.9606509999999995,34.72219999999999,7760.406388901518
2025-12-31 12:36:00,50.289355,0.7523150000000003,0.7666925015065419,5.931717000000001,5.9606520000000005,33.56479999999999,7760.456388901518
2025-12-31 12:39:00,52.35822,0.9259260000000005,0.8204915280964978,5.9895819999999995,5.787036,35.01159999999999,7760.506388901518
2025-12-31 12:42:00,55.179395,0.8391210000000004,0.8245668531051471,6.105327000000001,6.076385999999999,35.01159999999999,7760.556388901518
2025-12-31 12:45:00,54.67303,0.7523150000000003,0.8361214910481654,6.134257,6.307872000000001,36.16900000000001,7760.606388901519
2025-12-31 12:48:00,53.89178,0.78125,0.8238890804264944,6.307872000000001,6.394672000000001,36.16899999999998,7760.656388901519
2025-12-31 12:51:00,50.30382,0.694445,0.8307372149922837,6.221067,6.5104120000000005,34.43290000000002,7760.706388901519
2025-12-31 12:54:00,50.028935000000004,0.7523150000000003,0.8088038885414884,6.221067,6.336802,34.72219999999999,7760.756388901519
2025-12-31 12:57:00,46.67245,0.7233799999999997,0.7659614822963512,6.018521999999999,6.105322,34.14349999999999,7760.806388901519
2025-12-31 13:00:00,46.70139,0.7523149999999994,0.7666925015065436,5.873842,5.902777,34.14349999999999,7760.8563889015195
2025-12-31 13:03:00,53.385414999999995,0.9259259999999996,0.7885653393502143,5.989585999999999,5.729170000000001,33.85409999999999,7760.90638890152
2025-12-31 13:06:00,55.94618,0.78125,0.7956283411423488,5.931716,5.9606460000000006,35.87959999999998,7760.95638890152
2025-12-31 13:09:00,56.49595,0.78125,0.7666899697547079,5.873846,5.844906,36.74770000000001,7761.00638890152
2025-12-31 13:12:00,58.825235000000006,0.78125,0.8098414210248234,6.018516,6.076385999999999,36.74770000000001,7761.05638890152
2025-12-31 13:15:00,59.80903,0.7523149999999994,0.8088038885414882,6.105325999999999,6.221061,37.03709999999998,7761.10638890152
2025-12-31 13:18:00,64.71354,0.8101849999999997,0.8387907541325219,6.076385999999999,6.1342609999999995,38.194500000000005,7761.156388901521
2025-12-31 13:21:00,60.850695,0.7233789999999996,0.8337718401651788,6.192126,6.4236070000000005,37.61579999999998,7761.206388901521
2025-12-31 13:24:00,60.82176,0.7233789999999996,0.8469279432055673,6.336805999999999,6.597227,37.905100000000004,7761.256388901521
2025-12-31 13:27:00,58.78183,0.7233800000000006,0.8469284986484126,6.365737000000001,6.626156999999999,36.45839999999998,7761.306388901521
2025-12-31 13:30:00,61.877894999999995,0.8969909999999999,,6.626161999999999,6.626161,38.1944,7761.356388901521
2025-12-31 13:33:00,63.425925,0.8391209999999996,0.881814465715494,6.597222,6.684031,38.7731,7761.4063889015215
2025-12-31 13:36:00,61.12558,0.6655099999999994,0.8520714274750318,6.394672,6.799772000000001,38.1944,7761.456388901522
2025-12-31 13:39:00,57.49421,0.7523149999999994,0.8361214910481647,6.452541999999999,6.626157000000001,37.61579999999998,7761.506388901522
2025-12-31 13:42:00,57.52315,0.7523149999999994,0.836121491048164,6.481482,6.655097,37.615700000000004,7761.556388901522
2025-12-31 13:45:00,63.686345,0.8680560000000002,0.8824449430040088,6.597222,6.626155999999999,38.4838,7761.606388901522
2025-12-31 13:48:00,62.138310000000004,0.6655099999999994,0.8888875451867683,6.510422,7.002312,38.7732,7761.656388901522
2025-12-31 13:51:00,58.53588,0.578703,0.8348945969737936,6.5682860000000005,7.146992999999999,38.483900000000006,7761.706388901523
2025-12-31 13:54:00,58.796295,0.78125,0.8919906726667093,6.597225999999999,6.828706,37.905099999999976,7761.756388901523
2025-12-31 13:57:00,62.138310000000004,0.8101849999999997,0.8805435255218028,6.481486,6.626161000000001,38.1944,7761.806388901523
2025-12-31 14:00:00,52.604164999999995,1.0127319999999997,0.9536917298796634,7.00232,6.886577999999999,36.747600000000006,7761.856388901523
2025-12-31 14:03:00,56.206595,1.4756940000000007,1.0173983608443455,7.40741,6.597226,35.590299999999985,7761.906388901523
2025-12-31 14:06:00,57.769095,1.157407,0.9403674905267994,7.0601840000000005,6.655097,35.879700000000014,7761.9563889015235
2025-12-31 14:09:00,58.275465,1.186343,0.9358544162784803,7.002314,6.539351000000001,35.879699999999985,7762.006388901524
2025-12-31 14:12:00,54.918980000000005,1.070602,0.9501671254014339,6.915514000000001,6.684032,35.590299999999985,7762.056388901524
2025-12-31 14:15:00,57.50868,1.2731480000000008,1.0410998688395001,7.2337940000000005,6.799765999999999,37.03709999999998,7762.106388901524
2025-12-31 14:18:00,60.865165000000005,1.2442130000000002,0.9948431564325977,7.291664,6.828701,37.03710000000001,7762.156388901524
2025-12-31 14:21:00,55.685765,0.9548610000000002,0.9256250069140252,6.886574,6.828703000000001,37.03699999999998,7762.206388901524
2025-12-31 14:24:00,53.87731,1.157407,0.9734955557101279,7.118059000000001,6.7708319999999995,37.32640000000001,7762.256388901525
2025-12-31 14:27:00,52.604164999999995,1.1863419999999998,0.9863360416862826,7.118059000000001,6.741897,36.16899999999998,7762.306388901525
2025-12-31 14:30:00,53.6603,1.3020830000000005,1.0021901710051975,7.175929,6.626155999999999,36.45840000000001,7762.356388901525
2025-12-31 14:33:00,55.454285,1.1863419999999998,0.9529092419456873,7.175929,6.741897,35.011600000000016,7762.406388901525
2025-12-31 14:36:00,53.385414999999995,1.0995370000000007,0.9634709439602015,6.944444,6.684027,35.87959999999998,7762.456388901525
2025-12-31 14:39:00,52.0978,1.157407,0.9403616880637743,6.886574,6.481477,35.87960000000001,7762.5063889015255
2025-12-31 14:42:00,52.87905,1.2731480000000008,0.972502675175511,7.031254,6.481485999999999,35.01159999999999,7762.556388901526
2025-12-31 14:45:00,59.837965,1.2442130000000002,0.9948431564325977,7.031254000000001,6.568291,37.03710000000001,7762.606388901526
2025-12-31 14:48:00,58.015045,1.186343,0.9863364837498856,7.089124,6.712961000000001,36.74770000000001,7762.656388901526
2025-12-31 14:51:00,61.385994999999994,1.2731480000000008,0.9900002900370314,7.204864,6.684026,37.3263,7762.706388901526
2025-12-31 14:54:00,59.56308,1.1284720000000004,0.9925800750905343,7.175924000000001,6.9155120000000005,36.16899999999998,7762.756388901526
2025-12-31 14:57:00,54.412615,1.0416670000000003,0.9522230224919458,7.089124,6.915507,36.74769999999998,7762.806388901527
2025-12-31 15:00:00,49.508105,1.0127310000000005,0.9076930306675774,7.146994,6.944443000000001,35.590299999999985,7762.856388901527
2025-12-31 15:03:00,48.72685,1.2152780000000005,0.9653689603422435,7.175924000000001,6.712966,35.011600000000016,7762.906388901527
2025-12-31 15:06:00,52.083335000000005,1.2152780000000005,0.9653689603422435,7.175924000000001,6.712966,35.87959999999998,7762.956388901527
2025-12-31 15:09:00,55.960645,1.2442130000000002,0.9777255600531893,7.146994,6.655091,35.879700000000014,7763.006388901527
2025-12-31 15:12:00,58.796295,1.2152780000000005,0.9823361151966954,7.002314000000001,6.5682860000000005,35.300899999999984,7763.0563889015275
2025-12-31 15:15:00,56.756365,1.2152780000000005,0.9990793933666848,7.204864,6.799766,37.037000000000006,7763.106388901528
2025-12-31 15:18:00,57.233795,1.1284720000000004,0.9925746075618237,7.146994,6.886572,35.87959999999998,7763.156388901528
2025-12-31 15:21:00,55.454285,1.1284720000000004,0.9766636713430561,7.089119,6.799766999999999,36.45829999999998,7763.206388901528
2025-12-31 15:24:00,55.179395,1.1284720000000004,0.9925746075618237,7.118059000000001,6.857637,37.03699999999998,7763.256388901528
2025-12-31 15:27:00,56.72743,1.1863419999999998,1.018930329621651,7.2337940000000005,6.9155120000000005,37.03699999999998,7763.306388901528
2025-12-31 15:30:00,57.248265,1.2442130000000002,1.0117281502224416,7.233798999999999,6.799766,35.879700000000014,7763.356388901529
2025-12-31 15:33:00,57.50868,1.273148,1.007260832052645,7.204859000000001,6.712961000000001,37.037000000000006,7763.406388901529
2025-12-31 15:36:00,55.425345,1.2442130000000002,0.9948431564325977,7.060188999999999,6.597225999999999,35.59030000000001,7763.456388901529
2025-12-31 15:39:00,50.014465,1.157407,0.9403674905268004,6.915503999999999,6.510417,35.011600000000016,7763.506388901529
2025-12-31 15:42:00,52.34375,1.3888889999999998,1.0202122051412563,7.146990000000001,6.481481,35.30090000000001,7763.556388901529
2025-12-31 15:45:00,56.221064999999996,1.3310189999999995,0.9784586901070511,7.17593,6.539351000000001,36.16900000000001,7763.6063889015295
2025-12-31 15:48:00,53.645835000000005,1.157407,0.9570406525556057,7.175929,6.799772,35.30090000000001,7763.65638890153
2025-12-31 15:51:00,55.179395,1.273148,0.9900002900370297,7.378474,6.857635999999999,36.16900000000001,7763.70638890153
2025-12-31 15:54:00,54.1522,1.1284719999999995,0.9925746075618235,7.262733999999999,7.002312,37.32640000000001,7763.75638890153
2025-12-31 15:57:00,55.94618,1.3020830000000005,1.0021901710051975,7.349539,6.799765999999999,35.879699999999985,7763.80638890153
2025-12-31 16:00:00,55.70023,1.1284720000000004,0.9605594612713851,7.089119,6.770837,36.74770000000001,7763.85638890153
2025-12-31 16:03:00,51.57697,1.0995370000000007,0.931347576445762,7.031254,6.712966999999999,35.30099999999999,7763.906388901531
2025-12-31 16:06:00,55.7147,1.3310180000000003,0.9784582829703011,7.118059000000001,6.4814810000000005,36.747600000000006,7763.956388901531
2025-12-31 16:09:00,54.166664999999995,1.157407,0.9734955557101279,6.973384,6.626156999999999,35.879699999999985,7764.006388901531
2025-12-31 16:12:00,47.974535,1.157407,0.9735012071924972,6.9733789999999996,6.626162,34.43290000000002,7764.056388901531
2025-12-31 16:15:00,52.34375,1.1863419999999998,0.9529150960231151,7.031249000000001,6.597227,34.722200000000015,7764.106388901531
2025-12-31 16:18:00,53.90625,1.3020830000000005,0.9845482988871466,7.118059000000001,6.539355999999999,36.16890000000001,7764.1563889015315
2025-12-31 16:21:00,55.96065,1.1863419999999998,0.9697361092891306,7.175929,6.770837,37.03699999999998,7764.206388901532
2025-12-31 16:24:00,53.631365,1.2152769999999995,0.9823356813703965,7.2337940000000005,6.799767000000001,36.45829999999998,7764.256388901532
2025-12-31 16:27:00,47.974535,1.1284719999999995,0.9605538600535806,7.146994,6.828702,34.14360000000002,7764.306388901532
2025-12-31 16:30:00,49.27662,1.2442129999999993,1.0117281502224411,7.291669999999999,6.857637,34.14360000000002,7764.356388901532
2025-12-31 16:33:00,47.46817,1.3310189999999995,0.9965137536645529,7.26273,6.655091,34.14349999999999,7764.406388901532
2025-12-31 16:36:00,46.412035,1.2442130000000002,0.9777255600531903,7.175929999999999,6.684027,33.85420000000002,7764.456388901533
2025-12-31 16:39:00,49.24769,1.4178239999999995,0.9562005706950041,7.175925,6.365741000000001,34.14350000000002,7764.506388901533
2025-12-31 16:42:00,45.15336,1.3020830000000005,0.9845482988871466,7.204860000000001,6.626156999999999,33.85419999999999,7764.556388901533
2025-12-31 16:45:00,51.837385,1.5625,1.0509698465651136,7.26273,6.36574,34.722200000000015,7764.606388901533
2025-12-31 16:48:00,52.35822,1.4178240000000004,0.994697882177962,7.34954,6.597225999999999,35.01159999999999,7764.656388901533
2025-12-31 16:51:00,51.31655,1.4178240000000004,1.0319503445095897,7.40741,6.712966,35.01159999999999,7764.7063889015335
2025-12-31 16:54:00,51.056135,1.3020830000000005,1.0367559082940037,7.40741,6.915507,36.16890000000001,7764.756388901534
2025-12-31 16:57:00,47.714115,1.3020829999999997,1.0021901710051984,7.378474999999999,6.828702000000001,35.01150000000001,7764.806388901534
2025-12-31 17:00:00,50.564235,1.4467590000000001,1.0060813288660113,7.378474999999999,6.597226,34.722200000000015,7764.856388901534
2025-12-31 17:03:00,47.699650000000005,1.2442130000000002,0.9777255600531893,7.29167,6.799766999999999,34.72219999999999,7764.906388901534
2025-12-31 17:06:00,51.0706,1.3888889999999998,1.0202122051412574,7.349539999999999,6.684031,35.30090000000001,7764.956388901534
2025-12-31 17:09:00,48.755785,1.273148,1.007260832052645,7.349535,6.857637,33.56479999999999,7765.006388901535
2025-12-31 17:12:00,48.23495,1.359953,0.9902072599555414,7.378470000000001,6.712967000000001,34.72219999999999,7765.056388901535
2025-12-31 17:15:00,46.426505000000006,1.0995369999999998,0.9149755389623611,6.857638,6.510420999999999,33.56479999999999,7765.106388901535
2025-12-31 17:18:00,60.34433,0.7233789999999996,0.8070757588972804,6.192134,6.3657449999999995,36.74769999999998,7765.156388901535
2025-12-31 17:21:00,59.302665000000005,0.49189799999999995,0.7997968338220499,6.076390000000001,6.799772000000001,38.1944,7765.206388901535
2025-12-31 17:24:00,54.658564999999996,0.7233799999999997,0.8599626209563017,6.510412,6.799772000000001,35.87960000000001,7765.2563889015355
2025-12-31 17:27:00,48.987269999999995,0.8101849999999997,0.8941861757080439,6.684028,6.857643,35.011600000000016,7765.306388901536
2025-12-31 17:30:00,50.5353,0.9259259999999996,0.8667715747719481,6.799768,6.684031999999999,35.87960000000001,7765.356388901536
2025-12-31 17:33:00,43.34491,0.7523150000000003,0.8495682553927303,6.539352999999999,6.741897999999999,33.85409999999999,7765.406388901536
2025-12-31 17:36:00,43.880210000000005,0.8969909999999999,0.8377894509351518,6.684028,6.568287,33.27540000000002,7765.456388901536
2025-12-31 17:39:00,43.851275,0.8969909999999999,0.8377894509351518,6.510413000000001,6.394672000000001,32.98609999999999,7765.506388901536
2025-12-31 17:42:00,44.618055,0.9548610000000002,0.8651552316478498,6.394677000000001,6.221066,32.40729999999999,7765.556388901537
2025-12-31 17:45:00,45.92014,0.9548610000000002,0.8651552316478498,6.365742000000001,6.192131000000001,32.407399999999996,7765.606388901537
2025-12-31 17:48:00,47.46817,0.8391200000000003,,6.192132000000001,6.192132,33.85419999999999,7765.656388901537
2025-12-31 17:51:00,43.851275,0.8680560000000002,0.8238919777866354,6.221062000000001,6.134256000000001,32.117999999999995,7765.706388901537
2025-12-31 17:54:00,49.24769,0.9548610000000002,0.8177575983266815,6.221062,5.9606509999999995,33.564899999999994,7765.756388901537
2025-12-31 17:57:00,46.70139,0.7523150000000003,0.7666925015065419,6.221062000000001,6.2499970000000005,33.275499999999994,7765.8063889015375
2025-12-31 18:00:00,39.453125,0.6655090000000001,0.7623058112733071,6.221062000000001,6.4236130000000005,31.828699999999998,7765.856388901538
2025-12-31 18:03:00,40.37905,0.8101849999999997,0.8101835000033724,6.365742,6.365737000000001,31.25,7765.906388901538
2025-12-31 18:06:00,39.221645,0.868055,0.8387857521485514,6.365742000000001,6.307867,33.56480000000002,7765.956388901538
2025-12-31 18:09:00,35.85069,0.8391200000000003,0.8098414210248245,6.163196999999999,6.105326999999999,30.38190000000003,7766.006388901538
2025-12-31 18:27:00,35.590275,1.273148,0.7797532936280133,6.1631920000000004,5.324074,30.382000000000005,7766.006388901538
2025-12-31 18:30:00,32.494209999999995,1.4467590000000001,0.7191371010446145,6.192132000000001,5.034723,30.671400000000006,7766.006388901538
2025-12-31 18:42:00,32.75463,1.070602,0.7248204600164677,5.7870420000000005,5.179399999999999,30.671300000000002,7766.006388901538
2025-12-31 18:45:00,34.809025,1.359953,0.741795963438566,5.873842000000001,4.861109000000001,30.092599999999976,7766.006388901538
2025-12-31 19:03:00,35.069445,1.3888889999999998,0.7266702617250508,5.497682,4.427083,30.092599999999976,7766.006388901538
2025-12-31 19:06:00,30.685765,1.3888890000000007,0.7514114054895576,5.497682000000001,4.456023,29.803200000000004,7766.006388901538
2025-12-31 19:21:00,31.43808,1.3310190000000004,0.6562357192644467,5.0057920000000005,3.9351830000000003,30.0925,7766.006388901538
2025-12-31 19:33:00,30.917245,1.186343,0.6106263138246438,4.57176,3.645829000000001,31.5394,7766.006388901538
