Timestamp,NS Substation HX Primary Control Valve 1N1 V-09 Position,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2024-01-22 09:48:00,48.32176,2.8645830000000005,1.0860145331878486,7.465282,4.861109,32.69673999999999,0.0
2024-02-02 13:33:00,40.39352,0.694445,1.169302240595078,7.696763,8.825228,43.40280000000001,0.0
2024-03-06 14:12:00,73.81366,0.0,0.2786743809943901,3.0671300000000006,7.320606,72.62730000000002,0.0
2024-03-06 14:15:00,100.0,-0.05787099999999956,,2.517361,6.7708379999999995,91.14589999999998,0.0
2024-03-06 14:18:00,100.0,0.05787000000000031,1.0637199803881612,2.806712,7.494216999999999,94.9074,0.0
2024-03-06 14:21:00,68.48958,0.05787000000000031,1.4766919637783542,1.5335650000000003,8.651620000000001,76.09960000000001,0.0
2024-03-13 00:18:00,32.69676,2.2569440000000007,2.2132587963626342,0.2025459999999999,0.11574099999999987,43.98150000000001,0.0
2024-03-13 00:21:00,34.78009,2.2569440000000007,,0.11574000000000062,0.11574099999999987,42.53469999999999,0.0
2024-03-13 00:24:00,34.78009,2.4016200000000003,2.387124272636884,0.14467599999999958,0.11574099999999987,46.2963,0.0
2024-03-13 00:27:00,34.75116,2.4884260000000005,2.473931298182205,0.14467600000000047,0.11574099999999987,41.955899999999986,0.0
2024-03-19 15:24:00,37.35532,-0.8680560000000002,,4.398145,7.581021,41.37730000000002,0.0
2024-03-19 15:27:00,83.76736,0.08680600000000016,1.3467412349681969,2.835648,8.478006,70.8912,0.0
2024-03-20 11:45:00,100.0,0.4050919999999998,0.4737549285135237,0.11574099999999987,0.26041700000000034,78.125,0.0
2024-03-20 11:51:00,100.0,2.2280089999999992,2.1843200379382535,0.3472219999999995,0.26041700000000034,78.4143,0.0
2024-03-22 23:51:00,100.0,2.3148150000000003,2.4146728607883583,0.05787100000000045,0.2604159999999993,81.88659999999999,0.0
2024-03-22 23:54:00,100.0,2.5752309999999996,2.6326784848237916,0.11573999999999973,0.2314809999999996,80.15039999999999,0.0
2024-03-24 01:33:00,100.0,2.546296,2.646278221081245,0.08680500000000002,0.2893509999999999,87.0949,0.0
2024-03-24 01:39:00,100.0,2.5752319999999997,2.66109420608521,0.08680600000000016,0.2604159999999993,85.0694,0.0
2024-03-24 01:42:00,100.0,2.6620369999999998,2.7479295156652657,0.05787000000000031,0.2314809999999996,89.40969999999999,0.0
2024-03-24 23:51:00,76.38889,2.3726849999999997,2.5145879832847675,0.0,0.28935200000000005,85.3588,0.0
2024-03-24 23:54:00,100.0,2.459491,2.5594293962937398,0.08680600000000016,0.28935200000000005,101.8519,0.0
2024-03-24 23:57:00,100.0,2.459491,2.5594293962937398,0.08680600000000016,0.28935200000000005,105.32409999999999,0.0
2024-03-25 00:00:00,100.0,2.3726849999999997,2.500634915228327,0.02893499999999971,0.28935200000000005,101.5625,0.0
2024-03-25 00:03:00,100.0,2.5173609999999993,2.6314062834661227,0.05786999999999942,0.28935200000000005,101.27319999999997,0.0
2024-03-25 00:06:00,76.38889,2.5752309999999996,2.6893128081991566,0.05787000000000031,0.28935200000000005,89.12029999999999,0.0
2024-03-25 00:24:00,72.22222,2.430555,2.55855605032498,0.05787000000000031,0.31828700000000065,83.91210000000001,0.0
2024-03-25 00:27:00,100.0,2.430555,2.5304786057774735,0.08680500000000002,0.28935200000000005,111.68979999999999,0.05
2024-03-25 00:30:00,100.0,2.430555,2.544542377789356,0.08680500000000002,0.31828700000000065,109.0857,0.1
2024-03-25 00:33:00,100.0,2.430555,2.5304786057774735,0.08680500000000002,0.28935200000000005,109.0857,0.15000000000000002
2024-03-25 00:36:00,100.0,2.4884259999999996,2.6024519259091243,0.05787099999999956,0.28935200000000005,111.97919999999999,0.2
2024-03-25 00:39:00,100.0,2.546296,2.6603597446360343,0.05786999999999942,0.28935200000000005,107.6389,0.25
2024-03-25 00:42:00,100.0,2.546296,2.6603597446360343,0.05786999999999942,0.28935200000000005,113.42590000000001,0.3
2024-03-25 00:45:00,100.0,2.517361,2.6454345540253614,0.02893499999999971,0.28935200000000005,116.89819999999997,0.35
2024-03-25 00:54:00,100.0,2.8067130000000002,2.906810981476118,0.05787099999999956,0.26041699999999945,118.63419999999999,0.5
2024-03-25 00:57:00,100.0,2.7777770000000004,2.8637069526138395,0.08680500000000002,0.26041699999999945,117.1874,0.55
2024-03-25 01:03:00,100.0,2.6909720000000004,2.8191771512227186,0.02893499999999971,0.28935200000000005,117.1875,0.65
2024-03-25 01:06:00,100.0,2.6620370000000007,2.776170251928629,0.05787100000000045,0.28935200000000005,114.58330000000001,0.7000000000000001
2024-06-11 08:09:00,53.96412,1.9965270000000004,1.5214494880206153,9.693290000000001,8.825233,47.1644,0.7000000000000001
2024-06-11 08:15:00,41.00116,1.2442130000000002,1.410707981536377,8.969909,9.317126,39.93050000000002,0.7000000000000001
2024-06-11 08:18:00,51.41782,1.0416670000000003,1.3347502035140497,8.449072000000001,9.085645,45.428200000000004,0.7000000000000001
2024-06-11 08:21:00,31.59722,1.0127309999999996,1.3783640202296599,8.651623999999998,9.461803,41.95599999999999,0.7000000000000001
2024-06-11 08:27:00,33.70949,1.2442130000000002,1.410707981536377,8.969909,9.317126,41.66659999999999,0.7000000000000001
2024-06-11 08:30:00,39.95949,0.5787040000000001,1.3466506311513504,7.378472,9.403938,45.13890000000001,0.7000000000000001
2024-06-11 08:36:00,30.58449,1.0416669999999995,1.3960455431992531,8.622689999999999,9.403933,40.79860000000002,0.7000000000000001
2024-06-11 08:39:00,31.07639,1.070601,1.3265537153801947,8.680558,9.230327,40.219899999999996,0.7000000000000001
2024-06-11 09:51:00,33.68055,1.070601,1.401310513475894,8.912036,9.635415,40.50919999999999,0.7000000000000001
2024-06-11 09:57:00,30.06366,0.983797,1.3959511278131647,8.825232,9.751155,41.37730000000002,0.7000000000000001
2024-06-11 10:12:00,30.55556,1.1863419999999998,1.4181016791894945,9.143517,9.635415000000002,37.905099999999976,0.7000000000000001
2024-06-11 10:18:00,30.55556,1.3020829999999997,1.4009179685562043,9.288198,9.490745,37.615700000000004,0.7000000000000001
2024-06-11 10:36:00,31.10532,1.2442129999999993,1.3973210013037467,9.288198,9.606485,39.0625,0.7000000000000001
2024-06-11 10:42:00,32.60995,1.2152779999999996,1.434328950411169,9.172453,9.635415000000002,39.6413,0.8
2024-06-11 10:45:00,33.68055,1.1863419999999998,1.378989285674522,9.143517,9.548615000000002,39.3519,0.8500000000000001
2024-06-11 10:48:00,35.21412,1.2152770000000004,1.4343283919787184,9.085652,9.548615,37.615700000000004,0.9000000000000001
2024-06-11 10:54:00,35.21412,1.2152770000000004,1.408126362814188,9.085652,9.490745,40.219899999999996,1.0000000000000002
2024-06-11 10:57:00,35.21412,1.070602,1.3766505529859898,8.883102000000001,9.54861,40.79860000000002,1.0500000000000003
2024-06-11 11:00:00,31.59722,1.0995370000000007,1.3936783785158946,9.027782,9.664355,38.194500000000005,1.1000000000000003
2024-06-11 11:03:00,32.11805,1.157407,1.3759327499894825,9.085652,9.548615000000002,39.3519,1.1500000000000004
2024-06-11 11:09:00,32.66782,1.157407,1.3759327499894825,9.027781999999998,9.490745,38.4838,1.2500000000000004
2024-06-11 11:12:00,31.59722,1.186343,1.378989838452963,9.114581999999999,9.519679,37.615700000000004,1.3000000000000005
2024-06-11 11:18:00,33.15972,1.157407,1.4017346215135846,9.027781999999998,9.548615,39.9306,1.4000000000000006
2024-06-11 11:30:00,30.00578,1.2152779999999996,1.381625828867176,9.172453,9.519675,38.1944,1.4000000000000006
2024-06-11 12:18:00,35.15625,0.8680560000000002,1.6923662885613253,7.957174,10.011578,52.37269999999998,1.4000000000000006
2024-06-11 12:21:00,31.53935,0.78125,1.69065942181168,7.754633999999999,10.098384,47.4537,1.4000000000000006
2024-06-11 12:24:00,44.53125,1.3310190000000004,1.5900968360847743,9.056714,9.606485,59.317199999999985,1.4000000000000006
2024-06-11 12:27:00,37.76041,2.604166,1.3719151423017757,10.416669,8.420143,52.08329999999998,1.4000000000000006
2024-06-11 12:45:00,37.76041,1.0995370000000007,1.689247623359401,8.535884,9.895837,54.108799999999974,1.4000000000000006
2024-06-11 12:48:00,35.15625,2.835648,1.3379476655332656,10.532409,8.188661,49.18990000000002,1.4000000000000006
2024-06-11 13:09:00,39.26505,1.5335650000000003,1.5623248432247727,9.693284000000002,9.751159000000001,55.2662,1.4000000000000006
2024-06-11 13:12:00,40.85648,1.6493060000000002,1.5907322291292523,9.895834,9.780088,54.39810000000003,1.4000000000000006
2024-06-11 13:24:00,32.55209,1.5914359999999999,1.5476282777588994,9.780094,9.693287999999999,46.0069,1.4000000000000006
2024-06-11 13:36:00,36.71875,1.6203710000000004,1.5469040038064756,9.722224,9.577542999999999,50.636600000000016,1.4000000000000006
2024-06-11 14:18:00,40.33565,1.9097220000000004,1.4321169764581676,10.011574,9.143521999999999,52.08329999999998,1.4000000000000006
2024-06-11 14:33:00,30.98958,2.141203,1.4496394748135129,10.185188,8.969905,41.66660000000002,1.4000000000000006
2024-06-11 14:42:00,38.31018,1.9386580000000002,1.4619276064708182,10.069444,9.201386000000001,47.1644,1.4000000000000006
2024-06-11 15:06:00,33.27546,2.4594910000000008,1.4186532236904266,10.416664,8.680553,42.82400000000001,1.4000000000000006
2024-06-11 15:12:00,32.55209,2.3726850000000006,1.432587615562466,10.416664,8.825229,43.40270000000001,1.4000000000000006
2024-06-11 15:18:00,34.11459,1.0995370000000007,1.6553017808195423,8.767364,10.040507,48.90040000000002,1.4000000000000006
2024-06-11 15:24:00,30.43982,2.835648000000001,1.4201428027699274,10.503474,8.246526,42.24539999999999,1.4000000000000006
2024-07-04 08:09:00,51.41782,0.7233799999999997,1.3783674586623604,7.812496,9.432866,47.4537,1.4000000000000006
2024-07-04 08:12:00,61.80556,0.7233800000000006,1.428644719201485,7.812496,9.577545999999998,52.662000000000006,1.4000000000000006
2024-07-04 08:15:00,46.73032,1.0127319999999997,1.4726685684465697,8.7963,9.837958,43.98150000000001,1.4000000000000006
2024-07-04 08:18:00,35.76389,1.157407,1.4775299443400407,8.91204,9.606483,45.717600000000004,1.4000000000000006
2024-07-04 08:21:00,35.76389,1.1863419999999998,1.430994960185672,8.883104,9.403932000000001,45.13889999999998,1.4000000000000006
2024-07-04 08:27:00,33.68055,0.8969910000000008,1.3854648888442136,8.275467,9.403935999999998,48.61110000000002,1.4000000000000006
2024-07-04 08:30:00,32.60995,1.0127310000000005,1.4494072418111201,8.593748,9.577547,44.84949999999998,1.4000000000000006
2024-07-04 08:36:00,30.00578,1.4467590000000001,,9.375,9.375001000000001,41.08789999999999,1.4000000000000006
2024-07-04 08:39:00,31.59722,1.4178240000000004,1.4465700411433071,9.28819,9.346066,42.823999999999984,1.4000000000000006
2024-07-04 08:42:00,33.68055,1.1574080000000002,1.4145290778837603,8.767364,9.317126,44.27090000000001,1.4000000000000006
2024-07-04 08:45:00,35.76389,1.0416669999999995,1.3471329596821822,8.564817999999999,9.230321,44.56020000000001,1.4000000000000006
2024-07-04 13:03:00,35.64815,1.9097229999999996,1.3589909929746595,9.432870000000001,8.449076999999999,51.21519999999998,1.4000000000000006
2024-07-04 17:30:00,35.18518,1.7071760000000005,1.2589313501640007,8.969909,8.159723,51.50460000000004,1.4000000000000006
2024-07-04 17:42:00,33.10185,2.748842,1.283271515547777,9.664355,7.3784730000000005,50.34719999999999,1.4000000000000006
2024-07-05 08:30:00,42.56366,0.9259250000000003,1.4384702025454974,8.449078,9.635413,42.82409999999999,1.4000000000000006
2024-07-05 08:36:00,40.97222,1.2152779999999996,1.4212620689605888,9.143519999999999,9.577542000000001,39.3519,1.5000000000000007
2024-07-05 08:39:00,37.32639,1.157407,1.439924049896718,8.94097,9.548613,41.08789999999999,1.5500000000000007
2024-07-05 08:45:00,36.31366,1.2152779999999996,1.4212665965921536,9.056709999999999,9.490742000000001,39.641200000000026,1.6500000000000008
2024-07-05 08:48:00,31.59722,1.2152779999999996,1.408126914417859,8.998840000000001,9.403932000000001,40.219899999999996,1.7000000000000008
2024-07-05 08:54:00,34.17245,1.3020829999999997,1.3870820450338708,9.085643999999998,9.259260999999999,40.509299999999996,1.800000000000001
2024-07-05 08:57:00,34.72222,1.157407,1.3759327499894818,8.796294,9.259257,39.351800000000026,1.850000000000001
2024-07-05 09:00:00,40.97222,1.2442130000000002,1.3973210013037471,8.854169,9.172456,41.08789999999999,1.900000000000001
2024-07-05 09:06:00,39.40972,1.0995370000000007,1.3936783785158946,8.651624000000002,9.288197,41.08789999999999,2.000000000000001
2024-07-05 09:09:00,93.60532,0.23148199999999974,1.1826811966345716,5.729162,8.912040000000001,60.18520000000001,2.0500000000000007
2024-07-05 09:15:00,88.39699,0.2893509999999999,1.2955544896244955,6.018514000000001,9.259263,61.05330000000001,2.150000000000001
2024-07-05 09:18:00,44.09722,0.8391199999999994,1.389971734989872,8.101853,9.403933,43.11340000000001,2.2000000000000006
2024-07-05 09:24:00,43.02662,0.9259259999999996,1.34743650857422,8.304397999999999,9.259262,44.27080000000001,2.3000000000000007
2024-07-05 09:27:00,57.06019,0.5497689999999995,1.1801274925568592,7.060186999999999,8.680558,50.05789999999999,2.3500000000000005
2024-07-05 09:30:00,32.11805,0.9837959999999999,1.3959504962044866,8.362269,9.288193,44.27090000000001,2.4000000000000004
2024-07-05 10:06:00,30.55556,1.2442130000000002,1.3703007633239381,8.767359,9.027776,41.66659999999999,2.4000000000000004
2024-07-05 10:09:00,30.55556,1.070601,1.3766499616545613,8.506948,9.172457,44.27079999999998,2.4000000000000004
2024-07-05 11:00:00,30.00578,1.273148,1.3581060451845253,8.796299,8.969911,41.66669999999996,2.4000000000000004
2024-07-05 11:06:00,30.06366,1.1284720000000004,1.3467200011605098,8.622684,9.085652,40.79860000000002,2.4000000000000004
2024-07-05 11:12:00,30.06366,1.2152780000000005,1.3816258288671766,8.651624000000002,8.998846,40.219899999999996,2.4000000000000004
2024-07-05 11:15:00,30.55556,1.1863419999999998,1.3525320820894862,8.680559,9.027777,41.66669999999999,2.4000000000000004
2024-07-05 11:27:00,30.00578,1.273148,1.3719290811900877,8.709494,8.912036,41.08800000000002,2.4000000000000004
2024-07-05 11:30:00,32.11805,1.273148,1.3441925146989746,8.680554,8.825236,41.66670000000002,2.4000000000000004
2024-09-17 11:57:00,36.19791,2.228009,1.3155135698251246,9.51968,7.986110999999999,54.10880000000003,2.4000000000000004
2024-09-17 12:21:00,35.15625,1.3020829999999997,1.5349183659571435,8.73843,9.230327,54.9769,2.4000000000000004
2024-09-17 12:51:00,30.43982,1.5335640000000001,1.3682586281930227,9.056709,8.738425,48.321799999999996,2.4000000000000004
2024-12-09 22:12:00,34.20139,2.256945,0.8521583111488359,6.018521999999999,3.964117,50.63659999999999,2.4000000000000004
2025-01-17 08:00:00,59.28819,1.359954,1.026332857040043,6.336803000000001,5.729169,49.18979999999999,2.4000000000000004
2025-01-17 08:03:00,46.20949,2.633102,0.9877444147907244,7.002313,4.600690999999999,39.0625,2.4000000000000004
2025-01-17 08:06:00,70.8044,3.530093,0.844645680619245,7.3784730000000005,3.90625,36.45836,2.4000000000000004
2025-01-17 08:09:00,70.74653,2.256944,0.9897144500020129,7.233797,5.2951429999999995,47.74302,2.4000000000000004
2025-01-17 08:12:00,49.88426,2.604166,1.053516689859034,7.6099570000000005,5.295140999999999,42.5347,2.4000000000000004
2025-01-17 08:15:00,32.66782,2.5752310000000005,1.0794996217477937,7.754627,5.497685999999999,43.402799999999985,2.4000000000000004
2025-01-17 08:39:00,30.06366,3.1539339999999996,1.1991900379977687,8.535878,5.671294000000001,43.98140000000001,2.4000000000000004
2025-01-17 08:42:00,30.12153,3.0671290000000004,1.1765977026517063,8.593748,5.815969,48.90050000000002,2.4000000000000004
2025-01-17 08:57:00,30.09259,3.0960639999999993,1.2210294023346877,8.622688,5.844904000000001,47.74310000000003,2.4000000000000004
2025-01-17 09:03:00,33.18866,3.0092589999999992,1.266258622430251,8.796292999999999,6.163194000000001,54.10880000000003,2.4000000000000004
2025-01-17 09:06:00,32.17593,2.922454,1.3048460184298345,8.825233,6.336809,50.63659999999999,2.45
2025-01-17 09:09:00,33.73843,2.9803239999999995,1.2581898029225438,8.969908,6.365743999999999,53.530100000000004,2.5
2025-01-17 09:12:00,30.06366,2.8935180000000003,1.296437457084048,8.969908,6.510419999999999,49.47910000000002,2.55
2025-01-17 09:15:00,33.24653,3.124998999999999,1.2983539296307591,9.056713,6.307874,52.37259999999998,2.5999999999999996
2025-01-17 09:18:00,32.14699,2.9803239999999995,1.3216024476719757,8.969908,6.423614,53.81939999999997,2.6499999999999995
2025-01-17 09:21:00,34.2882,2.922454,1.36402240261882,8.883102999999998,6.452549,51.215299999999985,2.6999999999999993
2025-01-17 09:24:00,38.45486,2.228009,1.2234603297381055,7.957172,6.307873000000001,59.31710000000004,2.749999999999999
2025-01-17 09:27:00,44.15509,1.7071749999999994,1.2406753376437833,7.291669000000001,6.452544000000001,64.52549999999997,2.799999999999999
2025-01-17 09:30:00,38.94676,2.3726850000000006,1.3195552149429717,8.391205,6.65509,60.76389999999998,2.8499999999999988
2025-01-17 09:33:00,39.93055,3.1539350000000006,1.4024525575590345,9.346064000000002,6.655088999999999,59.60650000000001,2.8999999999999986
2025-01-17 09:36:00,36.31366,3.298611,1.4124059061833245,9.63542,6.770829,50.05790000000002,2.9499999999999984
2025-01-17 09:39:00,37.32639,3.2696759999999996,1.4358045517747284,9.66435,6.857634,56.423599999999965,2.9999999999999982
2025-01-17 09:42:00,37.32639,3.2118059999999993,1.4191648917569797,9.577549999999999,6.828704000000001,56.71300000000002,3.049999999999998
2025-01-17 09:45:00,37.87616,3.1828700000000003,1.4108177438969505,9.490744,6.770834000000001,58.73840000000001,3.099999999999998
2025-01-17 09:48:00,36.86343,3.038194,1.3984929502495393,9.288193,6.741898999999999,56.42369999999997,3.1499999999999977
2025-01-17 09:51:00,36.86343,3.0092589999999992,1.418697342856435,9.288193,6.799764000000001,55.555499999999995,3.1999999999999975
2025-01-17 09:54:00,36.86343,3.0960650000000003,1.4155968464150546,9.490744,6.886569,54.108799999999974,3.2499999999999973
2025-01-17 09:57:00,38.39699,3.3564809999999996,1.4606322240231677,9.780095,6.8865739999999995,56.134199999999964,3.299999999999997
2025-01-17 10:00:00,36.89236,3.3854170000000003,1.5000436607156675,9.924766000000002,7.031249,54.398199999999974,3.349999999999997
2025-01-17 10:03:00,38.94676,3.530091999999999,1.4771545154285863,10.098375999999998,7.002314,52.662000000000035,3.399999999999997
2025-01-17 10:06:00,45.25463,3.5590269999999995,1.4851752331594952,10.098375999999998,6.9733789999999996,59.02769999999998,3.4499999999999966
2025-01-17 10:09:00,49.88426,3.6747689999999995,1.550409261418569,10.185182,6.973383,61.342600000000004,3.4999999999999964
2025-01-17 10:12:00,44.70486,3.4722219999999995,1.5557289866705093,10.214117,7.262735,61.6319,3.5499999999999963
2025-01-17 10:15:00,42.56366,3.616898,1.53421839518999,10.300927000000001,7.146989,61.053200000000004,3.599999999999996
2025-01-17 10:18:00,42.65046,3.732639,1.5329853454595483,10.387728,7.089118999999999,60.47449999999998,3.649999999999996
2025-01-17 10:21:00,43.14236,3.732639,1.5329853454595483,10.474537999999999,7.175928999999999,60.76389999999998,3.6999999999999957
2025-01-17 10:24:00,41.00116,3.7615739999999995,1.5745548401867013,10.474537999999999,7.175924,59.89579999999998,3.7499999999999956
2025-01-17 10:27:00,41.57986,3.5879629999999993,1.5581103604940347,10.358797,7.262734000000001,61.053199999999975,3.7999999999999954
2025-01-17 10:30:00,44.15509,3.530092,1.602687563097623,10.271986,7.291664000000001,62.50000000000003,3.849999999999995
2025-01-17 10:33:00,44.18403,3.501157,1.5941833951557536,10.300926,7.349538999999999,65.39350000000002,3.899999999999995
2025-01-17 10:36:00,43.60532,3.530092,1.5725215661522278,10.387736,7.378474000000001,61.9213,3.949999999999995
2025-01-17 10:39:00,45.74653,3.5879629999999993,1.6196454139523193,10.358795999999998,7.320603,62.2106,3.9999999999999947
2025-01-17 10:42:00,51.50463,3.4432859999999996,1.6062535698442235,10.214125,7.349539,64.81489999999997,4.0499999999999945
2025-01-17 10:45:00,56.16319,3.3275449999999998,1.5714829785670403,10.098384,7.349539,70.3125,4.099999999999994
2025-01-17 10:48:00,59.31713,3.3854159999999993,1.6171876830938157,10.18519,7.407404000000001,69.4445,4.149999999999994
2025-01-17 10:51:00,59.23032,3.298611,1.6449665128479556,10.185179999999999,7.552079000000001,70.31250000000003,4.199999999999994
2025-01-17 10:54:00,54.02199,3.3564819999999997,1.6359851195624295,10.271996000000001,7.552084,72.04869999999997,4.249999999999994
2025-01-17 10:57:00,56.71296,3.4722220000000004,1.6435001385716541,10.358801,7.494209000000001,72.33789999999999,4.299999999999994
2025-01-17 11:00:00,55.6713,3.587961999999999,1.6783401345956164,10.416666,7.436344,75.23150000000001,4.349999999999993
2025-01-17 11:03:00,55.09259,3.5590269999999995,1.669649150283773,10.416671000000001,7.465274000000001,72.33790000000002,4.399999999999993
2025-01-17 11:06:00,59.8669,3.530093,1.7168359277808307,10.358796000000002,7.494213,78.4144,4.449999999999993
2025-01-17 11:09:00,63.42593,3.4722210000000002,1.7259363544015882,10.32986,7.5520890000000005,78.4144,4.499999999999993
2025-01-17 11:12:00,60.87963,3.414352,1.734089085349424,10.358796000000002,7.6678239999999995,75.81019999999998,4.549999999999993
2025-01-17 11:15:00,60.3588,3.414352,1.7078050763717871,10.416671000000001,7.696759,76.9676,4.5999999999999925
2025-01-17 11:18:00,68.1713,3.7615740000000004,1.7004387855217784,10.677081999999999,7.494218,78.7037,4.649999999999992
2025-01-17 11:21:00,73.37963,3.6458329999999997,1.7242644565824339,10.677087,7.6678239999999995,77.257,4.699999999999992
2025-01-17 11:24:00,65.50926,3.4722219999999995,1.7259274379649066,10.561347,7.783565,81.59719999999999,4.749999999999992
2025-01-17 11:27:00,60.79282,3.616898,1.7434771471125743,10.619212000000001,7.667824,75.23150000000001,4.799999999999992
2025-01-17 11:30:00,59.31713,3.5300920000000007,1.7439824350429924,10.619212000000001,7.78357,78.4144,4.849999999999992
2025-01-17 11:33:00,57.20486,3.6458330000000005,1.7523217499547121,10.619212000000001,7.638889,73.78479999999999,4.8999999999999915
2025-01-17 11:36:00,54.60069,3.5011579999999993,1.7079190261130928,10.503472,7.667824,74.07410000000002,4.949999999999991
2025-01-17 11:39:00,49.39236,3.327546,1.6804734054858697,10.387736,7.75463,67.70829999999998,4.999999999999991
2025-01-17 11:42:00,49.36343,3.3564810000000005,1.6359942544999964,10.387730000000001,7.667829,70.60180000000003,5.049999999999991
2025-01-17 11:45:00,46.7882,3.2696759999999996,1.6358851847219473,10.271995,7.667819,65.97230000000002,5.099999999999991
2025-01-17 11:48:00,43.57639,3.298611,1.5907160005589644,10.271989999999999,7.5810189999999995,63.94679999999997,5.149999999999991
2025-01-17 11:51:00,39.40972,3.327546,1.5714930877484594,10.271985999999998,7.52315,59.89580000000001,5.19999999999999
2025-01-17 11:54:00,41.57986,3.616897,1.5663293501624043,10.387736,7.262729,61.05330000000001,5.24999999999999
2025-01-17 11:57:00,45.74653,3.703703,1.5584647139445278,10.503471999999999,7.262729,62.5001,5.29999999999999
2025-01-17 12:00:00,45.68866,3.6458329999999997,1.5745441216718623,10.503477,7.349534,59.89580000000001,5.34999999999999
2025-01-17 12:03:00,48.3507,3.6458329999999997,1.5745551096917865,10.445597,7.291664000000001,58.44900000000001,5.39999999999999
2025-01-17 12:06:00,46.75926,3.5879630000000002,1.5581103604940332,10.416662,7.320599,63.657400000000024,5.4499999999999895
2025-01-17 12:09:00,48.78472,3.6747680000000003,1.6142418940877594,10.329862,7.175924,63.3681,5.499999999999989
2025-01-17 12:12:00,44.15509,3.5879630000000002,1.5892690540598675,10.300922,7.233798999999999,60.76390000000001,5.549999999999989
2025-01-17 12:15:00,43.08449,3.6458329999999997,1.5091467339191147,10.271987,7.060184,61.053200000000004,5.599999999999989
2025-01-17 12:18:00,44.15509,3.6458329999999997,1.5423155932887744,10.243057,7.060184,60.18520000000001,5.649999999999989
2025-01-17 12:21:00,46.73032,3.501157,1.5333234421330155,10.127316,7.118059,63.0787,5.699999999999989
2025-01-17 12:24:00,45.71759,3.3854170000000003,1.5599927910926112,10.040506,7.204859,65.10410000000002,5.7499999999999885
2025-01-17 12:27:00,47.30903,3.327546,1.5714930877484594,10.011569999999999,7.262734000000001,66.84029999999998,5.799999999999988
2025-01-17 12:30:00,49.33449,3.5590269999999995,1.5498639804361627,10.214116,7.146989,61.63190000000003,5.849999999999988
2025-01-17 12:33:00,52.5463,3.530092,1.5416018309029762,10.243056,7.204864000000001,65.68280000000001,5.899999999999988
2025-01-17 12:36:00,48.29282,3.530093,1.5725218559319998,10.271992000000001,7.262729,61.05330000000001,5.949999999999988
2025-01-17 12:39:00,46.73032,3.616898,1.5663405825280723,10.387732,7.262734000000001,57.87039999999999,5.999999999999988
2025-01-17 12:42:00,45.25463,3.7615729999999994,1.540902403412895,10.445597,7.118054000000001,59.60649999999998,6.049999999999987
2025-01-17 12:45:00,46.26736,3.6747680000000003,1.5171073943821378,10.358797,7.118059,63.94679999999997,6.099999999999987
2025-01-17 12:48:00,43.60532,3.6458329999999997,1.5745551096917845,10.358797,7.204864,58.448999999999984,6.149999999999987
2025-01-17 12:51:00,43.6632,3.616898,1.5342296511179616,10.300922,7.146994,59.89580000000001,6.199999999999987
2025-01-17 12:54:00,45.16782,3.6747680000000003,1.6142526389325405,10.300922,7.146993999999999,61.632000000000005,6.249999999999987
2025-01-17 12:57:00,45.13889,3.616898,1.56634058252807,10.214122,7.089124,62.21070000000003,6.2999999999999865
2025-01-17 13:00:00,45.71759,3.3854170000000003,1.5599927910926112,10.040506,7.204859,66.26160000000002,6.349999999999986
2025-01-17 13:03:00,46.20949,3.2696759999999996,1.5539955909223453,9.83796,7.146994,65.68280000000001,6.399999999999986
2025-01-17 13:06:00,45.74653,3.211805,1.5364204354614361,9.751154,7.118059,66.55089999999998,6.449999999999986
2025-01-17 13:09:00,54.07986,3.5011579999999993,1.533323728518734,9.98264,6.973382000000001,67.12960000000001,6.499999999999986
2025-01-17 13:12:00,54.07986,3.3564809999999996,1.5802134241641763,9.924765,7.146993999999999,68.57649999999998,6.549999999999986
2025-01-17 13:15:00,56.68403,3.4432869999999998,1.6062638253559782,10.040506,7.175928999999999,69.73379999999997,6.599999999999985
2025-01-17 13:18:00,61.40046,3.6458329999999997,1.6365365443763285,10.271986,7.175923000000001,72.62730000000002,6.649999999999985
2025-01-17 13:21:00,63.97569,3.6747689999999995,1.6749554389065557,10.358792,7.262733000000001,74.36339999999998,6.699999999999985
2025-01-17 13:24:00,56.68403,3.414352,1.7078142388352275,10.416661999999999,7.696759999999999,73.49529999999999,6.749999999999985
2025-01-17 13:27:00,51.96759,3.501157,1.7079092835585628,10.561347,7.725689999999999,67.41899999999998,6.799999999999985
2025-01-17 13:30:00,50.92593,3.4722229999999996,1.6989835205211616,10.503472,7.696759,65.97220000000002,6.8499999999999845
2025-01-17 13:33:00,51.99653,3.501157,1.6803530175719057,10.648150999999999,7.783564,67.9976,6.899999999999984
2025-01-17 13:36:00,53.50116,3.3854170000000003,1.6720628427613662,10.561346,7.841439,70.8912,6.949999999999984
2025-01-17 13:39:00,54.02199,3.414351999999999,1.7340890853494253,10.561346,7.870374000000001,74.36340000000001,6.999999999999984
2025-01-17 13:42:00,55.12153,3.587961999999999,1.7067625471544432,10.706016,7.754634000000001,72.91669999999999,7.049999999999984
2025-01-17 13:45:00,54.1088,3.6747679999999994,1.7611487867109354,10.850691999999999,7.841434000000001,70.89120000000003,7.099999999999984
2025-01-17 13:48:00,61.34259,3.790509,1.7386346019099923,10.937497,7.754628,74.36340000000001,7.1499999999999835
2025-01-17 13:51:00,61.83449,3.6458329999999997,1.7523217499547135,10.879627,7.899304000000001,68.28710000000001,7.199999999999983
2025-01-17 13:54:00,67.10069,3.6747680000000003,1.7611487867109357,10.908562,7.899304000000001,74.65270000000001,7.249999999999983
2025-01-17 13:57:00,64.95949,3.6458330000000005,1.7242742470153998,10.966432000000001,7.957178999999999,70.6018,7.299999999999983
2025-01-17 14:00:00,64.00463,3.5879630000000002,1.7619536324841316,10.850692,7.957179,72.33790000000002,7.349999999999983
2025-01-17 14:03:00,59.78009,3.616898,1.770911532132226,10.908562,7.986114,74.65280000000001,7.399999999999983
2025-01-17 14:06:00,65.53819,3.6458329999999997,1.7798513472912116,10.879627,7.928243999999999,75.52080000000004,7.449999999999982
2025-01-17 14:09:00,62.41319,3.530092,1.77063597376886,10.763886,7.957174,75.81030000000001,7.499999999999982
2025-01-17 14:12:00,63.94676,3.4432869999999998,1.769186957269877,10.677081000000001,7.986114,79.86110000000002,7.549999999999982
2025-01-17 14:15:00,63.94676,3.4722219999999995,1.7784170992577817,10.677086,7.957174,78.12500000000003,7.599999999999982
2025-01-17 14:18:00,66.08796,3.4722220000000004,1.8040191112141246,10.734950999999999,8.043979,78.41430000000003,7.649999999999982
2025-01-17 14:21:00,61.83449,3.414352,1.7853393136806412,10.734950999999999,8.101849000000001,77.25699999999998,7.6999999999999815
2025-01-17 14:24:00,70.19676,3.703703,1.7417068030726703,10.821760999999999,7.754628,78.125,7.749999999999981
2025-01-17 14:27:00,75.9838,3.616897,1.7978453577613516,10.821756,7.928239000000001,78.7037,7.799999999999981
2025-01-17 14:30:00,72.33796,3.5590279999999996,1.8060255004224108,10.908562,8.101854,74.65280000000001,7.849999999999981
2025-01-17 14:33:00,74.36343,3.616898,1.7978456702507482,10.966436999999999,8.072918999999999,76.67830000000001,7.899999999999981
2025-01-17 14:36:00,67.59259,3.4722219999999995,1.8040191112141242,10.879627,8.188655,79.2824,7.949999999999981
2025-01-17 14:39:00,65.45139,3.501157,1.7876363042162762,10.850697,8.101849999999999,76.0995,7.9999999999999805
2025-01-17 14:42:00,63.94676,3.530093,1.7706362881988293,10.734952,7.9282390000000005,75.81020000000001,8.049999999999981
2025-01-17 14:45:00,66.08796,3.5590269999999995,1.7797245204513608,10.706015999999998,7.870369,77.54629999999997,8.099999999999982
2025-01-17 14:48:00,67.6794,3.414352,1.7853393136806412,10.648146,8.015044000000001,77.5463,8.149999999999983
2025-01-17 14:51:00,65.56713,3.414352,1.7599189811697915,10.619216000000002,7.957174,78.99310000000003,8.199999999999983
2025-01-17 14:54:00,63.94676,3.3854169999999995,1.75064841019596,10.648146,8.015049,79.8612,8.249999999999984
2025-01-17 14:57:00,55.6713,3.327546,1.732027327239799,10.706016,8.13079,73.78470000000002,8.299999999999985
2025-01-17 15:00:00,58.27546,3.616898,1.7155175124896795,10.937501999999999,7.957174,69.15500000000003,8.349999999999985
2025-01-17 15:03:00,66.03009,3.8483789999999996,1.7257793227918214,10.995367,7.7256979999999995,69.44439999999997,8.399999999999986
2025-01-17 15:06:00,65.01736,3.6458329999999997,1.7523217499547135,10.879627,7.899304000000001,74.36340000000001,8.449999999999987
2025-01-17 15:09:00,69.21296,3.6458329999999997,1.7242742470153998,10.937497,7.928243999999999,72.338,8.499999999999988
2025-01-17 15:12:00,67.12963,3.6458329999999997,1.7523217499547117,10.937497,7.957174,72.62729999999999,8.549999999999988
2025-01-17 15:15:00,71.2963,3.616898,1.7434771471125743,10.908562,7.957174,76.0995,8.599999999999989
2025-01-17 15:18:00,65.56713,3.3854169999999995,1.75064841019596,10.734952,8.101855,78.70360000000002,8.64999999999999
2025-01-17 15:21:00,68.1713,3.587962,1.7619439621116164,10.706021,7.812499000000001,75.23140000000004,8.69999999999999
2025-01-17 15:24:00,62.35532,3.240741,1.7039375315506529,10.474536,7.986115000000001,76.09959999999998,8.749999999999991
2025-01-17 15:27:00,60.32986,3.3564819999999997,1.7156967654263502,10.561346,7.928244,77.5463,8.799999999999992
2025-01-17 15:30:00,59.75116,3.3854170000000003,1.7506484101959603,10.590276,7.957178999999999,72.338,8.849999999999993
2025-01-17 15:33:00,60.87963,3.4722219999999995,1.752401525329533,10.734956,7.986114000000001,72.62730000000002,8.899999999999993
2025-01-17 15:36:00,55.6713,3.3564819999999997,1.7156967654263486,10.619216000000002,7.986114,73.78470000000002,8.949999999999994
2025-01-17 15:39:00,57.20486,3.414351999999999,1.7340890853494235,10.677086,7.986114,73.20599999999999,8.999999999999995
2025-01-17 15:42:00,51.93866,3.4722219999999995,1.7259274379649066,10.734956,7.957174000000001,66.84030000000001,9.049999999999995
2025-01-17 15:45:00,57.69676,3.6458329999999997,1.6956509136868734,10.908562,7.870369,68.86579999999998,9.099999999999996
2025-01-17 15:48:00,60.79282,3.6458329999999997,1.7242644565824357,10.879631999999999,7.870369,67.41900000000001,9.149999999999997
2025-01-17 15:51:00,60.82176,3.5590279999999996,1.697980792518771,10.850692,7.928243999999999,68.5764,9.199999999999998
2025-01-17 15:54:00,59.31713,3.5011579999999993,1.6803629409734773,10.850692,7.986114,69.4445,9.249999999999998
2025-01-17 15:57:00,64.52546,3.616898,1.6870042277433195,10.821760999999999,7.8125029999999995,73.78470000000002,9.299999999999999
2025-01-17 16:00:00,65.07523,3.298611,1.7226854799245763,10.561340000000001,8.015049,70.8912,9.35
2025-01-17 16:03:00,62.41319,3.298611,1.7226854799245763,10.561340000000001,8.015049,77.257,9.4
2025-01-17 16:06:00,60.32986,3.2407400000000006,1.6786638827422582,10.474540000000001,7.95718,76.09949999999998,9.450000000000001
2025-01-17 16:09:00,58.76736,3.3854170000000003,1.7506395874635097,10.619216000000002,7.986109,70.3126,9.500000000000002
2025-01-17 16:12:00,56.71296,3.327546,1.732027327239799,10.67708,8.101854,73.78470000000002,9.550000000000002
2025-01-17 16:15:00,58.18866,3.4432859999999996,1.7432548540400437,10.734950000000001,8.015044,73.78469999999999,9.600000000000003
2025-01-17 16:18:00,56.16319,3.3564819999999997,1.7665769768099973,10.648146,8.072914,75.52080000000001,9.650000000000004
2025-01-17 16:21:00,56.13426,3.4432869999999998,1.7432551704796857,10.763886,8.043979,76.09960000000001,9.700000000000005
2025-01-17 16:24:00,54.57176,3.4722219999999995,1.752401525329533,10.821756,8.072914,70.31249999999997,9.750000000000005
2025-01-17 16:27:00,58.76736,3.703704,1.7417071038911671,10.937502,7.870368000000001,70.89120000000003,9.800000000000006
2025-01-17 16:30:00,64.52546,3.703704,1.712894022747115,10.879631999999999,7.783567999999999,69.1551,9.850000000000007
2025-01-17 16:33:00,70.28356,3.6458329999999997,1.7242742470153998,10.821756,7.8125029999999995,67.70830000000001,9.900000000000007
2025-01-17 16:36:00,65.01736,3.298611,1.7226767536096377,10.706021,8.15972,68.86569999999998,9.950000000000008
2025-01-17 16:39:00,58.73843,3.2986109999999993,1.7477297346046652,10.648146,8.130785,70.8912,10.000000000000009
2025-01-17 16:42:00,63.42593,3.385416,1.7249027136679058,10.619209999999999,7.957174,75.81019999999998,10.05000000000001
2025-01-17 16:45:00,57.20486,3.211805,1.6945219303973886,10.445604,7.986109,74.07409999999999,10.10000000000001
2025-01-17 16:48:00,56.62616,3.1539350000000006,1.675641945141716,10.387734000000002,7.986109,72.33790000000002,10.150000000000011
2025-01-17 16:51:00,57.75463,3.125,1.666167991698651,10.329864,7.957174,76.38889999999998,10.200000000000012
2025-01-17 16:54:00,52.51736,3.1828699999999994,1.6851017558096275,10.300924,7.870374,72.33799999999997,10.250000000000012
2025-01-17 16:57:00,52.98032,3.0960650000000003,1.681067545251684,10.300924,7.986109,71.4699,10.300000000000013
2025-01-17 17:00:00,48.81366,3.0960650000000003,1.6566794948502186,10.358794,8.015049,68.86570000000003,10.350000000000014
2025-01-17 17:03:00,48.3507,3.1828699999999994,1.6600197612935117,10.416664,7.957174000000001,67.99769999999998,10.400000000000015
2025-01-17 17:06:00,54.60069,3.4432859999999996,1.6900285710786582,10.590274999999998,7.812499000000001,66.26160000000002,10.450000000000015
2025-01-17 17:09:00,56.71296,3.5879629999999993,1.7346147787408552,10.706015999999998,7.783563000000001,71.75919999999999,10.500000000000016
2025-01-17 17:12:00,51.96759,3.3564810000000005,1.7156964469036284,10.677081000000001,8.043980000000001,67.41890000000004,10.550000000000017
2025-01-17 17:15:00,49.9132,3.4432869999999998,1.7168759536554592,10.734956,7.986109000000001,67.99769999999998,10.600000000000017
2025-01-17 17:18:00,48.81366,3.501157,1.6522441353765556,10.734956,7.841439,65.68289999999999,10.650000000000018
2025-01-17 17:21:00,47.77199,3.414352,1.653798341626601,10.677081000000001,7.899309000000001,63.657400000000024,10.700000000000019
2025-01-17 17:24:00,45.74653,3.3854170000000003,1.6720628427613662,10.648146,7.9282390000000005,62.5,10.75000000000002
2025-01-17 17:27:00,41.55093,3.1828709999999996,1.6345193248943353,10.445599999999999,7.957179,57.00230000000002,10.80000000000002
2025-01-17 17:30:00,38.94676,3.0671299999999997,1.5457625523507093,10.271994,7.8414340000000005,57.00229999999999,10.850000000000021
2025-01-17 17:33:00,39.49653,2.8935189999999995,1.5409189022198555,10.069448,7.870369,58.449100000000016,10.900000000000022
2025-01-17 17:36:00,37.38426,2.922453,1.499841549995359,10.011576999999999,7.725694000000001,54.39809999999997,10.950000000000022
2025-01-17 17:39:00,33.73843,2.835648,1.4720085761041668,9.953707000000001,7.7546289999999996,54.3982,11.000000000000023
2025-01-17 17:42:00,36.34259,2.9803239999999995,1.4653061825682079,10.040507999999999,7.6388940000000005,51.21519999999998,11.050000000000024
2025-01-17 17:45:00,33.73843,3.038194,1.4832017585233703,10.069443,7.609948999999999,52.95139999999998,11.100000000000025
2025-01-17 17:48:00,30.58449,2.9803240000000004,1.4652968351768108,10.127314,7.725689999999999,50.34719999999999,11.150000000000025
2025-01-17 17:51:00,30.58449,3.125,1.4534110567499163,10.271989999999999,7.66782,49.47920000000002,11.200000000000026
2025-01-17 17:54:00,30.58449,3.327546,1.4523736210863754,10.358795,7.494209000000001,48.61109999999999,11.250000000000027
2025-01-17 17:57:00,30.64236,3.327547,1.5134095873824045,10.358796000000002,7.552079000000001,48.61110000000002,11.300000000000027
2025-01-17 18:27:00,30.41088,1.273148,1.4926833399168797,8.535884,8.998846,41.66669999999999,11.300000000000027
2025-01-17 18:30:00,41.98495,2.054398,1.3168106145157599,9.374999,8.101851,53.240700000000004,11.300000000000027
2025-01-17 18:33:00,39.20718,3.7326390000000007,1.1600281962266894,9.982639,6.42361,46.875,11.300000000000027
2025-01-17 20:09:00,96.96181,0.14467600000000047,1.269968983755442,3.5879640000000004,7.95718,87.963,11.300000000000027
2025-01-17 20:12:00,85.32986,0.08680599999999927,1.2347514538685305,3.038194,8.07292,89.40969999999999,11.300000000000027
2025-01-18 10:12:00,100.0,0.14467600000000047,0.9043686705644315,2.633102,5.32407,87.6736,11.300000000000027
2025-01-20 07:36:00,35.79282,3.3854159999999993,0.2251691906518276,5.439817999999999,2.0544019999999996,36.16900000000001,11.300000000000027
2025-01-20 07:54:00,30.09259,3.1828700000000003,0.670961809624438,5.9027780000000005,2.7488379999999992,35.879700000000014,11.300000000000027
2025-01-20 07:57:00,36.86343,3.1539349999999997,0.7743666354002822,6.307868,3.2118029999999997,38.194500000000005,11.350000000000028
2025-01-20 08:00:00,40.50926,3.124998999999999,0.768901888251161,6.336803,3.269674,39.6412,11.400000000000029
2025-01-20 08:03:00,37.90509,3.009259,0.7469539094916605,6.423608000000001,3.472219,40.509299999999996,11.45000000000003
2025-01-20 08:06:00,58.7963,3.616897999999999,0.8606756493498076,6.915512999999999,3.356485000000001,36.45832,11.50000000000003
2025-01-20 08:09:00,72.88773,3.385416,0.9685410876796751,7.4652780000000005,4.195601999999999,36.74771,11.550000000000031
2025-01-20 08:12:00,82.78356,3.298611,0.8829635914509851,7.581017999999999,4.369216999999999,37.615750000000006,11.600000000000032
2025-01-20 08:15:00,49.36343,2.228009,1.0693160173277059,7.233797999999999,5.410879,39.9306,11.650000000000032
2025-01-20 08:18:00,51.99653,2.8645829999999997,1.046676186884392,7.349538,4.716435,44.27090000000001,11.700000000000033
2025-01-20 08:21:00,37.38426,2.7777779999999996,1.0634743420700976,7.291668,4.77431,50.05789999999996,11.750000000000034
2025-01-20 08:24:00,36.86343,3.038193999999999,1.09018878549805,7.465278,4.658564,50.92590000000001,11.800000000000034
2025-01-20 08:27:00,41.55093,3.038193999999999,1.0008489770262272,7.378468,4.5138940000000005,49.76850000000002,11.850000000000035
2025-01-20 08:30:00,42.07176,2.9803239999999995,1.0757464613009118,7.465278,4.716434,48.321799999999996,11.900000000000036
2025-01-20 08:33:00,43.08449,3.038194,1.047125390929799,7.754627999999999,4.918984,49.47919999999999,11.950000000000037
2025-01-20 08:36:00,58.76736,3.414352,1.034290181668616,7.899308,4.629626,47.453599999999994,12.000000000000037
2025-01-20 08:39:00,71.81713,3.414351,1.137004474938678,8.043982999999999,4.832172,47.1644,12.050000000000038
2025-01-20 08:42:00,80.12153,3.1539339999999996,1.0750074267507819,8.043982999999999,5.092589,47.45375,12.100000000000039
2025-01-20 08:45:00,74.39236,2.7777779999999996,1.1688490984877447,7.986113,5.555555,53.53009999999999,12.15000000000004
2025-01-20 08:48:00,49.9132,2.4884259999999996,1.176434543549286,7.899303,5.844907,50.34719999999999,12.20000000000004
2025-01-20 08:51:00,43.6632,2.8935179999999994,1.1667066557679626,8.072913,5.497685,48.32169999999999,12.25000000000004
2025-01-20 08:54:00,40.48032,2.8935180000000003,1.130986896616296,8.101848,5.4976899999999995,52.9513,12.300000000000042
2025-01-20 08:57:00,43.6632,3.124999,1.2642196790400466,8.246528000000001,5.468749000000001,52.08330000000001,12.350000000000042
2025-01-20 09:00:00,43.6632,2.951389,1.2168615638839766,8.391203,5.787034,52.372600000000006,12.400000000000043
2025-01-20 09:03:00,48.29282,3.0092589999999992,1.2986186510202167,8.593753,5.989584000000001,58.449100000000016,12.450000000000044
2025-01-20 09:06:00,46.26736,2.8935189999999995,1.2964377480268359,8.622688,6.1631990000000005,60.47459999999998,12.500000000000044
2025-01-20 09:09:00,44.70486,2.922453999999999,1.3348516361763805,8.709488,6.250004,56.42360000000002,12.550000000000045
2025-01-20 09:12:00,43.08449,2.951389,1.313234159283409,8.940968000000002,6.423609000000001,53.81949999999998,12.600000000000046
2025-01-20 09:15:00,44.61805,3.124998999999999,1.3631553540891892,9.114583,6.423614000000001,53.819500000000005,12.650000000000047
2025-01-20 09:18:00,52.5463,3.124999,1.3631553540891894,9.085647999999999,6.394679,55.844899999999996,12.700000000000047
2025-01-20 09:21:00,49.9132,3.009259,1.3299511541310804,9.085647999999999,6.510419,55.5556,12.750000000000048
2025-01-20 09:24:00,57.14699,3.038195,1.3382808303994154,8.854167,6.250002,60.76389999999998,12.800000000000049
2025-01-20 09:27:00,68.63426,2.517361,1.293221353934749,8.304399,6.3368079999999996,59.89580000000001,12.85000000000005
2025-01-20 09:30:00,59.23032,2.922453,1.4201924261400825,9.143518,6.770835000000001,61.632000000000005,12.90000000000005
2025-01-20 09:33:00,66.6088,3.298609999999999,1.4440975148405923,9.577544,6.741894,62.2106,12.95000000000005
2025-01-20 09:36:00,74.4213,3.385416,1.4688738179637428,9.837964,6.915507999999999,61.9213,13.000000000000052
2025-01-20 09:39:00,84.34606,3.327546000000001,1.4833009484564208,9.693284000000002,6.857638,60.76389999999999,13.050000000000052
2025-01-20 09:42:00,87.5,3.1539349999999997,1.4620394111599653,9.461808000000001,6.828703000000001,67.1297,13.100000000000053
2025-01-20 09:45:00,93.75,3.125,1.4534110567499163,9.461808,6.857638,66.55089999999998,13.150000000000054
2025-01-20 09:48:00,74.39236,2.6041659999999993,1.5585213240320785,9.259262999999999,7.494217000000001,72.91669999999999,13.200000000000054
2025-01-20 09:51:00,91.57986,3.3564810000000005,1.491680876165244,9.780089,6.915507999999999,64.23610000000001,13.250000000000055
2025-01-20 09:54:00,92.62153,3.1828700000000003,1.5276033858439184,9.83796,7.2338,74.94220000000001,13.300000000000056
2025-01-20 09:57:00,73.81366,3.125001,1.5902206684019418,9.924766000000002,7.465275,68.5764,13.350000000000056
2025-01-20 10:00:00,67.12963,3.2696759999999996,1.6091332285271323,10.069446,7.4363399999999995,64.2361,13.400000000000057
2025-01-20 10:03:00,62.96296,3.501157,1.5333234421330155,10.243051000000001,7.233794,57.00229999999999,13.450000000000058
2025-01-20 10:06:00,82.75463,4.050926,1.5461737196984384,10.503471000000001,6.828705000000001,59.317200000000014,13.500000000000059
2025-01-20 10:09:00,100.0,4.6875,1.5316732693570914,10.706016,6.278936,66.8403,13.55000000000006
2025-01-20 10:12:00,84.83796,3.3854169999999995,1.6720628427613642,10.329862,7.609955,73.78480000000002,13.60000000000006
2025-01-20 10:15:00,82.66782,3.587961999999999,1.649323912831474,10.329856,7.320604000000001,69.7338,13.65000000000006
2025-01-20 10:18:00,86.95023,3.4722219999999995,1.643509919281445,10.185186000000002,7.320604000000001,75.52079999999998,13.700000000000061
2025-01-20 10:21:00,93.75,3.616898,1.6578743832298917,10.300926,7.262728000000001,77.5463,13.750000000000062
2025-01-20 10:24:00,100.0,3.501157,1.6522441353765556,10.300926,7.4074089999999995,76.96759999999999,13.800000000000063
2025-01-20 10:27:00,98.84259,3.3854170000000003,1.672053544947241,10.271996000000001,7.552079,79.8611,13.850000000000064
2025-01-20 10:30:00,100.0,3.616898,1.6870042277433195,10.445606000000002,7.436348000000001,75.23150000000001,13.900000000000064
2025-01-20 10:33:00,100.0,3.5590280000000005,1.7257344414475717,10.416666,7.523147999999999,84.49069999999999,13.950000000000065
2025-01-20 10:36:00,100.0,3.4722210000000002,1.75240120956771,10.32986,7.5810189999999995,85.3588,14.000000000000066
2025-01-20 10:39:00,98.84259,3.327546,1.757163896472487,10.271989999999999,7.725694,88.54169999999999,14.050000000000066
2025-01-20 10:42:00,95.8044,3.3854169999999995,1.8254624844936402,10.358795999999998,7.812499000000001,90.56709999999998,14.100000000000067
2025-01-20 10:45:00,86.37153,3.327546,1.78191208686117,10.387736,7.870369999999999,89.40969999999999,14.150000000000068
2025-01-20 10:48:00,80.70023,3.414352,1.8103566490416765,10.474542,7.87037,85.9375,14.200000000000069
2025-01-20 10:51:00,80.70023,3.5879630000000002,1.8151776011906904,10.590282,7.7546289999999996,89.98839999999998,14.25000000000007
2025-01-20 10:54:00,80.15046,3.587962,1.73461447214611,10.503471000000001,7.5810189999999995,87.09490000000002,14.30000000000007
2025-01-20 10:57:00,100.0,2.6909720000000004,1.497723190876498,8.70949,6.741897999999999,90.27779999999998,14.35000000000007
2025-01-20 11:00:00,100.0,2.517364999999999,1.2672045607081504,7.436345,5.439810000000001,91.43519999999998,14.400000000000071
2025-01-20 11:03:00,100.0,2.951389,1.4290845347212207,8.333331000000001,5.931712000000001,89.40970000000002,14.450000000000072
2025-01-20 11:06:00,100.0,3.240741,1.5729647090026146,9.230326999999999,6.597225999999999,87.96300000000002,14.500000000000073
2025-01-20 11:09:00,100.0,3.5011579999999993,1.6235406244071826,9.664349999999999,6.741902,83.33330000000001,14.550000000000074
2025-01-20 11:12:00,100.0,3.9351849999999997,1.622493215169365,10.040506,6.568291,80.72919999999999,14.600000000000074
2025-01-20 11:15:00,100.0,4.195602000000001,1.621484120191915,10.300927,6.510415,79.5717,14.650000000000075
2025-01-20 11:18:00,100.0,4.166667,1.6503270065712936,10.474532,6.741895000000001,80.15050000000001,14.700000000000076
2025-01-20 11:21:00,100.0,4.195602,1.6214841201919146,10.532407,6.741895000000001,83.044,14.750000000000076
2025-01-20 11:24:00,100.0,4.224537000000001,1.6657547808931752,10.445597,6.6550899999999995,83.912,14.800000000000077
2025-01-20 11:27:00,100.0,4.311342000000001,1.688806549167197,10.445597,6.5682849999999995,82.17590000000001,14.850000000000078
2025-01-20 11:30:00,100.0,4.369212999999999,1.6282748994677874,10.532402999999999,6.539350000000001,82.17590000000001,14.900000000000079
2025-01-20 11:33:00,100.0,4.600694,1.726691937017607,10.590283,6.394679,80.43980000000002,14.95000000000008
2025-01-20 11:36:00,100.0,4.513889,1.70432807937651,10.590283,6.481484,83.04400000000001,15.00000000000008
2025-01-20 11:39:00,100.0,4.311342000000001,1.6887939571059165,10.561347000000001,6.684024999999998,80.43980000000002,15.05000000000008
2025-01-20 11:42:00,100.0,4.369214,1.5882286582236345,10.561342,6.539347999999999,74.3634,15.100000000000081
2025-01-20 11:45:00,100.0,4.427084,1.6430573368246266,10.503471999999999,6.452548,73.4954,15.150000000000082
2025-01-20 11:48:00,100.0,4.2534719999999995,1.559052400684245,10.445602000000001,6.539350000000001,74.65279999999998,15.200000000000083
2025-01-20 11:51:00,100.0,3.125,1.6412873517071378,9.982642,7.581021999999999,74.36349999999999,15.250000000000083
2025-01-20 11:54:00,100.0,3.2986109999999993,1.6181129187542176,10.040506,7.378475,75.5209,15.300000000000084
