Timestamp,NS Substation HX Primary Control Valve 1N1 V-09 Position,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-06-30 08:48:00,38.39699,1.1574080000000002,1.34983936824562,8.420144,8.825236,47.1644,25.25000000000022
2025-06-30 08:51:00,35.76389,1.070601,1.3138605326947925,8.420138,8.940977,46.5856,25.30000000000022
2025-06-30 08:54:00,38.36805,1.157407,1.3366750362608173,8.593754,8.969907000000001,46.5856,25.35000000000022
2025-06-30 08:57:00,35.76389,1.2152769999999995,1.3548085344394154,8.593754,8.883107,46.2963,25.400000000000222
2025-06-30 09:00:00,33.70949,1.1863419999999998,1.3525320820894862,8.564819,8.912037,46.5857,25.450000000000223
2025-06-30 09:03:00,33.70949,1.2152780000000005,1.3548090720199013,8.622684,8.912036,44.849500000000006,25.500000000000224
2025-06-30 09:06:00,37.35532,1.2152780000000005,1.3816258288671766,8.535884,8.883106,47.7431,25.550000000000225
2025-06-30 09:09:00,35.27199,1.157407,1.3498388142386293,8.478014000000002,8.883107,43.98149999999998,25.600000000000225
2025-06-30 09:12:00,37.35532,1.157407,1.4017346215135846,8.535879,9.056712000000001,47.1643,25.650000000000226
2025-06-30 09:15:00,39.40972,1.1284720000000004,1.3979194235579553,8.535878,9.114586,46.5857,25.700000000000227
2025-06-30 09:18:00,35.27199,0.9837959999999999,1.3485695366036416,8.246528,9.056712000000001,49.76849999999999,25.750000000000227
2025-06-30 09:21:00,32.08912,0.9837959999999999,1.3365843707852014,8.188653,8.969907,46.296299999999974,25.800000000000228
2025-06-30 09:24:00,31.59722,1.0416660000000002,1.3222966842929922,8.246528,8.854161999999999,46.29630000000003,25.85000000000023
2025-06-30 09:27:00,33.70949,1.0995369999999998,1.3303671707349056,8.217588,8.709491,49.47919999999996,25.90000000000023
2025-06-30 09:30:00,56.10532,0.5208339999999998,1.2305056888365227,6.365742,8.246528,59.60650000000001,25.95000000000023
2025-06-30 09:33:00,41.52199,0.6365740000000004,1.2901283929771694,7.089122,8.738427999999999,52.08340000000001,26.00000000000023
2025-06-30 09:36:00,35.21412,0.8969899999999997,1.2824258547318101,7.783562999999999,8.651623,49.18990000000002,26.05000000000023
2025-06-30 09:39:00,32.66782,0.9837959999999999,1.2880209055465774,7.957178,8.622682000000001,46.00699999999998,26.100000000000232
2025-06-30 09:42:00,33.68055,1.1863419999999998,1.3122481225021212,8.246523,8.506941,47.742999999999995,26.150000000000233
2025-06-30 09:45:00,34.72222,1.0416659999999993,1.2971905278368938,8.101853,8.651617,44.56020000000001,26.200000000000234
2025-06-30 09:48:00,35.76389,1.1284719999999995,1.2943337889936104,8.246523,8.593751000000001,44.849500000000006,26.250000000000234
2025-06-30 09:51:00,41.52199,0.9259259999999996,1.2409316753757216,7.725695999999999,8.42014,49.47920000000002,26.300000000000235
2025-06-30 09:54:00,40.97222,0.9259260000000005,1.2888552606043493,7.7256920000000004,8.535876,47.1644,26.350000000000236
2025-06-30 09:57:00,37.81829,0.9548610000000002,1.2827354569201856,7.870368,8.593747,49.47910000000002,26.400000000000237
2025-06-30 10:00:00,37.87616,1.070601,1.2623366207787812,7.986108,8.391207,45.13890000000001,26.450000000000237
2025-06-30 10:03:00,35.27199,1.1284720000000004,1.3075465812747942,8.217589,8.593747,41.66660000000002,26.500000000000238
2025-06-30 10:06:00,33.15972,1.157407,1.3366750362608166,8.275464,8.651617,44.56020000000001,26.55000000000024
2025-06-30 10:09:00,35.79282,1.3020829999999997,1.3020825000220655,8.449074,8.449071,44.84960000000001,26.60000000000024
2025-06-30 10:12:00,37.87616,1.1574080000000002,1.3101172636273397,8.246524,8.564816,48.32169999999999,26.65000000000024
2025-06-30 10:15:00,38.91782,1.2152780000000005,1.327658393091659,8.333334,8.564816,46.2963,26.70000000000024
2025-06-30 10:18:00,37.87616,1.157407,1.3101167205518587,8.333329,8.651622,47.7431,26.75000000000024
2025-06-30 10:21:00,35.27199,1.157407,1.323436608104077,8.275459,8.622682000000001,44.27080000000001,26.800000000000242
2025-06-30 10:24:00,33.68055,1.186343,1.3391894511996758,8.33333,8.651617,45.428200000000004,26.850000000000243
2025-06-30 10:27:00,33.70949,1.157407,1.3101121020182989,8.362269,8.680551999999999,45.13889999999998,26.900000000000244
2025-06-30 10:30:00,36.80555,1.0127310000000005,1.2678118436717571,7.986107,8.535875999999998,45.717600000000004,26.950000000000244
2025-06-30 10:33:00,35.27199,0.9548610000000002,1.2947938894483912,7.899308,8.651617,49.47920000000002,27.000000000000245
2025-06-30 10:36:00,31.07639,1.157407,1.3101121020182989,8.246529,8.564812,44.56020000000001,27.050000000000246
2025-06-30 10:39:00,33.70949,1.359954,1.34543614755147,8.59375,8.564816,43.40280000000001,27.100000000000247
2025-06-30 10:42:00,33.15972,1.3888889999999998,1.3301814022791763,8.65162,8.535881,43.69210000000001,27.150000000000247
2025-06-30 10:45:00,33.15972,1.3888889999999998,1.3450186366205836,8.564815,8.478006,41.66670000000002,27.200000000000248
2025-06-30 10:48:00,30.55556,1.186343,1.2849579897063943,8.391200000000001,8.593747,44.849500000000035,27.25000000000025
2025-06-30 10:57:00,31.10532,1.3310180000000003,1.2871322670469392,8.420134000000001,8.333336,42.53469999999999,27.25000000000025
2025-06-30 11:03:00,30.06366,1.3888889999999998,1.3152296922621753,8.50694,8.362271,43.69209999999998,27.25000000000025
2025-06-30 11:06:00,32.11805,1.2152780000000005,1.3139540037907578,8.246524,8.449076,44.849500000000035,27.25000000000025
2025-06-30 11:09:00,31.59722,1.070602,1.275331457685725,8.101854,8.535882,46.00690000000003,27.25000000000025
2025-06-30 11:12:00,31.56828,1.070602,1.2882472993810263,8.159724,8.622682000000001,43.402799999999985,27.25000000000025
2025-06-30 11:15:00,30.00578,1.070602,1.2882517505896693,8.246524,8.709492000000001,45.42830000000001,27.25000000000025
2025-06-30 11:18:00,30.55556,1.1284720000000004,1.3206834365574003,8.246524,8.651622,44.849500000000006,27.25000000000025
2025-06-30 11:21:00,30.55556,1.157407,1.3101167205518587,8.391199,8.709492000000001,43.402799999999985,27.25000000000025
2025-06-30 11:33:00,30.06366,1.157407,1.3101167205518587,8.391199,8.709492000000001,43.40269999999998,27.25000000000025
2025-06-30 13:18:00,31.01852,1.273148,1.3719290811900877,8.796299,8.998840999999999,42.824100000000016,27.25000000000025
2025-06-30 13:21:00,31.56828,1.3020839999999998,1.4146681231413443,8.912040000000001,9.143516,45.717600000000004,27.30000000000025
2025-06-30 13:24:00,32.11805,1.273148,1.3993187921144523,8.940974,9.201386,45.717599999999976,27.35000000000025
2025-06-30 13:27:00,30.06366,1.1863419999999998,1.392098468546438,8.854164,9.288191999999999,44.56020000000001,27.40000000000025
2025-06-30 13:30:00,33.68055,1.2442130000000002,1.383854245021818,8.796294,9.085650999999999,46.296400000000006,27.45000000000025
2025-06-30 13:33:00,31.59722,1.0995370000000007,1.381148814996278,8.478014000000002,9.085647,44.84949999999998,27.500000000000252
2025-06-30 13:36:00,32.11805,1.0995369999999998,1.3558945556905,8.478014,9.027777,44.84959999999998,27.550000000000253
2025-06-30 13:39:00,31.07639,1.1284720000000004,1.3467155280723306,8.535884,8.998842,46.2963,27.600000000000254
2025-06-30 13:42:00,33.13079,1.273148,1.3719290811900877,8.680559,8.883101,44.27089999999998,27.650000000000254
2025-06-30 13:45:00,31.10532,1.273148,1.3441925146989746,8.680554,8.825236,45.42820000000003,27.700000000000255
2025-06-30 13:48:00,30.00578,1.157407,1.3366795984633102,8.506944,8.883107,43.69210000000001,27.750000000000256
2025-06-30 13:51:00,30.00578,1.1284720000000004,1.3337375210839846,8.478014000000002,8.912042,43.69209999999998,27.800000000000257
2025-06-30 13:54:00,31.07639,1.273148,1.3301760003557395,8.622689,8.738420999999999,45.42820000000003,27.850000000000257
2025-06-30 14:06:00,30.06366,1.3310180000000003,1.331019999965794,8.680554,8.680556,42.53469999999999,27.850000000000257
2025-06-30 14:24:00,30.55556,1.157407,1.2967083386986455,8.333329,8.622682000000001,42.82409999999999,27.850000000000257
2025-06-30 14:30:00,30.55556,1.3020829999999997,1.3020825000220655,8.564813999999998,8.564810999999999,43.113399999999984,27.850000000000257
2025-06-30 14:36:00,30.06366,1.0127309999999996,1.280362885726224,8.072913,8.651622,43.11349999999999,27.850000000000257
2025-06-30 14:39:00,30.55556,1.1574080000000002,1.2967088780601437,8.304394,8.593746,43.40280000000001,27.900000000000258
2025-06-30 14:42:00,30.55556,1.1574080000000002,1.2967088780601437,8.304394,8.593746,42.82400000000001,27.95000000000026
2025-06-30 14:45:00,30.06366,1.1284720000000004,1.2810335679054126,8.333334,8.651622,42.53479999999999,28.00000000000026
2025-06-30 14:48:00,31.53935,1.186343,1.2849579897063943,8.333334,8.535881,41.95610000000002,28.05000000000026
2025-06-30 14:51:00,32.14699,1.157407,1.323436608104076,8.391204000000002,8.738427,41.37729999999999,28.10000000000026
2025-06-30 14:54:00,30.55556,1.070602,1.275331457685725,8.275464,8.709492000000001,41.95599999999999,28.15000000000026
2025-06-30 14:57:00,30.06366,1.2152780000000005,1.313949251105665,8.391204000000002,8.593746,41.37729999999999,28.200000000000262
2025-06-30 15:00:00,31.59722,1.1574080000000002,1.2967088780601437,8.304394,8.593746,41.66659999999999,28.250000000000263
2025-06-30 15:03:00,30.55556,1.1863419999999998,1.3122481225021212,8.478009,8.738427,42.24539999999999,28.300000000000264
2025-06-30 15:06:00,30.55556,1.2152769999999995,1.3139487243929542,8.535884,8.738427,43.69210000000001,28.350000000000264
2025-06-30 15:09:00,30.06366,1.1863419999999998,1.2849574623659663,8.478009,8.680557,42.24539999999999,28.400000000000265
2025-06-30 15:12:00,30.06366,1.273148,1.3160729468467725,8.506944,8.593746,42.53469999999999,28.450000000000266
2025-06-30 15:15:00,31.01852,1.2152769999999995,1.3139487243929542,8.535884,8.738427,43.40280000000001,28.500000000000266
2025-06-30 15:30:00,31.59722,1.1574080000000002,1.2559592714019774,8.391204,8.593746,43.69210000000001,28.500000000000266
2025-06-30 15:33:00,32.08912,1.070601,1.2623321153303821,8.246528,8.651617,40.79859999999999,28.500000000000266
2025-06-30 15:36:00,30.55556,1.0416660000000002,1.2845336837478942,8.159718,8.680551999999999,44.56019999999998,28.500000000000266
2025-06-30 15:39:00,31.59722,1.0995369999999998,1.2784046264443225,8.217592999999999,8.593746,41.66670000000002,28.500000000000266
2025-06-30 15:42:00,31.59722,1.1284720000000004,1.3075465812747933,8.304398,8.680556,41.95610000000002,28.500000000000266
2025-06-30 15:45:00,30.55556,1.0995369999999998,1.2784091700956621,8.304394,8.680557,43.11340000000001,28.500000000000266
2025-06-30 15:48:00,30.00578,1.157407,1.3101121020182989,8.362269,8.680551999999999,42.824100000000016,28.500000000000266
2025-06-30 15:54:00,30.55556,1.2152769999999995,1.300153155738837,8.506944,8.680557,40.79860000000002,28.500000000000266
2025-06-30 15:57:00,30.55556,1.157407,1.2967083386986455,8.391199,8.680551999999999,43.113399999999984,28.500000000000266
2025-06-30 16:00:00,30.06366,1.1863419999999998,1.3122481225021212,8.391199,8.651617,41.95599999999999,28.500000000000266
2025-06-30 16:03:00,30.00578,1.1863419999999998,1.2986454890798962,8.420139,8.651617,41.087999999999994,28.500000000000266
2025-07-03 08:24:00,39.46759,0.578703,1.2523384309592553,7.031250000000001,8.767357,48.90050000000002,28.500000000000266
2025-07-03 08:27:00,31.59722,0.868055,1.321145028664476,7.957172999999999,8.998838,43.113399999999984,28.500000000000266
2025-07-03 08:36:00,30.06366,1.3020839999999998,1.3450211697651844,8.76736,8.854166,42.245300000000015,28.500000000000266
2025-07-03 08:39:00,30.06366,1.2442129999999993,1.342942731407687,8.76736,8.969907000000001,43.98150000000001,28.500000000000266
2025-07-03 08:42:00,31.59722,1.2152769999999995,1.3412738034709355,8.651623999999998,8.912037,42.823999999999984,28.500000000000266
2025-07-03 08:45:00,31.59722,1.2442130000000002,1.3429379735751235,8.564819,8.767356,43.98139999999998,28.500000000000266
2025-07-03 08:48:00,31.59722,1.157407,1.3101121020182989,8.506944,8.825227,42.823999999999984,28.500000000000266
2025-07-03 08:51:00,31.59722,1.2442130000000002,1.342942731407688,8.622689,8.825236,42.24539999999999,28.500000000000266
2025-07-03 08:57:00,30.55556,1.2442130000000002,1.342942731407688,8.622689,8.825236,41.377399999999994,28.500000000000266
2025-07-03 09:00:00,30.06366,1.2442130000000002,1.3429427314076863,8.622684,8.825230999999999,43.40280000000001,28.500000000000266
2025-07-03 09:03:00,31.10532,1.2442130000000002,1.3566628333489283,8.622689,8.854166,43.113399999999984,28.500000000000266
2025-07-03 09:06:00,32.11805,1.273148,1.3581060451845253,8.651623999999998,8.825236,41.66660000000002,28.500000000000266
2025-07-03 09:12:00,31.59722,1.0127309999999996,1.3298690887217763,8.333338000000001,9.027777,46.29620000000003,28.500000000000266
2025-07-03 09:15:00,31.59722,1.0127309999999996,1.3420862140257996,8.362273,9.085652,46.87500000000003,28.550000000000267
2025-07-03 09:18:00,30.55556,1.0127309999999996,1.3175928056783595,8.333333,8.998842,45.428199999999975,28.600000000000268
2025-07-03 09:21:00,32.11805,0.8680560000000002,1.2754914826309407,7.957177,8.883101,47.74310000000003,28.65000000000027
2025-07-03 09:24:00,53.44329,0.28935200000000005,1.1766005613774362,5.8738410000000005,8.651619,60.763900000000035,28.70000000000027
2025-07-03 09:27:00,36.80555,0.578703,1.3373482910005572,7.262727000000001,9.259264,50.925899999999984,28.75000000000027
2025-07-03 09:30:00,33.70949,1.0127310000000005,1.3663322015288044,8.246528,9.027777,47.74300000000002,28.80000000000027
2025-07-03 09:33:00,33.15972,1.0416659999999993,1.359455144225172,8.362273,9.056717,47.74310000000003,28.85000000000027
2025-07-03 09:36:00,35.27199,1.0416660000000002,1.322300998887616,8.217588000000001,8.825232,49.76850000000002,28.900000000000272
2025-07-03 09:39:00,32.11805,1.070601,1.3138561327770613,8.246528,8.767357,43.40280000000001,28.950000000000273
2025-07-03 09:42:00,31.59722,1.1284720000000004,1.3337375210839846,8.246528,8.680556,48.900499999999965,29.000000000000274
2025-07-03 09:45:00,32.11805,1.0127319999999997,1.3052521290612835,8.101848,8.738426,46.58559999999997,29.050000000000274
2025-07-03 09:48:00,32.66782,1.0416660000000002,1.309780470554691,8.246528,8.825232,48.032399999999996,29.100000000000275
2025-07-03 09:51:00,30.06366,1.1284720000000004,1.3467155280723306,8.362269,8.825227,46.0069,29.150000000000276
2025-07-03 10:00:00,31.59722,1.273148,1.3441876893597537,8.535884,8.680556,45.717600000000004,29.150000000000276
2025-07-03 10:03:00,33.15972,1.3020829999999997,1.3450206588328446,8.564813999999998,8.651620999999999,43.402799999999985,29.200000000000276
2025-07-03 10:06:00,36.28472,1.186343,1.312248657285654,8.304394,8.564810999999999,46.5856,29.250000000000277
2025-07-03 10:09:00,38.36805,1.1284720000000004,1.2943292076546862,8.246528,8.593746,46.0069,29.300000000000278
2025-07-03 10:12:00,39.40972,1.070602,1.3138611058678014,8.101848,8.622686,45.13890000000001,29.35000000000028
2025-07-03 10:15:00,38.88889,0.9259259999999996,1.2769691368620346,7.986108,8.767361999999999,46.2962,29.40000000000028
2025-07-03 10:18:00,37.87616,0.9259259999999996,1.3006861986404046,7.841432999999999,8.680557,47.7431,29.45000000000028
2025-07-03 10:21:00,35.76389,0.8969909999999999,1.2470960449993291,7.841432999999999,8.622682000000001,47.7431,29.50000000000028
2025-07-03 10:24:00,31.59722,0.9548610000000002,1.2827354569201856,8.015048,8.738427,46.0069,29.55000000000028
2025-07-03 10:27:00,31.59722,0.9259259999999996,1.2650181277422026,8.101848,8.854161999999999,46.585699999999974,29.600000000000282
2025-07-03 10:30:00,32.14699,1.070602,1.2882472993810263,8.304397999999999,8.767356,44.27080000000001,29.650000000000283
2025-07-03 10:36:00,33.15972,1.4178240000000004,1.3591368452365398,8.825229,8.709495,43.11340000000001,29.650000000000283
2025-07-03 10:39:00,32.60995,1.2152769999999995,1.3412784949924421,8.680554,8.940977,42.534700000000015,29.650000000000283
2025-07-03 10:54:00,30.00578,1.2152769999999995,1.3548085344394154,8.651623999999998,8.940977,43.402799999999985,29.650000000000283
2025-07-03 10:57:00,31.59722,1.3020839999999998,1.3308083299088287,8.709489999999999,8.767356,44.56020000000001,29.700000000000284
2025-07-03 11:00:00,30.55556,1.3310179999999994,1.3739679404540182,8.796295,8.883107,43.98150000000001,29.750000000000284
2025-07-03 11:03:00,33.15972,1.359954,1.34543614755147,8.76736,8.738426,41.66669999999999,29.800000000000285
2025-07-03 11:06:00,32.66782,1.2442129999999993,1.342942731407687,8.68056,8.883107,42.24539999999999,29.850000000000286
2025-07-03 11:09:00,31.59722,1.2152769999999995,1.3412738034709355,8.651623999999998,8.912037,42.24540000000002,29.900000000000286
2025-07-03 11:12:00,33.68055,1.2152780000000005,1.3412743374634446,8.593754,8.854166,42.53479999999999,29.950000000000287
2025-07-03 11:15:00,31.59722,1.1284720000000004,1.3337375210839846,8.535884,8.969912,43.40280000000001,30.000000000000288
2025-07-03 11:18:00,30.00578,1.157407,1.3366750362608166,8.535884,8.912037,42.245299999999986,30.05000000000029
2025-07-03 11:21:00,30.55556,1.2442130000000002,1.3152217208801404,8.622689,8.767356,42.82409999999999,30.10000000000029
2025-07-03 11:24:00,30.55556,1.0995369999999998,1.3045382672649144,8.391204,8.825227,43.402799999999985,30.15000000000029
2025-07-03 12:12:00,37.23959,1.6203700000000003,1.223238620274655,8.362269,7.638889,56.71300000000002,30.15000000000029
2025-07-03 13:03:00,32.55209,1.5914350000000006,1.2633515407654903,8.478014000000002,7.870368999999999,52.951400000000035,30.15000000000029
2025-07-03 13:06:00,31.51042,2.228009,1.2471285609334801,8.940974,7.320605,50.636600000000044,30.15000000000029
2025-07-03 13:18:00,30.00578,1.3310180000000003,1.3880858555462194,9.056709,9.172451,43.40280000000001,30.15000000000029
2025-07-03 13:21:00,31.56828,1.2442130000000002,1.4504203518566205,8.998839,9.432866,44.56020000000001,30.15000000000029
2025-07-03 13:24:00,30.00578,1.157407,1.4017346215135846,8.883104,9.403937,44.849500000000006,30.15000000000029
2025-07-03 13:27:00,30.00578,1.070601,1.3766499616545613,8.680558,9.346067,46.00690000000003,30.15000000000029
2025-07-03 13:33:00,30.55556,1.1284720000000004,1.3596239479717778,8.535878,9.027776,45.428200000000004,30.15000000000029
2025-07-03 13:36:00,30.00578,1.0127309999999996,1.3175928056783595,8.420143,9.085652,42.24540000000002,30.15000000000029
2025-07-03 14:03:00,31.07639,1.1574080000000002,1.3366801488604767,8.449074,8.825236,44.27080000000004,30.15000000000029
2025-07-03 14:12:00,30.00578,1.2442130000000002,1.3291331549228438,8.622684,8.796301,42.82400000000001,30.15000000000029
2025-07-03 14:33:00,31.59722,1.0995369999999998,1.3303627339816957,8.420143,8.912036,44.27079999999998,30.15000000000029
2025-07-03 14:36:00,33.68055,1.0995369999999998,1.3558945556905,8.478012999999999,9.027776,43.40280000000001,30.15000000000029
2025-07-03 14:39:00,35.21412,1.0995369999999998,1.381153155787102,8.391202999999999,8.998846,45.42829999999998,30.15000000000029
2025-07-03 14:42:00,31.59722,1.0127309999999996,1.3420904247829086,8.246523,8.969912,44.56020000000001,30.15000000000029
2025-07-03 14:45:00,32.11805,0.9837959999999999,1.300257446168176,8.159718000000002,8.854161999999999,42.82400000000001,30.15000000000029
2025-07-03 14:48:00,30.55556,0.9548610000000002,1.3067948272757444,8.188658,8.969907,43.40270000000001,30.15000000000029
2025-07-03 14:51:00,30.55556,1.1284720000000004,1.307542028149403,8.391208,8.767356,39.351800000000026,30.15000000000029
2025-07-03 14:54:00,31.10532,1.1574080000000002,1.3234371548569082,8.391204,8.738426,41.37729999999999,30.15000000000029
2025-07-03 14:57:00,31.59722,1.2442130000000002,1.3291283656967028,8.535884,8.709491,44.84960000000001,30.15000000000029
2025-07-03 17:36:00,41.43518,1.6203700000000003,1.2409341070787758,8.275459,7.581019,56.134299999999996,30.15000000000029
2025-07-03 17:51:00,32.03125,2.343749,1.1596553524776079,8.854164,6.973385,52.951400000000035,30.15000000000029
2025-07-03 17:54:00,36.19791,2.0254630000000002,1.1548529527237454,8.622684,7.175921,53.24080000000001,30.15000000000029
2025-07-03 18:06:00,32.03125,1.157407,1.388871466659957,7.581014000000001,8.072917,54.398199999999974,30.15000000000029
2025-07-04 08:09:00,31.59722,1.186343,1.3391894511996758,8.42014,8.738427,41.66660000000002,30.15000000000029
2025-07-04 08:12:00,32.60995,1.1284719999999995,1.3206834365573996,8.304393999999998,8.709492000000001,41.66659999999999,30.15000000000029
2025-07-04 08:18:00,37.35532,0.46296300000000024,1.168650070777152,6.510414,8.420141000000001,50.05790000000002,30.15000000000029
2025-07-04 08:21:00,34.20139,0.5787039999999992,1.2331150306981415,6.886575999999999,8.564812,48.321799999999996,30.15000000000029
2025-07-04 09:03:00,30.06366,1.273148,1.3441876893597555,8.593754,8.738426,44.27090000000001,30.15000000000029
2025-07-04 09:06:00,33.70949,1.2442130000000002,1.3429379735751235,8.506949,8.709486,44.56020000000001,30.15000000000029
2025-07-04 09:09:00,31.59722,1.0995369999999998,1.2915134463902056,8.246524,8.651617,46.00699999999998,30.15000000000029
2025-07-04 09:12:00,34.20139,0.9259260000000005,1.265018127742204,7.870372,8.622686,44.84960000000001,30.15000000000029
2025-07-04 09:15:00,51.93866,0.3182859999999996,1.0633753690666659,5.931715,8.130789,58.15969999999999,30.15000000000029
2025-07-04 09:18:00,45.16782,0.3761580000000002,1.2662566250921135,6.2210659999999995,8.854168000000001,53.81939999999997,30.15000000000029
2025-07-04 09:21:00,34.17245,0.6655090000000001,1.262822932803252,7.349532,8.825233,47.16439999999997,30.15000000000029
2025-07-04 09:57:00,32.11805,1.0416669999999995,1.2331448387818265,8.101848,8.506941000000001,43.11340000000001,30.15000000000029
2025-07-04 10:00:00,34.20139,1.0127319999999997,1.2551891100974661,7.957177999999999,8.478006,42.82409999999999,30.15000000000029
2025-07-04 10:03:00,31.59722,0.9837959999999999,1.2880209055465774,7.957178,8.622682000000001,41.95610000000002,30.15000000000029
2025-07-04 12:12:00,35.64815,1.3888890000000007,1.1909259728357289,7.754634,7.378474999999999,57.29169999999999,30.15000000000029
2025-07-04 12:24:00,40.36459,1.5046290000000004,1.2753298861015445,7.957174000000001,7.5231449999999995,61.63199999999998,30.15000000000029
2025-07-04 12:36:00,37.76041,1.7939819999999997,1.1986415907266175,8.420144,7.378472,57.29160000000002,30.15000000000029
2025-07-04 12:51:00,36.71875,1.1284720000000004,1.3852218572978827,7.494214,8.043982,62.21060000000003,30.15000000000029
2025-07-04 13:00:00,38.33912,1.6203699999999994,1.1872098952388028,8.217592999999999,7.436343000000001,58.73840000000001,30.15000000000029
2025-07-04 17:12:00,38.33912,1.5914350000000006,1.2112140893239849,8.159724,7.465279,57.87040000000002,30.15000000000029
2025-07-04 17:24:00,33.10185,1.7939819999999997,0.9583351846621104,7.523144,6.1631920000000004,54.10889999999995,30.15000000000029
2025-07-04 17:39:00,33.59375,1.7361110000000002,0.986579461442702,7.204864,5.960642999999999,53.530100000000004,30.15000000000029
2025-07-07 08:03:00,49.82639,1.0127319999999997,1.4494078770659946,8.564813000000001,9.548611000000001,51.79399999999998,30.15000000000029
2025-07-07 08:06:00,54.54282,1.0995369999999998,1.4553829960626015,8.825228,9.606481,48.32170000000002,30.20000000000029
2025-07-07 08:09:00,59.75116,1.1284719999999995,1.4480452051576622,8.825232999999999,9.519670999999999,51.79390000000001,30.25000000000029
2025-07-07 08:12:00,63.91782,1.157407,1.4145329168761327,8.767358000000002,9.317131,50.34730000000002,30.300000000000292
2025-07-07 08:15:00,64.95949,0.8969909999999999,1.3854648888442131,8.304402,9.432870999999999,50.636499999999984,30.350000000000293
2025-07-07 08:18:00,62.32639,0.6655090000000001,1.4016472370938557,7.725692,9.606483,56.71289999999999,30.400000000000293
2025-07-07 08:21:00,56.10532,0.7233799999999997,1.3168988082284845,7.986111999999999,9.432872,53.530100000000004,30.450000000000294
2025-07-07 08:24:00,60.76389,0.6655090000000001,1.362629737107042,7.609956,9.374997,54.9768,30.500000000000295
2025-07-07 08:27:00,46.73032,1.0127309999999996,1.5072071651170278,8.796295,9.924764,53.240700000000004,30.550000000000296
2025-07-07 08:30:00,45.68866,1.0416660000000002,1.3960491197248905,8.651618000000001,9.432872,47.4537,30.600000000000296
2025-07-07 08:33:00,42.53472,0.9837959999999999,1.3959504962044866,8.535878,9.461802,52.37269999999998,30.650000000000297
2025-07-07 08:36:00,44.61805,1.2442130000000002,1.437255674547336,8.883104,9.288191000000001,46.296400000000006,30.700000000000298
2025-07-07 08:39:00,45.16782,1.1284720000000004,1.4231072289827138,8.767364,9.403932000000001,47.742999999999995,30.7500000000003
2025-07-07 08:42:00,39.38079,1.1284719999999995,1.423111559897502,8.796294,9.432872,50.63659999999999,30.8000000000003
2025-07-07 08:45:00,40.97222,1.070602,1.389009682633929,8.506948000000001,9.201386,47.7431,30.8500000000003
2025-07-07 08:48:00,44.09722,1.070602,1.401311111867834,8.449078,9.172456,51.79400000000001,30.9000000000003
2025-07-07 08:51:00,39.40972,1.0995370000000007,1.4185418047623537,8.535884,9.230326999999999,45.717600000000004,30.9500000000003
2025-07-07 08:54:00,36.28472,1.157407,1.4145329168761336,8.738423999999998,9.288197,48.90039999999999,31.000000000000302
2025-07-07 08:57:00,35.21412,1.2442130000000002,1.3973210013037471,8.796299,9.114586,47.1644,31.050000000000303
2025-07-07 09:00:00,33.68055,1.070602,1.3517359623756344,8.535884,9.143522,46.5857,31.100000000000303
2025-07-07 09:03:00,35.79282,1.0995369999999998,1.381153155787101,8.506943,9.114586,48.900499999999994,31.150000000000304
2025-07-07 09:06:00,36.80555,1.070602,1.389009682633929,8.506948000000001,9.201386,46.5856,31.200000000000305
2025-07-07 09:09:00,37.81829,1.0127309999999996,1.3783640202296599,8.449078,9.259257,49.18980000000002,31.250000000000306
2025-07-07 09:12:00,38.36805,1.070601,1.4013105134758945,8.593748,9.317127000000001,47.74300000000002,31.300000000000306
2025-07-07 09:15:00,41.49305,1.3020830000000005,1.4283380514742814,8.940974,9.201391,52.66199999999998,31.350000000000307
2025-07-07 09:18:00,54.54282,1.4178240000000004,1.432244283543263,9.085644000000002,9.11458,45.13889999999998,31.400000000000308
2025-07-07 09:21:00,54.51389,1.0995369999999998,1.4553787824842983,8.622689,9.403932000000001,50.347200000000015,31.45000000000031
2025-07-07 09:24:00,52.43056,1.0416670000000003,1.4201461334024597,8.478014,9.317127,50.34719999999999,31.50000000000031
2025-07-07 09:27:00,52.95139,0.9259259999999996,1.358987213576669,8.246533,9.230327,50.63659999999999,31.55000000000031
2025-07-07 09:30:00,59.20139,0.6655090000000001,1.2628194222842541,7.552084,9.027775000000002,54.6875,31.60000000000031
2025-07-07 09:36:00,51.90972,0.8391199999999994,1.3899754802593602,8.072913,9.375003,50.34719999999999,31.700000000000312
2025-07-07 09:39:00,42.01389,0.868055,1.3770956459312294,8.246523,9.432868,53.24080000000001,31.750000000000313
2025-07-07 09:42:00,45.13889,1.0416659999999993,1.4081258026149681,8.506943,9.317127000000001,50.636600000000016,31.800000000000313
2025-07-07 09:45:00,43.57639,1.0416659999999993,1.371711004694476,8.535883,9.259257,50.63650000000001,31.850000000000314
2025-07-07 09:48:00,38.88889,1.0416660000000002,1.4081258026149686,8.564819,9.375003,49.76850000000002,31.900000000000315
2025-07-07 09:51:00,38.88889,1.070602,1.413547807251442,8.593754,9.346062,48.61109999999999,31.950000000000315
2025-07-07 09:54:00,39.93055,1.1284720000000004,1.435609385318697,8.680558,9.346066,48.61109999999999,32.00000000000031
2025-07-07 09:57:00,36.28472,1.0127319999999997,1.4022652137855505,8.449074,9.317132,50.05789999999999,32.05000000000031
2025-07-07 10:00:00,39.38079,1.186343,1.3920990248261988,8.535884,8.969911,49.18979999999999,32.10000000000031
2025-07-07 10:03:00,37.32639,1.070602,1.3766505529859898,8.449074,9.114581999999999,48.61110000000002,32.150000000000304
2025-07-07 10:06:00,33.68055,1.070602,1.3766505529859898,8.535884,9.201391999999998,49.18979999999999,32.2000000000003
2025-07-07 10:09:00,37.32639,1.157407,1.388871466659957,8.651618000000001,9.143521,48.032400000000024,32.2500000000003
2025-07-07 10:12:00,38.36805,1.2152769999999995,1.394916497486923,8.738423999999998,9.114587,48.32169999999999,32.300000000000296
2025-07-07 10:15:00,36.80555,1.273148,1.3993234958537897,8.796294,9.056716,48.321799999999996,32.35000000000029
2025-07-07 10:18:00,37.78935,1.2152769999999995,1.421266041558983,8.738423999999998,9.172457,48.90040000000002,32.40000000000029
2025-07-07 10:21:00,37.32639,1.157407,1.3759327499894818,8.651624000000002,9.114587,50.057799999999986,32.45000000000029
2025-07-07 10:24:00,37.32639,1.157407,1.4017346215135846,8.535879,9.056712000000001,49.18980000000002,32.500000000000284
2025-07-07 10:27:00,35.21412,1.1863419999999998,1.3920984685464388,8.651623999999998,9.085652,48.90040000000002,32.55000000000028
2025-07-07 10:30:00,34.20139,1.1284720000000004,1.3852218572978827,8.593754,9.143522,47.742999999999995,32.60000000000028
2025-07-07 10:33:00,34.69329,1.1284720000000004,1.3852218572978827,8.593754,9.143522,50.636600000000016,32.650000000000276
2025-07-07 10:36:00,36.28472,1.2442130000000002,1.437260236114647,8.767359,9.172456,48.032400000000024,32.70000000000027
2025-07-07 10:39:00,35.73495,1.1863419999999998,1.4181016791894945,8.709489,9.201387,46.007000000000005,32.75000000000027
2025-07-07 10:42:00,36.80555,1.273148,1.4531244732900153,8.738423999999998,9.114586,50.057800000000015,32.80000000000027
2025-07-07 10:45:00,37.32639,1.1863419999999998,1.4051382986513332,8.709489,9.172457,49.76849999999999,32.850000000000264
2025-07-07 10:48:00,35.76389,1.157407,1.3888670081745338,8.622689,9.114581999999999,48.032399999999996,32.90000000000026
2025-07-07 10:51:00,35.73495,1.1284720000000004,1.4356093853186962,8.535884,9.201391999999998,48.61110000000002,32.95000000000026
2025-07-07 10:54:00,34.72222,1.1863419999999998,1.4051382986513332,8.738423999999998,9.201391999999998,48.032399999999996,33.000000000000256
2025-07-07 10:57:00,33.68055,1.2152769999999995,1.394916497486923,8.680554,9.056717,46.875,33.05000000000025
2025-07-07 11:00:00,33.15972,1.3020829999999997,1.4146723328018564,8.738423999999998,8.969911,47.74309999999997,33.10000000000025
2025-07-07 11:03:00,32.11805,1.157407,1.3888670081745338,8.564819,9.056712000000001,46.2963,33.15000000000025
2025-07-07 11:06:00,32.60995,1.1863419999999998,1.392098468546438,8.767359,9.201387,46.00689999999997,33.200000000000244
2025-07-07 11:09:00,33.15972,1.273148,1.4397886984029435,8.854164,9.201386,48.611099999999965,33.25000000000024
2025-07-07 11:12:00,33.68055,1.273148,1.4397886984029435,8.854164,9.201386,45.717599999999976,33.30000000000024
2025-07-07 11:15:00,32.60995,1.2152779999999996,1.4212665965921536,8.825230000000001,9.259262,46.296400000000006,33.350000000000236
2025-07-07 11:18:00,32.60995,1.273148,1.4397886984029435,8.854164,9.201386,44.27089999999998,33.40000000000023
2025-07-07 11:21:00,33.70949,1.2152769999999995,1.394911918190751,8.825233999999998,9.201387,45.428199999999975,33.45000000000023
2025-07-07 11:24:00,32.60995,1.2442130000000002,1.4240219219282464,8.767359,9.143516,46.00689999999997,33.50000000000023
2025-07-07 11:27:00,31.56828,1.1863419999999998,1.392098468546438,8.767359,9.201387,48.321799999999996,33.550000000000225
2025-07-07 11:30:00,34.20139,1.2442130000000002,1.4107125953639987,8.825229,9.172456,47.742999999999995,33.60000000000022
2025-07-07 11:33:00,33.15972,1.1284720000000004,1.397919423557956,8.709489,9.288197,46.875,33.65000000000022
2025-07-07 11:36:00,31.56828,1.1863419999999998,1.365799683496912,8.651619,9.027777,42.82409999999999,33.700000000000216
2025-07-07 13:18:00,30.00578,1.3020839999999998,1.4688642760378563,9.259260000000001,9.606486,47.4537,33.700000000000216
2025-07-07 13:21:00,34.20139,1.273148,1.5187094190684194,9.317134,9.837966,48.032399999999996,33.75000000000021
2025-07-07 13:24:00,34.14352,1.1863419999999998,1.4944817796943355,9.143519,9.809027,48.90040000000002,33.80000000000021
2025-07-07 13:27:00,35.76389,1.1863419999999998,1.4944861132869818,8.998839,9.664357,50.347200000000015,33.85000000000021
2025-07-07 13:30:00,34.17245,1.0995370000000007,1.4553787824842983,8.825234000000002,9.606477,46.29619999999997,33.900000000000205
2025-07-07 13:33:00,35.21412,1.2152780000000005,1.4602471266833437,8.940974,9.461806,46.00699999999998,33.9500000000002
2025-07-07 13:36:00,32.60995,1.1284720000000004,1.4480452051576627,8.825234000000002,9.519672,47.742999999999995,34.0000000000002
2025-07-07 13:39:00,33.15972,1.0995369999999998,1.4061393198573031,8.709494,9.374997,49.47919999999999,34.050000000000196
2025-07-07 13:42:00,32.11805,1.157407,1.4272592401385118,8.825229,9.403932000000001,46.0069,34.10000000000019
2025-07-07 13:45:00,32.60995,1.2442130000000002,1.437260236114647,8.912034000000002,9.317131,46.5857,34.15000000000019
2025-07-07 13:48:00,32.60995,1.2152780000000005,1.4602471266833437,8.912034000000002,9.432866,46.007000000000005,34.20000000000019
2025-07-07 13:51:00,33.68055,1.157407,1.4145285062914674,8.825234000000002,9.374997,46.5857,34.250000000000185
2025-07-07 13:54:00,32.60995,1.157407,1.4399196848672515,8.796299,9.403932000000001,47.7431,34.30000000000018
2025-07-07 13:57:00,32.08912,1.2442130000000002,1.4240219219282464,8.940969,9.317126,45.7175,34.35000000000018
2025-07-07 14:00:00,33.15972,1.1574080000000002,1.4145334884696161,8.738424,9.288196,46.29639999999998,34.400000000000176
2025-07-07 14:03:00,32.11805,1.157407,1.4272592401385118,8.767364,9.346067,46.00699999999998,34.45000000000017
2025-07-07 14:06:00,32.11805,1.157407,1.3759327499894818,8.738424000000002,9.201387,45.428300000000036,34.50000000000017
2025-07-07 14:09:00,30.00578,1.1863419999999998,1.3920984685464388,8.796299,9.230327,46.00699999999998,34.55000000000017
2025-07-07 14:12:00,31.59722,1.157407,1.4272592401385118,8.767364,9.346067,46.29620000000003,34.600000000000165
2025-07-07 14:15:00,31.07639,1.157407,1.4272592401385118,8.767364,9.346067,44.27090000000001,34.65000000000016
2025-07-07 14:18:00,30.52662,1.1574080000000002,1.4145290778837603,8.767364,9.317126,46.8749,34.70000000000016
2025-07-07 14:21:00,33.13079,1.2731480000000008,1.426376445190899,8.940974,9.259256,45.428200000000004,34.750000000000156
2025-07-07 14:24:00,34.17245,1.157407,1.4017346215135846,8.796294,9.317127000000001,46.007000000000005,34.80000000000015
2025-07-07 14:27:00,33.68055,1.157407,1.401734621513584,8.767359,9.288191999999999,46.007000000000005,34.85000000000015
2025-07-07 14:30:00,31.56828,1.2152780000000005,1.4081269144178592,8.738424000000002,9.143516,44.56020000000004,34.90000000000015
2025-07-07 14:33:00,33.59375,1.186343,1.378985294110637,8.767364,9.172450999999999,46.29630000000003,34.950000000000145
2025-07-07 14:36:00,33.13079,1.0416659999999993,1.359455144225172,8.535883,9.230327,47.742999999999995,35.00000000000014
2025-07-07 14:39:00,34.72222,1.0995369999999998,1.3936783785158942,8.709494,9.346067,49.47920000000002,35.05000000000014
2025-07-07 14:42:00,33.15972,1.1284720000000004,1.423107228982713,8.651624000000002,9.288191999999999,45.428200000000004,35.100000000000136
2025-07-07 14:45:00,33.59375,1.157407,1.414528506291468,8.767364,9.317127000000001,45.428200000000004,35.150000000000134
2025-07-07 14:48:00,32.11805,1.0995369999999998,1.3811488149962778,8.593754,9.201387,46.5856,35.20000000000013
2025-07-07 14:51:00,32.08912,1.157407,1.388871466659957,8.622684,9.114587,47.742999999999995,35.25000000000013
2025-07-07 14:54:00,34.20139,1.2442130000000002,1.4240219219282464,8.796294,9.172450999999999,44.849500000000006,35.300000000000125
2025-07-07 14:57:00,34.69329,1.1863419999999998,1.4309994049870047,8.825229,9.346067,46.00690000000003,35.35000000000012
2025-07-07 15:00:00,33.68055,1.2442130000000002,1.4107079815363768,8.825234000000002,9.172450999999999,47.742999999999995,35.40000000000012
2025-07-07 15:03:00,31.56828,1.0995370000000007,1.4061393198573031,8.651624000000002,9.317127,45.13889999999998,35.45000000000012
2025-07-07 15:06:00,31.07639,1.0416670000000003,1.408126414055142,8.593754,9.403936999999999,48.32169999999999,35.500000000000114
2025-07-07 15:09:00,33.68055,1.1284720000000004,1.397919423557956,8.593748,9.172456,47.16439999999997,35.55000000000011
2025-07-07 15:12:00,31.56828,1.0416660000000002,1.347136635134438,8.535878,9.201391999999998,45.717600000000004,35.60000000000011
2025-07-07 15:15:00,32.08912,1.0995369999999998,1.3936783785158942,8.564814,9.201387,47.164300000000026,35.650000000000105
2025-07-07 15:18:00,31.56828,1.1574080000000002,1.3759333111214485,8.680554,9.143516,44.560100000000034,35.7000000000001
2025-07-07 15:21:00,33.13079,1.070602,1.389013943919471,8.680554,9.375001999999999,44.84960000000001,35.7500000000001
2025-07-07 15:24:00,33.13079,1.0995369999999998,1.3685576715313148,8.680554,9.259257,44.84960000000001,35.8000000000001
2025-07-07 15:27:00,31.56828,1.0995369999999998,1.3811488149962778,8.593754,9.201387,45.42830000000001,35.850000000000094
2025-07-07 15:30:00,31.59722,1.0995369999999998,1.381153155787102,8.622684,9.230327,45.42829999999998,35.90000000000009
2025-07-07 15:33:00,33.15972,1.0416660000000002,1.3717110046944774,8.506948,9.230322000000001,47.74309999999997,35.95000000000009
2025-07-07 15:36:00,32.11805,1.070602,1.3766505529859898,8.478014,9.143522,48.032400000000024,36.000000000000085
2025-07-07 15:39:00,32.60995,1.1284720000000004,1.3467155280723297,8.564818,9.027776,47.4537,36.05000000000008
2025-07-07 15:42:00,31.56828,1.0416660000000002,1.3594551442251726,8.506948,9.201391999999998,46.0069,36.10000000000008
2025-07-07 15:45:00,33.68055,1.1284720000000004,1.397919423557956,8.593748,9.172456,46.0069,36.15000000000008
2025-07-07 15:48:00,33.15972,1.0416659999999993,1.359455144225172,8.535883,9.230327,47.16439999999997,36.200000000000074
2025-07-07 15:51:00,33.15972,0.9837959999999999,1.3723709944254336,8.391202999999999,9.259257,49.47919999999996,36.25000000000007
2025-07-07 15:54:00,33.59375,1.070601,1.389013349043431,8.709488,9.403937,48.61109999999999,36.30000000000007
2025-07-07 15:57:00,31.56828,1.070601,1.401310513475894,8.651618000000001,9.374997,47.16439999999997,36.350000000000065
2025-07-07 16:00:00,33.13079,1.070601,1.413551424838025,8.593748,9.346067,47.74299999999997,36.40000000000006
2025-07-07 16:03:00,33.68055,1.070601,1.3766499616545613,8.593748,9.259257,46.007000000000005,36.45000000000006
2025-07-07 16:06:00,31.56828,1.070602,1.3766505529859898,8.622684,9.288191999999999,46.296299999999974,36.50000000000006
2025-07-07 16:09:00,31.56828,1.0995369999999998,1.381148814996278,8.709494,9.317127000000001,45.71769999999998,36.550000000000054
2025-07-07 16:12:00,33.13079,1.0995369999999998,1.3936783785158942,8.738424,9.374997,48.032400000000024,36.60000000000005
2025-07-07 16:15:00,32.60995,1.1284720000000004,1.3979150476372324,8.680558,9.259256,45.42829999999998,36.65000000000005
2025-07-07 16:18:00,33.68055,1.0995369999999998,1.406143616197369,8.622683,9.288196,47.16439999999997,36.700000000000045
2025-07-07 16:21:00,32.60995,1.070601,1.413551424838025,8.709488,9.461807,49.189899999999966,36.75000000000004
2025-07-07 16:24:00,33.15972,1.070601,1.389013349043431,8.709488,9.403937,48.03239999999997,36.80000000000004
2025-07-07 16:27:00,33.68055,1.1284720000000004,1.4231072289827138,8.767364,9.403932000000001,47.164300000000026,36.85000000000004
2025-07-07 16:30:00,32.11805,1.2152780000000005,1.4081269144178592,8.883104,9.288196,48.321699999999964,36.900000000000034
2025-07-07 16:33:00,30.52662,1.1284720000000004,1.4105458683877017,8.738424000000002,9.346062,43.98149999999998,36.95000000000003
2025-07-07 16:36:00,32.60995,1.273148,1.4263764451908971,8.854169,9.172450999999999,48.321800000000025,37.00000000000003
2025-07-07 16:39:00,30.00578,1.157407,1.388871466659957,8.709489,9.201391999999998,46.0069,37.050000000000026
2025-07-07 16:42:00,30.00578,1.2152769999999995,1.4081263628141867,8.854164,9.259257,44.84960000000001,37.10000000000002
2025-07-07 16:45:00,30.52662,1.2442130000000002,1.4240219219282464,8.940969,9.317126,46.0069,37.15000000000002
2025-07-07 16:48:00,31.59722,1.2442130000000002,1.410707981536377,8.912039,9.259256,43.98150000000001,37.20000000000002
2025-07-07 16:51:00,30.52662,1.157407,1.4145329168761336,8.709489,9.259262,47.4537,37.250000000000014
2025-07-07 16:54:00,30.00578,1.157407,1.388871466659957,8.738424000000002,9.230327,44.56019999999998,37.30000000000001
2025-07-07 16:57:00,32.11805,1.2152780000000005,1.4343289504111696,8.796294,9.259256,46.87500000000003,37.35000000000001
2025-07-07 17:00:00,31.56828,1.157407,1.3888670081745338,8.767364,9.259257,45.717600000000004,37.400000000000006
2025-07-07 17:03:00,31.56828,1.1863419999999998,1.3920984685464388,8.796299,9.230327,47.74309999999997,37.45
2025-07-07 17:06:00,31.56828,1.1863419999999998,1.4181016791894945,8.825229,9.317127000000001,47.453700000000026,37.5
2025-07-07 17:09:00,31.56828,1.1863419999999998,1.4309994049870047,8.825229,9.346067,47.16439999999997,37.55
2025-07-07 17:12:00,31.56828,1.1863419999999998,1.4181016791894938,8.854169,9.346067,47.1643,37.599999999999994
2025-07-07 17:15:00,31.56828,1.1863419999999998,1.4051338053756548,8.796299,9.259257,46.00699999999998,37.64999999999999
2025-07-08 07:57:00,40.48032,0.7233799999999997,1.3272369109895552,7.5520819999999995,9.027782,51.79399999999998,37.64999999999999
2025-07-08 08:00:00,38.36805,0.8680560000000002,1.3659984888183179,8.217593,9.374997,49.47920000000002,37.69999999999999
2025-07-08 08:03:00,42.01389,0.8680560000000002,1.3324293296030054,8.072922,9.143515999999998,50.636600000000016,37.749999999999986
2025-07-08 08:06:00,56.59722,0.5787040000000001,1.3280141108322525,7.17593,9.143515999999998,56.42359999999999,37.79999999999998
2025-07-08 08:09:00,44.61805,0.6655090000000001,1.372430646996814,7.667827,9.461808000000001,52.08329999999998,37.84999999999998
2025-07-08 08:12:00,44.61805,0.9548610000000002,1.3891816946076654,8.130787000000002,9.114586,51.50459999999998,37.89999999999998
2025-07-08 08:15:00,42.01389,0.868055,1.3548540435614476,8.188662,9.317127000000001,49.76849999999999,37.949999999999974
2025-07-08 08:18:00,48.78472,0.694445,1.2642250535947674,7.60995,8.998845,53.24080000000001,37.99999999999997
2025-07-08 08:21:00,59.75116,0.5497690000000004,1.29322014551362,7.031254000000001,8.998845,58.44909999999999,38.04999999999997
2025-07-08 08:24:00,51.38889,0.78125,1.3910198007899375,8.015048,9.490738,51.50460000000001,38.099999999999966
2025-07-08 08:27:00,47.74305,1.0127309999999996,1.4259410914537827,8.506943,9.432872,52.08330000000001,38.14999999999996
2025-07-08 08:30:00,49.30555,1.0995369999999998,1.4185418047623541,8.478012999999999,9.172456,48.90040000000002,38.19999999999996
2025-07-08 08:36:00,44.12616,1.157407,1.4017346215135846,8.535884,9.056717,49.76850000000002,38.29999999999996
2025-07-08 08:39:00,43.57639,1.1284720000000004,1.4105458683877017,8.478014000000002,9.085652,51.504699999999985,38.34999999999996
2025-07-08 08:42:00,44.61805,1.2442130000000002,1.4107125953639987,8.651619,8.998846,47.4537,38.399999999999956
2025-07-08 08:45:00,40.97222,1.157407,1.3888670081745338,8.506949,8.998842,48.0325,38.44999999999995
2025-07-08 08:48:00,42.01389,1.1284719999999995,1.3596239479717773,8.362273,8.854171000000001,47.4537,38.49999999999995
2025-07-08 08:51:00,43.08449,0.9548610000000002,1.3659169642361575,8.043978,8.969907,50.05790000000002,38.54999999999995
2025-07-08 08:54:00,54.51389,0.78125,1.2843781932728617,7.52315,8.709489999999999,54.3982,38.599999999999945
2025-07-08 08:57:00,49.30555,0.868055,1.3548579022515006,7.957178,9.085653,52.08329999999998,38.64999999999994
2025-07-08 09:00:00,46.18055,1.0127310000000005,1.3663322015288044,8.246528,9.027777,50.63659999999999,38.69999999999994
2025-07-08 09:03:00,47.22222,1.0127309999999996,1.3542414786119488,8.217588,8.969907000000001,49.189899999999994,38.749999999999936
2025-07-08 09:06:00,49.82639,1.1284720000000004,1.3724558117589634,8.391208,8.912036,48.61109999999999,38.79999999999993
2025-07-08 09:09:00,50.34722,1.0416660000000002,1.359459391344906,8.275458,8.969912,52.08330000000001,38.84999999999993
2025-07-08 09:12:00,46.18055,1.070602,1.3890139439194717,8.362264,9.056712000000001,50.63659999999999,38.89999999999993
2025-07-08 09:15:00,43.08449,1.070602,1.413552026720277,8.391204000000002,9.143522,50.63659999999999,38.949999999999925
2025-07-08 09:18:00,41.49305,1.1284720000000004,1.4105458683877017,8.506949,9.114587,48.6112,38.99999999999992
2025-07-08 09:21:00,37.32639,1.1284719999999995,1.3852218572978818,8.449074,8.998842,48.61110000000002,39.04999999999992
2025-07-08 09:24:00,36.80555,1.2442130000000002,1.3973210013037471,8.564819,8.883106,47.74309999999997,39.099999999999916
2025-07-08 09:27:00,43.02662,0.8391209999999996,1.3018713955506784,7.667821,8.738430000000001,50.34719999999999,39.14999999999991
2025-07-08 09:30:00,40.42245,1.0127319999999997,1.3542420856308743,8.101848,8.854166,50.34719999999999,39.19999999999991
2025-07-08 09:33:00,40.42245,1.0127309999999996,1.3420904247829086,8.188653,8.912042,52.08329999999998,39.24999999999991
2025-07-08 09:36:00,38.36805,1.070602,1.3642279536898692,8.304394,8.940971999999999,49.76849999999999,39.299999999999905
2025-07-08 09:39:00,37.29745,1.157407,1.36292101376888,8.478014000000002,8.912037,48.032399999999996,39.3499999999999
2025-07-08 09:42:00,38.36805,1.070601,1.3391766160010579,8.391208,8.969907000000001,46.5857,39.3999999999999
2025-07-08 09:45:00,37.81829,1.0416660000000002,1.347136635134438,8.304398,8.969912,48.61109999999999,39.449999999999896
2025-07-08 09:48:00,37.87616,1.070601,1.3642273659300457,8.420138,9.056717,50.34729999999999,39.49999999999989
2025-07-08 09:51:00,38.88889,1.0127309999999996,1.366332201528803,8.246528000000001,9.027777,47.1643,39.54999999999989
2025-07-08 09:54:00,37.81829,1.0127309999999996,1.3783681691470229,8.275463,9.085652,46.875,39.59999999999989
2025-07-08 09:57:00,36.80555,1.070601,1.3642230607563106,8.391208,9.027777,47.4537,39.649999999999885
2025-07-08 10:00:00,37.32639,1.1574080000000002,1.3629215713534235,8.478014,8.912036,45.13889999999998,39.69999999999988
2025-07-08 10:03:00,37.32639,1.1574080000000002,1.3759333111214491,8.535884,8.998846,47.4537,39.74999999999988
2025-07-08 10:06:00,37.32639,1.0995369999999998,1.381153155787102,8.449074,9.056717,44.849500000000006,39.799999999999876
2025-07-08 10:09:00,37.32639,1.157407,1.3759327499894825,8.593754,9.056717,47.1644,39.84999999999987
2025-07-08 10:12:00,38.88889,1.2152780000000005,1.3816258288671766,8.680554,9.027776,46.875,39.89999999999987
2025-07-08 10:15:00,38.88889,1.1284720000000004,1.3724558117589634,8.593754,9.114581999999999,48.32170000000002,39.94999999999987
2025-07-08 10:18:00,39.40972,1.070601,1.3642273659300457,8.420138,9.056717,44.84959999999998,39.999999999999865
2025-07-08 10:21:00,42.53472,1.070602,1.389009682633929,8.333338000000001,9.027776,48.32169999999999,40.04999999999986
2025-07-08 10:24:00,42.53472,1.0127309999999996,1.3542414786119488,8.333333,9.085652,50.636499999999984,40.09999999999986
2025-07-08 10:27:00,40.48032,1.070601,1.3642230607563106,8.449078,9.085647,49.47909999999999,40.14999999999986
2025-07-08 10:30:00,39.40972,1.0416660000000002,1.3594551442251726,8.420138,9.114581999999999,48.61110000000002,40.199999999999854
2025-07-08 10:33:00,39.38079,1.0127309999999996,1.3542414786119488,8.333333,9.085652,51.50460000000001,40.24999999999985
2025-07-08 10:36:00,37.87616,1.0127309999999996,1.3420862140257996,8.333333,9.056712000000001,45.7175,40.29999999999985
2025-07-08 10:39:00,35.27199,1.0416670000000003,1.3717116055120049,8.420144,9.143517,43.98140000000001,40.349999999999845
2025-07-08 10:42:00,36.28472,1.157407,1.3759327499894825,8.593754,9.056717,46.0069,40.39999999999984
2025-07-08 10:45:00,34.20139,1.0995370000000007,1.3936783785158946,8.506944,9.143517,46.58570000000003,40.44999999999984
2025-07-08 10:48:00,35.27199,1.0127319999999997,1.3052478517250217,8.362272999999998,8.998840999999999,47.16440000000003,40.49999999999984
2025-07-08 10:51:00,37.81829,0.868055,1.3659978118078153,7.928242000000001,9.085647,52.66209999999998,40.549999999999834
2025-07-08 10:54:00,34.72222,1.0416660000000002,1.3594551442251726,8.391208,9.085652,47.16440000000003,40.59999999999983
