Timestamp,NS Substation HX Primary Control Valve 1N1 V-09 Position,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-08 10:57:00,33.68055,1.0995369999999998,1.3431664569555333,8.535884,9.056717,49.18980000000002,40.64999999999983
2025-07-08 11:00:00,32.60995,1.0995370000000007,1.381148814996278,8.478014000000002,9.085647,46.2963,40.699999999999825
2025-07-08 11:03:00,31.56828,1.1863419999999998,1.378984741333412,8.564819,8.969907000000001,45.71769999999998,40.74999999999982
2025-07-08 11:06:00,32.11805,1.157407,1.3888670081745338,8.564819,9.056712000000001,45.13899999999998,40.79999999999982
2025-07-08 11:09:00,31.59722,1.2152780000000005,1.3548090720199013,8.593754,8.883106,46.00699999999998,40.84999999999982
2025-07-08 11:12:00,31.56828,1.2152780000000005,1.3548090720199013,8.593754,8.883106,45.428199999999975,40.899999999999814
2025-07-08 11:15:00,31.59722,1.157407,1.3498388142386293,8.535884,8.940977,47.1643,40.94999999999981
2025-07-08 11:18:00,31.59722,1.2442130000000002,1.3838495760276541,8.564819,8.854166,46.58559999999997,40.99999999999981
2025-07-08 11:21:00,31.56828,1.157407,1.3498388142386293,8.478014000000002,8.883107,46.0069,41.049999999999805
2025-07-08 11:24:00,31.56828,1.2152780000000005,1.3816258288671766,8.535884,8.883106,42.534700000000015,41.0999999999998
2025-07-08 11:27:00,31.10532,1.1863419999999998,1.378989285674522,8.535879,8.940977,46.87500000000003,41.1499999999998
2025-07-08 11:30:00,31.59722,1.157407,1.3366750362608166,8.449074,8.825227,44.27080000000001,41.1999999999998
2025-07-08 11:33:00,31.07639,1.157407,1.3366750362608166,8.449074,8.825227,44.560100000000006,41.249999999999794
2025-07-08 11:54:00,33.68055,1.8229160000000002,1.2293992437908254,8.362269,7.320602999999999,52.37269999999998,41.249999999999794
2025-07-08 11:57:00,33.10185,1.5335640000000001,1.2551897059991395,8.188659,7.667825000000001,51.79399999999998,41.249999999999794
2025-07-08 12:03:00,30.49768,1.2442130000000002,1.3152265424827425,7.928244,8.072921000000001,50.92599999999999,41.249999999999794
2025-07-08 12:12:00,34.11459,1.359953,1.2862617712216786,8.072914,7.928241,54.97689999999997,41.249999999999794
2025-07-08 12:18:00,31.51042,1.967593,1.243428767979492,8.85417,7.609957,49.76850000000002,41.249999999999794
2025-07-08 12:21:00,36.19791,1.7071759999999996,1.2947957711757183,8.709494,7.957178000000001,54.108799999999974,41.249999999999794
2025-07-08 12:24:00,36.71875,1.6203699999999994,1.24092802781394,8.535884,7.8414340000000005,56.42359999999999,41.249999999999794
2025-07-08 12:27:00,32.55209,1.851852,1.2404930317698422,8.709489,7.6388869999999995,51.79390000000001,41.249999999999794
2025-07-08 12:30:00,31.51042,1.9965270000000004,1.2540492141423794,8.796299,7.523152,49.18979999999999,41.249999999999794
2025-07-08 12:33:00,32.03125,1.8807869999999998,1.231563394886643,8.680559,7.552082,49.76849999999996,41.249999999999794
2025-07-08 12:36:00,33.3912,1.5914349999999997,1.2633574488475103,8.391199,7.783564000000001,52.37270000000001,41.249999999999794
2025-07-08 12:42:00,34.60648,2.2858789999999996,1.242741233155914,8.883104,7.175925,52.08330000000001,41.249999999999794
2025-07-08 13:24:00,31.01852,1.2442130000000002,1.4504203518566205,8.969909,9.403936,44.849500000000035,41.249999999999794
2025-07-08 13:27:00,31.01852,1.1863419999999998,1.392098468546438,8.825229,9.259257,46.87500000000003,41.249999999999794
2025-07-08 13:30:00,31.07639,1.157407,1.388871466659957,8.622684,9.114587,48.32170000000002,41.249999999999794
2025-07-08 13:33:00,30.55556,1.157407,1.3888670081745338,8.535884,9.027777,45.428199999999975,41.249999999999794
2025-07-08 13:39:00,30.55556,1.1284720000000004,1.3596239479717787,8.420138,8.912036,46.00689999999997,41.249999999999794
2025-07-08 13:42:00,30.00578,1.0995369999999998,1.3303627339816946,8.420144,8.912037,46.5856,41.249999999999794
2025-07-08 13:54:00,31.07639,1.157407,1.3366795984633102,8.420138,8.796301,46.29630000000003,41.249999999999794
2025-07-08 14:06:00,30.52662,1.1574080000000002,1.34983936824562,8.420144,8.825236,45.13890000000001,41.249999999999794
2025-07-08 14:09:00,30.52662,1.1284720000000004,1.3596239479717778,8.449074,8.940971999999999,46.296299999999974,41.249999999999794
2025-07-08 14:18:00,32.11805,1.1284720000000004,1.3852218572978827,8.420138,8.969906,47.453700000000026,41.249999999999794
2025-07-08 14:21:00,31.59722,1.070601,1.3642230607563106,8.391208,9.027777,46.29619999999997,41.29999999999979
2025-07-08 14:24:00,32.11805,1.1284720000000004,1.3467155280723306,8.506948,8.969906,47.74310000000003,41.34999999999979
2025-07-08 14:27:00,30.06366,1.070602,1.3517359623756344,8.391204,8.998842,45.428200000000004,41.399999999999785
2025-07-08 14:30:00,32.11805,1.1284719999999995,1.3467155280723293,8.362273,8.825230999999999,46.2963,41.44999999999978
2025-07-08 14:33:00,31.56828,1.0995369999999998,1.3303671707349056,8.304394,8.796297000000001,46.875,41.49999999999978
2025-07-08 14:36:00,30.55556,1.0416660000000002,1.3097804705546898,8.275458,8.854161999999999,44.27090000000001,41.54999999999978
2025-07-08 14:39:00,32.11805,1.2152780000000005,1.327658393091659,8.449074,8.680556,46.87500000000003,41.599999999999774
2025-07-08 14:42:00,32.11805,1.0995369999999998,1.3303627339816957,8.217592999999999,8.709486,44.84959999999998,41.64999999999977
2025-07-08 14:45:00,30.55556,1.0416660000000002,1.3097804705546898,8.217588000000001,8.796292000000001,46.58560000000003,41.69999999999977
2025-07-08 14:48:00,31.07639,1.1284720000000004,1.3467155280723306,8.246528,8.709486,46.585699999999974,41.749999999999766
2025-07-08 14:51:00,30.52662,1.0127310000000005,1.3298690887217768,8.130788,8.825227,44.56019999999998,41.79999999999976
2025-07-08 14:54:00,30.52662,1.070601,1.3265537153801936,8.217588000000001,8.767357,44.27079999999998,41.84999999999976
2025-07-08 14:57:00,31.07639,1.1284720000000004,1.3337375210839846,8.275458,8.709486,45.42830000000001,41.89999999999976
2025-07-08 15:03:00,30.00578,1.0416659999999993,1.3097804705546892,8.333333,8.912037,46.875,41.89999999999976
2025-07-08 15:06:00,30.00578,1.0416659999999993,1.2971905278368938,8.275463,8.825227,44.849500000000006,41.89999999999976
2025-07-08 15:15:00,30.06366,1.1574080000000002,1.34983936824562,8.449074,8.854166,45.13889999999998,41.89999999999976
2025-07-08 15:21:00,30.52662,1.070602,1.326554292245625,8.391204,8.940971999999999,43.69210000000001,41.89999999999976
2025-07-08 15:27:00,30.00578,1.1574080000000002,1.3629215713534235,8.478014,8.912036,47.1644,41.89999999999976
2025-07-08 15:30:00,30.00578,1.157407,1.3366795984633102,8.506944,8.883107,44.56030000000001,41.89999999999976
2025-07-08 15:45:00,30.00578,1.2152780000000005,1.3816258288671766,8.535884,8.883106,46.007000000000005,41.89999999999976
2025-07-08 15:51:00,30.00578,1.1574080000000002,1.3366755866567315,8.535884,8.912036,45.717600000000004,41.89999999999976
2025-07-08 15:54:00,30.00578,1.1574080000000002,1.3629215713534235,8.478014,8.912036,46.29630000000003,41.89999999999976
2025-07-08 16:00:00,31.07639,1.2442130000000002,1.3973210013037471,8.622684,8.940971000000001,47.16439999999997,41.89999999999976
2025-07-09 07:54:00,42.53472,0.5497680000000003,1.256002933494866,6.9444479999999995,8.7963,51.215299999999985,41.89999999999976
2025-07-09 07:57:00,38.36805,0.9837959999999999,1.3365802177631174,8.043982999999999,8.825227,48.0325,41.949999999999754
2025-07-09 08:00:00,43.08449,0.9259259999999996,1.3124551960662052,7.9571760000000005,8.825230000000001,50.347200000000015,41.99999999999975
2025-07-09 08:03:00,59.20139,0.6076389999999998,1.3340565452864013,7.2338,9.114581,54.3981,42.04999999999975
2025-07-09 08:06:00,49.82639,0.9259259999999996,1.4160012665717303,8.304397999999999,9.432872,48.6112,42.099999999999746
2025-07-09 08:09:00,46.18055,1.0995369999999998,1.4061393198573027,8.593754,9.259257,45.42830000000001,42.14999999999974
2025-07-09 08:12:00,55.55556,1.1863420000000007,1.3789892856745216,8.651618000000001,9.056715999999998,46.2963,42.19999999999974
2025-07-09 08:15:00,57.14699,1.0995369999999998,1.3431664569555328,8.478007999999999,8.998840999999999,47.1644,42.24999999999974
2025-07-09 08:18:00,59.20139,0.9259259999999996,1.34743650857422,8.072913,9.027777,51.79400000000001,42.299999999999734
2025-07-09 08:21:00,57.63889,0.7523149999999994,1.285490647137842,7.696762,8.969907000000001,49.47910000000002,42.34999999999973
2025-07-09 08:24:00,61.77662,0.49189799999999995,1.2763147981356247,6.85764,8.998842,56.42360000000002,42.39999999999973
2025-07-09 08:27:00,38.36805,0.6944439999999998,1.375882440899828,7.957179,9.664355,50.34729999999999,42.449999999999726
2025-07-09 08:30:00,33.15972,0.868055,1.332432555614492,7.986113,9.056718,47.742999999999995,42.49999999999972
2025-07-09 08:33:00,34.72222,1.0127319999999997,1.2928398811179473,7.986108,8.593746,48.321800000000025,42.54999999999972
2025-07-09 08:36:00,37.32639,0.6365739999999995,1.220251571808837,7.204860999999999,8.651617,50.05789999999996,42.59999999999972
2025-07-09 08:39:00,32.60995,0.868055,1.3548579022515006,7.899308,9.027783,46.00699999999998,42.649999999999714
2025-07-09 08:42:00,33.68055,1.1574080000000002,1.34983936824562,8.564814,8.969906,45.13889999999998,42.69999999999971
2025-07-09 08:45:00,37.32639,1.1284719999999995,1.3467200011605094,8.506943,8.969911,47.4538,42.74999999999971
2025-07-09 08:48:00,36.80555,1.0127309999999996,1.3175928056783595,8.333333,8.998842,44.849500000000006,42.799999999999706
2025-07-09 08:51:00,34.72222,1.0995369999999998,1.3303627339816957,8.478014,8.969907000000001,44.27090000000001,42.8499999999997
2025-07-09 08:54:00,35.21412,1.0416660000000002,1.322300998887616,8.362268,8.969912,45.7175,42.8999999999997
2025-07-09 08:57:00,32.11805,1.070602,1.3391771965274462,8.420144,8.998842,46.875,42.9499999999997
2025-07-09 09:00:00,30.55556,1.0995370000000007,1.343166456955533,8.449074,8.969907,45.13889999999998,42.999999999999694
2025-07-09 09:03:00,31.59722,1.157407,1.3366750362608173,8.506948,8.883101,43.69210000000004,43.04999999999969
2025-07-09 09:06:00,31.59722,1.1284720000000004,1.3467200011605098,8.506944,8.969912,46.5856,43.09999999999969
2025-07-09 09:09:00,33.15972,1.273148,1.3856689920563643,8.709489,8.940971000000001,44.84959999999998,43.149999999999686
2025-07-09 09:12:00,34.17245,1.2152780000000005,1.3682603262245105,8.738424000000002,9.056716,46.00699999999998,43.19999999999968
2025-07-09 09:15:00,35.21412,1.2152780000000005,1.3949124663350474,8.767364,9.143516,46.0069,43.24999999999968
2025-07-09 09:18:00,36.28472,1.070602,1.3766505529859898,8.593754,9.259262,50.636600000000016,43.29999999999968
2025-07-09 09:21:00,38.88889,1.070602,1.3642236485148955,8.333338000000001,8.969906,48.32179999999997,43.349999999999675
2025-07-09 09:24:00,37.32639,1.0416659999999993,1.3839099293356478,8.333333,9.085647,53.24080000000001,43.39999999999967
2025-07-09 09:27:00,35.76389,1.0416660000000002,1.3717152304232774,8.420138,9.143522,48.032399999999996,43.44999999999967
2025-07-09 09:30:00,34.17245,1.1863419999999998,1.3920984685464388,8.622689,9.056717,48.61110000000002,43.499999999999666
2025-07-09 09:33:00,33.15972,1.2152769999999995,1.368255151256863,8.593754,8.912037,46.00699999999998,43.54999999999966
2025-07-09 09:36:00,33.68055,1.2152769999999995,1.3548038721703577,8.535884,8.825227,47.16439999999997,43.59999999999966
2025-07-09 09:39:00,32.66782,1.157407,1.3629255227133064,8.478009,8.912042,47.74299999999997,43.64999999999966
2025-07-09 09:42:00,33.10185,1.2152769999999995,1.368255151256863,8.506944,8.825227,46.58560000000003,43.699999999999655
2025-07-09 09:45:00,32.66782,1.157407,1.3366750362608166,8.478009,8.854161999999999,48.61119999999997,43.74999999999965
2025-07-09 09:48:00,34.17245,1.2442130000000002,1.3703007633239381,8.478009,8.738426,45.13889999999998,43.79999999999965
2025-07-09 09:51:00,34.72222,1.2442130000000002,1.3703007633239381,8.564819,8.825236,47.453700000000026,43.849999999999646
2025-07-09 09:54:00,36.28472,1.2442130000000002,1.3973210013037471,8.535884,8.854171000000001,45.717600000000004,43.89999999999964
2025-07-09 09:57:00,39.38079,1.186343,1.3658002327417789,8.420144,8.796301,50.636600000000016,43.94999999999964
2025-07-09 10:00:00,35.21412,1.157407,1.3629255227133064,8.478009,8.912042,47.74309999999997,43.99999999999964
2025-07-09 10:03:00,35.21412,1.1284720000000004,1.3596239479717778,8.449074,8.940971999999999,48.61109999999999,44.049999999999635
2025-07-09 10:06:00,35.76389,1.2152780000000005,1.3949124663350474,8.535884,8.912036,48.90039999999999,44.09999999999963
2025-07-09 10:09:00,33.68055,1.157407,1.3759327499894818,8.506949,8.969912,46.58559999999997,44.14999999999963
2025-07-09 10:12:00,32.11805,1.1284720000000004,1.3724558117589634,8.564819,9.085647,47.16440000000003,44.199999999999626
2025-07-09 10:15:00,31.59722,1.157407,1.3629255227133064,8.651619,9.085652,46.2963,44.24999999999962
2025-07-09 10:18:00,31.59722,1.1863419999999998,1.365799683496912,8.651619,9.027777,43.692199999999985,44.29999999999962
2025-07-09 10:21:00,31.56828,1.2152769999999995,1.3682551512568646,8.651623999999998,8.969907000000001,45.42820000000003,44.34999999999962
2025-07-09 10:24:00,32.11805,1.1863419999999998,1.378989285674522,8.651619,9.056717,47.4537,44.399999999999615
2025-07-09 10:27:00,32.66782,1.273148,1.4128903096706118,8.709494,8.998846,46.29630000000003,44.44999999999961
2025-07-09 10:30:00,31.56828,1.2152769999999995,1.3949119181907499,8.709494,9.085647,44.27090000000001,44.49999999999961
2025-07-09 10:33:00,32.66782,1.157407,1.3759327499894825,8.535879,8.998842,49.47920000000002,44.549999999999606
2025-07-09 10:36:00,31.56828,1.0995369999999998,1.3303671707349056,8.449074,8.940977,45.42829999999998,44.5999999999996
2025-07-09 10:39:00,31.56828,1.0995369999999998,1.3303627339816957,8.478014,8.969907000000001,44.27080000000001,44.6499999999996
2025-07-09 10:42:00,32.11805,1.070602,1.3265542922456257,8.449074,8.998842,48.0325,44.6999999999996
2025-07-09 10:45:00,32.60995,1.0995369999999998,1.3685576715313152,8.449074,9.027777,45.42820000000003,44.749999999999595
2025-07-09 10:48:00,30.55556,1.070602,1.3517359623756335,8.333334,8.940971999999999,46.875,44.79999999999959
2025-07-09 10:51:00,30.00578,1.0995369999999998,1.3303671707349056,8.449074,8.940977,46.875,44.84999999999959
2025-07-09 11:00:00,31.59722,1.1574080000000002,1.3629260802990795,8.564814,8.998846,45.717600000000004,44.84999999999959
2025-07-09 11:03:00,30.55556,1.157407,1.3629255227133064,8.622684,9.056717,43.98150000000001,44.84999999999959
2025-07-09 11:12:00,31.56828,1.2442130000000002,1.3973210013037471,8.564819,8.883106,45.717599999999976,44.84999999999959
2025-07-09 11:18:00,30.06366,1.1863419999999998,1.365799683496912,8.651619,9.027777,48.032399999999996,44.84999999999959
2025-07-09 11:21:00,30.55556,1.157407,1.3498388142386293,8.535884,8.940977,43.69210000000001,44.84999999999959
2025-07-09 11:24:00,30.55556,1.157407,1.3498388142386293,8.535884,8.940977,45.138900000000035,44.84999999999959
2025-07-09 11:27:00,31.59722,1.2152780000000005,1.3949170456324205,8.622684,8.998846,45.717600000000004,44.84999999999959
2025-07-09 11:30:00,32.11805,1.0995369999999998,1.3431664569555328,8.564814,9.085647,45.13890000000001,44.84999999999959
2025-07-09 11:33:00,32.11805,1.1284720000000004,1.3467200011605098,8.449074,8.912042,44.56020000000001,44.84999999999959
2025-07-09 12:18:00,33.59375,1.5625,1.2165850865211059,8.449074,7.812504,50.92590000000001,44.84999999999959
2025-07-09 12:30:00,34.14352,1.5914359999999999,1.211214506031161,8.564814,7.870368000000001,51.215299999999985,44.84999999999959
2025-07-09 12:39:00,34.11459,1.8807870000000007,1.2315633948866445,8.767364,7.638887,51.79399999999998,44.84999999999959
2025-07-09 13:03:00,30.96065,0.9548610000000002,1.4690536773409704,7.494209,8.680558000000001,50.34730000000002,44.84999999999959
2025-07-09 13:21:00,31.56828,1.1574080000000002,1.4145334884696161,8.854164,9.403936,45.42830000000001,44.84999999999959
2025-07-09 13:24:00,31.56828,1.0995369999999998,1.3936783785158942,8.709494,9.346067,43.40280000000001,44.84999999999959
2025-07-09 13:27:00,30.00578,1.157407,1.401734621513584,8.738424000000002,9.259257,42.24539999999996,44.84999999999959
2025-07-09 13:30:00,32.55209,1.0995369999999998,1.3685576715313148,8.593754,9.172457,44.84949999999998,44.84999999999959
2025-07-09 13:33:00,30.55556,1.070602,1.3517359623756344,8.535884,9.143522,46.296299999999974,44.84999999999959
2025-07-09 13:39:00,30.55556,1.0995369999999998,1.3431664569555333,8.535884,9.056717,46.0069,44.84999999999959
2025-07-09 13:42:00,30.55556,1.157407,1.3759327499894825,8.593754,9.056717,44.84960000000001,44.84999999999959
2025-07-09 13:48:00,30.00578,1.157407,1.362921013768881,8.593754,9.027777,46.296299999999974,44.84999999999959
2025-07-09 13:51:00,32.08912,1.1284720000000004,1.3724558117589634,8.506948,9.027776,46.2963,44.89999999999959
2025-07-09 13:54:00,32.11805,1.0416659999999993,1.359455144225172,8.362273,9.056717,46.875,44.949999999999584
2025-07-09 13:57:00,31.56828,1.0416659999999993,1.3097804705546892,8.362273,8.940977,47.16439999999997,44.99999999999958
2025-07-09 14:00:00,32.11805,1.0416660000000002,1.322300998887616,8.304398,8.912042,44.27089999999998,45.04999999999958
2025-07-09 14:03:00,30.06366,1.0416660000000002,1.3097804705546898,8.275458,8.854161999999999,46.29630000000003,45.099999999999575
2025-07-09 14:06:00,31.56828,1.1574080000000002,1.323432564885447,8.420144,8.767356,44.56020000000001,45.14999999999957
2025-07-09 14:09:00,32.11805,1.0416659999999993,1.3097804705546892,8.333333,8.912037,47.74310000000003,45.19999999999957
2025-07-09 14:12:00,31.56828,1.070601,1.3265537153801936,8.362268,8.912037,46.2963,45.24999999999957
2025-07-09 14:15:00,33.15972,1.157407,1.362921013768881,8.449078,8.883101,46.5857,45.299999999999564
2025-07-09 14:18:00,32.66782,1.0995369999999998,1.3431664569555333,8.391202999999999,8.912036,46.296299999999974,45.34999999999956
2025-07-09 14:21:00,33.68055,1.1284720000000004,1.3596239479717787,8.506948,8.998846,44.56020000000004,45.39999999999956
2025-07-09 14:24:00,33.15972,1.1284720000000004,1.3724558117589634,8.449078,8.969906,46.0069,45.449999999999555
2025-07-09 14:27:00,33.68055,1.1284720000000004,1.3724558117589634,8.449078,8.969906,46.58570000000003,45.49999999999955
2025-07-09 14:30:00,31.07639,1.0127309999999996,1.3298733211186065,8.275463,8.969912,46.296299999999974,45.54999999999955
2025-07-09 14:33:00,31.56828,1.0995369999999998,1.3431664569555328,8.362273,8.883106,44.27090000000001,45.59999999999955
2025-07-09 14:36:00,32.11805,1.0416659999999993,1.334749613568428,8.333333,8.969907000000001,43.402799999999985,45.649999999999544
2025-07-09 14:39:00,31.56828,1.070601,1.3391766160010579,8.391208,8.969907000000001,45.428199999999975,45.69999999999954
2025-07-09 14:42:00,31.59722,1.070601,1.3265537153801947,8.420138,8.969907000000001,44.27090000000001,45.74999999999954
2025-07-09 14:45:00,31.56828,1.1284720000000004,1.3596239479717787,8.420138,8.912036,44.84959999999998,45.799999999999535
2025-07-09 14:48:00,31.59722,1.0127309999999996,1.3298690887217763,8.362273,9.056712000000001,46.29630000000003,45.84999999999953
2025-07-09 14:51:00,32.11805,1.0995369999999998,1.3558945556905,8.420143,8.969906,45.42829999999998,45.89999999999953
2025-07-09 14:54:00,33.68055,1.0995369999999998,1.3685576715313152,8.478012999999999,9.056716,45.428199999999975,45.94999999999953
2025-07-09 14:57:00,34.72222,1.0416659999999993,1.3222966842929917,8.478012999999999,9.085647,46.58560000000003,45.999999999999524
2025-07-09 15:00:00,33.13079,0.9837959999999999,1.3365802177631168,8.362273,9.143517,45.13889999999998,46.04999999999952
2025-07-09 15:03:00,33.68055,1.0416659999999993,1.3222966842929917,8.362273,8.969907000000001,46.875,46.09999999999952
2025-07-09 15:06:00,31.56828,1.0995369999999998,1.3936783785158942,8.362273,8.998846,47.45369999999997,46.149999999999515
2025-07-09 15:09:00,32.11805,1.0127309999999996,1.3298733211186065,8.246523,8.940971999999999,45.13889999999998,46.19999999999951
2025-07-09 15:12:00,31.56828,1.1284720000000004,1.397919423557956,8.420138,8.998846,46.58560000000003,46.24999999999951
2025-07-09 15:15:00,30.52662,1.157407,1.3759327499894818,8.622684,9.085647,45.13890000000001,46.29999999999951
2025-07-09 15:18:00,30.00578,1.157407,1.3759327499894818,8.651624000000002,9.114587,46.2963,46.349999999999504
2025-07-09 15:21:00,30.00578,1.1863419999999998,1.3920984685464388,8.622689,9.056717,44.27079999999998,46.3999999999995
2025-07-09 15:24:00,30.00578,1.070602,1.3391771965274462,8.535884,9.114581999999999,45.717599999999976,46.4499999999995
2025-07-09 15:27:00,30.55556,1.0995369999999998,1.3303671707349056,8.564814,9.056717,45.13889999999998,46.499999999999496
2025-07-09 15:30:00,32.60995,1.1574080000000002,1.3759333111214491,8.535884,8.998846,43.113399999999984,46.54999999999949
2025-07-09 15:33:00,31.59722,1.0995369999999998,1.3431664569555333,8.535884,9.056717,45.138900000000035,46.59999999999949
2025-07-09 15:36:00,31.59722,1.070601,1.351735378217635,8.449078,9.056717,48.03239999999997,46.64999999999949
2025-07-09 15:39:00,31.56828,1.1284720000000004,1.3724558117589634,8.449078,8.969906,43.98149999999998,46.699999999999484
2025-07-09 15:42:00,32.11805,1.070601,1.351735378217635,8.420138,9.027777,46.0069,46.74999999999948
2025-07-09 15:45:00,31.59722,1.1284720000000004,1.3467155280723306,8.449078,8.912036,45.717600000000004,46.79999999999948
2025-07-09 15:48:00,31.59722,1.070602,1.3265542922456257,8.449074,8.998842,43.40280000000001,46.849999999999476
2025-07-09 15:51:00,30.00578,1.070602,1.3391771965274462,8.535884,9.114581999999999,45.42829999999998,46.89999999999947
2025-07-09 15:54:00,30.55556,1.1284720000000004,1.3724602350008737,8.535878,9.056716,45.13889999999998,46.94999999999947
2025-07-09 16:00:00,30.55556,1.070601,1.3391766160010579,8.449078,9.027777,46.2963,46.94999999999947
2025-07-09 16:09:00,30.00578,1.1284720000000004,1.3979194235579553,8.651619,9.230326999999999,45.428199999999975,46.94999999999947
2025-07-09 16:12:00,30.55556,1.2152780000000005,1.4212665965921545,8.680554,9.114586,45.13890000000001,46.94999999999947
2025-07-09 17:00:00,30.00578,1.157407,1.3759327499894825,8.622689,9.085652,46.00690000000003,46.94999999999947
2025-07-14 08:12:00,66.55093,0.7233790000000004,1.2434269460776937,7.378472,8.622682999999999,50.925899999999984,46.94999999999947
2025-07-14 08:15:00,74.82639,0.4050929999999999,1.2739310472108265,6.655087999999999,9.172455,61.632000000000005,46.99999999999947
2025-07-14 08:18:00,60.30093,0.49189799999999995,1.3640222082416895,7.233792,9.664354,57.58110000000002,47.049999999999464
2025-07-14 08:21:00,49.30555,0.8391199999999994,1.4007898311010798,8.188653,9.519673000000001,49.18979999999999,47.09999999999946
2025-07-14 08:24:00,56.10532,0.6944440000000007,1.33577660982457,7.60995,9.201386,53.530099999999976,47.14999999999946
2025-07-14 08:27:00,50.89699,0.6944440000000007,1.3957382270238794,7.957172,9.722218,51.50459999999998,47.199999999999456
2025-07-14 08:30:00,44.61805,0.9837959999999999,1.4309228308687125,8.449078,9.461802,49.47919999999999,47.24999999999945
2025-07-14 08:33:00,41.52199,1.0127319999999997,1.4259376469103335,8.535884,9.461802,48.900499999999994,47.29999999999945
2025-07-14 08:36:00,35.73495,1.1574079999999993,1.4272598151612261,8.85417,9.432872,51.21530000000001,47.34999999999945
2025-07-14 08:39:00,32.66782,1.157407,1.401734621513584,8.767359,9.288191999999999,47.453700000000026,47.399999999999444
2025-07-14 08:42:00,33.70949,1.1284720000000004,1.4105458683877017,8.680554,9.288191999999999,46.00690000000003,47.44999999999944
2025-07-14 08:45:00,32.60995,1.0995369999999998,1.381153155787101,8.564814,9.172457,46.2963,47.49999999999944
2025-07-14 08:48:00,31.59722,1.070601,1.364227365930045,8.535878,9.172457,45.42830000000001,47.549999999999436
2025-07-14 08:51:00,31.07639,1.0995369999999998,1.381153155787101,8.564814,9.172457,45.42820000000003,47.59999999999943
2025-07-14 08:54:00,32.66782,1.2152780000000005,1.3949124663350474,8.767364,9.143516,46.2963,47.64999999999943
2025-07-14 08:57:00,34.72222,1.2442130000000002,1.4107125953639987,8.825229,9.172456,45.13890000000001,47.69999999999943
2025-07-14 09:00:00,39.40972,1.2152780000000005,1.4343289504111696,8.796294,9.259256,46.5856,47.749999999999424
2025-07-14 09:03:00,40.97222,1.2731480000000008,1.3856689920563654,8.767364,8.998846,48.900499999999994,47.79999999999942
2025-07-14 09:06:00,47.22222,1.157407,1.36292101376888,8.506948000000001,8.940971,50.63650000000001,47.84999999999942
2025-07-14 09:09:00,48.23495,1.0127309999999996,1.366332201528803,8.304397999999999,9.085647,52.37269999999998,47.899999999999416
2025-07-14 09:12:00,48.29282,0.9837959999999999,1.384189896551528,8.246528000000001,9.143522,50.92590000000001,47.94999999999941
2025-07-14 09:15:00,44.09722,0.9837959999999999,1.384189896551528,8.333333,9.230326999999999,48.0325,47.99999999999941
2025-07-14 09:18:00,39.93055,1.0416670000000003,1.3960497276516564,8.449074,9.230326999999999,49.18980000000002,48.04999999999941
2025-07-14 09:21:00,38.36805,1.070602,1.3766505529859898,8.478014,9.143522,46.875,48.099999999999405
2025-07-14 09:24:00,37.87616,1.1284720000000004,1.397915047637232,8.535884,9.114581999999999,46.875,48.1499999999994
2025-07-14 09:27:00,34.20139,1.070602,1.413552026720277,8.391204000000002,9.143522,49.18980000000002,48.1999999999994
2025-07-14 09:30:00,33.15972,1.0416670000000003,1.3594557414479487,8.391204,9.085647,46.2963,48.249999999999396
2025-07-14 09:33:00,35.27199,1.2152780000000005,1.3949124663350474,8.535884,8.912036,47.453700000000026,48.29999999999939
2025-07-14 09:36:00,33.15972,1.1863419999999998,1.4051338053756548,8.593754,9.056712000000001,47.164300000000026,48.34999999999939
2025-07-14 09:39:00,32.60995,1.1863419999999998,1.4051338053756548,8.593754,9.056712000000001,44.84949999999998,48.39999999999939
2025-07-14 09:42:00,33.15972,1.273148,1.3856689920563643,8.651619,8.883101,46.007000000000005,48.449999999999385
2025-07-14 09:45:00,32.14699,1.070601,1.3391766160010579,8.391208,8.969907000000001,47.16440000000003,48.49999999999938
2025-07-14 09:48:00,33.70949,1.070602,1.3517359623756344,8.362268,8.969906,44.849500000000006,48.54999999999938
2025-07-14 09:51:00,34.20139,0.9548609999999993,1.2827354569201852,8.246528,8.969907000000001,49.47920000000002,48.599999999999376
2025-07-14 09:54:00,32.11805,1.070602,1.3517359623756344,8.449074,9.056712000000001,45.71760000000003,48.64999999999937
2025-07-14 09:57:00,30.55556,1.070601,1.351735378217635,8.420138,9.027777,42.824100000000016,48.69999999999937
2025-07-14 10:00:00,32.60995,1.0416659999999993,1.334749613568428,8.420143,9.056717,45.717600000000004,48.74999999999937
2025-07-14 10:03:00,34.17245,1.070601,1.351735378217635,8.449078,9.056717,47.74309999999997,48.799999999999365
2025-07-14 10:06:00,34.17245,1.0995369999999998,1.3431664569555328,8.593754,9.114587,44.56019999999998,48.84999999999936
2025-07-14 10:09:00,32.66782,1.070602,1.3391815478455669,8.564814,9.143522,44.84949999999998,48.89999999999936
2025-07-14 10:12:00,33.13079,1.070602,1.4013111118678332,8.478014,9.201391999999998,47.74300000000002,48.949999999999356
2025-07-14 10:15:00,32.60995,1.1284720000000004,1.3596239479717778,8.622684,9.114581999999999,46.007000000000005,48.99999999999935
2025-07-14 10:18:00,34.20139,1.0995369999999998,1.3431664569555328,8.593754,9.114587,48.61119999999997,49.04999999999935
2025-07-14 10:21:00,34.20139,1.0995369999999998,1.3811488149962778,8.478014,9.085647,46.585699999999974,49.09999999999935
2025-07-14 10:24:00,34.20139,1.070602,1.3517359623756344,8.449074,9.056712000000001,46.875,49.149999999999345
2025-07-14 10:27:00,35.76389,1.070601,1.3391809673179178,8.535878,9.114587,45.717600000000004,49.19999999999934
2025-07-14 10:30:00,35.76389,1.0995369999999998,1.3558989432167232,8.564814,9.114587,44.849500000000006,49.24999999999934
2025-07-14 10:33:00,35.27199,1.0995369999999998,1.3558989432167232,8.564814,9.114587,45.42830000000001,49.299999999999336
2025-07-14 10:36:00,34.17245,1.070602,1.3517359623756344,8.535884,9.143522,44.84960000000001,49.34999999999933
2025-07-14 10:39:00,33.68055,1.070602,1.3766505529859898,8.449074,9.114581999999999,46.00689999999997,49.39999999999933
2025-07-14 10:42:00,34.20139,1.1574080000000002,1.3759333111214485,8.564814,9.027776,46.5857,49.44999999999933
2025-07-14 10:45:00,34.17245,1.1574080000000002,1.3629260802990795,8.564814,8.998846,45.428200000000004,49.499999999999325
2025-07-14 10:48:00,35.27199,1.1574080000000002,1.34983936824562,8.593754,8.998846,44.84949999999998,49.54999999999932
2025-07-14 10:51:00,34.72222,1.2152780000000005,1.3949170456324205,8.680554,9.056716,44.84960000000001,49.59999999999932
2025-07-14 10:54:00,32.60995,1.1284720000000004,1.3724558117589634,8.593754,9.114581999999999,46.0069,49.64999999999932
2025-07-14 10:57:00,33.15972,1.0995369999999998,1.3431664569555333,8.535884,9.056717,47.7431,49.699999999999314
2025-07-14 11:00:00,32.11805,1.0416660000000002,1.3471366351344387,8.420138,9.085652,49.18980000000002,49.74999999999931
2025-07-14 11:03:00,32.11805,1.070601,1.351735378217635,8.449078,9.056717,46.58560000000003,49.79999999999931
2025-07-14 11:06:00,32.11805,1.0416660000000002,1.3471366351344387,8.420138,9.085652,45.428200000000004,49.849999999999305
2025-07-14 11:09:00,33.15972,1.1574080000000002,1.34983936824562,8.564814,8.969906,45.13890000000001,49.8999999999993
2025-07-14 11:12:00,31.59722,1.1284720000000004,1.3467155280723306,8.449078,8.912036,47.1643,49.9499999999993
2025-07-14 11:15:00,32.60995,1.0416660000000002,1.3347496135684285,8.362268,8.998842,46.2962,49.9999999999993
2025-07-14 11:18:00,34.72222,1.157407,1.3366750362608173,8.506948,8.883101,46.5856,50.049999999999294
2025-07-14 11:21:00,34.20139,1.0995369999999998,1.3431664569555328,8.362273,8.883106,45.42829999999998,50.09999999999929
2025-07-14 11:24:00,34.17245,1.0416660000000002,1.3347496135684285,8.362268,8.998842,47.4538,50.14999999999929
2025-07-14 11:27:00,33.13079,1.070601,1.351735378217635,8.449078,9.056717,47.74309999999997,50.199999999999285
2025-07-14 11:30:00,33.15972,1.070601,1.3642273659300457,8.420138,9.056717,45.13880000000003,50.24999999999928
2025-07-14 11:33:00,31.56828,1.0416660000000002,1.3222966842929922,8.391208,8.998842,46.00689999999997,50.29999999999928
2025-07-14 11:36:00,30.55556,1.0995369999999998,1.3303671707349056,8.449074,8.940977,41.95600000000002,50.34999999999928
2025-07-14 13:09:00,36.16898,1.5625,1.3498349361849942,8.825235,8.420134999999998,52.66209999999998,50.34999999999928
2025-07-14 13:36:00,30.00578,1.4178240000000004,1.432244283543263,9.11458,9.143516,43.98150000000001,50.34999999999928
2025-07-14 15:03:00,30.00578,1.2442130000000002,1.3566628333489283,8.651624000000002,8.883101,43.98139999999998,50.34999999999928
2025-07-14 15:06:00,30.00578,1.157407,1.3498388142386293,8.564819,8.969912,46.007000000000005,50.34999999999928
2025-07-14 15:09:00,30.00578,1.186343,1.3658002327417789,8.622689999999999,8.998847,45.13890000000001,50.34999999999928
2025-07-14 15:12:00,31.59722,1.2442129999999993,1.3703007633239375,8.76736,9.027777,45.717600000000004,50.34999999999928
2025-07-14 15:15:00,30.55556,1.1863419999999998,1.3525320820894862,8.680559,9.027777,44.849500000000006,50.34999999999928
2025-07-14 15:18:00,31.56828,1.157407,1.3629255227133064,8.535879,8.969912,44.56020000000001,50.34999999999928
2025-07-14 15:21:00,30.00578,1.157407,1.3498388142386293,8.564819,8.969912,44.56020000000001,50.34999999999928
2025-07-14 15:27:00,30.55556,1.2442130000000002,1.3566675607007124,8.651619,8.883106,43.40270000000001,50.34999999999928
2025-07-14 15:30:00,30.00578,1.1284720000000004,1.3596239479717778,8.506949,8.998847,45.42820000000003,50.34999999999928
2025-07-14 15:33:00,32.11805,1.273148,1.358106045184524,8.680554,8.854166,45.7175,50.34999999999928
2025-07-14 15:36:00,33.68055,1.2442130000000002,1.3566675607007124,8.651619,8.883106,45.13890000000001,50.34999999999928
2025-07-14 15:39:00,30.06366,1.1284720000000004,1.3596239479717778,8.622684,9.114581999999999,44.849500000000006,50.34999999999928
2025-07-14 15:42:00,30.00578,1.1284720000000004,1.3596239479717787,8.506944,8.998842,45.717599999999976,50.34999999999928
2025-07-14 16:18:00,33.15972,1.1574080000000002,1.3366755866567315,8.535884,8.912036,44.27090000000001,50.34999999999928
2025-07-14 16:21:00,32.60995,1.070602,1.3391815478455669,8.391204,8.969912,46.00699999999998,50.34999999999928
2025-07-14 16:24:00,30.52662,1.1284720000000004,1.3467155280723306,8.535884,8.998842,45.428200000000004,50.34999999999928
2025-07-14 16:27:00,31.59722,1.2152780000000005,1.3816258288671766,8.622684,8.969906,43.692199999999985,50.34999999999928
2025-07-14 16:30:00,30.55556,1.0416670000000003,1.334754495044136,8.304394,8.940977,46.00699999999998,50.34999999999928
2025-07-14 16:33:00,30.00578,1.0416670000000003,1.2971911066380444,8.333334,8.883097,43.98140000000001,50.34999999999928
2025-07-14 17:30:00,34.17245,1.851851,1.260066459478418,8.82523,7.783569,53.240700000000004,50.34999999999928
2025-07-15 08:12:00,48.23495,1.6203699999999994,1.5168427277745995,9.172453999999998,8.969904,51.79389999999998,50.34999999999928
2025-07-15 08:15:00,40.97222,1.1284720000000004,1.4105458683877017,8.680558,9.288196,47.453700000000026,50.399999999999274
2025-07-15 08:18:00,43.08449,1.0995369999999998,1.3936783785158942,8.506943,9.143516,47.1643,50.44999999999927
2025-07-15 08:21:00,44.61805,0.9837960000000008,1.3605007094033978,8.217592,9.056715999999998,50.92590000000001,50.49999999999927
2025-07-15 08:24:00,47.74305,0.8101849999999997,1.3044140319966597,7.870366000000001,9.027781000000001,50.636600000000016,50.549999999999265
2025-07-15 08:27:00,48.78472,0.8391200000000003,1.3462851335223491,8.072912,9.259262,49.76850000000002,50.59999999999926
2025-07-15 08:30:00,50.81019,0.9259259999999996,1.3933424379329344,8.304397999999999,9.375001999999999,49.76860000000002,50.64999999999926
2025-07-15 08:33:00,37.32639,0.78125,1.4014675452083996,8.159724,9.664354,48.32169999999999,50.69999999999926
2025-07-15 08:36:00,34.72222,1.070602,1.4378495420424278,8.593754,9.403932000000001,49.47910000000002,50.749999999999254
2025-07-15 08:39:00,33.15972,1.0416660000000002,1.3717152304232774,8.535878,9.259262,48.321699999999964,50.79999999999925
2025-07-15 08:42:00,36.28472,0.8969899999999997,1.3629237802278302,8.101847,9.172457,48.900499999999965,50.84999999999925
2025-07-15 08:45:00,32.11805,1.0416659999999993,1.359455144225172,8.362273,9.056717,46.58570000000003,50.899999999999245
2025-07-15 08:48:00,33.62268,1.0995369999999998,1.3558945556905,8.333338000000001,8.883101,45.428199999999975,50.94999999999924
2025-07-15 08:51:00,32.60995,1.0127309999999996,1.3542414786119488,8.304397999999999,9.056717,46.5856,50.99999999999924
2025-07-15 08:54:00,31.56828,1.0416660000000002,1.3594551442251726,8.391208,9.085652,46.00690000000003,51.04999999999924
2025-07-15 08:57:00,31.59722,1.157407,1.362921013768881,8.593754,9.027777,47.45380000000003,51.099999999999234
2025-07-15 09:00:00,30.00578,1.1863419999999998,1.392098468546438,8.680559,9.114587,47.74300000000002,51.14999999999923
2025-07-15 09:03:00,31.59722,1.1574080000000002,1.4017351896485915,8.622684,9.143516,47.4537,51.19999999999923
2025-07-15 09:06:00,37.81829,1.157407,1.4017346215135846,8.593748,9.114581000000001,49.47920000000002,51.249999999999226
2025-07-15 09:09:00,40.97222,1.1284719999999995,1.4105458683877015,8.564813,9.172450999999999,49.76849999999999,51.29999999999922
2025-07-15 09:12:00,40.97222,1.070601,1.389013349043431,8.535878,9.230327,47.1644,51.34999999999922
2025-07-15 09:15:00,39.40972,1.0416659999999993,1.371711004694476,8.362273,9.085647,50.34719999999999,51.39999999999922
2025-07-15 09:18:00,40.97222,1.157407,1.3629255227133064,8.478007999999999,8.912041,49.47919999999999,51.449999999999214
2025-07-15 09:21:00,43.57639,1.0127309999999996,1.3783681691470229,8.217588,9.027777,48.61109999999999,51.49999999999921
2025-07-15 09:24:00,36.28472,0.8101849999999997,1.31538039313079,7.8993079999999996,9.085653,47.74300000000002,51.54999999999921
2025-07-15 09:27:00,45.63079,0.6365740000000004,1.2202515718088378,7.262734000000001,8.70949,54.1087,51.599999999999206
2025-07-15 09:33:00,39.93055,0.8391200000000003,1.3462813282378323,7.870372,9.056712000000001,52.08330000000004,51.69999999999921
2025-07-15 09:36:00,37.32639,0.9837959999999999,1.3841898965515287,8.130783,9.027777,52.66199999999998,51.749999999999204
2025-07-15 09:39:00,36.28472,1.0127309999999996,1.3542414786119488,8.217588,8.969907000000001,50.34729999999996,51.7999999999992
2025-07-15 09:42:00,37.81829,1.0127319999999997,1.3298739208104444,8.130787999999999,8.825236,49.47920000000002,51.8499999999992
2025-07-15 09:45:00,35.21412,1.0416670000000003,1.3594599885689298,8.246524,8.940977,49.47910000000002,51.899999999999196
2025-07-15 09:48:00,33.68055,1.186343,1.3920990248261973,8.535879999999999,8.969907,46.875,51.94999999999919
2025-07-15 09:51:00,32.11805,1.3310180000000003,1.3880858555462188,8.825230000000001,8.940971999999999,47.742999999999995,51.99999999999919
2025-07-15 09:54:00,32.66782,1.3310179999999994,1.3880858555462192,8.796295,8.912037,46.2963,52.04999999999919
2025-07-15 09:57:00,32.11805,1.3020829999999997,1.4009179685562043,8.68056,8.883107,46.00700000000003,52.099999999999184
2025-07-15 10:00:00,33.70949,1.359954,1.4029104303921638,8.73843,8.825236,46.296400000000006,52.14999999999918
2025-07-15 10:03:00,33.15972,1.273148,1.3856689920563643,8.680554,8.912036,46.0069,52.19999999999918
2025-07-15 10:06:00,33.68055,1.1863419999999998,1.3920984685464388,8.651623999999998,9.085652,45.13890000000001,52.249999999999176
2025-07-15 10:09:00,33.15972,1.2152780000000005,1.3816258288671766,8.622684,8.969906,46.58559999999997,52.29999999999917
2025-07-15 10:12:00,33.68055,1.070601,1.3391766160010579,8.391208,8.969907000000001,45.13889999999998,52.34999999999917
2025-07-15 10:15:00,32.60995,1.0416670000000003,1.3839105337213538,8.420144,9.172457,49.18990000000002,52.39999999999917
2025-07-15 10:18:00,31.07639,1.0995369999999998,1.3558989432167232,8.564814,9.114587,47.1643,52.449999999999164
2025-07-15 10:21:00,32.11805,1.1284720000000004,1.3724558117589634,8.593754,9.114581999999999,47.4537,52.49999999999916
2025-07-15 10:24:00,31.56828,1.0995369999999998,1.3685576715313152,8.535884,9.114587,47.45379999999997,52.54999999999916
2025-07-15 10:27:00,30.00578,1.070602,1.3766505529859898,8.478014,9.143522,47.453700000000026,52.599999999999156
2025-07-15 10:30:00,30.00578,1.1284720000000004,1.3852218572978827,8.535884,9.085652,47.4537,52.64999999999915
2025-07-15 10:45:00,30.55556,1.2442130000000002,1.3838495760276541,8.680559,8.969906,47.74300000000002,52.64999999999915
2025-07-15 10:57:00,30.06366,1.3020839999999998,1.3731529743824937,8.738430000000001,8.883106,43.98150000000004,52.64999999999915
2025-07-15 11:06:00,30.00578,1.3020829999999997,1.3870820450338708,8.8831,9.056717,44.27080000000001,52.64999999999915
2025-07-15 11:51:00,40.91435,1.5625,1.267811262832122,8.217589,7.667819,63.657399999999996,52.64999999999915
2025-07-15 12:06:00,32.69676,1.3310180000000003,1.301870654899473,8.275464,8.217596,52.951400000000035,52.64999999999915
2025-07-15 12:12:00,31.51042,2.054398,1.232175638793497,8.998839,7.609951,50.63659999999999,52.64999999999915
2025-07-15 12:33:00,30.49768,2.517361,1.293221353934749,9.259253999999999,7.291663,47.1644,52.64999999999915
2025-07-15 12:42:00,35.64815,1.157407,1.4525201853983727,7.957173999999999,8.593747,57.00229999999999,52.64999999999915
2025-07-15 12:51:00,41.95602,1.5914349999999997,1.378985907948944,8.651625,8.24653,63.94670000000002,52.64999999999915
2025-07-15 13:00:00,38.25232,1.938657,1.2734784771647216,9.02778,7.870373,59.31709999999998,52.64999999999915
2025-07-15 13:09:00,32.55209,1.5046289999999996,1.3391873623190782,8.825233999999998,8.506945000000002,50.636600000000016,52.64999999999915
2025-07-15 13:21:00,31.56828,1.2152780000000005,1.4602471266833437,9.114584,9.635416,46.29630000000003,52.64999999999915
2025-07-15 13:24:00,32.60995,1.2442130000000002,1.4635132457643563,9.085644000000002,9.548611000000001,47.45369999999997,52.69999999999915
2025-07-15 13:27:00,31.59722,1.157407,1.4272592401385118,8.825234000000002,9.403937,50.05790000000002,52.74999999999915
2025-07-15 13:30:00,32.11805,1.2152780000000005,1.4081269144178605,8.767364,9.172456,45.13890000000001,52.799999999999145
2025-07-15 13:33:00,33.62268,1.157407,1.388871466659957,8.651619,9.143522,48.61110000000002,52.84999999999914
2025-07-15 13:36:00,32.60995,1.157407,1.4017346215135846,8.535879,9.056712000000001,49.18980000000002,52.89999999999914
2025-07-15 13:39:00,32.60995,1.1863419999999998,1.378984741333412,8.564819,8.969907000000001,47.45369999999997,52.949999999999136
2025-07-15 13:42:00,32.60995,1.157407,1.36292101376888,8.506949,8.940971999999999,47.1644,52.99999999999913
2025-07-15 13:45:00,30.00578,1.1284720000000004,1.3596239479717778,8.478009,8.969907,47.164300000000026,53.04999999999913
2025-07-15 13:48:00,31.59722,1.1284720000000004,1.3467155280723297,8.391204000000002,8.854161999999999,46.875099999999975,53.09999999999913
2025-07-15 13:51:00,30.00578,1.1863419999999998,1.3525320820894862,8.478009,8.825227,47.74309999999997,53.149999999999125
2025-07-15 13:54:00,31.59722,1.273148,1.3441876893597555,8.535879,8.680551000000001,45.13890000000001,53.19999999999912
2025-07-15 13:57:00,30.06366,1.2442130000000002,1.3566628333489283,8.478009,8.709486,46.58560000000003,53.24999999999912
2025-07-15 17:36:00,39.35185,1.8229169999999995,1.2293996280561879,8.478010000000001,7.436343000000001,57.87039999999999,53.24999999999912
2025-07-18 08:12:00,49.33449,0.9548610000000002,1.3542029467045833,7.95718,8.854169,50.92599999999999,53.24999999999912
2025-07-18 08:15:00,52.43056,1.0995370000000007,1.455382996062602,8.506944,9.288197,50.63659999999999,53.299999999999116
2025-07-18 08:18:00,46.70139,1.0995369999999998,1.3936783785158942,8.478012999999999,9.114586,50.92599999999999,53.34999999999911
2025-07-18 08:21:00,43.57639,0.7523150000000003,1.338339702930781,7.812501999999999,9.230326999999999,54.6875,53.39999999999911
2025-07-18 08:24:00,41.49305,0.7523150000000003,1.338339702930781,7.754632,9.172457,50.926000000000016,53.44999999999911
2025-07-18 08:27:00,45.63079,0.7523150000000003,1.3487874061999268,7.667826000000001,9.114581,54.108799999999974,53.499999999999105
2025-07-18 08:30:00,39.93055,0.8969899999999997,1.3966679122455972,8.217592999999999,9.375003,54.108900000000006,53.5499999999991
2025-07-18 08:33:00,37.32639,1.0995370000000007,1.4185418047623537,8.535884,9.230326999999999,48.032400000000024,53.5999999999991
2025-07-18 08:36:00,36.80555,1.2442129999999993,1.4107125953639983,8.76736,9.114587,48.032400000000024,53.649999999999096
2025-07-18 08:39:00,31.10532,1.0995369999999998,1.381153155787102,8.59375,9.201393,45.13889999999998,53.69999999999909
2025-07-18 08:42:00,35.76389,1.273148,1.3856689920563647,8.767359,8.998840999999999,48.32179999999997,53.74999999999909
2025-07-18 08:45:00,35.76389,1.070602,1.3766505529859898,8.362268,9.027776,49.76849999999999,53.79999999999909
2025-07-18 08:48:00,35.76389,1.157407,1.4399196848672515,8.622689,9.230322000000001,48.032400000000024,53.849999999999085
2025-07-18 08:51:00,31.59722,1.4756939999999998,1.461180254870553,9.346060999999999,9.317127000000001,48.032399999999996,53.89999999999908
2025-07-18 08:54:00,31.59722,1.5046299999999997,1.4607961241000895,9.230325999999998,9.143516,44.27080000000001,53.94999999999908
2025-07-18 08:57:00,31.59722,1.4178240000000004,1.4465700411433071,9.11458,9.172456,46.007000000000005,53.999999999999076
2025-07-18 09:00:00,31.07639,1.3310180000000003,1.4160516667437892,9.085650000000001,9.259262,45.71750000000003,54.04999999999907
2025-07-18 09:03:00,31.59722,1.359953,1.4170348479917845,9.143519999999999,9.259257,44.27080000000001,54.09999999999907
2025-07-18 09:06:00,34.17245,1.2152769999999995,1.4081263628141867,8.854164,9.259257,49.18979999999999,54.14999999999907
2025-07-18 09:09:00,35.76389,1.1863419999999998,1.4051338053756548,8.796299,9.259257,47.453700000000026,54.199999999999065
2025-07-18 09:12:00,37.81829,1.1574080000000002,1.4017351896485908,8.680554,9.201386,46.875,54.24999999999906
2025-07-18 09:15:00,34.75116,1.273148,1.453119878190307,9.02778,9.403932000000001,46.29630000000003,54.29999999999906
2025-07-18 09:18:00,36.77662,1.2731480000000008,1.4128903096706125,8.940974,9.230325999999998,45.717600000000004,54.349999999999056
2025-07-18 09:21:00,38.91782,1.0995369999999998,1.3685576715313148,8.680554,9.259257,49.18979999999999,54.399999999999054
2025-07-18 09:24:00,35.76389,1.070602,1.4013111118678332,8.622684,9.346062,50.057800000000015,54.44999999999905
2025-07-18 09:27:00,43.02662,0.6365740000000004,1.280253768046058,7.523144000000001,9.14352,55.2662,54.49999999999905
2025-07-18 09:30:00,46.15162,0.578703,1.3651729560537065,7.2338,9.317127000000001,56.712999999999965,54.549999999999045
2025-07-18 09:33:00,38.88889,0.9259260000000005,1.4046935445663002,8.333334,9.432868,50.925899999999984,54.59999999999904
2025-07-18 09:36:00,31.07639,1.157407,1.4399196848672515,8.940974999999998,9.548608,44.84949999999998,54.64999999999904
2025-07-18 09:39:00,33.68055,1.3310179999999994,1.45735405144375,9.143515,9.403937,48.03239999999997,54.69999999999904
2025-07-18 09:42:00,30.55556,1.2442130000000002,1.4240219219282464,8.8831,9.259257,47.7431,54.749999999999034
2025-07-18 09:45:00,31.56828,1.2152779999999996,1.408126914417859,8.709489999999999,9.114581999999999,45.7175,54.79999999999903
2025-07-18 09:48:00,31.56828,1.2152779999999996,1.381625828867176,8.738430000000001,9.085652,46.585699999999974,54.84999999999903
2025-07-18 09:51:00,30.00578,1.3310179999999994,1.4021160963930095,8.912035,9.056717,44.849500000000006,54.899999999999025
2025-07-18 09:54:00,32.60995,1.359954,1.4029104303921638,8.91204,8.998846,46.0069,54.94999999999902
2025-07-18 09:57:00,34.17245,1.2442129999999993,1.3703007633239375,8.709489999999999,8.969907000000001,46.0069,54.99999999999902
2025-07-18 10:00:00,36.28472,1.2152780000000005,1.3682556923904887,8.593754,8.912036,48.611200000000025,55.04999999999902
2025-07-18 10:03:00,38.88889,0.8101859999999999,1.2823379567836908,7.754626000000001,8.85417,50.347200000000015,55.099999999999014
2025-07-18 10:06:00,45.16782,0.6655090000000001,1.3626331291185758,7.3495360000000005,9.114587,57.870300000000015,55.14999999999901
2025-07-18 10:09:00,38.36805,0.9837959999999999,1.384189896551528,8.304397999999999,9.201391999999998,51.215299999999985,55.19999999999901
2025-07-18 10:12:00,37.87616,0.9837959999999999,1.384189896551528,8.333333,9.230326999999999,49.47919999999999,55.249999999999005
2025-07-18 10:15:00,36.31366,1.0416660000000002,1.4081258026149686,8.420138,9.230322000000001,51.215299999999985,55.299999999999
2025-07-18 10:18:00,35.21412,1.070602,1.3890139439194717,8.449074,9.143522,49.76849999999996,55.349999999999
2025-07-18 10:21:00,32.11805,1.0995370000000007,1.3685576715313161,8.449074,9.027777,46.8749,55.399999999999
2025-07-18 10:24:00,31.59722,1.1284720000000004,1.3724558117589634,8.478014000000002,8.998842,49.18979999999999,55.449999999998994
2025-07-18 10:27:00,32.11805,1.2442130000000002,1.4107125953639987,8.651619,8.998846,46.87500000000003,55.49999999999899
2025-07-18 10:30:00,31.59722,1.273148,1.3993234958537897,8.796294,9.056716,47.4537,55.54999999999899
2025-07-18 10:33:00,31.56828,1.359954,1.4588853605607475,8.94097,9.143516,47.1643,55.599999999998985
2025-07-18 10:36:00,31.07639,1.2152779999999996,1.3949124663350467,8.738430000000001,9.114581999999999,47.74310000000003,55.64999999999898
2025-07-18 10:39:00,34.17245,1.2442130000000002,1.4240219219282464,8.651619,9.027776,50.05790000000002,55.69999999999898
2025-07-18 10:42:00,33.15972,1.1863419999999998,1.378989285674522,8.651619,9.056717,49.18980000000002,55.74999999999898
2025-07-18 10:45:00,32.11805,1.157407,1.3629255227133064,8.535879,8.969912,48.61110000000002,55.799999999998974
2025-07-18 10:48:00,32.66782,1.070601,1.3391809673179178,8.362268,8.940977,46.875,55.84999999999897
