Timestamp,NS Substation HX Primary Control Valve 1N1 V-09 Position,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-30 09:24:00,40.97222,1.273148,1.3993187921144523,8.564819,8.825230999999999,48.321799999999996,67.09999999999833
2025-07-30 09:27:00,39.93055,1.157407,1.388871466659957,8.391204000000002,8.883107,50.63650000000001,67.14999999999833
2025-07-30 09:30:00,39.38079,1.1284720000000004,1.3596239479717778,8.275458,8.767356,50.92599999999999,67.19999999999833
2025-07-30 09:33:00,37.81829,1.0416659999999993,1.3347496135684274,8.188653,8.825227,51.50459999999998,67.24999999999832
2025-07-30 09:36:00,37.87616,1.0995370000000007,1.355898943216724,8.304394000000002,8.854167,50.347200000000015,67.29999999999832
2025-07-30 09:39:00,36.80555,1.157407,1.3629255227133064,8.391199,8.825232,50.34719999999999,67.34999999999832
2025-07-30 09:42:00,35.76389,1.157407,1.3629255227133064,8.478009,8.912042,49.18980000000002,67.39999999999831
2025-07-30 09:45:00,37.32639,1.186343,1.3391894511996758,8.391204,8.709491,46.5856,67.44999999999831
2025-07-30 09:48:00,37.32639,1.157407,1.3498388142386293,8.362264,8.767357,50.34730000000002,67.49999999999831
2025-07-30 09:51:00,38.36805,1.1574080000000002,1.3234371548569082,8.391204,8.738426,48.6112,67.5499999999983
2025-07-30 09:54:00,39.40972,1.0416660000000002,1.322300998887616,8.159718,8.767361999999999,49.768399999999986,67.5999999999983
2025-07-30 09:57:00,41.52199,1.157407,1.3498388142386293,8.246528,8.651620999999999,47.4537,67.6499999999983
2025-07-30 10:00:00,39.93055,1.0127310000000005,1.3420862140257999,8.072918,8.796297,50.34729999999999,67.6999999999983
2025-07-30 10:03:00,40.48032,1.1574080000000002,1.3629215713534226,8.333334,8.767356,50.63659999999999,67.7499999999983
2025-07-30 10:06:00,39.93055,1.0995369999999998,1.3431664569555333,8.275464,8.796297000000001,51.79399999999998,67.79999999999829
2025-07-30 10:09:00,38.91782,1.1863419999999998,1.365799683496912,8.420134000000001,8.796292000000001,50.05789999999999,67.84999999999829
2025-07-30 10:12:00,35.76389,1.273148,1.358106045184524,8.53588,8.709492000000001,49.18979999999999,67.89999999999829
2025-07-30 10:15:00,33.68055,1.186343,1.3391894511996758,8.42014,8.738427,48.61109999999999,67.94999999999828
2025-07-30 10:18:00,31.56828,1.3310189999999995,1.3454336582074728,8.564820000000001,8.593751000000001,46.87500000000003,67.99999999999828
2025-07-30 10:21:00,30.06366,1.186343,1.3525372260117086,8.449069999999999,8.796297,48.32169999999999,68.04999999999828
2025-07-30 10:24:00,37.32639,0.868055,1.228958378904773,7.638890000000001,8.449075,50.34719999999999,68.09999999999827
2025-07-30 10:27:00,48.29282,0.6076389999999998,1.2274502605245916,6.915508999999999,8.47801,54.9769,68.14999999999827
2025-07-30 10:30:00,42.53472,0.7233790000000004,1.3168980613968808,7.436342,8.883102999999998,50.925899999999984,68.19999999999827
2025-07-30 10:33:00,36.22685,1.0127310000000005,1.378368169147023,8.246529,9.056718,52.08330000000001,68.24999999999827
2025-07-30 10:36:00,35.76389,1.2442130000000002,1.3838495760276541,8.59375,8.883097,48.321799999999996,68.29999999999826
2025-07-30 10:39:00,35.27199,1.2442129999999993,1.3702960655641208,8.564820000000001,8.825227,51.504699999999985,68.34999999999826
2025-07-30 10:42:00,34.72222,1.3888889999999998,1.3597502711340195,8.680554999999998,8.622686,48.611200000000025,68.39999999999826
2025-07-30 10:45:00,33.15972,1.3020839999999998,1.3591318138197306,8.478010000000001,8.593746,48.61110000000002,68.44999999999825
2025-07-30 10:48:00,30.55556,1.3020839999999998,1.3731529743824937,8.622686000000002,8.767362,47.74310000000003,68.49999999999825
2025-07-30 11:06:00,30.00578,1.359954,1.359953000015629,8.854166,8.854161999999999,46.0069,68.49999999999825
2025-07-30 11:09:00,30.00578,1.3310180000000003,1.3454331546042082,8.825230000000001,8.854161999999999,46.296299999999974,68.49999999999825
2025-07-30 13:18:00,31.07639,1.3310180000000003,1.4160516667437892,9.114584,9.288196,48.03249999999997,68.49999999999825
2025-07-30 13:21:00,33.68055,1.2442130000000002,1.437260236114647,9.056709,9.461806,49.18979999999999,68.54999999999825
2025-07-30 13:24:00,35.76389,1.2152780000000005,1.4473248621176338,8.969904,9.461806,49.47919999999996,68.59999999999825
2025-07-30 13:27:00,35.73495,1.0995369999999998,1.4061393198573031,8.709494,9.374997,52.37270000000001,68.64999999999824
2025-07-30 13:30:00,37.29745,1.1574080000000002,1.4145334884696161,8.564814,9.114586,48.321799999999996,68.69999999999824
2025-07-30 13:33:00,35.76389,1.1284720000000004,1.397915047637232,8.478014000000002,9.056712000000001,50.05789999999999,68.74999999999824
2025-07-30 13:36:00,34.17245,1.157407,1.362921013768881,8.564819,8.998842,49.18980000000002,68.79999999999824
2025-07-30 13:39:00,34.20139,1.157407,1.3759327499894825,8.506944,8.969907000000001,49.18979999999999,68.84999999999823
2025-07-30 13:42:00,35.21412,1.0995369999999998,1.3431664569555328,8.391204,8.912037,48.61109999999999,68.89999999999823
2025-07-30 13:45:00,35.73495,1.0995369999999998,1.3303671707349056,8.391204,8.883107,50.63650000000001,68.94999999999823
2025-07-30 13:48:00,36.28472,1.1863419999999998,1.378989285674522,8.478009,8.883107,50.05789999999999,68.99999999999822
2025-07-30 13:51:00,36.28472,1.070602,1.326554292245625,8.304394,8.854161999999999,48.321799999999996,69.04999999999822
2025-07-30 13:54:00,36.28472,1.1574080000000002,1.33667558665673,8.391204,8.767356,48.61119999999997,69.09999999999822
2025-07-30 13:57:00,37.87616,1.157407,1.388871466659957,8.391204000000002,8.883107,50.05790000000002,69.14999999999822
2025-07-30 14:00:00,38.36805,1.0995369999999998,1.3558989432167232,8.333334,8.883107,50.925899999999984,69.19999999999821
2025-07-30 14:03:00,36.77662,1.157407,1.36292101376888,8.391204000000002,8.825227,50.63659999999999,69.24999999999821
2025-07-30 14:06:00,35.76389,1.157407,1.36292101376888,8.420139,8.854161999999999,50.636600000000016,69.2999999999982
2025-07-30 14:09:00,35.76389,1.1284720000000004,1.346720001160509,8.304394000000002,8.767361999999999,52.08330000000001,69.3499999999982
2025-07-30 14:12:00,35.73495,1.1284720000000004,1.3467155280723306,8.333334,8.796292000000001,47.7431,69.3999999999982
2025-07-30 14:15:00,36.28472,1.1863419999999998,1.365799683496912,8.420139,8.796297000000001,49.47919999999999,69.4499999999982
2025-07-30 14:18:00,36.28472,1.157407,1.3629255227133064,8.391199,8.825232,48.321800000000025,69.4999999999982
2025-07-30 14:21:00,35.73495,1.157407,1.3498388142386293,8.391204000000002,8.796297000000001,48.900499999999994,69.54999999999819
2025-07-30 14:24:00,33.68055,1.070602,1.326554292245625,8.304394,8.854161999999999,49.18980000000002,69.59999999999819
2025-07-30 14:27:00,34.72222,1.0995369999999998,1.3431664569555328,8.304394,8.825227,49.76849999999999,69.64999999999819
2025-07-30 14:30:00,31.59722,1.1284720000000004,1.3467155280723297,8.391204000000002,8.854161999999999,45.717600000000004,69.69999999999818
2025-07-30 14:33:00,32.60995,1.157407,1.3498388142386293,8.478014000000002,8.883107,45.42829999999998,69.74999999999818
2025-07-30 14:36:00,32.11805,1.157407,1.3498388142386293,8.478014000000002,8.883107,46.8749,69.79999999999818
2025-07-30 14:39:00,33.15972,1.273148,1.3581012515971078,8.593754,8.767356,46.8749,69.84999999999818
2025-07-30 14:42:00,32.60995,1.157407,1.3629255227133064,8.506944,8.940977,47.453700000000026,69.89999999999817
2025-07-30 14:45:00,33.15972,1.1863419999999998,1.3525366803311483,8.535879,8.883107,44.56019999999998,69.94999999999817
2025-07-30 14:48:00,33.13079,1.2152779999999996,1.3682556923904878,8.622689999999999,8.940971999999999,47.1643,69.99999999999817
2025-07-30 14:51:00,32.60995,1.2442130000000002,1.3566628333489283,8.622689,8.854166,45.7175,70.04999999999816
2025-07-30 14:54:00,31.56828,1.157407,1.3498388142386293,8.535879,8.940971999999999,46.00699999999998,70.09999999999816
2025-07-30 14:57:00,30.06366,1.1284720000000004,1.3596239479717778,8.478014000000002,8.969912,45.717600000000004,70.14999999999816
2025-07-30 15:00:00,31.59722,1.1863419999999998,1.3391889091175808,8.622689,8.940977,47.16429999999997,70.19999999999816
2025-07-30 15:03:00,30.55556,1.157407,1.3366750362608173,8.593754,8.969907000000001,45.717599999999976,70.24999999999815
2025-07-30 15:06:00,31.07639,1.2152769999999995,1.3412738034709355,8.709494,8.969907000000001,46.00689999999997,70.29999999999815
2025-07-30 15:12:00,30.06366,1.2152769999999995,1.368255151256863,8.709494,9.027777,46.29630000000003,70.29999999999815
2025-07-30 15:15:00,32.11805,1.1863419999999998,1.365799683496912,8.680559,9.056717,46.2963,70.29999999999815
2025-07-30 15:18:00,32.11805,1.157407,1.3629255227133064,8.622684,9.056717,46.296299999999974,70.29999999999815
2025-07-30 15:21:00,32.11805,1.157407,1.362921013768881,8.622689,9.056712000000001,46.58570000000003,70.29999999999815
2025-07-30 15:24:00,33.15972,1.1863419999999998,1.3525320820894862,8.680559,9.027777,47.453700000000026,70.29999999999815
2025-07-30 15:27:00,30.00578,1.1284720000000004,1.3596239479717787,8.535879,9.027777,45.717600000000004,70.29999999999815
2025-07-30 15:30:00,30.55556,1.1284720000000004,1.3467155280723306,8.535884,8.998842,46.5856,70.29999999999815
2025-07-30 15:42:00,30.55556,1.2442129999999993,1.3566628333489277,8.738430000000001,8.969907000000001,46.5857,70.29999999999815
2025-07-30 15:48:00,30.55556,1.2442129999999993,1.3703007633239375,8.76736,9.027777,46.5856,70.29999999999815
2025-07-30 15:51:00,31.56828,1.359954,1.4029104303921638,8.91204,8.998846,47.4537,70.29999999999815
2025-07-30 15:54:00,32.11805,1.273148,1.3856689920563643,8.738423999999998,8.969906,47.16440000000003,70.29999999999815
2025-07-30 15:57:00,32.60995,1.2152769999999995,1.3682551512568646,8.651623999999998,8.969907000000001,46.00699999999998,70.29999999999815
2025-07-30 16:00:00,31.07639,1.157407,1.362921013768881,8.564819,8.998842,46.007000000000005,70.29999999999815
2025-07-30 16:03:00,30.52662,1.157407,1.362921013768881,8.535884,8.969907000000001,46.875,70.29999999999815
2025-07-30 16:06:00,31.07639,1.273148,1.3581060451845253,8.651623999999998,8.825236,46.296400000000006,70.29999999999815
2025-07-30 16:09:00,30.55556,1.1863419999999998,1.378984741333412,8.593754,8.998842,46.0069,70.29999999999815
2025-07-30 16:12:00,30.06366,1.3020839999999998,1.3591366748607894,8.76736,8.883106,46.58559999999997,70.29999999999815
2025-07-30 16:18:00,31.07639,1.2152769999999995,1.3548085344394154,8.593754,8.883107,46.5857,70.29999999999815
2025-07-30 17:36:00,38.31018,2.228009,1.1992800090607925,8.62269,6.944440999999999,58.73840000000001,70.29999999999815
2025-07-30 17:45:00,32.58102,1.3888890000000007,1.2541775908672605,8.072914,7.812494999999999,53.53,70.29999999999815
2025-07-31 08:03:00,35.27199,1.1284719999999995,1.4972091738017714,8.854164999999998,9.664353,48.61110000000002,70.29999999999815
2025-07-31 08:06:00,37.32639,1.273148,1.4397886984029435,9.056715,9.403936999999999,49.189899999999994,70.34999999999815
2025-07-31 08:09:00,39.40972,1.3310189999999995,1.4160521878195202,8.912040000000001,9.085650999999999,46.875,70.39999999999814
2025-07-31 08:12:00,41.52199,1.273148,1.4128903096706118,8.738423999999998,9.027776,47.1644,70.44999999999814
2025-07-31 08:15:00,37.87616,0.8101849999999997,1.3263013331695708,7.899306999999999,9.114582,52.372600000000006,70.49999999999814
2025-07-31 08:18:00,34.20139,1.070602,1.3890139439194717,8.362264,9.056712000000001,49.18980000000002,70.54999999999814
2025-07-31 08:21:00,34.72222,1.0995369999999998,1.3558989432167232,8.391204,8.940977,49.18979999999999,70.59999999999813
2025-07-31 08:24:00,43.08449,0.8391209999999996,1.2906453166581984,7.696761,8.738430000000001,51.50460000000001,70.64999999999813
2025-07-31 08:27:00,44.09722,0.9548609999999993,1.3775774862056394,8.188653,9.143522,50.92599999999999,70.69999999999813
2025-07-31 08:30:00,40.42245,1.1863419999999998,1.378984741333412,8.651623999999998,9.056712000000001,46.875,70.74999999999812
2025-07-31 08:33:00,43.08449,1.2442130000000002,1.383854245021818,8.738424000000002,9.027781000000001,48.900499999999994,70.79999999999812
2025-07-31 08:36:00,44.61805,1.0995369999999998,1.3558945556905,8.478014,9.027777,48.32169999999999,70.84999999999812
2025-07-31 08:39:00,40.48032,1.1284720000000004,1.3724558117589634,8.535884,9.056712000000001,48.03229999999999,70.89999999999812
2025-07-31 08:42:00,46.18055,0.868055,1.321145028664476,7.783566,8.825231,50.05789999999999,70.94999999999811
2025-07-31 08:45:00,42.01389,0.8969899999999997,1.3629198679726993,8.043982999999999,9.114583,50.63659999999999,70.99999999999811
2025-07-31 08:48:00,36.28472,1.1284719999999995,1.3724602350008734,8.506944,9.027782,48.321799999999996,71.04999999999811
2025-07-31 08:51:00,32.66782,1.1284719999999995,1.3979194235579557,8.564813999999998,9.143522,48.61110000000002,71.0999999999981
2025-07-31 08:54:00,31.59722,1.3020829999999997,1.3870820450338708,8.8831,9.056717,48.321799999999996,71.1499999999981
2025-07-31 08:57:00,33.15972,1.359954,1.4029104303921638,8.91204,8.998846,47.7431,71.1999999999981
2025-07-31 09:00:00,30.55556,1.273148,1.4128903096706118,8.7963,9.085652,47.742999999999995,71.2499999999981
2025-07-31 09:03:00,31.59722,1.359954,1.374372232220918,8.8831,8.912036,48.032400000000024,71.2999999999981
2025-07-31 09:06:00,34.20139,1.3020839999999998,1.3731529743824937,8.738430000000001,8.883106,47.16439999999997,71.34999999999809
2025-07-31 09:09:00,34.72222,1.2152769999999995,1.3682551512568646,8.651623999999998,8.969907000000001,47.4537,71.39999999999809
2025-07-31 09:12:00,33.68055,1.2442130000000002,1.3838495760276555,8.622689,8.912036,49.189899999999966,71.44999999999808
2025-07-31 09:15:00,36.28472,1.1574080000000002,1.3888675728222308,8.478014,8.969906,50.05789999999999,71.49999999999808
2025-07-31 09:18:00,34.72222,1.157407,1.3888670081745338,8.535884,9.027777,47.45369999999997,71.54999999999808
2025-07-31 09:21:00,33.15972,1.2152769999999995,1.3548085344394154,8.651623999999998,8.940977,48.90039999999999,71.59999999999808
2025-07-31 09:24:00,33.68055,1.1863419999999998,1.3525320820894866,8.651623999999998,8.998842,48.321800000000025,71.64999999999807
2025-07-31 09:27:00,34.17245,1.2442129999999993,1.3703007633239375,8.709489999999999,8.969907000000001,47.7431,71.69999999999807
2025-07-31 09:30:00,34.20139,1.1863419999999998,1.378984741333412,8.564819,8.969907000000001,48.03239999999997,71.74999999999807
2025-07-31 09:33:00,33.15972,1.157407,1.3888670081745338,8.564819,9.056712000000001,50.05789999999999,71.79999999999806
2025-07-31 09:36:00,32.66782,1.157407,1.362921013768881,8.564819,8.998842,48.900499999999994,71.84999999999806
2025-07-31 09:39:00,30.06366,1.1863419999999998,1.3525320820894862,8.593754,8.940971999999999,46.875,71.89999999999806
2025-07-31 09:42:00,30.55556,1.2442129999999993,1.342942731407687,8.709489999999999,8.912037,44.84949999999998,71.94999999999806
2025-07-31 09:45:00,30.00578,1.1863419999999998,1.3525320820894862,8.564819,8.912037,46.58570000000003,71.99999999999805
2025-07-31 09:48:00,32.11805,1.2152780000000005,1.3548090720199013,8.593754,8.883106,46.2963,72.04999999999805
2025-07-31 09:51:00,33.15972,1.0995369999999998,1.3431664569555328,8.420144,8.940977,47.7431,72.09999999999805
2025-07-31 09:54:00,31.56828,1.1574080000000002,1.34983936824562,8.478014,8.883106,47.16440000000003,72.14999999999804
2025-07-31 09:57:00,32.60995,1.157407,1.3498388142386293,8.506944,8.912037,47.74299999999997,72.19999999999804
2025-07-31 10:00:00,32.60995,1.1863419999999998,1.365799683496912,8.564813999999998,8.940971999999999,46.2963,72.24999999999804
2025-07-31 10:03:00,32.11805,1.2152780000000005,1.3682603262245108,8.506944,8.825236,45.71760000000003,72.29999999999804
2025-07-31 10:06:00,33.68055,1.2152780000000005,1.3816258288671766,8.535884,8.883106,47.74300000000002,72.34999999999803
2025-07-31 10:09:00,33.15972,1.0995369999999998,1.3303627339816946,8.420144,8.912037,48.61109999999999,72.39999999999803
2025-07-31 10:42:00,35.76389,1.1574080000000002,1.34983936824562,8.449074,8.854166,49.47919999999999,72.94999999999803
2025-07-31 10:45:00,31.59722,1.157407,1.362921013768881,8.564819,8.998842,46.874900000000025,72.99999999999802
2025-07-31 10:48:00,32.60995,1.1863419999999998,1.3525320820894862,8.478009,8.825227,49.18979999999999,73.04999999999802
2025-07-31 11:09:00,35.76389,1.0995369999999998,1.3174903093930423,8.304394,8.767357,47.4537,73.39999999999802
2025-07-31 11:12:00,35.76389,1.070602,1.3138567059487882,8.275464,8.796292000000001,50.636600000000016,73.44999999999801
2025-07-31 11:15:00,32.60995,1.1863419999999998,1.3391889091175804,8.420139,8.738427,48.6112,73.49999999999801
2025-07-31 11:18:00,34.20139,1.1863419999999998,1.3257632902297138,8.420134000000001,8.709492000000001,47.7431,73.54999999999801
2025-07-31 11:21:00,32.60995,1.1863419999999998,1.3525366803311478,8.420134000000001,8.767361999999999,47.7431,73.599999999998
2025-07-31 11:24:00,30.00578,1.186343,1.3525372260117086,8.449069999999999,8.796297,46.2963,73.649999999998
2025-07-31 11:27:00,30.00578,1.1863419999999998,1.3391889091175808,8.506944,8.825232,45.717600000000004,73.699999999998
2025-07-31 12:06:00,38.31018,1.8229170000000003,1.2680429255933772,8.65162,7.667823,60.185100000000006,73.699999999998
2025-07-31 12:27:00,32.00232,1.186343,1.3789898384529617,8.043980000000001,8.449076999999999,54.398199999999974,73.699999999998
2025-07-31 12:45:00,32.00232,0.78125,1.4633943668717178,7.118054,8.796294,55.266200000000026,73.699999999998
2025-07-31 12:48:00,34.05671,1.8229169999999995,1.2096652950525775,8.85417,7.783563000000001,54.3981,73.699999999998
2025-07-31 13:24:00,30.00578,1.2442129999999993,1.4240219219282464,9.02778,9.403937,48.32179999999997,73.699999999998
2025-07-31 13:27:00,30.00578,1.3020839999999998,1.4009184935498733,8.969909999999999,9.172456,46.875,73.699999999998
2025-07-31 13:30:00,32.11805,1.273148,1.4263810931397654,8.796294,9.114586,48.032399999999996,73.699999999998
2025-07-31 13:33:00,31.56828,1.1574080000000002,1.3888675728222308,8.535884,9.027776,49.768400000000014,73.699999999998
2025-07-31 13:36:00,31.56828,1.0995369999999998,1.3685576715313152,8.449074,9.027777,47.74299999999997,73.699999999998
2025-07-31 13:39:00,31.07639,1.0995369999999998,1.3685576715313152,8.535884,9.114587,50.05790000000002,73.699999999998
2025-07-31 13:42:00,30.55556,1.1863419999999998,1.378984741333412,8.651623999999998,9.056712000000001,47.1644,73.699999999998
2025-07-31 13:45:00,31.56828,1.157407,1.3629255227133064,8.535879,8.969912,49.76849999999999,73.699999999998
2025-07-31 14:09:00,30.55556,1.2152780000000005,1.3816258288671766,8.535884,8.883106,47.4537,73.699999999998
2025-07-31 14:12:00,30.52662,1.1863419999999998,1.3525320820894862,8.564819,8.912037,46.87500000000003,73.699999999998
2025-07-31 14:15:00,30.00578,1.2442129999999993,1.3703007633239375,8.622689999999999,8.883107,46.58560000000003,73.699999999998
2025-07-31 14:18:00,31.07639,1.2442130000000002,1.3566628333489283,8.506949,8.738426,46.58560000000003,73.699999999998
2025-07-31 14:39:00,31.59722,1.1863419999999998,1.3525320820894862,8.564819,8.912037,48.032399999999996,73.699999999998
2025-07-31 14:42:00,31.56828,1.1863419999999998,1.3391889091175808,8.478009,8.796297000000001,46.296299999999974,73.699999999998
2025-07-31 14:45:00,30.52662,1.0995369999999998,1.3174903093930423,8.333334,8.796297000000001,46.875,73.699999999998
2025-07-31 14:51:00,30.00578,1.1284720000000004,1.3467155280723297,8.478014000000002,8.940971999999999,46.2963,73.699999999998
2025-07-31 14:54:00,30.00578,1.2152780000000005,1.3548044097496077,8.478014000000002,8.767356,46.87500000000003,73.699999999998
2025-07-31 15:06:00,30.00578,1.1863419999999998,1.3257586349747723,8.564813999999998,8.854161999999999,46.2963,73.699999999998
2025-07-31 15:09:00,30.00578,1.157407,1.362921013768881,8.535884,8.969907000000001,46.00689999999997,73.699999999998
2025-07-31 15:12:00,30.55556,1.157407,1.3498388142386293,8.535884,8.940977,49.76849999999999,73.699999999998
2025-07-31 15:15:00,30.52662,1.1284720000000004,1.3467200011605098,8.449074,8.912042,48.03239999999997,73.699999999998
2025-07-31 15:21:00,30.00578,1.157407,1.3498388142386293,8.420139,8.825232,44.84959999999998,73.699999999998
2025-07-31 15:54:00,30.55556,1.157407,1.3498388142386293,8.420139,8.825232,46.0069,73.699999999998
2025-07-31 17:57:00,33.04398,2.3726849999999997,1.1686457197616282,8.969909999999999,7.060185000000001,55.266200000000026,73.699999999998
2025-07-31 18:00:00,39.90162,1.7361110000000002,1.3245383758390967,8.50694,7.754629,65.97219999999999,73.699999999998
2025-08-01 08:21:00,54.51389,0.4340280000000005,1.1324275917626616,6.510421,8.420143,58.159700000000015,73.699999999998
2025-08-01 08:24:00,44.09722,0.5787040000000001,1.3280173401197788,7.233792,9.201388000000001,53.24080000000001,73.749999999998
2025-08-01 08:27:00,34.75116,1.0127310000000005,1.3542414786119494,8.362269,9.114588,48.611099999999965,73.799999999998
2025-08-01 08:30:00,37.35532,1.3020829999999997,1.3731524563498978,8.709494,8.854171000000001,45.717600000000004,73.84999999999799
2025-08-01 08:33:00,39.93055,1.2731480000000008,1.3856689920563654,8.680554,8.912036,46.5856,73.89999999999799
2025-08-01 08:36:00,36.28472,0.9837960000000008,1.3485695366036425,8.333334,9.143518,46.2963,73.94999999999798
2025-08-01 08:39:00,51.93866,0.5497690000000004,1.1218102215865877,6.973382,8.420143,52.372600000000006,73.99999999999798
2025-08-01 08:42:00,77.98032,0.2314810000000005,1.097389184898733,5.6713,8.506948999999999,65.10419999999999,74.04999999999798
2025-08-01 08:45:00,80.06366,0.1736109999999993,1.0945044922603713,5.642358,8.912037,64.8149,74.09999999999798
2025-08-01 08:48:00,67.53472,0.28935200000000005,1.2291024494763783,6.27893,9.259258,60.76390000000001,74.14999999999797
2025-08-01 08:51:00,42.01389,0.578703,1.3466497488775555,7.638884,9.664351,50.636600000000016,74.19999999999797
2025-08-01 08:54:00,36.28472,1.0416660000000002,1.3717110046944767,8.535884,9.259257999999999,48.321799999999996,74.24999999999797
2025-08-01 08:57:00,30.55556,1.0127310000000005,1.3663322015288035,8.449074,9.230322999999999,47.74300000000002,74.29999999999797
2025-08-01 09:00:00,31.07639,1.0995369999999998,1.3431664569555333,8.535884,9.056717,46.58570000000003,74.34999999999796
2025-08-01 09:03:00,33.70949,0.8391210000000004,1.301871395550679,7.8124970000000005,8.883106,50.636600000000016,74.39999999999796
2025-08-01 09:06:00,31.59722,1.157407,1.362921013768881,8.651623999999998,9.085647,47.1644,74.44999999999796
2025-08-01 09:09:00,33.15972,1.359954,1.4029104303921638,8.82523,8.912036,46.2963,74.49999999999795
2025-08-01 09:12:00,33.68055,1.359954,1.3886919994413909,8.82523,8.883106,47.1643,74.54999999999795
2025-08-01 09:15:00,34.75116,1.157407,1.3629255227133064,8.535879,8.969912,48.321799999999996,74.59999999999795
2025-08-01 09:18:00,35.21412,1.1574080000000002,1.3629215713534235,8.478014,8.912036,47.1644,74.64999999999795
2025-08-01 09:21:00,37.32639,1.1284720000000004,1.3337375210839846,8.449078,8.883106,46.5857,74.69999999999794
2025-08-01 09:24:00,36.28472,1.0995369999999998,1.3685576715313152,8.478014,9.056717,47.164300000000026,74.74999999999794
2025-08-01 09:27:00,36.28472,1.1863419999999998,1.378989285674522,8.651619,9.056717,46.875,74.79999999999794
2025-08-01 09:30:00,36.77662,1.0995369999999998,1.3685576715313152,8.420143,8.998846,47.1644,74.84999999999793
2025-08-01 09:33:00,36.28472,1.0416659999999993,1.359455144225172,8.333333,9.027777,49.76849999999999,74.89999999999793
2025-08-01 09:36:00,34.20139,1.0995370000000007,1.3811531557871017,8.391204000000002,8.998847,47.74310000000003,74.94999999999793
2025-08-01 09:39:00,34.20139,1.1863419999999998,1.365799683496912,8.564819,8.940977,46.2963,74.99999999999793
2025-08-01 09:42:00,33.15972,1.157407,1.3498388142386293,8.478014000000002,8.883107,49.18980000000002,75.04999999999792
2025-08-01 09:45:00,31.59722,1.1863419999999998,1.3525366803311483,8.564813999999998,8.912042,48.61110000000002,75.09999999999792
2025-08-01 09:48:00,30.55556,1.2442129999999993,1.3566628333489277,8.68056,8.912037,47.16439999999997,75.14999999999792
2025-08-01 09:51:00,33.15972,1.3020829999999997,1.3731524563498991,8.738423999999998,8.883101,45.428200000000004,75.19999999999791
2025-08-01 09:54:00,33.68055,1.2152769999999995,1.3816252842117873,8.564813999999998,8.912037,47.74310000000003,75.24999999999791
2025-08-01 09:57:00,32.66782,1.1863419999999998,1.3257586349747723,8.506949,8.796297000000001,46.87499999999997,75.29999999999791
2025-08-01 10:00:00,32.60995,1.2152769999999995,1.3412738034709355,8.535884,8.796297000000001,46.5857,75.3499999999979
2025-08-01 10:03:00,31.56828,1.1863419999999998,1.3257586349747723,8.535884,8.825232,47.45379999999997,75.3999999999979
2025-08-01 10:06:00,32.11805,1.3888889999999998,1.3597502711340195,8.796295,8.738426,47.7431,75.4499999999979
2025-08-01 10:09:00,31.59722,1.3020829999999997,1.330807822582322,8.76736,8.825227,47.4537,75.4999999999979
2025-08-01 10:12:00,32.08912,1.3020829999999997,1.3450157646795173,8.73843,8.825227,43.98150000000001,75.5499999999979
2025-08-01 10:15:00,34.17245,1.2442129999999993,1.3566628333489277,8.68056,8.912037,48.61109999999999,75.59999999999789
2025-08-01 10:18:00,32.60995,1.3020829999999997,1.3731524563498978,8.76736,8.912037,46.5856,75.64999999999789
2025-08-01 10:21:00,32.11805,1.3310179999999994,1.3739679404540182,8.796295,8.883107,47.1643,75.69999999999789
2025-08-01 10:24:00,33.15972,1.2152780000000005,1.3548044097496077,8.478014000000002,8.767356,44.849500000000006,75.74999999999788
2025-08-01 10:27:00,33.15972,1.070601,1.3391809673179178,8.304398,8.883107,48.321699999999964,75.79999999999788
2025-08-01 10:30:00,33.15972,1.070601,1.3517397061650624,8.275458,8.883107,49.76849999999996,75.84999999999788
2025-08-01 10:33:00,32.66782,1.1863419999999998,1.3391842827722658,8.506949,8.825227,46.2963,75.89999999999787
2025-08-01 10:36:00,31.07639,1.1863419999999998,1.3257586349747723,8.535884,8.825232,44.56020000000001,75.94999999999787
2025-08-01 10:39:00,31.07639,1.2442129999999993,1.342942731407687,8.59375,8.796297000000001,46.007000000000005,75.99999999999787
2025-08-01 10:42:00,31.59722,1.273148,1.3581012515971078,8.593754,8.767356,46.296299999999974,76.04999999999787
2025-08-01 10:45:00,33.70949,1.2152780000000005,1.3412743374634446,8.478014000000002,8.738426,47.4537,76.09999999999786
2025-08-01 10:48:00,33.68055,1.157407,1.3366750362608166,8.449074,8.825227,46.5857,76.14999999999786
2025-08-01 10:51:00,33.68055,1.1284720000000004,1.3852262565731905,8.362264,8.912042,48.61109999999999,76.19999999999786
2025-08-01 10:54:00,32.11805,1.070602,1.326554292245625,8.304394,8.854161999999999,48.321799999999996,76.24999999999785
2025-08-01 10:57:00,30.00578,1.0416670000000003,1.2971954692016514,8.246524,8.796297,46.29620000000003,76.29999999999785
2025-08-01 11:00:00,30.55556,1.1284720000000004,1.3337375210839846,8.362264,8.796292000000001,46.2963,76.34999999999785
2025-08-01 11:03:00,30.06366,1.157407,1.3101121020182989,8.478009,8.796292000000001,46.5856,76.39999999999785
2025-08-01 11:12:00,30.06366,1.273148,1.3441876893597555,8.593754,8.738426,43.402799999999985,76.39999999999785
2025-08-01 11:15:00,30.00578,1.2152780000000005,1.3276583930916588,8.449074,8.680556,46.585699999999974,76.39999999999785
2025-08-01 11:27:00,31.07639,1.0127310000000005,1.255188533127659,7.957177000000001,8.478006,45.42829999999998,76.39999999999785
2025-08-01 11:30:00,39.93055,0.6076390000000007,1.217556830749439,7.1469949999999995,8.680556,49.76849999999999,76.39999999999785
2025-08-01 11:33:00,32.66782,0.8391200000000003,1.3018668544468042,7.899308,8.969908,47.1643,76.39999999999785
2025-08-01 11:39:00,30.00578,1.0416660000000002,1.2845336837478942,8.246528,8.767361999999999,44.84949999999998,76.39999999999785
2025-08-01 12:57:00,36.19791,2.0254630000000002,1.2434274135886396,8.91204,7.581016999999999,58.738399999999984,76.39999999999785
2025-08-01 13:06:00,39.32291,1.8807869999999998,1.2906434836370488,8.94097,7.899303,60.76389999999998,76.39999999999785
2025-08-01 13:09:00,30.98958,2.0254630000000002,1.3263059394902634,9.23032,8.015047,51.50469999999996,76.39999999999785
2025-08-01 14:45:00,30.00578,1.070601,1.3265537153801936,8.362268,8.912037,47.16429999999997,76.39999999999785
2025-08-01 14:51:00,32.11805,1.1863419999999998,1.3525320820894866,8.622689,8.969907000000001,45.138900000000035,76.39999999999785
2025-08-01 14:54:00,30.52662,1.2152780000000005,1.3949124663350472,8.651624000000002,9.027776,45.13890000000001,76.44999999999784
2025-08-01 14:57:00,32.60995,1.1574080000000002,1.3629215713534235,8.535884,8.969906,46.875,76.49999999999784
2025-08-01 15:00:00,33.15972,1.1574080000000002,1.34983936824562,8.478014,8.883106,46.00690000000003,76.54999999999784
2025-08-01 15:03:00,31.56828,1.070602,1.326554292245625,8.391204,8.940971999999999,47.742999999999995,76.59999999999783
2025-08-01 15:06:00,31.59722,1.0995369999999998,1.3174903093930423,8.333334,8.796297000000001,47.1644,76.64999999999783
2025-08-01 15:09:00,30.00578,1.070601,1.3138605326947925,8.362268,8.883107,46.296299999999974,76.69999999999783
2025-08-01 15:12:00,33.15972,1.1574080000000002,1.3629215713534226,8.420144,8.854166,48.61119999999997,76.74999999999783
2025-08-01 15:15:00,33.15972,1.0995369999999998,1.3431664569555333,8.449074,8.969907000000001,47.7431,76.79999999999782
2025-08-01 15:18:00,31.01852,1.1284720000000004,1.3337375210839846,8.506949,8.940977,46.00700000000003,76.84999999999782
2025-08-01 15:21:00,30.55556,1.1863419999999998,1.3257586349747723,8.535884,8.825232,48.611200000000025,76.89999999999782
2025-08-01 15:24:00,32.11805,1.273148,1.3581060451845253,8.564813999999998,8.738426,45.428200000000004,76.94999999999781
2025-08-01 15:27:00,31.56828,1.2442130000000002,1.3429379735751235,8.506949,8.709486,46.296299999999974,76.99999999999781
2025-08-01 15:30:00,33.68055,1.1863419999999998,1.3391889091175804,8.420139,8.738427,47.74300000000002,77.04999999999781
2025-08-01 15:33:00,32.08912,1.1863419999999998,1.3391889091175808,8.362269,8.680557,46.296299999999974,77.0999999999978
2025-08-01 15:36:00,30.52662,1.1863419999999998,1.3122481225021212,8.391199,8.651617,45.428199999999975,77.1499999999978
2025-08-01 15:39:00,33.68055,1.2152780000000005,1.3682603262245105,8.362264,8.680556,46.8749,77.1999999999978
2025-08-01 15:42:00,31.59722,1.1574080000000002,1.336680148860476,8.304394,8.680556,45.1388,77.2499999999978
2025-08-01 15:45:00,31.56828,1.0995369999999998,1.3174903093930423,8.333334,8.796297000000001,44.84959999999998,77.2999999999978
2025-08-01 15:48:00,30.00578,1.1863419999999998,1.3257632902297138,8.391199,8.680557,45.717599999999976,77.34999999999779
2025-08-01 15:51:00,30.00578,1.1863419999999998,1.3525320820894862,8.420139,8.767357,46.00690000000003,77.39999999999779
2025-08-01 15:54:00,30.06366,1.157407,1.3366795984633093,8.391199,8.767361999999999,45.13889999999998,77.44999999999779
2025-08-01 15:57:00,31.07639,1.273148,1.3301808584416286,8.449074,8.564816,46.007000000000005,77.49999999999778
2025-08-01 16:00:00,30.00578,1.186343,1.3257638286806568,8.391200000000001,8.680557,46.5856,77.54999999999778
2025-08-01 17:18:00,32.03125,1.0995369999999998,1.1703846088042151,6.79977,6.944443000000001,58.44909999999999,77.54999999999778
2025-08-01 17:21:00,30.49768,2.430555,0.9715967707427242,7.6099499999999995,5.439814999999999,52.08330000000001,77.54999999999778
2025-08-01 17:42:00,32.55209,1.851852,0.898844293765157,6.886569,5.381946999999999,54.10880000000003,77.54999999999778
2025-08-04 08:00:00,37.35532,1.0127310000000005,1.484233323687649,8.275459,9.346067999999999,48.61109999999999,77.54999999999778
2025-08-04 08:03:00,31.56828,1.2152779999999996,1.511286480355662,9.114586,9.751158,47.16439999999997,77.59999999999778
2025-08-04 08:06:00,35.27199,1.3020829999999997,1.4688591059529685,9.20139,9.548607,50.057799999999986,77.64999999999777
2025-08-04 08:09:00,32.11805,1.186343,1.4819147357931843,8.883099999999999,9.519677,50.347200000000015,77.69999999999777
2025-08-04 08:12:00,33.68055,1.2152780000000005,1.4081269144178605,8.767364,9.172456,50.05790000000002,77.74999999999777
2025-08-04 08:15:00,36.80555,0.9548609999999993,1.3659129258540441,8.275468,9.201387,52.08339999999998,77.79999999999777
2025-08-04 08:18:00,32.08912,1.070601,1.401310513475894,8.506944,9.230322999999999,52.08330000000004,77.84999999999776
2025-08-04 08:21:00,32.08912,1.2442130000000002,1.4107079815363768,8.680559,9.027776,50.05790000000002,77.89999999999776
2025-08-04 08:24:00,33.15972,1.2152780000000005,1.4212665965921545,8.622684,9.056716,50.636499999999984,77.94999999999776
2025-08-04 08:27:00,35.21412,1.1284720000000004,1.4231115598975024,8.651618000000001,9.288196,50.34719999999999,77.99999999999775
2025-08-04 08:30:00,33.70949,1.0995369999999998,1.4061393198573027,8.593754,9.259257,51.504699999999985,78.04999999999775
2025-08-04 08:33:00,31.59722,1.157407,1.388871466659957,8.651619,9.143522,48.900499999999994,78.09999999999775
2025-08-04 08:36:00,31.59722,1.1863419999999998,1.4051382986513332,8.738423999999998,9.201391999999998,50.925899999999984,78.14999999999775
2025-08-04 08:39:00,30.00578,1.2152769999999995,1.394916497486923,8.680554,9.056717,48.32170000000002,78.19999999999774
2025-08-04 08:42:00,32.14699,1.3020839999999998,1.4009184935498733,8.76736,8.969906,47.4537,78.24999999999774
2025-08-04 08:45:00,32.11805,1.3020839999999998,1.4146681231413443,8.738430000000001,8.969906,48.32169999999999,78.29999999999774
2025-08-04 08:48:00,32.08912,1.1284719999999995,1.3596239479717782,8.478012999999999,8.969911,52.08330000000004,78.34999999999773
2025-08-04 08:51:00,39.93055,0.6655100000000003,1.3330444691577574,7.204866,8.883106,57.870299999999986,78.39999999999773
2025-08-04 08:54:00,32.66782,0.9259250000000003,1.3589865675018329,8.130788,9.114583,52.08330000000001,78.44999999999773
2025-08-04 09:12:00,30.52662,1.273148,1.3719290811900877,8.564813999999998,8.767356,50.05790000000002,78.44999999999773
2025-08-04 09:15:00,31.56828,1.1863419999999998,1.3525320820894862,8.478009,8.825227,47.1644,78.49999999999773
2025-08-04 09:18:00,31.59722,1.2152769999999995,1.3548038721703577,8.535884,8.825227,50.05789999999999,78.54999999999772
2025-08-04 09:21:00,33.15972,1.2152780000000005,1.3548090720199013,8.449074,8.738426,48.900499999999965,78.59999999999772
2025-08-04 09:24:00,31.56828,1.0995369999999998,1.3303627339816957,8.275464,8.767357,50.63659999999999,78.64999999999772
2025-08-04 09:27:00,30.06366,1.0127310000000005,1.3420862140257999,8.101848,8.825227,49.47919999999999,78.69999999999771
2025-08-04 09:30:00,30.00578,1.0127310000000005,1.3542372889624006,8.072918,8.825227,49.76850000000002,78.74999999999771
2025-08-04 09:33:00,31.59722,1.1284720000000004,1.3467155280723306,8.246528,8.709486,49.189899999999966,78.79999999999771
2025-08-04 09:36:00,31.56828,1.0416670000000003,1.3594557414479487,8.101854,8.796297,50.926000000000045,78.8499999999977
2025-08-04 09:39:00,30.00578,1.1863419999999998,1.3789892856745207,8.362264,8.767361999999999,49.18979999999999,78.8999999999977
2025-08-04 09:42:00,30.55556,1.1863419999999998,1.3525366803311478,8.391199,8.738427,48.32170000000002,78.9499999999977
2025-08-04 09:45:00,30.55556,1.0416660000000002,1.3347496135684278,8.130788,8.767361999999999,51.21520000000004,78.9999999999977
2025-08-04 11:54:00,30.87384,2.9803239999999995,1.2581784739770387,8.998845,6.394671,53.81940000000003,78.9999999999977
2025-08-04 11:57:00,31.53935,0.9259259999999996,1.4938927739975683,7.089119999999999,8.420134000000001,58.738399999999956,78.9999999999977
2025-08-04 12:12:00,39.32291,1.938657,1.2734784771647216,8.73843,7.581022999999999,65.39350000000002,78.9999999999977
2025-08-04 12:27:00,39.32291,1.3310180000000003,1.4979287865068,8.130790000000001,8.478012,67.41899999999998,78.9999999999977
2025-08-04 12:57:00,36.74768,1.6203700000000003,1.2757192504078458,8.680559,8.043979,59.31710000000004,78.9999999999977
2025-08-04 13:57:00,30.06366,1.1284720000000004,1.3724602350008737,8.535878,9.056716,49.47919999999999,78.9999999999977
2025-08-04 17:51:00,35.15625,2.083334,1.1976664940142434,8.709489999999999,7.233796,61.342600000000004,78.9999999999977
2025-08-04 17:54:00,35.15625,2.3148149999999994,1.227785941564893,8.854164999999998,7.08912,59.02780000000001,78.9999999999977
2025-08-04 17:57:00,35.70602,1.1863419999999998,1.4309994049870047,7.841435,8.362272999999998,61.921299999999974,78.9999999999977
2025-08-06 11:57:00,31.51042,2.4594899999999997,1.2225274987740464,8.709495,6.7418949999999995,57.00229999999999,78.9999999999977
2025-08-06 12:00:00,34.14352,2.4884259999999996,1.176434543549286,8.796295,6.741899,56.4237,78.9999999999977
2025-08-06 12:12:00,34.57755,2.1122689999999995,1.2076311599354508,8.59375,7.089121,59.02780000000001,78.9999999999977
2025-08-06 12:24:00,35.15625,1.9097229999999996,1.2220539161573247,8.59375,7.407407,60.18520000000001,78.9999999999977
2025-08-06 12:27:00,31.51042,0.9548619999999994,1.4464655556119477,7.2338,8.362268,61.342600000000004,78.9999999999977
2025-08-06 13:15:00,35.12732,0.9548619999999994,1.5136961047834807,7.2338,8.535878,66.26150000000001,78.9999999999977
2025-08-06 13:24:00,41.43518,1.8229170000000003,1.3783663102392798,9.02778,8.217592999999999,68.28699999999998,78.9999999999977
2025-08-06 15:18:00,33.59375,0.8969899999999997,1.4738493632169558,7.262733999999999,8.622684,61.632000000000005,78.9999999999977
2025-08-06 15:21:00,31.01852,1.359954,1.3308082719235457,8.188659999999999,8.130786,57.87040000000002,78.9999999999977
2025-08-06 15:33:00,30.49768,2.8645829999999997,1.2880087725607805,9.17245,6.741897,51.79390000000001,78.9999999999977
2025-08-06 15:51:00,34.11459,1.851852,1.2404930317698422,8.796299,7.725696999999999,56.134299999999996,78.9999999999977
2025-08-06 16:18:00,35.15625,1.5625,1.2845359838382697,8.449074,7.928244,58.15970000000004,78.9999999999977
2025-08-06 16:21:00,30.49768,1.3020829999999997,1.3870820450338708,8.130783999999998,8.304400999999999,56.13420000000002,78.9999999999977
2025-08-06 16:33:00,34.14352,1.5624989999999999,1.26781082790317,8.535884,7.986115,58.73840000000001,78.9999999999977
2025-08-06 16:39:00,31.51042,1.3310180000000003,1.3454331546042082,8.130789,8.159721,57.58109999999999,78.9999999999977
2025-08-06 16:45:00,36.71875,1.475695,1.3257598857024142,8.42014,8.130785,63.657399999999996,78.9999999999977
2025-08-06 16:48:00,36.77662,1.7071759999999996,1.2769637711562531,8.593754,7.812498,61.921299999999974,78.9999999999977
2025-08-06 16:51:00,34.14352,1.7939809999999996,1.2754944670161463,8.709489999999999,7.783569,56.13420000000002,78.9999999999977
2025-08-06 17:00:00,30.43982,1.157407,1.3888670081745338,7.870373999999999,8.362267,54.3981,78.9999999999977
2025-08-07 08:21:00,39.46759,0.6365739999999995,1.2999728746754895,6.915506000000001,8.593752,50.34719999999999,78.9999999999977
2025-08-07 09:00:00,31.10532,0.9259260000000005,1.2530089463394896,7.899302,8.622685999999998,49.47910000000002,78.9999999999977
2025-08-07 10:21:00,30.06366,0.6655090000000001,1.2115433944825005,7.29167,8.622681,47.45369999999997,78.9999999999977
2025-08-07 12:12:00,32.11805,2.4594899999999997,1.1954885440133598,8.969905,6.973385,55.26619999999997,78.9999999999977
2025-08-07 12:15:00,32.55209,1.0416660000000002,1.3960449352737072,7.4074089999999995,8.188652999999999,58.15980000000002,78.9999999999977
2025-08-07 12:27:00,32.00232,2.430555,1.2134812350416333,8.940974,7.002318999999999,54.9769,78.9999999999977
2025-08-07 12:30:00,40.36459,1.5335649999999994,1.3045421927820493,8.391200000000001,7.957175,65.68280000000004,78.9999999999977
2025-08-07 12:45:00,33.59375,2.141204,1.2175589975859693,8.883104,7.34954,58.15969999999999,78.9999999999977
2025-08-07 13:00:00,34.60648,2.256944,1.2331130403976382,8.969909,7.291665000000001,58.44900000000001,78.9999999999977
2025-08-07 13:03:00,34.60648,1.0416660000000002,1.47944505977226,7.523149,8.506943,59.89580000000001,78.9999999999977
2025-08-07 13:15:00,38.33912,1.73611,1.324537958453971,8.825229,8.072919,62.5,78.9999999999977
2025-08-07 18:06:00,35.64815,1.5625,1.163573812571588,8.101847,7.378467,62.2106,78.9999999999977
2025-08-08 08:27:00,31.56828,1.0416659999999993,1.297194890399201,8.130783,8.680557,47.74300000000005,78.9999999999977
2025-08-08 11:48:00,30.52662,1.0127310000000005,1.3903424341681316,7.349539,8.188658,55.84480000000002,78.9999999999977
2025-08-08 11:57:00,41.43518,1.4178240000000004,1.2986463131990413,7.899309000000001,7.667825,70.8913,78.9999999999977
2025-08-08 12:00:00,30.49768,0.8391200000000003,1.4754020986615977,6.799764000000001,8.333334,57.29169999999999,78.9999999999977
2025-08-08 12:21:00,32.03125,2.3726849999999997,1.1952872343979428,8.969909999999999,7.089124999999999,57.87030000000004,78.9999999999977
2025-08-08 12:24:00,38.25232,1.8229169999999995,1.2869810521798621,8.622689999999999,7.667823,65.68290000000002,78.9999999999977
2025-08-08 12:27:00,34.60648,1.070602,1.413552026720277,7.58102,8.333338,61.632000000000005,78.9999999999977
2025-08-08 12:42:00,39.35185,1.5625,1.3010958687027183,8.246524,7.754634,66.55089999999996,78.9999999999977
2025-08-08 13:06:00,34.11459,1.070601,1.4619290503413176,7.581014000000001,8.449072999999999,60.76399999999995,78.9999999999977
2025-08-08 17:30:00,33.04398,2.054398,0.9602879576698082,7.667824,5.9606460000000006,57.58099999999996,78.9999999999977
2025-08-08 17:33:00,34.63541,1.4467590000000001,1.0249996548822058,6.770829000000001,6.0185200000000005,62.2106,78.9999999999977
2025-08-08 17:36:00,33.59375,1.2152769999999995,1.0954665190932518,6.510414,6.278937000000001,65.68280000000004,78.9999999999977
2025-08-11 09:15:00,34.72222,1.2442130000000002,1.3703007633239381,8.420139,8.680556,49.47919999999999,78.9999999999977
2025-08-11 09:30:00,33.15972,1.0416660000000002,1.3097804705546898,8.130788,8.709492000000001,50.05790000000002,79.2499999999977
2025-08-11 09:33:00,34.17245,1.0995369999999998,1.3303671707349056,8.130783,8.622686,48.900499999999994,79.2999999999977
2025-08-11 09:36:00,34.72222,1.0995369999999998,1.3303671707349052,8.246524,8.738427,49.47919999999999,79.34999999999769
2025-08-11 09:39:00,32.66782,1.1863419999999998,1.3391889091175808,8.391203999999998,8.709492000000001,48.611099999999965,79.39999999999769
2025-08-11 09:42:00,33.15972,1.3020839999999998,1.3450211697651844,8.535879999999999,8.622686,49.47919999999999,79.44999999999769
2025-08-11 09:45:00,35.76389,1.2442130000000002,1.3566628333489283,8.362269,8.593746,48.900499999999965,79.49999999999768
2025-08-11 09:48:00,34.75116,1.157407,1.3498388142386293,8.217594000000002,8.622687,50.057800000000015,79.54999999999768
2025-08-11 09:51:00,34.75116,1.1284720000000004,1.3337375210839846,8.159718,8.593746,48.90050000000002,79.59999999999768
2025-08-11 09:54:00,34.17245,1.070601,1.3138561327770613,8.072918,8.593747,50.05790000000002,79.64999999999768
2025-08-11 09:57:00,32.60995,1.1284720000000004,1.3075465812747942,8.159724,8.535882,50.057799999999986,79.69999999999767
2025-08-11 10:00:00,45.13889,1.5335650000000003,1.3993222090162223,8.362264,8.101849,55.844899999999996,79.74999999999767
2025-08-11 10:03:00,32.60995,1.1863419999999998,1.3122481225021212,8.159724,8.420141999999998,49.47920000000002,79.79999999999767
2025-08-11 10:06:00,31.56828,1.3020839999999998,1.330813258214069,8.391200000000001,8.449076,49.76849999999999,79.84999999999766
2025-08-11 10:09:00,32.66782,1.3020829999999997,1.3450206588328446,8.36227,8.449077,49.189899999999966,79.89999999999766
2025-08-11 10:12:00,31.10532,1.2152779999999996,1.3276583930916583,8.33333,8.564812,46.2963,79.94999999999766
2025-08-11 10:18:00,30.06366,1.2152780000000005,1.3276583930916588,8.217594000000002,8.449076,48.900499999999994,79.94999999999766
2025-08-11 10:21:00,30.55556,1.1863419999999998,1.3122481225021212,8.217589,8.478007,49.189899999999994,79.94999999999766
2025-08-11 11:00:00,30.06366,1.2442130000000002,1.3429427314076863,8.391199,8.593746,47.742999999999995,79.94999999999766
2025-08-11 11:30:00,30.06366,1.273148,1.3160729468467702,8.391203999999998,8.478006,48.32170000000002,79.94999999999766
2025-08-11 11:33:00,30.55556,1.1863419999999998,1.3391889091175808,8.304393999999998,8.622682000000001,46.875,79.94999999999766
2025-08-12 07:24:00,31.10532,1.7071750000000003,0.8268994929983376,6.336804,4.947919000000001,44.56020000000001,79.94999999999766
2025-08-12 07:54:00,30.00578,1.2442129999999993,1.2729282892775695,8.420143,8.478010000000001,43.981599999999986,79.94999999999766
2025-08-12 08:00:00,44.09722,0.9837960000000008,1.3365843707852028,8.072912,8.854166,47.7431,80.04999999999765
2025-08-12 08:03:00,51.93866,1.0127320000000006,1.3663328121680627,8.304397,9.085645,51.79400000000001,80.09999999999765
2025-08-12 08:06:00,57.11806,1.0127310000000005,1.4022645924446926,8.246527,9.114586,51.79400000000001,80.14999999999765
2025-08-12 08:09:00,50.89699,1.1863420000000007,1.443824316899444,8.796299999999999,9.346067999999999,48.032399999999996,80.19999999999764
2025-08-12 08:12:00,46.18055,1.3888889999999998,1.4176286360528523,9.027776,9.085647,49.18979999999999,80.24999999999764
2025-08-12 08:15:00,46.70139,1.0995369999999998,1.3558989432167232,8.478009,9.027782,51.21530000000001,80.29999999999764
2025-08-12 08:18:00,36.28472,0.868055,1.3436672420511377,7.986113,9.085647999999999,52.662000000000006,80.34999999999764
2025-08-12 08:21:00,38.36805,0.9548610000000002,1.330617644743951,7.986107,8.825236,50.05789999999996,80.39999999999763
2025-08-12 08:24:00,45.68866,0.9548619999999994,1.294798659557858,7.957172,8.709489999999999,52.08330000000001,80.44999999999763
2025-08-12 08:27:00,45.68866,0.7523149999999994,1.3487874061999259,7.638892,9.085647,55.55560000000003,80.49999999999763
2025-08-12 08:30:00,43.08449,0.9837959999999999,1.384189896551528,8.188653,9.085647,50.63650000000001,80.54999999999762
2025-08-12 08:33:00,38.88889,1.1284720000000004,1.397919423557956,8.506944,9.085652,48.321800000000025,80.59999999999762
2025-08-12 08:36:00,43.57639,0.7233789999999996,1.3168980613968801,7.581016,9.027777,55.555499999999995,80.64999999999762
2025-08-12 08:39:00,31.56828,0.8101859999999999,1.3371822439983367,7.957174,9.201388,53.819500000000005,80.69999999999762
2025-08-12 08:45:00,33.68055,1.0127319999999997,1.3420910281533678,8.015042000000001,8.738430000000001,53.53019999999998,80.69999999999762
2025-08-12 08:48:00,35.21412,0.7233799999999997,1.2961070397877097,7.378476,8.767356,57.00230000000002,80.69999999999762
2025-08-12 09:12:00,31.10532,1.1574080000000002,1.3629215713534235,8.535884,8.969906,52.662000000000006,80.69999999999762
2025-08-12 09:15:00,30.55556,1.070601,1.3391766160010579,8.391208,8.969907000000001,50.34729999999999,80.69999999999762
2025-08-12 09:18:00,31.56828,1.1284720000000004,1.3596239479717778,8.449074,8.940971999999999,47.742999999999995,80.69999999999762
2025-08-12 09:54:00,32.11805,1.0995369999999998,1.3303627339816957,8.217592999999999,8.709486,48.321799999999996,80.69999999999762
2025-08-12 09:57:00,31.01852,1.0416670000000003,1.3347502035140497,8.188654,8.825227,48.321799999999996,80.69999999999762
2025-08-12 10:09:00,30.52662,1.2442130000000002,1.3566628333489283,8.535879,8.767356,47.74300000000002,80.69999999999762
2025-08-12 10:12:00,32.11805,1.2442130000000002,1.3702960655641214,8.506949,8.767356,48.900499999999994,80.69999999999762
2025-08-12 10:15:00,31.56828,1.0995369999999998,1.3558945556905,8.420144,8.969907000000001,48.900499999999994,80.69999999999762
2025-08-12 10:18:00,32.60995,1.157407,1.3498388142386293,8.391204000000002,8.796297000000001,47.742999999999995,80.69999999999762
2025-08-12 10:21:00,31.59722,1.157407,1.3366795984633093,8.304394000000002,8.680557,52.08330000000001,80.69999999999762
2025-08-12 10:24:00,31.07639,1.070602,1.326554292245625,8.159724,8.709492000000001,51.79389999999998,80.69999999999762
2025-08-12 10:27:00,30.06366,1.0995369999999998,1.3303671707349052,8.246524,8.738427,50.347200000000015,80.69999999999762
2025-08-12 10:33:00,30.06366,1.2442129999999993,1.342942731407687,8.449069999999999,8.651617,48.32169999999999,80.69999999999762
