Timestamp,NS Substation HX Primary Control Valve 1N1 V-09 Position,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-12 10:36:00,30.06366,1.3020839999999998,1.3308083299088287,8.535879999999999,8.593746,47.742999999999995,80.69999999999762
2025-08-12 10:39:00,31.59722,1.157407,1.3101167205518587,8.304394000000002,8.622687,50.92590000000001,80.69999999999762
2025-08-12 12:06:00,35.15625,1.3888890000000007,1.2849559329530402,7.928244,7.725694999999999,58.73840000000001,80.69999999999762
2025-08-12 12:12:00,31.51042,2.256944,1.2088108897066288,8.564819,6.857635000000001,56.134299999999996,80.69999999999762
2025-08-12 12:18:00,35.70602,1.3020830000000005,1.316499496863738,7.899304,7.928241,63.65730000000002,80.69999999999762
2025-08-12 12:27:00,39.95949,1.4467590000000001,1.2810320186344075,8.159724,7.841435,63.94670000000002,80.69999999999762
2025-08-12 12:39:00,39.32291,1.5046290000000004,1.2915090982811743,8.101854,7.696755,66.55090000000001,80.69999999999762
2025-08-12 12:48:00,32.52315,1.0127310000000005,1.425941091453783,7.4074089999999995,8.333338,57.002200000000016,80.69999999999762
2025-08-12 13:06:00,32.52315,1.8807869999999998,1.2112975522365272,8.680559,7.523152,54.398199999999974,80.69999999999762
2025-08-12 17:33:00,36.74768,1.8807870000000007,1.1907062810009736,8.391204000000002,7.2048570000000005,62.5,80.69999999999762
2025-08-13 07:54:00,30.00578,1.2442129999999993,1.258627059789328,8.246523,8.275459999999999,43.40280000000001,80.69999999999762
2025-08-13 07:57:00,40.97222,1.2442130000000002,1.3012296190274826,8.101848,8.217595,48.61109999999999,80.69999999999762
2025-08-13 08:00:00,45.68866,0.8969909999999999,1.2707072245074427,7.696762,8.535881,50.63659999999999,80.69999999999762
2025-08-13 08:03:00,50.37616,0.9837960000000008,1.3605007094033978,8.101852000000001,8.940976,52.08339999999998,80.69999999999762
2025-08-13 08:06:00,54.54282,0.9548610000000002,1.3067989636260842,8.015042000000001,8.796301,51.79400000000001,80.69999999999762
2025-08-13 08:09:00,58.15972,1.0416659999999993,1.3839141341769199,8.130783,8.883107,53.240700000000004,80.69999999999762
2025-08-13 08:21:00,31.59722,0.8101859999999999,1.2375897993672071,7.494216000000001,8.478010000000001,51.50460000000004,80.69999999999762
2025-08-13 08:24:00,30.00578,0.8969909999999999,1.2940847040851224,7.841438,8.738427,47.7431,80.69999999999762
2025-08-13 08:27:00,31.07639,1.186343,1.3257591734244556,8.420144,8.709491,49.76849999999996,80.69999999999762
2025-08-13 08:30:00,33.68055,0.8680560000000002,1.309812033325236,7.841432,8.854166,49.47920000000002,80.69999999999762
2025-08-13 08:42:00,30.55556,0.8969909999999999,1.282426489544106,7.841432,8.709491,50.92590000000001,80.69999999999762
2025-08-13 08:51:00,31.07639,1.273148,1.3719290811900877,8.622689,8.825230999999999,47.45369999999997,80.69999999999762
2025-08-13 09:03:00,30.00578,1.2152780000000005,1.3682603262245105,8.362264,8.680556,49.76850000000002,80.69999999999762
2025-08-13 09:12:00,30.55556,1.273148,1.358106045184524,8.449074,8.622686,49.189899999999966,80.69999999999762
2025-08-13 09:15:00,31.59722,1.0995369999999998,1.3303627339816957,8.275464,8.767357,50.926000000000016,80.69999999999762
2025-08-13 09:18:00,30.55556,1.070602,1.3138567059487876,8.159724,8.680551999999999,51.50469999999996,80.69999999999762
2025-08-13 10:06:00,30.55556,1.2442130000000002,1.3152265424827425,8.391204000000002,8.535881,47.453700000000026,80.69999999999762
2025-08-13 11:54:00,34.14352,1.359954,1.2559569441044545,7.870374000000001,7.66782,63.657399999999996,80.69999999999762
2025-08-13 12:03:00,37.78935,1.7361110000000002,1.2337430137563024,8.333334,7.436343000000001,67.99769999999995,80.69999999999762
2025-08-18 08:18:00,39.46759,1.0127319999999997,1.3298696884123367,7.8993079999999996,8.593746,50.926000000000016,80.69999999999762
2025-08-18 08:21:00,36.31366,1.0416670000000003,1.3347502035140497,8.101854,8.738427,52.66209999999998,80.69999999999762
2025-08-18 08:24:00,34.72222,1.0995370000000007,1.343166456955534,8.159724,8.680557,53.24079999999998,80.69999999999762
2025-08-18 08:27:00,35.79282,1.070601,1.3391809673179178,8.217588000000001,8.796297000000001,54.10880000000003,80.69999999999762
2025-08-18 08:30:00,33.68055,1.0416660000000002,1.3471366351344387,8.246528,8.912042,50.636600000000016,80.69999999999762
2025-08-18 08:33:00,33.15972,1.0127309999999996,1.3298690887217763,8.072918000000001,8.767357,51.504699999999985,80.69999999999762
2025-08-18 08:36:00,32.66782,1.1863419999999998,1.365799683496912,8.391203999999998,8.767361999999999,50.63659999999999,80.69999999999762
2025-08-18 09:03:00,31.59722,1.3888889999999998,1.3450186366205836,8.62269,8.535881,46.875,80.69999999999762
2025-08-18 09:06:00,30.06366,1.3020829999999997,1.3450206588328446,8.564815,8.651622,46.87500000000003,80.69999999999762
2025-08-18 09:15:00,31.59722,1.1284720000000004,1.3206789108602925,8.304398,8.709486,48.321800000000025,80.69999999999762
2025-08-18 09:18:00,32.66782,0.9837959999999999,1.3002574461681768,8.015048,8.709492000000001,51.215299999999985,80.69999999999762
2025-08-18 09:21:00,31.59722,1.0127309999999996,1.3175928056783588,8.101853,8.767361999999999,47.74300000000002,80.69999999999762
2025-08-18 09:24:00,30.06366,1.0416670000000003,1.334750203514049,8.159724,8.796297,48.61109999999999,80.69999999999762
2025-08-18 09:45:00,32.14699,1.1284720000000004,1.3206834365573994,8.275458,8.680556,48.032399999999996,80.69999999999762
2025-08-18 09:48:00,33.15972,1.1574080000000002,1.33667558665673,8.391204,8.767356,46.5857,80.69999999999762
2025-08-18 09:51:00,33.70949,1.157407,1.323436608104076,8.391204000000002,8.738427,48.61109999999999,80.69999999999762
2025-08-18 09:54:00,33.70949,1.157407,1.323436608104076,8.275463,8.622685999999998,47.4537,80.69999999999762
2025-08-18 09:57:00,31.10532,0.9548610000000002,1.3306135489725595,8.015048,8.854167,50.05789999999999,80.69999999999762
2025-08-18 10:03:00,40.48032,0.5208329999999997,1.2026812326363399,6.7129579999999995,8.506945000000002,57.58100000000002,80.69999999999762
2025-08-18 13:21:00,30.55556,1.1284720000000004,1.3852218572978827,8.593748,9.143516,46.58559999999997,80.69999999999762
2025-08-18 13:24:00,31.07639,1.0995369999999998,1.381153155787102,8.564813,9.172456,46.296299999999974,80.74999999999761
2025-08-18 13:27:00,30.55556,1.0416659999999993,1.3471366351344383,8.564813,9.230327,48.032399999999996,80.79999999999761
2025-08-18 13:30:00,32.66782,1.0416660000000002,1.3594551442251726,8.420138,9.114581999999999,48.61119999999997,80.8499999999976
2025-08-18 13:33:00,32.11805,1.1284720000000004,1.3724558117589634,8.449078,8.969906,48.321799999999996,80.8999999999976
2025-08-18 13:36:00,31.59722,1.0127309999999996,1.3298733211186065,8.246523,8.940971999999999,46.5857,80.9499999999976
2025-08-18 13:39:00,33.15972,1.070601,1.3391809673179178,8.362268,8.940977,47.16440000000003,80.9999999999976
2025-08-18 13:42:00,33.15972,1.0416659999999993,1.3222966842929917,8.217592999999999,8.825227,47.7431,81.0499999999976
2025-08-18 13:45:00,30.00578,1.0127310000000005,1.329873321118608,8.159718,8.854167,47.742999999999995,81.09999999999759
2025-08-18 13:48:00,31.59722,1.1284720000000004,1.3337375210839846,8.246528,8.680556,46.007000000000005,81.14999999999759
2025-08-18 17:39:00,37.81829,1.5046290000000004,1.1573133589706146,7.986108,7.349538999999999,58.159700000000015,81.14999999999759
2025-08-21 08:24:00,30.58449,0.9259250000000003,1.3006814932594577,8.130788,8.969902999999999,46.0069,81.14999999999759
2025-08-21 08:27:00,31.59722,0.9259259999999996,1.3006861986404046,8.101852999999998,8.940977,47.4537,81.14999999999759
2025-08-21 08:30:00,34.20139,0.7233790000000004,1.2112979639462802,7.66782,8.825231,50.636499999999984,81.14999999999759
2025-08-21 08:33:00,34.20139,0.6365740000000004,1.3195567900618839,7.465281999999999,9.201388,49.47919999999999,81.14999999999759
2025-08-21 08:42:00,30.06366,1.2442130000000002,1.3429427314076863,8.680559,8.883106,44.84959999999998,81.14999999999759
2025-08-21 09:18:00,30.06366,1.070602,1.3517402903243114,8.217588,8.825236,50.92590000000001,81.14999999999759
2025-08-21 09:39:00,30.55556,1.070601,1.2882467336935552,8.130788,8.593747,46.8751,81.14999999999759
2025-08-21 09:42:00,30.55556,1.1284720000000004,1.3206834365574003,8.159718,8.564816,47.7431,81.14999999999759
2025-08-21 09:45:00,31.59722,1.0127319999999997,1.2928398811179473,7.986108,8.593746,47.16439999999997,81.14999999999759
2025-08-21 09:48:00,32.66782,0.9259259999999996,1.2650181277422032,7.928242999999999,8.680557,49.18980000000002,81.14999999999759
2025-08-21 09:51:00,33.70949,1.0127319999999997,1.2928398811179473,7.986108,8.593746,49.18980000000002,81.14999999999759
2025-08-21 09:54:00,32.08912,1.0127309999999996,1.292839292642012,8.043982999999999,8.651622,48.611099999999965,81.14999999999759
2025-08-21 10:03:00,30.06366,0.9259259999999996,1.2530089463394891,7.812498,8.535882,48.032399999999996,81.14999999999759
2025-08-25 08:18:00,47.22222,0.9259259999999996,1.4160012665717303,8.246528,9.375001999999999,55.845,81.14999999999759
2025-08-25 08:21:00,44.09722,0.8680559999999993,1.4535552078337863,8.015048,9.403932000000001,59.31710000000001,81.19999999999759
2025-08-25 08:24:00,55.58449,0.46296300000000024,1.291924744940038,6.539352000000001,8.854169,63.946800000000025,81.24999999999758
2025-08-25 08:27:00,46.73032,0.6076390000000007,1.409331380296166,7.552087,9.664348,61.342600000000004,81.29999999999758
2025-08-25 08:30:00,39.93055,0.9837959999999999,1.4654518075598955,8.506948,9.606482,57.29169999999999,81.34999999999758
2025-08-25 08:33:00,37.81829,1.0127310000000005,1.4376978620543719,8.506948,9.461807,52.08330000000001,81.39999999999758
2025-08-25 08:36:00,38.33912,1.0416659999999993,1.4081258026149674,8.535883,9.346067,53.24080000000001,81.44999999999757
2025-08-25 08:39:00,34.20139,1.1284720000000004,1.423107228982713,8.651624000000002,9.288191999999999,53.81949999999998,81.49999999999757
2025-08-25 08:42:00,34.75116,1.0416670000000003,1.4201502784624151,8.449074,9.288197,52.37270000000001,81.54999999999757
2025-08-25 08:45:00,35.76389,1.070602,1.38900968263393,8.449078,9.143516,49.76850000000002,81.59999999999756
2025-08-25 08:48:00,35.21412,1.070602,1.4013111118678332,8.391207999999999,9.114586,48.321799999999996,81.64999999999756
2025-08-25 08:51:00,33.68055,1.0416660000000002,1.3960491197248905,8.420138,9.201391999999998,48.61109999999999,81.69999999999756
2025-08-25 08:54:00,33.68055,1.1284720000000004,1.3724558117589634,8.506948,9.027776,50.05790000000002,81.74999999999756
2025-08-25 08:57:00,33.70949,1.0416670000000003,1.3717116055120049,8.420144,9.143517,50.05789999999996,81.79999999999755
2025-08-25 09:00:00,33.68055,1.070601,1.3391766160010579,8.506948,9.085647,51.79400000000001,81.84999999999755
2025-08-25 09:03:00,34.72222,1.1574080000000002,1.3759333111214491,8.535884,8.998846,48.32179999999997,81.89999999999755
2025-08-25 09:06:00,34.72222,1.0995369999999998,1.3431664569555333,8.535884,9.056717,51.50459999999998,81.94999999999754
2025-08-25 09:09:00,35.76389,1.0995369999999998,1.3558989432167232,8.564814,9.114587,51.79400000000004,81.99999999999754
2025-08-25 09:12:00,38.39699,1.157407,1.388871466659957,8.535878,9.027781000000001,54.3982,82.04999999999754
2025-08-25 09:15:00,38.36805,1.0127309999999996,1.3903424341681307,8.391207999999999,9.230327,52.372600000000034,82.09999999999754
2025-08-25 09:18:00,36.80555,0.9837959999999999,1.372370994425433,8.246528000000001,9.114581999999999,50.057800000000015,82.14999999999753
2025-08-25 09:21:00,35.21412,0.8969909999999999,1.328738490966212,8.130787999999999,9.114587,54.9768,82.19999999999753
2025-08-25 09:24:00,33.68055,0.9548610000000002,1.3424382791345542,8.101848,8.969907,50.63650000000001,82.24999999999753
2025-08-25 09:27:00,30.00578,0.9837959999999999,1.3485736692940185,8.188653,8.998847,49.18979999999999,82.29999999999752
2025-08-25 09:30:00,31.59722,1.070601,1.3391766160010579,8.391208,8.969907000000001,49.189899999999966,82.34999999999752
2025-08-25 09:33:00,33.68055,1.070601,1.364227365930045,8.304398,8.940977,50.34719999999999,82.39999999999752
2025-08-25 09:36:00,37.87616,0.7233799999999997,1.3272369109895552,7.523146,8.998846,53.819500000000005,82.44999999999752
2025-08-25 09:39:00,32.66782,1.0127310000000005,1.402264592444692,8.333329,9.201388,47.7431,82.49999999999751
2025-08-25 09:42:00,34.20139,1.1284720000000004,1.3596239479717778,8.478014000000002,8.969912,51.79400000000001,82.54999999999751
2025-08-25 09:45:00,33.15972,1.1284720000000004,1.3724602350008737,8.449074,8.969912,49.18979999999999,82.59999999999751
2025-08-25 09:48:00,32.11805,1.070602,1.326554292245625,8.304394,8.854161999999999,49.189899999999966,82.6499999999975
2025-08-25 09:51:00,30.55556,0.9548609999999993,1.3067989636260837,8.101848,8.883107,49.18980000000005,82.6999999999975
2025-08-25 09:54:00,30.55556,0.9548610000000002,1.3187314817139122,8.072918000000001,8.883097,50.34730000000002,82.7499999999975
2025-08-25 09:57:00,31.59722,1.1284720000000004,1.3337375210839846,8.391208,8.825236,52.37269999999998,82.7999999999975
2025-08-25 10:00:00,30.06366,1.1863419999999998,1.378989285674522,8.564813999999998,8.969912,50.636600000000016,82.8499999999975
2025-08-25 10:09:00,31.07639,1.0995369999999998,1.381153155787102,8.391202999999999,8.998846,51.215299999999985,82.8499999999975
2025-08-25 10:12:00,32.11805,1.070602,1.3766505529859898,8.362268,9.027776,48.03249999999997,82.8499999999975
2025-08-25 10:15:00,34.20139,1.1284719999999995,1.34671552807233,8.478012999999999,8.940971000000001,50.34719999999999,82.8499999999975
2025-08-25 10:18:00,34.20139,1.070601,1.3265537153801947,8.420138,8.969907000000001,52.951400000000035,82.8499999999975
2025-08-25 10:21:00,32.11805,1.070602,1.3642279536898692,8.304394,8.940971999999999,50.63659999999999,82.8499999999975
2025-08-25 10:24:00,31.59722,1.0127309999999996,1.3420904247829086,8.246523,8.969912,47.45369999999997,82.8499999999975
2025-08-25 10:27:00,31.07639,1.0127319999999997,1.3298739208104435,8.159718,8.854166,48.32169999999999,82.8499999999975
2025-08-25 10:30:00,30.55556,0.9259259999999996,1.3241717538576319,8.159718,9.056712000000001,49.47920000000002,82.8499999999975
2025-08-25 10:33:00,31.07639,1.157407,1.362921013768881,8.506948,8.940971000000001,49.47919999999999,82.8499999999975
2025-08-25 10:54:00,30.00578,1.1284720000000004,1.3724558117589634,8.506948,9.027776,45.717599999999976,82.8499999999975
2025-08-25 10:57:00,30.55556,1.0127309999999996,1.3542414786119488,8.304397999999999,9.056717,50.347200000000015,82.8499999999975
2025-08-25 11:00:00,34.20139,1.0995369999999998,1.3685576715313152,8.391202999999999,8.969906,50.63650000000001,82.8499999999975
2025-08-25 11:03:00,30.55556,0.9837959999999999,1.3485695366036416,8.246528,9.056712000000001,51.21520000000001,82.8499999999975
2025-08-25 11:57:00,38.31018,1.359953,1.2711721507605367,7.8414340000000005,7.667821,65.10419999999999,82.8499999999975
2025-08-25 12:06:00,32.03125,1.7939819999999997,1.1787427966012345,8.333334,7.262732,54.10880000000003,82.8499999999975
2025-08-25 12:15:00,32.87037,1.157407,1.3629255227133064,7.696759,8.130792,61.63190000000003,82.8499999999975
2025-08-25 12:42:00,36.19791,1.8229170000000003,1.1896362978861197,8.420144,7.320596999999999,60.47449999999998,82.8499999999975
2025-08-25 12:51:00,37.21065,1.73611,1.2149063610978625,8.478009,7.5520890000000005,61.63190000000003,82.8499999999975
2025-08-25 13:00:00,30.43982,1.0995369999999998,1.3045382672649144,7.609954,8.043977,52.9513,82.8499999999975
2025-08-25 13:06:00,35.21412,2.025462,1.2434270528958589,8.709494,7.378472,58.738399999999956,82.8499999999975
2025-08-25 13:18:00,32.08912,0.5787040000000001,1.2523392706374135,7.2338,8.969905999999998,50.92590000000001,82.8499999999975
2025-08-25 13:21:00,30.52662,0.8391200000000003,1.3899717349898724,8.130787000000002,9.432867,47.742999999999995,82.89999999999749
2025-08-25 13:24:00,30.00578,1.0127319999999997,1.390343051967695,8.478007999999999,9.317126,51.21520000000004,82.94999999999749
2025-08-25 13:27:00,30.00578,0.9259259999999996,1.358987213576669,8.391207999999999,9.375001999999999,50.92590000000001,82.99999999999748
2025-08-25 13:30:00,32.11805,1.070602,1.4013111118678332,8.478007999999999,9.201386,52.08330000000001,83.04999999999748
2025-08-25 13:33:00,35.21412,0.983797,1.3365849842809816,8.130787,8.912040000000001,50.92590000000001,83.09999999999748
2025-08-25 13:36:00,33.68055,0.9548609999999993,1.3306135489725586,8.188658,9.027777,52.08340000000001,83.14999999999748
2025-08-25 13:39:00,30.00578,1.0416660000000002,1.347136635134438,8.275458,8.940971999999999,50.057800000000015,83.19999999999747
2025-08-25 13:42:00,31.56828,1.070602,1.3517402903243114,8.217588,8.825236,50.92599999999999,83.24999999999747
2025-08-25 13:45:00,31.07639,0.9548609999999993,1.294798046845654,8.043978,8.796297000000001,49.18980000000002,83.29999999999747
2025-08-25 13:48:00,31.10532,1.070602,1.2882517505896693,8.159718000000002,8.622686,47.74299999999997,83.34999999999746
2025-08-25 14:00:00,30.00578,1.0995369999999998,1.3174903093930423,8.333334,8.796297000000001,48.321800000000025,83.34999999999746
2025-08-25 14:06:00,30.55556,1.0127309999999996,1.3052515368152344,8.159718000000002,8.796297000000001,48.32179999999997,83.34999999999746
2025-08-25 14:09:00,31.01852,0.983797,1.3002580484586324,8.072913,8.767356,48.61110000000002,83.34999999999746
2025-08-25 14:15:00,30.52662,0.9259259999999996,1.2888552606043486,7.957177999999999,8.767361999999999,49.189899999999966,83.34999999999746
2025-08-25 17:36:00,33.59375,1.8229170000000003,1.148633021658408,8.333334,7.175927,60.47460000000001,83.34999999999746
2025-08-25 17:48:00,35.70602,1.8807870000000007,1.2112975522365288,8.593754,7.436347,62.78929999999997,83.34999999999746
2025-08-25 17:51:00,39.32291,1.4467590000000001,1.3429406772815728,8.130789,7.928240000000001,67.12959999999998,83.34999999999746
2025-09-01 07:57:00,45.68866,0.78125,1.3275366838026936,7.378470000000001,8.68056,54.39810000000003,83.34999999999746
2025-09-01 08:00:00,41.00116,1.157407,1.4775299443400407,8.796299,9.490742000000001,52.95139999999998,83.39999999999746
2025-09-01 08:03:00,37.32639,1.2442130000000002,1.476531667555068,9.02778,9.519677,50.63659999999999,83.44999999999746
2025-09-01 08:06:00,43.08449,1.3310180000000003,1.4573493364208185,8.998843999999998,9.259256,52.37270000000001,83.49999999999746
2025-09-01 08:09:00,46.73032,1.2731480000000008,1.439788698402944,8.796294,9.143515999999998,54.1088,83.54999999999745
2025-09-01 08:12:00,48.29282,1.0416669999999995,1.3594557414479482,8.275468,8.969911,53.530100000000004,83.59999999999745
2025-09-01 08:15:00,49.82639,0.8101859999999999,1.3802683252151797,7.638892,8.998846,55.844899999999996,83.64999999999745
2025-09-01 08:18:00,46.73032,0.7233800000000006,1.327236910989556,7.523147,8.998847,58.159700000000015,83.69999999999744
2025-09-01 08:21:00,42.01389,0.9837959999999999,1.372370994425433,8.130788,8.998842,53.24079999999998,83.74999999999744
2025-09-01 08:24:00,37.35532,0.8391200000000003,1.3791156835492218,7.928238,9.201388000000001,55.555499999999995,83.79999999999744
2025-09-01 08:27:00,36.80555,1.0127309999999996,1.366332201528803,8.333333,9.114581999999999,56.423599999999965,83.84999999999744
2025-09-01 08:30:00,36.80555,0.8969909999999999,1.3854648888442136,7.957177999999999,9.085647,58.738399999999984,83.89999999999743
2025-09-01 08:33:00,40.97222,0.8969909999999999,1.2940847040851224,7.899306,8.796295,56.134300000000025,83.94999999999743
2025-09-01 08:36:00,41.49305,0.8391210000000004,1.3462858194022218,7.696757,8.883106,54.3981,83.99999999999743
2025-09-01 08:39:00,36.28472,1.1863419999999998,1.3920984685464388,8.564813999999998,8.998842,54.97689999999997,84.04999999999742
2025-09-01 08:42:00,36.80555,1.1574080000000002,1.4017351896485915,8.478014,8.998846,52.662000000000035,84.09999999999742
2025-09-01 08:45:00,36.80555,1.070602,1.4013111118678332,8.246528000000001,8.969906,52.662000000000006,84.14999999999742
2025-09-01 08:51:00,34.72222,1.070602,1.389013943919471,8.304394000000002,8.998842,53.24070000000003,84.24999999999741
2025-09-01 08:54:00,34.75116,1.157407,1.388871466659957,8.478009,8.969912,49.47909999999999,84.29999999999741
2025-09-01 08:57:00,30.55556,1.1284719999999995,1.4105458683877015,8.304393999999998,8.912032,53.240700000000004,84.34999999999741
2025-09-01 09:00:00,30.55556,1.3020839999999998,1.3870777688019658,8.535879999999999,8.709486,48.90040000000005,84.3999999999974
2025-09-01 09:09:00,34.20139,0.78125,1.2952311413943831,7.552087,8.767357,52.951400000000035,84.3999999999974
2025-09-01 09:12:00,32.11805,1.070602,1.3517359623756335,8.159724,8.767361999999999,50.63659999999999,84.3999999999974
2025-09-01 09:15:00,31.07639,1.2152779999999996,1.3949170456324205,8.59375,8.969912,50.63659999999999,84.3999999999974
2025-09-01 09:18:00,30.00578,1.1863419999999998,1.3920984685464388,8.535879,8.969907000000001,49.189700000000016,84.3999999999974
2025-09-01 09:42:00,30.55556,0.9548609999999993,1.3067948272757441,8.015048,8.796297000000001,53.530100000000004,84.3999999999974
2025-09-01 09:45:00,38.36805,0.7233790000000004,1.2751625939485816,7.3206,8.651621,55.845,84.3999999999974
2025-09-01 09:48:00,35.76389,0.8969909999999999,1.3172394587837155,7.812503,8.767361999999999,56.712999999999994,84.3999999999974
2025-09-01 09:51:00,31.59722,0.9837959999999999,1.348569536603641,8.015048,8.825232,51.50460000000001,84.3999999999974
2025-09-01 09:54:00,37.35532,0.694445,1.1907109720328073,7.26273,8.449075,58.448999999999984,84.3999999999974
2025-09-01 09:57:00,43.57639,0.46296300000000024,1.2396837338173978,6.481478999999999,8.622685999999998,61.9213,84.3999999999974
2025-09-01 10:00:00,35.21412,0.8101849999999997,1.3371815449341613,7.6388869999999995,8.883102000000001,55.845,84.3999999999974
2025-09-01 10:03:00,32.66782,0.9837959999999999,1.3365802177631174,8.043982999999999,8.825227,52.372600000000034,84.3999999999974
2025-09-01 10:33:00,30.52662,1.1863419999999998,1.3122481225021227,8.362269,8.622687,50.92590000000001,84.3999999999974
2025-09-01 10:36:00,31.07639,1.1863419999999998,1.3257586349747723,8.362269,8.651617,50.92590000000001,84.3999999999974
2025-09-01 11:48:00,38.83102,1.3888889999999998,1.4459885627702496,7.986114999999999,8.101856,69.15500000000003,84.3999999999974
2025-09-01 12:00:00,39.35185,1.7939810000000005,1.2375862077462807,8.42014,7.436338999999999,67.70839999999998,84.3999999999974
2025-09-01 12:18:00,30.98958,0.6944439999999998,1.444839276583751,6.568283999999999,8.47801,57.00230000000005,84.3999999999974
2025-09-01 12:24:00,38.25232,1.6782410000000008,1.2471020624798126,8.362264,7.581023,64.52539999999999,84.3999999999974
2025-09-01 12:48:00,33.04398,0.9548609999999993,1.5247543492363453,7.233795,8.564814000000002,61.632000000000005,84.3999999999974
2025-09-01 13:54:00,30.00578,1.1574080000000002,1.3629260802990795,8.391204,8.825236,48.03230000000002,84.3999999999974
2025-09-01 17:33:00,38.80209,1.5625,1.3010958687027183,8.391200000000001,7.899310000000001,63.657399999999996,84.3999999999974
2025-09-01 17:51:00,34.14352,1.0995369999999998,1.3431664569555328,7.552084000000001,8.072917,63.657399999999996,84.3999999999974
2025-09-03 08:24:00,36.77662,0.8101849999999997,1.31538039313079,7.696757999999999,8.883102999999998,50.63650000000001,84.3999999999974
2025-09-03 08:27:00,53.99306,0.6076389999999998,1.2175568307494378,6.973379,8.50694,57.58099999999999,84.4499999999974
2025-09-03 08:30:00,51.38889,0.6076390000000007,1.334056545286402,7.060187000000001,8.940968,60.18520000000001,84.4999999999974
2025-09-03 08:33:00,39.40972,0.8101849999999997,1.293397459553881,7.754628,8.883102999999998,52.08330000000001,84.5499999999974
2025-09-03 08:36:00,43.08449,0.9548610000000002,1.3187355975339126,7.928237,8.738426,53.819500000000005,84.5999999999974
2025-09-03 08:39:00,54.02199,0.6365740000000004,1.2403967749989648,7.11806,8.622685999999998,57.58099999999999,84.64999999999739
2025-09-03 08:42:00,38.36805,0.9837959999999999,1.348569536603641,8.18866,8.998844,51.50459999999998,84.69999999999739
2025-09-03 08:45:00,39.93055,1.1284720000000004,1.3337375210839846,8.246528,8.680556,49.47910000000002,84.74999999999739
2025-09-03 08:48:00,33.15972,0.8391200000000003,1.2906446499553013,7.754627999999999,8.796298,50.636600000000016,84.79999999999738
2025-09-03 08:51:00,30.55556,1.0127319999999997,1.3298696884123367,8.043984,8.738422,49.47920000000002,84.84999999999738
2025-09-03 08:54:00,31.59722,1.1574080000000002,1.34983936824562,8.275464,8.680556,46.875,84.89999999999738
2025-09-03 08:57:00,33.13079,0.9259260000000005,1.2530089463394896,7.8124970000000005,8.535881,52.95139999999998,84.94999999999737
2025-09-03 09:00:00,37.35532,0.6076389999999998,1.2373082536228681,7.1180509999999995,8.709492000000001,56.42359999999999,84.99999999999737
2025-09-03 09:03:00,33.15972,0.8969909999999999,1.282426489544106,7.870367999999999,8.738427,51.79399999999998,85.04999999999737
2025-09-03 09:18:00,30.00578,1.1284720000000004,1.3075465812747942,8.362268,8.738426,47.45369999999997,85.04999999999737
2025-09-03 09:21:00,32.14699,1.0127319999999997,1.2928398811179473,8.101848,8.709486,48.32179999999997,85.04999999999737
2025-09-03 09:33:00,30.55556,1.2442130000000002,1.3429379735751235,8.506949,8.709486,46.5857,85.04999999999737
2025-09-03 09:45:00,30.55556,1.2442130000000002,1.3429379735751235,8.564819,8.767356,44.849500000000006,85.04999999999737
2025-09-03 09:48:00,32.11805,1.1284720000000004,1.3467200011605098,8.420138,8.883106,47.74310000000003,85.04999999999737
2025-09-03 09:51:00,30.52662,1.070601,1.3391809673179178,8.304398,8.883107,48.900499999999994,85.04999999999737
2025-09-03 09:54:00,30.06366,1.1574080000000002,1.34983936824562,8.420144,8.825236,49.18980000000002,85.04999999999737
2025-09-03 09:57:00,31.07639,1.157407,1.3366750362608166,8.391204000000002,8.767357,47.74300000000002,85.04999999999737
2025-09-03 10:00:00,30.06366,1.1284720000000004,1.3206834365573994,8.362264,8.767361999999999,49.18980000000002,85.04999999999737
2025-09-03 10:12:00,31.59722,1.157407,1.3498388142386293,8.478014000000002,8.883107,50.92599999999999,85.04999999999737
2025-09-03 10:18:00,31.59722,1.2442130000000002,1.3703007633239381,8.651619,8.912036,50.05789999999999,85.04999999999737
2025-09-03 10:21:00,32.11805,1.1863419999999998,1.3525320820894862,8.564819,8.912037,48.321799999999996,85.09999999999737
2025-09-03 10:24:00,33.68055,1.1574080000000002,1.323432564885447,8.420144,8.767356,49.768599999999964,85.14999999999736
2025-09-03 10:27:00,32.66782,1.070602,1.3138611058678014,8.304394,8.825232,52.08329999999998,85.19999999999736
2025-09-03 10:30:00,32.66782,1.0416659999999993,1.3347496135684274,8.188653,8.825227,49.47910000000002,85.24999999999736
2025-09-03 10:33:00,31.59722,1.0416660000000002,1.3347496135684285,8.159718,8.796292000000001,50.92590000000001,85.29999999999735
2025-09-03 10:36:00,31.59722,1.070602,1.3138567059487882,8.275464,8.796292000000001,49.47920000000002,85.34999999999735
2025-09-03 10:39:00,31.59722,1.157407,1.3629255227133064,8.362264,8.796297000000001,49.47919999999999,85.39999999999735
2025-09-03 10:42:00,31.10532,1.1863419999999998,1.3391889091175808,8.478009,8.796297000000001,48.61110000000002,85.44999999999735
2025-09-03 10:45:00,31.10532,1.273148,1.3581060451845253,8.535879,8.709491,46.2963,85.49999999999734
2025-09-03 10:48:00,30.06366,1.157407,1.323436608104077,8.362269,8.709492000000001,48.321799999999996,85.54999999999734
2025-09-03 11:30:00,30.55556,1.273148,1.3581060451845253,8.535879,8.709491,49.18980000000002,85.54999999999734
2025-09-03 11:57:00,35.18518,2.0254630000000002,1.199950965179027,8.420139,7.031245999999999,59.02780000000001,85.54999999999734
2025-09-03 12:06:00,34.63541,1.5914359999999999,1.1571848916370613,8.101854,7.320598,56.134299999999996,85.54999999999734
2025-09-03 12:27:00,30.98958,1.9675920000000007,1.2011703784529815,8.593754,7.291672,53.52999999999997,85.54999999999734
2025-09-03 12:30:00,33.01505,1.8229170000000003,1.2488493030462722,8.535884,7.523147000000001,54.3981,85.54999999999734
2025-09-03 13:21:00,30.00578,1.186343,1.378989838452963,8.738424,9.143521,48.032400000000024,85.54999999999734
2025-09-03 13:24:00,31.56828,1.2442130000000002,1.4107125953639987,8.796294,9.143521,47.742999999999995,85.59999999999734
2025-09-03 13:27:00,32.08912,1.2152780000000005,1.4343289504111696,8.680554,9.143516,50.636600000000016,85.64999999999733
2025-09-03 13:30:00,34.20139,1.1284720000000004,1.3724558117589634,8.506948,9.027776,54.398199999999974,85.69999999999733
2025-09-03 13:33:00,33.13079,0.9837959999999999,1.3605007094033976,8.159718000000002,8.998842,50.92590000000001,85.74999999999733
2025-09-03 13:36:00,32.11805,1.1574080000000002,1.3629215713534226,8.420144,8.854166,49.47909999999999,85.79999999999733
2025-09-03 13:39:00,32.11805,1.1574080000000002,1.33667558665673,8.391204,8.767356,50.34719999999999,85.84999999999732
2025-09-03 13:42:00,30.55556,1.1284720000000004,1.385221857297882,8.391204000000002,8.940971999999999,48.32179999999997,85.89999999999732
2025-09-03 13:45:00,30.00578,1.070602,1.3138611058678014,8.304394,8.825232,50.636600000000016,85.94999999999732
2025-09-03 13:48:00,30.55556,1.070601,1.3138605326947925,8.275458,8.796297000000001,50.05790000000002,85.99999999999731
2025-09-03 14:00:00,30.00578,1.1284720000000004,1.3075465812747933,8.217588000000001,8.593746,47.453700000000026,85.99999999999731
2025-09-03 14:03:00,30.00578,1.0416660000000002,1.3097804705546898,8.101848,8.680551999999999,48.0325,85.99999999999731
2025-09-03 14:15:00,31.59722,1.1574080000000002,1.3234371548569082,8.391204,8.738426,47.1643,85.99999999999731
2025-09-03 14:21:00,30.55556,0.9837960000000008,1.275722818418722,8.015042000000001,8.651616,50.05790000000002,85.99999999999731
2025-09-03 14:24:00,31.56828,0.78125,1.2734796097328425,7.638887,8.796297000000001,52.08339999999998,85.99999999999731
2025-09-03 17:45:00,31.53935,1.7071760000000005,1.1259012303147446,7.957179,6.944443,48.61109999999999,85.99999999999731
2025-09-03 17:48:00,35.70602,2.0254630000000002,1.1316210583708801,8.217589,6.7418960000000006,56.42359999999999,85.99999999999731
2025-09-04 08:21:00,38.88889,1.0416670000000003,1.3097810531026421,8.130783000000001,8.709485999999998,49.18979999999999,85.99999999999731
2025-09-04 08:24:00,39.40972,0.78125,1.2843781932728617,7.667822,8.854161999999999,52.66209999999998,86.04999999999731
2025-09-04 08:27:00,42.01389,0.694445,1.2745552323370837,7.349541,8.767356,56.42359999999999,86.09999999999731
2025-09-04 08:30:00,36.31366,0.8969900000000006,1.3742177937376525,7.986108,9.085647999999999,51.504700000000014,86.1499999999973
2025-09-04 08:33:00,33.68055,1.1574079999999993,1.4017351896485903,8.478010000000001,8.998842,50.347200000000015,86.1999999999973
2025-09-04 08:36:00,31.59722,1.157407,1.3366750362608166,8.478009,8.854161999999999,47.1643,86.2499999999973
2025-09-04 08:39:00,33.15972,1.2152769999999995,1.3548085344394154,8.506944,8.796297000000001,50.347200000000015,86.2999999999973
2025-09-04 08:42:00,33.68055,1.1863419999999998,1.3525320820894862,8.420139,8.767357,49.18980000000002,86.3499999999973
2025-09-04 08:45:00,34.72222,1.1863419999999998,1.3391889091175808,8.362269,8.680557,50.05790000000002,86.39999999999729
2025-09-04 08:48:00,34.20139,1.1863419999999998,1.3525366803311483,8.275459,8.622687,50.05789999999999,86.44999999999729
2025-09-04 08:51:00,35.21412,1.273148,1.3160778387042176,8.333329,8.420141000000001,47.74309999999997,86.49999999999729
2025-09-04 08:54:00,33.68055,1.3020839999999998,1.316500000547274,8.42014,8.449076,50.347200000000015,86.54999999999728
2025-09-04 08:57:00,33.15972,1.2152769999999995,1.3276578627205358,8.362264,8.593747,49.47920000000002,86.59999999999728
2025-09-04 09:00:00,35.27199,1.3020839999999998,1.3308083299088305,8.42014,8.478006,48.321799999999996,86.64999999999728
2025-09-04 09:03:00,33.70949,1.157407,1.3498388142386293,8.217589,8.622682000000001,50.92599999999999,86.69999999999727
2025-09-04 09:06:00,31.56828,1.2442129999999993,1.329128365696702,8.42014,8.593747,49.47919999999999,86.74999999999727
2025-09-04 09:09:00,31.59722,1.273148,1.3441925146989746,8.420134000000001,8.564816,48.32179999999997,86.79999999999727
2025-09-04 09:12:00,32.11805,1.359954,1.359953000015629,8.59375,8.593746,49.18980000000002,86.84999999999727
2025-09-04 09:42:00,30.55556,1.2152780000000005,1.3682603262245108,8.506944,8.825236,48.90050000000002,86.84999999999727
2025-09-04 09:45:00,32.60995,1.0995369999999998,1.3303627339816946,8.362273,8.854166,50.347200000000015,86.89999999999726
2025-09-04 09:48:00,34.69329,0.9548609999999993,1.3067948272757441,8.130787999999999,8.912037,49.47920000000002,86.94999999999726
2025-09-04 09:51:00,32.66782,0.8969899999999997,1.328737840876225,7.899306999999999,8.883107,50.636600000000016,86.99999999999726
2025-09-04 09:54:00,34.72222,0.8969899999999997,1.294084065411448,7.928237,8.825227,50.92590000000001,87.04999999999725
2025-09-04 09:57:00,33.68055,0.9259259999999996,1.2888552606043486,7.957177999999999,8.767361999999999,50.92590000000001,87.09999999999725
2025-09-04 10:00:00,31.59722,1.070601,1.3138605326947925,8.159718,8.680557,50.05790000000002,87.14999999999725
2025-09-04 10:03:00,31.59722,1.0995369999999998,1.3303671707349056,8.304394,8.796297000000001,49.189899999999966,87.19999999999725
2025-09-04 10:06:00,32.66782,1.1574080000000002,1.3629215713534226,8.420144,8.854166,48.032399999999996,87.24999999999724
2025-09-04 10:09:00,35.76389,0.8969909999999999,1.27071128402089,7.8993020000000005,8.738431,53.240700000000004,87.29999999999724
2025-09-04 10:12:00,35.76389,0.7233789999999996,1.3065252838790733,7.465275999999999,8.883107,53.24079999999998,87.34999999999724
2025-09-04 10:15:00,31.59722,1.0416659999999993,1.3097804705546903,8.217592999999999,8.796297000000001,50.05789999999996,87.39999999999723
2025-09-04 10:18:00,31.59722,1.2442130000000002,1.3838495760276541,8.564819,8.854166,48.900499999999994,87.44999999999723
2025-09-04 10:21:00,30.55556,1.1863419999999998,1.365799683496912,8.420139,8.796297000000001,50.347200000000015,87.49999999999723
2025-09-04 10:24:00,32.60995,0.983797,1.3245361290860722,8.015042999999999,8.767356,50.925899999999984,87.54999999999723
2025-09-04 10:27:00,31.59722,1.070602,1.3391815478455669,8.246524,8.825232,50.636600000000016,87.59999999999722
2025-09-04 10:30:00,30.00578,1.273148,1.3856642592251012,8.62269,8.854161999999999,51.79399999999998,87.64999999999722
2025-09-04 10:45:00,31.07639,1.273148,1.3441876893597555,8.593754,8.738426,50.92590000000001,87.64999999999722
2025-09-04 12:03:00,35.15625,1.070601,1.351735378217635,7.262733999999999,7.870373,62.7894,87.64999999999722
2025-09-04 12:12:00,37.23959,1.8807869999999998,1.2112975522365284,8.3912,7.233793,60.18520000000001,87.64999999999722
2025-09-04 12:39:00,36.19791,2.1990739999999995,1.2137576955059537,8.709495,7.089121,60.47459999999995,87.64999999999722
2025-09-04 12:48:00,30.98958,0.9837959999999999,1.4076621254733441,7.291664,8.246528000000001,55.555499999999995,87.64999999999722
2025-09-04 12:57:00,33.59375,2.2280099999999994,1.199288781695693,8.709489999999999,7.031250000000001,56.71290000000005,87.64999999999722
2025-09-04 13:06:00,37.73148,1.4467590000000001,1.312246584432166,8.101854,7.841435,66.84020000000004,87.64999999999722
2025-09-04 13:24:00,31.07639,1.2152780000000005,1.4081269144178592,8.883104,9.288196,48.61110000000002,87.64999999999722
2025-09-04 13:27:00,32.08912,1.070601,1.4013105134758945,8.506948,9.230327,52.08330000000001,87.69999999999722
2025-09-04 13:30:00,32.60995,1.070601,1.401310513475894,8.449078,9.172457,52.662000000000006,87.74999999999721
2025-09-04 13:33:00,33.15972,1.1574080000000002,1.3888675728222308,8.478014,8.969906,53.81940000000003,87.79999999999721
2025-09-04 13:36:00,31.56828,1.157407,1.3759327499894818,8.506949,8.969912,52.95139999999998,87.84999999999721
2025-09-04 13:39:00,33.68055,1.157407,1.3759327499894818,8.362264,8.825227,51.79400000000001,87.8999999999972
2025-09-04 13:42:00,31.56828,1.1863419999999998,1.365799683496912,8.420139,8.796297000000001,51.50460000000001,87.9499999999972
2025-09-04 13:45:00,32.08912,1.2442130000000002,1.3429427314076863,8.449074,8.651620999999999,50.92590000000001,87.9999999999972
2025-09-04 13:48:00,32.08912,1.0995369999999998,1.3558989432167232,8.188654,8.738427,51.21520000000004,88.0499999999972
2025-09-04 13:51:00,32.60995,1.0995369999999998,1.3045427559709992,8.246524,8.680557,50.636600000000016,88.0999999999972
2025-09-04 13:54:00,32.60995,1.0995369999999998,1.3174903093930423,8.159724,8.622687,50.057800000000015,88.14999999999719
2025-09-04 13:57:00,32.60995,1.0995369999999998,1.3045427559709997,8.188654,8.622687,52.37269999999998,88.19999999999719
2025-09-04 14:00:00,33.68055,1.070602,1.3138567059487882,7.957178,8.478006,49.47919999999999,88.24999999999719
2025-09-04 14:03:00,43.02662,0.578703,1.2137588190238369,6.770834,8.391201,52.08329999999998,88.29999999999718
2025-09-04 14:06:00,41.98495,0.6076389999999998,1.1976643258434125,6.97338,8.449071,54.6875,88.34999999999718
2025-09-04 14:09:00,39.40972,0.78125,1.2734758345038242,7.465281999999999,8.622682000000001,51.79399999999998,88.39999999999718
2025-09-04 14:12:00,33.15972,0.78125,1.2625306053177316,7.638893,8.767363,52.08340000000001,88.44999999999717
2025-09-04 14:15:00,32.60995,0.8680560000000002,1.2754914826309403,7.783563,8.709487,49.18980000000002,88.49999999999717
2025-09-04 14:18:00,31.07639,1.1863419999999998,1.3257586349747723,8.391203999999998,8.680551999999999,49.18980000000002,88.54999999999717
2025-09-04 14:24:00,31.59722,1.273148,1.3441925146989746,8.420134000000001,8.564816,46.585699999999974,88.54999999999717
2025-09-04 14:27:00,33.15972,1.1284720000000004,1.3075465812747933,8.217588000000001,8.593746,47.7431,88.59999999999717
2025-09-04 14:30:00,32.11805,1.070602,1.3010913131341773,8.159724,8.651622,47.7431,88.64999999999716
2025-09-04 14:33:00,31.56828,1.157407,1.3366795984633093,8.333329,8.709492000000001,47.742999999999995,88.69999999999716
2025-09-04 14:36:00,30.06366,1.2152769999999995,1.3276578627205358,8.449074,8.680557,48.90050000000002,88.74999999999716
2025-09-04 14:39:00,32.11805,1.1863419999999998,1.3257632902297138,8.420134000000001,8.709492000000001,49.76849999999999,88.79999999999715
2025-09-04 14:42:00,32.66782,1.2152769999999995,1.3276578627205358,8.449074,8.680557,48.61110000000002,88.84999999999715
2025-09-04 14:45:00,32.11805,1.1863419999999998,1.3122481225021212,8.420134000000001,8.680551999999999,48.321799999999996,88.89999999999715
2025-09-04 14:48:00,32.11805,1.1574080000000002,1.2967088780601437,8.304394,8.593746,46.5856,88.94999999999715
2025-09-04 14:51:00,30.55556,1.0416670000000003,1.3223015851505215,8.130784,8.738427,49.76849999999999,88.99999999999714
2025-09-09 08:30:00,39.46759,0.8969900000000006,1.3629237802278313,7.986108,9.056718,53.530100000000004,88.99999999999714
2025-09-09 08:33:00,32.14699,0.868055,1.332428663812551,7.957178000000001,9.027773,50.05790000000002,89.04999999999714
2025-09-09 08:36:00,33.68055,0.9837959999999999,1.3365802177631168,8.101853,8.883097,53.240700000000004,89.09999999999714
2025-09-09 08:39:00,34.75116,1.0995369999999998,1.3303627339816957,8.188658,8.680551000000001,50.63650000000001,89.14999999999714
2025-09-09 08:42:00,37.35532,0.8391210000000004,1.268044761440254,7.696757,8.680556,52.37269999999998,89.19999999999713
2025-09-09 08:45:00,45.16782,0.4340270000000004,1.1938518488171792,6.510418,8.622681,61.632000000000005,89.24999999999713
2025-09-09 08:48:00,43.54745,0.6655100000000003,1.2424286274858964,7.262735999999999,8.680556,45.13890000000001,89.29999999999713
2025-09-09 08:51:00,39.40972,0.7523150000000003,1.3278494479305907,7.523153,8.912037999999999,56.13420000000002,89.34999999999712
2025-09-09 08:54:00,37.32639,0.7523150000000003,1.3173194814613662,7.465281999999999,8.825227,55.844899999999996,89.39999999999712
2025-09-09 08:57:00,30.06366,1.0127310000000005,1.3663322015288035,8.130789,8.912037999999999,49.47919999999999,89.44999999999712
2025-09-09 09:33:00,31.59722,1.3020829999999997,1.3450157646795173,8.651623999999998,8.738420999999999,46.29620000000003,89.44999999999712
2025-09-09 09:39:00,30.06366,1.157407,1.323432018133881,8.506949,8.854161999999999,47.453700000000026,89.44999999999712
2025-09-09 09:42:00,49.82639,0.3761570000000001,1.0496867955463853,6.36574,8.246523,56.423599999999965,89.44999999999712
2025-09-09 09:45:00,41.49305,0.4050919999999998,1.2656560143568256,6.655096,9.143514,57.87040000000002,89.44999999999712
2025-09-09 09:48:00,32.11805,0.7523140000000001,1.3067556086953072,7.696757000000001,9.027783,54.108799999999974,89.44999999999712
2025-09-09 09:51:00,32.11805,0.8969899999999997,1.3287378408762247,8.043977000000002,9.027777,50.34719999999999,89.44999999999712
2025-09-09 09:54:00,34.20139,0.78125,1.3060468690997125,7.725692,8.969912,53.240700000000004,89.44999999999712
2025-09-09 10:21:00,31.10532,1.2152780000000005,1.3412743374634446,8.506944,8.767356,47.74309999999997,89.44999999999712
2025-09-09 10:24:00,30.55556,1.1863419999999998,1.3257586349747723,8.535879,8.825227,48.90050000000002,89.44999999999712
2025-09-09 10:27:00,31.59722,1.186343,1.3257591734244556,8.449074,8.738420999999999,47.16440000000003,89.44999999999712
2025-09-09 10:30:00,32.11805,1.0127309999999996,1.3298733211186065,8.217588,8.912037,49.18980000000002,89.44999999999712
2025-09-09 10:33:00,31.59722,1.0416659999999993,1.3222966842929917,8.217592999999999,8.825227,49.47920000000002,89.44999999999712
2025-09-09 10:36:00,31.59722,1.0995369999999998,1.3431664569555333,8.217592999999999,8.738426,49.47909999999999,89.44999999999712
2025-09-09 10:39:00,30.55556,1.0995370000000007,1.3303671707349056,8.304394000000002,8.796297,50.34719999999999,89.44999999999712
2025-09-10 08:27:00,36.31366,0.6076390000000007,1.1976643258434132,6.886574,8.362265,57.00230000000005,89.44999999999712
2025-09-10 08:30:00,33.15972,0.8391209999999996,1.3130443425234868,7.725693000000001,8.825232,51.215299999999985,89.44999999999712
2025-09-10 08:39:00,32.14699,1.1863420000000007,1.2986502047781987,8.159718,8.391206,48.321800000000025,89.44999999999712
2025-09-10 08:42:00,30.55556,1.0416660000000002,1.2971948903992017,7.986108,8.535882,50.057799999999986,89.44999999999712
2025-09-10 08:51:00,30.06366,1.1284720000000004,1.3075465812747942,8.188654,8.564812,50.34719999999999,89.44999999999712
2025-09-10 09:57:00,30.06366,1.0995369999999998,1.3045427559709992,8.304394,8.738427,47.16429999999997,89.44999999999712
2025-09-10 10:00:00,30.00578,1.0995369999999998,1.2915134463902056,8.246524,8.651617,50.34729999999999,89.44999999999712
2025-09-10 10:03:00,30.00578,1.0416660000000002,1.2971948903992017,8.101848,8.651622,48.900499999999965,89.44999999999712
2025-09-10 11:57:00,32.58102,1.0995370000000007,1.3045427559709997,7.349534000000001,7.783567,60.76399999999995,89.44999999999712
2025-09-10 12:06:00,31.53935,0.9837959999999999,1.3959504962044866,7.118054,8.043978,58.73840000000001,89.44999999999712
2025-09-10 12:12:00,34.63541,2.054398,1.1413943240805753,8.420139,6.9155109999999995,59.31710000000004,89.44999999999712
2025-09-10 12:36:00,34.11459,1.5625,1.163573812571588,8.217594000000002,7.494214,57.58099999999999,89.44999999999712
2025-09-10 12:51:00,32.58102,1.6203710000000004,1.1872103014692093,8.304394,7.523142999999999,54.97679999999997,89.44999999999712
2025-09-10 13:27:00,30.00578,1.070601,1.3138561327770613,8.246528,8.767357,50.926000000000016,89.44999999999712
2025-09-10 13:30:00,30.00578,1.0995369999999998,1.3431664569555328,8.246523,8.767356,51.21520000000004,89.44999999999712
2025-09-10 13:45:00,30.55556,1.0416660000000002,1.2971948903992017,8.159718,8.709492000000001,50.636499999999984,89.44999999999712
2025-09-10 13:48:00,30.55556,1.070601,1.3010907436872607,8.130788,8.622687,50.636600000000016,89.44999999999712
2025-09-11 08:09:00,49.30555,1.5625,1.3973247828974802,8.709488,8.391208,54.3982,89.44999999999712
2025-09-11 08:12:00,38.88889,0.9259259999999996,1.3241717538576319,8.015048,8.912042,52.08340000000001,89.44999999999712
2025-09-11 08:15:00,37.32639,0.5787039999999992,1.2331183638587342,7.089116,8.767362,56.134299999999996,89.44999999999712
2025-09-11 08:18:00,43.08449,0.4340270000000004,1.2111790907169977,6.423608,8.593751,60.76389999999998,89.44999999999712
2025-09-11 08:21:00,36.86343,0.7233799999999997,1.3168988082284845,7.5520830000000005,8.998843,54.10880000000003,89.44999999999712
2025-09-11 08:24:00,32.11805,1.157407,1.3101121020182989,8.478014000000002,8.796297000000001,47.453700000000026,89.44999999999712
2025-09-11 08:27:00,35.27199,1.1284720000000004,1.3467155280723297,8.391208,8.854166,51.79400000000004,89.44999999999712
2025-09-11 08:33:00,30.55556,1.1284720000000004,1.3467200011605098,8.275458,8.738426,49.76850000000002,89.44999999999712
2025-09-11 08:36:00,31.59722,1.157407,1.323436608104077,8.362268,8.709491,50.05790000000002,89.44999999999712
2025-09-11 08:39:00,31.56828,1.0127309999999996,1.3298733211186065,8.072913,8.767361999999999,52.37269999999998,89.44999999999712
2025-09-11 08:42:00,30.55556,1.157407,1.3498388142386293,8.362269,8.767361999999999,48.90050000000002,89.44999999999712
2025-09-11 08:45:00,31.07639,1.273148,1.3441876893597537,8.449074,8.593746,52.08329999999998,89.44999999999712
2025-09-11 08:51:00,31.59722,1.1284719999999995,1.3075465812747942,8.217592999999999,8.593751000000001,50.347200000000015,89.44999999999712
2025-09-11 08:54:00,31.59722,1.070602,1.3010913131341773,8.188654,8.680551999999999,51.79399999999998,89.44999999999712
2025-09-11 08:57:00,30.06366,1.0995370000000007,1.3174903093930428,8.246524,8.709487,52.08329999999998,89.44999999999712
2025-09-11 09:03:00,30.06366,1.3020839999999998,1.3164950369731578,8.564820000000001,8.593746,50.057800000000015,89.44999999999712
2025-09-11 09:06:00,32.14699,1.4178239999999995,1.359131700235479,8.709495,8.593751000000001,49.18980000000002,89.44999999999712
2025-09-11 09:09:00,30.06366,1.3310180000000003,1.3739630441114368,8.709489999999999,8.796292000000001,50.34719999999999,89.44999999999712
2025-09-11 09:12:00,31.56828,1.359953,1.3743717286933188,8.709489999999999,8.738427,50.057800000000015,89.44999999999712
2025-09-11 09:15:00,30.06366,1.157407,1.3101167205518587,8.304394000000002,8.622687,52.662000000000006,89.44999999999712
2025-09-11 09:18:00,30.55556,1.273148,1.3301808584416286,8.420134000000001,8.535876,50.92590000000001,89.44999999999712
2025-09-11 09:21:00,30.55556,1.1863419999999998,1.3122481225021227,8.275459,8.535877000000001,50.34719999999999,89.44999999999712
2025-09-11 09:36:00,30.06366,1.359953,1.3308077790933406,8.59375,8.535877000000001,47.1643,89.44999999999712
2025-09-11 09:39:00,30.55556,1.4178240000000004,1.3291287138881878,8.651620000000001,8.478006,48.61109999999999,89.44999999999712
2025-09-11 09:42:00,30.55556,1.2152779999999996,1.3276583930916581,8.391200000000001,8.622682000000001,50.05790000000002,89.44999999999712
2025-09-11 09:51:00,30.55556,1.1574080000000002,1.3101126450925018,8.159724,8.478006,50.926000000000016,89.44999999999712
2025-09-11 09:57:00,30.06366,1.273148,1.3160778387042196,8.304393999999998,8.391206,50.05790000000002,89.44999999999712
2025-09-11 10:00:00,31.56828,1.273148,1.3160778387042176,8.362264,8.449076,52.08330000000001,89.44999999999712
2025-09-11 10:03:00,31.59722,1.1284720000000004,1.3075465812747942,8.188654,8.564812,50.34719999999999,89.44999999999712
2025-09-11 10:06:00,35.27199,1.070601,1.2882467336935552,8.130788,8.593747,50.925899999999984,89.44999999999712
2025-09-11 10:09:00,35.27199,1.1284720000000004,1.3337375210839846,8.159718,8.593746,50.63659999999999,89.44999999999712
2025-09-11 10:12:00,32.11805,0.9837959999999999,1.3365802177631168,7.957178000000001,8.738422,52.95140000000001,89.44999999999712
2025-09-11 10:15:00,32.66782,1.0127309999999996,1.292839292642012,7.9282379999999995,8.535877000000001,53.819500000000005,89.44999999999712
2025-09-11 10:54:00,30.06366,1.2442130000000002,1.3291283656967012,8.391204000000002,8.564810999999999,50.92599999999999,89.44999999999712
