Timestamp,NS Substation HX Primary Control Valve 1N1 V-09 Position,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-11 10:57:00,30.06366,1.070601,1.2882511849008935,8.217588000000001,8.680557,51.50459999999998,89.44999999999712
2025-09-11 11:03:00,30.55556,1.070602,1.3010913131341773,8.275464,8.767361999999999,50.05789999999999,89.44999999999712
2025-09-11 12:06:00,35.18518,1.475695,1.21317349315433,8.130784,7.638889000000001,61.34259999999995,89.44999999999712
2025-09-11 12:09:00,34.63541,1.6782409999999999,1.1919977593274704,8.304394,7.436343000000001,60.47449999999998,89.44999999999712
2025-09-11 12:12:00,32.03125,1.9097220000000004,1.180289505934634,8.535879,7.291667,54.976800000000026,89.44999999999712
2025-09-11 12:18:00,34.14352,1.4756939999999998,1.278402573809368,8.159724,7.78356,57.002200000000016,89.44999999999712
2025-09-11 12:21:00,33.59375,1.73611,1.1958076442936172,8.506949,7.5520890000000005,58.15969999999999,89.44999999999712
2025-09-11 12:30:00,36.19791,1.5335650000000003,1.2384120106670369,8.391204000000002,7.841438999999999,61.921299999999974,89.44999999999712
2025-09-11 12:36:00,30.43982,1.273148,1.3441876893597555,7.986114,8.130786,55.2663,89.44999999999712
2025-09-11 13:06:00,40.94329,1.6203700000000003,1.292838704165866,8.651619,8.043979,66.55090000000001,89.44999999999712
2025-09-11 13:24:00,32.08912,1.3020830000000005,1.4146675947172491,8.854169,9.085646,50.925899999999984,89.44999999999712
2025-09-11 13:33:00,31.07639,1.2731480000000008,1.3581060451845266,8.680554,8.854166,51.215299999999985,89.44999999999712
2025-09-11 13:36:00,30.00578,1.2152780000000005,1.3949124663350474,8.535884,8.912036,50.05789999999999,89.44999999999712
2025-09-11 13:39:00,32.11805,1.070602,1.3642279536898703,8.449074,9.085652,50.05790000000002,89.44999999999712
2025-09-11 13:42:00,31.07639,1.0995369999999998,1.3431664569555333,8.449074,8.969907000000001,50.63659999999999,89.44999999999712
2025-09-11 13:45:00,31.59722,1.070601,1.351735378217635,8.362268,8.969907000000001,50.926000000000016,89.44999999999712
2025-09-11 13:48:00,31.59722,1.1284720000000004,1.3596239479717778,8.362268,8.854166,52.9513,89.44999999999712
2025-09-11 13:51:00,30.55556,1.0416670000000003,1.3471372287339243,8.275464,8.940977,52.95149999999995,89.44999999999712
2025-09-11 14:21:00,31.07639,1.273148,1.3581012515971078,8.564819,8.738420999999999,49.76850000000002,89.44999999999712
2025-09-11 14:24:00,31.56828,1.3020839999999998,1.373152974382495,8.68056,8.825236,52.9513,89.44999999999712
2025-09-11 14:30:00,30.55556,1.157407,1.323436608104077,8.478009,8.825232,50.05789999999999,89.44999999999712
2025-09-11 14:33:00,31.07639,1.1574080000000002,1.323432564885447,8.420144,8.767356,50.926000000000016,89.44999999999712
2025-09-11 14:36:00,31.56828,1.070601,1.3265537153801936,8.275458,8.825227,51.21520000000001,89.44999999999712
2025-09-11 14:39:00,31.59722,1.070602,1.326554292245625,8.217588,8.767356,51.79399999999998,89.44999999999712
2025-09-11 14:42:00,30.55556,1.0416659999999993,1.3097804705546903,8.217592999999999,8.796297000000001,50.057799999999986,89.44999999999712
2025-09-11 14:45:00,30.06366,1.0995369999999998,1.3174903093930423,8.333334,8.796297000000001,51.50460000000004,89.44999999999712
2025-09-16 08:21:00,33.70949,0.9548610000000002,1.365916964236158,8.188659,9.114588000000001,50.347200000000015,89.44999999999712
2025-09-16 08:24:00,33.15972,1.157407,1.3759327499894818,8.420134000000001,8.883097,52.662000000000006,89.49999999999712
2025-09-16 08:27:00,35.76389,1.2442130000000002,1.3566628333489283,8.593754,8.825231,51.79400000000001,89.54999999999711
2025-09-16 08:30:00,36.31366,1.1284720000000004,1.3852218572978827,8.420138,8.969906,51.504699999999985,89.59999999999711
2025-09-16 08:33:00,35.27199,1.0995370000000007,1.3685576715313161,8.449074,9.027777,54.3981,89.6499999999971
2025-09-16 08:36:00,42.56366,0.9259259999999996,1.2888552606043486,7.8703710000000004,8.680555000000002,55.844900000000024,89.6999999999971
2025-09-16 08:39:00,47.77199,0.7233799999999997,1.3168988082284845,7.407405999999999,8.854166,57.00219999999999,89.7499999999971
2025-09-16 08:42:00,40.97222,0.8969909999999999,1.3401816127398773,7.957177999999999,8.969907,56.134299999999996,89.7999999999971
2025-09-16 08:45:00,36.80555,0.9548610000000002,1.3659169642361575,8.072918000000001,8.998847,53.81950000000003,89.8499999999971
2025-09-16 08:48:00,38.36805,0.8680560000000002,1.298427229341059,7.841432,8.825236,57.29170000000002,89.89999999999709
2025-09-16 08:51:00,32.66782,0.9548609999999993,1.3542029467045826,7.986113,8.883102000000001,52.95149999999995,89.94999999999709
2025-09-16 09:18:00,30.06366,1.359954,1.417035361886857,8.7963,8.912036,49.76849999999999,89.94999999999709
2025-09-16 09:24:00,30.00578,1.3020829999999997,1.3731524563498978,8.825235,8.969912,50.057800000000015,89.94999999999709
2025-09-16 09:27:00,30.55556,1.3020829999999997,1.3731524563498991,8.82523,8.969907000000001,50.636600000000016,89.94999999999709
2025-09-16 09:30:00,34.20139,1.186343,1.3658002327417789,8.564814,8.940971000000001,52.37270000000001,89.94999999999709
2025-09-16 09:33:00,33.70949,1.1574080000000002,1.4017351896485915,8.478014,8.998846,53.240699999999975,89.94999999999709
2025-09-16 09:36:00,30.55556,1.0127319999999997,1.366332812168062,8.275464,9.056712000000001,50.63659999999999,89.94999999999709
2025-09-16 09:39:00,32.11805,1.1574080000000002,1.34983936824562,8.449074,8.854166,53.530099999999976,89.94999999999709
2025-09-16 09:42:00,30.06366,1.0127310000000005,1.3420862140257999,8.246528,8.969907,50.925899999999956,89.94999999999709
2025-09-16 10:00:00,31.10532,1.1574080000000002,1.3629215713534226,8.420144,8.854166,51.504699999999985,89.94999999999709
2025-09-16 10:03:00,30.55556,1.0995369999999998,1.3431664569555328,8.391204,8.912037,53.240700000000004,89.99999999999709
2025-09-16 10:06:00,31.07639,1.1284720000000004,1.3724558117589634,8.449078,8.969906,52.37259999999998,90.04999999999708
2025-09-16 10:09:00,32.14699,1.070601,1.3391766160010579,8.391208,8.969907000000001,51.50459999999998,90.09999999999708
2025-09-16 10:12:00,31.59722,1.0995369999999998,1.3431664569555328,8.391204,8.912037,51.50460000000004,90.14999999999708
2025-09-16 10:15:00,33.68055,1.1574080000000002,1.3759333111214485,8.420144,8.883106,55.26619999999997,90.19999999999708
2025-09-16 10:18:00,32.11805,1.1284720000000004,1.385221857297882,8.391204000000002,8.940971999999999,52.95139999999998,90.24999999999707
2025-09-16 10:21:00,32.14699,1.070602,1.3642279536898692,8.333334,8.969912,51.50460000000001,90.29999999999707
2025-09-16 10:24:00,31.56828,1.0416660000000002,1.3222966842929922,8.246528,8.854161999999999,52.66199999999998,90.34999999999707
2025-09-16 10:27:00,32.11805,1.1284720000000004,1.3467155280723297,8.391208,8.854166,50.925899999999984,90.39999999999706
2025-09-16 10:30:00,32.66782,1.0995369999999998,1.3431664569555328,8.391204,8.912037,51.215299999999985,90.44999999999706
2025-09-16 10:33:00,32.66782,1.1284720000000004,1.3467155280723297,8.391208,8.854166,52.37259999999998,90.49999999999706
2025-09-16 10:36:00,31.59722,1.0416660000000002,1.3347539050972468,8.275458,8.912042,53.81949999999998,90.54999999999706
2025-09-16 10:39:00,30.00578,1.0416660000000002,1.347136635134438,8.304398,8.969912,53.819500000000005,90.59999999999705
2025-09-16 10:42:00,30.55556,1.0995369999999998,1.3431664569555333,8.449074,8.969907000000001,52.66199999999998,90.64999999999705
2025-09-16 10:45:00,30.00578,1.1863419999999998,1.365799683496912,8.564819,8.940977,52.08330000000001,90.69999999999705
2025-09-16 10:48:00,30.55556,1.2442130000000002,1.3838495760276541,8.564819,8.854166,50.63659999999999,90.74999999999704
2025-09-16 10:54:00,30.00578,1.2442129999999993,1.3703007633239375,8.622689999999999,8.883107,49.76849999999999,90.74999999999704
2025-09-16 10:57:00,30.55556,1.273148,1.3581060451845253,8.651623999999998,8.825236,51.50460000000001,90.74999999999704
2025-09-16 11:00:00,30.55556,1.157407,1.36292101376888,8.420139,8.854161999999999,49.76859999999999,90.74999999999704
2025-09-16 11:12:00,30.06366,1.157407,1.3366750362608166,8.391204000000002,8.767357,51.21520000000004,90.74999999999704
2025-09-16 11:21:00,30.06366,1.2442130000000002,1.3566628333489283,8.535879,8.767356,49.47910000000002,90.74999999999704
2025-09-16 11:24:00,30.00578,1.157407,1.3629255227133064,8.449074,8.883107,51.21530000000001,90.74999999999704
2025-09-16 11:27:00,31.07639,1.2152780000000005,1.3816258288671766,8.478014000000002,8.825236,50.05789999999999,90.74999999999704
2025-09-16 11:30:00,30.00578,1.1863419999999998,1.365799683496912,8.564819,8.940977,50.925899999999984,90.74999999999704
2025-09-16 11:33:00,31.59722,1.1863419999999998,1.378984741333412,8.622689,9.027777,52.08330000000001,90.74999999999704
2025-09-16 11:36:00,30.55556,1.2152769999999995,1.3276531410686585,8.535884,8.767357,50.057799999999986,90.74999999999704
2025-09-16 12:00:00,35.18518,1.7071760000000005,1.2221983774378085,8.246529,7.378473,57.29169999999999,90.74999999999704
2025-09-16 12:54:00,30.98958,1.273148,1.3993234958537897,8.015044,8.275466,56.134299999999996,90.74999999999704
2025-09-16 13:06:00,30.98958,1.2442130000000002,1.3973210013037471,8.07292,8.391207,56.423599999999965,90.74999999999704
2025-09-16 13:09:00,31.51042,1.4756939999999998,1.4170352529470993,8.564815,8.449071,55.55559999999997,90.74999999999704
2025-09-16 13:21:00,30.52662,1.3020830000000005,1.4009179685562045,8.940969,9.143515999999998,49.18979999999999,90.74999999999704
2025-09-16 13:24:00,32.11805,1.273148,1.4397886984029447,8.998843999999998,9.346066,51.21519999999998,90.79999999999704
2025-09-16 13:27:00,33.68055,1.2442130000000002,1.4240219219282475,8.969909,9.346066,51.21519999999998,90.84999999999704
2025-09-16 13:30:00,33.68055,1.0995369999999998,1.3936783785158942,8.593754,9.230327,54.1088,90.89999999999704
2025-09-16 13:33:00,33.62268,1.0416660000000002,1.3717152304232774,8.420138,9.143522,54.108799999999974,90.94999999999703
2025-09-16 13:36:00,32.60995,1.0416660000000002,1.3717152304232774,8.362268,9.085652,53.81949999999998,90.99999999999703
2025-09-16 13:39:00,31.56828,1.0995369999999998,1.381153155787102,8.449074,9.056717,51.21520000000001,91.04999999999703
2025-09-16 13:42:00,31.56828,1.0995369999999998,1.3685576715313152,8.478014,9.056717,52.08340000000001,91.09999999999702
2025-09-16 13:45:00,31.56828,1.1574080000000002,1.3888720313088645,8.564814,9.056716,53.24070000000003,91.14999999999702
2025-09-16 13:48:00,31.56828,1.0995369999999998,1.381153155787102,8.449074,9.056717,52.662000000000035,91.19999999999702
2025-09-16 13:51:00,32.11805,1.0995369999999998,1.3685576715313152,8.449074,9.027777,49.47909999999999,91.24999999999702
2025-09-16 13:54:00,33.15972,1.0995369999999998,1.3431664569555328,8.420144,8.940977,52.66209999999998,91.29999999999701
2025-09-16 13:57:00,30.52662,1.070602,1.3517359623756335,8.333334,8.940971999999999,51.79400000000004,91.34999999999701
2025-09-16 14:00:00,30.00578,1.0995369999999998,1.3303627339816946,8.333334,8.825227,50.05790000000002,91.39999999999701
2025-09-16 14:03:00,30.00578,1.070601,1.3391809673179178,8.304398,8.883107,51.794099999999986,91.449999999997
2025-09-16 14:09:00,30.55556,1.0995369999999998,1.3303671707349056,8.391204,8.883107,51.21520000000001,91.449999999997
2025-09-16 14:12:00,30.55556,1.157407,1.3629255227133064,8.449074,8.883107,50.05789999999999,91.499999999997
2025-09-16 14:15:00,30.00578,1.0995369999999998,1.3431664569555328,8.391204,8.912037,51.504699999999985,91.549999999997
2025-09-16 14:18:00,32.11805,1.1284720000000004,1.3337375210839846,8.420138,8.854166,51.21520000000001,91.599999999997
2025-09-16 14:21:00,33.13079,1.070601,1.3391766160010579,8.391208,8.969907000000001,49.18979999999999,91.649999999997
2025-09-16 14:24:00,33.15972,1.2152780000000005,1.4081269144178605,8.593754,8.998846,51.79400000000001,91.69999999999699
2025-09-16 14:27:00,33.15972,1.157407,1.3759327499894825,8.506944,8.969907000000001,52.95140000000001,91.74999999999699
2025-09-16 14:30:00,30.98958,1.0416670000000003,1.3594599885689298,8.304394,8.998847,53.24080000000001,91.79999999999698
2025-09-16 14:33:00,33.15972,1.186343,1.3658002327417789,8.449074,8.825230999999999,51.79389999999998,91.84999999999698
2025-09-16 14:36:00,32.66782,1.070602,1.3517359623756335,8.333334,8.940971999999999,51.79400000000001,91.89999999999698
2025-09-16 14:39:00,31.07639,1.1863419999999998,1.3525320820894862,8.564819,8.912037,47.7431,91.94999999999698
2025-09-16 14:45:00,30.55556,1.2152780000000005,1.3412743374634446,8.478014000000002,8.738426,48.900499999999994,91.94999999999698
2025-09-16 14:48:00,30.55556,1.157407,1.3366750362608166,8.449074,8.825227,49.47920000000002,91.94999999999698
2025-09-16 15:00:00,31.07639,1.157407,1.3366750362608166,8.449078,8.825230999999999,49.76850000000002,91.94999999999698
2025-09-16 15:03:00,30.00578,1.070602,1.3517359623756335,8.333334,8.940971999999999,49.189899999999966,91.94999999999698
2025-09-16 15:06:00,31.10532,1.157407,1.3498388142386293,8.478014000000002,8.883107,49.18979999999999,91.94999999999698
2025-09-16 15:09:00,31.56828,1.2152780000000005,1.3548044097496077,8.478014000000002,8.767356,48.900499999999994,91.94999999999698
2025-09-16 15:12:00,30.55556,1.0995369999999998,1.3174903093930423,8.333334,8.796297000000001,50.636600000000016,91.94999999999698
2025-09-16 15:15:00,30.55556,1.1284720000000004,1.3596239479717787,8.333334,8.825232,53.53,91.94999999999698
2025-09-16 15:18:00,32.60995,1.2152780000000005,1.3412743374634446,8.478014000000002,8.738426,52.37269999999998,91.94999999999698
2025-09-16 15:21:00,31.07639,1.1574080000000002,1.323432564885447,8.420144,8.767356,50.05790000000002,91.94999999999698
2025-09-16 15:27:00,31.56828,1.273148,1.3301808584416286,8.478009,8.593751000000001,50.057800000000015,91.94999999999698
2025-09-16 15:30:00,32.11805,1.273148,1.3301808584416286,8.420139,8.535881,50.34729999999999,91.99999999999697
2025-09-16 15:33:00,30.00578,1.1284720000000004,1.3206834365574003,8.246524,8.651622,48.900499999999994,92.04999999999697
2025-09-16 15:36:00,30.55556,1.2152780000000005,1.327658393091659,8.333334,8.564816,50.34730000000002,92.09999999999697
2025-09-16 15:39:00,30.55556,1.157407,1.323436608104076,8.333329,8.680551999999999,50.636499999999984,92.14999999999696
2025-09-16 15:42:00,30.55556,1.157407,1.3498388142386293,8.362264,8.767357,50.92590000000001,92.19999999999696
2025-09-16 15:45:00,30.00578,1.070602,1.326554292245625,8.246524,8.796292000000001,52.37270000000001,92.24999999999696
2025-09-16 15:48:00,31.07639,1.157407,1.3366795984633093,8.362264,8.738427,48.321799999999996,92.29999999999696
2025-09-16 15:51:00,30.06366,1.1863419999999998,1.3391889091175804,8.420139,8.738427,50.636600000000016,92.34999999999695
2025-09-16 15:54:00,30.00578,1.2152769999999995,1.3412784949924421,8.420134000000001,8.680557,50.63659999999999,92.39999999999695
2025-09-16 15:57:00,31.59722,1.2442130000000002,1.3429427314076863,8.391199,8.593746,51.21520000000001,92.44999999999695
2025-09-16 16:00:00,30.06366,1.1284720000000004,1.3467155280723297,8.217594000000002,8.680551999999999,50.347200000000015,92.49999999999694
2025-09-16 17:39:00,32.08912,1.0416669999999995,1.3594557414479482,7.40741,8.101853,57.58099999999996,92.49999999999694
2025-09-16 18:18:00,31.01852,1.7361110000000002,0.9146163615718595,8.50694,7.175928999999999,54.6875,92.49999999999694
2025-09-16 19:24:00,30.98958,1.7071759999999996,0.7694191742750883,5.72917,4.2824040000000005,55.55560000000003,92.49999999999694
2025-09-16 19:33:00,30.49768,1.5335649999999994,0.7460617248035778,5.642359999999999,4.398145,56.423599999999965,92.49999999999694
2025-09-17 08:03:00,34.75116,0.78125,1.3382162983730068,7.581016,8.912036,56.13420000000002,92.49999999999694
2025-09-17 08:12:00,31.10532,1.4178239999999995,1.359131700235479,8.767364999999998,8.651620999999999,49.18979999999999,92.49999999999694
2025-09-17 08:15:00,32.60995,1.1284720000000004,1.3337375210839846,8.275458,8.709486,49.18979999999999,92.49999999999694
2025-09-17 08:18:00,33.70949,1.1284720000000004,1.3596239479717787,8.246528,8.738426,51.21520000000001,92.49999999999694
2025-09-17 08:21:00,33.70949,1.0416659999999993,1.3471366351344383,8.217592999999999,8.883107,54.9769,92.49999999999694
2025-09-17 08:24:00,31.59722,1.0416660000000002,1.3594551442251726,8.246528,8.940971999999999,51.50460000000004,92.49999999999694
2025-09-17 08:27:00,39.95949,0.8391200000000003,1.3462813282378323,7.725695999999999,8.912036,57.87040000000002,92.49999999999694
2025-09-17 08:30:00,35.27199,1.186343,1.41810224238345,8.59375,9.085647,52.951400000000035,92.49999999999694
2025-09-17 08:33:00,33.15972,1.3020830000000005,1.4146675947172491,8.85417,9.085647,52.08340000000001,92.49999999999694
2025-09-17 08:39:00,32.14699,1.157407,1.3629255227133064,8.478009,8.912042,53.24079999999998,92.49999999999694
2025-09-17 08:42:00,33.15972,1.186343,1.378989838452963,8.391204,8.796301,52.08340000000001,92.49999999999694
2025-09-17 08:45:00,33.15972,1.157407,1.388871466659957,8.449074,8.940977,54.10870000000003,92.49999999999694
2025-09-17 08:48:00,34.75116,1.0995369999999998,1.3685576715313148,8.333334,8.912037,51.50459999999998,92.49999999999694
2025-09-17 08:51:00,30.55556,1.3020839999999998,1.3870777688019658,8.738426,8.912032,52.95140000000001,92.49999999999694
2025-09-17 08:54:00,30.06366,1.3888889999999998,1.4033107619349465,8.796295,8.825236,52.08329999999995,92.49999999999694
2025-09-17 08:57:00,30.06366,1.2152769999999995,1.3548085344394154,8.506944,8.796297000000001,51.21520000000004,92.49999999999694
2025-09-17 10:30:00,30.55556,1.3310180000000003,1.3739679404540177,8.680554,8.767365999999999,51.50459999999998,92.49999999999694
2025-09-17 12:18:00,30.43982,2.3726849999999997,1.1952872343979428,8.796294,6.915509,54.108799999999974,92.49999999999694
2025-09-17 12:24:00,37.76041,1.4756939999999998,1.3101155786565792,8.246524,7.928240000000001,64.23610000000002,92.49999999999694
2025-09-17 12:36:00,33.04398,1.851852,1.2004944852439008,8.564819,7.4363470000000005,58.15970000000004,92.49999999999694
2025-09-17 12:42:00,31.51042,1.3310189999999995,1.3165025262881267,8.043980000000001,8.015051,58.15969999999999,92.49999999999694
2025-09-17 12:54:00,36.19791,2.1122680000000003,1.184467457349197,8.622689,7.0891210000000004,62.2106,92.49999999999694
2025-09-17 13:06:00,37.23959,2.054398,1.232168084783203,8.593754,7.2048559999999995,61.921299999999974,92.49999999999694
2025-09-17 13:39:00,32.11805,1.070601,1.3517353782176338,8.304398,8.912037,53.530100000000004,92.49999999999694
2025-09-17 13:57:00,31.07639,1.2442130000000002,1.3566628333489283,8.506949,8.738426,52.66209999999998,92.49999999999694
2025-09-17 14:00:00,32.11805,1.1574080000000002,1.336680148860476,8.304394,8.680556,51.504699999999985,92.49999999999694
2025-09-17 14:03:00,32.66782,1.0416670000000003,1.3097810531026433,8.101854,8.680557,51.215299999999985,92.49999999999694
2025-09-17 14:06:00,31.07639,1.0995369999999998,1.2915134463902065,8.101854,8.506947,49.18980000000002,92.49999999999694
2025-09-18 08:00:00,31.59722,0.7233799999999997,1.254050313061769,7.146985999999999,8.420136,55.844899999999996,92.49999999999694
2025-09-18 08:15:00,31.10532,1.359954,1.3160708141730013,8.564820000000001,8.478006,49.18980000000002,92.49999999999694
2025-09-18 08:18:00,32.14699,1.070601,1.3010907436872607,8.130788,8.622687,52.37269999999998,92.54999999999694
2025-09-18 08:21:00,30.00578,1.1284720000000004,1.3206834365574003,8.246524,8.651622,51.21530000000001,92.59999999999694
2025-09-18 08:24:00,31.59722,1.186343,1.312248657285654,8.333334,8.593751000000001,51.50459999999998,92.64999999999694
2025-09-18 08:27:00,31.59722,1.2152779999999996,1.3548044097496075,8.564820000000001,8.854161999999999,50.347200000000015,92.69999999999693
2025-09-18 08:30:00,33.15972,1.3020829999999997,1.3731524563498991,8.73843,8.883107,50.34729999999996,92.74999999999693
2025-09-18 08:33:00,33.70949,1.3020829999999997,1.3731524563498991,8.73843,8.883107,51.79400000000001,92.79999999999693
2025-09-18 08:36:00,38.91782,1.273148,1.3581012515971078,8.593754,8.767356,51.79400000000001,92.84999999999692
2025-09-18 08:39:00,40.97222,1.2731480000000008,1.3581012515971096,8.535884,8.709485999999998,51.215299999999985,92.89999999999692
2025-09-18 08:42:00,37.87616,1.0127310000000005,1.3542414786119494,8.101848,8.854167,55.555499999999995,92.94999999999692
2025-09-18 08:45:00,39.40972,0.9548610000000002,1.3067948272757444,7.812497,8.593746,53.81939999999997,92.99999999999692
2025-09-18 08:48:00,39.40972,0.78125,1.2515377148694846,7.609952000000001,8.709492000000001,52.37270000000001,93.04999999999691
2025-09-18 08:51:00,48.29282,0.43402799999999964,1.2111800900437277,6.481478999999999,8.651620999999999,63.94669999999999,93.09999999999691
2025-09-18 08:54:00,37.32639,0.6076389999999998,1.2860792968691404,7.233792,8.969903,56.42359999999999,93.14999999999691
2025-09-18 08:57:00,30.00578,0.9548610000000002,1.330613548972559,8.043984,8.883102999999998,53.819500000000005,93.1999999999969
2025-09-18 09:30:00,31.59722,1.3020829999999997,1.330807822582322,8.506944,8.564810999999999,49.18980000000002,93.1999999999969
2025-09-18 09:33:00,32.66782,1.2152780000000005,1.3412790289861973,8.362264,8.622686,50.63659999999999,93.1999999999969
2025-09-18 09:36:00,33.13079,1.157407,1.3366795984633093,8.362264,8.738427,50.63650000000001,93.1999999999969
2025-09-18 09:39:00,33.70949,1.2442130000000002,1.3566628333489283,8.506949,8.738426,50.05789999999999,93.1999999999969
2025-09-18 09:42:00,33.68055,1.0995369999999998,1.3174903093930423,8.304394,8.767357,50.636600000000016,93.1999999999969
2025-09-18 09:45:00,33.68055,1.070602,1.3138611058678014,8.188654,8.709492000000001,52.08330000000001,93.1999999999969
2025-09-18 11:54:00,32.08912,2.7777789999999998,1.1352668713031564,8.535879999999999,6.076390999999999,55.26619999999997,93.1999999999969
2025-09-18 12:00:00,40.36459,1.7650449999999998,1.2070577775862097,8.159724,7.175929,66.26150000000001,93.1999999999969
2025-09-18 12:06:00,36.71875,2.025462,1.177623003413093,8.362264,6.9444420000000004,63.657399999999996,93.1999999999969
2025-09-18 12:15:00,36.71875,1.0416669999999995,1.3839105337213533,7.2338,7.986113,65.68280000000004,93.1999999999969
2025-09-18 12:21:00,38.88889,1.6782410000000008,1.228961938286059,8.188654,7.378473,65.10420000000005,93.1999999999969
2025-09-18 12:33:00,35.64815,1.9675919999999998,1.2011703784529812,8.535879,7.233797000000001,59.31709999999998,93.1999999999969
2025-09-18 13:00:00,36.71875,2.0833329999999997,1.1976661489883347,8.564813999999998,7.089121,60.76389999999998,93.1999999999969
2025-09-18 13:06:00,32.03125,1.4178239999999995,1.313952205607001,8.159724,7.95718,57.870299999999986,93.1999999999969
2025-09-18 13:24:00,33.13079,1.2442130000000002,1.4240219219282464,8.825229,9.201386,52.662000000000035,93.1999999999969
2025-09-18 13:27:00,31.07639,1.1284720000000004,1.423111559897503,8.651619,9.288197,50.057800000000015,93.1999999999969
2025-09-18 13:30:00,30.00578,1.1284720000000004,1.3724602350008737,8.651619,9.172457,51.21530000000001,93.1999999999969
2025-09-18 13:33:00,30.00578,1.070601,1.3391809673179178,8.362268,8.940977,53.530099999999976,93.1999999999969
2025-09-18 13:36:00,31.56828,1.070602,1.3265542922456257,8.188658,8.738426,52.372600000000006,93.1999999999969
2025-09-18 13:39:00,30.00578,0.9837959999999999,1.336584370785202,8.188658,8.969912,52.662000000000035,93.1999999999969
2025-09-18 13:48:00,31.07639,1.1574080000000002,1.3629215713534226,8.420144,8.854166,49.768599999999964,93.1999999999969
2025-09-18 13:51:00,30.00578,1.157407,1.36292101376888,8.391204000000002,8.825227,52.08340000000001,93.1999999999969
2025-09-18 17:30:00,31.01852,2.8935180000000003,1.2009325866340765,8.738423999999998,6.192125999999999,54.3981,93.1999999999969
2025-09-18 17:33:00,35.70602,1.1574079999999993,1.323437154856907,7.378469999999999,7.7256920000000004,65.39359999999999,93.1999999999969
2025-09-19 08:42:00,31.07639,1.070602,1.2492576367937465,7.870367999999999,8.246526,50.636600000000016,93.1999999999969
2025-09-19 08:45:00,33.18866,0.9259260000000005,1.2409316753757211,7.638892,8.333336,50.92590000000001,93.1999999999969
2025-09-19 08:48:00,34.75116,0.868055,1.2523396844033252,7.523152,8.391207,52.95140000000001,93.1999999999969
2025-09-19 12:03:00,32.69676,2.1990739999999995,1.0877364623501162,8.072914,6.30787,57.58109999999999,93.1999999999969
2025-09-19 12:06:00,37.76041,1.938657,1.1692010975538594,7.957179999999999,6.655093,64.52549999999997,93.1999999999969
2025-09-19 12:36:00,33.04398,2.1990739999999995,1.1142244779554369,8.362264,6.62616,57.29169999999999,93.1999999999969
2025-09-19 12:39:00,40.36459,1.765046,1.20705816546177,8.217590000000001,7.2337940000000005,67.99779999999998,93.1999999999969
2025-09-19 12:42:00,40.85648,1.5625,1.2338438182383156,7.957175,7.349535,68.28700000000003,93.1999999999969
2025-09-19 12:45:00,33.59375,0.9837959999999999,1.336584370785202,7.00231,7.783564,60.47459999999995,93.1999999999969
2025-09-19 13:06:00,38.33912,1.6203699999999994,1.2053382962548307,8.072914,7.320604,62.78929999999997,93.1999999999969
2025-09-19 17:12:00,33.62268,1.273148,1.3301808584416286,7.667820000000001,7.783562000000001,63.946799999999996,93.1999999999969
2025-09-19 17:27:00,31.53935,1.273148,1.1379835032418448,6.9155050000000005,6.655097,58.73840000000001,93.1999999999969
2025-10-10 08:09:00,31.59722,0.6655099999999994,1.272960963951612,7.233791999999999,8.738422,53.530100000000004,93.1999999999969
2025-10-10 08:27:00,30.06366,1.1574080000000002,1.336680148860476,8.304394,8.680556,51.504699999999985,93.1999999999969
2025-10-10 08:30:00,30.06366,1.1284720000000004,1.3467200011605098,8.217589,8.680557,50.63650000000001,93.1999999999969
2025-10-10 08:36:00,30.06366,1.1863419999999998,1.3257586349747723,8.362269,8.651617,50.925899999999984,93.1999999999969
2025-10-10 08:39:00,33.13079,1.0127310000000005,1.2803628857262244,7.928237,8.506946,49.76850000000002,93.1999999999969
2025-10-10 08:42:00,33.70949,0.9548609999999993,1.3306135489725586,7.899303,8.738422,51.21530000000001,93.1999999999969
2025-10-10 08:45:00,30.06366,1.157407,1.323436608104076,8.333329,8.680551999999999,52.08339999999998,93.1999999999969
2025-10-10 09:33:00,31.59722,1.1863419999999998,1.3122481225021212,8.275463,8.535881,50.925899999999984,93.1999999999969
2025-10-10 09:36:00,30.06366,1.157407,1.3366795984633093,8.304394000000002,8.680557,50.05789999999999,93.1999999999969
2025-10-10 09:48:00,30.06366,1.070602,1.3010913131341773,8.043978,8.535876,50.34719999999999,93.1999999999969
2025-10-10 10:00:00,30.55556,1.070601,1.2882467336935552,8.015048,8.478007,51.79400000000001,93.1999999999969
2025-10-10 11:51:00,36.22685,1.0127309999999996,1.3783681691470229,7.175925,7.986114000000001,61.342600000000004,93.1999999999969
2025-10-10 12:06:00,39.38079,1.649305,1.1617230233043785,8.04398,7.175924999999999,64.8149,93.1999999999969
2025-10-10 12:33:00,35.15625,1.4756939999999998,1.2297225326910084,8.015044,7.55208,60.7638,93.1999999999969
2025-10-10 12:45:00,35.12732,2.0833329999999997,1.1511309007268287,8.449074,6.9155109999999995,57.58099999999996,93.1999999999969
2025-10-10 13:39:00,30.00578,1.186343,1.298646020159884,8.333334,8.564810999999999,48.032399999999996,93.1999999999969
2025-10-10 13:42:00,30.55556,1.1863419999999998,1.3257586349747723,8.478009,8.767357,45.138900000000035,93.1999999999969
2025-10-13 08:18:00,37.32639,1.2442130000000002,1.3703007633239381,8.564814,8.825231,59.60649999999998,93.1999999999969
2025-10-13 08:21:00,32.14699,1.070602,1.3766505529859898,8.275464,8.940971999999999,52.95140000000001,93.2499999999969
2025-10-13 08:24:00,32.60995,0.983797,1.360501330225187,8.130783000000001,8.969906,53.24070000000003,93.2999999999969
2025-10-13 08:27:00,32.66782,0.9548609999999993,1.3542029467045826,8.130787999999999,9.027777,50.926000000000016,93.3499999999969
2025-10-13 08:30:00,31.59722,1.273148,1.4397886984029447,8.91204,9.259262,48.32170000000002,93.3999999999969
2025-10-13 08:33:00,33.70949,1.4467590000000001,1.4029078986500942,9.056715,8.969905999999998,49.47919999999999,93.44999999999689
2025-10-13 08:36:00,35.27199,1.3020829999999997,1.4419268796121962,8.76736,9.056717,52.08340000000001,93.49999999999689
2025-10-13 08:39:00,36.80555,1.1863419999999998,1.378989285674522,8.535879,8.940977,52.08330000000004,93.54999999999688
2025-10-13 08:42:00,36.80555,1.1284720000000004,1.3852218572978827,8.449078,8.998846,51.79399999999998,93.59999999999688
2025-10-13 08:45:00,41.52199,1.186343,1.4051343651265795,8.420144,8.883101,52.662000000000006,93.64999999999688
2025-10-13 08:48:00,36.31366,1.0416660000000002,1.3594551442251726,8.304398,8.998842,50.92590000000001,93.69999999999688
2025-10-13 08:51:00,35.79282,1.1284720000000004,1.4105458683877017,8.506949,9.114587,52.08329999999998,93.74999999999687
2025-10-13 08:54:00,31.59722,1.2442130000000002,1.4107125953639987,8.65162,8.998847,51.79399999999998,93.79999999999687
2025-10-13 08:57:00,30.06366,1.2442130000000002,1.3973210013037471,8.68056,8.998847,49.76850000000002,93.84999999999687
2025-10-13 09:00:00,31.10532,1.3310179999999994,1.4021112640215867,8.825235,8.969907000000001,50.92590000000001,93.89999999999687
2025-10-13 09:21:00,30.55556,1.3020839999999998,1.3870825665644548,8.825230000000001,8.998846,51.21529999999996,93.89999999999687
2025-10-13 09:24:00,31.10532,1.273148,1.4128903096706118,8.680554,8.969906,52.37269999999998,93.94999999999686
2025-10-13 09:27:00,30.06366,1.186343,1.378989838452963,8.59375,8.998847,51.79399999999998,93.99999999999686
2025-10-13 09:30:00,33.15972,1.273148,1.399318792114452,8.651623999999998,8.912036,54.108799999999974,94.04999999999686
2025-10-13 09:33:00,30.55556,1.1284720000000004,1.3979194235579553,8.420139,8.998847,51.79390000000001,94.09999999999685
2025-10-13 09:36:00,33.15972,1.2152780000000005,1.3949170456324205,8.506944,8.883106,52.08329999999998,94.14999999999685
2025-10-13 09:39:00,33.15972,1.1863419999999998,1.392098468546438,8.506949,8.940977,52.08330000000001,94.19999999999685
2025-10-13 09:42:00,33.15972,1.2442130000000002,1.3973210013037471,8.535879,8.854166,54.68749999999997,94.24999999999685
2025-10-13 09:45:00,31.10532,1.0995370000000007,1.368557671531315,8.391204000000002,8.969907,54.976800000000026,94.29999999999684
2025-10-13 09:48:00,30.55556,1.0127319999999997,1.3420868173949922,8.188654,8.912032,53.530100000000004,94.34999999999684
2025-10-13 09:51:00,30.00578,1.1284720000000004,1.3596239479717778,8.362264,8.854161999999999,51.50460000000004,94.39999999999684
2025-10-13 10:03:00,31.10532,1.3888889999999998,1.3888905000379281,8.82523,8.825230999999999,52.66199999999998,94.39999999999684
2025-10-13 10:12:00,30.55556,1.1863419999999998,1.378989285674522,8.506944,8.912042,51.79400000000001,94.39999999999684
2025-10-13 10:15:00,30.06366,1.2152769999999995,1.368255151256863,8.593754,8.912037,51.215299999999985,94.39999999999684
2025-10-13 10:18:00,30.06366,1.2152769999999995,1.3548085344394154,8.593754,8.883107,50.925899999999984,94.39999999999684
2025-10-13 10:21:00,31.10532,1.2152769999999995,1.368255151256863,8.593754,8.912037,52.37270000000001,94.39999999999684
2025-10-13 10:27:00,32.11805,1.273148,1.399323495853791,8.564813999999998,8.825236,51.21520000000001,94.39999999999684
2025-10-13 10:30:00,31.56828,1.157407,1.4017346215135846,8.535884,9.056717,54.10869999999997,94.44999999999683
2025-10-13 10:33:00,31.59722,1.1863419999999998,1.365799683496912,8.506949,8.883107,52.662000000000006,94.49999999999683
2025-10-13 10:36:00,32.11805,1.2442130000000002,1.3973210013037471,8.535879,8.854166,53.530100000000004,94.54999999999683
2025-10-13 10:39:00,34.20139,1.2152769999999995,1.3548038721703577,8.535884,8.825227,52.66209999999998,94.59999999999683
2025-10-13 10:42:00,32.66782,1.2152779999999996,1.3682556923904878,8.535879999999999,8.854161999999999,54.398199999999974,94.64999999999682
2025-10-13 10:45:00,32.11805,1.3020829999999997,1.3870772472725865,8.65162,8.825227,53.530100000000004,94.69999999999682
2025-10-13 10:48:00,33.70949,1.1863419999999998,1.365799683496912,8.391199,8.767357,52.372600000000034,94.74999999999682
2025-10-13 10:51:00,32.66782,1.1284720000000004,1.346720001160509,8.304394000000002,8.767361999999999,52.08329999999998,94.79999999999681
2025-10-13 10:54:00,31.59722,1.157407,1.3366750362608166,8.246529,8.622682000000001,54.97679999999997,94.84999999999681
2025-10-13 11:00:00,30.55556,1.3020829999999997,1.3731524563498978,8.50694,8.651617,53.530100000000004,94.84999999999681
2025-10-13 11:03:00,30.00578,1.2442129999999993,1.3291331549228447,8.449069999999999,8.622687,51.793900000000036,94.84999999999681
2025-10-13 11:21:00,30.06366,1.4178240000000004,1.403308285904576,8.709489999999999,8.680556,50.636600000000016,94.84999999999681
2025-10-13 11:24:00,30.55556,1.2442129999999993,1.3703007633239375,8.478010000000001,8.738427,50.347200000000015,94.84999999999681
2025-10-13 11:27:00,30.55556,1.2442129999999993,1.342942731407687,8.478010000000001,8.680557,52.662000000000006,94.84999999999681
2025-10-13 11:30:00,31.59722,1.3310189999999995,1.3739635548091895,8.564820000000001,8.651620999999999,52.66209999999998,94.84999999999681
2025-10-13 11:33:00,31.07639,1.3020829999999997,1.3450206588328446,8.59375,8.680557,50.057800000000015,94.84999999999681
2025-10-13 12:03:00,38.80209,1.5914349999999997,1.280360138721777,8.217595,7.63889,64.23610000000002,94.84999999999681
2025-10-13 12:12:00,32.03125,2.633102,1.2198076176574504,9.085650000000001,6.886578,56.423599999999965,94.84999999999681
2025-10-13 12:27:00,41.92709,1.649305,1.3391782111332982,8.47801,7.899305,69.73380000000003,94.84999999999681
2025-10-13 12:36:00,30.43982,0.9259260000000005,1.4718553103327767,7.49421,8.767364,57.58090000000004,94.84999999999681
2025-10-13 13:24:00,30.52662,1.273148,1.4128903096706118,8.940969,9.230321,54.10880000000003,94.84999999999681
2025-10-13 13:27:00,31.07639,1.2152780000000005,1.447320383528259,8.767364,9.259256,52.08339999999998,94.89999999999681
2025-10-13 13:30:00,31.56828,1.273148,1.4263764451908982,8.825233999999998,9.143516,52.662000000000035,94.9499999999968
2025-10-13 13:33:00,31.59722,1.1863419999999998,1.4181016791894945,8.593754,9.085652,52.662000000000006,94.9999999999968
2025-10-13 13:36:00,32.60995,1.3020839999999998,1.3870825665644548,8.709489999999999,8.883106,52.08329999999998,95.0499999999968
2025-10-13 13:39:00,31.59722,1.2152769999999995,1.3816252842117873,8.593754,8.940977,53.530099999999976,95.0999999999968
2025-10-13 13:42:00,32.11805,1.2442130000000002,1.3429427314076863,8.420139,8.622686,52.37270000000001,95.1499999999968
2025-10-13 13:45:00,30.55556,1.1863419999999998,1.3391889091175808,8.362269,8.680557,52.95139999999998,95.19999999999679
2025-10-13 13:48:00,31.56828,1.070601,1.3517353782176338,8.130788,8.738427,53.240700000000004,95.24999999999679
2025-10-13 13:51:00,30.00578,1.070601,1.3391809673179178,8.101848,8.680557,50.05789999999999,95.29999999999679
2025-10-13 13:54:00,30.00578,1.1284720000000004,1.3467200011605098,8.101848,8.564816,50.92590000000001,95.34999999999678
2025-10-13 13:57:00,30.55556,1.070602,1.3265542922456257,8.101854,8.651622,53.240699999999975,95.39999999999678
2025-10-13 14:00:00,30.00578,1.157407,1.3498388142386293,8.246524,8.651617,53.81950000000003,95.44999999999678
2025-10-13 14:06:00,31.59722,1.2152769999999995,1.3412784949924421,8.420134000000001,8.680557,49.47920000000002,95.44999999999678
2025-10-13 14:09:00,30.55556,1.1863419999999998,1.3391889091175808,8.362269,8.680557,51.215299999999985,95.44999999999678
2025-10-13 14:12:00,30.55556,1.157407,1.3498388142386293,8.333334,8.738427,50.636600000000016,95.44999999999678
2025-10-13 14:15:00,30.55556,1.0416659999999993,1.334749613568428,8.130783,8.767357,53.24079999999998,95.44999999999678
2025-10-13 14:42:00,30.06366,1.0995369999999998,1.3303671707349056,8.304394,8.796297000000001,50.63659999999999,95.44999999999678
2025-10-13 14:45:00,30.06366,1.1284720000000004,1.3467200011605098,8.362264,8.825232,49.76849999999999,95.44999999999678
2025-10-13 14:48:00,31.07639,1.1574080000000002,1.336680148860476,8.304394,8.680556,48.900499999999965,95.44999999999678
2025-10-13 17:42:00,32.08912,2.2280099999999994,1.199280339011025,8.622689999999999,6.944440000000001,58.44909999999999,95.44999999999678
2025-10-14 08:18:00,36.80555,1.0995369999999998,1.3174903093930423,8.072918000000001,8.535881,49.18980000000002,95.44999999999678
2025-10-14 08:21:00,32.14699,1.0416660000000002,1.3097804705546898,8.130788,8.709492000000001,49.76849999999999,95.49999999999677
2025-10-14 08:24:00,36.80555,0.9837960000000008,1.3124256483961347,7.928242000000001,8.651616,52.37269999999998,95.54999999999677
2025-10-14 08:27:00,35.27199,1.0416670000000003,1.3594599885689298,8.246524,8.940977,53.530100000000004,95.59999999999677
2025-10-14 08:30:00,35.79282,1.3020839999999998,1.359131813819732,8.622689999999999,8.738426,49.189899999999994,95.64999999999677
2025-10-14 08:33:00,37.87616,1.1574080000000002,1.34983936824562,8.478014,8.883106,51.504700000000014,95.69999999999676
2025-10-14 08:36:00,37.87616,1.157407,1.36292101376888,8.391204000000002,8.825227,50.63659999999999,95.74999999999676
2025-10-14 08:39:00,35.79282,1.0416670000000003,1.347132959682182,8.159724,8.825227,49.76850000000002,95.79999999999676
2025-10-14 08:42:00,37.32639,1.1574080000000002,1.3234371548569082,8.391204,8.738426,51.50460000000001,95.84999999999675
2025-10-14 08:45:00,35.27199,1.0416670000000003,1.3471372287339243,8.188654,8.854167,52.08329999999998,95.89999999999675
2025-10-14 08:48:00,34.75116,1.0995369999999998,1.3558989432167232,8.246528000000001,8.796301,51.215299999999985,95.94999999999675
2025-10-14 08:51:00,33.70949,0.9259259999999996,1.3358331051974701,7.986108,8.912042,54.97690000000003,95.99999999999675
2025-10-14 08:54:00,31.10532,0.9548609999999993,1.3659169642361575,8.043982999999999,8.969912,52.37269999999998,96.04999999999674
2025-10-14 09:33:00,31.07639,1.2442130000000002,1.3566628333489283,8.506949,8.738426,48.32169999999999,96.04999999999674
2025-10-14 09:36:00,33.70949,1.2442130000000002,1.3702960655641214,8.506949,8.767356,51.21519999999998,96.04999999999674
2025-10-14 09:39:00,30.06366,1.157407,1.388871466659957,8.420139,8.912042,50.057800000000015,96.04999999999674
2025-10-14 10:24:00,30.55556,1.157407,1.323436608104077,8.362269,8.709492000000001,51.50460000000001,96.04999999999674
2025-10-14 10:27:00,30.55556,1.157407,1.3366795984633093,8.362264,8.738427,48.0325,96.04999999999674
2025-10-14 12:00:00,36.22685,1.9965269999999995,1.1897494374922843,8.304393999999998,6.944447,61.63189999999997,96.04999999999674
2025-10-14 12:33:00,37.76041,2.256945,1.2569163302121986,8.8831,7.233795000000001,63.07879999999997,96.04999999999674
2025-10-14 13:00:00,33.04398,2.3148149999999994,1.227785941564893,8.85417,7.089125,54.3982,96.04999999999674
2025-10-14 13:06:00,30.96065,2.0254629999999993,1.2218816860849548,8.68056,7.320607000000001,52.08330000000001,96.04999999999674
2025-10-14 13:30:00,31.07639,1.1574080000000002,1.3629260802990795,8.449074,8.883106,50.34729999999999,96.04999999999674
2025-10-14 13:42:00,30.00578,1.070602,1.3138611058678014,8.304394,8.825232,51.21530000000001,96.04999999999674
2025-10-14 13:51:00,30.55556,1.1284720000000004,1.3467155280723297,8.304398,8.767356,52.95140000000001,96.04999999999674
2025-10-14 13:54:00,30.00578,1.070601,1.3265537153801936,8.217588000000001,8.767357,51.215299999999985,96.04999999999674
2025-10-14 14:18:00,30.06366,1.157407,1.2967083386986462,8.246528,8.535881,50.05789999999999,96.04999999999674
2025-10-14 14:30:00,30.00578,1.070602,1.3010913131341773,8.275464,8.767361999999999,51.215299999999985,96.04999999999674
2025-10-14 14:51:00,30.06366,1.1863419999999998,1.3122481225021212,8.420139,8.680557,48.900499999999994,96.04999999999674
2025-10-14 15:00:00,30.55556,1.157407,1.2967083386986462,8.333334,8.622687,50.926000000000016,96.04999999999674
2025-10-14 15:30:00,30.06366,1.186343,1.312248657285654,8.391204,8.651620999999999,49.76859999999999,96.04999999999674
2025-10-15 08:12:00,39.93055,1.1284720000000004,1.3852262565731905,8.362264,8.912042,49.47909999999999,96.04999999999674
2025-10-15 08:15:00,30.06366,0.9259250000000003,1.3124545649021435,8.015048,8.883102999999998,48.61110000000002,96.09999999999674
2025-10-15 08:18:00,34.69329,1.0995369999999998,1.3174903093930423,8.188654,8.651617,48.61109999999999,96.14999999999674
2025-10-15 08:21:00,33.68055,1.0416659999999993,1.3223009988876155,8.130783,8.738427,48.900499999999994,96.19999999999673
2025-10-15 08:24:00,33.70949,1.0127309999999996,1.3052515368152344,8.072913,8.709492000000001,51.50459999999998,96.24999999999673
2025-10-15 08:27:00,33.18866,1.157407,1.3366750362608166,8.304398,8.680551000000001,46.875,96.29999999999673
2025-10-15 08:30:00,36.31366,1.0127309999999996,1.3175928056783588,8.072918000000001,8.738427,52.08340000000001,96.34999999999673
2025-10-15 08:33:00,36.80555,0.9548609999999993,1.3067989636260837,8.101848,8.883107,50.636499999999984,96.39999999999672
2025-10-15 08:36:00,41.52199,0.9837960000000008,1.2880251450593787,8.015042000000001,8.680556,55.2663,96.44999999999672
2025-10-15 08:39:00,38.39699,1.0127310000000005,1.3420862140257999,8.159718,8.883097,52.08329999999998,96.49999999999672
2025-10-15 08:42:00,38.39699,1.273148,1.3856689920563647,8.53588,8.767361999999999,49.18979999999999,96.54999999999671
2025-10-15 08:45:00,34.25926,1.1863419999999998,1.365799683496912,8.420134000000001,8.796292000000001,51.793900000000036,96.59999999999671
2025-10-15 08:48:00,30.58449,1.0995369999999998,1.3685576715313148,8.246529,8.825232,50.63659999999999,96.64999999999671
2025-10-15 08:54:00,32.11805,0.983797,1.3245361290860722,7.957173,8.709486,54.6875,96.64999999999671
2025-10-15 09:06:00,30.06366,1.4467590000000001,1.3731504193588513,8.796299999999999,8.651620999999999,50.057800000000015,96.64999999999671
2025-10-15 09:27:00,31.01852,1.4178239999999995,1.359131700235479,8.709495,8.593751000000001,50.92590000000001,96.64999999999671
2025-10-15 09:33:00,31.59722,1.2442130000000002,1.342942731407688,8.362269,8.564816,49.76849999999999,96.64999999999671
2025-10-15 09:36:00,31.59722,1.157407,1.3101121020182989,8.217594000000002,8.535877000000001,51.215299999999985,96.64999999999671
2025-10-15 09:39:00,30.55556,1.1284720000000004,1.3206789108602928,8.159724,8.564812,51.504699999999985,96.64999999999671
2025-10-15 10:18:00,31.10532,1.273148,1.3581012515971078,8.506949,8.680551000000001,49.47920000000002,96.64999999999671
2025-10-15 10:24:00,30.55556,1.2152780000000005,1.3548090720199013,8.449074,8.738426,48.90040000000002,96.64999999999671
2025-10-15 10:27:00,30.55556,1.1284720000000004,1.3337375210839846,8.362264,8.796292000000001,51.50459999999998,96.64999999999671
2025-10-15 11:54:00,33.10185,2.1122680000000003,1.184467457349197,8.47801,6.9444420000000004,54.6875,96.64999999999671
2025-10-15 12:06:00,37.23959,2.0254629999999993,1.1776233510886238,8.478005,7.060182000000001,61.63199999999998,96.64999999999671
2025-10-15 12:21:00,34.63541,1.1284719999999995,1.423111559897502,7.523145,8.159723,63.657399999999996,96.64999999999671
2025-10-15 12:33:00,34.11459,2.546296,1.1938566183969865,8.912035,6.799769,57.00229999999999,96.64999999999671
2025-10-15 12:51:00,31.51042,2.633102,1.1282974965614234,8.94097,6.655088000000001,55.266200000000026,96.64999999999671
2025-10-15 12:54:00,39.32291,2.0254630000000002,1.2434274135886396,8.68056,7.349537000000001,65.10419999999999,96.64999999999671
2025-10-15 13:03:00,37.76041,1.475695,1.278403028173633,8.015049999999999,7.638884999999999,64.81479999999999,96.64999999999671
2025-10-15 13:18:00,30.49768,1.7071759999999996,1.3471313659169424,8.825235,8.159719,52.66199999999998,96.64999999999671
2025-10-15 17:42:00,37.23959,1.4467590000000001,1.200438590489497,7.696759,7.2338000000000005,62.789300000000026,96.64999999999671
2025-10-15 17:45:00,32.08912,0.8969909999999999,1.3966685844587876,6.65509,7.812499,60.47459999999995,96.64999999999671
2025-10-15 17:48:00,38.80209,1.4467590000000001,1.216872129095417,7.725694,7.291664999999999,63.657399999999996,96.64999999999671
2025-10-15 17:57:00,34.63541,1.2442129999999993,1.3566675607007115,7.523145,7.754632000000001,61.63190000000003,96.64999999999671
2025-10-15 18:00:00,36.71875,2.054398,1.1647617243149766,8.391205,6.915507,58.15979999999996,96.64999999999671
2025-10-16 08:03:00,33.15972,1.359953,1.3599524999753647,8.680554,8.680551,47.742999999999995,96.64999999999671
2025-10-16 08:06:00,39.40972,1.359954,1.3599580000144043,8.76736,8.767365999999999,48.321799999999996,96.64999999999671
2025-10-16 08:09:00,40.48032,1.273148,1.3160729468467725,8.420139,8.506941000000001,49.18979999999999,96.64999999999671
2025-10-16 08:12:00,45.68866,1.157407,1.2967083386986462,8.130783,8.420136,49.47920000000002,96.64999999999671
2025-10-16 08:15:00,41.52199,0.6655099999999994,1.2628237008564274,7.1180520000000005,8.593752,54.9769,96.64999999999671
2025-10-16 08:18:00,33.15972,0.868055,1.2869815307152324,7.696762999999999,8.651618,50.63659999999999,96.64999999999671
2025-10-16 08:24:00,33.18866,0.8680560000000002,1.2406811658574648,7.552082,8.391206,49.76849999999999,96.64999999999671
2025-10-16 08:42:00,32.14699,1.3020829999999997,1.3164994968637396,8.420134000000001,8.449071,48.0325,96.64999999999671
2025-10-16 08:45:00,34.17245,1.1863419999999998,1.3257586349747723,8.362269,8.651617,49.18979999999999,96.64999999999671
2025-10-16 08:48:00,30.00578,1.070602,1.3517359623756344,8.101854,8.709492000000001,48.61109999999999,96.64999999999671
2025-10-16 08:51:00,30.06366,1.1284720000000004,1.3467155280723297,8.217594000000002,8.680551999999999,52.08339999999998,96.64999999999671
2025-10-16 11:51:00,31.59722,1.7071750000000003,1.1457331956498626,8.043984000000002,7.060188999999999,54.97679999999997,96.64999999999671
2025-10-16 12:00:00,37.78935,1.9965270000000004,1.189749437492285,8.391200000000001,7.031253,63.657399999999996,96.64999999999671
2025-10-16 12:03:00,40.36459,1.7361109999999993,1.2149002006139815,8.101855,7.175924000000001,66.84030000000001,96.64999999999671
2025-10-16 12:18:00,40.36459,1.3888889999999998,1.3450186366205836,7.9282449999999995,7.841436,67.70830000000001,96.64999999999671
2025-10-16 12:30:00,40.85648,1.7361110000000002,1.1958080340397048,8.217593999999998,7.262732999999999,68.57639999999998,96.64999999999671
2025-10-16 12:39:00,38.25232,1.3888889999999998,1.3001490161370581,7.841438999999999,7.66782,63.65749999999997,96.64999999999671
2025-10-16 12:48:00,30.98958,2.025462,1.1548526096172278,8.564813999999998,7.1180520000000005,57.002399999999966,96.64999999999671
2025-10-16 13:09:00,36.19791,1.3310180000000003,1.3164969930995514,7.957173999999999,7.928235999999999,63.946799999999996,96.64999999999671
2025-10-20 17:39:00,31.01852,2.0833330000000005,1.0514431548142924,8.101848,6.452545,53.81939999999997,96.64999999999671
2025-11-03 09:54:00,37.23959,1.3310180000000003,1.2421937149906974,7.812499000000001,7.638890999999999,61.053300000000036,96.64999999999671
2025-11-03 10:15:00,37.23959,1.359953,1.2251382296533564,7.870368000000001,7.609955,65.97219999999999,96.64999999999671
2025-11-03 10:48:00,37.76041,1.3020839999999998,1.2581788610681375,7.696764,7.60995,68.28709999999995,96.64999999999671
2025-11-03 10:51:00,35.15625,1.0995370000000007,1.330362733981696,7.320604,7.8124970000000005,65.97219999999999,96.64999999999671
2025-11-03 10:57:00,33.10185,1.0127310000000005,1.3298733211186073,7.175924000000001,7.870373,63.657399999999996,96.64999999999671
2025-11-03 11:00:00,32.55209,1.157407,1.2967083386986455,7.436344000000001,7.725697,60.47459999999995,96.64999999999671
