Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-01-02 09:41:04,30.52662,3.4722219999999995,1.4276133454880438,4.079861,1.0127319999999997,12.73139999999998,0.0
2023-01-02 09:44:03,35.87963,3.327545999999999,1.3877629875945985,4.224538,1.3020840000000007,14.178299999999979,0.0
2023-01-02 09:47:03,38.31018,3.2696760000000005,1.371705962839733,4.340278,1.4756900000000002,13.888899999999978,0.0
2023-01-02 09:50:03,40.7118,3.3564809999999996,1.6359866999033512,4.658563999999999,1.9386550000000007,13.888900000000007,0.0
2023-01-02 09:53:03,42.21643,3.038195,1.2056007804359319,4.311342,1.5914350000000006,14.467500000000001,0.0
2023-01-02 09:56:05,35.87963,2.9803239999999995,1.1538649966141237,3.7326379999999997,1.0416670000000003,12.731500000000011,0.0
2023-01-02 12:59:01,30.52662,2.7777779999999996,1.2323783092651432,3.2986120000000003,0.9259260000000005,13.02079999999998,0.0
2023-01-02 13:02:03,31.01852,2.7777780000000005,1.1688502364332591,3.327547000000001,0.8969899999999997,13.020899999999983,0.0
2023-01-04 12:20:04,30.00578,2.8067130000000002,1.2093770962745776,3.211805,0.78125,13.310200000000009,0.0
2023-01-04 12:26:03,30.55556,2.8067130000000002,1.2093770962745776,3.211805,0.78125,13.020800000000008,0.0
2023-01-04 12:29:04,30.55556,2.7777780000000005,1.201173330807597,3.211805,0.8101849999999997,13.310100000000006,0.0
2023-01-04 12:32:04,30.55556,2.7777780000000005,1.201173330807597,3.211805,0.8101849999999997,13.888900000000007,0.0
2023-01-04 12:35:03,30.55556,2.7777780000000005,1.2323783092651437,3.1828710000000004,0.8101849999999997,13.020800000000008,0.0
2023-01-04 12:38:03,30.55556,2.7777780000000005,1.2323783092651437,3.1828710000000004,0.8101849999999997,13.310200000000009,0.0
2023-01-04 12:41:03,30.52662,2.7777780000000005,1.201173330807597,3.211805,0.8101849999999997,13.310200000000009,0.0
2023-01-04 12:44:03,30.55556,2.7777780000000005,1.201173330807597,3.211805,0.8101849999999997,13.599500000000006,0.0
2023-01-04 12:56:03,31.01852,2.8645829999999997,1.2257245946779767,3.240741,0.7523160000000004,13.020800000000008,0.0
2023-01-04 12:59:07,32.00232,2.8645829999999997,1.1929415276493005,3.2986120000000003,0.78125,13.888900000000007,0.051111111111111114
2023-01-04 13:02:04,32.98611,2.8067130000000002,1.1769000466418338,3.2986120000000003,0.8391199999999994,13.310200000000009,0.10027777777777777
2023-01-04 13:05:06,32.98611,2.8067130000000002,1.1769000466418338,3.2986120000000003,0.8391199999999994,14.467600000000004,0.15083333333333332
2023-01-04 13:08:04,33.44907,2.7777779999999996,1.20117113688174,3.2696769999999997,0.868055,13.310200000000009,0.20027777777777778
2023-01-04 13:11:03,33.44907,2.8067130000000002,1.1769000466418338,3.2986120000000003,0.8391199999999994,13.888900000000007,0.25
2023-01-04 13:14:03,33.44907,2.7777780000000005,1.2323783092651437,3.240741,0.8680549999999991,12.731400000000008,0.3
2023-01-04 13:17:03,33.44907,2.7777780000000005,1.1688502364332591,3.2986120000000003,0.8680549999999991,13.310100000000006,0.35
2023-01-04 13:20:04,33.44907,2.7777780000000005,1.201173330807597,3.240741,0.8391209999999996,13.020800000000008,0.40027777777777773
2023-01-04 13:23:03,32.46528,2.719908,1.2156133719309836,3.1828710000000004,0.868055,15.046300000000002,0.44999999999999996
2023-01-04 13:26:04,30.35301,2.719908,1.1526933086109077,3.1539350000000006,0.78125,13.310100000000006,0.5002777777777777
2023-01-05 10:27:40,30.55556,2.6620369999999998,1.168150914144507,3.0960639999999993,0.8101849999999997,12.731499999999983,0.5002777777777777
2023-01-06 15:27:40,30.52662,2.8935180000000003,1.2338666594877434,3.3854170000000003,0.868055,13.020900000000012,0.5002777777777777
2023-01-06 15:30:00,31.01852,2.8645830000000005,1.2257223697071158,3.3854170000000003,0.8969899999999997,13.310100000000006,0.5391666666666666
2023-01-06 15:33:01,31.01852,2.8935180000000003,1.2338666594877434,3.3854170000000003,0.868055,13.02079999999998,0.5894444444444443
2023-01-06 15:36:01,31.01852,2.835648,1.2175585405408078,3.327547,0.868055,13.020900000000012,0.6394444444444444
2023-01-06 15:39:42,31.01852,2.835648,1.1849303846144672,3.3564820000000006,0.868055,13.020800000000008,0.7008333333333333
2023-01-06 15:42:00,31.01852,2.835648,1.2175585405408078,3.327547,0.868055,13.310200000000009,0.7391666666666666
2023-01-06 15:45:40,31.01852,2.8067130000000002,1.2093748919576008,3.327547,0.8969899999999997,13.599500000000006,0.8002777777777778
2023-01-06 15:47:58,31.01852,2.8067130000000002,1.2093748919576008,3.327547,0.8969899999999997,13.310200000000009,0.8386111111111111
2023-01-06 15:51:40,31.01852,2.8935180000000003,1.26565830349903,3.414352000000001,0.9259260000000005,13.310200000000009,0.9002777777777777
2023-01-06 15:54:01,32.43634,2.835648,1.249059152165099,3.3564820000000006,0.9259260000000005,13.02079999999998,0.9394444444444444
2023-01-06 15:57:43,32.3206,2.8067130000000002,1.2093748919576008,3.327547,0.8969899999999997,13.31019999999998,1.001111111111111
2023-01-06 16:00:01,32.08912,2.7777779999999996,1.20117113688174,3.327547,0.9259250000000003,13.31019999999998,1.0394444444444444
2023-01-06 16:03:01,31.01852,2.7777779999999996,1.2323783092651432,3.2696759999999996,0.8969899999999997,13.02079999999998,1.0894444444444444
2023-01-06 16:06:00,30.52662,2.8067130000000002,1.2407290895082141,3.2696759999999996,0.8680549999999991,13.599500000000006,1.1391666666666667
2023-01-06 16:09:43,30.41088,2.8067130000000002,1.2093748919576008,3.327547,0.8969899999999997,13.020800000000008,1.201111111111111
2023-01-06 16:12:01,30.06366,2.8067130000000002,1.1769000466418338,3.327547,0.8680549999999991,13.599500000000006,1.2394444444444443
2023-01-06 16:15:43,30.06366,2.8067130000000002,1.2093748919576008,3.327547,0.8969899999999997,13.599500000000006,1.301111111111111
2023-01-09 11:36:39,30.52662,2.633102,1.1903024291634978,3.0671299999999997,0.8391199999999994,13.310200000000009,1.301111111111111
2023-01-09 11:39:42,30.52662,2.6041670000000003,1.181820672941514,3.0671299999999997,0.8680549999999991,13.599500000000006,1.301111111111111
2023-01-09 11:42:42,30.55556,2.633102,1.1903024291634978,3.0671299999999997,0.8391199999999994,13.599500000000006,1.301111111111111
2023-01-09 11:45:00,30.52662,2.6041670000000003,1.1515111819281267,3.0671299999999997,0.8391209999999996,13.020800000000008,1.301111111111111
2023-01-09 11:48:42,30.55556,2.5752310000000005,1.1431576944396236,3.009258,0.8101849999999997,13.888900000000007,1.301111111111111
2023-01-15 21:03:40,44.61805,2.256944,1.0781326392094155,3.5590269999999995,1.7071769999999997,14.178300000000007,1.301111111111111
2023-01-15 21:06:42,47.04861,1.8229160000000002,0.8899223746973586,3.038195,1.5624999999999991,15.046300000000002,1.3516666666666666
2023-01-15 21:09:42,42.6794,1.5914349999999997,0.7910525646470237,2.6620369999999998,1.3888889999999998,15.914299999999997,1.4016666666666666
2023-01-15 21:12:00,40.24884,1.5914349999999997,0.8172574395227974,2.517361,1.273148,14.757000000000005,1.44
2023-01-15 21:15:42,35.87963,1.6782409999999999,0.8179950747562382,2.459491,1.0995369999999998,14.467599999999976,1.5016666666666667
2023-01-15 21:18:43,34.89584,1.7071769999999997,0.853905299550087,2.430556,1.070601,13.310200000000009,1.5519444444444446
2023-01-15 21:21:00,33.44907,1.7071769999999997,0.9051809598895545,2.430556,1.1284709999999993,14.467599999999976,1.59
2023-01-15 21:24:43,33.44907,1.765047,0.8984197829299898,2.4884269999999997,1.0995359999999996,13.31019999999998,1.6519444444444444
2023-01-15 21:27:42,35.41666,1.8807870000000007,0.9611585339551515,2.5173620000000003,1.0416669999999995,13.59960000000001,1.7016666666666667
2023-01-15 21:30:40,37.32639,1.851852,0.8988367016033945,2.6041670000000003,1.0995370000000007,14.467600000000004,1.751111111111111
2023-01-15 21:33:43,33.44907,1.5914350000000006,0.8425488920176619,2.5752320000000006,1.359954,15.3356,1.8019444444444443
2023-01-15 21:36:00,30.55556,1.6203709999999996,0.8766384932982483,2.430556,1.2152769999999995,14.467600000000004,1.8399999999999999
2023-02-12 14:06:41,31.97338,3.906249,1.802233513111464,5.9027769999999995,2.6330980000000004,14.178199999999975,1.8399999999999999
2023-02-12 14:09:41,36.37153,3.530093,1.2955652297084255,5.787033,2.5463000000000005,18.518599999999992,1.8399999999999999
2023-02-12 14:12:38,38.31018,3.5590269999999995,1.2176573567654643,6.105327,2.77778,16.203699999999998,1.8399999999999999
2023-02-12 14:15:41,36.86343,3.298611,1.2365386719021498,5.353013,2.3437520000000003,16.782399999999996,1.8399999999999999
2023-02-12 14:18:42,38.80209,3.5011579999999993,1.5016746795775073,5.902783,2.864585,17.361099999999993,1.8399999999999999
2023-02-12 14:21:41,40.21991,3.4722230000000005,1.427610094917783,6.076393,3.0092599999999994,15.625,1.8399999999999999
2023-02-12 14:25:00,36.86343,3.3564809999999996,1.3957738875172727,5.787033,2.8356519999999996,15.914299999999997,1.8399999999999999
2023-02-12 14:27:41,31.01852,3.1539349999999997,1.3063249075656003,4.687501,1.9097179999999998,14.467600000000004,1.8399999999999999
2023-02-13 10:27:41,32.00232,3.530092,1.4771545154285868,4.890042000000001,1.7939800000000012,13.888900000000007,1.8399999999999999
2023-02-13 10:30:42,35.41666,3.4722220000000004,1.35716891777831,5.150462000000001,2.0254600000000007,14.756999999999977,1.8399999999999999
2023-02-13 10:33:39,37.81829,3.5590270000000004,1.9793361547088302,6.192132000000001,3.5879650000000005,15.9144,1.8399999999999999
2023-02-13 10:36:41,34.43287,3.0381940000000007,0.9504108501821751,4.890042000000001,1.9965279999999996,16.203599999999994,1.8399999999999999
2023-03-08 14:33:41,31.42361,3.7905089999999992,1.5139562981120627,4.80324,1.4178230000000003,14.467600000000004,1.8399999999999999
2023-03-08 14:36:41,31.30787,3.7615749999999997,1.5408958645069148,4.832176,1.5046250000000008,14.467600000000004,1.89
2023-03-08 14:39:41,35.3588,3.906249,1.6145400389165683,5.237264000000001,1.7939849999999993,14.178199999999975,1.94
2023-03-08 14:42:41,37.90509,3.7905100000000003,1.440529516381641,5.52662,2.08333,14.757000000000005,1.99
2023-03-08 14:45:41,36.80555,3.703703999999999,1.5250537282942094,5.41088,2.1412060000000004,15.625,2.04
2023-03-08 14:48:41,38.25232,3.819444,1.5566831977989548,5.642364,2.25694,15.335700000000003,2.09
2023-03-08 14:51:39,38.94676,3.703704,1.4179565834506087,5.72917,2.372686,16.203599999999994,2.1394444444444445
2023-03-08 14:54:41,35.8507,3.703703999999999,1.4549364550559623,5.2662,1.938656,14.757000000000005,2.19
2023-03-08 14:57:41,33.8831,3.6747679999999994,1.4827656233137136,5.092593,1.8229220000000002,15.335700000000003,2.2399999999999998
2023-03-08 15:00:41,32.52315,3.7615749999999997,1.5409005882888172,4.976852,1.649305,13.599500000000006,2.2899999999999996
2023-03-08 15:03:42,32.43634,3.7615749999999997,1.5061733592797708,4.976852,1.6203649999999996,14.756900000000002,2.3402777777777772
2023-03-08 15:06:41,32.43634,3.819445,1.5217225159359402,5.005787,1.5914350000000006,14.467500000000001,2.3899999999999997
2023-03-08 15:09:42,31.25,3.819445,1.5217163733485224,4.918982,1.5046250000000008,14.178200000000004,2.4402777777777773
2023-03-08 15:12:42,31.10532,3.703703999999999,1.4905799010283785,4.803242,1.5046300000000006,13.599599999999981,2.490277777777777
2023-03-08 18:03:42,30.98958,3.9351850000000006,1.515959732318332,5.150463,1.5914339999999996,14.467600000000004,2.490277777777777
2023-03-08 18:06:38,32.8993,3.8773139999999993,1.5724321644427202,5.353003999999999,1.90972,14.467600000000004,2.539166666666666
2023-03-08 18:09:41,36.80555,3.8773139999999993,1.5372077341431085,5.700233999999999,2.228010000000001,14.467500000000001,2.5899999999999994
2023-03-08 18:12:41,46.03588,4.02199,0.9346438838318339,7.812504,3.8483839999999994,18.22919999999999,2.6399999999999992
2023-03-08 18:15:42,37.29745,3.530093,1.372449599177381,5.729169999999999,2.546296999999999,16.203699999999998,2.690277777777777
2023-03-08 18:18:42,34.8669,3.703703999999999,1.4905774793058957,5.43982,2.1412060000000004,14.757000000000005,2.7402777777777767
2023-03-08 18:21:42,33.42014,3.7615749999999997,1.5061757987168847,5.41088,2.0543949999999995,15.625,2.7902777777777765
2023-03-08 18:24:41,33.42014,3.819445,1.4855554813592176,5.46875,2.0254650000000005,14.467500000000001,2.839999999999999
2023-03-08 18:27:42,34.40393,3.7905100000000003,1.477920763109272,5.41088,1.99653,15.9144,2.8902777777777766
2023-03-08 18:30:41,35.3588,3.6747679999999994,1.482769242522941,5.381939999999999,2.112272000000001,16.492999999999995,2.9399999999999986
2023-03-08 18:33:41,31.97338,3.7615739999999995,1.4330180324715986,5.410880000000001,1.9965260000000011,15.046300000000002,2.9899999999999984
2023-03-08 18:37:02,30.49768,3.7905100000000003,1.4779207631092697,5.35301,1.9386599999999987,15.9144,3.0458333333333316
2023-03-08 18:39:41,32.8993,3.7905100000000003,1.477920763109272,5.295139999999999,1.8807899999999993,15.335700000000003,3.089999999999998
2023-03-08 18:42:42,32.95718,3.8483800000000006,1.5294700777961776,5.353009999999999,1.90972,14.757000000000005,3.1402777777777757
2023-03-08 18:45:39,33.8831,3.819445,1.521731115498281,5.43981,2.0254650000000005,14.756900000000002,3.1894444444444425
2023-03-08 18:48:41,33.8831,3.819445,1.4855554813592176,5.353009999999999,1.909725,14.178199999999975,3.239999999999998
2023-03-08 18:51:41,33.8831,3.819445,1.5217311154982789,5.324070000000001,1.909725,15.046299999999974,3.289999999999998
2023-03-08 18:54:41,33.8831,3.8483799999999997,1.5294824067156305,5.3530050000000005,1.909725,16.203699999999998,3.3399999999999976
2023-03-08 18:57:42,33.8831,3.7615739999999995,1.506187726758663,5.324070000000001,1.9675960000000003,14.467500000000001,3.3902777777777753
2023-03-08 19:00:41,33.8831,3.819445,1.5217311154982789,5.324070000000001,1.909725,14.467700000000008,3.4399999999999977
2023-03-08 19:03:41,33.8831,3.819445,1.4855554813592176,5.353009999999999,1.909725,14.757000000000005,3.4899999999999975
2023-03-08 19:06:41,33.8831,3.7615749999999997,1.5061782381483326,5.237267999999999,1.8807849999999995,14.467600000000004,3.5399999999999974
2023-03-08 19:09:41,33.8831,3.7615739999999995,1.5061779690907513,5.295138,1.938656,14.178200000000004,3.589999999999997
2023-03-08 19:12:40,31.45255,3.7615739999999995,1.4330206573861501,5.295138,1.8807860000000005,14.757000000000005,3.639722222222219
2023-03-08 19:15:41,30.52662,3.819445,1.4480358564779048,5.266204,1.7939849999999993,15.3356,3.689999999999997
2023-03-08 19:18:41,30.52662,3.819445,1.4855503916938295,5.266204,1.822915,15.3356,3.7399999999999967
2023-03-08 19:21:41,31.45255,3.7615740000000004,1.4330206573861501,5.2083319999999995,1.7939799999999995,14.757000000000005,3.7899999999999965
2023-03-08 19:24:38,33.42014,3.732639,1.46261126046189,5.237264000000001,1.8807849999999995,15.046300000000002,3.8391666666666633
2023-03-08 19:27:41,33.42014,3.7615749999999997,1.5061782381483326,5.237267999999999,1.8807849999999995,15.9144,3.8899999999999966
2023-03-08 19:30:41,33.42014,3.7615749999999997,1.4330209171991024,5.237267999999999,1.822915,15.046199999999999,3.9399999999999964
2023-03-08 19:33:41,32.43634,3.6458319999999995,1.474925072125146,5.2083319999999995,1.9675919999999998,14.178300000000007,3.989999999999996
2023-03-08 20:45:41,32.95718,3.9641209999999996,1.595937048412155,5.642359999999999,2.1122689999999995,15.625,3.989999999999996
2023-03-08 20:48:41,37.29745,3.9641199999999994,1.4455685771609186,5.98958,2.34375,15.335700000000003,3.989999999999996
2023-03-08 20:51:41,34.8669,3.6458319999999995,1.4395327585827473,5.410884,2.141202,15.3356,3.989999999999996
2023-03-08 20:54:41,30.98958,3.616898,1.3572155487454804,4.9479169999999995,1.6493020000000005,14.757000000000005,3.989999999999996
2023-03-09 12:51:41,30.98958,3.732639,1.4626062261264692,4.513889,1.157406,13.599499999999978,3.989999999999996
2023-03-09 12:54:41,30.00578,3.6747679999999994,1.4472452328300565,4.456017999999999,1.1574080000000002,14.756900000000002,4.0399999999999965
2023-03-09 12:57:39,36.22685,3.993055,1.603740248770918,5.150463,1.5914339999999996,15.624999999999986,4.089444444444441
2023-03-09 13:00:42,39.23611,3.8483789999999996,1.5645704730559329,5.324069,1.90972,15.335700000000003,4.140277777777774
2023-03-09 13:03:45,42.39005,3.8773139999999993,1.5724201866719523,5.700233999999999,2.25694,15.3356,4.191111111111107
2023-03-09 13:06:42,51.38889,4.108795,1.481870462653208,7.696753999999999,3.9062490000000007,16.4931,4.240277777777774
2023-03-09 13:09:42,46.55671,3.616898,1.3174730190339494,5.902774,2.5752360000000003,16.203599999999994,4.290277777777773
2023-03-09 13:12:42,41.66666,3.616898,1.4318292567673587,5.35301,2.112271999999999,15.9144,4.340277777777773
2023-03-09 13:15:18,40.68287,3.6747679999999994,1.447247731411929,5.324074,2.0254659999999998,16.7825,4.383611111111106
2023-03-09 13:15:44,40.68287,3.616897,1.3952642557206774,5.295139000000001,2.025462000000001,15.9144,4.390833333333329
2023-03-09 13:18:41,40.68287,3.8483800000000006,1.455526917956605,5.43981,1.9386599999999987,14.756900000000002,4.439999999999995
2023-03-09 13:21:41,40.68287,3.819444999999999,1.5217188303877764,5.41088,1.996525,17.071799999999996,4.489999999999995
2023-03-09 13:24:41,41.57986,3.7615740000000004,1.4702599282848454,5.410884,2.025459999999999,14.757000000000005,4.539999999999995
2023-03-09 13:27:41,42.15857,3.703704,1.490577479305896,5.3819490000000005,2.083335,15.625,4.5899999999999945
2023-03-09 13:30:42,42.15857,3.703704,1.454923915555189,5.439819,2.1122650000000007,15.046300000000002,4.640277777777772
2023-03-09 13:33:19,42.15857,3.732639,1.4983834557039128,5.410884,2.083335,14.757000000000005,4.683888888888883
2023-03-09 13:33:42,42.15857,3.7615749999999997,1.4702601928277543,5.43982,2.0543949999999995,15.625,4.690277777777772
2023-03-09 13:36:39,41.2037,3.703703999999999,1.4549364550559643,5.41088,2.083336000000001,15.9144,4.739444444444438
2023-03-09 13:39:41,39.69907,3.7615749999999997,1.506187995817467,5.381939999999999,2.0254650000000005,15.046400000000006,4.789999999999994
2023-03-09 13:42:42,39.75695,3.7615749999999997,1.4702728249612025,5.41088,2.0254650000000005,16.4931,4.8402777777777715
2023-03-09 13:45:42,39.75695,3.7615749999999997,1.4702728249612025,5.41088,2.0254650000000005,15.335700000000003,4.890277777777771
2023-03-09 13:48:42,39.75695,3.7905100000000003,1.477920763109272,5.41088,1.99653,14.756900000000002,4.940277777777771
2023-03-09 13:51:41,39.75695,3.7615749999999997,1.506187995817467,5.381939999999999,2.0254650000000005,14.178200000000004,4.989999999999993
2023-03-09 13:54:41,39.75695,3.7615749999999997,1.5061757987168847,5.41088,2.0543949999999995,15.625,5.039999999999993
2023-03-09 13:57:41,43.60532,5.150464,2.1917520610054657,5.555559999999999,1.0706059999999997,13.888900000000007,5.089999999999993
2023-03-09 14:03:41,45.97801,3.993056,1.5680294479469241,5.58449,1.996523999999999,16.4931,5.089999999999993
2023-03-09 14:06:42,43.14236,3.8773149999999994,1.6065736583321397,6.0474499999999995,2.6331050000000005,16.203700000000026,5.14027777777777
2023-03-09 14:09:41,43.60532,3.616898,1.5976129178893592,6.65509,3.559032,16.203699999999998,5.189999999999992
2023-03-09 14:12:41,48.00347,3.8483800000000006,1.564570744993456,7.754630000000001,4.34028,17.650499999999994,5.239999999999992
2023-03-09 14:15:39,38.77315,3.0960649999999994,1.6318873107288228,5.295139999999999,2.9224550000000002,15.9144,5.289444444444436
2023-03-09 14:18:41,36.80555,3.414352,1.4117176968373732,6.7419,3.7326379999999997,18.22919999999999,5.339999999999992
2023-03-09 14:21:42,34.75116,3.6747680000000003,1.4472477314119316,6.6550899999999995,3.3564819999999997,17.361099999999993,5.3902777777777695
2023-03-09 14:24:42,30.00578,3.6747679999999994,1.447247731411929,6.30787,3.0092619999999997,16.203699999999998,5.440277777777769
2023-03-09 14:27:42,32.95718,3.732639,1.4625986745756865,6.250004,2.8935150000000007,18.22909999999999,5.490277777777769
2023-03-09 14:30:42,32.87037,3.6747679999999994,1.4827571784433091,6.105324,2.8356460000000006,15.9144,5.540277777777769
2023-03-09 14:33:42,30.49768,3.5879630000000002,1.3876734276581162,6.0185189999999995,2.7777759999999994,17.071800000000025,5.590277777777769
2023-03-09 14:48:41,31.97338,3.732639,1.462598674575684,5.758104,2.4016149999999996,17.36110000000002,5.590277777777769
2023-03-09 14:51:41,31.97338,3.819444999999999,1.4855427571474218,5.78704,2.343745,18.22919999999999,5.590277777777769
2023-03-09 14:54:39,30.52662,3.645834,1.4749232102217635,5.70023,2.459486,14.467599999999976,5.590277777777769
2023-03-09 15:33:39,30.49768,3.8483799999999997,1.5645588091093976,6.2789399999999995,2.86458,17.36110000000002,5.590277777777769
2023-03-09 15:36:41,30.49768,3.7615749999999997,1.4330314167860165,6.10532,2.690975,17.071699999999993,5.590277777777769
2023-03-09 15:39:43,31.39468,3.819444,1.4855552177284927,6.394673999999999,2.95139,16.782399999999996,5.590277777777769
2023-03-09 16:00:42,30.98958,3.906249999999999,1.5802805790645276,5.87384,2.401620000000001,16.203699999999998,5.590277777777769
2023-03-09 16:03:41,32.95718,3.732639,1.425493854398251,5.787033999999999,2.4016149999999996,15.625,5.639999999999991
2023-03-09 16:06:41,30.49768,3.6747690000000004,1.4104060776484664,5.584494,2.256945,15.914299999999997,5.689999999999991
2023-03-09 16:09:41,30.49768,3.4722229999999996,1.3930333170212423,5.295138,2.1990750000000006,15.625,5.73999999999999
2023-03-09 16:12:39,30.52662,3.327547,1.3538516380615353,5.063662,2.1122650000000007,14.467600000000004,5.789444444444435
2023-03-09 16:15:40,31.45255,3.327547000000001,1.3187115416176205,5.034727,2.0543999999999993,14.467600000000004,5.839722222222212
2023-03-09 16:18:41,32.43634,3.2696760000000005,1.338074039819632,4.976856,2.08333,14.756900000000002,5.88999999999999
2023-03-09 16:21:42,32.43634,3.240741,1.3960558646268755,5.034725999999999,2.2280049999999996,15.9144,5.9402777777777676
2023-03-09 16:24:44,31.27893,3.1828699999999994,1.314297138064317,5.063656,2.256946000000001,15.914300000000026,5.990833333333323
2023-03-09 16:27:41,31.07639,3.327547000000001,1.3877609605804877,5.063657000000001,2.1411999999999995,16.492999999999995,6.039999999999989
2023-03-09 16:30:42,32.95718,3.5011579999999993,1.4008094874925545,5.237272999999999,2.1122650000000007,16.4931,6.090277777777767
2023-03-09 16:33:42,33.8831,3.530093,1.4085830581269871,5.324077999999999,2.170135,14.467500000000001,6.140277777777767
2023-03-09 16:36:41,30.00578,3.385416,1.3341390325413425,5.295138000000001,2.2569420000000004,15.335700000000003,6.189999999999989
2023-03-09 16:39:41,30.98958,3.616898000000001,1.3952645178332208,5.324078,2.0543999999999993,13.59960000000001,6.239999999999989
2023-03-09 16:42:41,32.03125,3.5590279999999996,1.4513333819808951,5.381944000000001,2.2280060000000006,15.046300000000002,6.2899999999999885
2023-03-09 16:45:41,30.98958,3.703704000000001,1.4905774793058981,5.468754,2.17014,13.888900000000007,6.339999999999988
2023-03-09 16:48:41,32.95718,3.616898,1.4670743342296213,5.439814000000001,2.2280060000000006,14.467599999999976,6.389999999999988
2023-03-09 16:51:39,31.45255,3.616899,1.467074605729221,5.410883999999999,2.1990750000000006,13.888900000000007,6.439444444444432
2023-03-09 16:54:42,31.45255,3.6747690000000004,1.447235504390454,5.468754,2.170135,14.467600000000004,6.490277777777766
2023-03-09 16:57:42,30.52662,3.6747690000000004,1.4827574489499231,5.468754,2.1990750000000006,15.046300000000002,6.540277777777765
2023-03-09 17:00:41,31.45255,3.7326390000000007,1.4983834557039153,5.497688999999999,2.17014,15.046300000000002,6.589999999999987
2023-03-09 17:03:41,31.45255,3.6747690000000004,1.4827574489499231,5.468754,2.1990750000000006,16.203699999999998,6.639999999999987
2023-03-09 17:06:41,31.45255,3.6747690000000004,1.482757448949921,5.439814000000001,2.170135,14.467600000000004,6.689999999999987
2023-03-09 17:09:41,31.45255,3.703704,1.4179565834506087,5.468749000000001,2.1122650000000007,14.178299999999979,6.739999999999987
2023-03-09 17:16:02,30.98958,3.6747690000000004,1.447247997364367,5.4976840000000005,2.1990750000000006,14.467600000000004,6.739999999999987
2023-03-09 17:28:01,30.98958,3.7326390000000007,1.4625986745756845,5.729169000000001,2.372679999999999,15.625,6.739999999999987
2023-03-09 17:45:42,30.00578,3.7615739999999995,1.4330180324715986,5.613429,2.1990750000000006,16.492999999999995,6.739999999999987
2023-03-09 17:48:41,30.00578,3.7326390000000007,1.4626112604618924,5.584489,2.2280099999999994,15.914299999999997,6.739999999999987
2023-03-09 17:51:41,30.98958,3.6747690000000004,1.4472479973643646,5.613424000000001,2.3148149999999994,15.335699999999974,6.739999999999987
2023-03-09 18:03:41,30.98958,3.732639,1.4983834557039128,5.873844000000001,2.5462950000000006,16.492999999999995,6.739999999999987
2023-03-09 18:06:42,32.43634,3.732639,1.5329735783880132,6.134264000000001,2.8356450000000013,17.361099999999993,6.7902777777777645
2023-03-09 18:09:39,34.40393,3.819444,1.521718562271093,6.4525440000000005,3.03819,15.914299999999997,6.839444444444431
2023-03-09 18:12:41,35.3588,3.7615740000000004,1.5061755296596084,6.539354,3.1828699999999994,17.071699999999993,6.889999999999986
2023-03-09 18:15:41,33.8831,3.6458329999999997,1.474922939221405,6.481479,3.240736,17.650499999999994,6.939999999999986
2023-03-09 18:18:41,32.95718,3.5590280000000005,1.416354339341928,6.336804,3.153936,17.071799999999996,6.989999999999986
2023-03-09 18:21:41,32.95718,3.5590279999999996,1.380068506868685,6.1053239999999995,2.893516,18.518500000000017,7.039999999999986
2023-03-09 18:24:41,30.52662,3.616898000000001,1.3572249499836484,5.931708,2.633099999999999,15.914299999999997,7.089999999999986
2023-03-09 18:27:41,31.45255,3.5879630000000002,1.3876734276581162,5.787038000000001,2.5462950000000006,17.071699999999993,7.1399999999999855
2023-03-09 18:30:41,31.45255,3.501156,1.4008211604128789,5.671298,2.5463020000000007,15.625,7.189999999999985
2023-03-09 18:33:42,30.49768,3.5879630000000002,1.3876734276581162,5.613428000000001,2.3726850000000006,15.914299999999997,7.240277777777763
2023-03-09 18:36:41,30.15047,3.5590279999999996,1.416342033925522,5.642364000000001,2.459486,17.939899999999994,7.289999999999985
2023-03-09 18:54:42,30.52662,3.530092,1.3724493356227152,5.497688,2.3148160000000004,17.071799999999996,7.289999999999985
2023-03-09 18:57:42,30.00578,3.616899,1.4670746057292188,5.526624,2.3148149999999994,16.782399999999996,7.289999999999985
2023-03-09 19:00:42,30.00578,3.6458340000000007,1.4395332914436392,5.584493999999999,2.3148099999999996,15.046300000000002,7.289999999999985
2023-03-09 19:03:42,30.00578,3.6747690000000004,1.4472479973643646,5.613424000000001,2.3148149999999994,15.914299999999997,7.289999999999985
2023-03-10 00:30:42,30.00578,3.703704000000001,1.490581111887515,4.571759000000001,1.273147999999999,14.467600000000004,7.289999999999985
2023-03-10 00:33:42,30.98958,3.732639,1.498387101587233,4.600694,1.2731480000000008,14.467599999999976,7.289999999999985
2023-03-10 00:36:42,31.97338,3.703704000000001,1.4905811118875167,4.600694,1.3020829999999997,14.467599999999976,7.289999999999985
2023-03-10 00:39:40,31.45255,3.616897,1.3952681197925727,4.600694000000001,1.3310200000000005,13.888899999999978,7.289999999999985
2023-03-10 00:42:41,30.00578,3.616898,1.431826776882322,4.542824,1.3020840000000007,15.046300000000002,7.289999999999985
2023-03-10 00:45:42,30.00578,3.703704,1.4549339471684557,4.571759,1.2442130000000002,13.888899999999978,7.289999999999985
2023-03-10 00:51:42,30.98958,3.7615739999999995,1.5061791888041969,4.600694000000001,1.2442130000000002,13.888900000000007,7.289999999999985
2023-03-10 00:54:42,31.45255,3.7326390000000007,1.4983883168788519,4.658564,1.3310189999999995,14.467600000000004,7.289999999999985
2023-03-10 00:57:41,32.43634,3.616898,1.431826776882322,4.600694,1.359954,14.467600000000004,7.289999999999985
2023-03-10 01:00:41,30.00578,3.616897,1.431826509965639,4.571759,1.3310200000000005,13.310200000000009,7.289999999999985
2023-03-10 05:54:41,30.98958,3.7615739999999995,1.394252669602929,5.208334000000001,1.7650500000000005,14.467600000000004,7.289999999999985
2023-03-10 06:15:41,30.00578,3.703704,1.4179657025205297,4.947917,1.5914400000000004,14.467600000000004,7.289999999999985
2023-03-10 06:18:41,30.49768,3.6458340000000007,1.4395482269895772,4.918982,1.6493099999999998,14.467600000000004,7.289999999999985
2023-03-10 06:48:41,30.00578,3.6458329999999997,1.4395454713155256,5.237268,1.967595000000001,14.756900000000002,7.289999999999985
2023-03-10 06:51:41,30.00578,3.5590279999999996,1.4163543393419256,5.150463,1.9675949999999993,15.046299999999974,7.289999999999985
2023-03-10 06:57:41,35.8507,3.703703,1.3794663850714612,6.047458,2.6620349999999995,17.071699999999993,7.289999999999985
2023-03-10 07:00:41,35.8507,3.616898000000001,1.4670863089434305,5.989578,2.77778,15.625,7.289999999999985
2023-03-10 07:03:42,33.8831,3.4432869999999998,1.349507079650448,5.873842999999999,2.7777759999999994,15.625,7.289999999999985
2023-03-10 07:06:42,32.95718,3.501156,1.4355324526916236,5.787038000000001,2.6909720000000004,17.071799999999996,7.289999999999985
2023-03-10 07:09:39,30.52662,3.5879630000000002,1.4592112030154307,5.526618000000001,2.343745,17.071699999999993,7.289999999999985
2023-03-10 07:18:41,30.00578,3.501156999999999,1.400809218582097,5.2951429999999995,2.170136000000001,15.625,7.289999999999985
2023-03-10 07:21:41,30.00578,3.501156999999999,1.3648162811446034,5.2951429999999995,2.1412060000000004,15.335700000000003,7.289999999999985
2023-03-10 07:33:42,30.00578,3.530092,1.4085950478786713,5.237268,2.083336000000001,15.914299999999997,7.289999999999985
2023-03-10 07:42:41,32.43634,3.6458329999999997,1.4395404928133841,5.034722,1.7650450000000006,14.178200000000004,7.289999999999985
2023-03-10 07:45:41,33.42014,3.6747680000000003,1.4827644169078442,4.976852000000001,1.7071799999999993,13.599500000000006,7.339999999999985
2023-03-10 07:48:38,34.8669,3.5879630000000002,1.4241001675289586,4.947917,1.7361149999999999,13.599500000000006,7.389166666666651
2023-03-10 07:51:41,34.8669,3.5590279999999996,1.4163568004066942,4.918982,1.7361160000000009,14.467500000000001,7.439999999999984
2023-03-10 07:54:41,34.8669,3.616898000000001,1.4670827165438094,4.9189810000000005,1.7071799999999993,14.178299999999979,7.489999999999984
2023-03-10 07:57:41,34.8669,3.616898000000001,1.4670767291834481,4.8321760000000005,1.6203699999999994,14.178200000000004,7.539999999999984
2023-03-10 08:00:42,33.42014,3.501156,1.3648198217120804,4.774305,1.6203719999999997,14.178200000000004,7.590277777777762
2023-03-10 08:03:42,32.43634,3.5879630000000002,1.4592088170349615,4.803240000000001,1.6203649999999996,14.467599999999976,7.6402777777777615
2023-03-10 08:06:42,31.45255,3.616899,1.4670722107695517,4.716436,1.5046250000000008,14.467600000000004,7.690277777777761
2023-03-10 08:09:42,30.52662,3.530092,1.4434427991937513,4.658566,1.5335660000000004,13.020900000000012,7.740277777777761
2023-03-10 08:18:42,30.98958,3.5879630000000002,1.4240976970392354,4.716434,1.5046299999999988,14.178200000000004,7.740277777777761
2023-03-10 08:21:41,31.45255,3.5879630000000002,1.387677276936173,4.774305,1.5335649999999994,13.599499999999978,7.740277777777761
2023-03-10 08:24:41,31.45255,3.5590279999999996,1.416353108807229,4.774305,1.5914359999999999,15.046199999999999,7.740277777777761
2023-03-10 11:00:42,33.8831,3.7615740000000004,1.4330311569717233,5.295134,1.8807899999999993,15.625,7.740277777777761
2023-03-10 11:03:39,40.68287,3.906250000000001,1.6145286508798766,5.758104,2.314814,15.9144,7.7894444444444275
2023-03-10 11:06:41,41.66666,3.8773150000000003,1.850743035162115,6.6261540000000005,3.443289,16.782399999999996,7.839999999999983
2023-03-10 11:09:42,47.01968,3.7615740000000004,1.1665232301385098,7.349534000000001,3.7615700000000007,18.80789999999999,7.890277777777761
2023-03-10 11:12:42,39.23611,3.4722230000000005,1.357169182322031,5.729164,2.6041609999999995,16.203699999999998,7.9402777777777604
2023-03-10 11:16:03,36.80555,3.501158,1.4691186317866207,5.700234,2.6331059999999997,15.3356,7.996111111111094
2023-03-10 11:18:41,37.78935,3.6747689999999995,1.410406077648466,5.873844,2.5462950000000006,16.782399999999996,8.039999999999983
2023-03-10 11:21:41,33.8831,3.4722220000000004,1.35716891777831,5.497684,2.3726819999999993,14.757000000000005,8.089999999999984
2023-03-10 11:24:42,32.95718,3.530092,1.4085827897238172,5.410883999999999,2.2569420000000004,15.335700000000003,8.140277777777762
2023-03-10 11:27:40,33.8831,3.6747690000000004,1.482757448949921,5.439814000000001,2.170135,15.046400000000006,8.189722222222207
2023-03-10 11:30:41,33.8831,3.703704000000001,1.5250420037473897,5.410884,2.1411999999999995,14.757000000000005,8.239999999999984
2023-03-10 11:33:41,34.72222,3.530092,1.4771430488573198,5.584493999999999,2.488422,14.757000000000005,8.289999999999985
2023-03-10 11:37:02,37.29745,3.616899,1.3572117766686589,5.642364000000001,2.343745,15.046300000000002,8.345833333333319
2023-03-10 11:39:41,36.34259,3.501156999999999,1.4691183537861838,5.381943,2.3148160000000004,14.757000000000005,8.389999999999986
2023-03-10 11:42:39,37.29745,3.7615739999999995,1.5061877267586652,5.844904,2.488430000000001,15.914299999999997,8.439444444444431
2023-03-10 11:45:41,37.29745,3.530092,1.4434404312630034,5.526618000000001,2.4016160000000006,15.335700000000003,8.489999999999988
2023-03-10 11:48:41,37.29745,3.5879630000000002,1.3876734276581162,5.642358,2.4016149999999996,15.914299999999997,8.539999999999988
2023-03-10 11:51:42,39.90162,3.5879630000000002,1.3876734276581162,5.902778,2.6620349999999995,16.7825,8.590277777777766
2023-03-10 11:54:42,37.29745,3.5879630000000002,1.4240989322848734,5.671298,2.4594950000000004,16.203700000000026,8.640277777777767
2023-03-10 11:57:41,35.8507,3.6458340000000007,1.474923210221764,5.555554000000001,2.3148099999999996,15.914299999999997,8.689999999999989
2023-03-10 12:00:41,38.25232,3.6458329999999997,1.5091467339191147,5.758098,2.5462950000000006,15.3356,8.73999999999999
2023-03-10 12:03:43,37.78935,3.5879630000000002,1.424098932284871,5.700228000000001,2.4884249999999994,15.046300000000002,8.790555555555546
2023-03-10 12:06:42,36.80555,3.616899,1.3952647799457476,5.642364000000001,2.3726850000000006,16.203699999999998,8.840277777777768
2023-03-10 12:09:42,35.3588,3.616899,1.5011715863213624,5.642364000000001,2.4594950000000004,15.046300000000002,8.890277777777769
2023-03-10 12:12:41,38.25232,3.6747680000000003,1.4472477314119294,5.700228000000001,2.4016199999999994,16.203599999999994,8.93999999999999
2023-03-10 12:15:41,38.25232,3.5590279999999996,1.4513452667635705,5.671294,2.517366000000001,16.203699999999998,8.989999999999991
2023-03-10 12:18:41,35.8507,3.616899,1.4318171241952125,5.584493999999999,2.343745,15.046300000000002,9.039999999999992
2023-03-10 12:21:38,34.72222,3.616899,1.4318171241952125,5.410883999999999,2.170135,15.046300000000002,9.089166666666658
2023-03-10 12:24:41,34.40393,3.5590279999999996,1.4513333819808973,5.410883999999999,2.256946000000001,15.046300000000002,9.139999999999992
2023-03-10 12:27:41,34.40393,3.6458340000000007,1.474923210221764,5.526624,2.285879999999999,14.757000000000005,9.189999999999992
2023-03-10 12:31:02,34.40393,3.5590279999999996,1.4513333819808951,5.381944000000001,2.2280060000000006,15.625,9.245833333333326
2023-03-10 12:33:41,34.40393,3.530092,1.4434404312630056,5.3819479999999995,2.256946000000001,15.335699999999974,9.289999999999994
2023-03-10 12:36:42,35.8507,3.7615739999999995,1.470259928284845,5.642364000000001,2.25694,15.625,9.340277777777771
2023-03-10 12:39:41,36.80555,3.616899,1.467074605729221,5.584493999999999,2.3726850000000006,15.625,9.389999999999993
2023-03-10 12:42:41,36.80555,3.616899,1.5011599901458994,5.584493999999999,2.4016149999999996,14.178299999999979,9.439999999999994
2023-03-10 12:45:41,37.78935,3.6458340000000007,1.5091470092954564,5.844904,2.633099999999999,15.625,9.489999999999995
2023-03-10 12:48:41,39.69907,3.732639,1.425506930328926,6.018514000000001,2.6331050000000005,15.9144,9.539999999999996
2023-03-10 12:51:41,38.77315,3.530092,1.4771545154285868,5.873844,2.777782,17.361199999999997,9.589999999999996
2023-03-10 12:54:42,41.66666,3.7615740000000004,1.5061755296596084,6.655094000000001,3.29861,16.782399999999996,9.640277777777774
2023-03-10 12:57:42,40.21991,3.5590280000000005,1.4851755100924218,6.221064000000001,3.0960660000000004,16.203699999999998,9.690277777777775
2023-03-10 13:00:40,43.14236,3.703704,1.5250537282942094,6.7129639999999995,3.4432899999999993,17.361099999999993,9.73972222222222
2023-03-10 13:03:42,44.09722,3.7615740000000004,1.3537186109825998,7.0601840000000005,3.5879600000000007,17.650499999999994,9.790277777777776
2023-03-10 13:06:42,46.03588,3.877314,1.5372201067413072,6.770829000000001,3.298615,17.93980000000002,9.840277777777777
2023-03-10 13:09:41,58.18866,4.108796000000001,1.5986480643633234,8.217594000000002,4.513888,22.28,9.889999999999999
2023-03-10 13:12:42,58.18866,3.5590280000000005,1.4163543393419258,7.523144000000001,4.340275999999999,22.858799999999988,9.940277777777776
2023-03-10 13:15:40,48.00347,3.385416,1.2587722458351815,7.725694,4.629628,17.650499999999994,9.989722222222222
2023-03-10 13:18:41,42.15857,3.3854170000000003,1.2587725012344853,6.597224000000001,3.501156999999999,16.7825,10.04
2023-03-10 13:21:41,37.29745,3.5011579999999993,1.594183689357542,5.6713,2.7199120000000008,14.756900000000002,10.09
2023-03-10 13:24:41,41.66666,3.819445,1.5217188303877769,6.192130000000001,2.777775,15.625,10.14
2023-03-10 13:27:41,39.23611,3.616899,1.4318295236843488,5.989584000000001,2.7488449999999993,16.203699999999998,10.190000000000001
2023-03-10 13:30:41,38.25232,3.616898,1.5011713104319704,6.076384,2.893516,15.625,10.240000000000002
2023-03-10 13:33:41,40.21991,3.6747690000000004,1.4827574489499231,6.163194,2.8935150000000007,16.4931,10.290000000000003
2023-03-10 13:36:41,39.23611,3.530092,1.408595047878669,5.989584000000001,2.8356519999999996,16.782399999999996,10.340000000000003
2023-03-10 13:39:39,36.80555,3.616899,1.3952647799457476,5.815974000000001,2.5462950000000006,16.203699999999998,10.389444444444448
2023-03-10 13:42:41,38.77315,3.6458340000000007,1.4749352296898435,5.844904,2.60417,15.3356,10.440000000000005
2023-03-10 13:45:41,38.77315,3.703704000000001,1.4549364550559647,5.902774,2.5752299999999995,16.492999999999995,10.490000000000006
2023-03-10 13:48:41,38.77315,3.5590279999999996,1.4513333819808951,5.815974000000001,2.6620360000000005,16.782399999999996,10.540000000000006
2023-03-10 13:51:41,38.77315,3.703704000000001,1.4905774793058963,5.873844000000001,2.5752299999999995,15.625,10.590000000000007
2023-03-10 13:54:41,40.68287,3.732639,1.4983956085989665,5.902774,2.575235000000001,15.625,10.640000000000008
2023-03-10 13:57:41,41.66666,3.5590279999999996,1.4513452667635705,5.844904,2.690976000000001,16.203699999999998,10.690000000000008
2023-03-10 14:00:42,41.66666,3.6458340000000007,1.474923210221764,5.815974000000001,2.5752299999999995,15.914299999999997,10.740277777777786
2023-03-10 14:03:41,41.66666,3.6747690000000004,1.447247997364367,5.902774,2.604165,16.203699999999998,10.790000000000008
2023-03-10 14:06:41,41.66666,3.5590279999999996,1.3800812882652573,5.787034,2.5752360000000003,16.203699999999998,10.840000000000009
2023-03-10 14:09:41,43.1713,1.967593,1.0146297879309396,5.642364000000001,4.108801000000001,16.493100000000027,10.89000000000001
2023-03-10 14:12:41,65.45139,1.070602,0.8520620963862934,5.2951440000000005,4.890042,31.828699999999998,10.94000000000001
2023-03-10 14:15:41,48.81366,1.070602,0.9021178448652848,5.266204000000001,4.9479120000000005,23.4375,10.99000000000001
2023-03-10 14:18:39,52.83565,1.2152780000000005,0.8949621489015543,5.295134,4.716436,24.3056,11.039444444444456
2023-03-10 14:21:41,51.85185,1.0127319999999997,0.9076988890769415,5.439814,5.237272000000001,24.594899999999996,11.090000000000012
2023-03-10 14:24:45,49.94213,1.2152780000000005,0.9823361151966954,6.018514000000001,5.584486,22.858799999999974,11.141111111111124
2023-03-10 14:27:42,49.45023,1.0416670000000003,0.839592331600636,5.208334000000001,4.832177,26.04169999999999,11.19027777777779
2023-03-10 14:30:42,51.85185,1.186343,0.9697365463700421,5.2951440000000005,4.890051000000001,25.462999999999994,11.240277777777791
2023-03-10 14:33:42,50.40509,1.0127310000000005,1.0834572299609067,6.192134,6.336803000000001,24.884199999999993,11.290277777777792
2023-03-10 14:36:41,48.00347,1.0127310000000005,0.8760855155501958,5.729164,5.468753,23.4375,11.340000000000014
2023-03-10 14:39:41,52.83565,1.5335650000000003,1.0591751970846426,5.642364,4.803239,21.701300000000003,11.390000000000015
2023-03-10 14:42:42,64.98843,1.2442130000000002,0.9603761774188179,4.687500000000001,4.166671,23.7269,11.440277777777792
2023-03-10 14:45:42,65.45139,1.273148,0.8997438416765313,5.063658,4.3981509999999995,24.884199999999993,11.490277777777793
2023-03-10 14:48:48,66.43519,1.157407,0.9570406525556057,5.3819490000000005,5.0057920000000005,24.305499999999995,11.541944444444459
2023-03-10 14:51:42,53.81944,0.6944439999999998,0.8939672749143671,5.179397,5.613425,28.64579999999998,11.590277777777793
2023-03-10 14:54:41,48.95834,0.9548610000000002,0.7849921938585783,5.150462,4.832173000000001,24.884299999999996,11.640000000000015
2023-03-10 14:57:39,44.58912,1.0127310000000005,0.7397234539773718,4.311342000000001,3.819444,22.858799999999974,11.68944444444446
2023-03-10 15:00:41,42.15857,1.157407,0.7578875191801105,4.1377310000000005,3.4432870000000007,23.4375,11.740000000000016
2023-03-10 15:03:41,50.89699,1.5335640000000001,0.8938791942243516,4.166667,3.0960649999999994,20.25460000000001,11.790000000000017
2023-03-10 15:06:40,33.8831,2.633102,1.190303464712638,4.195601,1.9675920000000007,14.757000000000005,11.839722222222239
2023-03-10 15:36:40,31.97338,3.1828699999999994,1.3796358995337419,5.526624,2.777774000000001,16.4931,11.839722222222239
2023-03-10 15:39:19,32.43634,2.951389,1.250102498336955,5.295138,2.7199090000000004,17.65040000000002,11.883888888888906
2023-03-10 15:39:42,32.43634,2.922454,1.2419852271771552,5.237272999999999,2.690969,16.782399999999996,11.890277777777795
2023-03-10 15:42:41,33.42014,2.806711999999999,1.2407373268232642,4.8611059999999995,2.459494000000001,17.36110000000002,11.940000000000017
2023-03-10 15:45:42,37.15278,2.7199079999999993,1.2455385204089375,4.7164399999999995,2.4305520000000005,19.675899999999984,11.990277777777795
2023-03-10 15:48:18,57.49421,3.501158,1.8880839597353856,6.684024000000001,4.0509260000000005,29.803300000000007,12.033611111111128
2023-03-10 15:48:42,58.18866,3.125,1.4534110567499163,7.291668,4.687498,31.25,12.040277777777794
2023-03-10 15:51:42,63.51273,2.6041670000000003,1.580273510054925,7.4942139999999995,5.758096999999999,34.43289999999999,12.090277777777795
2023-03-10 15:54:41,70.3125,1.1284720000000004,1.0238599080479616,5.700235,5.497682999999999,41.95600000000002,12.140000000000017
2023-03-10 15:57:41,72.77199,0.7523149999999994,0.9777315178469003,5.295136,5.787040999999999,41.95600000000002,12.190000000000017
2023-03-10 16:00:41,66.43519,0.6365740000000004,0.9980216086173872,5.468752,6.307868,41.08800000000002,12.240000000000018
2023-03-10 16:03:42,56.25,0.5787040000000001,0.9473597756963286,5.526623,6.394678999999999,28.645899999999983,12.290277777777796
2023-03-10 16:06:42,66.95602,1.3310189999999995,0.9414918662583877,5.960647999999999,5.266199,23.4375,12.340277777777796
2023-03-10 16:09:42,68.86574,1.0995369999999998,0.9149698416172131,5.787037999999999,5.439811000000001,23.4375,12.390277777777797
2023-03-10 16:12:42,62.55787,0.6076389999999998,0.9450492078649215,4.195601,4.976854,22.280100000000004,12.440277777777798
2023-03-10 16:15:39,97.04861,2.1701379999999997,1.0787094920946225,5.671293,3.9351850000000006,20.25460000000001,12.489444444444464
2023-03-10 16:18:42,91.2037,1.0416660000000002,0.8395918986044398,5.179398000000001,4.803242,25.462999999999994,12.540277777777797
2023-03-10 16:21:42,79.57176,0.7233800000000006,0.8337714762959764,4.774306,5.005783999999999,27.488400000000013,12.590277777777798
2023-03-10 16:24:42,63.54167,0.6944439999999998,0.7914033204065704,4.484953,4.6875,25.75229999999999,12.640277777777799
2023-03-10 16:27:41,62.06597,1.157407,0.7972060205568734,4.456017999999999,3.819445,23.4375,12.69000000000002
2023-03-10 16:30:42,60.15625,1.1284720000000004,0.8047357049697894,4.311343000000001,3.7326379999999997,24.016199999999998,12.740277777777798
2023-03-10 16:33:42,63.54167,1.2442130000000002,0.7902509688524981,4.02199,3.2407399999999997,19.96520000000001,12.7902777777778
2023-03-10 16:36:41,66.43519,1.0995369999999998,0.7931502872814973,4.02199,3.4722230000000005,22.569500000000005,12.840000000000021
2023-03-10 16:39:42,67.41898,1.0127309999999996,0.7578274206937075,4.166666,3.703704,21.990700000000004,12.890277777777799
2023-03-10 16:42:42,36.80555,1.3310190000000004,0.8634903749821586,4.108796,3.298611,15.335700000000003,12.9402777777778
2023-03-10 16:45:40,30.98958,2.8935190000000004,1.2009351817541436,4.079862,1.5335650000000003,14.467600000000004,12.989722222222245
2023-03-10 17:03:41,31.45255,3.7326390000000007,1.5665172447242377,6.0185189999999995,2.7488399999999995,16.7825,12.989722222222245
2023-03-10 17:15:42,30.00578,3.9351849999999997,1.5159648950026683,5.931715,2.3726900000000004,16.782399999999996,12.989722222222245
2023-03-10 17:19:03,32.43634,3.906249999999999,1.5449327391379601,6.857639999999999,3.3564800000000012,18.807799999999986,12.989722222222245
2023-03-10 17:21:41,38.25232,3.906249999999999,1.5083688313921182,6.510419999999999,2.9803200000000007,15.625,12.989722222222245
2023-03-10 17:24:42,35.3588,3.645834,1.4395457377475773,6.423609999999999,3.153936,14.467600000000004,12.989722222222245
2023-03-10 17:27:42,32.95718,3.6458319999999995,1.4028416690186836,6.047453999999999,2.748842,14.467600000000004,12.989722222222245
2023-03-10 17:33:40,31.97338,3.7615740000000004,1.5409026767925373,5.787033999999999,2.459489999999999,15.046199999999999,12.989722222222245
2023-03-10 17:36:41,31.97338,3.6458329999999997,1.4749349586879383,6.047449,2.8067159999999998,15.335700000000003,13.040000000000022
2023-03-10 17:39:42,33.8831,3.7905089999999992,1.5488058754284784,6.221063999999999,2.864585,15.335700000000003,13.0902777777778
2023-03-10 17:42:41,35.3588,3.7615740000000004,1.5061755296596107,6.394673999999999,3.03819,16.782399999999996,13.140000000000022
2023-03-10 17:45:41,35.3588,3.587962,1.4240986648775023,6.2789340000000005,3.067132000000001,17.650499999999994,13.190000000000023
2023-03-10 17:48:41,34.2882,3.501156,1.1076934077505,5.815968,2.488422,15.046300000000002,13.240000000000023
2023-03-10 17:51:41,35.8507,3.6747689999999995,1.5170959873607957,6.221067999999999,2.9803189999999997,14.178299999999979,13.290000000000024
2023-03-10 17:54:41,33.8831,3.3275449999999998,1.3187110073779074,5.468747,2.488422,15.9144,13.340000000000025
2023-03-10 17:57:41,31.97338,3.414352,1.4449153991471078,5.295138000000001,2.3148160000000004,14.178299999999979,13.390000000000025
2023-03-10 18:00:41,38.25232,3.819444,1.6555693648291283,7.725698,4.427084000000001,18.22919999999999,13.440000000000026
2023-03-10 18:03:41,38.25232,3.530092,1.408582789723815,7.031254000000001,3.877312,18.22920000000002,13.490000000000027
2023-03-10 18:06:41,37.29745,3.5300920000000007,1.210685662998434,6.915514000000001,3.6169019999999996,16.2038,13.540000000000028
2023-03-10 18:09:41,34.8669,3.6458329999999997,1.402841930661149,6.249999000000001,2.951386000000001,16.4931,13.590000000000028
2023-03-10 18:12:39,32.43634,3.587962,1.3876731650702492,5.4976840000000005,2.2569420000000004,16.492999999999995,13.639444444444473
2023-03-10 18:15:41,30.52662,3.5879630000000002,1.3497749977021372,5.150463,1.8807860000000005,15.625,13.69000000000003
2023-03-10 18:21:42,31.45255,3.5590280000000005,1.2176591564777552,5.0347230000000005,1.7071760000000005,14.467600000000004,13.69000000000003
2023-03-10 18:27:42,35.8507,3.732639,1.4626112604618922,5.758102999999999,2.401624,14.178200000000004,13.69000000000003
