Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-10 18:30:41,38.25232,3.1828699999999994,1.3475146299916638,5.38194,2.60417,16.493100000000027,13.739722222222252
2023-03-10 18:33:42,37.78935,2.748842,1.1607792579491958,4.745374,2.3437520000000003,15.9144,13.79000000000003
2023-03-10 18:37:02,36.34259,2.835648000000001,1.249057010862001,4.745368000000001,2.3148099999999996,16.782400000000024,13.845555555555585
2023-03-10 18:39:41,37.29745,2.8645840000000007,1.192940649955987,4.658564,2.1411999999999995,15.046300000000002,13.889722222222252
2023-03-10 18:42:41,36.80555,2.951389,1.313234159283409,4.832174000000001,2.314815000000001,15.625,13.939722222222253
2023-03-10 18:45:41,38.25232,3.038195000000001,1.3068229219751946,5.121525000000001,2.4884299999999993,16.203699999999998,13.989722222222253
2023-03-10 18:48:41,35.8507,3.038194,1.2743092051052296,5.295136,2.633102000000001,16.2038,14.039722222222254
2023-03-10 18:51:38,39.23611,3.240740999999999,1.3960558646268755,5.642366,2.8356450000000013,16.782399999999996,14.08888888888892
2023-03-10 18:54:41,37.29745,3.211805,1.3555886297148019,5.931717000000001,3.1250020000000003,17.36110000000002,14.139722222222254
2023-03-10 18:57:41,38.25232,3.3854170000000003,1.2972847450856726,5.873842,2.8067150000000005,17.07170000000002,14.189722222222255
2023-03-10 19:00:42,40.68287,3.6747679999999994,1.5503976439817801,6.047458,2.835650000000001,17.361199999999997,14.240000000000032
2023-03-10 19:03:41,50.40509,3.8773149999999994,1.46300014019872,7.465273,3.935188,20.254700000000014,14.289722222222254
2023-03-10 19:06:41,49.9132,3.616897999999999,1.628099188660578,7.233793,4.166665,20.254700000000014,14.339722222222255
2023-03-10 19:09:41,50.40509,3.4432860000000005,1.3495193965404764,6.770828,3.674771999999999,19.675900000000013,14.389722222222256
2023-03-10 19:12:41,46.58565,3.501158,1.4355447940712989,6.568284,3.472225999999999,19.097199999999987,14.439722222222256
2023-03-10 19:15:42,44.09722,3.5590279999999996,1.4513333819808973,6.5393539999999994,3.385416000000001,16.782399999999996,14.490000000000034
2023-03-10 19:18:41,40.21991,3.5590280000000005,1.3800685068686853,6.423614,3.2118059999999993,16.2038,14.539722222222256
2023-03-10 19:21:41,50.89699,4.340278,1.58095051059708,6.250004000000001,2.256946000000001,19.965299999999985,14.589722222222257
2023-03-10 19:24:41,37.29745,3.616899,1.5011715863213624,5.815974000000001,2.6331050000000005,17.361099999999993,14.639722222222257
2023-03-10 19:27:41,35.3588,3.616898,1.46708630894343,5.902774,2.690976000000001,14.756900000000002,14.689722222222258
2023-03-10 19:30:39,33.8831,3.616898,1.4670743342296213,5.931714,2.719906,16.4931,14.739166666666703
2023-03-10 19:33:41,36.34259,3.7326390000000007,1.4626112604618924,6.0185189999999995,2.6620399999999993,15.3356,14.78972222222226
2023-03-10 19:36:41,36.80555,3.7615740000000004,1.4702725604166973,6.047453999999999,2.6620399999999993,15.914299999999997,14.83972222222226
2023-03-10 19:39:41,37.78935,3.703704,1.4549364550559647,5.960649,2.6331050000000005,15.625,14.889722222222261
2023-03-10 19:42:41,35.3588,3.587962,1.4240986648775023,5.8449040000000005,2.633102000000001,15.046300000000002,14.939722222222262
2023-03-10 19:45:41,34.20139,3.6747690000000004,1.447247997364367,5.8449040000000005,2.5462950000000006,15.046300000000002,14.989722222222262
2023-03-10 19:48:42,33.8831,3.501158,1.4008216982370918,5.729164000000001,2.6041659999999993,15.914299999999997,15.04000000000004
2023-03-10 19:51:42,34.8669,3.6458340000000007,1.474923210221764,5.700234,2.459489999999999,14.467600000000004,15.09000000000004
2023-03-10 19:54:41,35.3588,3.5879630000000002,1.4592231328351921,5.700228000000001,2.517365,15.046300000000002,15.139722222222263
2023-03-10 19:57:41,35.3588,3.6458340000000007,1.4395457377475753,5.729164000000001,2.459489999999999,13.888900000000007,15.189722222222263
2023-03-10 20:00:41,35.3588,3.5879630000000002,1.4592112030154307,5.671298,2.4884249999999994,14.178300000000007,15.239722222222264
2023-03-10 20:03:41,33.8831,3.5879630000000002,1.4240989322848734,5.671298,2.4594950000000004,14.467599999999976,15.289722222222265
2023-03-10 20:06:41,33.8831,3.501156,1.3648160170982306,5.613428000000001,2.459492000000001,16.2038,15.339722222222266
2023-03-10 20:09:39,33.42014,3.616898000000001,1.431816857279843,5.5555579999999996,2.3148099999999996,14.756900000000002,15.38916666666671
2023-03-10 20:12:41,34.40393,3.5590279999999996,1.4513333819808951,5.555554000000001,2.4016160000000006,15.625,15.439722222222267
2023-03-10 20:15:41,33.42014,3.587962,1.4240986648775,5.613424000000001,2.4016219999999997,15.335700000000003,15.489722222222268
2023-03-10 20:18:41,30.49768,3.530092,1.3724518819906981,4.861112,1.678242000000001,14.178300000000007,15.539722222222268
2023-03-11 06:42:41,31.27893,3.616898,1.4318292567673587,5.1215280000000005,1.8807899999999993,13.310100000000006,15.539722222222268
2023-03-11 06:45:42,31.97338,3.5590280000000005,1.4513333819808953,5.179398,2.025459999999999,15.3356,15.539722222222268
2023-03-11 06:48:41,32.95718,3.5879630000000002,1.6783404343161017,5.642358,2.6620349999999995,16.203699999999998,15.539722222222268
2023-03-11 06:51:41,33.8831,3.4432869999999998,1.3123534091421616,5.439812999999999,2.3148160000000004,15.625,15.539722222222268
2023-03-11 06:54:42,30.98958,3.4432869999999998,1.4196715379385536,5.092592999999999,2.0543960000000006,15.046199999999999,15.539722222222268
2023-03-11 07:06:41,30.49768,3.616897999999999,1.467074334229623,5.092592999999999,1.8807850000000013,13.59960000000001,15.539722222222268
2023-03-11 07:09:42,30.98958,3.5879630000000002,1.424098932284871,5.150463,1.9386599999999987,16.782399999999996,15.539722222222268
2023-03-11 07:12:39,31.97338,3.501156999999999,1.4355327262453237,5.092592999999999,1.9965260000000011,15.914299999999997,15.539722222222268
2023-03-11 07:15:42,30.52662,3.501156999999999,1.4355445205160497,5.063653,1.9675960000000003,14.756900000000002,15.539722222222268
2023-03-11 07:24:42,30.52662,3.501156999999999,1.4008214293249928,5.150463,2.0254659999999998,15.625,15.539722222222268
2023-03-11 07:27:42,30.49768,3.501156999999999,1.4008214293249928,5.150463,2.0254659999999998,15.046300000000002,15.539722222222268
2023-03-11 08:06:42,30.49768,3.5879630000000002,1.4592135889903948,5.063656,1.8807849999999995,15.046199999999999,15.539722222222268
2023-03-11 08:09:41,30.49768,3.530092,1.4434427991937513,5.063656,1.938656,14.467600000000004,15.539722222222268
2023-03-11 08:12:42,30.49768,3.5879630000000002,1.4240939912930228,5.034722,1.822915,14.756899999999973,15.539722222222268
2023-03-11 08:36:41,30.49768,3.616898000000001,1.4670863089434283,5.092588000000001,1.8807899999999993,14.467600000000004,15.539722222222268
2023-03-11 08:39:42,30.49768,3.616898000000001,1.4670767291834481,5.063656,1.8518499999999989,15.335699999999974,15.590000000000046
2023-03-11 08:42:42,31.45255,3.5590279999999996,1.4513452667635682,5.063653,1.909725,15.046199999999999,15.640000000000047
2023-03-11 08:45:42,31.45255,3.5590279999999996,1.4513452667635682,5.063653,1.909725,15.625,15.690000000000047
2023-03-11 08:48:42,31.45255,3.501156999999999,1.435535085110317,5.034720999999999,1.938656,15.335700000000003,15.740000000000048
2023-03-11 08:51:41,31.45255,3.5590279999999996,1.4163543393419256,5.063653,1.8807849999999995,14.178200000000004,15.78972222222227
2023-03-11 08:54:41,31.45255,3.5879630000000002,1.424098932284871,5.092588000000001,1.8807849999999995,13.599500000000006,15.83972222222227
2023-03-11 08:57:41,31.45255,3.616898000000001,1.4670863089434283,5.092588000000001,1.8807899999999993,15.335700000000003,15.889722222222272
2023-03-11 09:00:41,30.00578,3.501156,1.4008211604128766,5.092588000000001,1.9675919999999998,14.178200000000004,15.939722222222272
2023-03-11 09:03:42,30.00578,3.530092,1.4434427991937513,5.063656,1.938656,15.625,15.99000000000005
2023-03-11 09:09:39,32.43634,3.6747680000000003,1.4827595912704077,5.063656,1.7939799999999995,15.046300000000002,15.99000000000005
2023-03-11 09:12:42,33.42014,3.616898000000001,1.4670767291834481,5.063656,1.8518499999999989,14.756999999999977,16.040833333333385
2023-03-11 09:15:42,34.8669,3.5879630000000002,1.4592135889903948,5.063656,1.8807849999999995,14.757000000000005,16.090833333333386
2023-03-11 09:18:41,35.3588,3.6458329999999997,1.4395454713155231,5.092588000000001,1.822915,15.3356,16.140555555555608
2023-03-11 09:21:42,36.34259,3.5879630000000002,1.4592231328351921,5.092588000000001,1.909725,15.3356,16.190833333333387
2023-03-11 09:24:42,33.8831,3.530092,1.443452270862223,5.092588000000001,1.9675960000000003,14.757000000000005,16.240833333333388
2023-03-11 09:27:42,33.8831,3.4722209999999993,1.4610662908897039,5.063653,2.025462000000001,16.203699999999998,16.29083333333339
2023-03-11 09:30:42,35.3588,3.5590280000000005,1.4163543393419258,5.1215280000000005,1.9386599999999987,15.046300000000002,16.34083333333339
2023-03-11 09:33:42,35.8507,3.530093,1.44345254389516,5.1504579999999995,2.0254650000000005,15.335700000000003,16.39083333333339
2023-03-11 09:36:42,34.8669,3.530093,1.4085953162834748,5.1215280000000005,1.9675949999999993,14.467700000000008,16.44083333333339
2023-03-11 09:39:42,34.8669,3.4722229999999996,1.4276100949177848,5.005787999999999,1.9386550000000007,14.756900000000002,16.49083333333339
2023-03-11 09:42:41,34.40393,3.501158,1.4355329997990038,5.005787999999999,1.90972,15.625,16.540555555555613
2023-03-11 09:45:41,35.3588,3.501158,1.4691186317866207,4.976848,1.90972,14.467600000000004,16.590555555555614
2023-03-11 09:48:40,36.34259,3.501158,1.4355329997990038,5.005787999999999,1.90972,15.046300000000002,16.640277777777836
2023-03-11 09:51:41,37.29745,3.414351999999999,1.411729354224509,4.976848,1.9675960000000003,14.467700000000008,16.690555555555616
2023-03-11 09:54:42,35.3588,3.501158,1.4008216982370938,5.005787999999999,1.8807899999999993,13.599500000000006,16.740833333333395
2023-03-11 09:57:41,35.3588,3.5590280000000005,1.4513333819808973,5.063657999999999,1.90972,14.467599999999976,16.790555555555617
2023-03-11 10:00:41,33.8831,3.4432859999999996,1.4196712633219357,5.063657999999999,2.025462000000001,15.046300000000002,16.840555555555618
2023-03-11 10:03:42,33.8831,3.4722219999999995,1.427621569629539,5.034718000000001,1.9675960000000003,14.178300000000007,16.890833333333397
2023-03-11 10:06:42,33.42014,3.5879630000000002,1.4931809586585019,5.063653,1.90972,14.467600000000004,16.940833333333398
2023-03-11 10:09:41,34.8669,3.5590280000000005,1.4513333819808973,5.063657999999999,1.90972,14.178300000000007,16.99055555555562
2023-03-11 10:12:41,34.8669,3.4432859999999996,1.4196829664869324,5.034718000000001,1.9965320000000002,15.625,17.04055555555562
2023-03-11 10:15:42,33.42014,3.5590280000000005,1.4851755100924218,5.034718000000001,1.90972,14.467700000000008,17.0908333333334
2023-03-11 10:18:42,34.43287,3.5590280000000005,1.4513333819808973,5.063657999999999,1.90972,14.467600000000004,17.1408333333334
2023-03-11 10:21:42,35.8507,3.530093,1.4434407042943762,5.063657999999999,1.9386550000000007,14.467599999999976,17.1908333333334
2023-03-11 10:24:42,36.80555,3.4722219999999995,1.3930330475959798,5.063657999999999,1.9675960000000003,15.3356,17.240833333333402
2023-03-11 10:27:39,35.3588,3.4722219999999995,1.3930330475959798,5.063657999999999,1.9675960000000003,15.046300000000002,17.29000000000007
2023-03-11 10:30:42,35.3588,3.5590280000000005,1.4851755100924218,5.034718000000001,1.90972,14.178200000000004,17.340833333333403
2023-03-11 10:33:42,36.34259,3.5590279999999996,1.4513333819808973,5.092592999999999,1.9386550000000007,15.046300000000002,17.390833333333404
2023-03-11 10:36:41,36.34259,3.5879630000000002,1.459211203015433,5.121528,1.9386550000000007,14.756899999999973,17.440555555555626
2023-03-11 10:40:03,36.34259,3.5590279999999996,1.4513333819808973,5.092592999999999,1.9386550000000007,14.467600000000004,17.496666666666737
2023-03-11 10:42:41,36.34259,3.5590279999999996,1.4163543393419276,5.092592999999999,1.909725,13.888800000000003,17.540555555555628
2023-03-11 10:45:42,34.8669,3.501156999999999,1.4355445205160497,5.063653,1.9675960000000003,15.914300000000026,17.590833333333407
2023-03-11 10:48:42,34.8669,3.5879630000000002,1.4240989322848734,5.121528,1.909725,14.756999999999977,17.640833333333408
2023-03-11 10:51:41,34.8669,3.5879630000000002,1.4592231328351921,5.092588000000001,1.909725,14.467600000000004,17.69055555555563
2023-03-11 10:54:42,35.3588,3.616898000000001,1.4670863089434283,5.092588000000001,1.8807899999999993,14.467500000000001,17.74083333333341
2023-03-11 10:57:42,37.52893,3.5879630000000002,1.424098932284871,5.179398000000001,1.9675949999999993,15.625,17.79083333333341
2023-03-11 11:00:41,37.61574,3.616898000000001,1.4318292567673587,5.179398000000001,1.9386599999999987,14.756900000000002,17.840555555555632
2023-03-11 11:03:41,38.25232,3.616898000000001,1.3952645178332208,5.179398000000001,1.90972,14.756900000000002,17.890555555555633
2023-03-11 11:06:39,38.25232,3.501158,1.4355329997990038,5.1504639999999995,2.0543960000000006,15.914399999999986,17.940000000000076
2023-03-11 11:09:41,36.80555,3.5590279999999996,1.4513333819808973,5.1504639999999995,1.9965260000000011,15.335700000000003,17.99055555555563
2023-03-11 11:12:42,36.80555,3.5879630000000002,1.3876734276581162,5.179398000000001,1.9386550000000007,15.914299999999997,18.04083333333341
2023-03-11 11:15:42,36.60301,3.6458340000000007,1.4028421923035987,5.208334000000001,1.90972,13.599500000000006,18.09083333333341
2023-03-11 11:18:41,37.78935,3.616899,1.4318295236843488,5.208334000000001,1.9675949999999993,14.467600000000004,18.140555555555633
2023-03-11 11:21:41,37.78935,3.616899,1.3952647799457476,5.208334000000001,1.9386550000000007,15.3356,18.190555555555633
2023-03-11 11:24:42,37.78935,3.616899,1.431829523684351,5.1504639999999995,1.909725,14.756900000000002,18.240833333333413
2023-03-11 11:28:03,36.74768,3.501156,1.4355442469607826,5.092588000000001,1.9965320000000002,14.756900000000002,18.296666666666745
2023-03-11 11:30:42,35.3588,3.530092,1.443452270862223,5.092588000000001,1.9675960000000003,15.3356,18.34083333333341
2023-03-11 11:33:41,35.3588,3.5879630000000002,1.4592231328351921,5.092588000000001,1.909725,15.3356,18.390555555555633
2023-03-11 11:36:42,36.34259,3.616898000000001,1.4670863089434283,5.092588000000001,1.8807899999999993,15.3356,18.440833333333412
2023-03-11 11:39:42,36.34259,3.616898000000001,1.4670863089434283,5.092588000000001,1.8807899999999993,14.467600000000004,18.490833333333413
2023-03-11 11:42:41,38.25232,3.616898000000001,1.4670743342296235,5.121528,1.90972,15.046299999999988,18.540555555555635
2023-03-11 11:45:39,39.23611,3.5879630000000002,1.3876734276581162,5.179398000000001,1.9386550000000007,15.914299999999997,18.590000000000078
2023-03-11 11:48:42,39.23611,3.6458329999999997,1.4749349586879406,5.208328,1.967595000000001,14.756900000000002,18.64083333333341
2023-03-11 11:51:42,40.21991,3.530092,1.4771545154285868,5.208328,2.112266,15.335700000000017,18.690833333333412
2023-03-11 11:54:42,40.21991,3.5879630000000002,1.4592231328351943,5.179392999999999,1.99653,14.46759999999999,18.740833333333413
2023-03-11 11:57:42,39.23611,3.385416,1.403759448836237,5.1504579999999995,2.1701420000000002,15.914299999999997,18.790833333333413
2023-03-11 12:00:41,35.3588,3.3564819999999997,1.3617284040450774,5.150463,2.170140999999999,15.3356,18.840555555555635
2023-03-11 12:03:41,30.52662,3.414351,1.411729079065448,5.179392999999999,2.1701420000000002,15.625,18.890555555555636
2023-03-11 12:15:42,30.98958,3.530092,1.4434404312630034,5.237268,2.112266,15.625,18.890555555555636
2023-03-11 12:27:41,30.49768,3.616898000000001,1.4670743342296235,5.121528,1.90972,15.335700000000003,18.890555555555636
2023-03-11 12:30:41,30.98958,3.5879630000000002,1.459211203015433,5.121528,1.9386550000000007,15.3356,18.890555555555636
2023-03-11 12:33:42,30.49768,3.530092,1.4434404312630056,5.121528,1.9965260000000011,15.9144,18.890555555555636
2023-03-11 12:42:41,30.00578,3.6747689999999995,1.4827695130310923,5.237264,1.967595000000001,15.9144,18.890555555555636
2023-03-11 12:45:41,30.98958,3.6747689999999995,1.4472479973643666,5.266204,1.967595000000001,15.625,18.890555555555636
2023-03-11 12:48:43,31.97338,3.5590279999999996,1.4513333819808951,5.266204,2.112266,15.046300000000002,18.890555555555636
2023-03-11 12:51:42,31.97338,3.5590279999999996,1.4513333819808951,5.266204,2.112266,15.625,18.890555555555636
2023-03-11 12:54:41,31.97338,3.5879630000000002,1.4592112030154307,5.237268,2.0543949999999995,16.782399999999996,18.890555555555636
2023-03-11 13:00:42,30.49768,3.616899,1.4318171241952125,5.353014,2.1122650000000007,17.071799999999996,18.890555555555636
2023-03-11 13:09:43,31.45255,3.732639,1.4983834557039128,5.439814000000001,2.1122650000000007,15.3356,18.890555555555636
2023-03-11 13:12:42,31.45255,3.703704000000001,1.4549239155551892,5.410884,2.08333,14.756899999999973,18.940277777777858
2023-03-11 13:15:42,31.45255,3.616899,1.4670746057292188,5.266204,2.0543949999999995,14.756999999999977,18.99027777777786
2023-03-11 13:18:42,31.45255,3.5590279999999996,1.4513333819808951,5.266204,2.112266,15.914299999999997,19.04027777777786
2023-03-11 13:21:41,31.45255,3.6458340000000007,1.474923210221764,5.266204,2.025459999999999,15.3356,19.09000000000008
2023-03-11 13:24:41,32.43634,3.616899,1.4670746057292188,5.266204,2.0543949999999995,14.467600000000004,19.140000000000082
2023-03-11 13:27:41,32.43634,3.6458340000000007,1.474923210221764,5.266204,2.025459999999999,14.757000000000005,19.190000000000083
2023-03-11 13:30:18,32.95718,3.5879630000000002,1.4592112030154307,5.266208000000001,2.083335,15.046300000000002,19.233611111111195
2023-03-11 13:30:42,32.95718,3.616899,1.5011599901458994,5.2951440000000005,2.1122650000000007,15.046300000000002,19.240277777777862
2023-03-11 13:33:41,33.8831,3.616899,1.3952647799457476,5.381944000000001,2.1122650000000007,15.625,19.290000000000084
2023-03-11 13:36:42,33.8831,3.616899,1.5011599901458994,5.353014,2.170135,13.310200000000009,19.340277777777864
2023-03-11 13:39:42,33.8831,3.616899,1.4670746057292188,5.381944000000001,2.170135,15.9144,19.390277777777865
2023-03-11 13:42:39,33.8831,3.616899,1.4318171241952125,5.410883999999999,2.170135,14.467600000000004,19.439444444444533
2023-03-11 13:45:42,33.8831,3.616898000000001,1.4670743342296215,5.353008000000001,2.1411999999999995,14.757000000000005,19.490277777777866
2023-03-11 13:48:41,34.8669,3.6458340000000007,1.474923210221766,5.410883999999999,2.17014,14.756900000000002,19.540000000000088
2023-03-11 13:51:41,34.8669,3.6747689999999995,1.4827574489499227,5.410883999999999,2.141205000000001,15.046300000000002,19.59000000000009
2023-03-11 13:54:41,34.8669,3.5590279999999996,1.4513333819808973,5.410883999999999,2.256946000000001,14.178200000000004,19.64000000000009
2023-03-11 13:57:41,35.8507,3.6747689999999995,1.4827574489499205,5.381944000000001,2.1122650000000007,15.046300000000002,19.69000000000009
2023-03-11 14:00:41,37.78935,3.616899,1.467074605729221,5.410883999999999,2.1990750000000006,15.046300000000002,19.74000000000009
2023-03-11 14:03:41,36.80555,3.616899,1.5011599901458994,5.410883999999999,2.2280049999999996,16.2038,19.79000000000009
2023-03-11 14:06:41,37.29745,3.5879630000000002,1.3876734276581162,5.468748,2.2280049999999996,15.046300000000002,19.840000000000092
2023-03-11 14:09:41,37.29745,3.6458340000000007,1.474923210221766,5.410883999999999,2.17014,14.467500000000001,19.890000000000093
2023-03-11 14:12:41,38.25232,3.5590279999999996,1.4513333819808973,5.410883999999999,2.256946000000001,14.757000000000005,19.940000000000094
2023-03-11 14:15:41,36.80555,3.5590279999999996,1.416342033925524,5.410883999999999,2.2280060000000006,15.914300000000026,19.990000000000094
2023-03-11 14:18:42,37.78935,3.6458340000000007,1.4395332914436392,5.410883999999999,2.1411999999999995,15.625,20.040277777777874
2023-03-11 14:22:01,38.25232,3.616899,1.467074605729221,5.410883999999999,2.1990750000000006,15.046300000000002,20.095555555555652
2023-03-11 14:24:42,38.25232,3.616899,1.4318171241952125,5.410883999999999,2.170135,14.756900000000002,20.140277777777875
2023-03-11 14:27:41,38.25232,3.616899,1.467074605729221,5.410883999999999,2.1990750000000006,15.625,20.190000000000097
2023-03-11 14:30:41,38.25232,3.6747690000000004,1.4827574489499231,5.468754,2.1990750000000006,15.914299999999997,20.240000000000098
2023-03-11 14:33:41,38.25232,3.703704,1.4905774793058981,5.497688999999999,2.1990750000000006,15.914299999999997,20.2900000000001
2023-03-11 14:36:18,38.25232,3.6747679999999994,1.4827571784433111,5.526623999999999,2.256946000000001,14.757000000000005,20.33361111111121
2023-03-11 14:36:42,38.25232,3.6747679999999994,1.4827571784433111,5.526623999999999,2.256946000000001,15.335700000000003,20.340277777777878
2023-03-11 14:39:42,37.29745,3.703703999999999,1.4905774793058957,5.58449,2.285876,15.046300000000002,20.39027777777788
2023-03-11 14:42:18,36.80555,3.819444999999999,1.5217188303877764,5.58449,2.170135,15.9144,20.43361111111121
2023-03-11 14:42:41,36.80555,3.7615740000000004,1.5061755296596084,5.555554,2.199069999999999,14.757000000000005,20.4400000000001
2023-03-11 14:45:41,38.0787,3.7905100000000003,1.477920763109272,5.642359999999999,2.2280099999999994,15.046300000000002,20.4900000000001
2023-03-11 14:48:41,36.80555,3.6747679999999994,1.4827571784433091,5.58449,2.314812,15.9144,20.540000000000102
2023-03-11 14:51:41,38.77315,3.819444999999999,1.5217188303877764,5.58449,2.170135,16.203699999999998,20.590000000000103
2023-03-11 14:54:41,39.69907,3.7615749999999997,1.4702728249612025,5.642359999999999,2.256945,15.914299999999997,20.640000000000104
2023-03-11 14:57:41,39.69907,3.7615740000000004,1.4702725604166973,5.613423999999999,2.2280099999999994,15.914399999999986,20.690000000000104
2023-03-11 15:00:39,40.68287,3.732639,1.4983834557039128,5.642364,2.3148149999999994,15.335699999999989,20.739444444444548
2023-03-11 15:03:41,39.75695,3.732639,1.46261126046189,5.6712940000000005,2.3148149999999994,15.335699999999989,20.790000000000102
2023-03-11 15:06:41,39.75695,3.6458329999999997,1.474922939221405,5.613429,2.372686,15.046299999999988,20.840000000000103
2023-03-11 15:09:41,39.75695,3.703704,1.4179565834506087,5.613429,2.256945,15.914299999999997,20.890000000000104
2023-03-11 15:12:40,39.69907,3.7326390000000007,1.5329853454595483,5.584489,2.285879999999999,15.046299999999988,20.939722222222326
2023-03-11 15:15:41,40.68287,3.7326390000000007,1.46261126046189,5.642359000000001,2.285879999999999,16.203699999999998,20.990000000000105
2023-03-11 15:18:40,41.40625,3.703704,1.4179565834506087,5.613429,2.256945,15.9144,21.039722222222327
2023-03-11 15:21:40,41.57986,3.7326390000000007,1.46261126046189,5.642359000000001,2.285879999999999,15.3356,21.089722222222328
2023-03-11 15:24:41,42.15857,3.7615739999999995,1.5061755296596082,5.613429,2.256945,14.46759999999999,21.140000000000107
2023-03-11 15:27:41,44.09722,3.6747690000000004,1.4104060776484664,5.584494,2.256945,14.757000000000005,21.190000000000108
2023-03-11 15:30:41,44.09722,3.703704000000001,1.4549364550559647,5.555554,2.2280099999999994,15.3356,21.24000000000011
2023-03-11 15:33:41,45.05209,3.703704000000001,1.4179565834506087,5.584494,2.2280099999999994,15.625000000000014,21.29000000000011
2023-03-11 15:36:41,43.14236,3.4722230000000005,1.427610094917783,5.584494,2.5173609999999993,15.9144,21.34000000000011
2023-03-11 15:39:39,38.77315,3.6458329999999997,1.474922939221405,5.613429,2.372686,15.625,21.389444444444553
2023-03-11 15:42:41,35.8507,3.5300920000000007,1.408595047878669,5.613424000000001,2.459491999999999,15.625,21.440000000000108
2023-03-11 15:45:41,31.97338,3.5590280000000005,1.4513333819808953,5.584494,2.4305559999999993,14.467600000000004,21.49000000000011
2023-03-11 15:48:42,31.45255,3.7326390000000007,1.498383455703913,5.613429,2.285879999999999,14.756900000000002,21.540277777777888
2023-03-11 15:52:02,32.43634,3.703704,1.4905774793058981,5.671298999999999,2.3726850000000006,17.361099999999993,21.595833333333445
2023-03-11 15:54:41,30.98958,3.616897,1.4670740627300087,5.671298999999999,2.459492000000001,14.467500000000001,21.64000000000011
2023-03-11 15:57:41,30.00578,3.587962,1.45921093101098,5.642364,2.459492000000001,15.046300000000002,21.69000000000011
2023-03-11 16:06:40,30.00578,3.7615740000000004,1.5061755296596084,5.642364,2.285879999999999,15.046300000000002,21.69000000000011
2023-03-11 16:09:41,30.98958,3.7615740000000004,1.5061755296596084,5.642364,2.285879999999999,16.203699999999998,21.69000000000011
2023-03-11 16:12:41,31.97338,3.703704,1.490577479305896,5.642359000000001,2.343745,15.9144,21.69000000000011
2023-03-11 16:15:41,31.97338,3.703704,1.4905774793058981,5.671298999999999,2.3726850000000006,16.492999999999995,21.69000000000011
2023-03-11 16:21:44,30.52662,3.732639,1.4983834557039128,5.6712940000000005,2.343745,14.757000000000005,21.69000000000011
2023-03-11 16:24:41,30.52662,3.7615740000000004,1.4702599282848454,5.758104,2.372679999999999,15.625,21.73916666666678
2023-03-11 16:27:41,31.45255,3.7905089999999992,1.4779078207847536,5.758104,2.343745,15.914299999999997,21.78916666666678
2023-03-11 16:30:41,32.3206,3.732639,1.462598674575684,5.758104,2.4016149999999996,14.756900000000002,21.83916666666678
2023-03-11 16:33:42,31.97338,3.7905100000000003,1.5139541184511907,5.729169999999999,2.34375,13.888800000000003,21.88944444444456
2023-03-11 16:36:41,30.98958,3.6747679999999994,1.4827571784433111,5.700233999999999,2.430556000000001,15.335700000000003,21.939166666666782
2023-03-11 16:39:41,30.98958,3.6747679999999994,1.4472352384396265,5.758104,2.459486,15.046199999999999,21.989166666666783
2023-03-11 16:42:41,31.45255,3.7615740000000004,1.4702599282848474,5.700233999999999,2.3148099999999996,14.467500000000001,22.039166666666784
2023-03-11 16:45:40,31.45255,3.7615740000000004,1.5061755296596084,5.6712940000000005,2.3148099999999996,15.9144,22.088888888889006
2023-03-11 16:48:41,32.43634,3.6458329999999997,1.4749229392214072,5.671298999999999,2.430556000000001,16.203699999999998,22.139166666666785
2023-03-11 16:51:40,30.98958,3.732639,1.462598674575684,5.758104,2.4016149999999996,15.914299999999997,22.188888888889007
2023-03-11 16:54:40,30.98958,3.6747679999999994,1.4827571784433091,5.815974,2.546296,15.9144,22.238888888889008
2023-03-11 16:57:39,30.98958,3.7326390000000007,1.498383455703913,5.787039,2.459489999999999,15.335700000000003,22.28861111111123
2023-03-11 17:00:40,32.40741,3.6747679999999994,1.4827692425229388,5.8449040000000005,2.5752360000000003,16.203699999999998,22.33888888888901
2023-03-11 17:06:41,31.97338,3.7326390000000007,1.4626112604618924,5.873839,2.51736,15.3356,22.33888888888901
2023-03-11 17:09:41,32.95718,3.7326390000000007,1.4254938543982512,5.902779000000001,2.51736,15.9144,22.33888888888901
2023-03-11 17:12:41,33.42014,3.6458329999999997,1.4028548600021509,5.873839,2.5752360000000003,16.203699999999998,22.33888888888901
2023-03-11 17:15:41,30.49768,3.703704,1.4549364550559647,5.787039,2.4594950000000004,15.335700000000003,22.33888888888901
2023-03-11 17:24:41,30.98958,3.6747689999999995,1.4827574489499227,5.584493999999999,2.314815000000001,15.9144,22.33888888888901
2023-03-11 17:27:41,30.98958,3.703704000000001,1.4905774793058981,5.642364,2.34375,14.467600000000004,22.33888888888901
2023-03-11 17:30:42,31.97338,3.616899,1.467074605729221,5.584493999999999,2.3726850000000006,15.046300000000002,22.33888888888901
2023-03-11 17:33:40,31.45255,3.530092,1.4434404312630056,5.584493999999999,2.459492000000001,15.9144,22.33888888888901
2023-03-11 17:36:39,30.49768,3.6458340000000007,1.474923210221766,5.584493999999999,2.34375,17.36110000000002,22.33888888888901
2023-03-11 17:39:41,31.45255,3.616899,1.4670746057292188,5.555554000000001,2.343745,13.59960000000001,22.33888888888901
2023-03-11 17:42:42,31.45255,3.5590279999999996,1.416342033925524,5.584493999999999,2.4016160000000006,16.203700000000026,22.33888888888901
2023-03-11 17:48:41,30.98958,3.703704000000001,1.4905774793058963,5.758104,2.459489999999999,17.071799999999996,22.33888888888901
2023-03-11 17:51:40,30.98958,3.616899,1.4670865804445765,5.671294,2.4594950000000004,16.203699999999998,22.38861111111123
2023-03-11 17:54:40,30.98958,3.587962,1.3876731650702492,5.700234000000001,2.459492000000001,15.9144,22.438611111111232
2023-03-11 17:57:41,30.00578,3.616897999999999,1.467074334229623,5.526622999999999,2.314815000000001,15.625,22.48888888888901
2023-03-11 18:00:41,31.97338,3.5590280000000005,1.416342033925522,5.555558,2.372679999999999,17.071699999999993,22.538888888889012
2023-03-11 18:03:41,32.95718,3.530093,1.408583058126985,5.555558,2.4016149999999996,15.914299999999997,22.588888888889013
2023-03-11 18:06:41,32.95718,3.501158,1.3648165451909597,5.497688,2.34375,15.625,22.638888888889014
2023-03-11 18:09:42,32.95718,3.4722229999999996,1.4276100949177828,5.410878,2.343745,15.625,22.689166666666793
2023-03-11 18:12:41,32.95718,3.530092,1.3724493356227152,5.613428000000001,2.430556000000001,17.071800000000025,22.738888888889015
2023-03-11 18:15:38,30.52662,3.530092,1.4434404312630056,5.5555579999999996,2.430556000000001,15.625,22.788055555555683
2023-03-11 18:24:41,30.52662,3.6458340000000007,1.4028421923035987,5.526624,2.2280099999999994,14.756999999999977,22.788055555555683
2023-03-11 18:27:41,30.98958,3.6458340000000007,1.4028421923035987,5.526624,2.2280099999999994,15.625,22.788055555555683
2023-03-11 18:30:18,31.97338,3.5879630000000002,1.4592112030154307,5.497688,2.3148149999999994,15.046299999999974,22.788055555555683
2023-03-11 18:30:42,31.97338,3.616899,1.3952647799457476,5.526624,2.256945,13.888899999999978,22.788055555555683
2023-03-11 18:33:41,31.97338,3.616898000000001,1.4318292567673612,5.468748,2.2280099999999994,15.046300000000002,22.788055555555683
2023-03-11 18:36:41,31.97338,3.616897,1.3952642557206774,5.613429,2.3437520000000003,15.335700000000003,22.788055555555683
2023-03-11 18:39:41,30.00578,3.501156,1.3648160170982306,5.497688,2.3437520000000003,15.3356,22.788055555555683
2023-03-11 18:42:41,30.00578,3.616899,1.4670746057292188,5.526624,2.3148149999999994,15.046300000000002,22.788055555555683
2023-03-11 18:51:42,30.52662,3.6458340000000007,1.4395332914436392,5.584493999999999,2.3148099999999996,15.914299999999997,22.788055555555683
2023-03-11 18:54:39,31.45255,3.616898,1.4670743342296213,5.613424000000001,2.4016160000000006,15.625,22.788055555555683
2023-03-11 18:57:42,31.45255,3.6747690000000004,1.4472479973643646,5.613424000000001,2.3148149999999994,13.31019999999998,22.788055555555683
2023-03-11 19:00:43,31.45255,3.6747690000000004,1.482757448949921,5.584494,2.3148149999999994,16.782399999999996,22.788055555555683
2023-03-11 19:03:41,30.41088,3.587962,1.459210931010978,5.584494,2.4016219999999997,15.9144,22.788055555555683
2023-03-11 19:15:41,30.52662,3.7615739999999995,1.4330180324715986,5.613429,2.1990750000000006,13.888900000000007,22.788055555555683
2023-03-11 19:21:41,30.49768,3.703704000000001,1.4905774793058963,5.584494,2.285879999999999,15.046300000000002,22.788055555555683
2023-03-11 19:24:41,30.52662,3.6458329999999997,1.4395454713155256,5.584489,2.3148160000000004,13.599500000000006,22.788055555555683
2023-03-11 19:54:41,30.52662,3.616899,1.4670746057292188,5.526624,2.3148149999999994,15.046300000000002,22.788055555555683
2023-03-11 20:27:41,30.00578,3.616898,1.4670743342296213,5.439814000000001,2.2280060000000006,16.492999999999995,22.788055555555683
2023-03-12 09:15:41,30.49768,3.5879630000000002,1.4240976970392354,4.745369,1.5335649999999994,14.467600000000004,22.788055555555683
2023-03-12 09:18:41,30.49768,3.6458340000000007,1.439544493124228,4.774305,1.5046299999999988,14.178199999999975,22.788055555555683
2023-03-12 09:21:41,31.45255,3.616899,1.4670781981583498,4.803241,1.5914350000000006,14.756900000000002,22.788055555555683
2023-03-12 09:24:41,31.45255,3.616899,1.4670781981583498,4.803241,1.5914350000000006,14.467600000000004,22.788055555555683
2023-03-12 09:27:42,31.45255,3.616899,1.4670781981583498,4.803241,1.5914350000000006,14.757000000000005,22.788055555555683
2023-03-12 09:48:40,30.52662,3.6458340000000007,1.439544493124228,4.774305,1.5046299999999988,13.599500000000006,22.788055555555683
2023-03-12 09:51:39,30.49768,3.5879630000000002,1.4240976970392354,4.745369,1.5335649999999994,13.310200000000009,22.788055555555683
2023-03-12 10:09:41,32.43634,3.616897999999999,1.5011666719772367,5.005787,1.822915,14.756900000000002,22.788055555555683
2023-03-12 10:12:40,35.3588,3.6458329999999997,1.4395454713155256,5.208333,1.9386600000000005,14.467700000000008,22.837777777777905
2023-03-12 10:15:40,37.29745,3.703704,1.5250420037473893,5.410883999999999,2.1411999999999995,14.756900000000002,22.887777777777906
2023-03-12 10:18:41,38.25232,3.616897999999999,1.467074334229623,5.526622999999999,2.314815000000001,15.335700000000003,22.938055555555685
2023-03-12 10:22:02,41.66666,3.703702999999999,1.7699584529842747,6.365743,3.3275500000000005,15.335700000000003,22.993888888889018
2023-03-12 10:24:41,47.01968,3.7615730000000003,1.5409024034128953,7.204858,3.8773149999999994,18.518500000000003,23.038055555555683
2023-03-12 10:27:40,50.89699,3.6747680000000003,1.4472477314119316,7.928238,4.629630000000001,18.807799999999986,23.087777777777905
2023-03-12 10:30:39,50.89699,3.616897999999999,1.4318292567673605,7.609952999999999,4.3692150000000005,18.51849999999999,23.137500000000127
2023-03-12 10:33:41,60.61921,3.906248999999999,1.4309667956748606,8.217592999999999,4.629634000000001,21.12270000000001,23.18805555555568
2023-03-12 10:36:41,64.98843,3.5879630000000002,1.459211203015433,7.291668,4.108795000000001,21.99069999999999,23.238055555555682
2023-03-12 10:39:40,63.54167,3.5879630000000002,1.4931809586585019,7.407408,4.253475,21.701399999999992,23.287777777777904
2023-03-12 10:42:41,61.08218,3.501158,1.5016746795775096,7.696764,4.658566,21.12270000000001,23.338055555555684
2023-03-12 10:45:42,60.09838,3.4722220000000004,1.2808940768291168,7.581014,4.398152,20.833299999999994,23.388333333333463
2023-03-12 10:48:41,52.86458,3.4722220000000004,1.4276098208357344,7.031254000000001,3.9641219999999997,17.650499999999994,23.438055555555685
2023-03-12 10:51:41,51.85185,3.5590279999999996,1.4513333819808951,7.002314,3.848376,18.518500000000017,23.488055555555686
2023-03-12 10:54:41,51.85185,3.703704000000001,1.4905774793058963,7.089124000000001,3.7905099999999994,18.518500000000003,23.538055555555687
2023-03-12 10:57:41,51.85185,3.6747690000000004,1.4472355043904515,7.089124000000001,3.7905049999999996,18.518500000000003,23.588055555555687
2023-03-12 11:00:42,50.89699,3.5590280000000005,1.3800685068686853,6.886574,3.674766,19.0972,23.638333333333467
2023-03-12 11:03:41,49.45023,3.530092,1.443452270862223,6.712958,3.5879659999999998,17.361099999999993,23.68805555555569
2023-03-12 11:06:42,49.45023,3.6747689999999995,1.4827574489499227,6.7129639999999995,3.4432850000000013,17.361199999999997,23.73833333333347
2023-03-12 11:09:39,51.38889,3.616899,1.3952776601267645,6.684024000000001,3.4143550000000005,18.807900000000004,23.787500000000136
2023-03-12 11:12:41,49.94213,3.616898,1.395277398012536,6.741894000000001,3.472226000000001,17.071799999999996,23.83805555555569
2023-03-12 11:15:41,48.95834,3.6747690000000004,1.48276951303109,6.741894000000001,3.472225,18.518599999999992,23.88805555555569
2023-03-12 11:18:41,49.94213,3.6458340000000007,1.4749352296898415,6.741894,3.5011599999999987,18.8078,23.938055555555692
2023-03-12 11:21:41,50.89699,3.732639,1.4626112604618922,6.799764000000001,3.4432850000000013,17.361100000000008,23.988055555555693
2023-03-12 11:24:42,50.40509,3.587962,1.4592228608291853,6.741894000000001,3.559032,18.518500000000003,24.038333333333473
2023-03-12 11:27:41,48.00347,3.616898,1.467086308943428,6.741894000000001,3.5300960000000003,17.36120000000001,24.088055555555695
2023-03-12 11:30:41,49.94213,3.7615739999999995,1.5061755296596104,6.7997689999999995,3.4432850000000013,18.807900000000004,24.138055555555695
2023-03-12 11:33:41,50.89699,3.703704,1.4905895878621824,6.828699,3.5300949999999993,18.229200000000006,24.188055555555696
2023-03-12 11:36:41,50.89699,3.6458329999999997,1.4749229392214072,6.7997689999999995,3.559026000000001,17.939800000000005,24.238055555555697
2023-03-12 11:40:03,49.45023,3.616898,1.4670743342296235,6.770834,3.559026000000001,17.939800000000005,24.294166666666808
2023-03-12 11:42:42,49.45023,3.7326390000000007,1.4983956085989647,6.828699,3.5011599999999987,17.36120000000001,24.338333333333473
2023-03-12 11:45:40,50.89699,3.7326390000000007,1.4626112604618924,6.886569,3.5300899999999995,18.518500000000003,24.387777777777917
2023-03-12 11:48:16,50.89699,3.6747690000000004,1.447247997364367,6.857634,3.559025,18.518500000000003,24.43111111111125
2023-03-12 11:48:39,50.89699,3.703704,1.4549364550559647,6.886569,3.559025,18.229100000000003,24.43750000000014
2023-03-12 11:51:41,50.89699,3.703704,1.4549364550559647,6.886569,3.559025,17.939800000000005,24.488055555555693
2023-03-12 11:54:41,50.89699,3.616898,1.467086308943428,6.799764000000001,3.5879659999999998,18.518500000000003,24.538055555555694
2023-03-12 11:57:41,50.89699,3.703704,1.4179696106663746,6.886569,3.5300949999999993,17.361100000000008,24.588055555555695
2023-03-12 12:00:41,50.89699,3.6747690000000004,1.48276951303109,6.799764000000001,3.5300949999999993,18.229200000000006,24.638055555555695
2023-03-12 12:03:40,50.89699,3.616898,1.4318292567673607,6.799764000000001,3.559026000000001,17.361100000000008,24.687777777777917
2023-03-12 12:06:41,50.89699,3.703704000000001,1.4905895878621827,6.799764000000001,3.5011599999999987,18.807900000000004,24.738055555555697
2023-03-12 12:09:41,50.89699,3.6747690000000004,1.48276951303109,6.799764000000001,3.5300949999999993,18.807900000000004,24.788055555555697
2023-03-12 12:12:41,50.89699,3.6747690000000004,1.48276951303109,6.799764000000001,3.5300949999999993,18.807900000000004,24.838055555555698
2023-03-12 12:15:41,50.89699,3.5590279999999996,1.4513452667635682,6.741894,3.5879659999999998,18.518500000000003,24.8880555555557
2023-03-12 12:18:41,49.94213,3.616898,1.4670743342296235,6.770834,3.559026000000001,19.0972,24.9380555555557
2023-03-12 12:21:41,48.95834,3.703704000000001,1.4905774793058981,6.770834,3.47222,18.807900000000004,24.9880555555557
2023-03-12 12:24:41,50.66551,3.6747689999999995,1.4472479973643666,6.7129639999999995,3.4143550000000005,17.93990000000001,25.0380555555557
2023-03-12 12:27:38,50.40509,3.616898,1.4318292567673607,6.770834,3.5300960000000003,17.361100000000008,25.08722222222237
2023-03-12 12:30:41,50.40509,3.703704000000001,1.4549364550559647,6.799764000000001,3.47222,18.518600000000006,25.138055555555702
2023-03-12 12:33:41,51.38889,3.732639,1.4626112604618922,6.770834,3.4143550000000005,19.386500000000012,25.188055555555703
2023-03-12 12:36:41,52.37269,3.5590279999999996,1.4513452667635682,6.684024000000001,3.5300960000000003,18.518500000000003,25.238055555555704
2023-03-12 12:39:41,52.37269,3.703704,1.4905895878621824,6.770829000000001,3.472225,18.229100000000017,25.288055555555705
2023-03-12 12:42:41,52.37269,3.7326390000000007,1.4983956085989647,6.770829000000001,3.4432899999999993,17.650499999999994,25.338055555555705
2023-03-12 12:45:41,52.37269,3.616898,1.4670743342296235,6.770834,3.559026000000001,18.80789999999999,25.388055555555706
2023-03-12 12:48:42,52.37269,3.703704,1.4549364550559647,6.7997689999999995,3.472225,18.22909999999999,25.438333333333485
2023-03-12 12:51:42,51.85185,3.6458329999999997,1.4395454713155256,6.7997689999999995,3.5300960000000003,17.939699999999988,25.488333333333486
2023-03-12 12:54:41,50.89699,3.7326390000000007,1.4983956085989647,6.770829000000001,3.4432899999999993,18.22909999999999,25.538055555555708
2023-03-12 12:57:41,52.37269,3.703704000000001,1.4905774793058981,6.770834,3.47222,18.518500000000017,25.58805555555571
2023-03-12 13:00:41,53.81944,3.6747690000000004,1.447247997364367,6.770834,3.472225,18.807799999999986,25.63805555555571
2023-03-12 13:03:41,52.83565,3.616898,1.4318292567673607,6.770834,3.5300960000000003,17.361099999999993,25.68805555555571
2023-03-12 13:06:39,52.37269,3.7615740000000004,1.5061877267586634,6.857634,3.5011599999999987,16.4931,25.737500000000153
2023-03-12 13:09:41,54.80324,3.7905089999999992,1.4779204990240782,6.857634,3.4432850000000013,17.93990000000001,25.788055555555708
2023-03-12 13:12:41,55.2662,3.732639,1.498383455703915,6.828703999999999,3.5011550000000007,18.229100000000003,25.83805555555571
2023-03-12 13:15:41,55.2662,3.732639,1.498383455703915,6.828703999999999,3.5011550000000007,16.78240000000001,25.88805555555571
2023-03-12 13:18:41,55.2662,3.732639,1.498383455703915,6.828703999999999,3.5011550000000007,17.650400000000005,25.93805555555571
2023-03-12 13:21:41,55.2662,3.7615740000000004,1.5061877267586634,6.857634,3.5011599999999987,18.518500000000003,25.98805555555571
2023-03-12 13:24:41,58.65162,3.8483789999999996,1.493176855384352,6.886569,3.4143500000000007,17.650400000000005,26.03805555555571
2023-03-12 13:27:42,65.01736,3.616897,1.5011594383700688,7.175929,3.9930520000000005,19.386600000000016,26.08833333333349
2023-03-12 13:30:42,68.40278,3.993055,1.4528518020810441,7.031249000000001,3.356484,19.386499999999998,26.13833333333349
2023-03-12 13:33:42,67.88194,3.530092,1.3724493356227152,7.175924,3.9930520000000005,19.96519999999998,26.188333333333492
2023-03-12 13:36:41,97.04861,2.835649,1.3659965972205923,7.089124,4.774305,24.016199999999998,26.238055555555714
2023-03-12 13:39:41,97.04861,1.6493060000000002,1.1989335256854827,6.597224,5.787038000000001,38.19449999999999,26.288055555555715
2023-03-12 13:42:41,80.03472,0.6655090000000001,1.105751191005539,5.931714,6.973375,44.84959999999998,26.338055555555716
2023-03-12 13:45:38,67.88194,0.5208330000000005,1.146199476873001,5.902774,7.523151,43.69209999999998,26.387222222222384
2023-03-12 13:48:41,65.45139,1.0127310000000005,1.164636616580664,6.2789340000000005,6.5972230000000005,41.087999999999994,26.438055555555717
2023-03-12 13:51:41,61.08218,1.3888889999999998,1.1418105637172502,6.481479,6.01852,39.6412,26.488055555555718
2023-03-12 13:54:41,51.85185,0.9548610000000002,1.066422328984465,6.655089,6.886577999999999,28.935100000000006,26.53805555555572
2023-03-12 13:57:42,52.37269,0.868055,1.0058061334486337,5.902779000000001,6.192133999999999,32.117999999999995,26.588333333333498
2023-03-12 14:00:41,60.61921,1.5914349999999997,0.9585009760196496,5.873839,4.803244,29.803200000000004,26.63805555555572
2023-03-12 14:03:41,62.55787,1.5625,1.0311632376409157,6.1631990000000005,5.2372689999999995,26.041600000000017,26.68805555555572
2023-03-12 14:06:41,52.83565,0.5787040000000001,0.8348940296163404,4.947917,5.526619999999999,30.671300000000002,26.73805555555572
2023-03-12 14:09:41,49.45023,0.8680560000000002,0.8387893110470855,5.063658000000001,5.005788000000001,28.93520000000001,26.788055555555722
2023-03-12 14:12:41,50.46296,1.2442130000000002,0.906708823654654,5.526624,4.9189810000000005,32.1181,26.838055555555723
2023-03-12 14:15:41,47.01968,1.186343,0.9358544162784803,5.439814,4.976851000000001,26.62039999999999,26.888055555555724
2023-03-12 14:18:41,48.95834,1.0416670000000003,0.8891562251917771,5.353014,5.063656999999999,24.016199999999998,26.938055555555724
2023-03-12 14:21:42,51.85185,0.9837959999999999,0.8628906174745776,5.353008000000001,5.121532,28.93519999999998,26.988333333333504
2023-03-12 14:24:39,53.81944,1.1863420000000007,0.9358539894620784,5.613428000000001,5.150465999999999,31.25,27.037500000000172
2023-03-12 14:27:41,49.94213,1.2442130000000002,0.9777255600531893,5.758104,5.266201,24.88420000000002,27.088055555555727
2023-03-12 14:30:41,47.01968,1.070601,0.9501666636478722,5.555554,5.324072999999999,24.884199999999993,27.138055555555727
2023-03-12 14:33:41,48.95834,1.0995370000000007,0.947507081860953,5.468754,5.179397,30.96059999999997,27.188055555555728
2023-03-12 14:36:42,51.38889,0.8969909999999999,0.8677348959770758,5.005786,4.947914999999999,32.407399999999996,27.238333333333507
2023-03-12 14:39:41,56.25,0.3761580000000002,0.735698683996912,4.166663000000001,5.063655,36.747600000000006,27.28805555555573
2023-03-12 14:42:41,59.63542,0.28935200000000005,0.7549515351130498,3.8483799999999997,5.121525999999999,39.3518,27.33805555555573
2023-03-12 14:45:41,58.18866,0.4050929999999999,0.7682321869850406,4.2534730000000005,5.150462000000001,32.407399999999996,27.38805555555573
2023-03-12 14:48:41,55.2662,0.8969910000000008,0.8677348959770768,5.063657000000001,5.005786,30.960700000000003,27.43805555555573
2023-03-12 14:51:41,53.35648,1.0127310000000005,0.9076984242811575,5.410878,5.208337,32.696799999999996,27.488055555555732
2023-03-12 14:54:41,49.73959,1.0127310000000005,0.891991132081545,5.439814000000001,5.2083330000000005,28.64579999999998,27.538055555555733
2023-03-12 14:57:41,50.81019,1.2152780000000005,0.9307025659370073,5.4976840000000005,4.976856,30.092599999999976,27.588055555555734
2023-03-12 15:00:41,49.39236,1.1574080000000002,0.9403679258417308,5.497684,5.092596,26.33099999999999,27.638055555555734
2023-03-12 15:03:39,48.95834,0.9837959999999999,0.8941869690621019,5.439812999999999,5.266207,25.75229999999999,27.687500000000178
2023-03-12 15:06:41,48.95834,1.1863419999999998,0.9358539894620793,5.613429,5.150467000000001,30.671300000000002,27.738055555555732
2023-03-12 15:09:41,46.55671,1.3020829999999997,0.966639102772497,5.758105,5.150462,27.488500000000016,27.788055555555733
2023-03-12 15:12:42,46.49884,1.4467590000000001,1.00608132886601,5.815970000000001,5.034721,24.3056,27.838333333333512
2023-03-12 15:15:42,48.46643,1.3888889999999998,0.9643151548615668,5.671295,4.918986,26.620400000000018,27.888333333333513
2023-03-12 15:18:42,49.45023,1.3310180000000003,0.9414979635381582,5.555554,4.861116,27.488399999999984,27.938333333333514
2023-03-12 15:21:41,49.94213,1.273148,0.9367105216266878,5.555554,4.947915999999999,27.199099999999987,27.988055555555736
2023-03-12 15:24:41,49.45023,1.1574079999999993,0.9234577175844977,5.52662,5.092592,29.513900000000007,28.038055555555736
2023-03-12 15:27:41,48.95834,1.3020829999999997,0.9299740072263851,5.72917,5.063657000000001,29.224500000000006,28.088055555555737
2023-03-12 15:30:41,47.48264,1.273148,0.9547408720233652,5.787039999999999,5.2083319999999995,27.488499999999988,28.138055555555738
2023-03-12 15:33:42,48.00347,1.4178239999999995,0.9946978821779626,5.815974999999999,5.063661000000001,27.77770000000001,28.188333333333517
2023-03-12 15:36:44,49.45023,1.3888889999999998,0.9832460297592396,5.758100000000001,5.034721,27.488400000000013,28.238888888889072
2023-03-12 15:39:41,48.00347,1.3020829999999997,0.966639102772497,5.72917,5.121527,24.884299999999996,28.28805555555574
2023-03-12 15:42:39,48.95834,1.2152779999999996,0.9129723128455925,5.642359999999999,5.092592000000001,26.33099999999999,28.337500000000183
2023-03-12 15:45:41,48.95834,1.3310189999999995,0.9601286153357743,5.70023,5.034721,26.04169999999999,28.388055555555738
2023-03-12 15:48:42,46.55671,1.070601,0.9183416504536365,5.555554,5.266203,28.067099999999982,28.438333333333517
2023-03-12 15:51:41,48.00347,1.2152779999999996,0.9306964866756009,5.555559999999999,5.0347219999999995,26.909700000000015,28.48805555555574
2023-03-12 15:54:42,48.95834,1.3020830000000005,0.9299804478912156,5.584489,4.918985999999999,27.77770000000001,28.53833333333352
2023-03-12 15:57:42,48.00347,1.1863419999999998,0.9009756151860654,5.584489,5.063657000000001,27.199100000000016,28.58833333333352
2023-03-12 16:00:41,48.00347,1.1284720000000004,0.9109647272227134,5.439814000000001,5.0347219999999995,25.17360000000002,28.63805555555574
2023-03-12 16:03:42,48.95834,1.157407,0.9063074950310968,5.468749000000001,5.0057920000000005,28.64580000000001,28.68833333333352
2023-03-12 16:06:41,46.55671,1.1863419999999998,0.9358539894620793,5.526623999999999,5.063662,25.173599999999993,28.738055555555743
