Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-12 16:09:41,47.01968,1.273148,0.9725026751755108,5.55556,5.0057920000000005,26.04169999999999,28.788055555555744
2023-03-12 16:12:42,47.51157,1.3888889999999998,0.9832460297592408,5.613429999999999,4.890051000000001,27.488399999999984,28.838333333333523
2023-03-12 16:15:42,46.55671,1.359954,0.9717236764934625,5.64236,4.947915999999999,24.884299999999996,28.888333333333524
2023-03-12 16:18:41,46.55671,1.273148,0.9547470559378899,5.584490000000001,5.0057920000000005,25.17360000000002,28.938055555555746
2023-03-12 16:21:39,47.48264,1.3888889999999998,0.9832460297592396,5.671295,4.947915999999999,28.35650000000001,28.98750000000019
2023-03-12 16:24:41,46.55671,1.2442129999999993,0.9603737610160238,5.555559999999999,5.034727,24.3056,29.038055555555744
2023-03-12 16:27:41,46.03588,1.1863419999999998,0.9358539894620793,5.381944,4.918982000000001,24.594900000000024,29.088055555555744
2023-03-12 16:30:41,47.48264,1.3310180000000003,0.9225330939954973,5.526623999999999,4.803235999999999,27.198999999999984,29.138055555555745
2023-03-12 16:33:41,46.03588,1.1863419999999998,0.9358539894620793,5.468754,5.0057920000000005,24.016199999999998,29.188055555555746
2023-03-12 16:36:41,45.57291,1.2152779999999996,0.930702565937007,5.381939999999999,4.861111999999999,25.752399999999994,29.238055555555746
2023-03-12 16:39:41,46.55671,1.273148,0.9367105216266878,5.526619,4.918981,26.04170000000002,29.288055555555747
2023-03-12 16:42:42,45.05209,1.186343,0.9358544162784791,5.52662,5.063656999999999,24.594799999999992,29.338333333333527
2023-03-12 16:45:40,45.05209,1.2442130000000002,0.906708823654654,5.55556,4.947917,25.75229999999999,29.38777777777797
2023-03-12 16:48:42,45.05209,1.2152779999999996,0.9129723128455914,5.58449,5.0347219999999995,25.75230000000002,29.438333333333524
2023-03-12 16:51:42,44.09722,1.3020839999999998,0.9484585187035507,5.555559999999999,4.918986,24.59480000000002,29.488333333333525
2023-03-12 16:54:42,45.05209,1.2442129999999993,0.9248828379399369,5.41088,4.832177,26.041600000000017,29.538333333333526
2023-03-12 16:57:42,45.05209,1.2442129999999993,0.924882837939938,5.555559999999999,4.976857000000001,26.909700000000015,29.588333333333527
2023-03-12 17:00:40,45.05209,1.273148,0.9547470559378899,5.584490000000001,5.0057920000000005,24.594899999999967,29.63777777777797
2023-03-12 17:03:42,45.05209,1.3020829999999997,0.9299740072263851,5.55556,4.890047000000001,26.331000000000017,29.688333333333524
2023-03-12 17:07:02,45.05209,1.3020829999999997,0.9484581140578423,5.642364999999999,5.0057920000000005,27.199099999999987,29.74388888888908
2023-03-12 17:09:41,43.60532,1.3020829999999997,0.9299740072263851,5.55556,4.890047000000001,24.016200000000026,29.788055555555747
2023-03-12 17:12:41,43.60532,1.273148,0.9367042396638372,5.49769,4.890042,25.462999999999994,29.838055555555748
2023-03-12 17:15:42,44.58912,1.3888889999999998,0.9832460297592396,5.64236,4.918981,24.3056,29.888333333333527
2023-03-12 17:18:42,43.60532,1.3020829999999997,0.9111785915211468,5.584490000000001,4.890047000000001,24.016199999999998,29.938333333333528
2023-03-12 17:21:41,44.58912,1.4467590000000001,0.9473566180436895,5.642360000000001,4.774301,24.884199999999993,29.98805555555575
2023-03-12 17:24:41,43.60532,1.3310179999999994,0.9601282133249998,5.671295,5.005787,22.28,30.03805555555575
2023-03-12 17:27:41,44.09722,1.4178239999999995,0.9561938005706377,5.5844949999999995,4.774301,25.75230000000002,30.08805555555575
2023-03-12 17:30:41,44.09722,1.3888889999999998,0.9450420028818219,5.55556,4.774301,24.884299999999996,30.138055555555752
2023-03-12 17:33:41,42.65046,1.273148,0.9183806389452851,5.613425,4.976846999999999,22.280099999999976,30.188055555555753
2023-03-12 17:36:41,39.75695,1.0127319999999997,0.8101504950720174,5.121528,4.745368000000001,20.833399999999983,30.238055555555754
2023-03-12 17:39:39,41.66666,1.3020829999999997,0.8920406376877363,5.034722,4.311347,22.569500000000005,30.287500000000197
2023-03-12 17:42:42,41.66666,1.3310189999999995,0.9032363243641782,5.295139999999999,4.542821000000001,23.726799999999997,30.33833333333353
2023-03-12 17:45:41,42.96875,1.273148,0.8614225829552479,5.034722,4.311342000000001,23.726799999999997,30.388055555555752
2023-03-12 17:48:41,42.65046,1.2152779999999996,0.9129723128455925,5.295139999999999,4.745372000000001,24.594900000000024,30.438055555555753
2023-03-12 17:51:41,43.14236,1.3020839999999998,0.8920403583520381,5.092593,4.369216,24.595,30.488055555555754
2023-03-12 17:54:41,44.09722,1.4178240000000004,1.013466370319149,5.787039999999999,5.063655999999999,24.016199999999998,30.538055555555754
2023-03-12 17:57:41,44.09722,1.273148,0.9547408720233652,5.613429999999999,5.0347219999999995,24.594899999999967,30.588055555555755
2023-03-12 18:00:41,44.09722,1.3020829999999997,0.892035296273178,5.64236,4.918977,21.701400000000007,30.638055555555756
2023-03-12 18:03:41,42.15857,1.359954,0.853600832834067,5.150463,4.282406,22.858800000000002,30.688055555555756
2023-03-12 18:06:41,42.15857,1.2442129999999993,0.830684869016039,4.918981,4.195607000000001,23.726899999999972,30.738055555555757
2023-03-12 18:09:41,42.15857,1.273148,0.8807646659273647,4.890046,4.195602,23.148199999999974,30.788055555555758
2023-03-12 18:12:41,42.15857,1.3020829999999997,0.852623806693526,4.890046,4.108797000000001,22.569500000000005,30.83805555555576
2023-03-12 18:15:42,42.15857,1.2152779999999996,0.8389846281290149,4.716435,4.050922000000001,20.254599999999982,30.888333333333538
2023-03-12 18:18:59,43.14236,1.5335649999999994,0.9377853268648048,4.861111,3.8483799999999997,24.884199999999964,30.94305555555576
2023-03-12 18:21:41,42.15857,1.2152779999999996,0.9306977025304422,5.295138,4.7743020000000005,24.01630000000003,30.98805555555576
2023-03-12 18:24:42,42.73727,1.2152779999999996,0.838985291330812,5.150464,4.484952000000001,25.75229999999999,31.03833333333354
2023-03-12 18:27:41,43.14236,1.3020839999999998,0.8920363522899486,5.121529,4.3981460000000006,23.14820000000003,31.088055555555762
2023-03-12 18:30:41,43.14236,1.2442129999999993,0.8882310210024291,5.41088,4.774307,23.148100000000028,31.138055555555763
2023-03-12 18:33:41,43.14236,1.3888889999999998,0.925432852523458,5.266204,4.456021000000001,24.594899999999996,31.188055555555763
2023-03-12 18:36:41,43.14236,1.2152779999999996,0.8766394513087176,5.2662,4.658562000000001,23.7269,31.238055555555764
2023-03-12 18:39:42,43.14236,1.3020839999999998,0.9111789854334366,5.35301,4.658566,24.594900000000024,31.288333333333544
2023-03-12 18:42:41,42.15857,1.359954,0.95293582373399,5.410880000000001,4.687495999999999,22.280100000000004,31.338055555555766
2023-03-12 18:45:41,43.14236,1.2442129999999993,0.8882310210024291,5.35301,4.716437000000001,23.148100000000028,31.388055555555766
2023-03-12 18:48:41,43.14236,1.3020829999999997,0.9299804478912153,5.43981,4.774307,24.884299999999968,31.438055555555767
2023-03-12 18:51:41,43.14236,1.359954,0.9143734095463616,5.43981,4.658566,24.016199999999998,31.488055555555768
2023-03-12 18:54:41,43.14236,1.3020829999999997,0.9111785915211468,5.46875,4.774307,23.4375,31.53805555555577
2023-03-12 18:57:39,42.15857,1.3888889999999998,0.9643151548615668,5.468744999999999,4.716436,24.01619999999997,31.58750000000021
2023-03-12 19:00:41,43.60532,1.273148,0.9183806389452851,5.410880000000001,4.774302,25.752399999999994,31.638055555555766
2023-03-12 19:03:42,43.14236,1.3020829999999997,0.9484581140578414,5.46875,4.832177,23.148199999999974,31.688333333333546
2023-03-12 19:06:41,44.09722,1.273148,0.9183806389452862,5.353009999999999,4.716432,25.46289999999999,31.738055555555768
2023-03-12 19:09:42,43.60532,1.273148,0.9183806389452851,5.410880000000001,4.774302,22.5694,31.788333333333547
2023-03-12 19:12:41,43.60532,1.3020839999999998,0.9299744065698191,5.295139999999999,4.629626,22.5694,31.83805555555577
2023-03-12 19:15:41,43.60532,1.3020839999999998,0.9299744065698191,5.295139999999999,4.629626,23.437599999999975,31.88805555555577
2023-03-12 19:18:42,43.57639,1.3020839999999998,0.9299744065698179,5.35301,4.687495999999999,22.5694,31.93833333333355
2023-03-12 19:21:41,44.58912,1.3888889999999998,0.9254355899891794,5.324070000000001,4.513891,26.04170000000002,31.98805555555577
2023-03-12 19:24:41,44.09722,1.2442130000000002,0.9427621629208434,5.295138,4.745367,25.463000000000022,32.03805555555577
2023-03-12 19:27:41,44.01041,1.273148,0.9367105216266889,5.353009999999999,4.745372000000001,25.75229999999999,32.08805555555577
2023-03-12 19:30:41,43.60532,1.2442129999999993,0.8882310210024291,5.2662,4.629627000000001,24.01619999999997,32.138055555555766
2023-03-12 19:33:41,42.15857,1.2442129999999993,0.9067088236546522,5.35301,4.745367,25.462999999999994,32.18805555555576
2023-03-12 19:36:38,43.14236,1.2442129999999993,0.8882310210024291,5.2662,4.629627000000001,25.173700000000025,32.23722222222243
2023-03-12 19:39:41,43.14236,1.3310189999999995,0.9225400945213161,5.35301,4.629631000000001,24.30559999999997,32.288055555555765
2023-03-12 19:42:41,35.3588,2.5752309999999996,1.1733135507475767,5.4976840000000005,3.3275430000000004,17.071699999999993,32.33805555555576
2023-03-12 19:45:41,35.3588,3.0960649999999994,1.3231423909880786,5.52662,2.8356450000000004,16.782399999999996,32.38805555555576
2023-03-12 19:48:41,35.3588,3.240741,1.3960558646268755,5.4976899999999995,2.690969,17.071799999999996,32.438055555555756
2023-03-12 19:51:43,35.32986,3.2407399999999997,1.3636567669447577,5.381944,2.5462939999999996,16.782399999999996,32.48861111111131
2023-03-12 19:54:41,35.3588,3.2407399999999997,1.3301608424780367,5.468754,2.604164000000001,16.203699999999998,32.53805555555576
2023-03-12 19:57:41,36.80555,3.211805,1.3222432036266127,5.381944,2.5462990000000003,15.625,32.588055555555755
2023-03-12 20:00:42,35.3588,3.2118059999999993,1.3222317501342216,5.43982,2.604164,17.650499999999994,32.638333333333534
2023-03-12 20:03:42,35.3588,3.1828699999999994,1.3796358995337419,5.410884,2.662034000000001,16.203699999999998,32.68833333333353
2023-03-12 20:06:42,32.37847,3.9351849999999997,1.3072443054888725,5.758104,2.054399,15.625,32.73833333333353
2023-03-12 20:09:41,32.95718,3.211805,1.3878578490375033,4.918981,2.1411989999999994,15.3356,32.78805555555575
2023-03-12 20:12:42,30.49768,3.0671289999999996,1.248506648896168,4.629629,1.9097230000000005,15.9144,32.83833333333353
2023-03-12 20:33:42,30.49768,3.298609999999999,1.345978763088418,4.542824,1.6203710000000004,15.046300000000002,32.83833333333353
2023-03-14 09:18:39,31.45255,3.038193999999999,1.274304633207372,4.050927,1.3888890000000007,13.888900000000007,32.83833333333353
2023-03-14 14:09:42,30.52662,3.1828700000000003,1.3475056016620304,4.137732000000001,1.359954,13.310200000000009,32.83833333333353
2023-03-14 14:12:41,31.45255,3.2696749999999994,1.3717113979749636,4.195601,1.3310190000000013,14.756900000000002,32.83833333333353
2023-03-14 14:15:43,33.33334,3.125,1.331283808460288,4.166666,1.446759000000001,13.020900000000012,32.83833333333353
2023-03-14 14:18:41,33.3044,3.1828700000000003,1.3475056016620304,4.195602,1.4178239999999995,15.9144,32.83833333333353
2023-03-14 14:21:42,31.97338,3.125,1.331283808460288,4.166666,1.446759000000001,13.310200000000009,32.83833333333353
2023-03-14 14:24:41,31.97338,3.1828700000000003,1.3475067302077175,4.195601,1.4178240000000004,14.757000000000005,32.83833333333353
2023-03-14 14:27:42,33.8831,3.4722219999999995,1.4276121706052907,4.2534719999999995,1.1863419999999998,13.310100000000006,32.83833333333353
2023-03-14 14:36:41,31.45255,3.2696749999999994,1.3032230445950466,4.282408,1.359954,15.046300000000002,32.83833333333353
2023-03-14 14:51:42,30.00578,3.1539350000000006,1.3394029405446939,4.195602,1.4467589999999992,14.467700000000008,32.83833333333353
2023-03-14 14:57:42,33.42014,3.211805,1.3555908962243233,4.021991,1.2152779999999996,15.335599999999985,32.83833333333353
2023-03-14 15:00:41,36.34259,3.182869,1.3142921917341888,4.166667,1.359954,13.888900000000007,32.83833333333353
2023-03-14 15:03:41,37.78935,3.327546,1.3538585197780615,4.398149,1.4467590000000001,15.335700000000003,32.83833333333353
2023-03-14 15:06:41,33.8831,3.0671289999999996,1.2823383494938014,4.2534719999999995,1.5625000000000009,13.59960000000001,32.83833333333353
2023-03-14 15:18:41,32.43634,3.414352,1.4117200283254867,4.369214,1.359954,13.888899999999978,32.83833333333353
2023-03-14 15:21:42,35.3588,3.3564809999999996,1.395766948315848,4.398148,1.4467610000000004,14.178200000000004,32.83833333333353
2023-03-14 15:24:41,35.3588,3.125,1.2642211519930775,4.311343000000001,1.5335640000000001,15.625,32.83833333333353
2023-03-14 15:27:42,30.52662,3.0671289999999996,1.2823383494938014,4.2534719999999995,1.5625000000000009,14.467600000000004,32.83833333333353
2023-03-15 05:30:41,30.98958,3.124999,1.3631575228881423,4.774306,2.0833390000000005,13.888900000000007,32.83833333333353
2023-03-15 05:33:42,32.95718,3.038194,1.2406214524214083,4.861110999999999,2.170139,16.203699999999998,32.83833333333353
2023-03-15 05:36:41,31.45255,2.951389,1.2821783342449948,4.57176,2.0254630000000002,15.335700000000003,32.83833333333353
2023-03-15 06:12:41,30.00578,2.9803239999999995,1.3215992634979699,4.195601999999999,1.649305,14.178200000000004,32.83833333333353
2023-03-15 06:15:41,32.95718,3.1539349999999997,1.3714081014973705,4.74537,2.0254630000000002,16.492999999999995,32.88833333333353
2023-03-15 06:18:41,34.8669,3.124999,1.3312812893554689,4.890047,2.1701390000000007,14.756900000000002,32.938333333333524
2023-03-15 06:21:41,39.23611,3.2407399999999997,1.5168366899626857,6.047458,3.356478000000001,18.22909999999999,32.98833333333352
2023-03-15 06:24:41,39.23611,3.0960639999999993,1.3548823935538563,6.626157999999999,3.964124,20.25460000000001,33.03833333333352
2023-03-15 06:27:42,40.68287,3.124998999999999,1.2642316984916524,6.684023,3.9062540000000006,18.518500000000017,33.0886111111113
2023-03-15 06:30:41,35.3588,2.922453,1.1745088192899693,5.353012999999999,2.7488400000000004,15.625,33.13833333333352
2023-03-15 06:33:41,35.3588,2.9803239999999995,1.1900967110743572,5.208333,2.5462989999999994,15.625,33.18833333333352
2023-03-15 06:36:41,32.95718,3.0092589999999992,1.1978546931664813,4.890046,2.1990740000000004,16.4931,33.238333333333514
2023-03-15 06:39:42,31.45255,3.0092589999999992,1.3299436919116636,4.745369999999999,2.170134,15.9144,33.288611111111294
2023-03-15 06:42:41,36.80555,3.1828699999999994,1.4411318995853861,5.526622999999999,2.8356530000000006,16.492999999999995,33.338333333333516
2023-03-15 06:45:39,38.77315,3.182869,1.3475030648387407,5.960648000000001,3.182869,17.071799999999996,33.38777777777796
2023-03-15 06:48:41,37.29745,2.9803239999999995,1.518278577570326,6.192133,3.8483789999999996,17.361099999999993,33.43833333333352
2023-03-15 06:51:41,39.69907,3.096064,1.061086348398684,6.510418,3.6168940000000003,18.22920000000002,33.488333333333514
2023-03-15 06:54:41,35.8507,3.0092589999999992,1.266258622430251,5.642363,3.009264000000001,16.203699999999998,33.53833333333351
2023-03-15 06:57:42,38.25232,3.182869,1.2798692380664387,5.902778,3.0671289999999996,19.676000000000016,33.58861111111129
2023-03-15 07:00:42,37.29745,3.124998999999999,1.2983423500059277,5.584493,2.8356440000000003,17.361099999999993,33.63861111111129
2023-03-15 07:03:41,36.80555,3.0671289999999996,1.3149859962739079,5.497683,2.8356440000000003,15.9144,33.68833333333351
2023-03-15 07:06:40,35.3588,3.038194,1.3068115916988525,5.121528,2.488424000000001,15.046400000000006,33.73805555555573
2023-03-15 07:09:42,36.80555,3.211805,1.4792379289686142,5.584493,2.8935180000000003,15.3356,33.78861111111129
2023-03-15 07:12:41,36.80555,3.038194,1.2743092051052296,5.381943,2.7199090000000004,16.4931,33.83833333333351
2023-03-15 07:15:41,36.80555,3.0092589999999992,1.2986186510202167,5.324073,2.7199040000000005,17.071699999999993,33.888333333333506
2023-03-15 07:18:19,36.80555,3.124998999999999,1.690659090720745,5.671293,3.3275440000000014,15.046400000000006,33.93222222222239
2023-03-15 07:18:42,38.25232,3.211805,1.8147685175331443,6.192128,3.877313000000001,16.782299999999992,33.93861111111128
2023-03-15 07:21:42,40.21991,2.9803239999999995,1.115863507357248,5.931713,3.2118090000000006,17.93979999999999,33.988611111111275
2023-03-15 07:24:40,39.23611,3.0671289999999996,1.3465908719535007,5.758103,3.1250040000000006,17.071800000000025,34.03805555555572
2023-03-15 07:27:41,41.66666,3.1539339999999996,1.3394116507464855,5.989578,3.240744000000001,17.361099999999993,34.0883333333335
2023-03-15 07:31:03,43.60532,3.182869,1.3475030648387407,5.960648000000001,3.182869,17.361099999999993,34.144444444444616
2023-03-15 07:33:41,53.81944,3.8194440000000007,1.6235225016821624,6.423608,3.096064,22.858800000000002,34.1883333333335
2023-03-15 07:36:42,45.57291,3.0671290000000004,1.314985996273908,6.365738,3.7036989999999994,19.097199999999987,34.23861111111128
2023-03-15 07:39:41,42.15857,3.0671290000000004,1.314985996273908,6.221068000000001,3.5590289999999998,17.361099999999993,34.288333333333505
2023-03-15 07:42:42,43.28704,3.009259,1.298618651020219,6.076388,3.472219000000001,19.965299999999985,34.338611111111284
2023-03-15 07:45:41,43.14236,3.1539339999999996,1.3394004125659762,6.394678000000001,3.6458340000000007,18.518500000000017,34.388333333333506
2023-03-15 07:48:42,39.75695,3.038194,1.2743092051052274,6.134258000000001,3.4722239999999998,19.965299999999985,34.438611111111285
2023-03-15 07:51:42,41.66666,3.125,1.3631556396865778,5.989584000000001,3.2986140000000006,19.96519999999998,34.48861111111128
2023-03-15 07:54:42,42.65046,3.1828699999999994,1.314297138064317,6.452544,3.6458340000000007,19.386599999999987,34.53861111111128
2023-03-15 07:57:42,41.66666,3.125,1.363144795622181,6.250004000000001,3.559024000000001,20.254699999999985,34.58861111111128
2023-03-15 08:00:42,45.57291,3.125,1.2642319694938486,6.510414000000001,3.7326440000000005,21.990800000000007,34.638611111111274
2023-03-15 08:03:39,44.09722,3.0671290000000004,1.2823417934549513,6.423608,3.732639,19.675900000000013,34.68777777777794
2023-03-15 08:06:45,44.09722,3.2407399999999997,1.3960666065676826,6.712964,3.9062540000000006,21.122600000000006,34.73944444444461
2023-03-15 08:09:41,39.75695,2.922454,1.208906414629902,6.394674,3.81944,19.965299999999985,34.7883333333335
2023-03-15 08:12:42,42.15857,3.0671299999999997,1.4070600464842327,6.018514,3.443284000000001,20.25460000000001,34.83861111111128
2023-03-15 08:15:42,38.77315,2.9803240000000004,1.3215918337200252,6.365743999999999,3.8194399999999993,17.361199999999997,34.888611111111274
2023-03-15 08:19:02,34.8669,3.0671299999999997,1.2485033466107693,6.0763940000000005,3.356484000000001,15.9144,34.94416666666683
2023-03-15 08:21:41,36.34259,3.1828700000000003,,5.613424000000001,2.1122639999999997,15.335700000000003,34.9883333333335
2023-03-15 08:24:42,37.29745,3.298611,1.3109744520526343,5.873844000000001,2.922453000000001,16.4931,35.03861111111128
2023-03-15 08:27:41,35.8507,3.125,1.2983542057191606,5.613424000000001,2.864584,16.203699999999998,35.0883333333335
2023-03-15 08:30:41,35.8507,3.2407399999999997,1.3301608424780367,5.468754,2.604164000000001,18.80789999999999,35.1383333333335
2023-03-15 08:33:42,35.8507,3.125,1.4241242800474,5.584494,2.951384,17.650499999999994,35.18861111111128
2023-03-15 08:37:02,39.23611,3.1828700000000003,1.3475033445668183,6.163194,3.385414000000001,15.914299999999997,35.244166666666835
2023-03-15 08:39:42,38.25232,3.125,1.264219950040441,6.134264000000001,3.356484000000001,16.4931,35.28861111111128
2023-03-15 08:42:39,36.80555,3.211805,1.387865535070694,6.568284,3.790509,16.782400000000024,35.337777777777944
2023-03-15 08:45:42,48.00347,3.819444,1.4089749964117468,6.2789340000000005,2.77778,24.016199999999998,35.38861111111128
2023-03-15 08:48:41,39.69907,3.1828700000000003,1.3475033445668183,6.163194,3.385414000000001,17.650499999999994,35.4383333333335
2023-03-15 08:51:42,39.69907,3.211805,1.3555886297148039,6.1921289999999996,3.385414000000001,17.361099999999993,35.48861111111128
2023-03-15 08:54:41,41.2037,3.1828700000000003,1.3475033445668165,6.192134,3.4143539999999994,20.543999999999983,35.538333333333505
2023-03-15 08:57:42,41.66666,3.29861,1.4124056242445377,6.221069,3.356479,19.675999999999988,35.588611111111284
2023-03-15 09:00:41,43.14236,3.1539349999999997,1.3394006928980766,6.481479,3.732634,19.965300000000013,35.638333333333506
2023-03-15 09:03:41,41.66666,3.211805,1.3555886297148019,6.221069,3.4143539999999994,20.25460000000001,35.6883333333335
2023-03-15 09:06:41,51.85185,3.5590270000000004,1.4851752331594954,6.915509,3.7905119999999997,24.3056,35.7383333333335
2023-03-15 09:09:42,44.09722,2.9803240000000004,1.2581898029225462,6.712964,4.1088000000000005,22.280100000000004,35.78861111111128
2023-03-15 09:12:42,43.60532,3.1828700000000003,1.3142854594638607,6.915514000000001,4.108794,22.569499999999977,35.83861111111128
2023-03-15 09:15:19,39.75695,3.1539350000000006,1.3394119310802217,6.510414,3.7615790000000002,20.54400000000001,35.88222222222239
2023-03-15 09:15:43,39.75695,3.1539350000000006,1.371410279401285,6.510414,3.7905089999999992,19.386500000000012,35.888888888889056
2023-03-15 09:18:41,35.8507,3.1828700000000003,1.3475146299916638,6.828699,4.050928999999999,19.386600000000016,35.9383333333335
2023-03-15 09:21:40,36.80555,3.1828700000000003,1.3142854594638607,6.510419000000001,3.7036989999999994,17.361099999999993,35.988055555555725
2023-03-15 09:24:41,36.80555,3.211805,1.3555886297148039,6.365739,3.559024000000001,17.93979999999999,36.038333333333505
2023-03-15 09:27:42,38.25232,3.1828700000000003,1.3475033445668165,6.336809000000001,3.5590289999999998,17.361199999999997,36.088611111111284
2023-03-15 09:30:41,38.25232,3.2696749999999994,1.3717079701212285,6.394679,3.530094,18.80789999999999,36.138333333333506
2023-03-15 09:33:58,38.25232,3.1539349999999997,1.3063225817134076,6.452548999999999,3.6747640000000006,19.097200000000015,36.19305555555573
2023-03-15 09:36:44,37.78935,3.1828700000000003,1.2798695079231195,6.336809000000001,3.5011590000000004,17.939899999999994,36.23916666666684
2023-03-15 09:39:42,39.75695,3.29861,1.3459704509690136,6.221069,3.298609000000001,18.807900000000018,36.28861111111129
2023-03-15 09:42:42,39.32291,3.1539349999999997,1.3394006928980766,6.481479,3.732634,18.51860000000002,36.338611111111284
2023-03-15 09:45:41,38.25232,3.125,1.2983426260926147,6.423614,3.6747640000000006,21.12270000000001,36.388333333333506
2023-03-15 09:48:41,40.68287,3.3564810000000005,1.3617281325059958,6.684029000000001,3.703707999999999,18.518599999999992,36.4383333333335
2023-03-15 09:51:41,40.68287,3.2696749999999994,1.4042502692829404,6.597219000000001,3.7615740000000013,20.83329999999998,36.4883333333335
2023-03-15 09:54:41,42.65046,3.2696749999999994,1.3717193962547918,6.770829000000001,3.9062540000000006,21.12270000000001,36.5383333333335
2023-03-15 09:57:42,43.14236,3.0960650000000003,1.256370137787114,6.4525440000000005,3.7036990000000003,20.254699999999985,36.58861111111128
2023-03-15 10:00:39,40.68287,3.125,1.2983542057191628,6.365739,3.616899,20.83340000000001,36.63777777777794
2023-03-15 10:03:41,41.66666,3.211805,1.387865535070694,6.597219000000001,3.8194440000000007,19.965300000000013,36.688333333333496
2023-03-15 10:06:41,44.58912,3.211805,1.3555886297148019,6.510414,3.7036989999999994,22.858800000000002,36.73833333333349
2023-03-15 10:09:41,38.77315,3.1828699999999994,1.347503344566816,6.423614,3.645834,17.93979999999999,36.78833333333349
2023-03-15 10:12:41,35.8507,3.0671289999999996,1.2823417934549488,6.6261540000000005,3.9351849999999997,19.097199999999987,36.83833333333349
2023-03-15 10:15:41,33.91204,3.096064,1.2210294023346857,6.250004,3.472219999999999,17.071699999999993,36.888333333333485
2023-03-15 10:18:40,33.8831,3.038194,1.3688013545550128,4.774306,2.1990700000000007,18.22909999999999,36.93805555555571
2023-03-15 10:21:41,34.40393,3.298609999999999,1.3109741843988099,5.758104,2.8067140000000013,15.625,36.988333333333486
2023-03-15 10:24:40,32.95718,3.211805,1.322231475807066,5.526623999999999,2.690969,16.782399999999996,37.03805555555571
2023-03-15 10:27:42,32.95718,3.2407399999999997,1.3636567669447577,5.555554,2.7199039999999997,13.888900000000007,37.08861111111126
2023-03-15 10:30:40,36.34259,3.211805,1.2876818516263477,5.902774,3.0381989999999996,17.361099999999993,37.13805555555571
2023-03-15 10:33:41,34.8669,3.1828700000000003,1.3142971380643171,5.873839,3.0671290000000004,17.361099999999993,37.18833333333349
2023-03-15 10:36:41,36.34259,3.211805,1.3222432036266127,5.873839,3.0381940000000007,17.361199999999997,37.238333333333486
2023-03-15 10:39:39,36.80555,3.1828700000000003,1.3475033445668165,6.249999000000001,3.472219,19.097199999999987,37.28777777777793
2023-03-15 10:42:41,37.29745,3.2407399999999997,1.3301726193413401,6.510414,3.6458340000000007,19.675899999999984,37.33833333333349
2023-03-15 10:46:02,45.05209,3.29861,1.3459823254032077,6.7997689999999995,3.877319,21.70139999999998,37.39416666666682
2023-03-15 10:48:41,46.03588,3.327546,1.420566507612239,6.7997689999999995,3.9062529999999995,22.858800000000002,37.43833333333349
2023-03-15 10:51:41,46.55671,3.1539349999999997,1.306334210917017,6.597219000000001,3.819444,21.12269999999998,37.488333333333486
2023-03-15 10:54:40,45.57291,3.125,1.331291641982913,6.539349,3.8194490000000005,22.858800000000002,37.53805555555571
2023-03-15 10:57:44,45.57291,3.29861,1.4124167388372673,6.828699,3.964119,22.569500000000005,37.58916666666682
2023-03-15 11:00:41,46.55671,3.1539350000000006,1.3394119310802197,6.6261540000000005,3.877318999999999,22.569399999999973,37.638333333333485
2023-03-15 11:03:41,44.09722,3.1828700000000003,1.3475033445668183,6.597224,3.8194440000000007,21.701400000000007,37.68833333333348
2023-03-15 11:06:42,44.09722,3.1828700000000003,1.3475033445668183,6.7997689999999995,4.0219890000000005,22.280100000000004,37.73861111111126
2023-03-15 11:09:41,40.21991,3.009259,1.266258622430249,6.655094000000001,4.0219949999999995,18.807900000000018,37.78833333333348
2023-03-15 11:12:41,39.75695,3.1828700000000003,1.3475033445668165,6.481479,3.7036989999999994,18.807900000000018,37.83833333333348
2023-03-15 11:15:42,37.32639,3.0381940000000007,1.3068115916988505,6.307874000000001,3.6747699999999996,17.071799999999996,37.88861111111126
2023-03-15 11:18:39,35.8507,3.125,1.264219950040441,6.2789340000000005,3.5011540000000005,17.650500000000022,37.937777777777924
2023-03-15 11:21:40,37.76041,3.414352,1.3773992371896868,6.192134,3.153932000000001,17.361099999999993,37.988055555555704
2023-03-15 11:24:41,33.8831,3.125,1.4534110567499163,5.700234,3.096064,17.07170000000002,38.03833333333348
2023-03-15 11:27:42,37.78935,3.125,1.2983542057191628,5.9317139999999995,3.182874,18.22919999999999,38.08861111111126
2023-03-15 11:30:41,35.3588,3.0960650000000003,1.323142390988079,5.815974000000001,3.124999,17.071699999999993,38.138333333333485
2023-03-15 11:33:41,38.77315,3.182869,1.3796465500842647,5.700228000000001,2.9513890000000007,17.939899999999994,38.18833333333348
2023-03-15 11:36:41,37.32639,2.951389,1.3132235918928243,6.307874,3.7905050000000005,17.939899999999994,38.23833333333348
2023-03-15 11:39:41,39.23611,3.211805,1.322231475807066,6.134264,3.298609000000001,19.097200000000015,38.288333333333476
2023-03-15 11:42:40,44.09722,3.327546,1.5427898954368924,6.828704,4.050928000000001,19.965299999999985,38.3380555555557
2023-03-15 11:45:41,45.05209,3.2696750000000003,1.4042502692829408,6.568284000000001,3.7326390000000007,21.990800000000007,38.38833333333348
2023-03-15 11:48:41,45.57291,3.0381940000000007,1.27430920510523,6.336804,3.6747699999999996,22.858800000000002,38.438333333333475
2023-03-15 11:51:41,44.09722,3.0960650000000003,1.323142390988079,6.307874000000001,3.616899,21.701300000000003,38.48833333333347
2023-03-15 11:54:42,47.4537,3.327546000000001,1.3538632889473143,6.770834,3.8194479999999995,21.41210000000001,38.53861111111125
2023-03-15 11:57:38,46.03588,3.038194,1.3068226391454343,6.655089,4.0219949999999995,24.305500000000023,38.58750000000014
2023-03-15 12:00:41,48.46643,3.327546000000001,1.452384456547465,6.857634,3.9930579999999996,23.1481,38.63833333333348
2023-03-15 12:03:40,44.56018,3.038194,1.3382805428647317,6.741899,4.137735,21.12270000000001,38.6880555555557
2023-03-15 12:06:41,39.75695,2.9803240000000004,1.3216024476719759,6.655094,4.1088,17.650499999999994,38.73833333333348
2023-03-15 12:09:41,39.75695,3.0960650000000003,1.256370137787114,6.394674,3.645829,19.965299999999985,38.788333333333476
2023-03-15 12:12:40,38.25232,3.0960650000000003,1.323142390988079,6.250004000000001,3.5590289999999998,17.071799999999996,38.8380555555557
2023-03-15 12:15:41,39.75695,3.1539350000000006,1.2720530021219685,6.2789340000000005,3.472219,17.071799999999996,38.88833333333348
2023-03-15 12:18:41,38.77315,3.0960650000000003,1.323142390988079,6.163194000000001,3.472219,17.650500000000022,38.938333333333475
2023-03-15 12:21:42,38.65741,3.1539349999999997,1.3394006928980784,6.365739,3.616894000000001,18.807900000000018,38.988611111111254
2023-03-15 12:24:41,39.23611,3.1828700000000003,1.3475033445668165,6.249999000000001,3.472219,17.361099999999993,39.038333333333476
2023-03-15 12:27:41,43.14236,3.4432869999999998,1.3852176156504683,6.1631990000000005,3.096062,21.12270000000001,39.08833333333347
2023-03-15 12:30:41,39.75695,2.9803240000000004,1.3216024476719759,6.481484000000001,3.9351900000000004,21.701400000000007,39.13833333333347
2023-03-15 12:33:41,43.60532,3.385416,1.3341390325413425,6.307874000000001,3.2696780000000008,19.386599999999987,39.18833333333347
2023-03-15 12:36:39,47.48264,3.298611,1.2745723296817364,6.712964,3.7326429999999995,23.148200000000003,39.237777777777914
2023-03-15 12:39:41,47.01968,3.2696750000000003,1.4664876473083914,6.857634,4.079859000000001,23.148200000000003,39.28833333333347
2023-03-15 12:42:41,47.01968,3.0381940000000007,1.3068226391454365,6.510414,3.87732,22.280100000000004,39.338333333333466
2023-03-15 12:45:40,45.57291,3.125,1.3312804512173069,6.481484000000001,3.7615740000000004,22.569499999999977,39.38805555555569
2023-03-15 12:48:44,50.40509,3.4432870000000007,1.3495196615891054,6.857634,3.761576999999999,23.7269,39.4391666666668
2023-03-15 12:51:42,48.00347,2.9513890000000007,1.3132341592834091,6.6261540000000005,4.108795,24.3056,39.48861111111125
2023-03-15 12:54:41,49.94213,3.414352,1.3774113047653154,7.002314000000001,3.9641219999999997,23.4375,39.53833333333347
2023-03-15 12:57:41,48.00347,2.9803240000000004,1.3216024476719759,6.597224,4.050929999999999,21.41210000000001,39.588333333333466
2023-03-15 13:00:42,45.57291,3.009259,1.389906091185275,6.655094000000001,4.137735,20.25460000000001,39.638611111111246
2023-03-15 13:03:40,42.65046,3.038194,1.2406190799696086,6.481479,3.7905050000000005,20.254599999999982,39.68805555555569
2023-03-15 13:06:41,40.21991,3.1539349999999997,1.3394006928980766,6.336809000000001,3.5879640000000004,19.675899999999984,39.73833333333347
2023-03-15 13:09:40,39.23611,3.1539349999999997,1.3063225817134076,6.452548999999999,3.6747640000000006,19.386599999999987,39.788055555555694
2023-03-15 13:12:41,39.23611,3.29861,1.3797424485150178,6.510419000000001,3.616899,18.22909999999999,39.83833333333347
2023-03-15 13:15:38,39.23611,3.1539349999999997,1.3394006928980766,6.394679,3.645834,18.51849999999999,39.88750000000014
2023-03-15 13:18:41,38.25232,3.2407399999999997,1.3301608424780367,6.423614,3.559024000000001,17.93979999999999,39.938333333333475
2023-03-15 13:21:41,43.60532,3.3275449999999998,1.3877604069419829,6.2789340000000005,3.356479,21.12270000000001,39.98833333333347
2023-03-15 13:24:41,43.14236,3.1828700000000003,1.347514629991666,6.539349,3.7615790000000002,20.25460000000001,40.03833333333347
2023-03-15 13:27:41,43.14236,3.2696749999999994,1.4664876473083894,6.741899,3.964124,19.097200000000015,40.088333333333466
2023-03-15 13:30:41,44.09722,3.1828700000000003,1.3142854594638607,6.510419000000001,3.7036989999999994,21.412000000000006,40.13833333333346
2023-03-15 13:33:41,46.55671,3.29861,1.4124167388372673,6.655089,3.790509,22.280100000000004,40.18833333333346
2023-03-15 13:36:40,45.05209,3.1539349999999997,1.3394119310802195,6.770829000000001,4.021994,22.280100000000004,40.23805555555568
2023-03-15 13:39:41,44.58912,3.3564809999999996,1.491680876165244,6.857634,3.9930529999999997,19.96520000000001,40.28833333333346
2023-03-15 13:43:02,50.89699,3.1828699999999994,1.4108177438969505,6.828703999999999,4.1087940000000005,24.88420000000002,40.344166666666794
2023-03-15 13:45:41,47.01968,3.1539349999999997,1.3394119310802195,6.770829000000001,4.021994,22.569499999999977,40.38833333333346
2023-03-15 13:48:40,50.40509,3.1539349999999997,1.3394006928980766,6.481479,3.732634,23.726799999999997,40.438055555555685
2023-03-15 13:51:42,46.55671,3.0960650000000003,1.323142390988079,6.655094000000001,3.964119,22.858900000000006,40.48861111111124
2023-03-15 13:54:38,46.46991,3.211805,1.3222432036266127,6.915503999999999,4.079859,21.12270000000001,40.53750000000013
2023-03-15 13:57:41,39.23611,3.0671290000000004,1.2485030744367556,6.6261589999999995,3.906249999999999,17.93980000000002,40.588333333333466
2023-03-15 14:00:40,39.23611,3.211805,1.2876696766274425,6.336809000000001,3.4722240000000006,16.7825,40.63805555555569
2023-03-15 14:03:42,39.23611,3.1828700000000003,1.3475033445668165,6.336809000000001,3.5590289999999998,17.650499999999994,40.68861111111124
2023-03-15 14:06:40,39.75695,3.1539349999999997,1.306334210917017,6.249999000000001,3.4722239999999998,18.51849999999999,40.73805555555569
2023-03-15 14:09:41,39.75695,3.2407399999999997,1.3301726193413401,6.336804,3.4722240000000006,18.229100000000017,40.78833333333347
2023-03-15 14:12:41,40.68287,3.2407399999999997,1.3636567669447577,6.365744,3.530094,18.22919999999999,40.838333333333466
2023-03-15 14:15:41,45.05209,3.385416,1.3695773188792673,6.336804,3.327548,20.83340000000001,40.88833333333346
2023-03-15 14:18:41,42.15857,3.0671289999999996,1.3149970916734413,6.684024,4.0219949999999995,21.12269999999998,40.93833333333346
2023-03-15 14:21:41,43.60532,3.3564809999999996,1.4916808761652458,6.655093999999999,3.7905130000000007,21.12270000000001,40.98833333333346
2023-03-15 14:24:40,47.48264,3.2407399999999997,1.36365676694476,6.655093999999999,3.8194440000000007,21.990699999999975,41.03805555555568
2023-03-15 14:27:41,49.45023,3.327545999999999,1.4205665076122385,6.97338,4.079864000000001,23.4375,41.08833333333346
2023-03-15 14:30:40,50.40509,3.2118059999999993,1.3222434779554666,6.65509,3.819444,23.1481,41.13805555555568
2023-03-15 14:33:39,48.00347,3.211805,1.3555999622109094,6.568283999999999,3.7615790000000002,20.543999999999983,41.1877777777779
2023-03-15 14:36:41,50.75231,3.3564809999999996,1.4286992188836716,6.828703999999999,3.9062529999999995,22.5694,41.23833333333346
2023-03-15 14:39:41,51.38889,3.2407399999999997,1.36365676694476,6.828703999999999,3.9930540000000008,22.858800000000002,41.288333333333455
2023-03-15 15:09:45,41.66666,3.327546,1.353851365979749,6.452548999999999,3.5011530000000004,17.361099999999993,41.78944444444456
2023-03-15 15:12:42,48.95834,3.29861,1.4124056242445377,6.452548999999999,3.5879589999999997,18.51849999999999,41.83861111111123
2023-03-15 15:15:42,45.57291,3.0960650000000003,1.323142390988081,6.597224,3.9062490000000007,19.386500000000012,41.888611111111224
2023-03-15 15:18:17,49.45023,3.414352,1.4449153991471078,6.857634,3.877312,22.280200000000008,41.93166666666678
2023-03-15 15:18:42,50.89699,3.414352,1.4117176968373732,6.886574,3.877312,22.280100000000004,41.93861111111122
2023-03-15 15:21:41,50.40509,3.1539350000000006,1.371410279401285,6.741894000000001,4.0219890000000005,23.1481,41.98833333333344
2023-03-15 15:24:42,51.38889,3.0960650000000003,1.2903569011257614,6.770834,4.050929,22.5694,42.03861111111122
2023-03-15 15:27:42,48.00347,3.125,1.3312804512173069,6.481484000000001,3.7615740000000004,22.280099999999976,42.08861111111122
2023-03-15 15:30:19,50.40509,3.298611,1.379754198607604,6.741894000000001,3.848383,22.569500000000005,42.13222222222233
2023-03-15 15:30:43,51.38889,3.327546000000001,1.3877722028754056,6.741894000000001,3.8194479999999995,22.569500000000005,42.138888888889
2023-03-15 15:33:42,50.40509,3.0381940000000007,1.338280542864732,6.6261540000000005,4.02199,21.12269999999998,42.18861111111122
2023-03-15 15:36:43,52.37269,3.327546,1.4833009484564226,6.9733789999999996,4.137733000000001,22.858900000000006,42.238888888889
2023-03-15 15:39:42,48.95834,3.1539349999999997,1.3394119310802195,6.828699,4.079864,23.7269,42.28861111111122
2023-03-15 15:42:42,51.38889,3.1539349999999997,1.3714102794012848,6.9733789999999996,4.253474,23.726799999999997,42.33861111111122
2023-03-15 15:45:42,46.55671,3.009259,1.3299511541310804,6.7997689999999995,4.224539999999999,22.280100000000004,42.38861111111122
2023-03-15 15:48:42,42.15857,3.0671290000000004,1.2485030744367556,6.741899,4.02199,19.097199999999987,42.438611111111214
2023-03-15 15:51:41,44.58912,3.2696749999999994,1.3717079701212285,6.510419000000001,3.6458340000000007,19.386600000000016,42.488333333333436
2023-03-15 15:54:42,41.66666,3.211805,1.2876818516263477,6.597219000000001,3.7326440000000005,18.807800000000015,42.538611111111216
2023-03-15 15:57:39,42.15857,3.1828700000000003,1.3142854594638624,6.452548999999999,3.645829,18.51860000000002,42.58777777777788
2023-03-15 16:00:42,42.15857,3.1828700000000003,1.347514629991666,6.539349,3.7615790000000002,18.22919999999999,42.63861111111122
2023-03-15 16:03:42,43.60532,3.414351,1.3418303319506124,6.481479,3.4143480000000004,19.676000000000016,42.688611111111214
2023-03-15 16:06:44,43.14236,3.009259,1.3603429511418512,6.6261589999999995,4.07986,19.965300000000013,42.73916666666677
2023-03-15 16:09:43,45.57291,3.3564810000000005,1.3264451706862734,6.597219000000001,3.587968,20.83330000000001,42.78888888888899
2023-03-15 16:12:44,50.89699,3.327546,1.318711274497773,7.031249000000001,4.050923000000001,23.148200000000003,42.83916666666677
2023-03-15 16:15:42,51.85185,3.2407399999999997,1.4878085859800882,7.0601840000000005,4.340274000000001,23.148200000000003,42.88861111111122
2023-03-15 16:18:43,48.46643,3.125,1.3631556396865778,6.6261589999999995,3.9351889999999994,22.858900000000006,42.938888888889
2023-03-15 16:21:43,54.28241,3.1828700000000003,1.3142971380643171,6.741899,3.9351890000000003,24.016199999999998,42.988888888888994
2023-03-15 16:24:43,48.95834,3.0671290000000004,1.31498599627391,6.6261589999999995,3.9641200000000003,23.4375,43.03888888888899
2023-03-15 16:27:42,53.35648,3.1828700000000003,1.2798816312592454,6.886569,4.050928999999999,23.7269,43.08861111111121
2023-03-15 16:30:43,51.85185,3.2696749999999994,1.4042502692829404,6.741899,3.9062540000000006,22.569500000000005,43.13888888888899
2023-03-15 16:33:43,50.89699,3.1539349999999997,1.306334210917017,7.031249000000001,4.253474,21.990700000000004,43.18888888888899
2023-03-15 16:36:41,51.85185,3.125,1.3631556396865778,6.857634,4.166664,23.726799999999997,43.238333333333436
2023-03-15 16:39:42,47.01968,3.009259,1.2986296503298822,6.741894000000001,4.137735,21.12270000000001,43.288611111111216
2023-03-15 16:42:43,47.01968,3.1539350000000006,1.3394006928980766,6.886574,4.137728999999999,21.990700000000004,43.338888888888995
2023-03-15 16:45:43,47.01968,3.2407399999999997,1.3960666065676826,6.597224,3.790514,20.54400000000001,43.38888888888899
2023-03-15 16:49:04,47.01968,3.125,1.3312916419829113,6.6261540000000005,3.9062539999999997,21.701400000000007,43.444722222222325
2023-03-15 16:51:43,46.41204,3.1539350000000006,1.371410279401285,6.597224,3.877318999999999,22.5694,43.488888888888994
2023-03-15 16:54:43,46.03588,3.125,1.331280451217309,6.5393539999999994,3.8194440000000007,18.22919999999999,43.53888888888899
2023-03-15 16:57:43,46.03588,3.0960650000000003,1.323142390988081,6.5393539999999994,3.8483790000000004,22.280100000000004,43.58888888888899
2023-03-15 17:00:20,46.03588,3.1539350000000006,1.3394006928980788,6.597224,3.8483790000000004,20.54400000000001,43.6325000000001
2023-03-15 17:00:44,46.03588,3.1539350000000006,1.3394006928980788,6.597224,3.8483790000000004,20.25460000000001,43.63916666666677
2023-03-15 17:03:43,47.48264,3.298611,1.3797427259017268,6.597224,3.703703000000001,20.543999999999983,43.68888888888899
2023-03-15 17:06:43,46.03588,3.1828700000000003,1.3475146299916638,6.741894000000001,3.964124,20.543999999999983,43.73888888888899
2023-03-15 17:09:44,47.91666,3.2407399999999997,1.4275040748432595,6.741894000000001,3.964124,20.83329999999998,43.789166666666766
2023-03-15 17:12:43,51.38889,2.9803240000000004,1.351862635737611,7.031254,4.51389,26.62039999999999,43.83888888888899
2023-03-15 17:15:41,48.00347,3.1539349999999997,1.272065073610449,6.886569,4.079864,22.5694,43.888333333333435
2023-03-15 17:18:43,50.89699,2.9803240000000004,1.3216024476719759,6.799764000000001,4.25347,24.884199999999993,43.93888888888899
2023-03-15 17:21:43,50.89699,3.327546,1.420566507612239,6.886569,3.9930529999999997,23.4375,43.98888888888899
2023-03-15 17:24:43,48.95834,3.038194,1.3382698363370626,6.9444490000000005,4.340275000000001,24.305499999999995,44.038888888888984
2023-03-15 17:27:43,49.94213,3.2696749999999994,1.4042502692829404,6.9733789999999996,4.137734,23.726799999999997,44.08888888888898
2023-03-15 17:30:43,48.00347,3.0671290000000004,1.3149970916734413,6.828699,4.166669999999999,21.701400000000007,44.13888888888898
2023-03-15 17:33:43,48.95834,3.2696749999999994,1.3380855923630968,6.886569,3.9930540000000008,20.83330000000001,44.188888888888975
2023-03-15 17:36:42,48.95834,3.211805,1.3555999622109072,6.655089,3.8483839999999994,22.858799999999974,44.2386111111112
2023-03-15 17:39:42,49.94213,3.1828700000000003,1.3475033445668183,6.6261589999999995,3.8483790000000004,21.701400000000007,44.288611111111194
2023-03-15 17:42:43,49.94213,3.211805,1.3555886297148039,6.6261589999999995,3.8194440000000007,21.12270000000001,44.338888888888974
2023-03-15 17:45:43,49.94213,3.1539350000000006,1.2720530021219685,6.597224,3.7905089999999992,20.25460000000001,44.38888888888897
2023-03-15 17:48:43,49.94213,3.29861,1.37974244851502,6.6261589999999995,3.7326390000000007,20.254699999999985,44.43888888888897
2023-03-15 17:51:43,50.89699,3.2696749999999994,1.3717193962547918,6.655089,3.790514,22.28,44.488888888888965
2023-03-15 17:54:40,49.45023,3.125,1.3312916419829113,6.655089,3.9351889999999994,22.5694,44.53805555555563
2023-03-15 17:57:43,49.45023,3.1539349999999997,1.3394006928980784,6.6261589999999995,3.877314000000001,21.701400000000007,44.58888888888897
2023-03-15 18:00:43,49.45023,3.211805,1.3222432036266107,6.597219000000001,3.7615739999999995,19.097200000000015,44.638888888888964
2023-03-15 18:03:44,49.45023,3.1828700000000003,1.3475033445668183,6.6261589999999995,3.8483790000000004,20.543999999999983,44.68916666666674
2023-03-15 18:06:43,49.45023,3.1539349999999997,1.3394006928980784,6.6261589999999995,3.877314000000001,21.12269999999998,44.738888888888965
2023-03-15 18:09:43,46.75926,3.211805,1.3555886297148039,6.6261589999999995,3.8194440000000007,20.254700000000014,44.78888888888896
2023-03-15 18:12:43,46.55671,3.1539349999999997,1.3394006928980784,6.6261589999999995,3.877314000000001,20.254599999999982,44.83888888888896
2023-03-15 18:15:42,46.55671,3.2696749999999994,1.3717079701212305,6.6261589999999995,3.7615740000000013,19.965299999999985,44.88861111111118
2023-03-15 18:18:43,55.2662,3.327546000000001,1.387760683761247,6.597224,3.6747680000000003,21.122699999999995,44.93888888888896
2023-03-15 18:21:42,60.09838,3.4432869999999998,1.41968324110513,6.655089,3.6169019999999996,21.12269999999998,44.98861111111118
2023-03-15 18:24:43,63.51273,3.1828700000000003,1.3796468344316015,6.655094000000001,3.9062540000000006,20.254599999999996,45.03888888888896
2023-03-15 18:27:43,65.45139,3.2696750000000003,1.371707970121231,6.597224,3.7326390000000007,20.543999999999997,45.08888888888896
2023-03-15 18:30:43,82.00231,3.90625,1.5083688313921162,6.9444490000000005,3.4143489999999996,22.858900000000006,45.13888888888896
2023-03-15 18:33:41,84.89583,3.1828700000000003,1.3796468344316015,6.915509,4.166669,22.569459999999992,45.188333333333404
2023-03-15 18:36:43,90.24884,3.501158,1.327365694042815,7.089119,3.9062509999999993,22.85875999999999,45.23888888888896
2023-03-15 18:39:42,83.44907,3.038194,1.3382805428647317,6.684029000000001,4.079865000000001,21.412099999999995,45.28861111111118
2023-03-15 18:42:43,72.77199,2.719908,1.2746098472559804,6.886569,4.629631,20.83340000000001,45.33888888888896
2023-03-15 18:45:43,63.54167,2.835648000000001,1.249057010862001,6.655094000000001,4.224536,19.676000000000002,45.38888888888896
2023-03-15 18:48:43,57.20486,2.9803240000000004,1.2581784739770387,6.510419000000001,3.9062449999999993,18.807900000000004,45.438888888888954
2023-03-15 18:51:42,53.35648,3.0381940000000007,1.338280542864732,6.481484000000001,3.87732,17.939800000000005,45.488611111111176
2023-03-15 18:54:44,53.35648,3.1539349999999997,1.306334210917017,6.597219000000001,3.819444,18.229200000000006,45.53916666666673
2023-03-15 18:57:43,52.37269,3.125,1.3312804512173069,6.481484000000001,3.7615740000000004,17.650499999999994,45.58888888888895
2023-03-15 19:00:43,50.89699,3.125,1.331291641982913,6.510414,3.790514000000001,19.0972,45.63888888888895
2023-03-15 19:03:43,57.69676,3.2696750000000003,1.4042391993729801,6.423614,3.5879589999999997,20.83330000000001,45.68888888888895
2023-03-15 19:06:43,49.45023,2.9803240000000004,1.2247985617687254,6.597224,3.9641199999999994,19.965299999999985,45.738888888888944
2023-03-15 19:09:43,57.69676,3.414352,1.568566944928561,6.741894000000001,3.877312,22.858799999999988,45.78888888888894
2023-03-15 19:12:40,60.15625,3.1828700000000003,1.3796468344316015,6.6261540000000005,3.877314,22.858800000000002,45.838055555555606
2023-03-15 19:15:43,62.06597,3.125,1.2983542057191628,6.510414,3.7615740000000004,24.884299999999996,45.88888888888894
2023-03-15 19:18:43,57.20486,3.038194,1.3068115916988505,6.481479,3.848375,22.569500000000005,45.93888888888894
2023-03-15 19:21:43,56.7419,3.29861,1.4124167388372673,6.828699,3.964119,21.12270000000001,45.98888888888894
2023-03-15 19:24:43,60.24306,3.125,1.3631556396865778,6.6261589999999995,3.9351889999999994,24.59490000000001,46.038888888888934
2023-03-15 19:27:43,55.90278,3.211805,1.387865535070694,6.684024,3.906249,22.858800000000002,46.08888888888893
2023-03-15 19:30:43,57.69676,3.1539349999999997,1.3394006928980784,6.828703999999999,4.079859000000001,23.72680000000001,46.13888888888893
2023-03-15 19:34:04,49.45023,2.922454,1.3048460184298345,6.741899,4.253475,19.386500000000012,46.19472222222226
2023-03-15 19:36:43,47.01968,3.0671290000000004,1.2485030744367556,6.6261589999999995,3.906249999999999,19.386600000000016,46.23888888888893
2023-03-15 19:39:43,42.65046,3.125,1.2983426260926147,6.452548999999999,3.7036990000000003,18.22909999999999,46.28888888888893
2023-03-15 19:42:43,40.21991,3.096064,1.3231421094243248,6.394673999999999,3.7037000000000004,18.22919999999999,46.338888888888924
2023-03-15 19:45:44,41.2037,3.3275449999999998,1.3538630168638346,6.336804,3.3854190000000006,17.361099999999993,46.3891666666667
2023-03-15 19:49:04,40.21991,3.3275449999999998,1.3877719260545442,6.134253999999999,3.2118090000000006,16.492999999999995,46.44472222222226
2023-03-15 19:51:41,40.21991,3.298609999999999,1.3109741843988099,6.221063999999999,3.269674,15.914299999999997,46.48833333333337
2023-03-15 19:54:43,39.75695,3.1828700000000003,1.3142971380643171,6.105319,3.298609,17.361099999999993,46.53888888888893
2023-03-15 19:57:44,39.75695,3.2696749999999994,1.3380855923630968,5.960649,3.067134000000001,16.4931,46.589166666666706
2023-03-15 20:00:43,43.14236,3.125,1.3940688076984573,6.336809000000001,3.6747689999999995,19.097199999999987,46.63888888888893
2023-03-15 20:03:43,41.55093,3.29861,1.31097418439881,6.6261589999999995,3.6747689999999995,18.22920000000002,46.688888888888926
