Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-15 20:06:42,47.48264,3.240741,1.600142788633412,6.365743999999999,3.7615730000000003,19.675999999999988,46.73861111111115
2023-03-15 20:10:04,50.40509,3.0960650000000003,1.323142390988081,6.5393539999999994,3.8483790000000004,20.54400000000001,46.79472222222226
2023-03-15 20:12:43,52.83565,3.0960650000000003,1.2210296685463504,6.423614000000001,3.645829,21.70139999999998,46.83888888888893
2023-03-15 20:15:42,49.24768,3.009259,1.298618651020219,6.249998,3.645829000000001,20.83340000000001,46.88861111111115
2023-03-15 20:18:43,48.95834,3.125,1.3631556396865778,6.510414000000001,3.8194440000000007,20.25460000000001,46.93888888888893
2023-03-15 20:21:42,56.25,3.0960650000000003,1.3548826797885254,6.655094,3.9930589999999997,24.305499999999995,46.988611111111155
2023-03-15 20:24:43,51.85185,3.1828699999999994,1.3796468344316013,6.684024000000001,3.9351840000000013,21.990800000000007,47.038888888888934
2023-03-15 20:27:43,49.94213,2.9513890000000007,1.2501024983369553,6.857634,4.282405,21.701300000000003,47.08888888888893
2023-03-15 20:30:40,47.01968,3.038194,1.2743092051052274,6.684029000000001,4.0219949999999995,19.675900000000013,47.138055555555596
2023-03-15 20:33:43,45.57291,3.1828700000000003,1.2798695079231195,6.597224,3.7615739999999995,18.807900000000018,47.18888888888893
2023-03-15 20:36:43,43.60532,3.0671290000000004,1.2823303135350985,6.452548999999999,3.76157,18.807900000000018,47.23888888888893
2023-03-15 20:40:04,41.2037,3.125,1.2983542057191628,6.336804,3.5879640000000004,17.93979999999999,47.29472222222226
2023-03-15 20:42:43,40.10416,3.1539350000000006,1.3394006928980766,6.365744,3.616898999999999,17.65039999999999,47.33888888888893
2023-03-15 20:45:43,39.23611,3.1539350000000006,1.2720530021219685,6.307874000000001,3.5011590000000004,16.782399999999996,47.38888888888893
2023-03-15 20:48:43,38.77315,3.009259,0.20173075643539326,6.134264000000001,3.1250050000000007,17.93980000000002,47.438888888888926
2023-03-15 20:51:43,40.68287,3.2696750000000003,1.3032218168095644,5.989584,3.0671289999999996,16.4931,47.48888888888892
2023-03-15 20:54:43,39.75695,3.1828699999999994,1.314297138064317,5.844904,3.0381940000000007,16.782399999999996,47.53888888888892
2023-03-15 20:57:43,43.60532,3.211805,1.387865535070694,5.960644,3.182869,16.782400000000024,47.58888888888892
2023-03-15 21:00:42,39.23611,2.9803240000000004,1.3216024476719759,6.423614000000001,3.87732,17.071799999999996,47.63861111111114
2023-03-15 21:03:43,40.21991,3.038195,0.9504110758947425,5.9317139999999995,3.0381990000000005,17.361099999999993,47.68888888888892
2023-03-15 21:06:42,43.60532,3.2696760000000005,1.404239481902288,6.973383999999999,4.137727999999999,20.25460000000001,47.73861111111114
2023-03-15 21:09:41,41.2037,3.0960650000000003,1.323142390988079,6.394674,3.7036989999999994,18.807900000000018,47.78833333333336
2023-03-15 21:12:42,40.68287,2.951389,1.2168615638839766,6.250004000000001,3.645835000000001,20.543999999999983,47.83861111111114
2023-03-15 21:15:43,40.68287,3.0671299999999997,1.2823420707547697,5.989584000000001,3.2986139999999997,18.80789999999999,47.88888888888892
2023-03-15 21:18:43,42.15857,3.327546,1.4523736210863754,6.1053239999999995,3.2407380000000003,19.09730000000002,47.93888888888892
2023-03-15 21:21:43,32.43634,2.4016210000000004,1.1501109371903495,6.452544,4.484952999999999,15.9144,47.988888888888916
2023-03-15 21:24:42,32.40741,5.266204,1.975487228895527,6.5393539999999994,1.73611,15.046300000000002,48.03861111111114
2023-03-15 21:27:43,32.43634,2.835649,1.5936329637743978,4.369213,2.3148149999999994,13.599599999999981,48.08888888888892
2023-03-16 11:30:43,30.52662,3.211805,1.3222408580743015,3.9641199999999994,1.1284729999999996,13.020900000000012,48.08888888888892
2023-03-16 11:33:44,31.97338,3.0671290000000004,1.2485054574113015,3.90625,1.186343,14.467600000000004,48.08888888888892
2023-03-17 00:30:40,30.49768,3.009259,1.2662552086060341,3.5879629999999993,0.9548610000000002,12.1528,48.08888888888892
2023-03-17 06:03:39,97.04861,0.46296300000000024,0.6082918549298795,3.3854169999999995,3.703703999999999,27.198999999999984,48.08888888888892
2023-03-17 06:06:38,97.04861,0.5497680000000003,0.5782219151468453,3.0960639999999993,3.1539349999999997,25.75229999999999,48.08888888888892
2023-03-17 06:09:38,97.04861,0.5787040000000001,0.6071809245040641,3.211805,3.2696760000000005,25.173600000000008,48.08888888888892
2023-03-17 06:12:41,97.04861,0.8101859999999999,0.921086119502741,4.745366,4.97685,23.4375,48.08888888888892
2023-03-17 06:15:38,97.04861,1.1284719999999995,0.9605538600535806,6.047456,5.729164,23.148200000000017,48.08888888888892
2023-03-17 06:18:39,97.04861,1.157407,0.9234572875157355,5.8159719999999995,5.381945,24.59490000000001,48.08888888888892
2023-03-17 06:21:39,97.04861,1.359954,0.9338292643982431,5.613422,4.861108,24.305600000000013,48.08888888888892
2023-03-17 06:27:38,56.27894,3.298611,1.3109744520526343,6.163196999999999,3.2118059999999993,19.09729999999999,48.08888888888892
2023-03-17 06:30:38,51.38889,2.8935189999999995,1.2338602348831635,5.902783,3.385414,17.939699999999988,48.138888888888914
2023-03-17 06:33:39,65.97222,3.443288,1.1896974921419934,7.2048630000000005,3.993055,21.701400000000007,48.189166666666694
2023-03-17 06:36:38,64.00463,2.9803239999999995,1.2904178748045754,6.655088,4.079864,21.122699999999995,48.238888888888916
2023-03-17 06:39:38,62.06597,2.9803239999999995,1.2581784739770405,6.221068,3.616894000000001,21.122699999999995,48.28888888888891
2023-03-17 06:42:40,55.7581,2.835648,1.2490570108620007,6.105323,3.674765,21.701400000000007,48.33944444444447
2023-03-17 06:45:38,49.9132,2.8935179999999994,1.2656561425161945,6.047452999999999,3.559025000000001,19.965300000000013,48.388888888888914
2023-03-17 06:48:38,49.94213,3.1828699999999994,1.3796468344316013,6.626153,3.877313000000001,21.41210000000001,48.43888888888891
2023-03-17 06:51:38,55.7581,3.211805,1.387865535070694,6.770828,3.9930529999999997,24.88420000000002,48.48888888888891
2023-03-17 06:54:39,50.40509,3.0960650000000003,1.4732117761371497,7.031254000000001,4.484948999999999,20.83329999999998,48.53916666666669
2023-03-17 06:57:38,43.60532,2.8067130000000002,1.176898903245439,6.365743999999999,3.9062509999999993,17.650500000000022,48.58888888888891
2023-03-17 07:00:38,39.75695,3.125,1.2983426260926147,6.192134,3.443284000000001,17.93979999999999,48.63888888888891
2023-03-17 07:03:38,39.75695,2.8067130000000002,,4.745369,1.8807869999999998,16.492999999999995,48.688888888888904
2023-03-17 07:06:39,37.78935,3.096064,1.3548823935538563,5.526618000000001,2.8645840000000007,16.4931,48.739166666666684
2023-03-17 07:09:38,35.3588,3.038194,1.2743092051052296,5.468748,2.8067140000000004,17.071799999999996,48.788888888888906
2023-03-17 07:12:38,36.34259,3.0671290000000004,1.2823303135350985,5.5555579999999996,2.864579,16.203599999999994,48.8388888888889
2023-03-17 07:15:38,36.34259,3.096064,1.2903566244356066,5.671298,2.9513940000000005,19.386599999999987,48.8888888888889
2023-03-17 07:18:38,34.8669,3.1828700000000003,1.3142854594638624,5.642364,2.8356440000000003,17.361099999999993,48.9388888888889
2023-03-17 07:21:38,36.80555,3.1828699999999994,1.3475146299916656,5.671294,2.893524000000001,13.888899999999978,48.988888888888894
2023-03-17 07:24:39,38.25232,3.125,1.3312916419829113,5.729164000000001,3.009264,16.203700000000026,49.039166666666674
2023-03-17 07:27:38,42.65046,3.211805,1.387865535070694,5.989584000000001,3.2118090000000006,18.807900000000018,49.088888888888896
2023-03-17 07:30:59,40.10416,3.038195,1.2743094830228103,6.510414000000001,3.8483789999999996,16.782399999999996,49.14472222222223
2023-03-17 07:33:38,44.09722,3.327546,1.318711274497773,6.250004000000001,3.2696780000000008,19.965300000000013,49.1888888888889
2023-03-17 07:36:38,57.69676,3.703704,1.4905774793058981,7.3206039999999994,4.021990000000001,25.17360000000002,49.238888888888894
2023-03-17 07:39:39,53.29861,3.211805,1.3555999622109094,7.407404,4.6006990000000005,24.884199999999993,49.289166666666674
2023-03-17 07:42:38,51.85185,3.0960650000000003,1.256370137787114,6.973383999999999,4.224538999999999,24.594899999999996,49.338888888888896
2023-03-17 07:45:59,57.20486,3.2696750000000003,1.338085592363097,6.712964,3.8194490000000005,24.305499999999995,49.39472222222223
2023-03-17 07:48:38,53.35648,3.0960650000000003,1.3548826797885254,6.712964,4.050929,22.858800000000002,49.4388888888889
2023-03-17 07:51:39,56.62616,2.9803240000000004,1.3216024476719759,6.828704,4.28241,23.148200000000003,49.48916666666668
2023-03-17 07:54:38,53.35648,3.125,1.3940688076984573,6.8576440000000005,4.1956039999999994,24.305499999999995,49.5388888888889
2023-03-17 07:57:40,46.55671,2.8935190000000004,1.265656428658523,6.828704,4.340274999999999,19.675999999999988,49.58944444444445
2023-03-17 08:00:38,47.01968,3.1539339999999996,1.3063339354226335,6.481478000000001,3.703704,20.54400000000001,49.6388888888889
2023-03-17 08:03:39,41.66666,2.922453,1.3048457281875936,6.510413,4.02199,19.097200000000015,49.68916666666668
2023-03-17 08:06:38,40.68287,3.009259,1.298618651020217,6.394678000000001,3.790509,18.22919999999999,49.7388888888889
2023-03-17 08:09:38,39.23611,3.0092589999999992,1.2986296503298838,6.394672999999999,3.790514000000001,17.650500000000022,49.7888888888889
2023-03-17 08:12:40,39.23611,3.0671290000000004,1.2485030744367556,6.3368079999999996,3.616898999999999,17.36110000000002,49.83944444444445
2023-03-17 08:15:39,39.23611,3.1539339999999996,1.3394004125659762,6.0763929999999995,3.3275489999999994,16.782399999999996,49.889166666666675
2023-03-17 08:18:38,39.23611,3.0671289999999996,1.2823303135350983,6.0763929999999995,3.385414000000001,17.36110000000002,49.9388888888889
2023-03-17 08:21:39,44.58912,3.414351,1.3418303319506124,6.018523,2.9513920000000002,20.543999999999983,49.98916666666668
2023-03-17 08:24:38,58.65162,3.6458329999999997,1.6059300134072367,6.684028,3.559025,24.594899999999996,50.0388888888889
2023-03-17 08:27:38,51.85185,2.5752310000000005,1.2308897927544644,7.1180579999999996,5.005787,21.701300000000003,50.088888888888896
2023-03-17 08:30:38,57.20486,3.2986109999999993,1.310986780957223,6.741892999999999,3.7905119999999997,24.594900000000024,50.13888888888889
2023-03-17 08:33:39,50.89699,2.8935179999999994,1.2964374570840478,6.741892999999999,4.282405,21.99079999999998,50.18916666666667
2023-03-17 08:36:41,46.55671,2.835648,1.3379476655332638,7.118053,4.774304999999999,21.412000000000006,50.23972222222223
2023-03-17 08:39:38,40.21991,2.8935180000000003,1.2009325866340765,6.510418,3.9641199999999994,18.22919999999999,50.28888888888889
2023-03-17 08:42:38,41.2037,3.038194,1.2743092051052274,6.105323,3.443288999999999,17.65039999999999,50.33888888888889
2023-03-17 08:45:38,47.01968,3.211805,1.4496022850010535,6.394672999999999,3.6747680000000003,20.83340000000001,50.388888888888886
2023-03-17 08:48:38,42.65046,2.8645829999999997,1.2880087725607805,6.770833,4.34028,17.071699999999993,50.43888888888888
2023-03-17 08:51:38,46.99074,3.7326379999999997,1.4254935941355484,6.568288000000001,3.182870000000001,17.071799999999996,50.48888888888888
2023-03-17 08:54:40,40.21991,2.922453,1.3048457281875936,5.700228000000001,3.211805000000001,18.22920000000002,50.539444444444435
2023-03-17 08:57:41,39.23611,3.1828700000000003,1.3475146299916638,5.787034000000001,3.009264,16.782399999999996,50.589722222222214
2023-03-17 09:00:40,40.7118,3.0960650000000003,1.2903569011257614,5.700234,2.9803290000000002,16.492999999999995,50.639444444444436
2023-03-17 09:03:38,38.77315,3.038195,1.30681187452695,5.555554000000001,2.9224490000000003,17.361099999999993,50.68888888888888
2023-03-17 09:06:41,37.29745,3.125,1.3312804512173069,5.526624,2.8067139999999995,15.046300000000002,50.73972222222222
2023-03-17 09:09:38,40.7118,3.1828699999999994,1.347503344566818,5.584493999999999,2.8067140000000013,16.782399999999996,50.788888888888884
2023-03-17 09:12:40,42.65046,2.9803240000000004,1.381288864295659,6.0763940000000005,3.58796,16.4931,50.83944444444444
2023-03-17 09:15:39,46.55671,3.1828699999999994,1.167467267637805,6.1053239999999995,3.182874,16.492999999999995,50.88916666666666
2023-03-17 09:18:59,48.95834,3.29861,1.4440975148405946,6.0185189999999995,3.182869,18.229100000000003,50.94472222222222
2023-03-17 09:21:38,55.7581,3.3564810000000005,1.251375252133155,7.089119,4.021988,19.675899999999984,50.98888888888889
2023-03-17 09:24:39,51.85185,3.2696749999999994,1.5255131222954172,6.915509,4.195604000000001,20.543999999999997,51.03916666666667
2023-03-17 09:27:38,57.69676,3.298609999999999,1.3459823254032075,6.684024,3.7615740000000013,20.833299999999994,51.08888888888889
2023-03-17 09:30:38,61.60301,3.29861,1.4124167388372673,6.915509,4.050929,21.701400000000007,51.138888888888886
2023-03-17 09:33:38,59.17245,3.0671290000000004,1.31498599627391,6.7997689999999995,4.13773,21.99069999999999,51.18888888888888
2023-03-17 09:36:38,61.60301,3.414351,1.3773989667216433,7.175929,4.137728000000001,20.833299999999994,51.23888888888888
2023-03-17 09:39:38,67.41898,3.211805,1.387865535070694,6.915509,4.137734,25.173599999999993,51.28888888888888
2023-03-17 09:42:38,65.97222,3.414351,1.5388471198722165,7.233798999999999,4.340278,24.884299999999996,51.338888888888874
2023-03-17 09:45:40,66.6088,3.009259,1.3299404938009918,6.9444490000000005,4.369210000000001,24.594899999999996,51.38944444444443
2023-03-17 09:48:38,57.69676,2.835648,1.2490570108620027,7.060188999999999,4.629631000000001,22.28009999999999,51.438888888888876
2023-03-17 09:51:39,51.38889,2.9803240000000004,1.2581784739770387,6.510419000000001,3.9062449999999993,19.965300000000013,51.489166666666655
2023-03-17 09:54:38,48.95834,3.0960650000000003,1.323142390988079,6.365744,3.6747689999999995,18.518500000000017,51.53888888888888
2023-03-17 09:57:38,47.01968,3.125,1.3631556396865778,6.481479,3.790509,17.93979999999999,51.588888888888874
2023-03-17 10:00:39,45.57291,3.211805,1.2876818516263477,6.6261540000000005,3.7615790000000002,16.4931,51.639166666666654
2023-03-17 10:03:38,44.58912,3.1539349999999997,1.3394006928980766,6.481479,3.732634,18.22909999999999,51.688888888888876
2023-03-17 10:06:39,43.14236,3.211805,1.3555999622109094,6.539349,3.7326440000000005,18.22920000000002,51.739166666666655
2023-03-17 10:09:39,43.14236,3.1539349999999997,1.3394006928980766,6.336809000000001,3.5879640000000004,18.807800000000015,51.78916666666665
2023-03-17 10:12:38,43.14236,3.2696749999999994,1.3717079701212285,6.249999000000001,3.385414000000001,17.65040000000002,51.838888888888874
2023-03-17 10:15:38,44.09722,3.211805,1.3555886297148019,6.249999000000001,3.4432840000000002,17.361099999999993,51.88888888888887
2023-03-17 10:18:39,50.89699,3.4432859999999996,1.3852294611612814,6.336804,3.2696780000000008,19.386600000000016,51.93916666666665
2023-03-17 10:21:38,45.57291,3.096064,1.3231532525954612,6.799764000000001,4.1088,17.65039999999999,51.98888888888887
2023-03-17 10:24:38,52.37269,3.4722220000000004,1.4610551899686237,6.452548999999999,3.4143469999999994,21.12270000000001,52.03888888888887
2023-03-17 10:27:38,55.2662,3.125,1.2983542057191628,6.799764000000001,4.050924000000001,21.70139999999998,52.08888888888887
2023-03-17 10:30:37,56.7419,3.3564810000000005,1.3264327400589522,7.060188999999999,4.050927999999999,23.726799999999997,52.13861111111109
2023-03-17 10:33:38,54.80324,3.1828700000000003,1.3796468344316015,6.6261589999999995,3.877318999999999,21.122600000000006,52.18888888888887
2023-03-17 10:36:38,60.61921,3.298611,1.4749033752803922,6.857634,4.050923000000001,20.254599999999996,52.238888888888866
2023-03-17 10:39:39,71.2963,3.616898,1.4318168572798406,6.915514000000001,3.674766,24.59490000000001,52.289166666666645
2023-03-17 10:42:38,67.88194,2.8935190000000004,1.2338714110868456,6.857634,4.340275,24.016200000000012,52.33888888888887
2023-03-17 10:46:00,73.23495,3.327546000000001,1.318711274497773,6.712964,3.7326379999999997,22.858799999999988,52.39499999999998
2023-03-17 10:48:38,65.97222,2.9513890000000007,1.3132341592834091,6.741894000000001,4.224535,22.28009999999999,52.43888888888887
2023-03-17 10:51:39,53.81944,2.922454,1.3048460184298345,6.828699,4.340275,19.96520000000001,52.48916666666665
2023-03-17 10:54:38,56.7419,3.2696750000000003,1.3032218168095644,6.423614,3.5011589999999995,18.8078,52.53888888888887
2023-03-17 10:57:38,50.40509,3.1539349999999997,1.3394119310802215,6.539349,3.790514000000001,19.386599999999987,52.58888888888887
2023-03-17 11:00:38,48.95834,3.125,1.264219950040441,6.481479,3.7036990000000003,18.807900000000018,52.638888888888864
2023-03-17 11:03:39,46.55671,3.1539350000000006,1.3394006928980788,6.597224,3.8483790000000004,17.650499999999994,52.689166666666644
2023-03-17 11:06:38,48.46643,3.125,1.264219950040441,6.4525440000000005,3.6747640000000006,17.65039999999999,52.738888888888866
2023-03-17 11:09:59,46.03588,3.0960650000000003,1.256370137787114,6.250004000000001,3.5011590000000004,17.650499999999994,52.7947222222222
2023-03-17 11:12:41,46.03588,3.1539350000000006,1.3063342109170175,6.221064000000001,3.443288999999999,17.361099999999993,52.8397222222222
2023-03-17 11:15:40,46.03588,3.1828700000000003,1.3475033445668165,6.221064000000001,3.4432840000000002,17.361099999999993,52.88944444444442
2023-03-17 11:18:38,52.37269,3.4432870000000007,1.3852297311057158,6.2789340000000005,3.2118070000000003,21.41210000000001,52.93888888888887
2023-03-17 11:21:38,51.38889,3.0381940000000007,1.3068226391454345,6.6261540000000005,3.993059999999999,19.386600000000016,52.988888888888866
2023-03-17 11:24:38,50.40509,3.125,1.2983542057191606,6.568284000000001,3.819444,18.8078,53.03888888888886
2023-03-17 11:27:38,59.63542,3.414351,1.3774110342956167,6.886569,3.8483780000000003,22.569400000000016,53.08888888888886
2023-03-17 11:30:38,62.06597,3.3564810000000005,1.428699218883672,6.915509,3.9930579999999996,23.1481,53.13888888888886
2023-03-17 11:33:38,64.98843,3.2407399999999997,1.3301726193413401,6.799764000000001,3.9351840000000013,22.858800000000002,53.188888888888854
2023-03-17 11:36:38,64.98843,3.1828700000000003,1.3796468344316015,6.741894000000001,3.9930540000000008,23.1481,53.23888888888885
2023-03-17 11:39:39,64.00463,2.951389,1.313234159283409,6.944444000000001,4.427085000000001,24.884199999999993,53.28916666666663
2023-03-17 11:42:39,50.40509,2.4884260000000005,1.2580694343116945,6.7129639999999995,4.745367999999999,28.93520000000001,53.33916666666663
2023-03-17 11:45:38,46.55671,2.9803240000000004,1.3216024476719759,6.944444000000001,4.39815,27.488399999999984,53.38888888888885
2023-03-17 11:48:38,50.05787,3.2696760000000005,1.4042505518137958,6.8865739999999995,4.050927999999999,23.4375,53.43888888888885
2023-03-17 11:51:39,44.09722,2.8067130000000002,1.2093793005862064,6.770828,4.340275,21.12270000000001,53.48916666666663
2023-03-17 11:54:38,41.66666,3.009259,1.2327176538496063,6.510418,3.8483789999999996,19.675899999999984,53.53888888888885
2023-03-17 11:57:38,40.68287,2.9803240000000004,1.258178473977041,6.365743999999999,3.76157,19.386499999999984,53.588888888888846
2023-03-17 12:00:38,40.21991,3.1828699999999994,1.3142971380643147,6.510414000000001,3.703704,19.097200000000015,53.63888888888884
2023-03-17 12:03:39,39.23611,3.0960650000000003,1.256370137787114,6.394674,3.645829,18.22919999999999,53.68916666666662
2023-03-17 12:06:38,39.75695,3.211805,1.3555886297148039,6.278934,3.472219000000001,17.65039999999999,53.738888888888845
2023-03-17 12:10:00,43.14236,3.298611,1.3459707236018337,6.365744,3.443283000000001,17.361099999999993,53.79499999999996
2023-03-17 12:12:39,42.73727,3.0671299999999997,1.314986278465658,6.278934,3.616894000000001,18.518599999999992,53.83916666666663
2023-03-17 12:15:37,41.66666,3.009259,1.298618651020217,6.221068000000001,3.616899,20.254699999999985,53.888611111111075
2023-03-17 12:18:38,46.55671,3.1539339999999996,1.402452268136935,6.3368079999999996,3.6458340000000007,20.54400000000001,53.938888888888854
2023-03-17 12:21:38,40.21991,3.038195,1.3068229219751941,6.684024000000001,4.050929,18.80789999999999,53.98888888888885
2023-03-17 12:24:39,47.48264,3.327546,1.5714832802671346,6.8865739999999995,4.137728000000001,22.858800000000002,54.03916666666663
2023-03-17 12:27:38,51.38889,3.2696760000000005,1.4042505518137958,6.741894,3.9062479999999997,23.1481,54.08888888888885
2023-03-17 12:30:38,53.35648,3.0671290000000004,1.3149970916734413,6.539348,3.877318999999999,23.148200000000003,54.13888888888885
2023-03-17 12:33:39,50.92593,3.125,1.3631556396865778,6.568284000000001,3.877314000000001,21.701400000000007,54.18916666666663
2023-03-17 12:36:38,50.89699,3.0960650000000003,1.3548826797885254,6.799764,4.137728999999999,22.569500000000005,54.23888888888885
2023-03-17 12:39:38,49.94213,3.125,1.331280451217309,6.770834,4.050924000000001,25.75229999999999,54.28888888888885
2023-03-17 12:42:39,48.46643,3.0960650000000003,1.3856767404084185,6.857634,4.224539,25.173599999999993,54.33916666666663
2023-03-17 12:45:38,48.95834,3.0960650000000003,1.323142390988079,7.089124000000001,4.398149,25.463000000000022,54.38888888888885
2023-03-17 12:48:41,44.58912,2.922454,1.3048460184298345,6.944444000000001,4.4560200000000005,21.701300000000003,54.43972222222219
2023-03-17 12:51:38,42.15857,3.009259,1.266258622430251,6.857634,4.224535,20.543999999999983,54.48888888888885
2023-03-17 12:54:38,41.2037,2.9513890000000007,1.282176153740586,6.597224,4.050925,20.54400000000001,54.53888888888885
2023-03-17 12:57:39,42.15857,3.1539350000000006,1.3063342109170195,6.6261540000000005,3.8483790000000004,19.386499999999984,54.58916666666663
2023-03-17 13:00:38,40.68287,3.1539350000000006,1.3063342109170175,6.568284000000001,3.7905089999999992,19.097200000000015,54.63888888888885
2023-03-17 13:03:38,39.75695,3.1828700000000003,1.347514629991666,6.510414,3.7326440000000005,18.807799999999986,54.68888888888885
2023-03-17 13:06:38,38.77315,3.0960650000000003,1.256370137787114,6.365743999999999,3.616898999999999,19.386599999999987,54.738888888888845
2023-03-17 13:09:38,38.25232,3.0960650000000003,1.323142390988081,6.278934,3.5879590000000006,18.80789999999999,54.78888888888884
2023-03-17 13:12:38,44.58912,3.2696760000000005,1.3380858655554015,6.221064,3.327548,21.41210000000001,54.83888888888884
2023-03-17 13:15:39,40.7118,3.0671290000000004,1.3149970916734413,6.655088000000001,3.9930589999999997,19.675900000000013,54.88916666666662
2023-03-17 13:18:38,45.92014,3.240741,1.5452179564244128,6.510414000000001,3.848383,19.676000000000016,54.93888888888884
2023-03-17 13:21:38,47.01968,3.038195,1.3382808303994154,6.7129639999999995,4.108798999999999,23.148200000000003,54.98888888888884
2023-03-17 13:24:38,49.94213,3.1539339999999996,1.3063339354226335,6.568288000000001,3.790514,22.858800000000002,55.038888888888835
2023-03-17 13:27:39,48.46643,3.0960650000000003,1.323142390988081,6.5393539999999994,3.8483790000000004,22.280099999999976,55.089166666666614
2023-03-17 13:30:38,51.85185,3.2696760000000005,1.4042505518137958,6.944444000000001,4.108798,26.04159999999999,55.138888888888836
2023-03-17 13:33:38,50.40509,2.8067130000000002,1.2710889924977973,6.539352999999999,4.166669999999999,23.726799999999997,55.18888888888883
2023-03-17 13:36:38,55.2662,3.0092599999999994,1.360343243879169,6.741902,4.195602000000001,25.75229999999999,55.23888888888883
2023-03-17 13:39:39,51.38889,2.5173609999999993,1.1851580035534826,6.394676,4.311345,25.75229999999999,55.28916666666661
2023-03-17 13:42:39,52.37269,2.6041669999999995,1.2111811930795335,6.510416,4.340279000000001,27.777800000000013,55.33916666666661
2023-03-17 13:45:38,48.00347,2.6909719999999995,1.2071962003715773,6.336805999999999,4.050924000000001,22.858800000000002,55.38888888888883
2023-03-17 13:48:39,44.09722,2.7488420000000007,1.2240041061965925,6.626162000000001,4.28241,21.41210000000001,55.43916666666661
2023-03-17 13:51:39,45.05209,2.951389,1.2821761537405858,6.365742999999999,3.8194440000000007,20.254599999999982,55.489166666666605
2023-03-17 13:54:38,41.66666,2.951389,1.250102498336955,6.568288,3.9930590000000006,19.386600000000016,55.53888888888883
2023-03-17 13:57:38,41.66666,3.0671290000000004,1.282341793454949,6.481478000000001,3.7905089999999992,18.807800000000015,55.588888888888825
2023-03-17 14:00:38,43.11343,3.1539339999999996,1.371409994432946,6.539353,3.8194490000000005,19.675900000000013,55.63888888888882
2023-03-17 14:03:37,46.55671,3.211805,1.2876696766274425,6.510418,3.6458329999999997,19.965299999999985,55.688611111111044
2023-03-17 14:06:38,44.09722,2.835649,1.33794796704272,6.597224000000001,4.253475,22.280099999999976,55.73888888888882
2023-03-17 14:09:38,52.83565,3.5300920000000007,1.3724620673927712,6.568284000000001,3.385422,20.83330000000001,55.78888888888882
2023-03-17 14:12:39,62.55787,3.4722230000000005,1.3930211538425863,7.089124000000001,3.9930509999999995,23.148100000000014,55.8391666666666
2023-03-17 14:15:40,65.45139,3.4432869999999998,1.4529989799412613,7.262729,4.253472,22.569500000000005,55.88944444444438
2023-03-17 14:18:38,68.77894,3.327546,1.3877722028754051,6.655089,3.7326429999999995,24.59490000000001,55.938888888888826
2023-03-17 14:21:39,69.35764,3.1828700000000003,1.3142971380643171,6.741899,3.9351890000000003,23.437500000000014,55.989166666666605
2023-03-17 14:24:39,71.78819,3.385416,1.436804109123519,7.089124000000001,4.137728000000001,22.858799999999988,56.0391666666666
2023-03-17 14:27:38,81.01852,3.298611,1.4124170207775957,6.799764000000001,3.9351830000000003,23.4375,56.088888888888825
2023-03-17 14:30:38,75.66551,3.1828700000000003,1.5275937675108642,7.118059000000001,4.513889,23.1481,56.13888888888882
2023-03-17 14:33:38,81.48148,3.0671290000000004,1.282341793454949,7.031249000000001,4.340279999999999,23.1481,56.18888888888882
2023-03-17 14:36:38,81.01852,3.385416,1.436804109123519,7.262733999999999,4.311337999999999,25.173599999999993,56.238888888888816
2023-03-17 14:39:38,73.23495,2.922453,1.3048457281875936,7.0601840000000005,4.571761,24.884199999999993,56.28888888888881
2023-03-17 14:42:38,69.35764,3.0960649999999994,1.354871881395422,7.118059999999999,4.456015,24.59490000000001,56.33888888888881
2023-03-17 14:45:39,65.45139,3.125,1.3312804512173069,6.97338,4.253469999999999,24.305600000000013,56.38916666666659
2023-03-17 14:48:38,62.06597,3.125,1.2983542057191628,6.944439999999999,4.1956,24.0163,56.43888888888881
2023-03-17 14:51:38,59.63542,3.2118059999999993,1.3878658188048787,6.8287,4.050924000000001,21.99069999999999,56.48888888888881
2023-03-17 14:54:37,59.63542,3.240741,1.3960668896964359,6.8287,4.0219890000000005,21.701300000000003,56.53861111111103
2023-03-17 14:57:38,59.63542,3.240741,1.363668424887383,6.88657,4.050928999999999,21.701399999999992,56.58888888888881
2023-03-17 15:00:38,58.18866,3.2118059999999993,1.3556002413442005,6.88657,4.079864,22.28009999999999,56.63888888888881
2023-03-17 15:03:38,56.16319,3.1828709999999996,1.3796471187789168,6.857639999999999,4.108798999999999,23.1481,56.688888888888805
2023-03-17 15:06:39,54.80324,3.1539349999999997,1.3714102794012848,6.828703999999999,4.108798999999999,21.122600000000006,56.739166666666584
2023-03-17 15:09:38,54.1088,3.3854159999999993,1.3695773188792668,7.00231,3.9930540000000008,21.99079999999998,56.788888888888806
2023-03-17 15:12:38,57.69676,3.3275449999999998,1.3538630168638346,6.915503999999999,3.964119,23.148200000000003,56.8388888888888
2023-03-17 15:15:38,58.65162,3.327545999999999,1.4205665076122385,6.88657,3.9930540000000008,21.411999999999992,56.8888888888888
2023-03-17 15:18:59,60.61921,3.298609999999999,1.3797539212192909,6.857634,3.964124,21.99069999999999,56.94472222222213
2023-03-17 15:21:38,62.55787,3.1828700000000003,1.3475146299916638,6.828699,4.050928999999999,21.990700000000004,56.9888888888888
2023-03-17 15:24:15,62.55787,3.211805,1.387865535070694,6.828699,4.050924,22.5694,57.032499999999914
2023-03-17 15:24:39,62.55787,3.2407399999999997,1.3960666065676826,6.857634,4.050924,22.280100000000004,57.03916666666658
2023-03-17 15:27:38,62.55787,3.211805,1.3555999622109072,6.828699,4.021993999999999,21.701400000000007,57.0888888888888
2023-03-17 15:30:39,64.49653,3.3564809999999996,1.4286992188836716,6.857634,3.9351830000000003,22.5694,57.13916666666658
2023-03-17 15:33:39,64.98843,3.1539349999999997,1.3714102794012848,7.002313999999999,4.2824089999999995,22.858800000000016,57.18916666666658
2023-03-17 15:36:38,64.98843,3.2407399999999997,1.4580437050722725,7.089123999999999,4.340274000000001,21.99069999999999,57.2388888888888
2023-03-17 15:39:39,80.15046,3.819444,1.4855424935182837,7.146994,3.7036999999999995,24.594899999999996,57.28916666666658
2023-03-17 15:42:38,82.95718,3.211805,1.3555886297148039,7.089123999999999,4.282409,24.594899999999996,57.3388888888888
2023-03-17 15:46:03,93.1713,3.616898,1.4318292567673607,6.915503999999999,3.674766,24.884299999999996,57.39583333333325
2023-03-17 15:48:41,94.09722,3.385416,1.4368153568318656,7.581014000000001,4.629628,26.620400000000004,57.43972222222214
2023-03-17 15:51:41,97.04861,3.4722219999999995,1.4276098208357364,7.262733999999999,4.195602000000001,25.752300000000005,57.489722222222134
2023-03-17 15:54:41,97.04861,3.009259,1.3603429511418494,7.2337940000000005,4.687494999999999,31.828699999999998,57.53972222222213
2023-03-17 15:57:42,67.24537,1.9097229999999996,1.282337993397599,7.08912,5.989586999999999,39.3519,57.58999999999991
2023-03-17 16:00:46,59.63542,1.938657,1.253269779161508,7.089123999999999,5.902777,33.56479999999999,57.64111111111102
2023-03-17 16:03:42,54.80324,1.938657,1.2119263675383165,7.002313999999999,5.758096999999999,32.9862,57.68999999999991
2023-03-17 16:06:38,49.45023,2.025462,1.1548526096172265,6.973384,5.526622,29.513900000000007,57.7388888888888
2023-03-17 16:09:45,49.45023,2.1990739999999995,1.1897248631677115,6.944444,5.295140000000001,27.488399999999984,57.79083333333325
2023-03-17 16:12:42,45.57291,2.1990739999999995,1.140004897178407,6.915503999999999,5.208330000000001,20.83329999999998,57.83999999999991
2023-03-17 16:15:42,49.94213,2.34375,1.1596463855311692,6.6261589999999995,4.745369,28.93520000000001,57.88999999999991
2023-03-17 16:18:44,50.40509,2.256944,1.1585531114469683,6.770829000000001,5.005785,27.488500000000016,57.94055555555546
2023-03-17 16:21:43,48.95834,2.1990739999999995,1.2373070190963722,6.655093999999999,5.06366,27.77770000000001,57.990277777777685
2023-03-17 16:24:41,48.95834,2.1990739999999995,1.140004897178407,6.481483999999999,4.774310000000001,26.62039999999999,58.03972222222213
2023-03-17 16:27:39,49.94213,2.2858790000000004,1.1933506187529483,6.597219000000001,4.83218,30.671300000000002,58.08916666666658
2023-03-17 16:30:41,51.85185,2.228009,1.2234520651500427,6.828703999999999,5.179395,30.092600000000004,58.13972222222213
2023-03-17 16:34:02,50.89699,2.2858789999999996,1.218318239430924,6.684024,4.947915000000001,30.0925,58.195555555555465
2023-03-17 16:36:45,53.00926,2.3726849999999997,1.2466197917294588,7.118059999999999,5.295135,33.27550000000002,58.24083333333324
2023-03-17 16:39:21,53.35648,2.2280099999999994,1.2234606641985388,6.71296,5.06366,33.275499999999994,58.28416666666658
2023-03-17 16:39:44,53.06713,2.170139,1.2274507205818475,6.71296,5.150461,31.25,58.290555555555464
2023-03-17 16:42:45,53.35648,2.256945,1.3031595727792433,6.857639999999999,5.266205,32.407400000000024,58.340833333333244
2023-03-17 16:45:39,52.37269,2.170139,1.2040292996325368,6.7419,5.150461,30.671300000000002,58.389166666666576
2023-03-17 16:48:40,50.89699,2.228009,1.2234520651500427,6.828703999999999,5.179395,26.04159999999999,58.439444444444355
2023-03-17 16:51:42,51.38889,2.1990740000000004,1.1897248631677118,6.6261589999999995,4.976855,30.9606,58.48999999999991
2023-03-17 16:54:40,52.37269,2.141204,1.194266224841729,6.741899,5.1793949999999995,31.25,58.53944444444436
2023-03-17 16:57:41,52.83565,2.1990740000000004,1.213757695505954,6.741899,5.121524999999999,31.828700000000026,58.589722222222136
2023-03-17 17:00:41,52.37269,2.1990740000000004,1.1897248631677102,6.684029000000001,5.034724999999999,32.98609999999999,58.63972222222213
2023-03-17 17:03:40,51.38889,2.228009,1.2234520651500413,6.712964,5.063655,30.671400000000006,58.689444444444355
2023-03-17 17:06:40,50.40509,2.1990740000000004,1.1400048971784071,6.6261589999999995,4.918985,29.22460000000001,58.73944444444435
2023-03-17 17:09:44,49.94213,2.1990739999999995,1.1651592773254402,6.6261540000000005,4.947920000000001,28.06710000000001,58.790555555555464
2023-03-17 17:12:41,48.95834,2.228009,1.1492945756827302,6.568283999999999,4.832175,28.35650000000001,58.83972222222213
2023-03-17 17:15:40,49.45023,2.170139,1.2040292996325368,6.539354,4.947915,28.067099999999982,58.88944444444435
2023-03-17 17:18:40,49.45023,2.170139,1.1801279953694688,6.6261589999999995,5.00579,28.356400000000008,58.93944444444435
2023-03-17 17:21:42,49.45023,2.2858789999999996,1.1677810720504007,6.655093999999999,4.861115000000001,27.777800000000013,58.9899999999999
2023-03-17 17:24:43,50.40509,2.228009,1.1745881092700956,6.568284000000001,4.861115000000001,28.93520000000001,59.04027777777768
2023-03-17 17:27:43,52.83565,1.9965279999999996,1.1675436653111937,6.481482999999999,5.092594999999999,32.407399999999996,59.09027777777768
2023-03-17 17:30:43,51.38889,2.1122679999999994,1.1844674573491967,6.481482999999999,4.947915000000001,26.90980000000002,59.140277777777676
2023-03-17 17:34:03,53.81944,2.0254630000000002,1.1776233510886238,6.7129639999999995,5.295140999999999,32.696799999999996,59.19583333333323
2023-03-17 17:36:42,52.83565,2.1990740000000004,1.260392731138458,6.684029000000001,5.121524999999999,30.671300000000002,59.2399999999999
2023-03-17 17:39:39,51.38889,2.228009,1.2234520651500413,6.85764,5.208330999999999,28.93519999999998,59.28916666666657
2023-03-17 17:42:39,52.37269,2.256945,1.2331133737131046,6.7997700000000005,5.121525,30.671300000000002,59.339166666666564
2023-03-17 17:45:39,50.89699,2.34375,1.237222391153975,6.9155050000000005,5.121524999999999,29.803300000000007,59.38916666666656
2023-03-17 17:48:39,50.89699,2.3148149999999994,1.2277859415648913,6.9155050000000005,5.15046,28.06710000000001,59.43916666666656
2023-03-17 17:51:38,48.95834,2.2858799999999997,1.2183185671662937,6.770834999999999,5.034725,28.64590000000001,59.48888888888878
2023-03-17 17:54:39,48.00347,2.3148149999999994,1.227785941564893,6.770834999999999,5.00579,27.77769999999998,59.53916666666656
2023-03-17 17:57:40,48.00347,2.34375,1.211981549025055,6.655095,4.832175,26.04169999999999,59.58944444444434
2023-03-17 18:00:39,48.00347,2.3148149999999994,1.1506280368449826,6.626155,4.774310000000001,24.884300000000025,59.63916666666656
2023-03-17 18:03:38,47.51157,2.430555,1.2134812350416349,6.62616,4.687505000000001,28.35650000000001,59.68888888888878
2023-03-17 18:06:16,46.03588,2.34375,1.1861477671496936,6.597224999999999,4.745375,26.04170000000002,59.73277777777767
2023-03-17 18:06:41,47.01968,2.34375,1.1861477671496936,6.62616,4.774310000000001,27.488499999999988,59.73972222222211
2023-03-17 18:09:39,45.57291,2.2858799999999997,1.1677813904487837,6.626155,4.832174999999999,24.594899999999996,59.78916666666656
2023-03-17 18:12:38,46.55671,2.34375,1.211981549025055,6.655095,4.832175,26.331000000000017,59.83888888888878
2023-03-17 18:15:39,47.48264,2.430555,1.239719151668066,6.655095,4.74537,26.33099999999999,59.88916666666656
2023-03-17 18:18:39,47.48264,2.256945,1.1839766699537384,6.56829,4.832175,25.75229999999999,59.93916666666656
2023-03-17 18:21:38,48.46643,2.170139,1.1801279953694688,6.510414,4.890045000000001,27.488500000000016,59.98888888888878
2023-03-17 18:24:39,48.00347,2.34375,1.211990371744373,6.71296,4.89005,26.909699999999987,60.03916666666656
2023-03-17 18:27:39,48.00347,2.2280099999999994,1.1745797985199962,6.56829,4.861110000000001,25.75230000000002,60.08916666666656
2023-03-17 18:30:39,47.48264,2.1990739999999995,1.1651506885782514,6.539354,4.861110000000001,26.04170000000002,60.139166666666554
2023-03-17 18:33:39,47.48264,2.2280099999999994,1.1745797985199962,6.56829,4.861110000000001,24.594899999999996,60.18916666666655
2023-03-17 18:36:39,48.46643,2.343749,1.2119812279733952,6.539354,4.716435000000001,28.067200000000014,60.23916666666655
2023-03-17 18:39:39,49.45023,2.228009,1.1492945756827289,6.6261540000000005,4.890045,29.803200000000004,60.289166666666546
2023-03-17 18:42:40,48.95834,2.1990739999999995,1.18972486316771,6.539354,4.89005,26.909699999999987,60.339444444444325
2023-03-17 18:45:39,53.81944,2.546296,1.2495429546617642,6.85764,4.803243999999999,32.407399999999996,60.38916666666655
2023-03-17 18:48:39,50.40509,2.2280099999999994,1.2234523996089404,6.7419,5.09259,26.620299999999986,60.439166666666544
2023-03-17 18:51:39,53.81944,2.3726849999999997,1.2466284600389472,6.94444,5.121525000000001,32.407399999999996,60.48916666666654
2023-03-17 18:54:38,48.95834,2.1990749999999997,1.189725194258886,6.53935,4.890045000000001,28.935100000000006,60.53888888888876
2023-03-17 18:57:38,48.46643,2.2280099999999994,1.199288781695693,6.71296,5.034720000000001,29.803300000000007,60.58888888888876
2023-03-17 19:00:16,45.57291,2.1122689999999995,1.1119430479072263,6.53935,4.918981,23.4375,60.63277777777765
2023-03-17 19:00:39,44.58912,2.1990749999999997,1.1400052187765766,6.53935,4.832174999999999,23.148200000000003,60.63916666666653
2023-03-17 19:03:39,43.60532,2.1990749999999997,1.1400052187765766,6.36574,4.658564999999999,23.726799999999997,60.68916666666653
2023-03-17 19:06:41,42.15857,2.1990749999999997,1.1400052187765766,6.30787,4.600695,21.411999999999978,60.739722222222085
2023-03-17 19:09:39,42.07176,2.228009,1.09673302871291,6.221063999999999,4.427084999999999,23.148199999999974,60.78916666666653
2023-03-17 19:12:39,41.66666,2.256945,1.1057003665371483,6.249999999999999,4.427084999999999,20.83340000000001,60.83916666666653
2023-03-17 19:15:38,41.2037,2.2280099999999994,1.1233615068438982,6.249999999999999,4.48495,21.412000000000006,60.88888888888875
2023-03-17 19:18:39,45.57291,2.4884259999999996,1.176434543549286,6.221063999999999,4.166668,26.62039999999999,60.93916666666653
2023-03-17 19:21:41,46.55671,2.256945,1.1585445351146941,6.39468,4.629625,25.17360000000002,60.989722222222085
2023-03-17 19:24:38,44.09722,2.170139,1.1050387866443419,6.36574,4.658561000000001,23.4375,61.03888888888875
2023-03-17 19:27:39,48.95834,2.34375,1.211981549025055,6.56829,4.74537,25.462999999999994,61.08916666666653
2023-03-17 19:30:38,48.00347,2.3726849999999997,1.2466284600389472,6.53935,4.716435000000001,28.356499999999983,61.13888888888875
2023-03-17 19:33:39,49.94213,2.2858789999999996,1.114638083737251,6.539354,4.687505000000001,30.671400000000006,61.18916666666653
2023-03-17 19:36:39,47.01968,2.228009,1.1745794732139876,6.365740000000001,4.658561000000001,25.173599999999993,61.23916666666653
2023-03-17 19:39:38,47.01968,2.1990749999999997,1.1651510149974342,6.2789399999999995,4.600695,26.62039999999999,61.28888888888875
2023-03-17 19:42:39,50.34722,2.430555,1.1865710208883373,6.6261540000000005,4.658568999999999,30.381999999999977,61.33916666666653
2023-03-17 19:45:38,49.45023,2.170139,1.2040374748509102,6.6261540000000005,5.034725,25.463000000000022,61.38888888888875
2023-03-17 19:48:39,51.38889,2.3726849999999997,1.3195552149429701,6.712964,4.976849,31.828700000000026,61.43916666666653
2023-03-17 19:51:59,46.55671,2.054398,1.1175059804687992,6.394673999999999,4.8611059999999995,26.331099999999992,61.49472222222209
2023-03-17 19:54:38,44.09722,2.1990739999999995,1.114215449878968,6.336804,4.600690000000001,25.462999999999994,61.538888888888756
2023-03-17 19:57:39,43.60532,2.1990740000000004,1.1142154498789667,6.336809000000001,4.600694999999999,22.858800000000002,61.589166666666536
2023-03-17 20:00:39,39.75695,1.9965270000000004,1.0492944066117167,6.221069,4.687502,19.386599999999987,61.63916666666653
2023-03-17 20:03:38,32.43634,2.0254630000000002,1.0835782818736506,6.221064000000001,4.687501,16.4931,61.688888888888755
2023-03-17 20:06:38,36.28472,1.9097220000000004,1.2823335323636298,4.369213,3.2696749999999994,18.51849999999996,61.73888888888875
2023-03-17 20:09:39,36.80555,2.170139,0.7904788980945116,4.9189810000000005,2.922454000000001,19.965299999999985,61.78916666666653
2023-03-17 20:12:39,33.91204,2.170139,0.9947262318951781,4.311343,2.4884249999999994,16.203700000000026,61.83916666666653
2023-03-17 20:15:38,31.45255,2.1122680000000003,1.0337741438710868,3.9351850000000006,2.228009,16.203700000000026,61.88888888888875
2023-03-17 20:18:38,34.8669,2.314814,1.0371490695861694,4.74537,2.7777789999999998,18.807800000000015,61.93888888888875
2023-03-17 20:21:38,34.8669,2.228009,1.0693189028330794,4.658563999999999,2.835648,18.22920000000002,61.988888888888745
2023-03-17 20:24:38,34.8669,2.1990739999999995,1.0032663000352,4.484953,2.633102,18.80789999999999,62.03888888888874
2023-03-17 20:27:39,33.42014,2.2280099999999994,1.0967314722631736,4.369214,2.5752320000000006,17.65039999999999,62.08916666666652
2023-03-17 20:30:39,33.42014,2.228009,1.0693179409989906,4.513889,2.6909719999999995,19.386500000000012,62.13916666666652
2023-03-17 20:33:38,38.25232,2.2858789999999996,1.086916262719424,4.658563999999999,2.7777780000000005,17.361099999999993,62.18888888888874
2023-03-17 20:36:38,44.58912,2.430555,1.1304339424579164,4.658563999999999,2.633102,16.4931,62.23888888888874
2023-03-17 20:39:39,33.91204,2.7777789999999998,1.2011736146823464,4.687499999999999,2.2858789999999996,15.625,62.28916666666652
2023-03-17 20:48:38,30.00578,3.2696749999999994,1.338083227228004,4.774305,1.8807880000000008,15.3356,62.28916666666652
2023-03-17 20:51:38,30.00578,3.1828700000000003,1.279871932603462,4.7453710000000004,1.9097230000000005,16.203699999999998,62.339166666666515
2023-03-17 20:54:38,30.00578,3.1828700000000003,1.279871932603462,4.7453710000000004,1.9097230000000005,13.59960000000001,62.38916666666651
2023-03-17 20:57:38,30.00578,3.2407399999999997,1.3301702639803406,4.74537,1.8807880000000008,14.757000000000005,62.43916666666651
2023-03-17 21:00:38,30.00578,3.2696749999999994,1.338083227228004,4.716435000000001,1.8229180000000014,14.178200000000004,62.489166666666506
2023-03-17 21:03:38,30.52662,3.1828700000000003,1.279871932603462,4.716436000000001,1.8807880000000008,14.756900000000002,62.5391666666665
2023-03-17 21:06:39,31.45255,3.1539350000000006,1.2720554164327094,4.716436000000001,1.9097230000000005,13.02079999999998,62.58944444444428
2023-03-17 21:09:37,31.45255,3.1539350000000006,1.3394029405446939,4.74537,1.9965269999999995,13.599500000000006,62.63888888888873
2023-03-17 21:12:38,31.45255,3.1828700000000003,1.3475010874664821,4.803241,2.0254590000000006,15.3356,62.68916666666651
2023-03-17 21:15:39,31.45255,3.211805,1.322242030851181,4.86111,2.0254639999999995,15.046300000000002,62.73944444444429
2023-03-17 21:18:38,32.43634,3.1828700000000003,1.314294802355761,4.9189810000000005,2.1122690000000004,15.046300000000002,62.78916666666651
2023-03-17 21:21:39,32.95718,3.1828700000000003,1.3142994737671057,5.005787,2.1990790000000002,16.203699999999998,62.83944444444429
2023-03-17 21:24:59,32.95718,3.2407399999999997,1.330174974696509,5.0347219999999995,2.1701440000000005,14.757000000000005,62.89499999999985
2023-03-17 21:27:38,32.95718,3.1828700000000003,1.3142994737671057,5.005787,2.1990790000000002,14.467600000000004,62.939166666666516
2023-03-17 21:30:38,31.97338,3.1539349999999997,1.339408559638949,5.034722,2.2858840000000002,16.782399999999996,62.98916666666651
2023-03-17 21:33:38,31.97338,3.1539349999999997,1.3063353738294927,5.063658,2.2858840000000002,15.3356,63.03916666666651
2023-03-17 21:36:38,31.97338,3.211805,1.3555954292279142,5.092593000000001,2.2858839999999994,15.9144,63.08916666666651
2023-03-17 21:39:59,32.95718,3.2696750000000003,1.3717148258169822,5.063658000000001,2.1990789999999993,14.467599999999976,63.14499999999984
2023-03-17 21:42:37,33.8831,3.2696749999999994,1.3380808620870492,5.150463,2.2569440000000007,15.046300000000002,63.18888888888873
2023-03-17 21:45:38,33.42014,3.1539349999999997,1.306329559252782,5.150463,2.3726840000000005,15.3356,63.239166666666506
2023-03-17 21:48:38,33.42014,3.1539349999999997,1.3394029405446934,5.179397,2.430554,14.467600000000004,63.2891666666665
2023-03-17 21:51:38,31.45255,3.211805,1.3555954292279142,5.092593000000001,2.2858839999999994,15.3356,63.3391666666665
2023-03-17 21:54:38,31.45255,3.1539350000000006,1.2720554164327094,5.150462,2.343749,16.203599999999994,63.3891666666665
2023-03-17 21:57:38,31.45255,3.1828700000000003,1.3475056016620304,5.150462,2.3726839999999996,15.914299999999997,63.439166666666495
2023-03-17 22:00:39,31.22107,3.1539350000000006,1.3394119310802197,5.179394000000001,2.4305589999999997,15.046300000000002,63.489444444444274
2023-03-17 22:03:59,32.8993,3.1828700000000003,1.3142971380643171,5.208334,2.401624,15.625,63.54499999999983
2023-03-17 22:06:40,32.95718,3.1828700000000003,1.3142971380643171,5.208334,2.401624,14.467600000000004,63.58972222222205
2023-03-17 22:09:39,32.95718,3.125,1.3312916419829113,5.121524000000001,2.401624,16.203699999999998,63.63944444444427
2023-03-17 22:12:38,33.91204,3.2407399999999997,1.36365676694476,5.266203999999999,2.4305540000000008,15.046300000000002,63.689166666666495
2023-03-17 22:15:59,33.8831,3.125,1.3312916419829113,5.179394000000001,2.4594940000000003,14.467700000000008,63.74499999999983
2023-03-17 22:18:38,30.98958,3.1539350000000006,1.306329559252782,5.1215280000000005,2.343749,14.467600000000004,63.789166666666496
2023-03-17 22:21:38,30.00578,3.0960650000000003,1.3231446196327126,4.74537,2.054397,15.625,63.83916666666649
2023-03-17 22:39:38,30.52662,3.211805,1.2876684591184853,4.86111,1.9965240000000009,15.046300000000002,63.83916666666649
2023-03-17 22:42:38,30.52662,3.211805,1.3555863632001326,4.803241,1.9965240000000009,15.335700000000003,63.83916666666649
2023-03-17 22:45:16,30.49768,3.1828700000000003,1.3475010874664821,4.774306,1.9965240000000009,14.756900000000002,63.83916666666649
2023-03-17 22:45:39,30.52662,3.211805,1.3222385125161908,4.803241,1.9675919999999998,15.625,63.83916666666649
2023-03-17 22:48:38,30.52662,3.211805,1.2876684591184853,4.86111,1.9965240000000009,14.178300000000007,63.83916666666649
2023-03-17 22:51:38,30.52662,3.1539349999999997,1.3063318850877685,4.774305,1.9965280000000005,14.757000000000005,63.83916666666649
2023-03-18 01:33:38,31.97338,3.298611,1.3797461677272271,4.600694,1.7071760000000005,15.335700000000003,63.83916666666649
2023-03-18 01:36:38,33.8831,3.125,1.3312849275387473,4.571759,1.8518530000000002,14.756900000000002,63.88916666666649
2023-03-18 01:39:38,33.8831,3.125,1.331283808460288,4.5428239999999995,1.8229170000000003,15.625,63.93916666666649
2023-03-18 01:42:38,34.8669,3.0960650000000003,1.323145733953141,4.5428239999999995,1.851852,14.756900000000002,63.989166666666485
2023-03-18 01:45:38,33.91204,3.0671299999999997,1.2485069210707267,4.513889000000001,1.7939820000000006,14.178300000000007,64.03916666666649
2023-03-18 01:48:15,32.43634,3.125,1.2983518898052613,4.542824,1.7939820000000006,15.046300000000002,64.0827777777776
2023-03-18 01:48:41,32.43634,3.0671299999999997,1.2823397747817358,4.484954,1.7939820000000006,15.046300000000002,64.08999999999982
2023-03-18 01:51:38,31.45255,3.038195,1.240622911417932,4.513889000000001,1.8229170000000003,14.756899999999973,64.13916666666648
2023-03-18 01:54:38,30.49768,3.125,1.2983518898052613,4.5428239999999995,1.7939819999999997,14.467600000000004,64.18916666666648
2023-03-18 01:57:39,30.98958,3.1828700000000003,1.347507858752122,4.629629,1.8518530000000002,14.178200000000004,64.23944444444426
2023-03-18 02:00:38,31.97338,3.125,1.2983518898052613,4.629630000000001,1.8807880000000008,14.756900000000002,64.28916666666649
2023-03-18 02:03:38,31.97338,3.1828700000000003,1.2798731449411724,4.687500000000001,1.8518530000000002,14.178200000000004,64.33916666666649
2023-03-18 02:06:39,31.97338,3.1539350000000006,1.3394051881862168,4.629629,1.880788,14.467600000000004,64.38944444444427
