Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-18 02:09:38,31.97338,3.0960650000000003,1.3231468482723079,4.571759,1.880788,15.914299999999997,64.4391666666665
2023-03-18 02:12:38,31.97338,3.1828700000000003,1.347507858752122,4.658564,1.880788,15.046199999999999,64.48916666666649
2023-03-18 02:15:39,30.52662,3.1539349999999997,1.2720566235856325,4.716435000000001,1.9097230000000005,15.046300000000002,64.53944444444427
2023-03-18 02:18:38,30.52662,3.0960650000000003,1.323145733953139,4.571759000000001,1.8807869999999998,15.625,64.5891666666665
2023-03-18 02:27:59,31.97338,3.211805,1.3555920294771537,4.6296289999999996,1.8229170000000003,14.756900000000002,64.5891666666665
2023-03-18 02:30:39,32.43634,3.1828700000000003,1.347507858752122,4.658564,1.880788,14.467500000000001,64.5891666666665
2023-03-18 02:33:38,32.43634,3.125,1.331283808460288,4.600694,1.8807870000000007,15.625,64.5891666666665
2023-03-18 02:36:38,30.00578,3.009259,1.2986219508261192,4.513888,1.9097220000000004,15.914299999999997,64.5891666666665
2023-03-18 02:39:38,30.00578,3.0671290000000004,1.3149893249069198,4.513888,1.851852,15.335700000000003,64.5891666666665
2023-03-18 02:42:39,30.00578,3.0671290000000004,1.2823394974822608,4.542823,1.851852,15.914299999999997,64.5891666666665
2023-03-18 02:48:38,31.97338,3.182869,1.3475075790233944,4.542823,1.7650480000000002,14.756999999999977,64.5891666666665
2023-03-18 02:51:39,32.95718,3.182869,1.2798728750839552,4.600694000000001,1.7650480000000002,15.335700000000003,64.63944444444428
2023-03-18 02:54:38,34.8669,3.0960650000000003,1.2903545951637585,4.629630000000001,1.9097230000000005,13.888900000000007,64.68916666666651
2023-03-18 02:57:38,33.42014,3.0671299999999997,1.314989607099164,4.5428239999999995,1.8807870000000007,14.467500000000001,64.7391666666665
2023-03-18 03:00:39,32.43634,3.038194,1.274306919159105,4.513888,1.851852,14.467600000000004,64.78944444444429
2023-03-18 03:03:38,30.98958,3.096064,1.22103812962541,4.484953000000001,1.7071760000000005,13.599599999999981,64.83916666666651
2023-03-18 03:06:38,30.98958,3.0960650000000003,1.2563725312456693,4.484954,1.7361110000000002,14.178200000000004,64.88916666666651
2023-03-18 03:09:39,30.98958,3.0671290000000004,1.3149893249069198,4.513888,1.851852,13.599500000000006,64.93944444444429
2023-03-18 03:12:39,30.98958,3.125,1.331283808460288,4.5428239999999995,1.8229170000000003,14.178200000000004,64.98944444444429
2023-03-18 03:15:38,30.98958,3.0671290000000004,1.2823394974822608,4.513888,1.8229169999999995,14.178300000000007,65.03916666666652
2023-03-18 03:18:38,30.98958,3.0671290000000004,1.3149893249069178,4.484953000000001,1.8229169999999995,13.310200000000009,65.08916666666651
2023-03-18 03:21:38,30.98958,3.1828700000000003,1.314294802355761,4.600694,1.7939819999999997,13.599500000000006,65.13916666666651
2023-03-18 03:24:38,30.98958,3.1828700000000003,1.314294802355761,4.600694,1.7939819999999997,13.599500000000006,65.18916666666651
2023-03-18 03:27:38,32.40741,3.1828700000000003,1.3475067302077155,4.571759000000001,1.7939819999999997,15.046300000000002,65.2391666666665
2023-03-18 03:30:38,32.95718,3.1539350000000006,1.3394040643660912,4.571759000000001,1.8229169999999995,13.888899999999978,65.2891666666665
2023-03-18 03:33:40,32.95718,3.2407399999999997,1.2954573808176346,4.687500000000001,1.7939830000000008,14.467600000000004,65.33972222222206
2023-03-18 03:36:40,30.98958,3.0960650000000003,1.323145733953141,4.600694,1.9097220000000004,15.046299999999974,65.38972222222206
2023-03-18 03:39:38,30.00578,3.038195,1.240622911417932,4.513889000000001,1.8229170000000003,14.467600000000004,65.43916666666651
2023-03-18 03:42:40,30.98958,3.1828700000000003,1.279871932603462,4.542824,1.7071760000000005,16.4931,65.48972222222207
2023-03-18 03:45:41,30.98958,3.0671290000000004,1.2823394974822608,4.456018,1.765047,15.625,65.53999999999985
2023-03-18 03:48:38,30.98958,3.096064,1.22103812962541,4.484953000000001,1.7071760000000005,15.3356,65.58916666666651
2023-03-18 03:51:38,32.43634,3.096064,1.2563734563886033,4.484953000000001,1.7361120000000003,14.178300000000007,65.63916666666651
2023-03-18 03:54:59,32.43634,3.2407399999999997,1.3636601807778241,4.571759000000001,1.7361120000000003,13.310200000000009,65.69499999999985
2023-03-18 03:57:38,31.97338,3.125,1.2983518898052613,4.542824,1.7939820000000006,14.467700000000008,65.73916666666652
2023-03-18 04:00:38,30.52662,3.125,1.3312826893805603,4.484954000000001,1.7650460000000008,15.3356,65.78916666666652
2023-03-18 04:03:39,30.49768,3.1539349999999997,1.3394029405446934,4.513889000000001,1.7650460000000008,15.3356,65.8394444444443
2023-03-18 04:06:38,30.98958,3.2696749999999994,1.3717102553583524,4.513889000000001,1.649306000000001,15.9144,65.88916666666653
2023-03-18 04:09:38,32.43634,3.2407399999999997,1.3636601807778241,4.571759000000001,1.7361120000000003,14.467599999999976,65.93916666666652
2023-03-18 04:12:38,32.43634,3.2407399999999997,1.396065504066099,4.600694,1.7939830000000008,14.178200000000004,65.98916666666652
2023-03-18 04:15:39,33.42014,3.1828700000000003,1.314294802355761,4.6296289999999996,1.8229169999999995,13.888899999999978,66.0394444444443
2023-03-18 04:18:39,33.42014,3.1539350000000006,1.3394040643660912,4.571759000000001,1.8229169999999995,14.757000000000005,66.0894444444443
2023-03-18 04:21:38,32.43634,3.125,1.2983518898052613,4.542824,1.7939820000000006,13.599499999999978,66.13916666666653
2023-03-18 04:24:38,30.98958,3.1539350000000006,1.2720566235856328,4.571759000000001,1.765047,13.888800000000003,66.18916666666652
2023-03-18 04:27:38,30.00578,3.1828700000000003,1.3475067302077155,4.571759000000001,1.7939819999999997,14.467600000000004,66.23916666666652
2023-03-18 04:30:38,30.00578,3.1539350000000006,1.3394040643660912,4.571759000000001,1.8229169999999995,15.046300000000002,66.28916666666652
2023-03-18 04:33:38,30.00578,3.1539350000000006,1.3394040643660912,4.571759000000001,1.8229169999999995,16.203699999999998,66.33916666666651
2023-03-18 04:36:41,30.00578,3.1828700000000003,1.314294802355761,4.600694,1.7939819999999997,15.625,66.38999999999984
2023-03-18 04:57:39,30.98958,3.1828700000000003,1.3475067302077175,4.600694,1.8229170000000003,14.467600000000004,66.38999999999984
2023-03-18 05:00:39,31.97338,3.211805,1.3222408580743015,4.687499,1.851852,15.914300000000026,66.38999999999984
2023-03-18 05:03:38,30.00578,3.1539349999999997,1.3063318850877685,4.571759,1.7939820000000006,14.467700000000008,66.38999999999984
2023-03-18 05:18:38,31.97338,3.211805,1.3555920294771515,4.600694000000001,1.7939819999999997,15.046300000000002,66.38999999999984
2023-03-18 05:21:38,31.97338,3.2407399999999997,1.3301702639803406,4.600694,1.7361120000000003,13.888899999999978,66.38999999999984
2023-03-18 05:24:59,30.49768,3.0381940000000007,1.2743069191591052,4.600694,1.9386579999999993,16.4931,66.38999999999984
2023-03-18 05:39:38,30.00578,3.2407399999999997,1.3301702639803406,4.600694,1.7361120000000003,15.046300000000002,66.38999999999984
2023-03-18 05:42:38,30.98958,3.125,1.331283808460286,4.571759000000001,1.851852,14.178300000000007,66.38999999999984
2023-03-18 06:12:38,30.52662,3.1828699999999994,1.3796457409469767,4.571759,1.8229180000000014,14.178300000000007,66.38999999999984
2023-03-18 06:15:38,32.95718,3.298609999999999,1.3109766501927802,4.774306,1.8229180000000014,14.756900000000002,66.38999999999984
2023-03-18 06:18:39,31.97338,3.125,1.264223555893488,4.687500000000001,1.9097230000000005,15.914299999999997,66.38999999999984
2023-03-18 07:30:38,30.52662,3.124998999999999,1.3312835275158588,4.456018,1.7361120000000003,14.178200000000004,66.38999999999984
2023-03-18 07:33:38,31.45255,3.0092589999999992,1.2662540706618393,4.340278,1.7071750000000003,14.467600000000004,66.38999999999984
2023-03-18 07:36:40,31.45255,3.038194,1.3068138011981303,4.224537,1.5914349999999997,14.756900000000002,66.38999999999984
2023-03-18 07:39:38,30.52662,3.0671289999999996,1.3149882153638341,4.224537,1.5625,13.888900000000007,66.38999999999984
2023-03-18 07:42:38,30.38194,3.096064,1.3231465667078923,4.2245360000000005,1.5335660000000004,14.178300000000007,66.38999999999984
2023-03-18 07:45:39,30.00578,3.0671290000000004,1.3149882153638344,4.195602000000001,1.5335650000000003,13.59960000000001,66.38999999999984
2023-03-18 07:48:38,30.00578,2.9803239999999995,1.2581852713609745,4.108797,1.5046290000000004,13.599500000000006,66.38999999999984
2023-03-18 08:06:38,30.98958,3.0671290000000004,1.3149882153638344,4.195602000000001,1.5335650000000003,13.888900000000007,66.38999999999984
2023-03-18 08:09:38,30.98958,3.096064,1.3231465667078923,4.2245360000000005,1.5335660000000004,13.888900000000007,66.38999999999984
2023-03-18 08:12:38,30.98958,3.038194,1.3068160106924283,4.195601,1.5625010000000001,14.467500000000001,66.38999999999984
2023-03-18 08:15:38,30.98958,3.038194,1.3068160106924283,4.195601,1.5625010000000001,14.178300000000007,66.38999999999984
2023-03-18 08:30:37,30.00578,3.124998999999999,1.2642220829433397,4.282406999999999,1.5046300000000006,13.310100000000006,66.38999999999984
2023-03-18 08:33:40,31.45255,3.0671289999999996,1.248505457411301,4.282406999999999,1.5625,15.046300000000002,66.44083333333317
2023-03-18 08:36:38,31.45255,3.0671289999999996,1.3149904344487506,4.195601,1.5335660000000004,14.178200000000004,66.49027777777762
2023-03-18 08:39:38,31.45255,3.038194,1.274306919159105,4.166666,1.5046300000000006,14.467599999999976,66.54027777777762
2023-03-18 08:42:38,31.97338,3.038194,1.3068160106924283,4.166666,1.5335660000000004,14.178200000000004,66.59027777777762
2023-03-18 08:45:39,32.95718,3.0671289999999996,1.3149882153638341,4.224537,1.5625,14.467600000000004,66.6405555555554
2023-03-18 08:48:38,33.91204,3.038194,1.274306919159105,4.282406999999999,1.6203709999999996,13.888899999999978,66.69027777777762
2023-03-18 08:51:38,32.95718,3.038194,1.274306919159105,4.224537,1.5625010000000001,15.046300000000002,66.74027777777762
2023-03-18 08:54:38,31.97338,3.0092589999999992,1.298623050758942,4.195601,1.5914360000000007,14.757000000000005,66.79027777777762
2023-03-18 08:57:38,31.97338,3.038194,1.3068160106924283,4.195601,1.5625010000000001,13.888899999999978,66.84027777777762
2023-03-18 09:00:38,32.95718,3.1539339999999996,1.3394026602122662,4.253472,1.5046300000000006,14.467600000000004,66.89027777777761
2023-03-18 09:03:38,34.8669,3.124998999999999,1.298351613717203,4.282406999999999,1.5335660000000004,14.757000000000005,66.94027777777761
2023-03-18 09:06:38,35.8507,3.182869,1.3142945274481714,4.311342,1.5046309999999998,15.046300000000002,66.9902777777776
2023-03-18 09:09:38,36.80555,3.1539339999999996,1.306331609593727,4.311342,1.5335660000000004,14.17819999999999,67.0402777777776
2023-03-18 09:12:39,37.78935,3.096064,1.2903543184739483,4.311342,1.5914359999999999,13.599599999999995,67.09055555555538
2023-03-18 09:15:38,37.78935,3.0671290000000004,1.3149904344487509,4.2245360000000005,1.5625010000000001,14.467600000000004,67.14027777777761
2023-03-18 09:18:38,37.78935,3.0960650000000003,1.3231468482723079,4.253472,1.5625010000000001,13.599500000000006,67.19027777777761
2023-03-18 09:21:38,36.80555,3.125,1.2983518898052613,4.282408,1.5335660000000004,14.178200000000004,67.2402777777776
2023-03-18 09:24:39,35.3588,3.0960650000000003,1.2903545951637585,4.340278,1.6203709999999996,14.757000000000005,67.29055555555539
2023-03-18 09:27:39,35.30093,3.125,1.2983518898052613,4.398148,1.6493060000000002,15.046299999999988,67.34055555555538
2023-03-18 09:30:38,32.95718,3.0960650000000003,1.2903545951637585,4.311342000000001,1.5914350000000006,15.625,67.39027777777761
2023-03-18 09:33:38,30.49768,3.125,1.2642211519930775,4.282408000000001,1.5046290000000004,13.599500000000006,67.44027777777761
2023-03-18 10:09:39,30.49768,3.2407399999999997,1.295456158165559,4.398148,1.5046300000000006,13.888900000000007,67.44027777777761
2023-03-18 10:12:38,30.52662,3.038195,1.2743071970763404,4.340278,1.6782409999999999,15.046199999999999,67.44027777777761
2023-03-18 11:45:38,30.49768,3.1828700000000003,1.3475056016620304,4.484954000000001,1.7071760000000005,14.756900000000002,67.44027777777761
2023-03-18 11:48:39,30.98958,3.1828700000000003,1.3475056016620304,4.484954000000001,1.7071760000000005,14.467600000000004,67.44027777777761
2023-03-18 11:51:38,30.98958,3.1828700000000003,1.3475056016620304,4.456019,1.6782409999999999,12.442099999999982,67.44027777777761
2023-03-18 11:54:38,30.98958,3.1539350000000006,1.306329559252782,4.456019,1.6782399999999997,15.046199999999999,67.44027777777761
2023-03-18 11:57:38,30.38194,3.125,1.2983518898052613,4.398148,1.6493060000000002,14.467600000000004,67.44027777777761
2023-03-18 12:00:38,30.00578,3.1828700000000003,1.3475056016620304,4.4270830000000005,1.649305,13.888900000000007,67.44027777777761
2023-03-18 12:27:38,30.52662,2.951389,1.250100242701613,4.195601999999999,1.6203709999999996,15.3356,67.44027777777761
2023-03-18 12:30:38,30.52662,2.951389,1.250100242701613,4.195601999999999,1.6203709999999996,15.046300000000002,67.44027777777761
2023-03-18 12:45:38,30.00578,3.125,1.3312826893805603,4.427084000000001,1.7071760000000005,15.9144,67.44027777777761
2023-03-18 12:48:38,30.00578,3.1828700000000003,1.279871932603462,4.542824,1.7071760000000005,14.757000000000005,67.44027777777761
2023-03-18 12:51:39,30.00578,3.125,1.2983495738856552,4.456019,1.7071750000000003,15.046300000000002,67.44027777777761
2023-03-18 13:18:38,31.36574,3.211805,1.3555908962243233,4.484954,1.6782409999999999,15.914299999999997,67.44027777777761
2023-03-18 13:21:41,31.97338,3.1828700000000003,1.3142924666414375,4.484954,1.6782399999999997,13.599500000000006,67.44027777777761
2023-03-18 13:24:38,31.97338,3.1828700000000003,1.2798731449411724,4.456018,1.6203709999999996,15.046300000000002,67.44027777777761
2023-03-18 13:27:38,30.00578,3.125,1.3312826893805603,4.456018,1.73611,15.9144,67.44027777777761
2023-03-18 13:30:38,30.00578,3.125,1.2983518898052613,4.398148,1.6493060000000002,14.178200000000004,67.44027777777761
2023-03-18 13:48:59,30.49768,3.1828700000000003,1.3142936344993192,4.513889000000001,1.7071759999999996,14.467599999999976,67.44027777777761
2023-03-18 14:24:38,30.52662,3.2407399999999997,1.33016790861351,4.456019,1.5914350000000006,13.888899999999978,67.44027777777761
2023-03-18 14:27:40,31.39468,3.1539349999999997,1.3394029405446934,4.456018,1.7071750000000003,15.914299999999997,67.44027777777761
2023-03-18 14:30:38,30.49768,3.1828700000000003,1.3142924666414375,4.484954,1.6782399999999997,15.335700000000003,67.44027777777761
2023-03-18 14:33:40,30.00578,3.1828700000000003,1.3142924666414375,4.484954,1.6782399999999997,15.046299999999974,67.44027777777761
2023-03-18 14:39:39,31.45255,3.2407399999999997,1.3301702639803406,4.542824,1.678242000000001,14.178300000000007,67.44027777777761
2023-03-18 14:42:38,31.45255,3.1539349999999997,1.3394029405446934,4.513889000000001,1.7650460000000008,13.020899999999983,67.44027777777761
2023-03-18 14:45:59,30.52662,3.211805,1.3555908962243233,4.456018,1.649305,15.335700000000003,67.44027777777761
2023-03-18 14:48:39,31.97338,3.211805,1.3555908962243233,4.484954,1.6782409999999999,15.3356,67.44027777777761
2023-03-18 14:51:38,31.97338,3.1828699999999994,1.3475056016620302,4.542824,1.7650460000000008,15.046300000000002,67.44027777777761
2023-03-18 14:54:38,30.52662,3.125,1.3312826893805603,4.456018,1.73611,14.178200000000004,67.44027777777761
2023-03-18 15:33:38,30.98958,3.298609999999999,1.3109766501927802,4.600694,1.649306000000001,13.020800000000008,67.44027777777761
2023-03-18 15:36:38,31.97338,3.2407399999999997,1.2954573808176346,4.629629,1.7361120000000003,14.756900000000002,67.4902777777776
2023-03-18 15:39:38,31.45255,3.1828699999999994,1.3475056016620302,4.542824,1.7650460000000008,12.442099999999982,67.5402777777776
2023-03-18 15:42:38,31.45255,3.211805,1.3555908962243233,4.513889,1.7071759999999996,14.178300000000007,67.5902777777776
2023-03-18 15:45:38,31.45255,3.2696759999999996,1.3717105333198292,4.57176,1.7071760000000005,15.335700000000003,67.6402777777776
2023-03-18 15:48:40,33.42014,3.2696759999999996,1.3032245405735574,4.62963,1.7071760000000005,13.888900000000007,67.69083333333316
2023-03-18 15:51:39,33.42014,3.2696759999999996,1.3380835004199714,4.62963,1.7361120000000003,13.888900000000007,67.74055555555539
2023-03-18 15:54:40,33.42014,3.327546,1.387764139509302,4.716435000000001,1.7939819999999997,14.467600000000004,67.79083333333317
2023-03-18 15:57:38,32.43634,3.240741,1.3636593213778438,4.600695,1.765046,13.310200000000009,67.84027777777762
2023-03-18 16:00:39,30.98958,3.2118059999999993,1.3222387868443675,4.542825,1.7071750000000003,14.756900000000002,67.8905555555554
2023-03-18 16:03:38,30.98958,3.2696759999999996,1.3380811352786792,4.600695,1.7071750000000003,15.046199999999999,67.94027777777762
2023-03-18 16:06:38,31.45255,3.327545999999999,1.3877629875945985,4.57176,1.649306000000001,14.467600000000004,67.99027777777762
2023-03-18 16:09:38,32.40741,3.240741,1.2954564269074662,4.62963,1.7361110000000002,14.467600000000004,68.04027777777762
2023-03-18 16:12:38,30.98958,3.2118059999999993,1.2876723809363786,4.62963,1.7650460000000008,14.467600000000004,68.09027777777762
2023-03-18 16:15:38,30.00578,3.1828699999999994,1.3142936344993188,4.542824,1.7361110000000002,14.467600000000004,68.14027777777761
2023-03-18 16:27:38,30.00578,3.2407399999999997,1.363659042834764,4.542824,1.7071760000000005,15.3356,68.14027777777761
2023-03-18 16:30:38,30.00578,3.211805,1.3222408580743015,4.571759,1.7361120000000003,15.914299999999997,68.14027777777761
2023-03-18 16:33:39,30.00578,3.1539349999999997,1.306329559252782,4.484954,1.7071750000000003,13.888900000000007,68.14027777777761
2023-03-18 19:48:38,30.00578,3.298609999999999,1.2745682126165614,4.484953,1.5046300000000006,14.467600000000004,68.14027777777761
2023-03-18 19:51:38,30.52662,3.211805,1.3222408580743015,4.456017999999999,1.6203709999999996,13.888900000000007,68.14027777777761
2023-03-19 07:51:38,31.45255,2.951389,1.2821783342449948,4.484955,1.9386580000000002,14.756900000000002,68.14027777777761
2023-03-19 07:54:38,32.43634,2.9803239999999995,1.2904091140255542,4.51389,1.9386580000000002,14.178299999999979,68.19027777777761
2023-03-19 07:57:39,32.43634,2.951389,1.2168639045272436,4.51389,1.9097230000000005,16.203699999999998,68.24055555555539
2023-03-19 08:00:38,32.43634,3.0092589999999992,1.2327211966813154,4.456019,1.7939830000000008,13.59960000000001,68.29027777777762
2023-03-19 08:03:38,32.95718,2.922454,1.2089099095650933,4.456019,1.880788,15.3356,68.34027777777762
2023-03-19 08:06:38,31.97338,2.8935189999999995,1.233869175857002,4.369212999999999,1.851852,14.178199999999975,68.39027777777761
2023-03-19 08:09:38,31.45255,3.0092589999999992,1.298621950826119,4.369212999999999,1.765047000000001,16.203699999999998,68.44027777777761
2023-03-19 08:12:38,34.31713,3.038194,1.3382784015681213,4.658565,2.054399,15.046300000000002,68.4902777777776
2023-03-19 08:15:38,37.78935,3.0671299999999997,1.3465911588338697,5.0636529999999995,2.4305529999999997,15.335700000000003,68.5402777777776
2023-03-19 08:18:38,39.23611,2.922453999999999,1.2089064146299018,5.353007999999999,2.777774,16.492999999999995,68.5902777777776
2023-03-19 08:21:38,38.77315,2.9803239999999995,1.190084465836625,5.2083379999999995,2.5462939999999996,15.3356,68.6402777777776
2023-03-19 08:24:38,35.8507,2.922453999999999,1.2089087445882538,4.947915999999999,2.3726840000000005,15.9144,68.6902777777776
2023-03-19 08:27:38,34.8669,2.951389,1.2168639045272436,4.832176,2.228009,16.782399999999996,68.74027777777759
2023-03-19 08:30:39,33.91204,2.8935189999999995,1.2338624701347927,4.716436,2.1990689999999997,16.203699999999998,68.79055555555537
2023-03-19 08:33:38,32.84143,3.009259,1.2327211966813156,4.716435,2.054398999999999,14.757000000000005,68.8402777777776
2023-03-19 08:36:38,32.43634,3.009259,1.2327164729025342,4.687499,2.0254590000000006,15.9144,68.8902777777776
2023-03-19 08:39:38,31.45255,3.0960639999999993,1.3231398807749828,4.62963,1.9386540000000014,16.782399999999996,68.9402777777776
2023-03-19 08:42:59,33.91204,3.038194,1.2743080621328673,4.687499,2.0254639999999995,16.2038,68.99611111111093
2023-03-19 08:45:38,32.95718,2.9803239999999995,1.2581852713609745,4.62963,2.025462,16.782399999999996,69.0402777777776
2023-03-19 08:48:39,30.98958,2.951389,1.2821783342449948,4.57176,2.0254630000000002,15.335700000000003,69.09055555555538
2023-03-19 08:51:59,30.00578,3.038194,1.274306919159105,4.542824,1.8807880000000008,14.467600000000004,69.14611111111094
2023-03-19 08:54:39,31.45255,2.9803239999999995,1.2904091140255542,4.5428239999999995,1.9675919999999998,15.625,69.19055555555539
2023-03-19 08:57:39,32.43634,3.009259,1.2986164511434268,4.62963,2.0254590000000006,15.335700000000003,69.24055555555539
2023-03-19 09:00:39,32.43634,3.0960639999999993,1.256368669472218,4.687499,1.9386540000000014,15.335700000000003,69.29055555555539
2023-03-19 09:03:38,33.42014,3.038193999999999,1.306809382194591,4.571759999999999,1.9386540000000014,13.31019999999998,69.34027777777762
2023-03-19 09:06:38,32.95718,2.951389,1.2821783342449948,4.600694,2.054397,13.599599999999981,69.39027777777761
2023-03-19 09:09:38,31.97338,3.009259,1.298620850892056,4.600694,1.9965269999999995,16.782399999999996,69.44027777777761
2023-03-19 09:12:38,31.97338,3.124999,1.3312824084362973,4.600694,1.8807869999999998,17.071699999999993,69.4902777777776
2023-03-19 09:15:38,33.91204,3.009259,1.2662563465488332,4.600694,1.967593,14.467700000000008,69.5402777777776
2023-03-19 09:18:38,34.40393,3.0671289999999996,1.2823394974822604,4.6296289999999996,1.9386580000000002,15.046300000000002,69.5902777777776
2023-03-19 09:21:38,34.40393,3.038194,1.2406214524214083,4.57176,1.8807880000000008,15.046300000000002,69.6402777777776
2023-03-19 09:24:38,34.40393,3.0671289999999996,1.3149882153638341,4.6296289999999996,1.9675919999999998,15.046300000000002,69.6902777777776
2023-03-19 09:27:38,34.40393,3.0092589999999992,1.232720015738998,4.600695,1.938658000000001,15.335700000000003,69.74027777777759
2023-03-19 09:30:38,32.95718,3.0092589999999992,1.2327211966813154,4.571759,1.9097230000000005,13.888900000000007,69.79027777777759
2023-03-19 09:33:38,32.95718,3.0671289999999996,1.2823394974822604,4.571759,1.8807880000000008,14.467600000000004,69.84027777777759
2023-03-19 09:36:37,34.8669,3.0671289999999996,1.248505457411301,4.600695,1.8807880000000008,14.178300000000007,69.88999999999982
2023-03-19 09:39:38,34.8669,3.096064,1.2903543184739483,4.658564,1.9386580000000002,14.467700000000008,69.9402777777776
2023-03-19 09:42:39,35.3588,3.0671299999999997,1.2823374788030593,4.716436,2.025462,14.467500000000001,69.99055555555537
2023-03-19 09:45:39,34.40393,3.038194,1.274306919159105,4.658564,1.9965280000000005,14.178200000000004,70.04055555555537
2023-03-19 09:48:38,32.95718,3.038194,1.274306919159105,4.658564,1.9965280000000005,14.756900000000002,70.0902777777776
2023-03-19 09:51:38,31.97338,3.125,1.3312826893805603,4.658566,1.9386580000000002,15.625,70.1402777777776
2023-03-19 09:54:39,33.42014,3.096064,1.3231443380686265,4.658564,1.9675919999999998,15.625,70.19055555555538
2023-03-19 09:57:40,33.76736,3.1828699999999994,1.3142948023557608,4.6875,1.8807880000000008,15.3356,70.24083333333316
2023-03-19 10:00:38,32.95718,3.125,1.3312826893805603,4.6875,1.9675919999999998,15.335700000000003,70.2902777777776
2023-03-19 10:03:38,35.3588,3.182869,1.4994564991528676,4.947917,2.314819,15.046300000000002,70.3402777777776
2023-03-19 10:06:38,42.15857,3.240741,1.2593560539911266,5.497684,2.5752330000000008,15.9144,70.3902777777776
2023-03-19 10:09:39,42.15857,3.2696750000000003,1.4042502692829408,5.700234000000001,2.8645890000000005,15.625,70.44055555555538
2023-03-19 10:12:38,45.05209,3.125,1.3631556396865778,5.787034,3.096064,18.229200000000006,70.4902777777776
2023-03-19 10:15:38,48.00347,3.2696760000000005,1.3717082480823828,7.002314,4.137727999999999,18.51849999999999,70.5402777777776
2023-03-19 10:18:38,49.94213,3.327546000000001,1.4205553484922764,7.204864,4.311337999999999,19.386599999999987,70.5902777777776
2023-03-19 10:21:39,59.63542,3.5590279999999996,1.4163543393419276,7.233794,4.0509260000000005,23.148200000000003,70.64055555555538
2023-03-19 10:24:37,58.18866,3.3564819999999997,1.4916811654749467,6.944444000000001,4.079862,22.280100000000004,70.68999999999983
2023-03-19 10:27:59,61.60301,3.2696750000000003,1.371707970121229,6.915514000000001,4.050929,21.99069999999999,70.74611111111093
2023-03-19 10:30:40,62.06597,3.0960650000000003,1.3231535341608656,6.684024000000001,3.9930589999999997,22.858800000000002,70.79083333333315
2023-03-19 10:33:38,58.65162,2.9513890000000007,1.4563207550109822,7.2337940000000005,4.861114999999999,21.41210000000001,70.8402777777776
2023-03-19 10:36:38,52.37269,2.835649,1.15101202868101,7.089124,4.571755,20.543999999999997,70.8902777777776
2023-03-19 10:39:38,48.00347,2.951389,1.2501024983369529,6.510414000000001,3.9351849999999997,19.097200000000015,70.9402777777776
2023-03-19 10:42:38,49.94213,3.211805,1.3555886297148019,6.394674,3.5879589999999997,18.229100000000003,70.99027777777759
2023-03-19 10:45:38,49.45023,3.0671299999999997,1.28233059083319,6.365743999999999,3.6747640000000006,19.3866,71.04027777777759
2023-03-19 10:48:39,48.46643,3.1539350000000006,1.306322581713408,6.423614,3.645829,18.807900000000004,71.09055555555537
2023-03-19 10:51:38,52.37269,3.3564810000000005,1.395762322155125,7.060188999999999,4.108798,19.965300000000013,71.1402777777776
2023-03-19 10:54:38,49.94213,3.1828700000000003,1.3475033445668183,6.944444,4.166664000000001,19.386500000000012,71.1902777777776
2023-03-19 10:57:38,49.94213,3.1828700000000003,1.3475033445668165,6.886574,4.108794,19.96520000000001,71.24027777777759
2023-03-19 11:00:38,51.38889,3.125,1.3631556396865778,6.828704,4.137734,20.25460000000001,71.29027777777759
2023-03-19 11:03:38,51.38889,3.1539350000000006,1.3394006928980766,6.886574,4.137728999999999,19.386600000000016,71.34027777777759
2023-03-19 11:06:39,51.38889,3.0960650000000003,1.323142390988081,6.7129639999999995,4.0219890000000005,18.80789999999999,71.39055555555537
2023-03-19 11:09:38,52.37269,3.211805,1.3555999622109072,6.684024000000001,3.877319,18.807799999999986,71.4402777777776
2023-03-19 11:12:39,53.35648,3.1828700000000003,1.3475146299916638,6.799764000000001,4.021993999999999,19.386599999999987,71.49055555555537
2023-03-19 11:15:38,54.28241,3.0960650000000003,1.3548826797885254,6.741894,4.079859,19.965299999999985,71.5402777777776
2023-03-19 11:18:38,54.28241,3.125,1.3312916419829113,6.741894,4.021993999999999,19.965199999999996,71.5902777777776
2023-03-19 11:21:39,54.31134,3.2407399999999997,1.36365676694476,6.770834,3.9351840000000013,20.254599999999996,71.64055555555538
2023-03-19 11:24:59,56.25,3.2407399999999997,1.3960555814996747,6.915514000000001,4.108794000000001,21.701399999999992,71.69611111111094
2023-03-19 11:27:59,58.18866,3.2407399999999997,1.330172619341338,7.002314000000001,4.137734,20.25460000000001,71.74611111111093
2023-03-19 11:30:39,59.17245,3.2407399999999997,1.3960666065676826,7.002314000000001,4.195604000000001,19.965300000000013,71.79055555555539
2023-03-19 11:33:38,60.15625,3.1539350000000006,1.371410279401285,7.002314000000001,4.282409,20.54400000000001,71.84027777777762
2023-03-19 11:36:38,58.65162,3.1539350000000006,1.3063342109170175,7.002314000000001,4.224538999999999,19.96520000000001,71.89027777777761
2023-03-19 11:39:39,56.25,3.038195,1.3068118745269515,6.8865739999999995,4.253469000000001,19.965300000000013,71.94055555555539
2023-03-19 11:42:40,56.25,3.1539350000000006,1.3394006928980766,6.915514000000001,4.166669,21.12270000000001,71.99083333333317
2023-03-19 11:45:38,56.25,3.0671299999999997,1.314986278465656,6.8576440000000005,4.195604,20.54400000000001,72.04027777777762
2023-03-19 11:48:39,56.25,3.0671299999999997,1.314986278465656,6.828704,4.166664,20.25460000000001,72.0905555555554
2023-03-19 11:51:37,56.7419,3.2407399999999997,1.3636567669447577,6.886574,4.050924,20.254599999999996,72.13999999999984
2023-03-19 11:54:38,56.7419,3.0960650000000003,1.2903569011257614,6.799764,4.079859,19.965300000000013,72.19027777777762
2023-03-19 11:57:38,56.7419,3.1828700000000003,1.3475033445668165,6.886574,4.108794,20.25460000000001,72.24027777777762
2023-03-19 12:00:38,57.69676,3.125,1.3312804512173069,6.828704,4.108794,21.41210000000001,72.29027777777762
2023-03-19 12:03:38,58.18866,3.1828700000000003,1.3475033445668165,6.886574,4.108794,20.543999999999983,72.34027777777762
2023-03-19 12:06:38,58.18866,3.1828700000000003,1.3142971380643171,6.857634,4.050924,20.254699999999985,72.39027777777761
2023-03-19 12:09:39,59.63542,3.1539350000000006,1.3063342109170195,6.857634,4.079859,19.965299999999985,72.44055555555539
2023-03-19 12:12:38,59.63542,3.2407399999999997,1.3301726193413401,6.857634,3.9930540000000008,19.965199999999996,72.49027777777762
2023-03-19 12:15:39,59.17245,3.2696750000000003,1.338085592363097,6.857634,3.964119,20.543999999999997,72.5405555555554
2023-03-19 12:18:38,73.23495,3.5300920000000007,1.4771545154285868,7.0601840000000005,3.9641219999999997,24.884199999999993,72.59027777777763
2023-03-19 12:21:38,79.05093,3.385416,1.369565299344787,7.146994,4.137728000000001,24.884200000000007,72.64027777777763
2023-03-19 12:24:39,83.94097,3.298611,1.3797427259017245,7.0601840000000005,4.166663,22.858799999999988,72.6905555555554
2023-03-19 12:27:38,86.83449,3.298611,1.3459825980377058,7.002314000000001,4.079863,23.7269,72.74027777777764
2023-03-19 12:30:38,90.71181,3.240741,1.363657045487516,6.973383999999999,4.137733000000001,24.88430000000001,72.79027777777763
2023-03-19 12:33:39,94.61806,3.240741,1.363657045487516,6.973383999999999,4.137733000000001,25.75229999999999,72.84055555555541
2023-03-19 12:36:38,97.04861,3.2696750000000003,1.371707970121229,7.0601840000000005,4.195599,25.173609999999996,72.89027777777764
2023-03-19 12:39:39,97.04861,3.2696750000000003,1.371707970121229,7.0601840000000005,4.195599,24.884299999999996,72.94055555555542
2023-03-19 12:42:38,97.04861,3.0960650000000003,1.3548718813954224,6.973383999999999,4.311338999999999,25.463000000000008,72.99027777777765
2023-03-19 12:45:38,97.04861,3.038194,1.3382698363370626,6.9444479999999995,4.340274,26.331000000000017,73.04027777777765
2023-03-19 12:48:39,97.04861,3.038195,1.3382701238701527,6.973383999999999,4.369209,28.067099999999982,73.09055555555543
2023-03-19 12:51:38,94.06829,2.9803240000000004,1.3216024476719759,6.944444000000001,4.39815,26.620400000000018,73.14027777777765
2023-03-19 12:54:39,91.6956,3.0381940000000007,1.338280542864732,7.002314000000001,4.39815,27.77770000000001,73.19055555555543
2023-03-19 12:57:39,86.37153,3.038194,1.3382805428647317,6.9733789999999996,4.369215,26.620400000000004,73.24055555555543
2023-03-19 13:00:38,82.95718,3.009259,1.3299511541310804,6.944444,4.369215,23.726799999999997,73.29027777777766
2023-03-19 13:03:38,77.1412,2.9803240000000004,1.3215918337200252,6.915514000000001,4.369210000000001,26.331000000000017,73.34027777777766
2023-03-19 13:06:38,73.23495,3.009259,1.3299404938009918,6.915514000000001,4.340275000000001,26.909700000000015,73.39027777777765
2023-03-19 13:09:38,69.35764,3.0381940000000007,1.338280542864732,6.886574,4.28241,26.9097,73.44027777777765
2023-03-19 13:12:38,67.88194,3.125,1.3312804512173069,6.886574,4.166664,24.884299999999996,73.49027777777765
2023-03-19 13:15:38,67.88194,3.125,1.3631556396865778,6.857634,4.166664,26.041700000000006,73.54027777777765
2023-03-19 13:18:38,66.43519,3.1539350000000006,1.371410279401285,6.857634,4.137728999999999,26.620299999999986,73.59027777777764
2023-03-19 13:21:38,64.00463,2.9803240000000004,1.2581898029225462,6.857634,4.25347,25.75229999999999,73.64027777777764
2023-03-19 13:24:38,56.25,2.9513890000000007,1.282176153740586,6.770834,4.224535,24.59490000000001,73.69027777777764
2023-03-19 13:27:39,52.83565,3.0671299999999997,1.282342070754772,6.655094,3.964124000000001,20.254599999999996,73.74055555555542
2023-03-19 13:30:38,50.40509,3.038195,1.3068118745269515,6.7129639999999995,4.079859000000001,19.386599999999987,73.79027777777765
2023-03-19 13:33:59,48.95834,3.125,1.2983542057191628,6.857634,4.1087940000000005,21.701400000000007,73.84611111111099
2023-03-19 13:36:38,48.00347,3.0960650000000003,1.323142390988079,6.828704,4.137728999999999,19.965300000000013,73.89027777777765
2023-03-19 13:39:38,50.89699,3.414352,1.4117176968373732,6.915514000000001,3.9062520000000003,21.701300000000003,73.94027777777765
2023-03-19 13:42:39,53.35648,3.298611,1.4124059061833245,7.031254,4.166663,21.12269999999998,73.99055555555543
2023-03-19 13:45:39,53.35648,3.0960650000000003,1.3548718813954224,7.031254000000001,4.369209000000001,23.1481,74.04055555555543
2023-03-19 13:48:38,56.7419,3.240741,1.3636570454875143,7.118054000000001,4.282403,24.016199999999998,74.09027777777766
2023-03-19 13:51:38,62.55787,3.298611,1.4124170207775957,7.175924000000001,4.311343000000001,24.594899999999996,74.14027777777765
2023-03-19 13:54:41,65.97222,3.298611,1.3797427259017245,7.2337940000000005,4.340273,26.04169999999999,74.19111111111098
2023-03-19 13:57:38,66.95602,3.1828700000000003,1.3796468344316015,7.002314000000001,4.253474000000001,25.173600000000008,74.24027777777765
2023-03-19 14:00:38,66.95602,3.1828700000000003,1.3796468344316015,7.002314000000001,4.253474000000001,24.59490000000001,74.29027777777765
2023-03-19 14:03:39,66.95602,3.125,1.3631556396865778,6.944444000000001,4.253474000000001,26.909700000000015,74.34055555555543
2023-03-19 14:06:38,67.41898,3.0960650000000003,1.3548826797885254,6.944444000000001,4.282409,26.331000000000003,74.39027777777765
2023-03-19 14:09:39,67.41898,3.0960650000000003,1.323142390988081,6.973383999999999,4.282409,25.75230000000002,74.44055555555543
2023-03-19 14:12:41,67.41898,3.0960650000000003,1.3548826797885254,6.944444000000001,4.282409,23.72680000000001,74.491111111111
2023-03-19 14:15:38,66.43519,3.0960650000000003,1.3548826797885254,6.944444000000001,4.282409,25.462900000000005,74.54027777777766
2023-03-19 14:18:38,65.45139,3.125,1.2983542057191606,7.002314000000001,4.253474,27.4884,74.59027777777766
2023-03-19 14:21:39,54.80324,2.8645830000000005,1.2573666425890484,6.915514000000001,4.456021,21.412099999999995,74.64055555555544
2023-03-19 14:24:38,51.38889,3.0960650000000003,1.323142390988081,6.770834,4.079859000000001,20.833399999999983,74.69027777777767
2023-03-19 14:27:38,50.40509,3.038195,1.3068229219751941,6.684024000000001,4.050929,20.25460000000001,74.74027777777766
2023-03-19 14:30:38,48.95834,3.0671299999999997,1.3465911588338697,6.7129639999999995,4.079864,19.675999999999988,74.79027777777766
2023-03-19 14:33:38,48.00347,3.038194,1.2743092051052296,6.770828,4.1087940000000005,19.965300000000013,74.84027777777766
2023-03-19 14:36:38,47.01968,3.096064,1.3231421094243228,6.799768,4.108794,19.965299999999985,74.89027777777765
2023-03-19 14:39:41,53.81944,3.327546,1.387760683761247,6.684028,3.761572000000001,23.7269,74.94111111111098
2023-03-19 14:42:38,49.45023,2.8935190000000004,1.2964272743196907,6.973383999999999,4.513884999999999,20.83330000000001,74.99027777777765
2023-03-19 14:45:38,55.2662,3.3564819999999997,1.395762598413779,6.7129639999999995,3.761572000000001,24.594899999999996,75.04027777777765
2023-03-19 14:48:38,61.08218,3.211805,1.3555886297148039,7.146993999999999,4.340279000000001,26.62039999999999,75.09027777777764
2023-03-19 14:51:41,64.98843,3.385416,1.3341390325413425,7.320604,4.282408,24.884299999999996,75.14111111111097
2023-03-19 14:54:39,65.97222,3.1828699999999994,1.3142971380643147,6.944444000000001,4.137734,25.173600000000008,75.19055555555542
2023-03-19 14:57:38,67.73727,3.1828699999999994,1.347503344566818,6.973383999999999,4.195604000000001,25.75230000000002,75.24027777777765
2023-03-19 15:00:38,67.47685,3.1828700000000003,1.3475033445668183,7.031254,4.253474000000001,24.59490000000001,75.29027777777765
2023-03-19 15:03:38,65.45139,3.0381940000000007,1.3382698363370629,7.031254,4.427079999999999,27.199099999999987,75.34027777777764
2023-03-19 15:06:38,64.00463,3.0960650000000003,1.3548718813954224,7.031254,4.369209,27.199099999999987,75.39027777777764
2023-03-19 15:09:38,63.04977,3.1539350000000006,1.3713993898360923,7.031254,4.311338999999999,26.04169999999999,75.44027777777764
2023-03-19 15:12:39,54.80324,2.7777780000000005,1.2625972931658376,6.944444000000001,4.600696,22.858800000000002,75.49055555555542
2023-03-19 15:15:38,58.18866,3.240741,1.3301728930983794,6.7129639999999995,3.848383,22.280100000000004,75.54027777777765
2023-03-19 15:18:38,52.37269,2.9803240000000004,1.2904069238184879,6.828704,4.253469999999999,22.569399999999973,75.59027777777764
2023-03-19 15:21:39,50.89699,3.0960650000000003,1.3231535341608656,6.741894000000001,4.050929,19.965299999999985,75.64055555555542
2023-03-19 15:24:38,49.45023,3.0960650000000003,1.3548826797885254,6.857634,4.195599,20.54389999999998,75.69027777777765
2023-03-19 15:27:38,48.46643,3.0960650000000003,1.256370137787114,6.886574,4.137729,20.254700000000014,75.74027777777765
2023-03-19 15:30:40,47.48264,3.1539350000000006,1.3394119310802197,6.741894000000001,3.9930589999999997,19.097200000000015,75.79083333333321
2023-03-19 15:33:38,52.83565,3.4722230000000005,1.4276218437131623,6.741894000000001,3.674771,22.569500000000005,75.84027777777766
2023-03-19 15:36:38,50.40509,3.038194,1.3382698363370626,7.089123999999999,4.4849499999999995,20.254599999999982,75.89027777777765
2023-03-19 15:39:38,54.80324,3.501158,1.4008216982370938,6.828699,3.7037010000000006,21.990800000000007,75.94027777777765
2023-03-19 15:42:38,63.04977,3.4722220000000004,1.3198664198754864,7.609949,4.456016999999999,27.199000000000012,75.99027777777765
2023-03-19 15:45:38,60.61921,3.0960650000000003,1.4156070542178438,7.118054000000001,4.513889,24.594899999999996,76.04027777777765
2023-03-19 15:48:39,65.97222,3.240741,1.3960558646268755,6.973383999999999,4.166663,25.75230000000002,76.09055555555543
2023-03-19 15:51:38,69.84954,3.327546000000001,1.4205553484922764,7.204864,4.311337999999999,25.752199999999988,76.14027777777765
2023-03-19 15:54:38,72.77199,3.1828699999999994,1.3796468344316013,7.002314,4.253474000000001,26.9097,76.19027777777765
2023-03-19 15:57:38,74.68171,3.1828699999999994,1.347503344566816,7.002314,4.224534,26.909700000000015,76.24027777777765
2023-03-19 16:00:38,75.66551,3.1828700000000003,1.3475033445668165,7.089124000000001,4.311344,25.462900000000005,76.29027777777765
2023-03-19 16:03:39,75.66551,3.1828700000000003,1.3796358995337423,7.031254,4.282404,24.305599999999984,76.34055555555543
2023-03-19 16:06:38,75.66551,3.125,1.363144795622181,7.031254,4.340274,25.752300000000005,76.39027777777765
2023-03-19 16:09:39,61.11111,2.6041670000000003,1.2111811930795338,6.944444000000001,4.774307,23.148200000000003,76.44055555555543
2023-03-19 16:12:39,65.45139,3.327546,1.3877722028754051,6.741894,3.8194479999999995,24.305499999999995,76.49055555555543
2023-03-19 16:15:38,58.18866,2.8935190000000004,1.2964272743196907,6.8576440000000005,4.398145,22.5694,76.54027777777766
2023-03-19 16:18:38,54.80324,3.038194,1.3068226391454343,6.712958,4.079864,20.833399999999997,76.59027777777766
2023-03-19 16:21:41,54.80324,3.125,1.3631556396865778,6.944444000000001,4.253474000000001,20.833299999999994,76.64111111111099
2023-03-19 16:24:39,55.7581,3.038194,1.2743092051052296,6.770828,4.1087940000000005,21.411999999999992,76.69055555555543
2023-03-19 16:27:38,55.2662,3.240741,1.2954662080790855,6.684024000000001,3.7905130000000007,21.411999999999992,76.74027777777766
2023-03-19 16:30:40,60.61921,3.0381940000000007,1.338280542864732,7.002314000000001,4.39815,23.4375,76.79083333333323
2023-03-19 16:33:38,54.80324,3.0381940000000007,1.20559062762048,6.915514000000001,4.1956,21.411999999999992,76.84027777777767
2023-03-19 16:36:38,67.88194,3.587962,1.5581100757824833,7.465274,4.369212000000001,25.462900000000005,76.89027777777767
2023-03-19 16:39:38,70.34144,3.298611,1.3797427259017245,7.089124000000001,4.195603,23.437500000000014,76.94027777777767
2023-03-19 16:43:00,74.68171,3.2407399999999997,1.3636567669447577,7.0601840000000005,4.224534,26.041600000000003,76.99638888888877
2023-03-19 16:45:38,76.15741,3.2407399999999997,1.36365676694476,7.031254,4.195604000000001,27.199100000000016,77.04027777777766
2023-03-19 16:48:38,76.15741,3.1828700000000003,1.3796468344316015,7.0601840000000005,4.311344,26.04170000000002,77.09027777777766
2023-03-19 16:51:39,76.15741,3.1828700000000003,1.3475033445668183,7.031254,4.253474000000001,26.620400000000018,77.14055555555544
2023-03-19 16:54:38,76.64931,3.1828700000000003,1.3796468344316015,7.0601840000000005,4.311344,26.331000000000017,77.19027777777767
2023-03-19 16:57:38,76.64931,3.0960650000000003,1.3548826797885254,7.002314,4.340279,26.62039999999999,77.24027777777766
2023-03-19 17:00:38,76.64931,3.0960650000000003,1.3548718813954224,6.973383999999999,4.311338999999999,27.488400000000013,77.29027777777766
2023-03-19 17:03:39,75.66551,3.0671299999999997,1.3465911588338697,6.944444000000001,4.311344000000001,26.620400000000004,77.34055555555544
2023-03-19 17:06:38,75.66551,3.038194,1.3382805428647317,6.857638,4.253474,27.7778,77.39027777777767
2023-03-19 17:09:38,74.21875,3.0960650000000003,1.3548826797885254,6.8865739999999995,4.224538999999999,26.331000000000003,77.44027777777767
2023-03-19 17:12:38,74.21875,3.125,1.3631556396865778,6.8865739999999995,4.1956039999999994,24.884199999999993,77.49027777777766
2023-03-19 17:15:38,74.21875,3.1828700000000003,1.3796358995337423,6.915514000000001,4.166664000000001,25.75230000000002,77.54027777777766
2023-03-19 17:18:38,73.75579,3.1539350000000006,1.3394006928980766,6.915514000000001,4.166669,24.884200000000007,77.59027777777766
2023-03-19 17:21:38,73.69792,3.125,1.3312804512173069,6.915514000000001,4.195604,27.488400000000013,77.64027777777765
2023-03-19 17:24:38,72.77199,3.038195,1.30681187452695,6.828704,4.195599,26.6203,77.69027777777765
2023-03-19 17:27:39,69.84954,3.125,1.3631556396865778,6.886574,4.195604,25.752300000000005,77.74055555555543
2023-03-19 17:30:38,64.98843,2.7777780000000005,1.2625972931658376,6.828704,4.4849559999999995,24.3056,77.79027777777766
2023-03-19 17:33:39,55.2662,2.8935180000000003,1.2656669473819948,6.655088000000001,4.16667,21.41209999999998,77.84055555555544
2023-03-19 17:36:41,54.80324,2.7488420000000007,1.2540836776985422,6.684028,4.369215999999999,21.990700000000004,77.891111111111
2023-03-19 17:39:38,52.37269,2.9513880000000006,1.2821758689512692,6.568288000000001,4.02199,20.254700000000014,77.94027777777767
2023-03-19 17:42:38,52.37269,3.096064,1.2563818334302053,6.655088000000001,3.9062540000000006,20.83330000000001,77.99027777777766
2023-03-19 17:45:39,53.35648,3.038194,1.3068115916988505,6.828708000000001,4.195604,20.833399999999997,78.04055555555544
2023-03-19 17:48:39,50.40509,3.009259,1.266258622430251,6.684028,4.050929,20.25460000000001,78.09055555555544
2023-03-19 17:51:38,48.00347,2.9513880000000006,1.282186771422685,6.539348,3.993059999999999,20.54400000000001,78.14027777777767
2023-03-19 17:54:38,52.37269,3.327546000000001,1.3538632889473143,6.712964,3.761578,21.701400000000007,78.19027777777767
2023-03-19 17:57:39,48.00347,2.9803240000000004,1.3215918337200252,6.8576440000000005,4.31134,19.965299999999985,78.24055555555545
2023-03-19 18:00:38,53.81944,3.327546,1.3877722028754051,6.684024000000001,3.761578,22.5694,78.29027777777767
2023-03-19 18:03:38,60.59028,3.2696760000000005,1.3380858655553993,7.378474000000001,4.484957999999999,24.305499999999995,78.34027777777767
2023-03-19 18:06:39,62.55787,3.298611,1.3459825980377078,7.494214,4.571763000000001,25.17360000000002,78.39055555555545
2023-03-19 18:09:38,63.04977,3.2407399999999997,1.36365676694476,7.031254,4.195604000000001,26.04169999999999,78.44027777777768
2023-03-19 18:12:38,66.95602,3.2696750000000003,1.4042391993729801,7.031254,4.195599,25.46290000000002,78.49027777777768
2023-03-19 18:15:40,68.86574,3.2407399999999997,1.36365676694476,7.031254,4.195604000000001,25.173599999999993,78.54083333333324
2023-03-19 18:18:39,71.78819,3.1828699999999994,1.347503344566818,6.973383999999999,4.195604000000001,25.173599999999993,78.59055555555547
2023-03-19 18:21:38,72.77199,3.2407399999999997,1.36365676694476,7.031254,4.195604000000001,25.752300000000005,78.6402777777777
2023-03-19 18:24:38,73.75579,3.1539350000000006,1.371410279401285,7.002314000000001,4.282409,23.437500000000014,78.6902777777777
2023-03-19 18:27:39,70.34144,2.835649,1.2795596761177794,6.8865739999999995,4.484954999999999,26.331000000000003,78.74055555555547
2023-03-19 18:30:38,57.69676,2.835648000000001,1.2175629698656083,6.857634,4.398146,21.122600000000006,78.7902777777777
2023-03-19 18:33:38,52.86458,2.922454,1.2739369320662837,6.684024000000001,4.16667,21.122600000000006,78.8402777777777
2023-03-19 18:36:39,51.85185,3.0671299999999997,1.3149973738668437,6.684024000000001,4.021994,19.675999999999988,78.89055555555548
2023-03-19 18:39:38,51.85185,3.096064,1.3231532525954612,6.712958,4.021993999999999,20.83340000000001,78.94027777777771
2023-03-19 18:42:39,54.80324,3.096064,1.2903566244356066,6.770828,4.050924,19.09730000000002,78.99055555555549
2023-03-19 18:45:38,54.80324,3.125,1.2642319694938486,6.799764,4.021993999999999,21.701400000000007,79.04027777777772
2023-03-19 18:48:59,51.38889,3.0671290000000004,1.314985996273908,6.684029000000001,4.02199,19.965199999999996,79.09611111111106
2023-03-19 18:51:39,56.25,3.414352,1.4117176968373732,6.655094000000001,3.6458320000000004,22.569399999999987,79.14055555555551
2023-03-19 18:54:38,52.83565,2.8645830000000005,1.3466608391826962,6.944444,4.571761,21.41209999999998,79.19027777777774
2023-03-19 18:57:38,51.38889,3.1828699999999994,1.314297138064317,6.741894,3.9351840000000013,21.12270000000001,79.24027777777773
2023-03-19 19:00:38,63.54167,3.5590280000000005,1.5179778737362606,7.609954000000001,4.513885999999999,24.3056,79.29027777777773
2023-03-19 19:03:38,67.88194,3.327546000000001,1.387760683761245,7.089124000000001,4.166668,25.173599999999993,79.34027777777773
2023-03-19 19:06:38,71.78819,3.2696749999999994,1.3717079701212285,7.089119,4.224534,27.1991,79.39027777777773
2023-03-19 19:09:38,71.78819,3.1828700000000003,1.3796358995337423,7.060188999999999,4.311338999999999,25.75229999999999,79.44027777777772
2023-03-19 19:12:38,71.78819,3.2407399999999997,1.3636567669447577,7.118054,4.282404,26.041700000000006,79.49027777777772
2023-03-19 19:15:38,71.78819,3.1539350000000006,1.3394006928980788,7.031254,4.282409,25.752300000000005,79.54027777777772
2023-03-19 19:18:39,71.78819,3.2407399999999997,1.3636567669447577,7.118054,4.282404,24.884299999999996,79.5905555555555
2023-03-19 19:21:40,71.78819,3.211805,1.3878545550059835,7.089123999999999,4.311338999999999,26.04169999999999,79.64083333333328
2023-03-19 19:24:38,70.34144,3.2118059999999993,1.3555889088464732,7.118059999999999,4.311344000000001,26.04169999999999,79.69027777777772
2023-03-19 19:27:39,60.15625,2.748843,1.25408397229811,7.002313999999999,4.687500999999999,24.59490000000001,79.7405555555555
2023-03-19 19:30:15,54.16667,3.009259,1.232729463233171,6.915503999999999,4.253474999999999,20.54400000000001,79.78388888888884
2023-03-19 19:30:39,53.84838,3.009259,1.2986296503298822,6.857634,4.253474999999999,21.990800000000007,79.7905555555555
2023-03-19 19:33:39,51.38889,3.211805,1.3555886297148039,6.7997689999999995,3.9930540000000008,20.254599999999996,79.8405555555555
2023-03-19 19:36:38,48.95834,3.096064,1.3231421094243248,6.828703999999999,4.13773,18.80789999999999,79.89027777777773
2023-03-19 19:39:16,49.45023,3.2696749999999994,1.3380855923630968,6.886569,3.9930540000000008,18.80789999999999,79.93416666666661
2023-03-19 19:39:39,50.40509,3.2696749999999994,1.3380855923630968,6.886569,3.9930540000000008,19.097199999999987,79.9405555555555
2023-03-19 19:42:38,52.83565,3.3275449999999998,1.3877604069419829,6.944444,4.021989,19.386600000000016,79.99027777777773
