Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-19 19:45:39,52.83565,3.2118059999999993,1.2876821209237395,6.8287,3.964124000000001,20.543899999999994,80.04055555555551
2023-03-19 19:48:38,48.46643,3.096064,1.2563698662037326,6.336804,3.58796,21.12270000000001,80.09027777777774
2023-03-19 19:51:38,51.38889,3.385416,1.4037478373843035,6.828703999999999,3.8483780000000003,19.386600000000016,80.14027777777774
2023-03-19 19:54:38,59.17245,3.2407399999999997,1.3960666065676826,6.944444,4.137734,23.1481,80.19027777777774
2023-03-19 19:57:38,51.85185,3.1828699999999994,1.2798695079231195,7.002313999999999,4.166664,21.990700000000004,80.24027777777773
2023-03-19 20:00:39,62.55787,3.587962,1.493180682250274,6.857634,3.703702,24.016200000000012,80.29055555555551
2023-03-19 20:03:39,63.54167,3.0671289999999996,1.2823303135350983,7.262733999999999,4.5717550000000005,24.305499999999995,80.34055555555551
2023-03-19 20:06:38,70.8044,3.4722230000000005,1.3930333170212401,7.349534000000001,4.253470999999999,24.88430000000001,80.39027777777774
2023-03-19 20:09:38,73.75579,3.3564810000000005,1.4286880153930244,7.175929,4.253468,25.173600000000008,80.44027777777774
2023-03-19 20:12:40,79.05093,3.327546,1.3538632889473143,7.262729,4.311343000000001,26.04159999999999,80.4908333333333
2023-03-19 20:15:38,79.05093,3.298609999999999,1.412416738837267,7.118054,4.253474000000001,23.7269,80.54027777777775
2023-03-19 20:18:38,80.55556,3.298609999999999,1.412416738837267,7.118054,4.253474000000001,25.752199999999988,80.59027777777774
2023-03-19 20:21:38,82.89931,3.298609999999999,1.3797424485150178,7.118054,4.224534,25.173599999999993,80.64027777777774
2023-03-19 20:24:38,84.40394,3.2407399999999997,1.3636567669447577,7.0601840000000005,4.224534,23.72680000000001,80.69027777777774
2023-03-19 20:27:39,66.95602,2.5752310000000005,1.2584928508108628,6.9733789999999996,4.890048,21.701399999999992,80.74055555555552
2023-03-19 20:30:39,55.2662,2.6909720000000004,1.2071962003715775,6.7997689999999995,4.513887,21.122600000000006,80.79055555555551
2023-03-19 20:33:38,50.40509,2.922454,1.2419964544960336,6.684029000000001,4.137734999999999,18.807900000000004,80.84027777777774
2023-03-19 20:36:38,35.8507,2.835648,1.2490570108620027,6.6261589999999995,4.195601000000001,15.625,80.89027777777774
2023-03-19 20:39:39,41.2037,2.8645830000000005,1.374843173948975,4.86111,2.517366,15.914299999999997,80.94055555555552
2023-03-19 20:42:38,39.23611,3.038194,1.2056042200882506,5.092593,2.3726900000000004,15.9144,80.99027777777775
2023-03-19 20:45:38,38.25232,3.0671299999999997,1.2823374788030593,5.005788000000001,2.314814000000001,15.335700000000003,81.04027777777775
2023-03-19 20:48:15,36.80555,3.125,1.264227161731942,5.1215280000000005,2.3437539999999997,15.914299999999997,81.08388888888885
2023-03-19 20:48:39,36.80555,3.0671299999999997,1.2485104955162551,5.063658,2.3437539999999997,16.782399999999996,81.09055555555551
2023-03-19 20:51:38,35.8507,3.125,1.2642223539440947,5.150462,2.3726840000000005,15.046300000000002,81.14027777777774
2023-03-19 20:54:39,34.8669,3.125,1.2287381085642128,5.0347230000000005,2.228014000000001,15.335700000000003,81.19055555555552
2023-03-19 20:57:15,34.40393,3.0960650000000003,1.2563725312456693,4.918982,2.170139,15.9144,81.23388888888886
2023-03-19 20:57:39,34.40393,3.0960650000000003,1.2563725312456693,4.918982,2.170139,15.3356,81.24055555555552
2023-03-19 21:00:38,34.40393,3.1539350000000006,1.3063318850877688,4.890046000000001,2.1122690000000004,14.756900000000002,81.29027777777775
2023-03-19 21:03:41,32.95718,3.125,1.1527952302137576,4.571759,1.7071760000000005,14.178200000000004,81.34111111111108
2023-03-19 21:30:59,30.00578,3.096064,1.2903520125066181,4.166667,1.4467590000000001,15.046300000000002,81.34111111111108
2023-03-19 21:33:39,30.52662,3.096064,1.2563710629336344,4.195602000000001,1.4467590000000001,13.888899999999978,81.34111111111108
2023-03-19 21:36:38,30.52662,3.0671290000000004,1.2485042659248289,4.166667,1.4467589999999992,13.888900000000007,81.34111111111108
2023-03-19 21:51:38,30.00578,3.096064,1.3231443380686265,4.108796,1.4178239999999995,14.467600000000004,81.34111111111108
2023-03-19 21:54:38,30.00578,3.1539339999999996,1.2720539388530907,4.166667,1.359954,15.046199999999999,81.34111111111108
2023-03-19 21:57:38,30.00578,3.0671289999999996,1.3149882153638341,4.079860999999999,1.4178239999999995,14.756900000000002,81.34111111111108
2023-03-19 22:00:39,30.00578,3.0671289999999996,1.28233720150393,4.137732,1.4467590000000001,13.888899999999978,81.34111111111108
2023-03-19 22:03:39,30.00578,3.0960650000000003,1.2903534421806313,4.137732,1.4178240000000004,13.310100000000006,81.34111111111108
2023-03-19 22:06:38,30.00578,3.0671290000000004,1.2823383494938017,4.108796,1.4178240000000004,13.888899999999978,81.34111111111108
2023-03-19 22:09:38,30.00578,3.0671290000000004,1.2823383494938017,4.108796,1.4178240000000004,14.756900000000002,81.34111111111108
2023-03-19 22:12:41,30.00578,3.038194,1.3068138011981303,4.108796,1.4756939999999998,13.888900000000007,81.34111111111108
2023-03-20 07:33:38,30.52662,2.951389,1.250100242701613,4.195601999999999,1.6203709999999996,15.046199999999999,81.34111111111108
2023-03-20 07:36:38,30.52662,2.951389,1.250100242701613,4.108796,1.5335650000000003,15.046300000000002,81.34111111111108
2023-03-20 07:51:38,30.00578,3.038193999999999,1.274306919159105,4.108796,1.4467600000000012,14.756900000000002,81.34111111111108
2023-03-20 07:54:38,30.98958,3.038193999999999,1.3068138011981298,4.137732,1.5046300000000006,15.625,81.34111111111108
2023-03-20 07:57:39,31.97338,3.038193999999999,1.306816010692428,4.108796,1.475696000000001,13.888899999999978,81.34111111111108
2023-03-20 08:00:38,31.97338,3.009259,1.298620850892056,4.137732000000001,1.5335650000000003,13.31019999999998,81.34111111111108
2023-03-20 08:03:38,31.97338,3.009259,1.2327188347950935,4.137732000000001,1.4756939999999998,13.888900000000007,81.34111111111108
2023-03-20 08:06:41,31.97338,2.9803239999999995,1.2581852713609745,4.108797,1.5046290000000004,13.59960000000001,81.34111111111108
2023-03-20 08:24:38,30.00578,3.038194,1.3068138011981303,4.195602,1.5625,13.59960000000001,81.34111111111108
2023-03-20 08:27:39,30.00578,2.951389,1.2821783342449948,4.137732,1.5914349999999997,15.046300000000002,81.34111111111108
2023-03-20 08:30:39,30.00578,3.038194,1.274306919159105,4.2534719999999995,1.5914359999999999,15.914299999999997,81.34111111111108
2023-03-20 08:33:38,30.98958,3.009259,1.2327211966813156,4.282407,1.6203709999999996,15.046300000000002,81.34111111111108
2023-03-20 08:36:39,30.98958,3.009259,1.2327211966813156,4.282407,1.6203709999999996,15.625,81.34111111111108
2023-03-20 08:39:39,30.00578,3.0092589999999992,1.2986208508920558,4.224537,1.6203700000000003,15.3356,81.34111111111108
2023-03-20 08:54:38,30.52662,3.0092589999999992,1.232720015738998,4.079860999999999,1.4178240000000004,14.757000000000005,81.34111111111108
2023-03-20 16:48:41,30.00578,3.1828699999999994,1.2798719326034618,4.079862,1.2442140000000013,13.599500000000006,81.34111111111108
2023-03-20 19:57:38,34.72222,2.34375,1.0754830897206138,3.4722229999999996,1.5046309999999998,12.731499999999983,81.34111111111108
2023-03-20 20:00:40,39.75695,1.967593,0.9886430547160686,3.2696759999999996,1.7071749999999994,17.36110000000002,81.34111111111108
2023-03-21 10:03:43,32.95718,3.211805,1.3555908962243233,4.398148000000001,1.5914350000000006,13.888900000000007,81.34111111111108
2023-03-21 10:06:43,33.42014,3.0960650000000003,1.2563725312456693,4.340278,1.5914349999999997,14.756900000000002,81.34111111111108
2023-03-21 10:09:44,30.98958,2.9803240000000004,1.1538637155013234,4.137732,1.4467600000000003,14.178200000000004,81.34111111111108
2023-03-21 10:18:43,33.42014,3.327546,1.387768747154967,4.890046,1.9675969999999996,13.888800000000003,81.34111111111108
2023-03-21 10:21:45,35.8507,3.182869,1.0345590683777246,4.9189810000000005,1.9097190000000008,15.046300000000002,81.34111111111108
2023-03-21 13:57:43,34.8669,3.414351,,6.047452999999999,2.604172,16.7825,81.34111111111108
2023-03-21 14:06:43,30.00578,2.748842,1.4186259445088516,4.716434,2.575234,15.625,81.34111111111108
2023-03-21 14:30:40,32.8125,3.2407399999999997,1.0958045581670366,6.134253999999999,3.096064,15.3356,81.34111111111108
2023-03-21 14:36:44,33.42014,3.327546,1.420566507612239,5.960649,3.067133,17.361099999999993,81.34111111111108
2023-03-21 14:39:20,34.40393,3.2696749999999994,1.3380737666290132,6.394679,3.5011540000000014,18.51849999999999,81.34111111111108
2023-03-21 14:39:44,34.40393,3.211805,1.2517246456650675,6.365739,3.4722240000000006,18.80789999999999,81.34111111111108
2023-03-21 14:42:43,30.98958,3.0960650000000003,1.1841444875371723,5.584494,2.7777790000000007,16.7825,81.34111111111108
2023-03-21 17:27:44,31.97338,3.4432859999999996,1.3495093310046986,4.195602,1.0995380000000008,12.442099999999996,81.34111111111108
2023-03-21 17:30:43,32.43634,3.2696749999999994,1.3032255001610134,4.1377310000000005,1.2152790000000007,13.888900000000007,81.3908333333333
2023-03-21 17:33:43,32.43634,3.0092589999999992,1.2662563465488328,3.906248999999999,1.273148,13.020800000000008,81.4408333333333
2023-03-21 17:36:42,30.98958,2.8935180000000003,1.2009349058650833,3.703703,1.157407,13.599500000000006,81.49055555555553
2023-03-21 17:39:43,30.98958,2.748843,1.160781802122118,3.5590279999999996,1.157407,14.757000000000005,81.54083333333331
2023-03-21 17:42:43,31.97338,2.7777779999999996,1.2011733308075967,3.616897999999999,1.2152779999999996,13.888900000000007,81.59083333333331
2023-03-21 17:45:41,32.95718,2.748841999999999,1.2240062176716686,3.5011579999999993,1.1574080000000002,13.888900000000007,81.64027777777775
2023-03-21 17:48:43,32.95718,2.748842,1.1607815228911695,3.5590279999999996,1.1574080000000002,13.020800000000008,81.69083333333332
2023-03-21 17:51:43,32.95718,2.748842,1.1929488798448813,3.530092,1.1574080000000002,13.020799999999994,81.74083333333331
2023-03-21 17:54:42,32.95718,2.719907,1.215613081490045,3.4722220000000004,1.157407,13.020800000000008,81.79055555555554
2023-03-21 17:57:43,31.97338,2.6909729999999996,1.1764384133396022,3.501158,1.1863430000000008,14.467600000000004,81.84083333333332
2023-03-21 18:00:43,31.97338,2.748843,1.1929491644298886,3.530093000000001,1.157408000000001,13.599500000000006,81.89083333333332
2023-03-21 18:03:43,30.52662,2.7777780000000005,1.1688525123197593,3.530093000000001,1.099538,12.731499999999997,81.94083333333332
2023-03-21 18:06:43,30.49768,2.835648,1.249061293463417,3.587962,1.1574080000000002,13.599499999999992,81.99083333333331
2023-03-22 05:39:44,32.95718,3.0960649999999994,1.3231401623384096,4.571759999999999,1.880783000000001,15.914299999999997,81.99083333333331
2023-03-22 05:42:42,37.29745,3.1828700000000003,1.3475033445668183,5.063657999999999,2.2858780000000003,15.3356,82.04027777777776
2023-03-22 05:45:43,36.80555,2.951389,1.182318954979254,4.890047,2.2569490000000005,14.757000000000005,82.09055555555554
2023-03-22 05:48:44,33.91204,2.8935180000000003,1.2338688947226792,4.484953,1.967593,14.467600000000004,82.14083333333332
2023-03-22 05:51:42,32.95718,2.951389,1.1823140793522677,4.4270830000000005,1.7939810000000005,14.467600000000004,82.19027777777777
2023-03-22 05:54:43,31.97338,2.922453999999999,1.1745175820394849,4.253473,1.6493060000000002,13.888900000000007,82.24055555555555
2023-03-22 05:57:43,30.52662,2.951389,1.250100242701613,4.195601999999999,1.6203709999999996,14.178200000000004,82.29055555555554
2023-03-22 06:00:43,30.49768,3.0671289999999996,1.248506648896168,4.311342,1.5914359999999999,15.335700000000003,82.34055555555554
2023-03-22 06:03:42,31.45255,3.0960639999999993,1.2563734563886033,4.282407,1.5335660000000004,14.756900000000002,82.39027777777777
2023-03-22 06:06:40,32.43634,3.038193999999999,1.240622638644916,4.224537,1.5335660000000004,13.599599999999981,82.43972222222222
2023-03-22 06:09:43,34.8669,3.1539349999999997,1.4620474384394833,4.74537,2.112273,15.046299999999974,82.49055555555555
2023-03-22 06:12:44,38.77315,3.038193999999999,1.30681159169885,5.121528,2.488424,16.493000000000023,82.54083333333332
2023-03-22 06:15:43,39.75695,3.038194,1.3068115916988505,5.439818,2.8067139999999995,16.203699999999998,82.59055555555555
2023-03-22 06:18:43,41.2037,2.9803239999999995,1.5439993799763927,5.729168,3.4143539999999994,16.493000000000023,82.64055555555555
2023-03-22 06:21:43,44.58912,3.1828700000000003,1.3475033445668165,6.770838,3.9930579999999996,18.518599999999992,82.69055555555555
2023-03-22 06:24:42,50.89699,3.2696759999999996,1.303234362785507,7.436338,4.513892,20.54400000000001,82.74027777777778
2023-03-22 06:27:43,56.25,3.124998999999999,1.3631553540891892,7.060183,4.369214000000001,23.4375,82.79055555555556
2023-03-22 06:30:43,55.09259,3.1539339999999996,1.3394004125659762,7.233798,4.484954,23.726899999999986,82.84055555555555
2023-03-22 06:33:43,77.02546,3.7615739999999995,1.3942389814642318,8.478012999999999,5.034719000000001,31.539400000000015,82.89055555555555
2023-03-22 06:36:20,82.29167,3.414353,1.411717971994833,7.725694000000001,4.716431,30.381899999999987,82.93416666666666
2023-03-22 06:36:44,82.37847,3.3854170000000003,1.5000436607156675,7.609954,4.716436999999999,31.539399999999986,82.94083333333332
2023-03-22 06:39:42,89.12037,3.4722230000000005,1.614911255406969,8.015044,5.121530999999999,31.5394,82.99027777777776
2023-03-22 06:42:43,97.04861,3.414351,1.538857514879525,8.275459,5.3819479999999995,30.960599999999985,83.04055555555554
2023-03-22 06:45:40,97.04861,3.7615740000000004,1.5745548401866993,8.217594000000002,4.9189799999999995,28.645799999999994,83.0897222222222
2023-03-22 06:48:44,97.04861,3.5300920000000007,1.6026875630976234,8.506944,5.526622,28.93509999999999,83.14083333333332
2023-03-22 06:51:43,97.04861,3.2696750000000003,1.4358042648545155,7.870374000000001,5.0636589999999995,32.117999999999995,83.19055555555555
2023-03-22 06:54:43,97.04861,3.009259,1.3899060911852767,7.899304,5.381945000000001,28.356499999999997,83.24055555555555
2023-03-22 06:57:43,97.04861,3.414352,1.4449041073705515,7.812504,4.832172,28.356499999999997,83.29055555555554
2023-03-22 07:00:43,97.04861,3.3564819999999997,1.4606325091471992,7.725694000000001,4.832172,28.06710000000001,83.34055555555554
2023-03-22 07:03:43,97.04861,3.1828700000000003,1.4108177438969505,7.754634,5.034724000000001,28.067200000000014,83.39055555555554
2023-03-22 07:06:43,97.04861,3.298611,1.3797427259017245,7.754634,4.861113,28.356400000000008,83.44055555555553
2023-03-22 07:09:43,76.53356,2.719907,1.3304132844951826,7.378474,5.179397,24.59490000000001,83.49055555555553
2023-03-22 07:12:43,77.1412,2.5752310000000005,1.285400206526928,7.523144000000001,5.468753,22.858800000000002,83.54055555555553
2023-03-22 07:15:43,63.54167,2.7488420000000007,1.2832715155477756,7.436344000000001,5.150461999999999,22.28009999999999,83.59055555555553
2023-03-22 07:18:45,62.55787,2.8067130000000002,1.3005583216200862,7.638884,5.295141,21.990799999999993,83.64111111111109
2023-03-22 07:21:43,60.15625,3.0960650000000003,1.3231535341608656,7.523144000000001,4.832179,22.56950000000002,83.69055555555553
2023-03-22 07:24:40,74.68171,3.5590270000000004,1.6111644036926527,7.841438999999999,4.832172,24.3056,83.7397222222222
2023-03-22 07:27:43,64.98843,3.2696749999999994,1.266971534776106,7.812499000000001,4.861114000000001,24.016200000000012,83.79055555555553
2023-03-22 07:30:43,79.57176,3.5879630000000002,1.3497669706694326,7.957179,4.687495999999999,23.726799999999997,83.84055555555553
2023-03-22 07:33:43,86.37153,3.587962,1.589258136028414,7.8414340000000005,4.7743020000000005,26.331000000000003,83.89055555555552
2023-03-22 07:36:43,87.81829,3.1539349999999997,1.3714102794012848,7.465279000000001,4.745374000000001,28.356499999999997,83.94055555555552
2023-03-22 07:39:42,97.04861,3.703704,1.4549239155551865,7.899309000000001,4.571755,28.93520000000001,83.99027777777775
2023-03-22 07:42:43,97.04861,3.3564810000000005,1.4606322240231682,7.812499000000001,4.918977999999999,28.645799999999994,84.04055555555553
2023-03-22 07:45:43,97.04861,3.125,1.4241345302546418,7.552079000000001,4.918979,29.803299999999993,84.09055555555553
2023-03-22 07:48:43,97.04861,3.4722230000000005,1.4610668479767064,7.667824,4.629631,28.935100000000006,84.14055555555552
2023-03-22 07:51:43,97.04861,3.3854170000000003,1.436815637043283,7.581018,4.629631,30.382000000000005,84.19055555555552
2023-03-22 07:54:42,96.55671,2.8935190000000004,1.3262999465461818,7.436344,5.005785,27.77770000000001,84.24027777777775
2023-03-22 07:57:43,56.25,1.7939819999999997,1.237593234183388,7.002314,6.018522000000001,37.32639999999998,84.29055555555553
2023-03-22 08:00:43,64.93056,1.3020830000000005,1.2283278573505587,6.6261540000000005,6.4814810000000005,48.321799999999996,84.34055555555553
2023-03-22 08:03:40,68.40278,1.3310190000000004,1.2115973485289602,6.799764,6.568285,42.53469999999999,84.38972222222219
2023-03-22 08:06:43,68.86574,1.070602,1.2095141822528377,6.365744,6.655092,41.95600000000002,84.44055555555552
2023-03-22 08:09:43,61.08218,0.9548610000000002,1.0798429303091504,6.163194000000001,6.4236130000000005,41.37730000000002,84.49055555555552
2023-03-22 08:12:44,61.08218,1.2731480000000008,1.1222651143651938,6.336804,6.0474559999999995,35.59030000000001,84.5408333333333
2023-03-22 08:15:42,69.35764,1.359954,1.1290679195133255,6.307874000000001,5.87384,38.1944,84.59027777777774
2023-03-22 08:18:43,71.2963,1.070602,1.0992831564874896,6.163194000000001,6.221062000000001,39.0625,84.64055555555552
2023-03-22 08:21:44,59.05671,0.7233800000000006,1.0319527710982968,5.4976840000000005,6.192134,45.428200000000004,84.6908333333333
2023-03-22 08:24:42,55.2662,1.157407,1.0528894612159903,5.787034000000001,5.584487000000001,37.61580000000001,84.74027777777775
2023-03-22 08:27:43,57.69676,1.2731480000000008,1.1222651143651938,6.018514000000001,5.729166,38.4838,84.79055555555553
2023-03-22 08:30:43,66.43519,1.3310190000000004,1.099768107302994,6.250004000000001,5.815974999999999,32.98609999999999,84.84055555555553
2023-03-22 08:33:44,66.43519,1.0995369999999998,1.0254991496419803,5.873844,5.729167,33.275499999999994,84.8908333333333
2023-03-22 08:36:43,60.79282,1.1284720000000004,1.0992831213870262,5.787034000000001,5.729162,43.402799999999985,84.94055555555553
2023-03-22 08:39:43,58.65162,0.9548610000000002,1.1063864665921435,5.873844,6.192132999999999,42.245300000000015,84.99055555555553
2023-03-22 08:42:41,57.69676,0.9837959999999999,1.0544804207972949,5.844908,5.989582,39.0625,85.03999999999998
2023-03-22 08:45:44,60.15625,1.0416670000000003,1.0844954525274342,5.960644,6.047457,40.219900000000024,85.09083333333331
2023-03-22 08:48:42,63.51273,1.4178230000000003,1.0681075826726452,5.787038000000001,5.1504650000000005,43.40270000000001,85.14027777777775
2023-03-22 08:51:45,62.55787,0.868055,1.0830931222926758,6.047458000000001,6.510413,39.0625,85.19111111111108
2023-03-22 08:54:43,64.49653,1.273148,1.1535417583846872,6.076388,5.84491,50.636600000000016,85.24055555555553
2023-03-22 08:57:45,56.25,0.868055,1.0058015803252298,5.613428000000001,5.902773,42.53480000000002,85.29111111111109
2023-03-22 09:00:43,56.25,0.9548610000000002,1.0116282790011442,5.815974000000001,5.931712999999999,32.69669999999999,85.34055555555554
2023-03-22 09:03:43,53.35648,1.070602,0.9965173533424561,5.671294,5.526622000000001,34.14349999999999,85.39055555555554
2023-03-22 09:06:43,54.80324,1.157407,1.068254394063251,5.960648000000001,5.787040999999999,38.4838,85.44055555555553
2023-03-22 09:09:44,54.28241,1.157407,1.037363386568298,5.844908,5.613421,34.432800000000015,85.49083333333331
2023-03-22 09:12:43,53.29861,1.0416670000000003,1.027131564943359,5.729164000000001,5.700227,37.61580000000001,85.54055555555554
2023-03-22 09:15:43,54.28241,0.8969909999999999,0.9675245366615165,5.410882,5.555551,38.1944,85.59055555555554
2023-03-22 09:18:43,57.69676,0.7233800000000006,0.9481552987707998,5.0925959999999995,5.584485999999999,43.40280000000001,85.64055555555554
2023-03-22 09:21:41,58.65162,0.7233789999999996,0.9603718949652725,5.1793960000000006,5.700227,42.82409999999999,85.68999999999998
2023-03-22 09:24:43,57.20486,0.8969899999999997,0.967528770607076,5.468747,5.613427,39.3519,85.74055555555555
2023-03-22 09:27:42,57.20486,0.8969899999999997,0.9812376051781315,5.526617000000001,5.700227,37.615700000000004,85.79027777777777
2023-03-22 09:30:43,57.20486,0.9837959999999999,0.9981941100670706,5.526617000000001,5.555551,36.74770000000001,85.84055555555555
2023-03-22 09:33:43,58.18866,0.9259260000000005,0.9826583676851701,5.468752,5.584486,41.08789999999999,85.89055555555555
2023-03-22 09:36:43,58.65162,0.9837959999999999,1.0265874238433284,5.758103,5.844906999999999,39.3519,85.94055555555555
2023-03-22 09:39:44,57.69676,1.070602,1.041399011459327,5.7291680000000005,5.671296,42.82409999999999,85.99083333333333
2023-03-22 09:42:43,59.63542,1.0995369999999998,1.1139418763647653,6.076388000000001,6.105321000000001,43.11349999999999,86.04055555555556
2023-03-22 09:45:43,65.97222,1.3888890000000007,1.1250752329800449,6.134264000000001,5.642364999999999,42.82400000000001,86.09055555555555
2023-03-22 09:48:43,62.06597,1.2442130000000002,1.1399398165494086,6.27894,6.076387,39.6412,86.14055555555555
2023-03-22 09:51:44,63.04977,1.157407,1.0985235472881039,6.221063999999999,6.105326999999999,38.1944,86.19083333333333
2023-03-22 09:54:43,62.55787,1.3310180000000003,1.0997676670694423,6.105324,5.671295999999999,36.45829999999998,86.24055555555556
2023-03-22 09:57:43,59.17245,1.1284719999999995,1.069563639699128,6.076384,5.960652,37.615700000000004,86.29055555555556
2023-03-22 10:00:40,65.45139,1.4756939999999998,1.073699249290001,6.221063999999999,5.49769,32.98609999999999,86.33972222222222
2023-03-22 10:03:43,67.41898,1.3310189999999995,1.083099941947528,6.163189999999999,5.700231,33.27540000000002,86.39055555555555
2023-03-22 10:06:43,68.40278,1.3020829999999997,1.053705921548441,6.07639,5.613427,33.27540000000002,86.44055555555555
2023-03-22 10:09:45,68.40278,1.3020829999999997,1.053705921548441,6.192130000000001,5.729167,34.14349999999999,86.49111111111111
2023-03-22 10:12:43,68.40278,1.2442129999999993,1.0284044352746886,5.989579999999999,5.584487000000001,33.56479999999999,86.54055555555556
2023-03-22 10:15:43,71.23843,1.3888889999999998,1.0560955393339282,6.01852,5.410881,30.671299999999988,86.59055555555555
2023-03-22 10:18:43,72.77199,1.3020829999999997,1.053705921548442,5.960643999999999,5.497681000000001,31.828699999999998,86.64055555555555
2023-03-22 10:21:43,73.69792,1.2152780000000005,1.0319470930819215,5.931714,5.584486,35.011600000000016,86.69055555555555
2023-03-22 10:24:44,71.78819,1.0127310000000005,1.0127315000131019,5.8449040000000005,5.8449029999999995,36.16899999999998,86.74083333333333
2023-03-22 10:27:43,64.00463,0.9548610000000002,1.025496332951527,5.758104,5.902773,39.930499999999995,86.79055555555556
2023-03-22 10:30:43,63.54167,1.2731480000000008,1.0577021834760603,5.931714,5.526616,36.45829999999998,86.84055555555555
2023-03-22 10:33:43,61.08218,0.9837960000000008,1.0265874238433277,5.873844000000001,5.960647999999999,37.615700000000004,86.89055555555555
2023-03-22 10:36:44,61.60301,1.3020830000000005,1.0869858389652527,6.0185189999999995,5.613426,38.4838,86.94083333333333
2023-03-22 10:39:40,64.00463,1.1284720000000004,1.0844879618674537,6.134264000000001,6.047452000000001,37.61580000000001,86.98972222222221
2023-03-22 10:42:44,69.35764,1.3888890000000007,1.1747277158244929,6.076384,5.671295,46.007000000000005,87.04083333333332
2023-03-22 10:45:44,62.06597,1.070602,1.070601999985058,5.873844000000001,5.873842,43.692200000000014,87.09083333333332
2023-03-22 10:48:43,62.55787,0.9548610000000002,1.0255011058878314,5.844904,5.9895830000000005,41.37729999999999,87.14055555555555
2023-03-22 10:51:43,62.06597,1.2442130000000002,1.0611513493390943,5.873844000000001,5.526621,40.219899999999996,87.19055555555555
2023-03-22 10:54:43,60.15625,1.0127319999999997,1.0413990485113644,5.873844,5.931712000000001,37.037000000000006,87.24055555555555
2023-03-22 10:57:43,60.61921,1.0127319999999997,1.0127320000085516,5.671298,5.671296,36.45830000000001,87.29055555555554
2023-03-22 11:00:43,62.55787,0.6365740000000004,0.8831201894451437,4.976850000000001,5.526616,41.95609999999999,87.34055555555554
2023-03-22 11:03:43,64.98843,0.5208329999999997,0.8526219812978475,4.687504,5.468751,46.2963,87.39055555555554
2023-03-22 11:06:43,64.98843,0.5787040000000001,0.9364260038334292,4.890046000000001,5.729162,47.1643,87.44055555555553
2023-03-22 11:09:43,64.00463,0.6655090000000001,0.9367107081673999,5.063656,5.671296999999999,38.4837,87.49055555555553
2023-03-22 11:12:43,61.08218,0.7523150000000003,0.9403615420972409,5.121531999999999,5.526617,40.219899999999996,87.54055555555553
2023-03-22 11:15:43,60.15625,0.78125,0.9183411990779828,5.2083319999999995,5.497682,39.0625,87.59055555555553
2023-03-22 11:18:40,59.8669,0.8391200000000003,0.9634723174742356,5.324072000000001,5.584492,37.905100000000004,87.63972222222219
2023-03-22 11:21:45,58.65162,0.9259259999999996,0.9686808740812727,5.497682999999999,5.584487000000001,42.82409999999999,87.69111111111108
2023-03-22 11:24:43,58.65162,1.0127319999999997,1.0127320000200055,5.526617999999999,5.526616000000001,40.219899999999996,87.74055555555553
2023-03-22 11:27:43,59.63542,1.0127319999999997,0.9981971199392831,5.526617999999999,5.497686,39.0625,87.79055555555553
2023-03-22 11:30:43,61.60301,0.8969909999999999,1.0216758783460413,5.555553000000001,5.8159719999999995,42.53469999999999,87.84055555555553
2023-03-22 11:33:43,61.08218,1.070602,1.041399011459327,5.613428,5.555555999999999,43.113399999999984,87.89055555555552
2023-03-22 11:36:43,63.04977,1.0416660000000002,1.0703383285746624,6.047458000000001,6.105322,40.219899999999996,87.94055555555552
2023-03-22 11:39:43,64.00463,1.2152780000000005,1.11092927307757,5.989584,5.7870360000000005,38.7731,87.99055555555552
2023-03-22 11:42:43,62.06597,1.2152779999999996,1.0954669856602381,6.13426,5.902781999999999,41.37729999999999,88.04055555555551
2023-03-22 11:45:43,62.06597,1.1574079999999993,1.0985240301814836,6.13426,6.018522000000001,37.615700000000004,88.09055555555551
2023-03-22 11:48:44,61.60301,1.359954,1.0956667480151483,6.16319,5.671296,40.509299999999996,88.14083333333329
2023-03-22 11:51:43,58.65162,1.2442130000000002,1.0611569423823206,6.16319,5.815977,36.16890000000001,88.19055555555552
2023-03-22 11:54:43,56.25,1.157407,1.0682491118241018,6.0185200000000005,5.8449029999999995,34.43289999999999,88.24055555555552
2023-03-22 11:57:41,50.89699,1.1863419999999998,0.9697361092891306,6.018515,5.613423,32.1181,88.28999999999996
2023-03-22 12:00:43,50.89699,1.3310179999999994,0.9601282133250009,5.729164999999999,5.063657000000001,31.25,88.34055555555553
2023-03-22 12:03:43,48.46643,1.273148,0.9725026751755108,5.8738399999999995,5.324072,30.092600000000004,88.39055555555552
2023-03-22 12:06:43,56.7419,1.475695,1.1098871784402233,5.70023,5.034724999999999,34.14350000000002,88.44055555555552
2023-03-22 12:09:43,55.2662,1.1574079999999993,1.0682548680430448,6.13426,5.960652,33.85419999999999,88.49055555555552
2023-03-22 12:12:43,55.2662,1.359954,1.0440070955025549,5.96065,5.381946,34.43290000000002,88.54055555555551
2023-03-22 12:15:43,56.25,1.1863419999999998,0.9529092419456873,5.353009,4.918977,33.27539999999999,88.59055555555551
2023-03-22 12:18:43,61.60301,1.3888890000000007,1.1081452684915338,5.873844000000001,5.3530050000000005,37.32640000000001,88.64055555555551
2023-03-22 12:21:43,59.17245,1.070602,1.0265904538261348,5.787034000000001,5.700232,35.87959999999998,88.6905555555555
2023-03-22 12:24:44,64.00463,1.2731480000000008,1.1379835032418457,6.076384,5.815976,36.45829999999998,88.74083333333328
2023-03-22 12:27:43,60.09838,1.273148,1.024291822448172,5.873839,5.410881000000001,37.32640000000001,88.79055555555551
2023-03-22 12:30:43,60.15625,1.0995369999999998,1.1139418763647653,6.1921289999999996,6.221062,35.59030000000001,88.84055555555551
2023-03-22 12:33:43,62.55787,1.3020830000000005,1.0704418840507575,5.902779000000001,5.468746,38.4838,88.89055555555551
2023-03-22 12:36:43,58.18866,1.1284720000000004,1.0392512289377345,5.960649,5.787037,36.74769999999998,88.9405555555555
2023-03-22 12:39:44,57.69676,1.0995369999999998,1.0555396537250243,5.873839,5.787032,35.879699999999985,88.99083333333328
2023-03-22 12:42:43,55.2662,1.0995370000000007,0.9948303321914005,5.758104,5.555557,37.615700000000004,89.04055555555551
2023-03-22 12:45:44,55.2662,1.1284720000000004,1.0238652547319633,5.787034000000001,5.584492,34.72219999999999,89.0908333333333
2023-03-22 12:48:44,55.2662,1.157407,0.9735012071924972,5.8449040000000005,5.497687000000001,31.828699999999998,89.14083333333329
2023-03-22 12:51:44,55.2662,1.157407,0.9897495146561712,5.758104,5.439817,34.72219999999999,89.19083333333329
2023-03-22 12:54:43,54.80324,1.1284720000000004,0.9925746075618237,5.642364,5.381942,32.1181,89.24055555555552
2023-03-22 12:57:44,54.80324,1.1284720000000004,0.9766636713430571,5.642364,5.3530120000000005,34.14349999999999,89.2908333333333
2023-03-22 13:00:44,54.28241,1.0995369999999998,0.9634709439602014,5.584493999999999,5.324077000000001,31.828699999999998,89.3408333333333
2023-03-22 13:03:43,54.28241,1.070601,0.9657890762189081,5.5555579999999996,5.353007,31.828699999999998,89.39055555555552
2023-03-22 13:06:45,54.28241,1.070601,0.9657890762189081,5.613428000000001,5.410877000000001,34.72230000000002,89.44111111111108
2023-03-22 13:09:43,56.25,1.2442130000000002,1.011733948977067,5.787034,5.353011,33.275499999999994,89.49055555555553
2023-03-22 13:12:43,58.65162,1.0995370000000007,1.0555396537250243,5.873844000000001,5.787037,34.722200000000015,89.54055555555553
2023-03-22 13:15:41,56.25,1.1574080000000002,1.005802464802785,5.700234,5.410876,34.72229999999999,89.58999999999997
2023-03-22 13:18:43,61.60301,1.157407,1.1282220900672408,6.221069,6.163192,38.194500000000005,89.64055555555554
2023-03-22 13:21:43,62.55787,1.4178240000000004,1.0858183365081377,5.931709,5.324075,37.61580000000001,89.69055555555553
2023-03-22 13:24:43,61.08218,0.9548610000000002,1.011633093644185,5.960644,6.076393,37.905099999999976,89.74055555555553
2023-03-22 13:27:44,64.00463,1.2442130000000002,1.0772417006902122,5.815974000000001,5.497681,42.53469999999999,89.79083333333331
2023-03-22 13:30:43,60.15625,1.0127310000000005,0.9835127501282085,5.613428000000001,5.555557,37.32639999999998,89.84055555555554
2023-03-22 13:33:43,61.60301,1.0127310000000005,1.0695628324283422,5.700228000000001,5.815977,37.32640000000001,89.89055555555554
2023-03-22 13:36:43,59.63542,1.0416670000000003,1.0124588997269919,5.671294,5.613427,38.1944,89.94055555555553
2023-03-22 13:39:44,54.80324,0.9837960000000008,0.9981941100670697,5.758104,5.787037999999999,29.224500000000006,89.99083333333331
2023-03-22 13:42:43,52.37269,1.0995370000000007,0.9475126321871373,5.613424000000001,5.324076999999999,30.671400000000006,90.04055555555554
2023-03-22 13:45:20,51.85185,1.1284720000000004,0.9605594612713851,5.4976840000000005,5.1794020000000005,29.803200000000004,90.08416666666665
2023-03-22 13:45:44,51.85185,1.0995370000000007,0.9634709439602015,5.468754,5.208337,30.671300000000002,90.09083333333331
2023-03-22 13:48:42,51.85185,1.157407,0.9570406525556057,5.526619,5.150462,30.671300000000002,90.14027777777775
2023-03-22 13:51:43,54.80324,1.3310180000000003,1.0491408178314885,5.671298999999999,5.150461,32.4075,90.19055555555553
2023-03-22 13:54:41,55.7581,1.2152769999999995,1.0480920093474544,5.960643999999999,5.6423570000000005,34.14349999999999,90.23999999999998
2023-03-22 13:57:43,55.7581,1.2152769999999995,1.0640557605179284,6.047453999999999,5.758107000000001,35.879700000000014,90.29055555555554
2023-03-22 14:00:44,55.7581,1.3020830000000005,1.0021962257845773,5.758099,5.208336,33.275499999999994,90.34083333333332
2023-03-22 14:03:42,57.69676,1.157407,1.0373687801836053,5.902774,5.671296999999999,38.1944,90.39027777777777
2023-03-22 14:06:43,57.69676,1.3310189999999995,1.066225946443237,5.815969999999999,5.324071000000001,38.1944,90.44055555555555
2023-03-22 14:09:44,60.61921,1.186343,1.112440046285484,6.249999999999999,6.105326999999999,39.3518,90.49083333333333
2023-03-22 14:12:43,61.60301,1.4178240000000004,1.1205556811158586,6.0474499999999995,5.497685999999999,41.37730000000002,90.54055555555556
2023-03-22 14:15:43,58.65162,1.273148,1.0741147409585243,6.018515,5.6423570000000005,36.16900000000001,90.59055555555555
2023-03-22 14:18:43,61.08218,1.3020829999999997,1.135512215774083,6.047455,5.729162,39.9306,90.64055555555555
2023-03-22 14:21:44,58.18866,1.2442130000000002,1.061151349339095,5.98958,5.6423570000000005,36.45830000000001,90.69083333333333
2023-03-22 14:24:44,56.13426,1.2442130000000002,1.0772417006902122,6.07639,5.758096999999999,36.45839999999998,90.74083333333333
2023-03-22 14:27:44,54.80324,1.2152779999999996,1.0156165272183206,5.96065,5.584492,34.722200000000015,90.79083333333332
2023-03-22 14:30:43,54.80324,1.2152769999999995,1.0319522560647965,5.902774,5.555557,34.14349999999999,90.84055555555555
2023-03-22 14:33:41,54.80324,1.273148,1.007260832052645,5.902774,5.410876,34.14350000000002,90.89
2023-03-22 14:36:43,55.2662,1.157407,0.9897495146561723,5.758099,5.439812000000001,35.590299999999985,90.94055555555556
2023-03-22 14:39:43,55.23727,1.3020829999999997,1.0021962257845767,5.787033999999999,5.237271000000001,32.9862,90.99055555555556
2023-03-22 14:42:43,57.20486,1.3310189999999995,1.0491471856043886,5.87384,5.3530109999999995,37.03709999999998,91.04055555555556
2023-03-22 14:45:43,58.18866,1.3020839999999998,1.070442322802457,5.96065,5.526616000000001,35.590299999999985,91.09055555555555
2023-03-22 14:48:43,60.15625,1.3310180000000003,1.0491408178314885,5.989584,5.468746,37.037000000000006,91.14055555555555
2023-03-22 14:51:44,56.25,1.070601,1.0116282408396378,5.700233999999999,5.584492999999999,37.905100000000004,91.19083333333333
2023-03-22 14:54:43,58.65162,1.3310180000000003,1.0830995061817357,5.8449040000000005,5.381946,37.905,91.24055555555556
2023-03-22 14:57:42,58.18866,1.157407,1.0373687801836053,5.873839,5.642361999999999,35.30099999999999,91.29027777777779
2023-03-22 15:00:43,61.60301,1.4467590000000001,1.1500576787132561,6.192134,5.642364999999999,38.194500000000005,91.34055555555557
2023-03-22 15:03:43,62.55787,1.2442130000000002,1.061151349339095,6.0185189999999995,5.671296,40.79859999999999,91.39055555555557
2023-03-22 15:06:43,66.43519,1.273148,1.168951784336712,6.2789340000000005,6.076385999999999,37.61580000000001,91.44055555555556
2023-03-22 15:09:43,65.45139,1.273148,1.0903412696626738,6.076384,5.729165999999999,37.615700000000004,91.49055555555556
2023-03-22 15:12:41,62.06597,1.070602,1.0850076841792835,6.01852,6.047457999999999,40.79859999999999,91.54
2023-03-22 15:15:43,62.55787,1.2442129999999993,1.124504338868123,6.076389999999999,5.844907000000001,41.95600000000002,91.59055555555557
2023-03-22 15:18:43,61.40046,1.1863419999999998,1.0507643163213158,6.047453999999999,5.7870420000000005,42.823999999999984,91.64055555555557
2023-03-22 15:21:43,61.08218,1.1863419999999998,1.0819140690016678,6.105319,5.902777,35.59030000000001,91.69055555555556
2023-03-22 15:24:44,60.15625,1.1863419999999998,1.0664180651303554,5.989584,5.758102,35.87960000000001,91.74083333333334
2023-03-22 15:27:42,58.65162,1.157407,1.02167395273498,5.902774,5.6423570000000005,38.4838,91.79027777777779
2023-03-22 15:30:43,58.65162,1.1284720000000004,1.0392512289377345,5.787034000000001,5.613422000000001,36.45830000000001,91.84055555555557
2023-03-22 15:33:44,57.69676,1.0995370000000007,1.010249588751571,5.729164,5.555557,38.7731,91.89083333333335
2023-03-22 15:36:43,56.25,1.157407,1.02167395273498,5.787033999999999,5.526617,40.219899999999996,91.94055555555558
2023-03-22 15:39:44,55.2662,1.273148,1.0410998688394997,5.815969000000001,5.381941,37.32640000000001,91.99083333333336
2023-03-22 15:42:43,56.25,1.3020829999999997,1.053705921548441,5.8449040000000005,5.381941,32.98610000000002,92.04055555555558
2023-03-22 15:45:43,54.80324,1.070601,0.9657944448749264,5.787033999999999,5.584492999999999,33.56479999999999,92.09055555555558
2023-03-22 15:48:42,53.35648,1.2442130000000002,0.9777315155912576,5.584489,5.092596,30.9606,92.14027777777781
2023-03-22 15:51:41,56.7419,1.3888889999999998,1.038284230148701,5.758099,5.121530000000001,36.45829999999998,92.19000000000004
2023-03-22 15:54:43,57.20486,1.1284720000000004,1.0844930979870975,6.047449,5.960647,35.30090000000001,92.2405555555556
2023-03-22 15:57:45,64.20718,1.6203700000000003,1.2053382962548311,6.249999000000001,5.497689,44.849500000000006,92.29111111111116
2023-03-22 16:00:43,70.34144,1.359954,1.2862622529911723,6.712964,6.56829,49.18979999999999,92.34055555555561
2023-03-22 16:03:43,70.34144,1.070602,1.085002728328287,6.0763940000000005,6.105322,46.875,92.39055555555561
2023-03-22 16:06:43,62.55787,0.9259260000000005,1.0507612180697712,5.758104,6.018517999999999,39.6412,92.4405555555556
2023-03-22 16:09:43,57.69676,1.0127310000000005,1.0127315000131019,5.642359000000001,5.642358,35.59020000000001,92.4905555555556
2023-03-22 16:12:43,57.69676,1.1863419999999998,1.0349342286315115,5.873839,5.584487000000001,39.0625,92.5405555555556
2023-03-22 16:15:43,55.2662,1.070602,1.056070949343554,5.902774,5.873842,33.85420000000002,92.5905555555556
2023-03-22 16:18:43,53.81944,1.0416670000000003,1.0124538030832584,5.815974000000001,5.758096999999999,34.14350000000002,92.6405555555556
2023-03-22 16:21:43,53.81944,1.2152780000000005,1.0319527044036618,5.8449040000000005,5.497686,34.432800000000015,92.69055555555559
2023-03-22 16:24:43,52.83565,1.157407,0.9897495146561712,5.873844000000001,5.555557,31.828599999999994,92.74055555555559
2023-03-22 16:27:43,52.37269,1.1284720000000004,0.9925746075618237,5.758104,5.497682,32.69669999999999,92.79055555555558
2023-03-22 16:30:40,53.35648,1.157407,0.9734955557101279,5.700234000000001,5.353007,31.828699999999998,92.83972222222225
2023-03-22 16:33:43,58.65162,1.4467590000000001,1.1154928435121663,5.989584,5.381944999999999,37.32640000000001,92.89055555555558
2023-03-22 16:36:44,52.37269,1.070602,1.026590453826136,6.10532,6.018518,30.092600000000004,92.94083333333336
2023-03-22 16:39:44,62.55787,1.5335649999999994,1.3045365888993021,6.45255,6.018515,44.84960000000001,92.99083333333336
2023-03-22 16:42:42,57.69676,1.1574079999999993,1.1282225816258218,6.2789399999999995,6.221062,40.79860000000002,93.0402777777778
2023-03-22 16:45:43,63.04977,1.3310189999999995,1.0997681073029946,5.989579999999999,5.555551,50.63659999999999,93.09055555555558
2023-03-22 16:48:44,66.95602,1.4467590000000001,1.216872129095418,6.4814799999999995,6.047451000000001,44.27080000000001,93.14083333333336
2023-03-22 16:51:43,62.55787,1.1863419999999998,1.081914069001667,5.960645,5.758102999999999,41.37729999999999,93.19055555555559
2023-03-22 16:54:43,60.61921,1.2152779999999996,1.0480924623542305,5.8449100000000005,5.526622,40.50919999999999,93.24055555555559
2023-03-22 16:57:43,61.60301,1.3310189999999995,1.083099941947528,5.93171,5.468751,38.1944,93.29055555555558
2023-03-22 17:00:43,60.61921,1.3020839999999998,1.1033420343169864,6.076389999999999,5.700236,39.0625,93.34055555555558
2023-03-22 17:03:43,62.55787,1.1863419999999998,1.1124395672736738,5.960643999999999,5.8159719999999995,40.79859999999999,93.39055555555558
2023-03-22 17:06:43,62.55787,1.3020839999999998,1.1033364141747097,5.96065,5.584486,38.1944,93.44055555555558
2023-03-22 17:09:41,61.60301,1.2152769999999995,1.0798410012188466,6.047453999999999,5.787037,40.219899999999996,93.49000000000002
2023-03-22 17:12:43,61.60301,1.1574079999999993,1.1134410676261806,5.96065,5.873842,41.37729999999999,93.54055555555558
2023-03-22 17:15:43,62.55787,1.3310180000000003,1.0997733951911022,6.076384,5.642366,40.219899999999996,93.59055555555558
2023-03-22 17:18:42,61.60301,1.1863419999999998,1.1124395672736738,6.076384,5.931712,40.50919999999999,93.64027777777781
2023-03-22 17:21:43,62.55787,1.1284720000000004,1.113944380834304,5.902774,5.873842000000001,44.56020000000001,93.69055555555559
2023-03-22 17:24:43,62.55787,1.273148,1.106385004364352,6.0185189999999995,5.700231,43.11340000000001,93.74055555555559
2023-03-22 17:27:42,61.08218,1.1863419999999998,1.0972540850365358,6.105319,5.931717000000001,36.16900000000001,93.79027777777782
2023-03-22 17:30:45,59.63542,1.070601,1.056070453878358,5.931714,5.902783,35.87960000000001,93.84111111111115
2023-03-22 17:33:43,56.25,1.2152779999999996,1.0319527044036616,5.989579999999999,5.642361999999999,35.01159999999999,93.8905555555556
2023-03-22 17:36:43,53.81944,1.157407,1.02167395273498,5.902774,5.6423570000000005,31.828700000000026,93.94055555555559
2023-03-22 17:39:43,54.74537,1.1284719999999995,1.039251228937734,5.8449040000000005,5.671292000000001,29.224500000000006,93.99055555555559
2023-03-22 17:42:43,51.85185,1.273148,1.0577021834760596,5.989584,5.584486,29.803200000000004,94.04055555555558
2023-03-22 17:45:43,51.85185,1.157407,1.02167395273498,5.873839,5.613422000000001,33.85419999999999,94.09055555555558
2023-03-22 17:48:40,52.83565,1.157407,1.005807525528706,5.787034000000001,5.497687000000001,35.301000000000016,94.13972222222225
2023-03-22 17:51:43,52.37269,1.273148,1.0410998688394997,5.815969000000001,5.381941,34.72230000000002,94.19055555555558
2023-03-22 17:54:43,52.37269,1.157407,1.005807525528706,5.787034000000001,5.497687000000001,32.407399999999996,94.24055555555557
2023-03-22 17:57:43,59.63542,1.359954,1.1124635218409185,5.902774,5.4398100000000005,35.87960000000001,94.29055555555557
2023-03-22 18:00:43,58.18866,1.0995370000000007,1.0850051884763103,6.134264000000001,6.105326999999999,38.194500000000005,94.34055555555557
2023-03-22 18:03:43,56.59722,1.0127310000000005,1.110926037305495,6.134264000000001,6.336803000000001,35.301000000000016,94.39055555555557
2023-03-22 18:06:20,61.60301,1.3020830000000005,1.1979548478132345,6.192134,5.989580999999999,43.98149999999998,94.43416666666667
2023-03-22 18:06:44,61.60301,1.2442130000000002,1.1703876126261028,6.278934,6.134261,41.087999999999994,94.44083333333333
2023-03-22 18:10:04,62.55787,1.2442130000000002,1.1854008836727608,6.336804,6.221061,48.032399999999996,94.49638888888889
2023-03-22 18:12:43,64.49653,1.1284720000000004,1.1284720000003732,6.192134,6.192132,46.875,94.54055555555556
2023-03-22 18:15:43,59.63542,1.0127310000000005,1.0413985391199236,5.729164,5.787033,35.01159999999999,94.59055555555555
2023-03-22 18:18:43,54.80324,1.0127310000000005,0.9835127501282085,5.613424000000001,5.555553000000001,33.275499999999994,94.64055555555555
2023-03-22 18:21:43,52.37269,1.070602,0.9812385487203243,5.555554,5.3819420000000004,35.01150000000001,94.69055555555555
2023-03-22 18:24:43,50.89699,1.157407,0.9897495146561712,5.758104,5.439817,30.3819,94.74055555555555
2023-03-22 18:27:41,50.89699,1.1284720000000004,0.9442457419172324,5.700234000000001,5.3530120000000005,28.356400000000008,94.78999999999999
2023-03-22 18:30:43,47.01968,1.070602,0.9183421018291569,5.584494,5.295142,25.462999999999994,94.84055555555555
2023-03-22 18:33:44,48.95834,1.0995370000000007,0.931347576445762,5.642364,5.324076999999999,27.488500000000016,94.89083333333333
2023-03-22 18:36:43,48.95834,1.3020830000000005,0.9299804478912156,5.584489,4.918985999999999,25.75230000000002,94.94055555555556
2023-03-22 18:39:43,56.25,1.4178239999999995,1.0134728065133438,5.4976840000000005,4.774310000000001,31.8288,94.99055555555556
2023-03-22 18:42:43,59.63542,1.2152769999999995,1.0480920093474544,5.787033999999999,5.4687470000000005,34.14359999999999,95.04055555555556
2023-03-22 18:45:43,64.49653,1.4756939999999998,1.162433162111763,6.510414,5.931710000000001,36.74769999999998,95.09055555555555
2023-03-22 18:48:43,64.00463,1.1863419999999998,1.1124343432819301,6.481483999999999,6.336802,39.9306,95.14055555555555
2023-03-22 18:51:42,71.78819,1.3888889999999998,1.2069624831934234,6.510419999999999,6.163190999999999,36.74770000000001,95.19027777777778
2023-03-22 18:54:43,73.32176,1.5335650000000003,1.1869640802837735,6.42361,5.787035,43.98150000000001,95.24055555555556
2023-03-22 18:57:43,72.25116,1.1863419999999998,1.1274820464459048,6.163194999999999,6.047453,44.27090000000001,95.29055555555556
2023-03-22 19:00:43,76.15741,1.3888889999999998,1.1909259728357284,6.192130000000001,5.815971,40.509299999999996,95.34055555555555
2023-03-22 19:03:42,64.98843,1.0995369999999998,1.085005188476308,5.902774999999999,5.873838,40.50919999999999,95.39027777777778
2023-03-22 19:06:40,57.72569,0.9548610000000002,1.03925554424006,5.931710000000001,6.105329,36.16899999999998,95.43972222222223
2023-03-22 19:09:43,53.99306,1.186343,1.002732864673025,5.729169999999999,5.381947,31.828699999999998,95.49055555555556
2023-03-22 19:12:45,50.40509,1.0995369999999998,1.01024958875157,5.87384,5.700233,26.33099999999999,95.54111111111112
2023-03-22 19:15:43,48.95834,1.186343,0.9358544162784803,5.729169999999999,5.266207,27.488400000000013,95.59055555555557
2023-03-22 19:18:42,48.95834,1.273148,0.9547408720233652,5.700233999999999,5.121525999999999,27.198999999999984,95.6402777777778
2023-03-22 19:21:43,48.46643,1.186343,0.9358544162784791,5.70023,5.237266999999999,26.62039999999999,95.69055555555558
2023-03-22 19:24:43,49.45023,1.3020839999999998,0.9666457480006472,5.70023,5.092596,27.488399999999984,95.74055555555557
2023-03-22 19:27:43,55.7581,1.4178239999999995,1.0319503445095881,5.6712940000000005,4.97685,35.59020000000001,95.79055555555557
2023-03-22 19:30:43,57.20486,1.3020839999999998,1.070442322802457,5.96065,5.526616000000001,32.9862,95.84055555555557
2023-03-22 19:33:43,56.7419,1.2152769999999995,1.1262453037721822,6.221063999999999,6.047457,33.56479999999999,95.89055555555557
2023-03-22 19:36:44,69.35764,1.3888890000000007,1.174722087916529,6.365744,5.960645,43.40280000000001,95.94083333333334
2023-03-22 19:39:43,67.41898,1.3020830000000005,1.1670337424690176,6.336809000000001,6.076386,43.402799999999985,95.99055555555557
2023-03-22 19:42:43,65.45139,0.9837959999999999,1.0682537031069081,5.815974,5.989588,44.84949999999998,96.04055555555557
2023-03-22 19:45:40,68.40278,1.3020830000000005,1.135517717607305,5.931709,5.613426,42.53469999999999,96.08972222222224
2023-03-22 19:48:43,57.69676,1.0127310000000005,1.0127315000131019,5.815969000000001,5.815968,35.30090000000001,96.14055555555557
2023-03-22 19:51:43,55.7581,0.8969909999999999,1.0216758783460413,5.815969000000001,6.076388,33.85419999999999,96.19055555555556
2023-03-22 19:54:42,54.80324,1.157407,0.9897495146561723,5.671298999999999,5.3530120000000005,29.51389999999998,96.24027777777779
2023-03-22 19:57:43,49.94213,0.9837959999999999,0.9981941100670706,5.815969000000001,5.844903,25.752399999999994,96.29055555555557
2023-03-22 20:00:43,49.94213,1.3020830000000005,0.9484581140578418,5.960649,5.324075999999999,26.04169999999999,96.34055555555557
2023-03-22 20:03:43,49.94213,1.2152769999999995,0.9481582645268367,5.642364,5.150467000000001,28.356499999999983,96.39055555555557
2023-03-22 20:06:43,48.87153,1.1284720000000004,0.8939708255653019,5.526619,5.092597,26.33099999999999,96.44055555555556
2023-03-22 20:10:04,34.8669,1.0127319999999997,0.8919915914962355,5.4976899999999995,5.266208,16.782399999999996,96.4963888888889
2023-03-22 20:12:43,42.65046,1.0127309999999996,,5.0347219999999995,3.327547000000001,22.280099999999976,96.54055555555557
2023-03-22 20:15:43,41.2037,1.157407,0.6499859919679705,3.5879630000000002,2.748843,21.701400000000007,96.59055555555557
2023-03-22 20:18:43,38.77315,1.157407,0.7166129435187015,3.0671289999999996,2.3148149999999994,19.965299999999985,96.64055555555557
2023-03-22 20:21:43,42.65046,1.4178239999999995,0.7609587190156007,3.038194,1.9675920000000007,17.071799999999996,96.69055555555556
2023-03-24 05:24:42,32.95718,3.298611,1.412413686411616,5.005787000000001,2.141203000000001,13.599500000000006,96.69055555555556
