Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-24 05:27:43,35.8507,3.211805,1.3222432036266127,5.2372689999999995,2.401624,15.625,96.69055555555556
2023-03-24 05:30:43,36.34259,3.1828699999999994,1.2440728543978086,5.179398,2.314814000000001,15.3356,96.69055555555556
2023-03-24 05:33:41,32.46528,3.0671290000000004,1.213322051099445,4.890046,2.1412000000000004,15.625,96.69055555555556
2023-03-24 05:36:43,30.98958,3.1828699999999994,1.2798731449411724,4.687499,1.851852,16.4931,96.69055555555556
2023-03-24 05:39:43,30.49768,3.1539349999999997,1.3063307221709912,4.513889000000001,1.7361110000000002,15.046199999999999,96.69055555555556
2023-03-24 05:45:43,30.52662,3.211805,1.3222408580743015,4.571759,1.7361120000000003,15.046300000000002,96.69055555555556
2023-03-24 05:48:44,30.98958,3.1828700000000003,1.2440741176078445,4.571759,1.7071759999999996,15.914299999999997,96.69055555555556
2023-03-24 05:51:42,30.00578,3.1828699999999994,1.2440741176078443,4.513889,1.6493060000000002,14.757000000000005,96.69055555555556
2023-03-24 06:00:43,30.00578,3.2696750000000003,1.2669676962998915,4.4270830000000005,1.475695,14.467600000000004,96.69055555555556
2023-03-24 06:03:43,32.95718,3.385416,1.5599924944577501,5.179394000000001,2.3437479999999997,13.599500000000006,96.74055555555556
2023-03-24 06:06:43,37.78935,3.385416,1.369565299344787,5.642364,2.6330980000000004,15.335700000000003,96.79055555555556
2023-03-24 06:09:43,38.25232,3.1828700000000003,1.2798695079231195,5.700234000000001,2.8645840000000007,15.914299999999997,96.84055555555555
2023-03-24 06:12:41,42.65046,3.414352,1.4449041073705515,7.089124000000001,4.108792000000001,17.071699999999993,96.89
2023-03-24 06:15:43,43.08449,3.2407399999999997,1.2954537128564323,6.886574,3.9930540000000008,17.93979999999999,96.94055555555556
2023-03-24 06:18:43,46.55671,3.298611,1.562744118237929,7.320604,4.600693,18.22919999999999,96.99055555555556
2023-03-24 06:21:42,49.94213,3.2407399999999997,1.3636567669447577,7.089124000000001,4.253474000000001,20.543900000000008,97.04027777777779
2023-03-24 06:24:43,48.46643,3.125,1.363144795622181,7.146994,4.456014000000001,21.12270000000001,97.09055555555557
2023-03-24 06:27:43,62.06597,3.7326390000000007,1.8338685149614173,8.333329,5.324069999999999,26.04169999999999,97.14055555555557
2023-03-24 06:30:43,70.34144,3.4722220000000004,1.393033047595978,7.465279000000001,4.369216999999999,30.671299999999988,97.19055555555556
2023-03-24 06:33:43,78.09606,3.327546,1.4833009484564206,7.609949,4.774303,30.092600000000004,97.24055555555556
2023-03-24 06:36:43,84.40394,3.4722220000000004,1.5557289866705097,8.275459,5.324076999999999,31.828700000000012,97.29055555555556
2023-03-24 06:39:43,89.26505,3.3564810000000005,1.5514003165280636,8.275459,5.468748,32.9862,97.34055555555555
2023-03-24 06:42:42,93.1713,3.327546,1.5134092934117618,8.246529,5.439813000000001,32.98609999999999,97.39027777777778
2023-03-24 06:45:43,97.04861,3.3564810000000005,1.5219166560373563,8.275459,5.439817999999999,33.564800000000005,97.44055555555556
2023-03-24 06:48:44,97.04861,3.9351850000000006,1.5881153141396749,8.333329,4.832174,35.3009,97.49083333333334
2023-03-24 06:51:41,64.98843,1.2152780000000005,1.171344062719439,7.638884,7.552085999999999,28.935100000000006,97.54
2023-03-24 06:54:43,43.60532,2.517361,1.2672032998982348,7.928244,5.931713,16.782399999999996,97.59055555555557
2023-03-24 06:57:43,39.23611,3.0381940000000007,1.338280542864732,8.015044,5.41088,17.65040000000002,97.64055555555557
2023-03-24 07:00:44,44.12616,2.4884260000000005,1.2043704755936204,7.899309000000001,5.873842999999999,18.807900000000018,97.69083333333334
2023-03-24 07:04:04,42.65046,2.170139,1.1556979313654763,7.581014000000001,5.9317150000000005,20.543999999999983,97.7463888888889
2023-03-24 07:06:43,44.12616,2.314814,1.2026854436060936,7.638884,5.84491,19.965299999999985,97.79055555555557
2023-03-24 07:09:43,40.21991,1.9965270000000004,1.0740527185047397,7.494209,5.989582,19.09729999999999,97.84055555555557
2023-03-24 07:12:43,38.77315,2.054398,1.042290219226451,6.9733789999999996,5.3530109999999995,17.071699999999993,97.89055555555557
2023-03-24 07:15:43,36.34259,2.170139,1.1306747408122066,7.175929,5.49768,16.492999999999995,97.94055555555556
2023-03-24 07:18:43,37.32639,2.2858790000000004,1.1146380837372512,7.523149,5.6713,15.9144,97.99055555555556
2023-03-24 07:21:43,37.32639,2.2569440000000007,1.0781384428258396,7.349534000000001,5.4976899999999995,15.625,98.04055555555556
2023-03-24 07:24:43,37.32639,2.314814,1.1235476280211891,7.349539,5.468755,16.782399999999996,98.09055555555555
2023-03-24 07:27:43,35.3588,2.141204,1.0696524837866621,7.262729,5.555555,16.203699999999998,98.14055555555555
2023-03-24 07:30:41,40.65393,2.4016200000000003,1.0925404081174495,7.175929,5.150459000000001,18.807800000000015,98.19
2023-03-24 07:33:43,36.80555,2.141204,1.0958306129071846,7.349539,5.671295000000001,17.93980000000002,98.24055555555556
2023-03-24 07:36:43,40.97222,2.4016200000000003,1.2305021229981816,7.465279000000001,5.5844890000000005,19.675900000000013,98.29055555555556
2023-03-24 07:39:43,42.65046,2.228009,1.1745794732139876,7.436343999999999,5.729164999999999,20.54400000000001,98.34055555555555
2023-03-24 07:42:43,41.66666,2.256944,1.0202678276948374,7.494209,5.5844949999999995,18.80789999999999,98.39055555555555
2023-03-24 07:45:43,39.23611,2.0833329999999997,1.0773169591525082,7.0601840000000005,5.439811,18.22920000000002,98.44055555555555
2023-03-24 07:48:43,46.03588,2.2858790000000004,1.1677810720503994,7.204859000000001,5.41088,20.254699999999985,98.49055555555555
2023-03-24 07:51:43,45.57291,2.170139,1.1801279953694672,7.204859000000001,5.58449,22.280100000000004,98.54055555555554
2023-03-24 07:54:43,41.66666,2.141204,1.0958395388924458,7.320599,5.642365,20.25460000000001,98.59055555555554
2023-03-24 07:57:42,38.25232,1.9965270000000004,1.0740527185047382,7.262729,5.758101999999999,16.492999999999995,98.64027777777777
2023-03-24 08:00:43,36.80555,2.228009,1.09673302871291,6.886574,5.092595,17.361099999999993,98.69055555555555
2023-03-24 08:03:43,36.80555,2.2569440000000007,1.1585442156709056,7.031254,5.2662,17.361099999999993,98.74055555555555
2023-03-24 08:06:43,35.3588,2.0254630000000002,1.0330951743248842,7.089124000000001,5.497681000000001,17.071799999999996,98.79055555555554
2023-03-24 08:09:40,37.78935,2.170139,1.0236511154353674,6.8865739999999995,5.092595,16.782399999999996,98.8397222222222
2023-03-24 08:12:43,33.91204,2.1122690000000004,1.0605639093089188,6.944444,5.266204999999999,16.493000000000023,98.89055555555554
2023-03-24 08:15:43,34.8669,2.0833330000000005,1.0514431548142924,6.857634,5.208330999999999,16.782399999999996,98.94055555555553
2023-03-24 08:18:42,36.80555,2.1701390000000007,1.078709804584444,6.886574,5.150465,15.625,98.99027777777776
2023-03-24 08:21:43,36.34259,2.3148150000000003,1.1235479354506626,6.944444,5.0636589999999995,15.625,99.04055555555554
2023-03-24 08:24:43,38.25232,2.141204,1.1213297486655691,7.002314000000001,5.35301,18.22909999999999,99.09055555555554
2023-03-24 08:27:43,38.25232,2.1122680000000003,1.111942722923822,7.204859000000001,5.584491,16.782399999999996,99.14055555555554
2023-03-24 08:30:42,40.7118,2.34375,1.1044002593819227,7.4074089999999995,5.468749000000001,19.965300000000013,99.19027777777777
2023-03-24 08:33:43,39.75695,2.141203,1.170496877662751,7.4074040000000005,5.815970999999999,19.965299999999985,99.24055555555555
2023-03-24 08:36:43,41.2037,2.2280099999999994,1.1992887816956914,7.60995,5.93171,19.386599999999987,99.29055555555554
2023-03-24 08:39:43,40.7118,2.3148149999999994,1.1235384451752402,7.2338,5.3530050000000005,17.93979999999999,99.34055555555554
2023-03-24 08:42:42,39.75695,2.1990749999999997,1.0877274919997264,7.2338,5.468745,19.675899999999984,99.39027777777777
2023-03-24 08:45:43,40.7118,2.1990749999999997,1.1399964204959598,7.2338,5.526615,19.675900000000013,99.44055555555555
2023-03-24 08:48:41,41.2037,2.3148150000000003,1.1506188079343256,7.20486,5.3530050000000005,18.80789999999999,99.49
2023-03-24 08:51:42,41.2037,2.4016199999999994,1.1501106325867938,7.233795,5.266205,19.965299999999985,99.54027777777777
2023-03-24 08:54:43,39.75695,2.256944,1.132476580839029,7.320605,5.5266210000000004,18.518599999999992,99.59055555555555
2023-03-24 08:57:43,38.25232,2.170139,1.1050387866443419,7.20486,5.497681000000001,17.361099999999993,99.64055555555555
2023-03-24 09:00:43,38.77315,2.4016200000000003,1.0925404081174477,7.06019,5.034719999999999,17.071799999999996,99.69055555555555
2023-03-24 09:03:43,35.3588,2.256945,1.1324768953508146,7.06019,5.266204999999999,15.625,99.74055555555555
2023-03-24 09:06:41,37.78935,2.170139,1.0787005756314423,7.00232,5.266201000000001,17.361099999999993,99.78999999999999
2023-03-24 09:09:42,37.78935,2.430555,1.101045695361768,7.20486,5.1504650000000005,15.625,99.84027777777777
2023-03-24 09:12:43,38.65741,2.459491,1.1676760839539053,7.118059999999999,5.092588999999999,15.914299999999997,99.89055555555555
2023-03-24 09:15:43,38.77315,2.141204,1.0958306129071846,7.20486,5.526616000000001,17.65039999999999,99.94055555555555
2023-03-24 09:18:43,38.77315,2.3148150000000003,1.2026769892643827,7.2338000000000005,5.439815,19.675900000000013,99.99055555555555
2023-03-24 09:21:43,41.66666,2.3726849999999997,1.084020416226473,7.2338,5.237265000000001,19.965299999999985,100.04055555555554
2023-03-24 09:24:42,41.66666,2.2858799999999997,1.2183185671662937,7.494215,5.7581050000000005,20.83330000000001,100.09027777777777
2023-03-24 09:27:40,41.66666,2.3148150000000003,1.095670546759073,7.2338000000000005,5.324075,20.25460000000001,100.13972222222222
2023-03-24 09:30:43,38.77315,2.256945,1.1057003665371483,7.00231,5.1793949999999995,16.203699999999998,100.19055555555555
2023-03-24 09:33:43,37.32639,2.2858799999999997,1.1146289535706835,7.06019,5.208330000000001,16.4931,100.24055555555555
2023-03-24 09:36:43,39.75695,2.2858799999999997,1.1415624840659047,6.915509999999999,5.09259,17.650500000000022,100.29055555555554
2023-03-24 09:39:43,38.25232,2.3726849999999997,1.1412835745165246,7.089119999999999,5.150465,17.650499999999994,100.34055555555554
2023-03-24 09:42:43,39.75695,2.141203,1.0958302941191882,7.0601840000000005,5.381940999999999,18.22919999999999,100.39055555555554
2023-03-24 09:45:43,40.7118,2.228009,1.1233611912927848,6.944444,5.179395,17.071799999999996,100.44055555555553
2023-03-24 09:48:43,40.7118,2.314814,1.1235476280211891,6.915509,5.034725,19.09729999999999,100.49055555555553
2023-03-24 09:52:05,37.32639,2.170139,1.0787098045844439,7.031249000000001,5.295140000000001,18.22909999999999,100.54666666666664
2023-03-24 09:54:44,38.25232,2.0254630000000002,1.0586787276076355,6.886569,5.324076,18.80789999999999,100.59083333333331
2023-03-24 09:57:43,39.23611,2.2858790000000004,1.0869230714863134,6.799764000000001,4.918984999999999,16.492999999999995,100.64055555555554
2023-03-24 10:00:44,37.78935,1.9965280000000005,1.1449058891603734,7.002314000000001,5.584486,17.65039999999999,100.69083333333332
2023-03-24 10:03:44,41.66666,2.3726850000000006,1.0539325899282799,7.291664,5.266198999999999,19.675900000000013,100.74083333333331
2023-03-24 10:06:41,38.77315,2.0833330000000005,1.127103762168127,7.089124000000001,5.5266210000000004,17.93979999999999,100.78999999999998
2023-03-24 10:09:43,39.75695,2.1122690000000004,1.0605639093089188,7.349534000000001,5.671295000000001,16.4931,100.84055555555554
2023-03-24 10:12:43,38.77315,2.0833330000000005,1.127103762168127,7.494214,5.931711,17.65039999999999,100.89055555555554
2023-03-24 10:15:43,42.65046,2.2858790000000004,1.1146286451674396,7.146994,5.295135,18.51849999999999,100.94055555555553
2023-03-24 10:18:43,43.60532,2.170139,1.1050387866443419,7.146993999999999,5.439815,17.65040000000002,100.99055555555553
2023-03-24 10:21:43,42.15857,2.0254630000000002,1.0331041345096867,7.118054000000001,5.5266210000000004,21.412000000000006,101.04055555555553
2023-03-24 10:24:43,41.2037,2.054399,1.0680108420097492,6.7129639999999995,5.121525,18.518500000000017,101.09055555555553
2023-03-24 10:27:44,38.77315,2.1122690000000004,1.0605639093089188,6.712964,5.034725,19.097200000000015,101.1408333333333
2023-03-24 10:30:45,37.78935,2.170139,1.1050477638195126,6.684024000000001,4.976855,17.071699999999993,101.19111111111108
2023-03-24 10:33:43,36.80555,2.1122690000000004,1.1119430479072265,6.799764000000001,5.1793949999999995,15.9144,101.24055555555553
2023-03-24 10:36:43,39.23611,2.1990740000000004,1.0604745666308912,6.8576440000000005,5.06366,17.36110000000002,101.29055555555553
2023-03-24 10:39:44,36.80555,2.1701390000000007,1.1050387866443405,6.915514000000001,5.208334999999999,17.361099999999993,101.34083333333331
2023-03-24 10:42:43,38.25232,2.228009,1.09673302871291,6.770834,4.976855,18.51860000000002,101.39055555555554
2023-03-24 10:46:02,42.65046,2.141204,1.1213297486655707,6.9733789999999996,5.324075000000001,19.386599999999987,101.44583333333331
2023-03-24 10:49:04,39.23611,2.2569440000000007,1.1056906705475378,7.089124000000001,5.2662,17.650499999999994,101.49638888888887
2023-03-24 10:51:43,45.57291,2.314814,1.0956702445912436,7.204859000000001,5.295135,18.518599999999992,101.54055555555554
2023-03-24 10:54:43,45.57291,2.314814,1.176979007459192,7.320599,5.497685000000001,19.965300000000013,101.59055555555554
2023-03-24 10:57:44,38.77315,2.054398,1.0158171231287756,6.9444490000000005,5.295141,19.675899999999984,101.64083333333332
2023-03-24 11:00:44,37.32639,2.1122680000000003,1.0605635946587137,6.828699,5.150461,17.071699999999993,101.69083333333332
2023-03-24 11:03:43,38.25232,2.2569440000000007,1.1839850288429832,6.799764000000001,5.06366,16.782399999999996,101.74055555555555
2023-03-24 11:06:43,41.66666,2.2858790000000004,1.1146380837372512,6.915509,5.06366,17.93980000000002,101.79055555555554
2023-03-24 11:09:43,40.21991,2.0833330000000005,1.0514431548142924,7.0601840000000005,5.410881,19.965300000000013,101.84055555555554
2023-03-24 11:12:43,36.80555,1.9965270000000004,1.0982018299616154,7.031249000000001,5.5555520000000005,19.675900000000013,101.89055555555554
2023-03-24 11:15:43,36.80555,2.2569440000000007,1.1056906705475378,6.915514000000001,5.09259,18.22920000000002,101.94055555555553
2023-03-24 11:18:43,37.23959,2.0833330000000005,1.07731695915251,7.0601840000000005,5.439811000000001,18.22909999999999,101.99055555555553
2023-03-24 11:21:46,38.25232,2.1122690000000004,1.1366667456150714,7.089124000000001,5.497685000000001,15.9144,102.04138888888886
2023-03-24 11:24:40,41.66666,2.141203,1.2848507799637368,7.233798,5.787035,19.96520000000001,102.08972222222219
2023-03-24 11:27:43,40.21991,2.1990730000000003,1.0323490684476093,7.1180579999999996,5.295135,21.41210000000001,102.14055555555552
2023-03-24 11:30:43,37.32639,2.0254630000000002,1.1316210583708801,7.638884,6.163191,18.51849999999999,102.19055555555552
2023-03-24 11:33:44,40.7118,2.170139,1.2274507205818475,7.146993999999999,5.5844949999999995,20.833399999999983,102.2408333333333
2023-03-24 11:36:42,37.32639,1.938657,1.1020731011567193,7.2337940000000005,5.844907000000001,21.41210000000001,102.29027777777775
2023-03-24 11:39:45,37.32639,1.0416660000000002,0.9052245306613723,6.770828,6.510412,19.097199999999987,102.34111111111108
2023-03-24 11:42:43,40.7118,1.3020839999999998,0.9484585187035496,6.597224000000001,5.96065,19.675900000000013,102.39055555555552
2023-03-24 11:45:45,36.80555,1.0995369999999998,0.9634709439602014,6.6261589999999995,6.365742000000001,20.83330000000001,102.44111111111108
2023-03-24 11:48:43,36.80555,1.070602,0.9657949116807095,6.6261540000000005,6.423612,20.25460000000001,102.49055555555553
2023-03-24 11:51:43,38.25232,1.070602,0.9343565886890773,6.568284,6.307872000000001,20.83340000000001,102.54055555555553
2023-03-24 11:54:44,38.25232,1.2152780000000005,0.9307025659370073,6.452544,5.931715999999999,18.80789999999999,102.59083333333331
2023-03-24 11:57:43,36.80555,0.9837959999999999,0.8786364809164882,6.336803,6.134257,19.96520000000001,102.64055555555554
2023-03-24 12:00:43,39.23611,1.0995369999999998,0.8983726547327225,6.192133,5.815975999999999,19.097200000000015,102.69055555555553
2023-03-24 12:03:40,43.60532,1.070602,0.9657949116807095,6.278934,6.076391999999999,21.990800000000007,102.7397222222222
2023-03-24 12:06:43,35.8507,1.2442129999999993,0.8882310210024291,6.53935,5.902777,19.965299999999985,102.79055555555553
2023-03-24 12:09:43,41.66666,1.3310180000000003,0.9784645693258905,6.53935,5.902781999999999,21.701400000000007,102.84055555555553
2023-03-24 12:12:43,39.75695,1.3020829999999997,1.036755908294002,6.6261600000000005,6.134257,20.254700000000014,102.89055555555552
2023-03-24 12:15:43,41.66666,1.4467599999999994,0.8851089314101838,6.10532,5.15046,21.412000000000006,102.94055555555552
2023-03-24 12:18:44,40.21991,1.070602,0.9657949116807095,6.221064,6.018522,18.807900000000018,102.9908333333333
2023-03-24 12:21:42,43.14236,1.157407,0.9403674905267994,6.4525440000000005,6.047457,22.280100000000004,103.04027777777775
2023-03-24 12:24:43,38.77315,1.1863419999999998,0.8831247434352602,6.134253999999999,5.584492,19.675900000000013,103.09055555555553
2023-03-24 12:27:43,40.7118,1.3888889999999998,0.9832460297592396,6.30787,5.584491,20.543900000000008,103.14055555555552
2023-03-24 12:30:44,38.77315,1.1574079999999993,0.9734960012074148,6.45255,6.105322000000001,19.676000000000016,103.1908333333333
2023-03-24 12:33:43,41.66666,1.475695,0.9582265532436903,6.56829,5.671295,20.833399999999983,103.24055555555553
2023-03-24 12:36:43,41.2037,1.0416669999999995,1.056073399262816,6.88657,6.915513000000001,21.12270000000001,103.29055555555553
2023-03-24 12:39:43,44.58912,1.475695,1.0364526295316057,6.56829,5.787035,21.701400000000007,103.34055555555553
2023-03-24 12:42:41,41.2037,1.273148,1.0410998688394997,7.060185,6.626156999999999,20.543999999999983,103.38999999999997
2023-03-24 12:45:43,45.97801,1.3888889999999998,1.1081452684915332,6.770834999999999,6.249995999999999,22.280200000000008,103.44055555555553
2023-03-24 12:48:44,46.55671,1.2442130000000002,1.0284044352746893,6.741899999999999,6.336807,24.884299999999996,103.49083333333331
2023-03-24 12:51:43,43.60532,1.4467590000000001,0.9868488688270283,6.770834999999999,5.960646,20.254700000000014,103.54055555555554
2023-03-24 12:54:43,38.77315,1.157407,0.9234572875157355,6.59722,6.163193000000001,20.83340000000001,103.59055555555554
2023-03-24 12:57:42,37.78935,1.0995369999999998,0.8815365616902046,6.163189999999999,5.758102999999999,17.65039999999999,103.64027777777777
2023-03-24 13:00:43,40.21991,1.4178240000000004,0.9562005706950044,6.2210600000000005,5.410876,19.386600000000016,103.69055555555555
2023-03-24 13:03:43,35.3588,1.1863419999999998,0.9358539894620781,6.336809000000001,5.873847,17.361099999999993,103.74055555555555
2023-03-24 13:06:43,34.8669,1.0416660000000002,0.8728680065344679,6.192134,5.873837999999999,15.9144,103.79055555555554
2023-03-24 13:09:43,38.25232,1.273148,0.9183806389452851,6.249999000000001,5.613421,16.203699999999998,103.84055555555554
2023-03-24 13:12:44,39.23611,1.3020829999999997,0.9484517794288085,6.250004,5.613421,19.675899999999984,103.89083333333332
2023-03-24 13:15:42,38.25232,1.070601,0.9343561320760059,6.394673999999999,6.134263,19.386599999999987,103.94027777777777
2023-03-24 13:18:43,40.21991,1.157407,0.9570406525556057,6.597219000000001,6.221062000000001,21.12270000000001,103.99055555555555
2023-03-24 13:21:41,41.43518,1.3310180000000003,0.9414979635381582,6.539349,5.844911,22.280099999999976,104.03999999999999
2023-03-24 13:24:43,41.66666,1.1863419999999998,1.0027324177165833,6.799764000000001,6.452542,21.41210000000001,104.09055555555555
2023-03-24 13:27:43,43.14236,1.1863419999999998,0.9529092419456882,6.481483999999999,6.047452000000001,22.858800000000002,104.14055555555555
2023-03-24 13:30:43,43.14236,1.2442130000000002,0.9067088236546527,6.134264000000001,5.526621,22.280200000000008,104.19055555555555
2023-03-24 13:33:43,38.77315,1.0995370000000007,0.8983726547327237,6.2789340000000005,5.902777,18.807800000000015,104.24055555555555
2023-03-24 13:36:43,44.58912,1.273148,1.024291822448172,6.365739,5.902781,24.016199999999998,104.29055555555554
2023-03-24 13:39:43,43.14236,1.3888890000000007,0.9450487198614722,6.741894000000001,5.960645,23.4375,104.34055555555554
2023-03-24 13:42:43,41.66666,0.9837960000000008,1.012458332895172,6.6261540000000005,6.684028,22.280099999999976,104.39055555555554
2023-03-24 13:46:04,46.03588,1.273148,1.0577078879122817,6.655089,6.250001,24.305500000000023,104.44638888888888
2023-03-24 13:48:44,47.01968,1.2442130000000002,1.0448772939716282,6.655089,6.278936,22.569500000000005,104.49083333333333
2023-03-24 13:51:43,41.2037,0.8969909999999999,0.9397283342963273,6.539349,6.626158,22.5694,104.54055555555556
2023-03-24 13:54:43,39.75695,1.0995370000000007,0.8983726547327229,6.307874000000001,5.931716999999999,21.41210000000001,104.59055555555555
2023-03-24 13:57:44,38.77315,1.2731480000000008,0.8807620179228757,6.163194,5.468746,17.361199999999997,104.64083333333333
2023-03-24 14:00:41,37.32639,1.070602,0.8520620963862934,6.0763940000000005,5.671292,18.22909999999999,104.69
2023-03-24 14:03:45,38.25232,1.0127319999999997,0.8599590342558138,6.1053239999999995,5.815972,18.51849999999999,104.74111111111111
2023-03-24 14:06:43,52.83565,1.5046299999999997,0.9058201366376725,6.365743999999999,5.353014000000001,17.361099999999993,104.79055555555556
2023-03-24 14:09:43,50.17361,1.3020830000000005,0.8725239006834871,6.307874000000001,5.5555509999999995,17.93979999999999,104.84055555555555
2023-03-24 14:12:42,51.38889,0.9548610000000002,0.8337728466049501,5.960644,5.729163000000001,19.386599999999987,104.89027777777778
2023-03-24 14:15:43,53.81944,1.273148,0.9547408720233652,6.076389000000001,5.497681000000001,21.412099999999995,104.94055555555556
2023-03-24 14:18:43,45.57291,0.9548610000000002,0.9256250069140252,6.452548999999999,6.394678,19.09729999999999,104.99055555555556
2023-03-24 14:21:44,49.94213,1.5624989999999999,1.089614473035537,6.799764000000001,5.9606449999999995,20.54400000000001,105.04083333333334
2023-03-24 14:24:43,49.45023,1.1284719999999995,0.992580075090534,6.510414,6.250002,22.28,105.09055555555557
2023-03-24 14:27:43,48.00347,1.359953,0.9143730260690784,6.799764000000001,6.018521,21.12269999999998,105.14055555555557
2023-03-24 14:30:43,39.75695,0.9548619999999994,0.880541830194884,6.01852,5.873838000000001,24.016199999999998,105.19055555555556
2023-03-24 14:33:43,40.21991,1.1863419999999998,0.9358539894620793,6.047453999999999,5.584492,19.675900000000013,105.24055555555556
2023-03-24 14:36:43,46.55671,1.4756939999999998,0.9582261786451908,6.423614,5.526619999999999,20.543900000000008,105.29055555555556
2023-03-24 14:39:41,44.09722,1.0127309999999996,0.9536912495074993,6.510414,6.394673000000001,21.990800000000007,105.34
2023-03-24 14:42:44,39.23611,1.0127309999999996,0.9686834205770039,6.2789340000000005,6.192133,19.965299999999985,105.39083333333333
2023-03-24 14:45:43,41.66666,1.1863419999999998,1.0819087418135371,6.655093999999999,6.452542,21.701400000000007,105.44055555555556
2023-03-24 14:48:43,46.03588,1.3888889999999998,1.0018698029716278,6.6261589999999995,5.93171,22.858800000000002,105.49055555555556
2023-03-24 14:51:43,49.47916,1.1863419999999998,1.0189247656615732,6.7997689999999995,6.481477,24.016199999999998,105.54055555555556
2023-03-24 14:54:44,46.03588,1.157407,1.0373687801836053,6.741894000000001,6.510417,25.75230000000002,105.59083333333334
2023-03-24 14:58:04,44.58912,1.0995370000000007,0.9948303321913992,6.481484000000001,6.278936999999999,26.62039999999999,105.6463888888889
2023-03-24 15:00:45,44.58912,1.0995370000000007,0.9792439644694413,6.4525440000000005,6.221067,26.62039999999999,105.69111111111111
2023-03-24 15:03:43,43.60532,1.2731480000000008,0.972502675175511,6.4525440000000005,5.902776,21.12270000000001,105.74055555555556
2023-03-24 15:06:44,44.58912,0.9837959999999999,0.9095420716513296,6.192133,6.047457,22.569500000000005,105.79083333333334
2023-03-24 15:09:43,37.32639,0.9259259999999996,0.8515416268021465,6.076388000000001,5.931712000000001,17.93980000000002,105.84055555555557
2023-03-24 15:12:44,36.34259,0.9548610000000002,0.8495714290190796,5.7580979999999995,5.555557,20.25460000000001,105.89083333333335
2023-03-24 15:15:43,34.43287,1.0995369999999998,0.864440287016562,5.815973,5.381945999999999,17.071799999999996,105.94055555555558
2023-03-24 15:18:40,35.8507,1.0127319999999997,0.8599590342558138,5.873844,5.584492000000001,19.675999999999988,105.98972222222224
2023-03-24 15:21:43,36.34259,1.3020830000000005,0.8920419730369852,6.047449,5.324075999999999,18.807799999999986,106.04055555555557
2023-03-24 15:24:43,36.34259,1.0995369999999998,0.8815365616902046,6.163194000000001,5.758107000000001,16.2038,106.09055555555557
2023-03-24 15:27:44,36.80555,0.8680560000000002,0.8088041267750988,5.8159730000000005,5.700227,18.51849999999999,106.14083333333335
2023-03-24 15:30:42,41.66666,1.070602,0.9501671254014339,5.960653,5.729170999999999,22.858800000000002,106.1902777777778
2023-03-24 15:33:44,44.09722,1.273148,0.9725026751755097,6.452543,5.902774999999999,21.122600000000006,106.24083333333336
2023-03-24 15:36:44,40.65393,1.3310189999999995,1.0997681073029946,7.14699,6.712961000000001,19.386600000000016,106.29083333333335
2023-03-24 15:39:20,48.46643,1.4756939999999998,1.1451345644257245,7.031244999999999,6.423610999999999,24.594899999999996,106.33416666666669
2023-03-24 15:39:44,48.46643,1.4467590000000001,1.200432880638722,7.118060000000001,6.655091,25.75230000000002,106.34083333333335
2023-03-24 15:42:43,46.03588,1.3310190000000004,1.0318402731524372,6.8287059999999995,6.278936999999999,23.726799999999997,106.39055555555558
2023-03-24 15:45:43,45.57291,1.3020839999999998,1.0021905908562128,6.712966000000001,6.1631920000000004,23.148200000000003,106.44055555555558
2023-03-24 15:48:43,46.03588,1.359954,1.0084007751759676,6.799766000000001,6.163192,23.148199999999974,106.49055555555557
2023-03-24 15:51:43,38.77315,1.2442130000000002,0.9777255600531893,6.712966000000001,6.221063,19.675900000000013,106.54055555555557
2023-03-24 15:54:43,37.32639,1.2152780000000005,0.9306964866756013,6.539356000000001,6.018518,19.386600000000016,106.59055555555557
2023-03-24 15:57:41,37.32639,1.3888889999999998,0.9254287463112322,6.481481,5.671292000000001,16.203699999999998,106.64000000000001
2023-03-24 16:00:43,37.78935,1.5046300000000006,0.9058126102279014,6.365746000000001,5.353006,19.965299999999985,106.69055555555558
2023-03-24 16:03:43,34.8669,1.4467589999999992,0.9473566180436905,6.452545999999999,5.584487000000001,17.071699999999993,106.74055555555557
2023-03-24 16:06:45,35.3588,1.3888889999999998,0.9643151548615668,6.394671,5.642362,18.51849999999999,106.79111111111114
2023-03-24 16:09:43,38.25232,1.5625,0.9481719446460157,6.365735999999999,5.324075999999999,19.097200000000015,106.84055555555558
2023-03-24 16:12:43,37.29745,1.5914349999999997,0.9364724734812148,6.423616,5.324071,18.22919999999999,106.89055555555558
2023-03-24 16:15:43,39.23611,1.3020830000000005,0.9845482988871466,6.510420000000001,5.931716999999999,19.097200000000015,106.94055555555558
2023-03-24 16:18:44,45.05209,1.6493059999999993,1.0840066571616513,6.770836,5.78704,23.148199999999974,106.99083333333336
2023-03-24 16:21:43,39.23611,1.4467589999999992,0.9270437350981473,6.886575999999999,5.989587,19.675900000000013,107.04055555555558
2023-03-24 16:24:44,43.60532,1.4178239999999995,1.0501547061855736,6.770836,6.105322,22.280100000000004,107.09083333333336
2023-03-24 16:27:43,46.55671,1.5625,1.0509630603646554,7.118060000000001,6.2210600000000005,21.701400000000007,107.1405555555556
2023-03-24 16:30:43,46.55671,1.4756940000000007,1.0364522346517255,7.118060000000001,6.336806,22.280100000000004,107.19055555555559
2023-03-24 16:33:43,46.55671,1.359954,1.0786618413722873,7.0023159999999995,6.481482000000001,22.280200000000008,107.24055555555559
2023-03-24 16:36:41,47.01968,1.3888889999999998,1.0382842301486996,6.857636,6.221067,22.569500000000005,107.29000000000003
2023-03-24 16:39:43,42.65046,1.1284719999999995,0.9766636713430554,6.626155,6.336803,20.54400000000001,107.3405555555556
2023-03-24 16:42:43,39.23611,1.2442129999999993,0.924882837939938,6.423609999999999,5.844907000000001,20.83340000000001,107.3905555555556
2023-03-24 16:45:43,38.25232,1.0995369999999998,0.8983726547327233,6.163189999999999,5.787033,20.83329999999998,107.44055555555559
2023-03-24 16:48:43,39.75695,1.273148,0.8997431917670097,6.076389000000001,5.410881000000001,20.25460000000001,107.49055555555559
2023-03-24 16:51:43,39.75695,1.1284720000000004,0.9109647272227143,6.163194,5.758102,19.675900000000013,107.54055555555558
2023-03-24 16:54:43,39.75695,1.0416670000000003,0.8891618147219084,6.1053239999999995,5.815977,19.097199999999987,107.59055555555558
2023-03-24 16:57:44,40.7118,1.3020830000000005,0.9299740072263855,6.163194,5.497681,19.675900000000013,107.64083333333336
2023-03-24 17:00:43,39.75695,1.1863419999999998,0.9358539894620781,6.2789340000000005,5.8159719999999995,21.701300000000003,107.69055555555559
2023-03-24 17:03:44,39.75695,1.1284719999999995,0.944245741917232,6.192134,5.844912000000001,18.807900000000018,107.74083333333337
2023-03-24 17:06:43,40.68287,1.3310180000000003,0.9414914694959834,6.2789340000000005,5.584485999999999,20.254700000000014,107.7905555555556
2023-03-24 17:09:43,43.14236,1.4467590000000001,0.9868488688270283,6.423614,5.613425,21.990800000000007,107.8405555555556
2023-03-24 17:12:44,38.77315,1.070602,0.9501671254014348,6.510414,6.278932000000001,18.807800000000015,107.89083333333338
2023-03-24 17:15:40,45.05209,1.359954,0.990201327694854,6.250004000000001,5.584490000000001,22.8587,107.93972222222226
2023-03-24 17:18:43,45.05209,1.359954,0.9529358237339912,6.828704,6.105320000000001,24.594899999999996,107.99055555555559
2023-03-24 17:21:43,44.12616,0.9837959999999999,1.0405963849594762,6.684028,6.799772000000001,24.305499999999995,108.04055555555558
2023-03-24 17:24:43,44.58912,1.2731480000000008,1.074114740958525,6.712964,6.336806,24.884299999999996,108.09055555555558
2023-03-24 17:27:44,44.58912,1.1863419999999998,1.0189247656615732,6.539354,6.221062000000001,23.4375,108.14083333333336
2023-03-24 17:30:43,44.58912,1.1284719999999995,0.9605594612713851,6.568283999999999,6.250002,24.884299999999996,108.19055555555559
2023-03-24 17:33:43,44.58912,1.3888889999999998,1.0382842301486996,6.712960000000001,6.076391,23.4375,108.24055555555559
2023-03-24 17:36:44,44.58912,1.4467590000000001,1.0249931696963932,6.655095,5.902776,22.858800000000002,108.29083333333337
2023-03-24 17:39:43,45.57291,1.273148,0.9725026751755108,6.597224999999999,6.047457,22.569399999999973,108.3405555555556
2023-03-24 17:42:43,46.55671,1.4178239999999995,1.0134663703191487,6.655095,5.931711000000001,21.701400000000007,108.3905555555556
2023-03-24 17:45:43,45.05209,1.3020829999999997,1.0021962257845767,6.4814799999999995,5.931717000000001,23.4375,108.44055555555559
2023-03-24 17:48:44,41.2037,1.070602,0.9501671254014339,6.510420000000001,6.278938,19.675900000000013,108.49083333333337
2023-03-24 17:51:43,42.15857,1.475695,0.9980208322637384,6.452546000000001,5.613421,21.12270000000001,108.5405555555556
2023-03-24 17:54:41,40.7118,1.4467590000000001,0.9868488688270283,6.56829,5.758101000000001,20.25460000000001,108.59000000000005
2023-03-24 17:57:43,39.23611,1.3020830000000005,0.9111785915211471,6.48148,5.787037,20.254599999999982,108.64055555555561
2023-03-24 18:00:43,40.7118,1.359953,0.9902072599555414,6.423610000000001,5.758107000000001,19.675899999999984,108.6905555555556
2023-03-24 18:03:43,39.75695,1.4467590000000001,0.947363570358361,6.510414999999999,5.642366,19.386500000000012,108.7405555555556
2023-03-24 18:06:42,40.7118,1.273148,0.9183870256790663,6.42361,5.7870420000000005,19.386599999999987,108.79027777777783
2023-03-24 18:09:44,45.05209,1.4756939999999998,1.055215379050162,6.452545,5.7002310000000005,21.701400000000007,108.84083333333339
2023-03-24 18:12:45,40.21991,1.2152779999999996,0.9481586882058438,6.56829,6.076391999999999,20.543999999999983,108.89111111111117
2023-03-24 18:15:45,46.55671,1.5046299999999997,1.191953155824748,6.7997700000000005,6.2210600000000005,22.858800000000002,108.94111111111117
2023-03-24 18:18:43,43.14236,1.3310189999999995,0.9784586901070511,6.684029999999999,6.047451,20.54400000000001,108.99055555555562
2023-03-24 18:21:42,48.00347,1.4467590000000001,1.0436173773520339,6.915509999999999,6.192131,25.75229999999999,109.04027777777785
2023-03-24 18:24:43,47.01968,1.2442129999999993,1.0611513493390947,6.684029999999999,6.336807,25.463000000000022,109.09055555555562
2023-03-24 18:27:44,48.00347,1.2152779999999996,1.015616527218322,6.597219999999999,6.221062000000001,23.148200000000003,109.1408333333334
2023-03-24 18:30:43,42.15857,1.070602,0.9657895430229605,6.568289999999999,6.3657379999999995,21.412000000000006,109.19055555555563
2023-03-24 18:33:41,38.25232,1.3888889999999998,0.842813030370847,6.4814799999999995,5.555551,18.51849999999999,109.24000000000008
2023-03-24 18:36:43,35.8507,1.0995369999999998,0.9313475764457616,6.163189999999999,5.8449029999999995,19.097200000000015,109.29055555555564
2023-03-24 18:39:44,37.78935,1.273148,0.8807620179228742,6.192130000000001,5.497682,19.386599999999987,109.34083333333342
2023-03-24 18:42:20,34.11459,1.186343,0.8831251540101211,6.163189999999999,5.613427,17.65039999999999,109.38416666666676
2023-03-24 18:42:44,34.2882,1.2152779999999996,0.857994221679911,6.163189999999999,5.526622000000001,18.80789999999999,109.39083333333342
2023-03-24 18:45:43,35.8507,1.1284720000000004,0.9109647272227143,6.0185189999999995,5.613427,18.807900000000018,109.44055555555565
2023-03-24 18:48:43,37.78935,1.3020830000000005,0.8725307096493882,6.047454000000001,5.295140999999999,17.65039999999999,109.49055555555564
2023-03-24 18:51:43,40.68287,1.157407,0.8888904798526835,5.902778,5.410881000000001,19.965300000000013,109.54055555555564
2023-03-24 18:54:42,35.8507,0.9837959999999999,0.8469266888023911,6.105328,5.844912000000001,17.93979999999999,109.59027777777787
2023-03-24 18:57:43,44.09722,1.2731480000000008,1.0410998688395012,6.597224,6.163196,21.990700000000004,109.64055555555565
2023-03-24 19:00:43,47.01968,1.4467590000000001,1.0249931696963932,6.655094000000001,5.902775000000001,21.990700000000004,109.69055555555565
2023-03-24 19:03:43,39.75695,1.0416660000000002,0.8891613648177362,6.221063999999999,5.931718,20.254599999999982,109.74055555555564
2023-03-24 19:06:43,47.01968,1.3020830000000005,1.0537059215484412,6.336809000000001,5.8738459999999995,23.148200000000003,109.79055555555564
2023-03-24 19:09:44,47.48264,1.5046289999999996,0.9690422693449499,6.857634,5.931715,21.701400000000007,109.84083333333342
2023-03-24 19:12:41,47.48264,1.2442129999999993,1.0448772939716275,7.031249999999999,6.655097,23.4375,109.89000000000009
2023-03-24 19:15:42,48.46643,1.2442130000000002,1.0772417006902122,6.85764,6.539346999999999,25.752399999999994,109.94027777777787
2023-03-24 19:18:43,46.15162,1.359954,1.0440070955025549,6.741899999999999,6.163195999999999,23.148199999999974,109.99055555555564
2023-03-24 19:21:43,39.75695,1.0416669999999995,0.9210814697106852,6.597224999999999,6.365738,17.650500000000022,110.04055555555564
2023-03-24 19:24:42,37.32639,1.273148,0.8807620179228742,6.452545,5.758096999999999,17.361099999999993,110.09027777777787
2023-03-24 19:27:42,38.25232,1.4467590000000001,0.9270437350981475,6.249994999999999,5.353006,17.65039999999999,110.14027777777787
2023-03-24 19:30:43,35.3588,1.2442129999999993,0.8882245777638302,6.22107,5.584487000000001,18.51849999999999,110.19055555555565
2023-03-24 19:33:43,36.34259,1.1574079999999993,0.8888908990902306,6.163189999999999,5.671292000000001,17.65040000000002,110.24055555555564
2023-03-24 19:36:44,38.77315,1.3020839999999998,0.8920356846113957,6.22107,5.497686,18.518500000000017,110.29083333333342
2023-03-24 19:39:43,38.25232,1.359953,0.8535954051642927,6.365744,5.497681,20.25460000000001,110.34055555555565
2023-03-24 19:42:43,35.3588,1.186343,0.8831251540101211,6.10532,5.555557,17.361099999999993,110.39055555555565
2023-03-24 19:45:43,39.23611,1.186343,0.8649656974926998,6.076389999999999,5.497686999999999,16.7825,110.44055555555565
2023-03-24 19:48:45,40.21991,1.5914349999999997,0.9364801712119166,6.336804999999999,5.2372700000000005,17.361099999999993,110.49111111111121
2023-03-24 19:51:42,38.77315,1.273148,1.0242859757052842,6.56829,6.105322000000001,19.386500000000012,110.54027777777787
2023-03-24 19:54:43,39.75695,1.3888889999999998,0.9054345492685812,6.770836,5.931716999999999,18.518500000000017,110.59055555555565
2023-03-24 19:57:43,46.03588,1.6493059999999993,1.0432034402435764,7.060185999999999,6.01852,22.280100000000004,110.64055555555565
2023-03-24 20:00:43,40.7118,1.4467589999999992,0.9868555712040429,7.089116,6.278937000000001,19.386599999999987,110.69055555555565
2023-03-24 20:03:43,42.65046,1.359954,0.933822601073843,6.365746000000001,5.613422000000001,21.12270000000001,110.74055555555564
2023-03-24 20:06:43,45.05209,1.6493059999999993,1.0840066571616525,6.712965999999999,5.729170000000001,21.41209999999998,110.79055555555564
2023-03-24 20:09:43,42.65046,1.3020829999999997,0.8920419730369847,6.799765,6.076391999999999,22.569500000000005,110.84055555555564
2023-03-24 20:12:42,43.60532,1.3020829999999997,0.9666453381743019,6.510414999999999,5.902781999999999,20.833399999999983,110.89027777777787
2023-03-24 20:15:43,43.14236,1.3020829999999997,0.9111720371102124,6.33681,5.6423570000000005,18.807900000000018,110.94055555555565
2023-03-24 20:18:43,39.75695,1.3888889999999998,0.8641583898165018,6.27894,5.381941,18.22919999999999,110.99055555555564
2023-03-24 20:21:43,38.25232,1.0995369999999998,0.8983726547327233,6.01852,5.6423630000000005,18.807900000000018,111.04055555555564
2023-03-24 20:24:44,38.25232,1.3020839999999998,0.8725310922627703,6.163189999999999,5.410876,16.4931,111.09083333333342
2023-03-24 20:28:04,37.78935,1.3888889999999998,0.8428130303708457,6.13426,5.208330999999999,16.492999999999995,111.14638888888898
2023-03-24 20:30:41,34.8669,1.2442129999999993,0.8882310210024291,6.076384999999999,5.439812,16.782399999999996,111.19000000000008
2023-03-24 20:33:43,35.8507,1.3020839999999998,0.8725310922627703,5.815969999999999,5.063656,17.071699999999993,111.24055555555564
2023-03-24 20:36:43,38.25232,1.3888889999999998,0.885027966721257,6.0474499999999995,5.1794009999999995,17.361099999999993,111.29055555555564
2023-03-24 20:42:43,35.8507,1.4178240000000004,,6.307869999999999,3.327545999999999,17.361099999999993,111.29055555555564
2023-03-24 20:45:43,32.43634,1.186343,0.7687491534859411,4.224538,3.501156999999999,17.93979999999999,111.29055555555564
2023-03-24 20:48:43,30.98958,1.1863419999999998,0.6829534580568563,4.02199,3.1828700000000003,14.756900000000002,111.29055555555564
2023-03-24 20:51:43,30.98958,1.273148,0.6640086226283546,3.8773139999999993,2.8935180000000003,16.203699999999998,111.29055555555564
2023-03-24 20:54:43,31.45255,1.157407,0.695106164957562,3.7615739999999995,2.9803240000000004,15.625,111.29055555555564
2023-03-24 21:06:44,30.52662,1.1863419999999998,0.7053542146215258,3.4722220000000004,2.6620369999999998,14.467600000000004,111.29055555555564
2023-03-24 21:27:43,30.52662,1.157407,0.6951069193732028,3.2696749999999994,2.4884259999999996,16.2038,111.29055555555564
2023-03-24 21:30:42,30.2662,1.157407,0.6499859919679711,3.125,2.2858800000000006,17.36110000000002,111.29055555555564
2023-03-24 21:36:43,30.00578,1.273148,0.3287948435740964,3.327546,2.0833330000000005,15.914299999999997,111.29055555555564
2023-03-25 08:39:42,37.78935,0.5208329999999997,0.4605420964953803,1.2442130000000002,1.1284720000000004,15.914299999999997,111.29055555555564
2023-03-25 08:42:43,42.65046,0.578703,0.48674975587518804,1.6782399999999997,1.5046299999999997,20.83329999999998,111.34083333333342
2023-03-25 08:45:43,41.2037,0.6655090000000001,0.5245727016258,1.9675919999999998,1.7071759999999996,21.990700000000004,111.39083333333342
2023-03-25 08:48:43,37.32639,0.8101849999999997,0.5844263008724784,2.054398,1.6493060000000002,19.965299999999985,111.44083333333342
2023-03-25 08:51:40,33.42014,0.9548609999999993,0.621221946061855,2.054398,1.4756940000000007,19.965300000000013,111.49000000000008
2023-03-25 08:54:43,31.22107,1.1284720000000004,0.7060782583357543,2.170139,1.4467590000000001,19.09729999999999,111.54083333333341
2023-03-25 08:57:42,30.98958,1.1863419999999998,0.7053542146215265,2.228009,1.4178240000000004,16.2038,111.59055555555564
2023-03-25 09:00:43,30.41088,1.3020829999999997,0.7456849483644017,2.3148150000000003,1.3888890000000007,15.625,111.64083333333342
2023-03-25 09:03:43,30.98958,1.273148,0.7356979915260227,2.314814,1.4178240000000004,15.914299999999997,111.69083333333342
2023-03-25 09:06:43,32.95718,1.1574080000000002,0.6729276429645178,2.170139,1.359953,14.757000000000005,111.74083333333341
2023-03-25 09:09:43,33.91204,1.070602,0.6639256318762975,2.083334,1.3888889999999998,16.493000000000023,111.79083333333341
2023-03-25 09:12:43,31.45255,1.1863419999999998,0.7053542146215265,2.228009,1.4178240000000004,16.7825,111.8408333333334
2023-03-25 09:15:43,30.52662,1.3020829999999997,0.7456849483644017,2.3148149999999994,1.3888889999999998,15.335700000000031,111.8908333333334
2023-03-25 09:18:43,30.41088,1.4178239999999995,0.7850557971862329,2.4305559999999993,1.3888889999999998,17.650500000000022,111.9408333333334
2023-03-25 09:30:40,30.00578,1.359953,0.7172775647005383,2.4594900000000006,1.4178240000000004,16.493100000000027,111.9408333333334
2023-03-25 09:33:43,30.00578,1.2442129999999993,0.7256476389929608,2.2280099999999994,1.359954,16.782399999999996,111.99166666666673
2023-03-25 09:36:43,30.00578,1.1863419999999998,0.6829534580568563,2.141204,1.3020840000000007,17.650400000000047,112.04166666666673
2023-03-25 09:39:43,30.00578,1.186343,0.7053545675995735,2.083334,1.273148,18.807900000000018,112.09166666666673
2023-03-25 09:42:43,30.98958,1.070602,0.6847792429637103,2.0254630000000002,1.359953,17.071799999999968,112.14166666666672
2023-03-25 09:45:43,32.95718,0.983797,0.6112378919476753,2.0254630000000002,1.3888889999999998,17.939899999999994,112.19166666666672
2023-03-25 09:48:43,33.91204,0.9548610000000002,0.60067144989428,1.9675919999999998,1.359953,17.939899999999994,112.24166666666672
2023-03-25 09:51:43,33.91204,0.8969899999999997,0.5792649816761835,1.9675919999999998,1.4178240000000004,17.071699999999964,112.29166666666671
2023-03-25 09:54:43,33.91204,1.0127319999999997,0.6217159137802657,1.9965279999999996,1.3310180000000003,17.36110000000002,112.34166666666671
2023-03-25 09:57:45,35.3588,0.9548610000000002,0.60067144989428,1.9675919999999998,1.359953,16.7825,112.39222222222227
2023-03-25 10:00:43,36.34259,0.9259259999999996,0.5900156785076341,1.9965279999999996,1.4178240000000004,17.361199999999997,112.44166666666672
2023-03-25 10:03:43,35.3588,0.9548609999999993,0.6006714498942797,2.0254629999999993,1.4178240000000004,17.93979999999999,112.49166666666672
2023-03-25 10:06:43,35.3588,1.070601,0.663926000108391,2.141203,1.4467600000000003,18.22919999999999,112.54166666666671
2023-03-25 10:09:41,35.3588,1.070602,0.6639263632729906,2.170139,1.475695,17.071699999999993,112.59111111111116
2023-03-25 10:12:43,32.95718,1.1863419999999998,0.6829542450102986,2.314814,1.475695,15.914299999999997,112.64166666666672
2023-03-25 10:15:43,32.95718,1.273148,0.7126446900389519,2.4016199999999994,1.4756939999999998,16.782399999999996,112.69166666666672
2023-03-25 10:18:43,31.45255,1.3310180000000003,0.7556128293567475,2.34375,1.3888889999999998,16.782399999999996,112.74166666666672
2023-03-25 10:21:43,30.52662,1.3888889999999998,0.751404688092084,2.459491,1.4178240000000004,15.914299999999997,112.79166666666671
2023-03-25 10:24:43,30.52662,1.3888889999999998,0.751404688092084,2.459491,1.4178240000000004,15.625,112.84166666666671
2023-03-25 10:39:43,30.00578,1.3020839999999998,0.72241987864766,2.3148149999999994,1.359953,17.36110000000002,112.84166666666671
2023-03-25 10:42:42,30.98958,1.359954,0.788433328222118,2.430555,1.475695,17.650499999999965,112.84166666666671
2023-03-25 10:45:43,31.97338,1.2442129999999993,0.7028109416527226,2.34375,1.4467600000000003,16.203699999999998,112.84166666666671
2023-03-25 10:48:41,30.52662,1.3020829999999997,0.7456849483644017,2.3148150000000003,1.3888890000000007,18.22919999999999,112.84166666666671
2023-03-25 10:51:43,30.52662,1.3020829999999997,0.7456849483644017,2.3148150000000003,1.3888890000000007,16.2038,112.84166666666671
2023-03-25 10:57:42,30.52662,1.3020839999999998,0.72241987864766,2.3148149999999994,1.359953,15.3356,112.84166666666671
2023-03-25 11:00:43,30.98958,1.2442129999999993,0.7028109416527226,2.34375,1.4467600000000003,16.782399999999996,112.84166666666671
2023-03-25 11:03:43,30.98958,1.3020839999999998,0.7456860836401644,2.3726849999999997,1.4467590000000001,16.203799999999973,112.84166666666671
2023-03-25 11:06:43,32.43634,1.2442129999999993,0.7256484156724071,2.4016209999999996,1.5335660000000004,17.650499999999994,112.84166666666671
2023-03-25 11:09:43,32.43634,1.3020839999999998,0.7456860836401644,2.3726849999999997,1.4467590000000001,17.93979999999999,112.84166666666671
2023-03-25 11:12:43,32.95718,1.1863419999999998,0.6829542450102986,2.314814,1.475695,17.65040000000002,112.84166666666671
2023-03-25 11:15:43,31.97338,1.157407,0.6729272952891677,2.256944,1.4467590000000001,16.492999999999995,112.84166666666671
2023-03-25 11:18:43,31.97338,1.157407,0.6729272952891677,2.228009,1.4178240000000004,17.361199999999997,112.84166666666671
2023-03-25 11:21:43,32.8993,1.2442130000000002,0.7028101392595285,2.228009,1.3310180000000003,16.492999999999995,112.84166666666671
2023-03-25 13:42:43,30.52662,1.8807869999999998,0.8795436248753677,3.327547,1.765047,15.046299999999974,112.84166666666671
2023-03-25 14:12:42,30.52662,2.430555,1.1010436297577488,3.5300920000000007,1.4756950000000009,15.335700000000003,112.84166666666671
2023-03-25 14:15:43,30.98958,2.3726850000000006,1.084028590316028,3.5300920000000007,1.5335650000000003,13.02079999999998,112.84166666666671
2023-03-25 14:18:43,30.98958,2.4016210000000004,1.0925489205231198,3.530093,1.5046299999999997,13.888899999999978,112.84166666666671
2023-03-25 14:21:43,31.97338,2.3726850000000006,1.0539357671295717,3.587962,1.5624999999999991,14.756899999999973,112.84166666666671
2023-03-25 14:24:43,31.97338,2.3148149999999994,1.0669116801933116,3.501157,1.5625000000000009,14.178299999999979,112.84166666666671
2023-03-25 15:36:43,30.00578,2.4016199999999994,1.0622907222461138,3.414350999999999,1.359953,15.914299999999997,112.84166666666671
2023-03-25 15:39:43,30.52662,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,15.625,112.84166666666671
2023-03-25 16:30:42,30.98958,2.343749,1.1044029084170037,3.211805,1.273149,13.020900000000012,112.84166666666671
2023-03-26 04:54:44,30.98958,3.211805,1.3555908962243233,5.063656,2.2569429999999997,16.2038,112.84166666666671
2023-03-26 04:57:42,31.97338,3.0960650000000003,1.2210371490879652,5.063658,2.2858790000000004,14.467600000000004,112.84166666666671
2023-03-26 06:36:43,30.00578,3.1828699999999994,1.314287795195487,4.861112,2.0543940000000003,16.2038,112.84166666666671
2023-03-26 06:39:43,30.00578,3.125,1.2642223539440947,4.918982,2.141204,16.492999999999995,112.89166666666671
2023-03-26 06:42:43,30.98958,3.1828700000000003,1.470648285383194,5.208334,2.5462939999999996,15.914299999999997,112.9416666666667
2023-03-26 06:45:43,37.32639,3.327546,1.3538632889473121,6.915508000000001,3.9641219999999997,16.492999999999995,112.9916666666667
2023-03-26 06:48:42,38.25232,3.124998999999999,1.2983539296307591,6.886573,4.137734,18.22919999999999,113.04138888888893
2023-03-26 06:51:45,40.21991,3.211805,1.3555886297148019,7.870368000000001,5.063653,17.93980000000002,113.09222222222226
