Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-26 06:54:43,35.99537,3.1828700000000003,1.2798695079231195,6.6261589999999995,3.7905089999999992,16.782299999999992,113.14166666666671
2023-03-26 06:57:40,35.8507,3.038195,1.2742980532343708,6.423614000000001,3.7615689999999997,16.782399999999996,113.19083333333337
2023-03-26 07:00:43,35.8507,3.1539349999999997,1.272053002121968,6.452548999999999,3.645834,17.93979999999999,113.2416666666667
2023-03-26 07:03:43,37.32639,3.211805,1.322231475807066,6.365743999999999,3.5300890000000003,17.93979999999999,113.2916666666667
2023-03-26 07:06:44,36.80555,3.1828700000000003,1.2798695079231195,6.481479,3.645829,16.492999999999995,113.34194444444448
2023-03-26 07:09:45,36.80555,3.1828700000000003,1.3142854594638607,6.481484000000001,3.6747639999999997,17.650499999999994,113.39222222222226
2023-03-26 07:12:43,36.80555,3.1828700000000003,1.2798695079231195,6.452548999999999,3.616898999999999,17.361199999999997,113.4416666666667
2023-03-26 07:15:44,36.80555,3.1539350000000006,1.2720530021219685,6.423614,3.616898999999999,16.492999999999995,113.49194444444448
2023-03-26 07:18:43,35.3588,3.1539350000000006,1.3394006928980766,6.365744,3.616898999999999,17.93980000000002,113.54166666666671
2023-03-26 07:21:43,37.32639,3.1539350000000006,1.2720650736104493,6.568284000000001,3.7615790000000002,16.203699999999998,113.59166666666671
2023-03-26 07:24:43,37.32639,3.1828700000000003,1.2798695079231195,6.6261589999999995,3.7905089999999992,15.625,113.64166666666671
2023-03-26 07:27:43,37.78935,3.0960650000000003,1.2210421360786172,6.568284,3.7905089999999992,18.807900000000018,113.6916666666667
2023-03-26 07:30:43,36.80555,3.1828700000000003,1.3142971380643171,6.510414,3.703704,18.518500000000017,113.7416666666667
2023-03-26 07:33:44,36.80555,3.1828700000000003,1.2798695079231195,6.481479,3.645829,19.965300000000013,113.79194444444448
2023-03-26 07:36:40,36.80555,3.0671299999999997,1.2485033466107693,6.365743999999999,3.645834,15.914299999999997,113.84083333333336
2023-03-26 07:39:43,35.8507,3.125,1.264219950040441,6.423614,3.645834,16.782399999999996,113.8916666666667
2023-03-26 07:42:43,36.80555,3.211805,1.2876696766274425,6.452548999999999,3.5879639999999995,17.071799999999996,113.94166666666669
2023-03-26 07:45:42,36.80555,3.1828700000000003,1.3142854594638624,6.394679,3.5879590000000006,17.361199999999997,113.99138888888892
2023-03-26 07:48:43,36.34259,3.211805,1.3222432036266127,6.365739,3.530094,15.914299999999997,114.0416666666667
2023-03-26 07:51:43,36.34259,3.211805,1.3222432036266127,6.365739,3.530094,17.93979999999999,114.0916666666667
2023-03-26 07:54:43,36.34259,3.1828700000000003,1.2798695079231195,6.336809000000001,3.5011590000000004,17.93980000000002,114.1416666666667
2023-03-26 07:57:43,35.3588,3.1539349999999997,1.272053002121968,6.307869,3.5011540000000005,15.914299999999997,114.19166666666669
2023-03-26 08:00:43,33.91204,3.1828700000000003,1.2440779072266384,6.2789340000000005,3.4143539999999994,17.93979999999999,114.24166666666669
2023-03-26 08:03:44,33.91204,3.1539350000000006,1.2720530021219685,6.221064000000001,3.4143490000000005,19.386600000000016,114.29194444444447
2023-03-26 08:06:44,33.91204,3.038194,1.2743092051052274,6.134258000000001,3.4722239999999998,18.518500000000017,114.34194444444447
2023-03-26 08:09:43,33.91204,3.038194,1.274297775318526,6.0763929999999995,3.4143490000000005,18.22920000000002,114.3916666666667
2023-03-26 08:12:43,33.91204,3.096064,1.290345094570595,6.105328,3.385414000000001,16.782399999999996,114.44166666666669
2023-03-26 08:15:41,33.91204,3.0960650000000003,1.2210421360786194,6.1053239999999995,3.3275490000000003,16.203699999999998,114.49111111111114
2023-03-26 08:18:43,32.95718,3.2407399999999997,1.3301726193413401,6.076384,3.2118040000000008,17.361099999999993,114.5416666666667
2023-03-26 08:21:43,35.3588,3.2407399999999997,1.2954537128564323,6.134264000000001,3.240744000000001,17.93980000000002,114.5916666666667
2023-03-26 08:24:44,34.8669,3.038194,1.2743092051052296,5.989578,3.3275440000000005,19.097199999999987,114.64194444444448
2023-03-26 08:27:43,34.40393,3.0671290000000004,1.2485030744367556,6.047458000000001,3.3275490000000003,16.782399999999996,114.6916666666667
2023-03-26 08:30:43,34.40393,3.1828700000000003,1.2798695079231195,6.163194,3.3275439999999996,16.782399999999996,114.7416666666667
2023-03-26 08:33:43,34.40393,3.0960650000000003,1.2210296685463504,6.134264,3.3564789999999993,17.071799999999996,114.7916666666667
2023-03-26 08:36:43,32.95718,3.0671289999999996,1.2133307396664446,6.047452999999999,3.2986140000000006,17.071799999999996,114.8416666666667
2023-03-26 08:39:43,35.8507,3.0671299999999997,1.2485033466107693,6.1053239999999995,3.385414,18.80789999999999,114.8916666666667
2023-03-26 08:42:43,35.3588,2.9513880000000006,1.1823052777928316,6.105328,3.472219999999999,19.675900000000013,114.94166666666669
2023-03-26 08:45:43,33.91204,3.0671299999999997,1.28233059083319,6.134264,3.443284000000001,16.782399999999996,114.99166666666669
2023-03-26 08:48:20,33.91204,3.1539350000000006,1.306322581713408,6.192134,3.4143490000000005,18.22920000000002,115.0352777777778
2023-03-26 08:48:44,33.91204,3.0671290000000004,1.2823303135350985,6.105328,3.4143490000000005,18.518500000000017,115.04194444444445
2023-03-26 08:51:43,33.91204,3.0960650000000003,1.2210296685463504,6.134264,3.3564789999999993,17.93980000000002,115.09166666666668
2023-03-26 08:54:40,33.91204,3.1828700000000003,1.2798695079231195,6.1921289999999996,3.3564789999999993,17.36110000000002,115.14083333333335
2023-03-26 08:57:43,35.8507,3.211805,1.2876696766274425,6.221063999999999,3.3564789999999993,17.071699999999993,115.19166666666668
2023-03-26 09:00:43,34.40393,3.211805,1.2517119590604935,6.221069,3.3275439999999996,15.335700000000003,115.24166666666667
2023-03-26 09:03:43,34.40393,3.1828700000000003,1.2798695079231195,6.163194,3.3275439999999996,17.361099999999993,115.29166666666667
2023-03-26 09:06:43,35.3588,3.096064,1.2563698662037326,6.076388,3.3275439999999996,17.93979999999999,115.34166666666667
2023-03-26 09:09:43,35.8507,3.2407399999999997,1.2954537128564323,6.163194,3.269674,13.888900000000007,115.39166666666667
2023-03-26 09:12:43,36.80555,3.1828700000000003,1.2798695079231195,6.163194,3.3275439999999996,16.203699999999998,115.44166666666666
2023-03-26 09:15:43,36.80555,3.211805,1.2876696766274425,6.1921289999999996,3.3275439999999996,18.22909999999999,115.49166666666666
2023-03-26 09:18:43,36.80555,3.1828700000000003,1.3142854594638624,6.192134,3.385414000000001,15.914299999999997,115.54166666666666
2023-03-26 09:21:44,37.32639,3.1539349999999997,1.306334210917017,6.249999000000001,3.4722239999999998,17.07170000000002,115.59194444444444
2023-03-26 09:24:43,37.32639,3.1828700000000003,1.2798695079231195,6.307874000000001,3.4722240000000006,17.65040000000002,115.64166666666667
2023-03-26 09:27:43,37.32639,3.125,1.2983542057191606,6.163194000000001,3.4143539999999994,17.939899999999994,115.69166666666666
2023-03-26 09:30:43,37.78935,3.240741,1.3301728930983776,6.30787,3.443288999999999,15.046300000000002,115.74166666666666
2023-03-26 09:33:41,36.80555,3.211805,1.2517119590604935,6.250004,3.3564789999999993,17.65040000000002,115.7911111111111
2023-03-26 09:36:43,36.80555,3.038194,1.274297775318526,6.105328,3.443284000000001,17.361099999999993,115.84166666666667
2023-03-26 09:39:43,35.3588,3.1539349999999997,1.3063225817134076,6.221069,3.443284000000001,17.36110000000002,115.89166666666667
2023-03-26 09:42:43,35.8507,3.3564809999999996,1.3264327400589517,6.307875,3.2986140000000006,14.467600000000004,115.94166666666666
2023-03-26 09:45:43,36.80555,3.211805,1.2517246456650675,6.221063999999999,3.3275490000000003,15.914300000000026,115.99166666666666
2023-03-26 09:48:20,35.8507,3.240741,1.2954539815979844,6.22107,3.3275490000000003,16.782399999999996,116.03527777777776
2023-03-26 09:48:43,35.8507,3.240741,1.2954539815979844,6.22107,3.3275490000000003,16.203699999999998,116.04166666666666
2023-03-26 09:51:42,35.8507,3.298609999999999,1.3109741843988099,6.192134,3.240744000000001,18.22919999999999,116.09138888888889
2023-03-26 09:54:43,36.80555,3.211805,1.2876696766274425,6.192134,3.3275490000000003,16.4931,116.14166666666667
2023-03-26 09:57:44,36.80555,3.2407399999999997,1.2954537128564323,6.192134,3.2986140000000006,17.939899999999994,116.19194444444445
2023-03-26 10:00:43,39.75695,3.3275449999999998,1.3187110073779074,6.192134,3.2118090000000006,18.807799999999986,116.24166666666667
2023-03-26 10:03:43,41.2037,3.2696759999999996,1.3717082480823826,6.33681,3.4722239999999998,21.701400000000007,116.29166666666667
2023-03-26 10:06:43,41.2037,3.2407399999999997,1.330172619341338,6.2789340000000005,3.4143539999999994,21.412000000000006,116.34166666666667
2023-03-26 10:09:45,46.55671,3.4722219999999995,1.4610665694332143,7.378469999999999,4.340278,23.4375,116.39222222222223
2023-03-26 10:12:40,45.05209,3.1539349999999997,1.272053002121968,6.915509,4.1087940000000005,23.4375,116.44083333333334
2023-03-26 10:15:43,44.12616,3.1828699999999994,1.314297138064317,6.915503999999999,4.1087940000000005,21.701400000000007,116.49166666666667
2023-03-26 10:18:44,42.65046,3.3854159999999993,1.4037478373843013,7.03125,4.050924,23.1481,116.54194444444445
2023-03-26 10:21:43,44.12616,3.2407399999999997,1.3636567669447577,6.944444,4.108794,20.543999999999983,116.59166666666668
2023-03-26 10:24:43,48.95834,3.414351,1.3418303319506124,6.915509,3.8483780000000003,26.04159999999999,116.64166666666668
2023-03-26 10:27:45,49.94213,3.1539349999999997,1.371399389836092,7.060188999999999,4.340274,24.594899999999996,116.69222222222224
2023-03-26 10:30:43,47.01968,3.1539349999999997,1.402452557559036,7.089119,4.398144000000001,24.594899999999996,116.74166666666669
2023-03-26 10:33:43,48.95834,3.125,1.264219950040441,7.002314000000001,4.224534000000001,25.462999999999994,116.79166666666669
2023-03-26 10:36:43,48.00347,3.2407399999999997,1.3960666065676826,7.0601840000000005,4.253474000000001,24.884299999999996,116.84166666666668
2023-03-26 10:39:44,48.95834,3.2696749999999994,1.4042502692829404,7.204859000000001,4.369214000000001,26.04169999999999,116.89194444444446
2023-03-26 10:42:43,42.65046,2.8645830000000005,1.2879983459830264,7.146994,4.716431,21.12270000000001,116.94166666666669
2023-03-26 10:45:43,40.21991,2.9513880000000006,1.2500909402855045,6.828708000000001,4.253469999999999,19.386500000000012,116.99166666666669
2023-03-26 10:48:43,45.05209,3.2407399999999997,1.3301726193413401,6.626157999999999,3.761578,23.4375,117.04166666666669
2023-03-26 10:51:40,48.95834,3.211805,1.3555886297148039,6.9444479999999995,4.137733000000001,24.3056,117.09083333333335
2023-03-26 10:54:43,49.94213,3.1828699999999994,1.4108283636045913,7.233794,4.5138940000000005,26.331099999999992,117.14166666666668
2023-03-26 10:57:43,50.40509,3.2407399999999997,1.3636567669447577,7.0601840000000005,4.224534,27.199099999999987,117.19166666666668
2023-03-26 11:00:44,53.35648,3.2696750000000003,1.371707970121229,7.089124000000001,4.224539,26.331099999999992,117.24194444444446
2023-03-26 11:03:42,50.40509,3.0671290000000004,1.4360945807625136,7.118059000000001,4.57176,26.33099999999999,117.2913888888889
2023-03-26 11:06:43,51.85185,3.1828699999999994,1.3796358995337419,7.146994,4.398144000000001,28.645899999999983,117.34166666666668
2023-03-26 11:09:43,50.40509,3.327545999999999,1.4205665076122385,7.26273,4.369214000000001,26.909700000000015,117.39166666666668
2023-03-26 11:12:42,52.37269,3.211805,1.322231475807066,7.204864,4.369209000000001,28.06710000000001,117.44138888888891
2023-03-26 11:15:43,52.37269,3.2407399999999997,1.3301608424780367,7.204864,4.340274000000001,26.909700000000015,117.49166666666669
2023-03-26 11:19:05,52.37269,3.1828700000000003,1.3475033445668165,7.118059000000001,4.340279,26.04169999999999,117.5477777777778
2023-03-26 11:21:43,52.37269,3.1828700000000003,1.3475033445668165,7.089119,4.311338999999999,26.620300000000015,117.59166666666668
2023-03-26 11:24:43,51.38889,3.2407399999999997,1.36365676694476,7.089123999999999,4.253474000000001,27.777800000000013,117.64166666666668
2023-03-26 11:27:43,51.38889,3.2118059999999993,1.3555889088464732,7.118059999999999,4.311344000000001,24.305500000000023,117.69166666666668
2023-03-26 11:30:40,48.00347,3.0960649999999994,1.2903569011257592,7.08912,4.369215,25.46289999999999,117.74083333333334
2023-03-26 11:33:43,44.12616,3.1828700000000003,1.3475033445668165,7.03125,4.253469999999999,20.833399999999983,117.79166666666667
2023-03-26 11:36:44,41.66666,3.2696759999999996,1.303234362785507,7.00231,4.079864,20.83340000000001,117.84194444444445
2023-03-26 11:39:42,40.7118,3.298611,1.3797427259017268,7.089119999999999,4.1955990000000005,22.280100000000004,117.8913888888889
2023-03-26 11:42:43,40.21991,3.298611,1.3109744520526343,7.146990000000001,4.1955990000000005,21.12270000000001,117.94166666666668
2023-03-26 11:45:43,40.21991,3.240741,1.330161116233382,7.00232,4.137728999999999,20.254599999999982,117.99166666666667
2023-03-26 11:48:42,40.21991,3.298611,1.3109867809572235,7.00231,4.050928999999999,21.12269999999998,118.0413888888889
2023-03-26 11:51:43,41.2037,3.3564809999999996,1.3957738875172727,6.8287,3.877319,18.518500000000017,118.09166666666668
2023-03-26 11:54:43,47.01968,3.501157,1.4008214293249952,6.973375,3.8483780000000003,24.884299999999996,118.14166666666668
2023-03-26 11:57:43,65.45139,2.1122689999999995,1.2076311599354508,6.944439999999999,5.439811,36.45830000000001,118.19166666666668
2023-03-26 12:00:43,55.7581,0.43402799999999964,1.1501087038364495,6.076389999999999,8.043982,29.51389999999998,118.24166666666667
2023-03-26 12:03:43,46.03588,0.9259259999999996,1.037368017124201,6.944439999999999,7.175924,23.148200000000003,118.29166666666667
2023-03-26 12:06:43,42.65046,1.273148,1.0410998688394997,7.2338000000000005,6.799772,22.280100000000004,118.34166666666667
2023-03-26 12:09:42,45.05209,1.1574079999999993,0.9734960012074148,6.857639999999999,6.5104120000000005,21.12269999999998,118.3913888888889
2023-03-26 12:12:42,44.09722,1.3020829999999997,0.9666453381743019,6.568283999999999,5.9606509999999995,18.80789999999999,118.4413888888889
2023-03-26 12:15:43,41.66666,1.1574079999999993,0.94036212337691,6.39468,5.989582,19.965300000000013,118.49166666666667
2023-03-26 12:18:45,40.21991,1.0995369999999998,0.8815365616902046,6.105319,5.700232,19.965300000000013,118.54222222222224
2023-03-26 12:21:42,37.78935,1.1284720000000004,0.8413592162727568,5.902779000000001,5.381947,18.22919999999999,118.5913888888889
2023-03-26 12:24:43,34.89584,1.1863419999999998,0.8649652925914477,5.931709,5.353007,18.22919999999999,118.64166666666668
2023-03-26 12:27:43,33.91204,0.9837959999999999,0.7976331114756511,5.815969000000001,5.4687529999999995,15.625,118.69166666666668
2023-03-26 12:30:42,33.91204,1.0995370000000007,0.8294204096312461,5.179394000000001,4.6874970000000005,17.93979999999999,118.7413888888889
2023-03-26 12:33:43,36.34259,1.157407,0.6951099370277497,4.976852,4.195607000000001,16.782399999999996,118.79166666666669
2023-03-26 12:36:44,34.8669,1.157407,0.7578868239478872,4.687500000000001,3.993055,16.4931,118.84194444444447
2023-03-26 12:39:43,35.3588,1.3020830000000005,0.8322852844644999,5.266204000000001,4.456021,16.7825,118.8916666666667
2023-03-26 12:42:42,37.29745,1.273148,0.9183870256790663,5.526619,4.890051000000001,17.650499999999994,118.94138888888892
2023-03-26 12:45:43,37.78935,1.0416660000000002,0.8891613648177354,5.873839,5.584492999999999,18.518500000000017,118.9916666666667
2023-03-26 12:48:40,38.77315,1.3020830000000005,0.9484581140578427,6.539349,5.902776,18.518500000000017,119.04083333333337
2023-03-26 12:51:43,38.77315,1.2152769999999995,0.9823356813703965,6.510414,6.076387,20.83340000000001,119.0916666666667
2023-03-26 12:54:42,42.65046,1.359954,0.8536030020569345,6.076389999999999,5.208336,19.386599999999987,119.14138888888893
2023-03-26 12:57:43,41.2037,1.1284719999999995,0.8232219700177538,5.902774,5.353012,19.675999999999988,119.1916666666667
2023-03-26 13:00:43,40.1331,1.157407,0.9570406525556057,5.931714,5.555557,20.25460000000001,119.2416666666667
2023-03-26 13:03:43,40.7118,1.2152769999999995,0.8579873207716333,6.047453999999999,5.410877000000001,17.36110000000002,119.2916666666667
2023-03-26 13:06:42,35.8507,1.1863419999999998,0.8649652925914477,5.960643999999999,5.381942,16.4931,119.34138888888893
2023-03-26 13:09:43,37.32639,1.0995370000000007,0.8114502528639268,5.700234000000001,5.179397,17.361199999999997,119.39166666666671
2023-03-26 13:12:43,33.91204,1.0995370000000007,0.8470725436020831,5.873844000000001,5.410876999999999,17.071799999999996,119.4416666666667
2023-03-26 13:15:43,35.8507,1.1284720000000004,0.9766631180802176,3.993056,3.703703,16.782399999999996,119.4916666666667
2023-03-26 13:18:43,35.3588,1.186343,0.8276542377998645,4.976853,4.340281,15.9144,119.5416666666667
2023-03-26 13:21:43,35.8507,1.0416670000000003,0.7136300165810857,4.629630000000001,4.050924999999999,16.492999999999995,119.5916666666667
2023-03-26 13:24:45,33.42014,1.0416670000000003,0.7136273458664394,4.658566,4.0798570000000005,15.625,119.64222222222226
2023-03-26 13:27:40,37.32639,1.3020830000000005,0.8920352962731796,5.2372689999999995,4.513886,16.782399999999996,119.69083333333337
2023-03-26 13:30:42,41.66666,1.186343,0.8649656974926998,5.787034,5.208331,20.254599999999982,119.74138888888893
2023-03-26 13:33:43,39.75695,1.3310180000000003,0.8835665377124954,6.047449,5.266201000000001,17.07170000000002,119.79166666666671
2023-03-26 13:36:46,42.65046,1.1863419999999998,1.0507588763448468,6.684029000000001,6.4236070000000005,17.36110000000002,119.84250000000004
2023-03-26 13:39:42,38.25232,1.1863419999999998,0.8831185220240321,6.6261589999999995,6.076387,17.361099999999993,119.89138888888893
2023-03-26 13:42:42,37.78935,1.157407,0.797210007729113,5.6712940000000005,5.034727,18.807900000000018,119.94138888888892
2023-03-26 13:45:43,39.23611,1.1863419999999998,0.8276505588251294,5.1215280000000005,4.484952000000001,18.22909999999999,119.9916666666667
2023-03-26 13:48:43,36.80555,1.2442130000000002,0.8882310210024295,5.613429,4.976856,18.80789999999999,120.0416666666667
2023-03-26 13:51:44,39.75695,1.273148,0.9367105216266878,6.105324,5.497686,18.807900000000018,120.09194444444448
2023-03-26 13:54:45,37.32639,1.157407,0.8532063956030411,6.047449,5.497682,18.22919999999999,120.14222222222226
2023-03-26 13:57:43,33.42014,1.070602,0.8520679926657054,6.076384,5.671292000000001,17.07170000000002,120.1916666666667
2023-03-26 14:00:45,34.8669,1.157407,,4.542824,2.5173620000000003,15.914299999999997,120.24222222222227
2023-03-26 14:03:43,32.95718,1.1863419999999998,0.8464823011773261,5.179397,4.571757,16.4931,120.29166666666671
2023-03-26 14:06:40,36.34259,1.070602,0.6847792429637103,4.6875,4.02199,17.071799999999996,120.34083333333338
2023-03-26 14:09:43,32.43634,1.0995370000000007,0.7554210815006648,4.571759000000001,3.9641210000000004,16.492999999999995,120.39166666666671
2023-03-26 14:12:44,35.3588,1.2152780000000005,0.7997974619400536,5.1504639999999995,4.427086,16.203699999999998,120.44194444444449
2023-03-26 14:15:43,36.34259,1.0995369999999998,0.7744868416050243,5.121524000000001,4.542827000000001,18.807900000000018,120.49166666666672
2023-03-26 14:18:43,36.80555,1.070602,0.885677172995779,5.758104,5.410882000000001,17.93980000000002,120.54166666666671
2023-03-26 14:21:43,37.32639,1.3888890000000007,0.8209291776807818,6.047454000000001,5.092595,17.361099999999993,120.59166666666671
2023-03-26 14:24:44,39.23611,1.2442130000000002,1.011733948977066,6.597219000000001,6.163195999999999,18.518500000000017,120.64194444444449
2023-03-26 14:27:43,38.25232,1.0416660000000002,0.8891613648177362,5.931709,5.6423630000000005,20.25460000000001,120.69166666666672
2023-03-26 14:30:42,36.80555,1.0995369999999998,0.7554150873626734,5.3819490000000005,4.7743020000000005,18.80789999999999,120.74138888888895
2023-03-26 14:33:43,38.77315,1.273148,0.8807620179228742,5.555554,4.8611059999999995,18.807900000000018,120.79166666666673
2023-03-26 14:36:43,37.32639,1.157407,0.8532063956030411,5.787039,5.237272,21.12270000000001,120.84166666666673
2023-03-26 14:39:43,36.34259,1.157407,0.9063015228052085,6.105324,5.6423570000000005,17.361099999999993,120.89166666666672
2023-03-26 14:42:43,36.34259,1.2152779999999996,0.8579942216799097,6.10532,5.468751999999999,19.675999999999988,120.94166666666672
2023-03-26 14:45:40,32.95718,1.2152769999999995,0.7997970839411728,6.047453999999999,5.324077000000001,17.650499999999994,120.99083333333338
2023-03-26 14:48:42,34.8669,1.2152769999999995,1.0319500115394846,3.9641200000000003,3.616899,16.203699999999998,121.04138888888895
2023-03-26 14:51:43,32.43634,1.1863419999999998,0.7481844758259761,4.629629,3.8773150000000003,17.650499999999994,121.09166666666673
2023-03-26 14:54:43,32.3206,1.359954,0.9143666209607133,4.687499999999999,3.9062460000000003,13.59960000000001,121.14166666666672
2023-03-26 14:57:43,34.8669,1.3888889999999998,0.8209307104330716,5.295138,4.340281,17.65039999999999,121.19166666666672
2023-03-26 15:00:43,33.91204,1.2152769999999995,0.7795391473188146,5.063657,4.311347,16.492999999999995,121.24166666666672
2023-03-26 15:03:43,33.62268,1.3020839999999998,0.8114704190419569,5.121529,4.282406,15.914300000000026,121.29166666666671
2023-03-26 15:06:43,34.83796,1.1574079999999993,0.8888908990902297,5.78704,5.295142,17.93979999999999,121.34166666666671
2023-03-26 15:09:43,35.8507,1.3888889999999998,0.7266702617250508,5.96065,4.890051,16.203699999999998,121.39166666666671
2023-03-26 15:12:42,39.69907,1.4467599999999994,0.8851089314101852,6.510419999999999,5.555560000000001,19.097200000000015,121.44138888888894
2023-03-26 15:15:42,38.77315,1.157407,0.9403616880637743,6.33681,5.931712999999999,19.386599999999987,121.49138888888893
2023-03-26 15:18:43,38.25232,1.3020839999999998,0.8114769707696872,5.381939999999999,4.542826,19.09729999999999,121.54166666666671
2023-03-26 15:21:43,36.80555,1.2442129999999993,0.850243844863,5.815969999999999,5.121527,17.361199999999997,121.59166666666671
2023-03-26 15:24:40,39.23611,1.2152779999999996,0.8766394513087176,5.84491,5.237272,18.80789999999999,121.64083333333338
2023-03-26 15:27:43,37.78935,1.3020829999999997,0.872530709649388,6.0185200000000005,5.266207,19.097200000000015,121.6916666666667
2023-03-26 15:30:43,34.89584,1.0416669999999995,0.8395923316006355,5.93171,5.555553,18.22909999999999,121.7416666666667
2023-03-26 15:33:43,33.91204,1.3310189999999995,0.8219877434549689,5.989579999999999,5.121531,17.361099999999993,121.7916666666667
2023-03-26 15:36:42,35.3588,1.186343,0.9863370538656367,5.121529,4.745367,19.097199999999987,121.84138888888893
2023-03-26 15:39:43,35.3588,1.3020839999999998,0.8725310922627703,5.6713,4.918986,17.071699999999993,121.89166666666671
2023-03-26 15:42:43,34.8669,1.186343,0.7481834034540785,5.208334,4.456016999999999,17.361099999999993,121.9416666666667
2023-03-26 15:45:43,32.43634,1.186343,0.7888223511881003,5.295139999999999,4.600697,17.650499999999994,121.9916666666667
2023-03-26 15:48:45,35.3588,1.359954,0.8742866943703853,5.84491,5.005786,17.361099999999993,122.04222222222226
2023-03-26 15:51:43,33.42014,1.2152779999999996,0.7997974619400533,5.815969999999999,5.092592000000001,16.4931,122.09166666666671
2023-03-26 15:54:43,34.40393,1.359954,0.9143734095463616,5.815969999999999,5.034726,15.335700000000003,122.14166666666671
2023-03-26 15:57:43,35.8507,1.2152779999999996,0.7997974619400533,5.381939999999999,4.658562000000001,17.361099999999993,122.1916666666667
2023-03-26 16:00:43,36.80555,1.359954,0.9529358237339912,6.01852,5.295136,17.071800000000025,122.2416666666667
2023-03-26 16:03:41,35.3588,1.157407,0.7777696267038985,6.16319,5.497682999999999,17.071799999999996,122.29111111111115
2023-03-26 16:06:43,39.23611,1.475695,0.8954926664564694,5.642359999999999,4.658565,17.07170000000002,122.34166666666671
2023-03-26 16:09:43,39.75695,1.3310179999999994,1.0143040702295434,6.018515,5.439817,17.361099999999993,122.39166666666671
2023-03-26 16:12:43,41.66666,1.3020829999999997,1.0021901710051973,6.33681,5.787037,20.254700000000014,122.4416666666667
2023-03-26 16:15:43,36.34259,1.2152779999999996,0.8766394513087176,6.134259999999999,5.526622,18.51849999999999,122.4916666666667
2023-03-26 16:18:43,34.8669,1.186343,0.8464814110506805,5.84491,5.237266999999999,16.203699999999998,122.5416666666667
2023-03-26 16:21:43,35.8507,1.3888889999999998,0.8209291776807813,5.96065,5.005791,13.888899999999978,122.5916666666667
2023-03-26 16:24:43,35.8507,1.2442130000000002,0.8306787206836995,5.64236,4.918977,18.22919999999999,122.6416666666667
2023-03-26 16:27:43,36.34259,1.4756939999999998,0.8511937499912517,5.497685,4.456021,15.3356,122.69166666666669
2023-03-26 16:30:44,39.75695,1.4467590000000001,1.00608132886601,6.192130000000001,5.410881,19.676000000000016,122.74194444444447
2023-03-26 16:33:43,39.75695,1.2442129999999993,0.9248828379399369,6.30787,5.729167,18.807799999999986,122.7916666666667
2023-03-26 16:36:43,36.80555,1.157407,0.8348914749189311,6.250004,5.671296999999999,19.675999999999988,122.8416666666667
2023-03-26 16:39:43,35.3588,1.1863419999999998,0.8464810119690815,5.815974,5.2083319999999995,18.51849999999999,122.8916666666667
2023-03-26 16:42:40,39.75695,1.3310189999999995,0.7556155662559373,5.642359999999999,4.687501,18.51849999999999,122.94083333333336
2023-03-26 16:45:43,37.32639,1.1574079999999993,0.8348918769288115,5.4976899999999995,4.918982,17.361099999999993,122.99166666666669
2023-03-26 16:49:04,38.25232,1.3020829999999997,0.9484581140578423,5.7002299999999995,5.063657000000001,16.782400000000024,123.04750000000003
2023-03-26 16:51:45,38.25232,1.359954,0.9143734095463603,6.16319,5.381945999999999,19.676000000000016,123.09222222222225
2023-03-26 16:54:43,36.80555,1.2152779999999996,0.9129723128455925,6.0474499999999995,5.497682000000001,16.782399999999996,123.1416666666667
2023-03-26 16:57:43,36.80555,1.359954,0.8945340309313234,6.13426,5.324075999999999,15.9144,123.19166666666669
2023-03-26 17:00:43,36.80555,1.2152779999999996,0.8766394513087176,6.076389999999999,5.468751999999999,18.22920000000002,123.24166666666669
2023-03-26 17:03:43,39.23611,1.3310189999999995,0.8429769956236882,5.815969999999999,4.976851000000001,18.51849999999999,123.29166666666669
2023-03-26 17:06:44,37.78935,1.3020829999999997,0.8526210257626975,5.613429999999999,4.832177,17.93979999999999,123.34194444444447
2023-03-26 17:09:43,38.77315,1.273148,0.8416856344650852,5.55556,4.803242,19.675999999999988,123.3916666666667
2023-03-26 17:12:43,37.78935,1.3888889999999998,0.8850208376391084,6.134259999999999,5.266201,18.51849999999999,123.44166666666669
2023-03-26 17:15:43,35.8507,1.157407,0.8711945667502724,6.0185200000000005,5.497682999999999,18.22909999999999,123.49166666666669
2023-03-26 17:18:44,35.8507,1.3020829999999997,0.8920352962731793,6.134259999999999,5.410877000000001,18.22919999999999,123.54194444444447
2023-03-26 17:21:40,35.8507,1.4178240000000004,0.9364316584010781,6.22106,5.381946,16.203699999999998,123.59083333333335
2023-03-26 17:24:43,39.23611,1.4178239999999995,0.936424760152305,6.163194999999999,5.324071000000001,17.93979999999999,123.64166666666668
2023-03-26 17:27:43,38.0787,1.2442129999999993,0.7902488236005527,5.642359999999999,4.8611070000000005,16.203699999999998,123.69166666666668
2023-03-26 17:30:43,37.78935,1.186343,0.8464814110506805,5.4976899999999995,4.890046999999999,17.650499999999994,123.74166666666667
2023-03-26 17:33:43,38.25232,1.3310180000000003,0.9032359384959335,5.931714,5.179396,16.203699999999998,123.79166666666667
2023-03-26 17:36:43,35.3588,1.3020829999999997,0.9111785915211468,6.076384999999999,5.381942,15.914300000000026,123.84166666666667
2023-03-26 17:40:07,36.80555,1.1863419999999998,0.8464810119690827,6.047453999999999,5.439812000000001,14.178299999999979,123.89833333333334
2023-03-26 17:42:43,34.8669,1.1574079999999993,0.8348982636620303,5.989579999999999,5.410882000000001,17.071800000000025,123.94166666666668
2023-03-26 17:45:43,36.34259,1.157407,1.0373682408229823,4.890045,4.658567,16.782399999999996,123.99166666666667
2023-03-26 17:48:43,35.8507,1.273148,0.8416856344650852,5.266203999999999,4.513885999999999,17.071799999999996,124.04166666666667
2023-03-26 17:51:43,36.34259,1.1863419999999998,0.7888233418776744,5.2083319999999995,4.513891999999999,16.203699999999998,124.09166666666667
2023-03-26 17:54:44,36.34259,1.3020829999999997,0.8725307096493892,5.815974,5.063661000000001,15.9144,124.14194444444445
2023-03-26 17:57:43,35.3588,1.157407,0.7972033624323528,5.729169000000001,5.092592000000001,15.625,124.19166666666668
2023-03-26 18:00:40,37.78935,1.2442130000000002,0.8106980049864362,5.729169000000001,4.976856,17.361099999999993,124.24083333333334
2023-03-26 18:03:43,38.77315,1.2152780000000005,0.8579877170276997,5.758104,5.121525999999999,17.93980000000002,124.29166666666667
2023-03-26 18:06:43,37.32639,1.157407,0.7777696267038997,5.584489,4.918982000000001,16.782399999999996,124.34166666666667
2023-03-26 18:09:43,36.80555,1.2442130000000002,0.8882310210024295,5.324074,4.687501,17.361099999999993,124.39166666666667
2023-03-26 18:12:43,39.23611,1.3020830000000005,0.9111785915211471,6.365739,5.671295999999999,18.229100000000017,124.44166666666666
2023-03-26 18:15:43,41.2037,1.157407,0.8532063956030411,5.873839,5.324072,19.675899999999984,124.49166666666666
2023-03-26 18:18:43,37.32639,1.0995369999999998,0.7554217475134234,5.584489,4.976852000000001,16.2038,124.54166666666666
2023-03-26 18:21:42,31.71297,1.3888889999999998,1.0018698029716278,5.613429,4.91898,17.361099999999993,124.59138888888889
2023-03-26 18:24:43,35.8507,1.7071759999999996,0.9296478695260451,6.192134,4.918978000000001,16.782299999999992,124.64166666666667
2023-03-26 18:27:43,33.42014,1.6782409999999999,0.9200116498155183,5.931709,4.687498,13.888899999999978,124.69166666666666
2023-03-26 18:30:43,31.97338,1.7361110000000002,0.8892136140632947,5.6712940000000005,4.311342999999999,14.467600000000004,124.74166666666666
2023-03-26 18:33:43,35.3588,1.765046,,5.439819,2.719908,15.914299999999997,124.79166666666666
2023-03-26 18:36:43,34.40393,1.73611,0.9392572527529877,5.815969000000001,4.513889000000001,14.756900000000002,124.84166666666665
2023-03-26 18:39:41,34.40393,1.73611,0.835763537571784,5.584489,4.166669000000001,15.914299999999997,124.8911111111111
2023-03-26 18:42:42,31.97338,1.5914349999999997,0.958493452852999,5.3819490000000005,4.311344000000001,15.335700000000003,124.94138888888888
2023-03-26 18:45:43,34.98264,1.8229160000000002,0.9678126852933965,6.1921289999999996,4.803242999999999,14.756900000000002,124.99166666666666
2023-03-26 18:48:43,34.40393,1.6203700000000003,0.9005883203932465,6.047449,4.861109,14.467600000000004,125.04166666666666
2023-03-26 18:51:43,33.91204,1.6203700000000003,0.8519605373919309,5.729169000000001,4.484948999999999,18.80789999999999,125.09166666666665
2023-03-26 18:54:43,30.52662,1.6493060000000002,1.0222294589537517,5.758104,4.687498,15.3356,125.14166666666665
2023-03-26 18:57:43,35.3588,1.7071750000000003,,5.179394000000001,2.8935189999999995,16.7825,125.19166666666665
2023-03-26 19:00:43,36.34259,1.7650449999999998,0.9488164751585377,6.134253999999999,4.803239,17.361099999999993,125.24166666666665
2023-03-26 19:03:43,34.8669,1.649305,0.9103225032440433,5.989584,4.774309,16.203699999999998,125.29166666666664
2023-03-26 19:06:43,33.42014,1.7650449999999998,0.9488164751585377,5.815974,4.484959,13.599500000000006,125.34166666666664
2023-03-26 19:09:43,37.32639,1.851851,1.0492822055738964,6.684024,5.353013,19.097200000000015,125.39166666666664
2023-03-26 19:12:43,37.78935,1.7650449999999998,0.9488164751585377,6.2789340000000005,4.947919000000001,18.229100000000017,125.44166666666663
2023-03-26 19:15:42,39.23611,1.359953,0.9143730260690797,6.134253999999999,5.353011,14.756900000000002,125.49138888888886
2023-03-26 19:18:40,37.32639,1.157407,0.8348914749189322,5.671298999999999,5.092592000000001,19.965300000000013,125.54083333333331
2023-03-26 19:21:43,35.8507,1.157407,0.8712007318038879,6.307869,5.7870420000000005,16.782399999999996,125.59166666666664
2023-03-26 19:24:42,36.80555,1.3020829999999997,0.9299804478912153,6.134253999999999,5.468751,15.046400000000006,125.64138888888887
2023-03-26 19:27:43,34.34607,1.157407,0.7777696267038985,5.873839,5.2083319999999995,17.650499999999994,125.69166666666665
2023-03-26 19:30:44,32.95718,0.8969909999999999,0.6742881654774631,5.179397,4.7743079999999996,17.650499999999994,125.74194444444443
2023-03-26 19:33:42,33.91204,1.157407,0.8532057684180394,4.86111,4.311342000000001,15.335700000000003,125.79138888888887
2023-03-26 19:36:43,34.8669,1.273148,0.779748112310023,4.890046,4.050921,16.4931,125.84166666666665
2023-03-26 19:39:43,34.40393,1.157407,0.7972040269642093,5.063658,4.4270819999999995,17.650499999999994,125.89166666666665
2023-03-26 19:42:43,34.40393,1.273148,0.7126422600481113,4.86111,3.935181000000001,16.7825,125.94166666666665
2023-03-26 19:45:42,35.3588,1.1863419999999998,0.9529150960231163,5.353003999999999,4.918982000000001,16.203699999999998,125.99138888888888
2023-03-26 19:48:43,37.32639,1.359953,0.8945336530680721,5.960643999999999,5.150461,17.65039999999999,126.04166666666666
2023-03-26 19:51:43,38.25232,1.186343,0.8831189325969567,6.249999999999999,5.700227,21.412000000000006,126.09166666666665
2023-03-26 19:54:43,37.78935,1.359954,0.7884302027797451,5.70023,4.745366,18.518599999999992,126.14166666666665
2023-03-26 19:57:40,32.95718,1.1574079999999993,0.9063019475167386,5.6713,5.208332,16.492999999999995,126.19083333333332
2023-03-26 20:00:44,42.65046,1.4178239999999995,0.8531462781429341,5.902774,4.947920000000001,20.544100000000014,126.24194444444443
2023-03-26 20:03:44,37.78935,1.2442129999999993,0.977731515591257,5.989579999999999,5.497687000000001,16.203700000000026,126.29194444444443
2023-03-26 20:06:45,37.78935,1.273148,0.8215264897345048,5.700233999999999,4.918986,18.807800000000015,126.3422222222222
2023-03-26 20:09:43,34.89584,1.1284720000000004,0.9925746075618237,5.787039999999999,5.526617999999999,16.4931,126.39166666666665
2023-03-26 20:12:43,38.25232,1.5046299999999997,0.9484025338789095,6.33681,5.381940000000001,17.93980000000002,126.44166666666665
2023-03-26 20:15:43,36.22685,1.2442129999999993,0.8694202424882652,6.076384999999999,5.410882000000001,19.386600000000016,126.49166666666665
2023-03-26 20:18:43,34.31713,1.2152779999999996,0.7997974619400533,5.787039999999999,5.063662000000001,17.361099999999993,126.54166666666664
2023-03-26 20:21:43,30.52662,1.2442129999999993,0.7902531140990005,5.295139,4.513892,16.203699999999998,126.59166666666664
2023-03-26 20:24:45,34.40393,1.2442130000000002,0.906711356550742,4.8321760000000005,4.224537,17.071699999999993,126.6422222222222
2023-03-26 20:27:43,32.95718,1.3310179999999994,0.8429780612560946,5.150462999999999,4.311347,17.071800000000025,126.69166666666665
2023-03-26 20:30:43,33.91204,1.3020829999999997,0.6983403201320856,4.745369999999999,3.7615750000000006,17.650499999999994,126.74166666666665
2023-03-26 20:33:43,31.97338,1.186343,0.7481848431340634,4.427084,3.6747689999999995,14.756999999999977,126.79166666666664
2023-03-26 20:36:41,32.95718,1.3888889999999998,0.8428152708674712,4.6875,3.7615740000000004,17.361099999999993,126.84111111111109
2023-03-26 20:39:42,34.8669,1.3888889999999998,0.8641656807941659,5.584490000000001,4.687501,17.071800000000025,126.89138888888887
2023-03-26 20:42:43,33.91204,1.1284720000000004,0.8232156432740529,5.613429999999999,5.063658,17.36110000000002,126.94166666666665
2023-03-26 20:45:43,32.95718,1.2442130000000002,0.9603737610160233,5.584490000000001,5.063656999999999,17.361099999999993,126.99166666666665
2023-03-26 20:48:43,36.34259,1.359953,1.0956639789952853,5.266204000000001,4.774307,18.51849999999999,127.04166666666664
2023-03-26 20:51:43,41.66666,1.7361109999999993,0.9632236032109655,5.729164999999999,4.456014000000001,21.990700000000004,127.09166666666664
2023-03-26 20:54:43,34.8669,1.186343,0.7481877224862207,5.237267999999999,4.484957,16.203699999999998,127.14166666666664
2023-03-26 20:57:43,38.25232,1.5046299999999997,1.047852474093214,5.43981,4.62963,18.22919999999999,127.19166666666663
2023-03-26 21:00:43,34.40393,1.186343,0.8464814110506805,6.01852,5.410876999999999,18.51849999999999,127.24166666666663
2023-03-26 21:03:43,36.80555,1.186343,0.8649656974926998,5.70023,5.121527,17.071799999999996,127.29166666666663
2023-03-26 21:06:43,38.77315,1.3310180000000003,0.7321349399157172,6.047453999999999,5.063655999999999,19.675900000000013,127.34166666666663
2023-03-26 21:09:43,34.40393,1.0995369999999998,0.7554150873626734,5.439819,4.832172,17.361099999999993,127.39166666666662
2023-03-26 21:12:43,30.98958,1.0416660000000002,0.7136296282423216,5.179397,4.600693000000001,17.361099999999993,127.44166666666662
2023-03-26 21:15:41,34.40393,1.3020830000000005,,5.324069,3.211806,17.93979999999999,127.49111111111107
2023-03-26 21:18:43,31.97338,1.0995370000000007,0.8114533858859179,4.629629,4.108796999999999,15.9144,127.54166666666663
2023-03-26 21:21:44,33.91204,1.2442130000000002,0.7028101392595285,4.7453710000000004,3.8483800000000006,17.65040000000002,127.59194444444441
2023-03-26 21:24:42,32.43634,1.157407,0.7166122110073371,4.224537,3.4722219999999995,16.4931,127.64138888888886
2023-03-26 21:27:43,30.98958,1.1284720000000004,0.7666352049248796,4.3402780000000005,3.703703,15.3356,127.69166666666663
2023-03-26 21:30:42,31.97338,1.2442130000000002,0.7692983818496307,4.369213,3.5590279999999996,15.3356,127.74138888888886
2023-03-26 21:33:43,35.3588,1.3020830000000005,0.8725293478600114,4.774306,4.021991,16.203700000000026,127.79166666666664
2023-03-26 21:36:43,32.43634,1.0416660000000002,0.7696965310226797,5.092593000000001,4.600693000000001,17.361099999999993,127.84166666666664
2023-03-26 21:39:42,32.43634,1.1863419999999998,0.8084387104954495,4.803241,4.137727,16.493100000000027,127.89138888888887
2023-03-26 21:42:43,34.40393,1.273148,0.9725026751755108,5.758099,5.208331,15.914299999999997,127.94166666666665
2023-03-26 21:45:44,37.32639,1.3020830000000005,0.8725307096493882,5.642359000000001,4.890045999999999,18.51860000000002,127.99194444444443
2023-03-26 21:48:43,35.8507,1.0416660000000002,0.6940681183915788,5.497688999999999,4.8900429999999995,18.80789999999999,128.04166666666666
2023-03-26 21:51:43,32.43634,1.070601,0.7441189389749868,4.890045,4.311343,15.3356,128.09166666666667
2023-03-26 21:54:41,37.32639,1.2152769999999995,0.9307021474908523,5.555554,5.034727,19.675899999999984,128.14111111111112
2023-03-26 21:57:42,33.42014,1.2442130000000002,0.8106980049864375,5.758099,5.0057860000000005,17.361099999999993,128.1913888888889
2023-03-26 22:00:43,35.3588,1.157407,0.9403616880637743,5.758104,5.353007,18.807900000000018,128.24166666666667
2023-03-26 22:03:43,35.3588,1.157407,0.7375209247717615,5.381944,4.658567,17.36110000000002,128.29166666666669
2023-03-26 22:06:42,31.45255,1.157407,0.7777709850698856,4.947917,4.282412,18.807799999999986,128.3413888888889
2023-03-26 22:09:43,33.42014,1.273148,0.4826782644284148,3.6747679999999994,2.5173609999999993,17.65039999999999,128.39166666666668
2023-03-26 22:12:43,32.43634,1.3310180000000003,0.8004631557296789,4.629629,3.732639,16.203699999999998,128.4416666666667
2023-03-26 22:15:43,31.97338,1.186343,0.7481841232943972,4.340279,3.5879630000000002,15.9144,128.4916666666667
2023-03-26 22:19:04,31.45255,1.2442129999999993,0.7256468623126795,4.340279,3.4722220000000004,19.097200000000015,128.54750000000004
2023-03-26 22:21:43,32.43634,1.273148,0.7580401425337228,4.3402780000000005,3.4722220000000004,17.93979999999999,128.5916666666667
2023-03-26 22:24:43,32.43634,1.2152779999999996,0.7587761189668942,4.282407999999999,3.501157,16.492999999999995,128.6416666666667
2023-03-26 22:30:44,30.98958,3.2407399999999997,1.3636635945992406,5.1215280000000005,2.2858839999999994,15.9144,128.6416666666667
2023-03-26 22:33:40,34.40393,3.3854169999999995,1.40374811308908,5.84491,2.8645829999999997,16.4931,128.6416666666667
2023-03-26 22:36:42,32.69676,3.2118059999999993,1.2517274469659783,5.237267999999999,2.3437539999999997,17.361099999999993,128.6416666666667
2023-03-26 22:39:43,38.25232,3.3854159999999993,1.2972844842004512,5.7002299999999995,2.633104000000001,20.25460000000001,128.6416666666667
2023-03-26 22:42:45,37.29745,3.3564809999999996,1.4606322240231677,6.13426,3.2407389999999996,17.93979999999999,128.6416666666667
2023-03-26 22:45:44,39.23611,3.2696759999999996,1.3717196742175581,6.10532,3.2407439999999994,20.25460000000001,128.6416666666667
2023-03-26 22:48:43,42.65046,3.3854169999999995,1.40374811308908,6.30787,3.3275430000000004,24.016199999999998,128.6416666666667
2023-03-26 22:51:43,43.14236,3.2118059999999993,1.3878658188048787,6.30787,3.530094000000001,21.41209999999998,128.6416666666667
2023-03-26 22:57:43,39.23611,3.530093,1.0597469541661422,7.031249999999999,3.645837,21.12270000000001,128.6416666666667
2023-03-28 05:39:43,30.98958,3.124999,1.26422208294334,4.57176,1.7939830000000008,15.046199999999999,128.6416666666667
2023-03-28 05:42:44,31.97338,3.009259,1.2662563465488332,4.456017999999999,1.8229169999999995,15.046400000000006,128.6416666666667
2023-03-28 05:45:40,30.52662,2.951389,1.2168639045272436,4.2534719999999995,1.649305,15.3356,128.6416666666667
2023-03-28 06:39:43,31.45255,2.951389,1.250100242701613,4.6875,2.1122690000000004,15.9144,128.6416666666667
2023-03-28 06:42:43,33.42014,3.2407399999999997,1.6529584642003294,5.613428,3.0671280000000003,15.9144,128.69166666666672
2023-03-28 06:45:43,33.42014,2.8935180000000003,1.1309742645934422,5.063657999999999,2.4594899999999997,15.625,128.74166666666673
2023-03-28 06:48:43,30.52662,3.0092589999999992,1.2327247394987617,4.947917,2.2858840000000002,15.335700000000003,128.79166666666674
2023-03-28 06:51:43,30.52662,3.038194,1.2743103480761877,4.918982,2.2569489999999996,14.467600000000004,128.84166666666675
2023-03-28 06:54:43,30.49768,3.038194,1.4556201923906962,5.208338,2.7199039999999997,14.757000000000005,128.89166666666677
2023-03-28 06:57:43,34.8669,3.009259,1.2327176538496063,5.439818,2.7777789999999998,14.756900000000002,128.94166666666678
2023-03-28 07:00:43,33.82523,3.0671289999999996,1.3149859962739079,5.4687529999999995,2.8067139999999995,17.65040000000002,128.9916666666668
2023-03-28 07:03:41,34.40393,3.038194,1.2406190799696086,5.439812999999999,2.7488389999999994,18.22909999999999,129.04111111111123
2023-03-28 07:06:43,32.95718,3.0671290000000004,1.2485030744367556,5.410878,2.690969,15.9144,129.09166666666678
2023-03-28 07:09:44,31.97338,3.038194,1.2743092051052296,5.092592999999999,2.4305589999999997,17.071799999999996,129.14194444444456
2023-03-28 07:12:42,30.52662,3.038194,1.2743092051052296,5.121528,2.4594940000000003,13.310100000000006,129.191388888889
2023-03-28 07:15:43,32.43634,3.125,1.2983542057191606,5.121524000000001,2.3726839999999996,15.625,129.2416666666668
2023-03-28 07:18:43,30.98958,3.038195,1.306819607753797,4.947917,2.314819,14.178200000000004,129.2916666666668
2023-03-28 07:21:44,30.98958,3.038194,1.2743092051052274,5.150463,2.488428999999999,15.9144,129.34194444444458
2023-03-28 07:24:43,30.00578,3.211805,1.2876818516263477,5.353003999999999,2.488428999999999,15.9144,129.3916666666668
2023-03-28 07:27:43,33.91204,3.29861,1.3459823254032055,5.642359000000001,2.7199089999999995,15.3356,129.4416666666668
2023-03-28 07:30:44,32.95718,3.125,1.2983426260926125,5.353014000000001,2.604164,15.625,129.49194444444458
2023-03-28 07:33:42,32.43634,3.2407399999999997,1.2954659393357575,5.295134,2.401624,14.756900000000002,129.54138888888903
2023-03-28 07:36:44,30.98958,3.0960650000000003,1.2903569011257614,5.208334,2.488429,16.203599999999994,129.59194444444458
2023-03-28 07:40:04,30.98958,3.1539350000000006,1.2720554164327094,5.150462,2.343749,17.361099999999993,129.64750000000012
2023-03-28 07:42:41,30.98958,3.211805,1.3878611430586454,5.150463,2.3726839999999996,16.203699999999998,129.69111111111124
2023-03-28 07:45:42,32.95718,3.1828700000000003,1.3142971380643171,5.353009,2.5462990000000003,18.229100000000017,129.74138888888902
2023-03-28 07:48:42,31.97338,3.0960650000000003,1.2563821050153947,5.237264,2.488428999999999,16.7825,129.79138888888903
2023-03-28 07:51:43,31.97338,3.1539350000000006,1.2720530021219685,5.266204000000001,2.4594890000000005,16.782399999999996,129.8416666666668
2023-03-28 07:54:43,30.52662,3.0960650000000003,1.2563725312456693,5.092592,2.343749,14.467600000000004,129.89166666666682
2023-03-28 07:58:07,30.98958,3.2696749999999994,1.3380808620870492,5.092593000000001,2.1990740000000013,17.071799999999996,129.9483333333335
2023-03-28 08:00:43,32.60995,3.1539350000000006,1.2364153779821363,5.295134,2.4594890000000005,16.782399999999996,129.99166666666682
2023-03-28 08:03:43,30.52662,3.1828699999999994,1.2798719326034618,5.2083319999999995,2.3726840000000005,18.22919999999999,130.04166666666683
2023-03-28 08:06:20,30.52662,3.327545999999999,1.318718702429425,5.208334,2.228014,15.3356,130.08527777777795
2023-03-28 08:06:43,30.52662,3.2696759999999996,1.303229451692864,5.208334,2.2858839999999994,15.914299999999997,130.09166666666684
2023-03-28 08:09:43,30.52662,3.240741,1.330174070776861,5.121529,2.2569489999999996,15.046300000000002,130.14166666666685
2023-03-28 08:12:43,30.98958,3.2696759999999996,1.338087048120917,5.121529,2.228014,14.467600000000004,130.19166666666686
2023-03-28 08:15:43,30.98958,3.211805,1.4191656699234438,5.063658,2.314814,16.782399999999996,130.24166666666687
2023-03-28 08:18:43,31.97338,3.1828699999999994,1.3142971380643147,5.237264000000001,2.430554,15.9144,130.29166666666688
2023-03-28 08:21:41,30.49768,3.2118059999999993,1.2876772509432468,5.208334,2.3437539999999997,14.467600000000004,130.34111111111133
2023-03-28 08:33:43,32.43634,3.298609999999999,1.2745720672663834,5.353003999999999,2.3726840000000013,14.467500000000001,130.34111111111133
2023-03-28 08:36:43,30.98958,3.1539349999999997,1.3063353738294927,5.092593,2.314819,15.046300000000002,130.34111111111133
2023-03-28 08:42:42,30.98958,3.1828700000000003,1.2066913063069533,4.890046,1.9965269999999995,13.888900000000007,130.34111111111133
2023-03-28 08:57:43,30.49768,3.125,1.264223555893488,4.803241,2.0254639999999995,14.467600000000004,130.34111111111133
2023-03-28 09:00:41,30.98958,3.0671299999999997,1.2133285240119462,4.8321760000000005,2.083334,15.625,130.34111111111133
2023-03-28 09:12:45,31.01852,3.1828699999999994,1.2798682955804899,4.774305,1.9386540000000014,15.3356,130.34111111111133
2023-03-28 09:15:43,30.00578,3.1539350000000006,1.3063330480031101,4.832175,2.054398999999999,15.046300000000002,130.34111111111133
2023-03-28 09:18:43,31.45255,3.1539350000000006,1.3063318850877688,4.890046000000001,2.1122690000000004,15.335700000000003,130.34111111111133
2023-03-28 09:21:44,31.45255,3.1539349999999997,1.3714124573006368,5.005787,2.2858840000000002,16.492999999999995,130.34111111111133
2023-03-28 09:24:42,30.52662,3.0671290000000004,1.2133270160059348,4.7453710000000004,1.9965289999999998,15.046300000000002,130.34111111111133
2023-03-28 09:33:43,35.3588,3.3564810000000005,1.395762322155123,5.526619,2.575227999999999,16.492999999999995,130.34111111111133
2023-03-28 09:36:43,33.42014,3.0671290000000004,1.282341793454949,5.642359000000001,2.951389999999999,16.203699999999998,130.34111111111133
2023-03-28 09:39:41,35.8507,3.1539350000000006,1.2720530021219685,5.439814000000001,2.6330990000000005,17.361099999999993,130.34111111111133
2023-03-28 09:42:42,32.60995,3.0381940000000007,1.20559062762048,5.410884,2.690969999999999,15.9144,130.34111111111133
2023-03-28 09:45:43,33.42014,3.2696749999999994,1.3032218168095642,5.584489,2.6620340000000002,15.625,130.34111111111133
2023-03-28 09:48:43,31.45255,3.0381940000000007,1.2743103480761881,5.0347230000000005,2.3726899999999995,16.203699999999998,130.34111111111133
