Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-28 10:00:43,30.49768,3.3275449999999998,1.318709769383579,4.890045,1.9097190000000008,15.625,130.34111111111133
2023-03-28 10:03:43,31.45255,3.211805,1.3555863632001306,4.9189810000000005,2.1122639999999997,15.625,130.34111111111133
2023-03-28 10:07:04,31.97338,3.1539349999999997,1.2720566235856325,4.890046,2.083334,15.625,130.34111111111133
2023-03-28 10:09:44,30.98958,3.125,1.29835652162736,4.976852,2.228014000000001,15.3356,130.34111111111133
2023-03-28 10:12:43,33.42014,3.327546000000001,1.318711274497773,5.208334,2.228007999999999,14.756900000000002,130.34111111111133
2023-03-28 10:24:43,31.97338,3.414352,1.4117176968373732,5.353014000000001,2.3437520000000003,14.757000000000005,130.34111111111133
2023-03-28 10:27:42,33.91204,3.1828700000000003,1.3475033445668183,5.208334,2.4305540000000008,16.4931,130.34111111111133
2023-03-28 10:30:44,33.42014,3.2696749999999994,1.3032340945893979,5.324069,2.401624,16.203699999999998,130.34111111111133
2023-03-28 10:33:43,30.00578,3.125,1.3631545552852433,4.86111,2.1701390000000007,16.782399999999996,130.34111111111133
2023-03-28 10:36:43,30.98958,3.125,1.1916791294707596,4.774305,1.9386580000000002,17.071799999999996,130.34111111111133
2023-03-28 10:42:43,31.97338,3.2407399999999997,1.259345597827471,4.976852,2.0543940000000003,15.9144,130.34111111111133
2023-03-28 10:48:43,32.43634,3.1828700000000003,1.3142983059164313,5.063658,2.2569489999999996,15.625,130.34111111111133
2023-03-28 10:54:43,31.45255,3.414351,1.4449162486691733,5.063658,2.0833379999999995,14.467600000000004,130.34111111111133
2023-03-28 10:57:41,32.95718,3.1539349999999997,1.272055416432709,5.005787,2.1990740000000004,14.467600000000004,130.34111111111133
2023-03-28 11:00:42,30.49768,3.211805,1.287672111640413,5.005787,2.141204,14.467600000000004,130.34111111111133
2023-03-28 11:15:42,31.97338,3.29861,1.3109815817606114,5.150463,2.1990789999999993,14.178200000000004,130.34111111111133
2023-03-28 11:18:42,31.97338,3.211805,1.3555999622109072,5.208329000000001,2.401624,15.3356,130.39111111111134
2023-03-28 11:21:42,32.95718,3.1828699999999994,1.347503344566818,5.266203999999999,2.488424000000001,16.203699999999998,130.44111111111135
2023-03-28 11:24:44,33.42014,3.1539349999999997,1.306329559252782,5.092593000000001,2.314814000000001,15.9144,130.4916666666669
2023-03-28 11:27:42,31.97338,3.0960650000000003,1.256373727972527,4.861111,2.1122689999999995,16.203699999999998,130.54111111111135
2023-03-28 11:30:43,30.98958,3.1539350000000006,1.2720566235856328,4.861111,2.054398999999999,16.4931,130.59138888888913
2023-03-28 11:33:42,33.42014,3.3564810000000005,1.395773887517275,5.324069,2.372688,15.046199999999999,130.64111111111134
2023-03-28 11:36:40,34.40393,3.1828700000000003,1.3796358995337423,5.353014000000001,2.604164000000001,16.203699999999998,130.6905555555558
2023-03-28 11:39:42,36.34259,3.211805,1.2517246456650675,5.671294,2.7777790000000007,16.4931,130.74111111111134
2023-03-28 11:42:42,32.43634,3.1539350000000006,1.2364153779821339,5.266204000000001,2.4305589999999997,15.625,130.79111111111135
2023-03-28 11:45:42,30.98958,3.0381940000000007,1.205599277398363,4.716436000000001,1.9965289999999998,16.4931,130.84111111111136
2023-03-28 11:48:42,32.43634,3.298611,1.3459778482810376,5.1215280000000005,2.1990730000000003,14.467600000000004,130.89111111111137
2023-03-28 11:51:42,33.42014,3.2696749999999994,1.3032242723788643,5.179397,2.2569440000000007,14.467600000000004,130.94111111111138
2023-03-28 11:54:42,32.43634,3.211805,1.3878677310698002,5.179397,2.401624,15.9144,130.9911111111114
2023-03-28 11:57:42,30.98958,2.951389,1.2168639045272436,4.716436,2.1122690000000004,15.914299999999997,131.0411111111114
2023-03-28 12:00:43,30.98958,3.1828700000000003,1.2798731449411724,4.890046,2.054398999999999,15.914299999999997,131.09138888888918
2023-03-28 12:03:42,30.98958,3.1539350000000006,1.272051794964153,4.832175,2.0254590000000006,15.625,131.1411111111114
2023-03-28 12:06:41,32.95718,3.211805,1.287672111640413,5.092592,2.228009,15.335700000000003,131.19083333333361
2023-03-28 12:09:42,33.42014,3.125,1.3631556396865778,5.237264,2.5462939999999996,14.757000000000005,131.2411111111114
2023-03-28 12:12:43,35.8507,3.1539350000000006,1.2364028005223742,5.410884,2.5752289999999993,15.914299999999997,131.29138888888917
2023-03-28 12:15:39,35.15625,3.1828699999999994,1.314297138064317,5.439814,2.633104000000001,15.625,131.34027777777806
2023-03-28 12:18:42,35.32986,3.2407399999999997,1.2954537128564323,5.410884,2.5173640000000006,13.31019999999998,131.3911111111114
2023-03-28 12:21:42,36.80555,3.2407399999999997,1.330172619341338,5.613424000000001,2.748844,14.467500000000001,131.4411111111114
2023-03-28 12:24:44,35.3588,3.0381940000000007,1.20560298441853,5.295134,2.5752300000000004,15.335699999999974,131.49166666666696
2023-03-28 12:27:42,33.91204,3.0960650000000003,1.25637851486384,5.005787000000001,2.2569490000000005,16.782400000000024,131.5411111111114
2023-03-28 12:30:42,35.8507,3.1539350000000006,1.3063342109170195,5.208334,2.4305589999999997,15.625,131.59111111111142
2023-03-28 12:33:41,34.72222,3.0960650000000003,1.2903569011257594,5.121524000000001,2.4016189999999993,15.9144,131.64083333333363
2023-03-28 12:36:42,33.42014,3.125,1.264219950040441,5.208334000000001,2.4305540000000008,16.203699999999998,131.6911111111114
2023-03-28 12:39:42,33.42014,3.038195,1.2743049111242606,5.005788000000001,2.3437490000000007,15.046300000000002,131.74111111111142
2023-03-28 12:42:42,33.42014,3.125,1.228733099555969,4.947917,2.141204,15.046300000000002,131.79111111111143
2023-03-28 12:45:41,35.8507,3.1828699999999994,1.2798695079231195,5.208334000000001,2.3726840000000013,14.467599999999976,131.84083333333365
2023-03-28 12:48:42,35.8507,3.125,1.2983542057191606,5.121524000000001,2.3726839999999996,14.757000000000005,131.89111111111143
2023-03-28 12:51:43,33.8831,2.9803240000000004,1.2581909358094732,4.976853,2.3726899999999995,14.756900000000002,131.9413888888892
2023-03-28 12:54:40,33.91204,3.038195,1.3068129792773793,4.976853,2.3437490000000007,16.493100000000027,131.9905555555559
2023-03-28 12:57:42,34.40393,3.1828700000000003,1.3475044731150647,5.0347230000000005,2.2569440000000007,14.178300000000007,132.04111111111143
2023-03-28 13:00:42,32.95718,3.2696749999999994,1.371719396254794,5.324069,2.459494000000001,15.625,132.09111111111145
2023-03-28 13:03:42,35.8507,3.1539349999999997,1.306334210917017,5.208329000000001,2.430554,14.757000000000005,132.14111111111146
2023-03-28 13:06:42,34.40393,3.0960650000000003,1.2903569011257594,5.179394000000001,2.4594889999999996,15.3356,132.19111111111147
2023-03-28 13:09:42,33.42014,3.125,1.2287393608116102,5.150462,2.3437539999999997,15.625,132.24111111111148
2023-03-28 13:13:03,33.91204,3.1828700000000003,1.2440678015388005,5.005787,2.1411989999999994,15.335699999999974,132.29694444444482
2023-03-28 13:15:41,32.95718,3.2696749999999994,1.3717079701212305,5.2372689999999995,2.3726840000000013,15.9144,132.3408333333337
2023-03-28 13:18:42,34.89584,3.1539350000000006,1.3063342109170175,5.179394000000001,2.4016189999999993,15.9144,132.39111111111148
2023-03-28 13:21:44,33.91204,3.1828700000000003,1.2440804336297384,5.150462,2.2858839999999994,16.203699999999998,132.44166666666703
2023-03-28 13:24:42,32.43634,3.038194,1.3068126964491138,4.947917,2.314814000000001,14.467500000000001,132.49111111111148
2023-03-28 13:27:41,32.43634,3.038195,1.2743049111242606,5.005788000000001,2.3437490000000007,16.203699999999998,132.5408333333337
2023-03-28 13:30:42,32.43634,3.038194,1.274306919159105,4.803240000000001,2.141204000000001,13.888900000000007,132.59111111111147
2023-03-28 13:33:40,33.42014,3.1828699999999994,1.2798816312592451,5.179392999999999,2.3437529999999995,14.756999999999977,132.64055555555592
2023-03-28 13:36:42,34.40393,3.0671290000000004,1.3149970916734413,5.092588000000001,2.4305589999999997,15.625,132.69111111111147
2023-03-28 13:39:42,33.42014,3.0092589999999992,1.266259760368868,4.918982,2.2858840000000002,17.07170000000002,132.74111111111148
2023-03-28 13:42:42,32.43634,3.2407399999999997,1.363657904890409,5.0347230000000005,2.1990740000000013,15.9144,132.7911111111115
2023-03-28 13:45:41,32.43634,3.038194,1.2743046332073724,4.947917,2.2858790000000004,15.335700000000003,132.8408333333337
2023-03-28 13:48:42,32.43634,3.0092589999999992,1.2986164511434244,4.774305,2.170134,16.203699999999998,132.89111111111148
2023-03-28 13:51:42,34.89584,3.1828699999999994,1.314297138064317,5.208333,2.4016230000000007,15.046300000000002,132.9411111111115
2023-03-28 13:54:42,35.8507,3.0671290000000004,1.2485030744367556,5.179398000000001,2.4594890000000005,14.757000000000005,132.9911111111115
2023-03-28 13:57:44,34.40393,3.009259,1.2986197509567567,4.947917,2.3437490000000007,14.178300000000007,133.04166666666706
2023-03-28 14:00:42,33.42014,3.038195,1.2743049111242606,5.005788000000001,2.3437490000000007,15.914299999999997,133.0911111111115
2023-03-28 14:03:42,32.43634,3.125,1.2642223539440947,4.918982000000001,2.141204000000001,15.3356,133.1411111111115
2023-03-28 14:06:42,34.25926,3.211805,1.3222432036266127,5.266204,2.4305590000000006,15.625,133.19111111111152
2023-03-28 14:09:42,35.3588,3.0960650000000003,1.323142390988081,5.1504639999999995,2.4594890000000005,15.9144,133.24111111111154
2023-03-28 14:12:40,32.95718,3.1828700000000003,1.2440728543978088,5.150463,2.2858790000000004,15.046300000000002,133.29055555555598
2023-03-28 14:15:42,31.97338,3.0960650000000003,1.2563773181434295,5.063658,2.314818999999999,15.9144,133.34111111111153
2023-03-28 14:18:41,32.43634,3.1828699999999994,1.314292466641437,5.005788000000001,2.1990740000000013,16.203699999999998,133.39083333333375
2023-03-28 14:21:42,30.52662,3.1539350000000006,1.3714081014973707,4.890046000000001,2.170139,15.046300000000002,133.44111111111152
2023-03-28 14:24:42,34.8669,3.211805,1.2876696766274425,5.1504639999999995,2.2858789999999996,15.335700000000003,133.49111111111154
2023-03-28 14:27:42,34.8669,3.125,1.2983495738856552,5.063658,2.314814,16.203699999999998,133.54111111111155
2023-03-28 14:30:43,33.91204,3.038194,1.2743046332073724,4.976852000000001,2.314814000000001,16.4931,133.59138888888933
2023-03-28 14:33:42,30.98958,3.0671290000000004,1.2133319808829255,4.947917,2.1990790000000002,15.625,133.64111111111154
2023-03-28 14:36:42,30.00578,3.0671290000000004,1.377252706870635,4.803240000000001,2.1990790000000002,15.625,133.69111111111155
2023-03-28 14:39:41,32.95718,3.125,1.2983542057191606,5.121524000000001,2.3726839999999996,16.203599999999994,133.74083333333377
2023-03-28 14:42:42,33.91204,3.0960650000000003,1.2563725312456693,5.092592,2.343749,16.782399999999996,133.79111111111155
2023-03-28 14:45:42,32.84143,3.0960650000000003,1.2903522891960837,5.005788000000001,2.2858790000000004,15.335699999999974,133.84111111111156
2023-03-28 14:48:42,32.46528,3.1828699999999994,1.279876781944469,5.063658,2.228014,15.914399999999986,133.89111111111157
2023-03-28 14:51:39,32.43634,3.038195,1.3068140840265614,4.861112,2.228009,15.914299999999997,133.94027777777825
2023-03-28 14:54:42,34.8669,3.125,1.2983542057191628,5.1504639999999995,2.401624,17.071799999999996,133.9911111111116
2023-03-28 14:57:42,32.43634,3.038195,1.2743094830228103,5.121524000000001,2.4594889999999996,17.93980000000002,134.0411111111116
2023-03-28 15:00:42,30.49768,3.125,1.2983449420293312,4.947917,2.1990689999999997,15.3356,134.09111111111162
2023-03-28 15:03:41,31.97338,3.1828700000000003,1.3142924666414375,5.092593000000001,2.2858790000000004,15.625,134.14083333333383
2023-03-28 15:06:44,30.52662,3.125,1.2642223539440947,4.918982000000001,2.141204000000001,15.3356,134.19166666666717
2023-03-28 15:09:42,31.45255,3.240741,1.363657045487516,5.1504639999999995,2.314813000000001,14.467700000000008,134.24111111111162
2023-03-28 15:12:42,33.42014,3.1828700000000003,1.314297138064315,5.208329000000001,2.4016189999999993,15.3356,134.29111111111163
2023-03-28 15:15:41,33.42014,3.2407399999999997,1.2593519682772931,5.063657,2.141204,16.2038,134.34083333333385
2023-03-28 15:18:42,32.95718,3.2696749999999994,1.3032304112729478,5.034722,2.112274000000001,13.888899999999978,134.39111111111163
2023-03-28 15:21:42,32.43634,3.2696749999999994,1.3032242723788643,5.005787,2.0833340000000007,15.914300000000026,134.44111111111164
2023-03-28 15:24:44,30.98958,3.1828699999999994,1.3142959702107588,4.890045,2.083334,14.757000000000005,134.4916666666672
2023-03-28 15:27:42,33.42014,3.2696749999999994,1.3032218168095642,5.2372689999999995,2.314814,15.046300000000002,134.54111111111163
2023-03-28 15:30:39,33.42014,3.2407399999999997,1.295461048763918,5.179398,2.2858839999999994,14.467600000000004,134.5902777777783
2023-03-28 15:33:42,30.49768,3.2407399999999997,1.3301737970196523,5.092593,2.228014,14.467600000000004,134.64111111111166
2023-03-28 15:36:42,32.43634,3.211805,1.287678199143987,5.063657,2.1990790000000002,15.914299999999997,134.69111111111167
2023-03-28 15:39:42,30.52662,3.1828699999999994,1.3475067302077173,4.918981,2.141204000000001,13.020800000000008,134.74111111111168
2023-03-28 15:43:03,33.91204,3.2407399999999997,1.2954537128564323,5.208334,2.314814,15.914299999999997,134.79694444444502
2023-03-28 15:45:41,33.91204,3.1828700000000003,1.314297138064315,5.179394000000001,2.3726839999999996,15.625,134.8408333333339
2023-03-28 15:48:42,33.91204,3.2118059999999993,1.3222340957100696,5.005788,2.170134,16.4931,134.89111111111168
2023-03-28 15:51:42,32.95718,3.2407399999999997,1.3301737970196523,5.092593,2.228014,15.914299999999997,134.9411111111117
2023-03-28 15:54:42,31.45255,3.125,1.2642223539440947,4.918982000000001,2.141204000000001,15.335700000000003,134.9911111111117
2023-03-28 15:57:41,30.49768,3.009259,1.3899081070946344,4.8321760000000005,2.314819,16.7825,135.04083333333392
2023-03-28 16:00:42,33.42014,3.211805,1.2876769816465683,5.150463,2.2858839999999994,15.9144,135.0911111111117
2023-03-28 16:03:42,32.43634,3.1828700000000003,1.2798767819444692,5.092593000000001,2.2569489999999996,15.914299999999997,135.1411111111117
2023-03-28 16:06:41,30.98958,3.038195,1.338278689102486,4.8321760000000005,2.228009,15.335700000000003,135.19083333333393
2023-03-28 16:09:41,30.98958,3.0960650000000003,1.25637851486384,4.947917,2.1990790000000002,15.046300000000002,135.24083333333394
2023-03-28 16:12:41,30.49768,3.1539349999999997,1.2720517949641528,4.86111,2.054394000000001,14.467600000000004,135.29083333333395
2023-03-28 16:15:42,32.43634,3.327546000000001,1.3877722028754056,5.179394000000001,2.2569479999999995,13.888900000000007,135.34111111111173
2023-03-28 16:18:44,32.43634,3.1539350000000006,1.2720602450346223,5.1215280000000005,2.314818999999999,14.467700000000008,135.39166666666728
2023-03-28 16:21:43,30.98958,3.125,1.2983449420293312,4.947917,2.1990689999999997,14.467600000000004,135.4413888888895
2023-03-28 16:24:42,30.52662,3.0671299999999997,1.2485116869948933,4.947917,2.228014000000001,14.756900000000002,135.4911111111117
2023-03-28 16:27:42,30.98958,3.0960650000000003,1.2903522891960837,4.716436,1.9965269999999995,13.888900000000007,135.54111111111172
2023-03-28 16:30:42,32.43634,3.298611,1.4124170207775957,5.179394000000001,2.314813000000001,14.467600000000004,135.59111111111173
2023-03-28 16:33:42,33.42014,3.1539350000000006,1.2720554164327094,5.150462,2.343749,16.203699999999998,135.64111111111174
2023-03-28 16:36:42,31.97338,3.038195,1.274300339203276,4.861112,2.1990689999999997,15.914299999999997,135.69111111111175
2023-03-28 16:39:42,31.97338,3.1828700000000003,1.2798779942756238,5.005787000000001,2.1701440000000005,14.467500000000001,135.74111111111176
2023-03-28 16:42:42,32.43634,3.1828700000000003,1.2440753808159943,4.9189810000000005,2.054398999999999,16.203699999999998,135.79111111111177
2023-03-28 16:45:41,30.98958,3.1539349999999997,1.4326447875836226,5.005787,2.3437539999999997,14.178200000000004,135.840833333334
2023-03-28 16:48:40,34.40393,3.1539350000000006,1.2720602450346223,5.1215280000000005,2.314818999999999,14.467500000000001,135.8905555555562
2023-03-28 16:51:42,33.42014,3.1828700000000003,1.2798779942756238,5.034722,2.1990790000000002,15.914299999999997,135.94111111111175
2023-03-28 16:54:41,31.97338,3.211805,1.287678199143987,5.034722,2.1701440000000005,14.756900000000002,135.99083333333397
2023-03-28 16:57:41,30.52662,3.211805,1.287672111640413,4.947917,2.0833340000000007,15.046300000000002,136.04083333333398
2023-03-28 17:04:03,32.43634,3.298609999999999,1.3109766501927802,5.2083319999999995,2.2569440000000007,15.625,136.04083333333398
2023-03-28 17:06:41,32.43634,3.2407399999999997,1.2593506941911436,5.179398,2.2569440000000007,15.046300000000002,136.04083333333398
2023-03-28 17:09:44,30.98958,3.1539349999999997,1.2720566235856325,4.918981,2.1122689999999995,15.625,136.04083333333398
2023-03-28 17:12:42,30.98958,3.327545999999999,1.3187199404121395,5.092593,2.112274000000001,14.178299999999979,136.04083333333398
2023-03-28 17:15:42,31.45255,3.125,1.228733099555969,4.86111,2.054397,14.467600000000004,136.04083333333398
2023-03-28 17:18:41,30.52662,3.0960650000000003,1.2903545951637585,4.74537,2.0254630000000002,13.888899999999978,136.04083333333398
2023-03-28 17:21:42,33.42014,3.2696750000000003,1.3032291834974632,5.1215280000000005,2.1990789999999993,15.3356,136.04083333333398
2023-03-28 17:24:42,31.22107,3.1828700000000003,1.2440678015388005,5.005787,2.1411989999999994,15.914299999999997,136.04083333333398
2023-03-28 17:27:39,30.52662,3.1539349999999997,1.306329559252782,4.803241,2.025462,14.467500000000001,136.04083333333398
2023-03-28 17:33:42,30.00578,3.211805,1.3222408580743015,4.774305,1.9386580000000002,15.9144,136.04083333333398
2023-03-28 17:36:42,30.98958,3.211805,1.3222385125161908,4.803241,1.9675919999999998,14.756900000000002,136.04083333333398
2023-03-28 17:39:42,30.98958,3.1539349999999997,1.306329559252782,4.803241,2.025462,14.178299999999979,136.04083333333398
2023-03-28 17:42:42,30.98958,3.0960650000000003,1.2903522891960837,4.716436,1.9965269999999995,12.44210000000001,136.04083333333398
2023-03-28 17:45:42,30.98958,3.211805,1.2876684591184853,4.86111,1.9965240000000009,15.625,136.04083333333398
2023-03-28 17:48:19,31.45255,3.1828700000000003,1.27986829558049,4.832175,1.9965240000000009,13.59960000000001,136.04083333333398
2023-03-28 17:48:42,31.45255,3.211805,1.2876684591184853,4.86111,1.9965240000000009,15.9144,136.04083333333398
2023-03-28 17:51:42,30.52662,3.125,1.264223555893488,4.861111,2.083334,15.9144,136.04083333333398
2023-03-28 18:03:42,30.43982,3.2407399999999997,1.2954524901993838,4.890045,1.9965240000000009,14.757000000000005,136.04083333333398
2023-03-28 18:06:40,31.45255,3.1828699999999994,1.2798682955804899,4.890045,2.054394000000001,15.9144,136.04083333333398
2023-03-28 18:09:42,30.52662,3.1539349999999997,1.3393984452463672,4.803241,2.054394000000001,14.467600000000004,136.04083333333398
2023-03-28 18:15:42,30.52662,3.211805,1.3222385125161908,4.832176,1.9965269999999995,15.914299999999997,136.04083333333398
2023-03-28 18:18:19,30.52662,3.211805,1.3222385125161908,4.832176,1.9965269999999995,15.046300000000002,136.04083333333398
2023-03-28 18:18:43,30.52662,3.1828700000000003,1.3142924666414375,4.803241,1.9965269999999995,14.757000000000005,136.04083333333398
2023-03-28 18:21:42,30.49768,3.211805,1.3222385125161908,4.803241,1.9675919999999998,12.731500000000011,136.04083333333398
2023-03-28 18:24:42,30.52662,3.211805,1.3222385125161908,4.832176,1.9965269999999995,13.888899999999978,136.04083333333398
2023-03-28 18:33:42,30.98958,3.211805,1.2876733291444242,4.890046,2.0254639999999995,12.731499999999983,136.04083333333398
2023-03-28 18:36:42,31.97338,3.2407399999999997,1.330174974696509,5.0347219999999995,2.1701440000000005,15.046300000000002,136.090833333334
2023-03-28 18:39:42,31.97338,3.211805,1.287672111640413,5.0347219999999995,2.170139,14.756900000000002,136.140833333334
2023-03-28 18:42:42,32.95718,3.298609999999999,1.4749030847509792,5.266203999999999,2.459494000000001,14.467500000000001,136.190833333334
2023-03-28 18:46:01,33.91204,3.1828709999999996,1.3142974129722251,5.2662,2.4594889999999996,14.757000000000005,136.2461111111118
2023-03-28 18:48:42,32.43634,3.1828699999999994,1.279876781944469,5.179398,2.3437539999999997,14.467599999999976,136.290833333334
2023-03-28 18:51:42,30.98958,3.211805,1.2517221083593222,4.947916,2.054398999999999,14.467600000000004,136.34083333333402
2023-03-28 18:55:02,30.00578,3.2407399999999997,1.2954524901993838,4.890045,1.9965240000000009,13.599499999999978,136.39638888888956
2023-03-28 18:57:42,30.00578,3.211805,1.2876684591184853,4.890045,2.0254590000000006,14.467600000000004,136.440833333334
2023-03-28 19:00:41,30.00578,3.211805,1.2517208397036073,4.890045,1.9965269999999995,13.888900000000007,136.49055555555623
2023-03-28 19:03:42,30.00578,3.211805,1.2876684591184853,4.86111,1.9965240000000009,13.020800000000008,136.540833333334
2023-03-28 19:06:42,30.00578,3.211805,1.2876684591184853,4.86111,1.9965240000000009,14.757000000000005,136.59083333333402
2023-03-28 19:09:42,30.98958,3.1828700000000003,1.279871932603462,4.7453710000000004,1.9097230000000005,14.467600000000004,136.64083333333403
2023-03-28 19:12:42,30.98958,3.1828700000000003,1.279871932603462,4.716436000000001,1.8807880000000008,15.046300000000002,136.69083333333404
2023-03-28 19:15:42,30.98958,3.1828700000000003,1.2798731449411724,4.716435000000001,1.880788,15.3356,136.74083333333405
2023-03-28 19:18:42,30.98958,3.1828700000000003,1.314294802355761,4.658564,1.851852,15.046300000000002,136.79083333333406
2023-03-28 19:21:41,30.98958,3.1828700000000003,1.3142924666414375,4.774306,1.9675919999999998,14.756999999999977,136.84055555555628
2023-03-28 19:24:39,31.97338,3.125,1.298353047762924,4.832175,2.083334,14.756900000000002,136.89000000000073
2023-03-28 19:27:42,30.98958,3.1828700000000003,1.314294802355761,4.9189810000000005,2.1122690000000004,13.020800000000008,136.94083333333407
2023-03-28 19:30:44,30.52662,3.2407399999999997,1.3301702639803406,4.947916,2.0833340000000007,13.888900000000007,136.99138888888962
2023-03-28 19:33:41,30.49768,3.1828700000000003,1.314294802355761,4.9189810000000005,2.1122690000000004,15.625,137.0405555555563
2023-03-28 19:36:42,30.49768,3.2407399999999997,1.2954573808176346,4.918981,2.0254639999999995,14.467600000000004,137.09083333333407
2023-03-28 19:39:42,32.95718,3.29861,1.3109766501927804,5.005787,2.054399,14.757000000000005,137.1408333333341
2023-03-28 19:42:42,33.91204,3.1828700000000003,1.279871932603462,5.005787,2.170139,14.756999999999977,137.1908333333341
2023-03-28 19:45:44,32.95718,3.298609999999999,1.412416738837267,5.266203999999999,2.401624,17.36110000000002,137.24138888888965
2023-03-28 19:48:42,31.45255,3.1539349999999997,1.272055416432709,4.803241,1.9965280000000005,14.467599999999976,137.2908333333341
2023-03-28 20:00:42,30.98958,3.3564810000000005,1.3617257382512995,4.774305,1.7939819999999997,13.599500000000006,137.2908333333341
2023-03-28 20:03:40,30.98958,3.2407399999999997,1.295456158165559,4.716436000000001,1.8229180000000014,14.467500000000001,137.2908333333341
2023-03-28 20:15:42,34.40393,3.385416,1.4368153568318656,5.381944,2.4305579999999996,15.046300000000002,137.2908333333341
2023-03-28 20:18:42,37.29745,3.1828700000000003,1.2798695079231195,5.439814000000001,2.604164000000001,15.914299999999997,137.2908333333341
2023-03-28 20:21:44,38.25232,3.29861,1.236538415027805,5.613429,2.6041690000000006,16.782399999999996,137.2908333333341
2023-03-28 20:24:42,37.76041,3.2407399999999997,1.2216438898821556,5.613423999999999,2.6620340000000002,17.071699999999993,137.2908333333341
2023-03-28 20:27:42,35.8507,3.2407399999999997,1.2593583386794427,5.150462,2.228014,14.757000000000005,137.2908333333341
2023-03-28 20:30:42,31.45255,3.1828700000000003,1.3475010874664803,4.9189810000000005,2.1411989999999994,16.203699999999998,137.2908333333341
2023-03-28 20:33:42,31.45255,3.1539349999999997,1.2720566235856325,4.74537,1.9386580000000002,14.178200000000004,137.2908333333341
2023-03-28 20:36:42,32.95718,3.3564809999999996,1.3617257382512995,4.687499,1.7071760000000005,15.046300000000002,137.2908333333341
2023-03-28 20:45:42,33.42014,3.4722219999999995,1.4276074710607802,4.947916,1.880782,13.020800000000008,137.2908333333341
2023-03-28 20:48:41,35.8507,3.298609999999999,1.41241340447175,5.063657,2.1990740000000013,13.599500000000006,137.3405555555563
2023-03-28 20:51:41,38.77315,3.298609999999999,1.3459704509690134,5.526623999999999,2.604164000000001,16.203699999999998,137.39055555555632
2023-03-28 20:54:42,38.77315,3.1828700000000003,1.2798695079231195,5.758099,2.9224489999999994,14.756900000000002,137.4408333333341
2023-03-28 20:57:42,39.75695,3.2407399999999997,1.1820766912062808,5.787034000000001,2.8067140000000013,15.3356,137.4908333333341
2023-03-28 21:00:42,38.25232,3.0671290000000004,1.2485102233411527,5.150463,2.430559999999999,15.335700000000017,137.54083333333412
2023-03-28 21:03:41,37.32639,3.211805,1.3222432036266107,5.208329000000001,2.3726839999999996,15.625000000000014,137.59055555555634
2023-03-28 21:06:41,37.78935,3.038195,1.240621725194242,4.861112,2.1701390000000007,15.046299999999988,137.64055555555635
2023-03-28 21:09:42,36.80555,3.096064,1.3856722543599556,5.034722,2.401624,15.046299999999988,137.69083333333413
2023-03-28 21:12:42,38.77315,3.0671290000000004,1.2133332220975626,5.063656,2.314818999999999,14.756900000000002,137.74083333333414
2023-03-28 21:15:41,33.91204,2.9513880000000006,1.2168636299102356,4.890046,2.2858799999999997,15.625100000000003,137.79055555555635
2023-03-28 21:18:42,33.91204,3.0960650000000003,1.1454375308651956,4.8321760000000005,1.9965269999999995,15.046299999999988,137.84083333333413
2023-03-28 21:21:40,31.42361,3.038195,1.240622911417932,4.571759,1.8807869999999998,15.335700000000003,137.89027777777858
2023-03-28 21:36:42,32.95718,3.182869,1.2798716627464235,4.6875,1.8518530000000002,15.914399999999986,137.89027777777858
2023-03-28 21:39:41,35.3588,3.182869,1.3475098361080364,4.976852000000001,2.1990789999999993,16.782399999999996,137.9400000000008
2023-03-28 21:42:42,37.78935,3.182869,1.2066897252515407,5.410878,2.517359000000001,15.3356,137.99027777777857
2023-03-28 21:45:42,36.34259,3.038195,1.3382808303994154,5.381944000000001,2.7777790000000007,16.203700000000026,138.04027777777858
2023-03-28 21:48:42,36.80555,2.9513880000000006,1.146256642508812,4.976852000000001,2.31482,17.65040000000002,138.0902777777786
2023-03-28 21:51:42,34.40393,3.0671289999999996,1.28234294143918,4.918982,2.228014,15.3356,138.1402777777786
2023-03-28 21:54:42,35.8507,3.038194,1.3068126964491138,4.918982,2.2858790000000004,14.467600000000004,138.19027777777862
2023-03-28 21:57:42,32.95718,2.8935180000000003,1.2338666594877434,4.62963,2.1122679999999994,15.046300000000002,138.24027777777863
2023-03-28 22:00:39,36.34259,3.124998999999999,1.2287378429138933,4.918982,2.112274000000001,15.625,138.2894444444453
2023-03-28 22:03:42,35.3588,3.009259,1.2986252506208738,4.918982000000001,2.314818999999999,14.467500000000001,138.34027777777865
2023-03-28 22:06:42,35.3588,3.009259,1.197853463056928,4.976852,2.2858790000000004,15.9144,138.39027777777866
2023-03-28 22:09:42,33.91204,2.8935179999999994,1.0539702056434967,4.427083,1.765047,15.046300000000002,138.44027777777868
2023-03-28 22:12:42,30.52662,3.038194,1.3068149059459009,4.484953000000001,1.851852,14.467599999999976,138.4902777777787
2023-03-28 22:15:42,30.52662,2.9803239999999995,1.2248020886964777,4.4270830000000005,1.7939820000000006,15.3356,138.5402777777787
2023-03-28 22:21:43,30.49768,3.211805,1.3222408580743015,4.484952999999999,1.6493059999999993,14.467600000000004,138.5402777777787
2023-03-28 22:24:41,30.98958,3.124998999999999,1.298351613717203,4.484952999999999,1.7361120000000003,13.888900000000007,138.58972222222314
2023-03-28 22:27:42,31.97338,3.0671289999999996,1.248506648896168,4.571759,1.8518530000000002,14.756900000000002,138.64000000000092
2023-03-28 22:30:42,32.95718,3.0092589999999992,1.2327211966813154,4.571759,1.9097230000000005,13.888900000000007,138.69000000000094
2023-03-28 22:33:41,31.97338,3.038194,1.3068138011981303,4.600695,1.967593,16.203599999999994,138.73972222222315
2023-03-28 22:36:42,31.97338,3.0671289999999996,1.2133270160059348,4.600695,1.8518530000000002,15.046199999999999,138.79000000000093
2023-03-28 22:39:40,32.95718,3.038194,1.274306919159105,4.571759,1.9097230000000005,15.335699999999974,138.83944444444538
2023-03-28 22:42:41,35.8507,3.1539339999999996,1.3063339354226358,5.092592999999999,2.314819,15.9144,138.88972222222316
2023-03-28 22:45:42,36.80555,3.038194,1.2406190799696086,5.150463,2.4594890000000005,15.3356,138.94000000000094
2023-03-28 22:48:41,37.78935,3.1539339999999996,1.4907307482583305,5.526622999999999,2.922459,18.51849999999999,138.98972222222315
2023-03-28 22:51:43,36.22685,2.922453,1.2089061393816358,5.092592999999999,2.517359999999999,15.9144,139.0402777777787
2023-03-28 22:54:42,34.40393,3.0092589999999992,1.266259760368868,4.918982,2.2858840000000002,15.3356,139.0900000000009
2023-03-28 22:57:42,32.95718,3.0671290000000004,1.2485066488961685,4.774305,2.054398999999999,14.757000000000005,139.14000000000092
2023-03-28 23:00:42,34.40393,3.124998999999999,1.363157522888142,4.861110999999999,2.1701440000000005,15.335699999999989,139.19000000000094
2023-03-28 23:03:42,34.8669,3.124998999999999,1.2983492977979403,4.947917,2.1990740000000013,15.335700000000003,139.24000000000095
2023-03-28 23:06:42,31.45255,2.835648,1.184931533437861,4.224537,1.7361110000000002,15.3356,139.29000000000096
2023-03-28 23:21:42,30.98958,3.0671289999999996,1.2823394974822604,4.484952999999999,1.7939819999999997,14.467600000000004,139.29000000000096
2023-03-28 23:24:42,31.97338,3.1539339999999996,1.339404907853462,4.513888,1.7650480000000002,15.046300000000002,139.34000000000097
2023-03-28 23:27:42,35.3588,3.1828700000000003,1.3475146299916638,5.034718000000001,2.2569479999999995,16.203699999999998,139.39000000000098
2023-03-28 23:30:42,36.28472,3.124998999999999,1.3312801702733743,5.092592999999999,2.3726840000000013,16.782399999999996,139.440000000001
2023-03-28 23:33:42,37.32639,3.0092589999999992,1.197858383484211,5.179392999999999,2.488424000000001,15.046300000000002,139.490000000001
2023-03-28 23:36:42,37.29745,3.124998999999999,1.1527991132632847,5.324073,2.459494000000001,14.757000000000005,139.54000000000102
2023-03-28 23:39:43,34.40393,2.9803239999999995,1.2581852713609745,4.947917,2.3437490000000007,15.625,139.5902777777788
2023-03-28 23:42:42,33.42014,3.0671289999999996,1.28234294143918,4.918982,2.228014,11.863500000000016,139.640000000001
2023-03-28 23:45:42,35.3588,3.0671290000000004,1.097391831650087,4.745369,1.9097230000000005,16.203699999999998,139.69000000000102
2023-03-28 23:48:44,31.97338,2.9803239999999995,1.2581875371445321,4.484952999999999,1.8807869999999998,15.335699999999974,139.74055555555657
2023-03-28 23:51:42,30.49768,3.0671290000000004,1.2485066488961685,4.484953000000001,1.765047,13.888900000000007,139.79000000000102
2023-03-28 23:54:44,30.52662,3.038195,1.1306791308577733,4.427084000000001,1.649305,15.046300000000002,139.84055555555656
2023-03-29 06:33:41,33.91204,3.038194,1.3068126964491138,4.803242,2.1701390000000007,15.046300000000002,139.84055555555656
2023-03-29 06:36:42,36.16898,2.922454,1.273926078298422,4.976852999999999,2.4594890000000005,16.203699999999998,139.89083333333434
2023-03-29 06:39:42,39.75695,3.125,1.1527993672400239,6.134257999999999,3.269677999999999,17.071799999999996,139.94083333333435
2023-03-29 06:42:41,36.80555,2.8067130000000002,1.176898903245439,5.2083330000000005,2.7488400000000004,17.650499999999994,139.99055555555657
2023-03-29 06:45:42,34.40393,2.9803239999999995,1.258189802922546,5.179398,2.575234000000001,17.071799999999996,140.04083333333435
2023-03-29 06:48:42,34.40393,3.009259,1.298618651020217,5.208338,2.6041689999999997,15.046300000000002,140.09083333333436
2023-03-29 06:51:19,36.34259,3.0671289999999996,1.2485030744367553,5.353007999999999,2.6330989999999996,16.4931,140.13444444444548
2023-03-29 06:51:43,36.34259,3.124999,1.2983539296307616,5.410877999999999,2.662039,15.625,140.14111111111214
2023-03-29 06:54:42,37.32639,3.038193999999999,1.2743092051052274,5.410878,2.748844,16.203699999999998,140.19083333333435
2023-03-29 06:57:42,39.23611,3.0960639999999993,1.2903566244356044,5.468748000000001,2.748844,16.78240000000001,140.24083333333436
2023-03-29 07:00:41,40.21991,2.9803239999999995,1.2581898029225438,5.468748000000001,2.864584,16.492999999999995,140.29055555555658
2023-03-29 07:03:41,38.77315,3.038193999999999,1.2743092051052294,5.295138,2.633104000000001,15.046300000000002,140.3405555555566
2023-03-29 07:06:42,37.32639,2.951389,1.2821761537405838,5.353008,2.8067089999999997,16.782399999999996,140.39083333333437
2023-03-29 07:09:42,35.8507,2.951389,1.250102498336955,5.410877999999999,2.835649,15.9144,140.44083333333438
2023-03-29 07:12:41,37.78935,2.9803239999999995,1.224798561768725,5.3819479999999995,2.748844,15.625,140.4905555555566
2023-03-29 07:15:42,37.78935,2.922453999999999,1.2089064146299018,5.353007999999999,2.777774,15.625,140.54083333333438
2023-03-29 07:18:42,37.78935,3.0671290000000004,1.2485030744367556,5.468748,2.7488389999999994,15.335700000000003,140.5908333333344
2023-03-29 07:21:41,37.78935,3.124999,1.2983423500059281,5.555558,2.8067089999999997,17.071699999999993,140.6405555555566
2023-03-29 07:24:42,38.77315,2.9803239999999995,1.224798561768725,5.497688,2.8645840000000007,17.650500000000022,140.69083333333438
2023-03-29 07:27:42,39.75695,3.009259,1.2327176538496063,5.555558,2.8935190000000004,16.493100000000027,140.7408333333344
2023-03-29 07:30:42,37.78935,3.009259,1.2662472429674025,5.497687999999999,2.864579,17.93979999999999,140.7908333333344
2023-03-29 07:33:41,36.80555,3.0092589999999992,1.2662586224302488,5.497683,2.864584,16.492999999999995,140.84055555555662
2023-03-29 07:36:41,35.8507,3.0671289999999996,1.2485030744367553,5.439812999999999,2.7199039999999997,16.782399999999996,140.89055555555663
2023-03-29 07:39:42,35.8507,3.038194,1.3068115916988525,5.324077999999999,2.6909740000000006,16.7825,140.9408333333344
2023-03-29 07:42:42,37.32639,3.0671289999999996,1.2485030744367553,5.381943,2.6620340000000002,15.914299999999997,140.99083333333442
2023-03-29 07:45:39,37.32639,3.0092589999999992,1.232717653849606,5.324073,2.662034000000001,15.046299999999974,141.0400000000011
2023-03-29 07:48:42,37.32639,3.038194,1.274297775318526,5.353012999999999,2.690969,16.2038,141.09083333333444
2023-03-29 07:51:42,35.8507,3.038194,1.2406190799696086,5.324073,2.6330990000000005,16.7825,141.14083333333446
2023-03-29 07:54:42,35.8507,3.096064,1.2563698662037326,5.353008000000001,2.604164000000001,16.782399999999996,141.19083333333447
2023-03-29 07:57:42,36.80555,3.124998999999999,1.2642196790400466,5.324073,2.5462940000000014,16.4931,141.24083333333448
2023-03-29 08:00:42,37.78935,3.0671289999999996,1.3149859962739079,5.324073,2.6620340000000002,16.203699999999998,141.2908333333345
2023-03-29 08:03:42,36.34259,3.0671290000000004,1.2485030744367556,5.353008000000001,2.6330990000000005,16.203699999999984,141.3408333333345
2023-03-29 08:06:41,37.78935,3.124998999999999,1.2642196790400466,5.324073,2.5462940000000014,15.335699999999974,141.39055555555672
2023-03-29 08:09:42,35.8507,3.038194,1.2406190799696086,5.2951429999999995,2.6041689999999997,17.93979999999999,141.4408333333345
2023-03-29 08:12:42,35.8507,3.0092589999999992,1.2662472429674003,5.237273,2.604164,18.22909999999999,141.4908333333345
2023-03-29 08:15:42,35.8507,3.038194,1.2406190799696086,5.2951429999999995,2.6041689999999997,16.782399999999996,141.54083333333452
2023-03-29 08:18:41,35.8507,3.124998999999999,1.2642196790400466,5.2951429999999995,2.5173640000000006,15.625,141.59055555555673
2023-03-29 08:21:42,36.80555,3.038194,1.3068115916988505,5.179398,2.5462939999999996,16.493000000000023,141.6408333333345
2023-03-29 08:24:40,37.78935,3.125,1.3312804512173069,5.2951440000000005,2.575234,15.624999999999986,141.69027777777896
2023-03-29 08:27:42,37.78935,3.038194,1.2406190799696086,5.266208,2.575234,16.782399999999996,141.7408333333345
2023-03-29 08:30:42,37.78935,3.0671289999999996,1.2485030744367553,5.2951429999999995,2.575234,16.782399999999996,141.79083333333452
2023-03-29 08:33:42,36.80555,3.038194,1.2406190799696086,5.324073,2.6330990000000005,16.492999999999995,141.84083333333453
2023-03-29 08:36:42,36.80555,3.0671290000000004,1.2485030744367556,5.353008000000001,2.6330990000000005,15.9144,141.89083333333454
2023-03-29 08:39:42,36.80555,3.124998999999999,1.29834235000593,5.353012999999999,2.604164000000001,16.782399999999996,141.94083333333455
2023-03-29 08:42:42,38.77315,3.038194,1.274297775318526,5.324077999999999,2.6620340000000002,17.361100000000008,141.99083333333456
2023-03-29 08:45:43,39.75695,3.1539339999999996,1.3063223062207343,5.3819479999999995,2.604164000000001,16.203700000000012,142.04111111111234
2023-03-29 08:49:03,38.25232,3.038194,1.3068115916988525,5.353012999999999,2.7199090000000004,17.07180000000001,142.0966666666679
2023-03-29 08:51:42,38.25232,3.038194,1.2743092051052296,5.353008,2.6909740000000006,17.361099999999993,142.14083333333454
2023-03-29 08:54:42,40.7118,3.0671289999999996,1.2485030744367553,5.439812999999999,2.7199039999999997,15.625,142.19083333333455
2023-03-29 08:57:44,39.75695,3.0092589999999992,1.266258622430251,5.381943,2.748844000000001,15.624899999999997,142.2413888888901
2023-03-29 09:00:41,39.75695,3.124998999999999,1.3312801702733723,5.381943,2.6620340000000002,15.9144,142.29055555555678
2023-03-29 09:03:40,40.7118,3.038194,1.2743092051052296,5.381943,2.7199090000000004,17.07180000000001,142.340277777779
2023-03-29 09:06:42,38.25232,3.038194,1.2742977753185243,5.237273,2.5752289999999993,17.361100000000008,142.39083333333454
2023-03-29 09:09:42,38.25232,3.0671290000000004,1.2823303135350985,5.324078,2.6330990000000005,15.046300000000002,142.44083333333455
2023-03-29 09:12:41,38.25232,3.096064,1.2563698662037326,5.353008000000001,2.604164000000001,14.757000000000005,142.49055555555677
2023-03-29 09:15:42,39.23611,3.1539339999999996,1.2720527316970855,5.353008000000001,2.5462940000000014,14.467500000000001,142.54083333333455
2023-03-29 09:18:42,41.2037,3.0671289999999996,1.2823303135350983,5.2951429999999995,2.604164000000001,16.78240000000001,142.59083333333456
2023-03-29 09:21:42,34.78009,2.8645829999999997,1.2257156947620511,5.2951429999999995,2.8067100000000007,17.071799999999996,142.64083333333457
2023-03-29 09:24:42,33.42014,2.9803239999999995,1.224798561768725,5.2951429999999995,2.662039,16.2038,142.69083333333458
2023-03-29 09:27:42,35.70602,3.124998999999999,1.2642196790400466,5.2951429999999995,2.5173640000000006,15.046300000000002,142.7408333333346
2023-03-29 09:30:42,32.95718,2.9803239999999995,1.224798561768725,5.324073,2.690969000000001,16.782400000000024,142.7908333333346
2023-03-29 09:33:42,34.8669,3.1539339999999996,1.3063223062207343,5.353012999999999,2.575229,15.046300000000002,142.84083333333461
2023-03-29 09:36:42,34.40393,3.0671290000000004,1.2823303135350985,5.3819479999999995,2.690969,14.757000000000005,142.89083333333463
2023-03-29 09:39:44,35.3588,3.0671289999999996,1.2485030744367553,5.2951429999999995,2.575234,16.493000000000023,142.94138888889017
2023-03-29 09:42:40,35.3588,3.038194,1.2742977753185243,5.237273,2.5752289999999993,17.071799999999996,142.99027777777906
2023-03-29 09:45:41,36.34259,3.1539349999999997,1.306334210917017,5.1215280000000005,2.3437529999999995,15.914299999999997,143.04055555555684
2023-03-29 09:48:42,41.66666,3.1828700000000003,1.3142854594638624,5.266208,2.4594880000000003,15.625000000000014,143.09083333333461
2023-03-29 09:51:43,42.41898,3.009259,1.2327176538496063,5.208338,2.5462990000000003,14.756900000000002,143.1411111111124
2023-03-29 09:55:03,35.3588,2.8067130000000002,1.176898903245439,5.295138000000001,2.8356450000000004,14.467600000000004,143.19666666666794
2023-03-29 09:57:42,32.95718,2.922453999999999,1.2089064146299018,5.2083379999999995,2.6331040000000003,15.3356,143.2408333333346
2023-03-29 10:01:03,36.34259,3.038193999999999,1.2406190799696084,5.237268,2.5462940000000014,17.071799999999996,143.29666666666793
2023-03-29 10:03:43,38.77315,2.9803239999999995,1.224798561768725,5.497688,2.8645840000000007,17.65040000000002,143.34111111111238
2023-03-29 10:06:41,38.25232,3.038193999999999,1.2406190799696084,5.497688,2.8067140000000013,16.4931,143.39055555555683
2023-03-29 10:09:42,34.8669,2.8067130000000002,,4.74537,1.9097219999999995,17.071699999999993,143.4408333333346
2023-03-29 10:12:42,32.43634,2.951389,1.2168615638839766,5.1215280000000005,2.517359000000001,19.097200000000015,143.49083333333462
2023-03-29 10:15:41,32.43634,3.125,1.3312804512173069,5.5555579999999996,2.835647999999999,17.071699999999993,143.54055555555684
2023-03-29 10:18:42,35.3588,3.1539349999999997,1.3063342109170193,5.7580979999999995,2.9803230000000003,18.80789999999999,143.59083333333461
2023-03-29 10:21:39,35.3588,2.9803239999999995,1.1538611532693819,5.5555579999999996,2.8645840000000007,15.3356,143.6400000000013
2023-03-29 10:24:42,33.91204,2.922453999999999,1.2739260782984219,5.439817999999999,2.922454000000001,17.071799999999996,143.69083333333464
2023-03-29 10:27:42,33.91204,2.9803239999999995,1.2581784739770405,5.439817999999999,2.8356440000000003,17.36110000000002,143.74083333333465
2023-03-29 10:30:42,33.91204,2.922453999999999,1.1745090890431396,5.266207999999999,2.662034000000001,16.493000000000023,143.79083333333466
2023-03-29 10:33:42,34.40393,2.922453999999999,1.2419964544960354,5.295138,2.748844000000001,14.467600000000004,143.84083333333467
2023-03-29 10:36:43,33.91204,2.951389,1.2168615638839766,5.266203,2.6620340000000002,17.361099999999993,143.89111111111245
2023-03-29 10:39:42,34.8669,3.0960649999999994,1.3231535341608673,5.092587999999999,2.4016230000000007,17.361099999999993,143.94083333333467
2023-03-29 10:42:42,38.77315,3.240741,1.3636570454875143,5.3819479999999995,2.546296999999999,17.650499999999994,143.99083333333468
2023-03-29 10:45:42,35.3588,3.0960650000000003,1.2210296685463504,5.179403,2.401617999999999,17.650499999999994,144.0408333333347
2023-03-29 10:48:41,37.29745,2.922453999999999,1.392454330915321,5.642358,3.2407440000000003,17.071800000000025,144.0905555555569
2023-03-29 10:51:42,41.2037,3.0092589999999992,1.197858383484209,5.787033,3.096064,21.70139999999998,144.14083333333468
2023-03-29 10:54:42,47.48264,3.1828699999999994,1.2798695079231195,6.249998,3.4143480000000004,25.462999999999994,144.1908333333347
2023-03-29 10:57:42,47.48264,3.009259,1.3299511541310804,6.481478,3.906249,24.305499999999995,144.2408333333347
2023-03-29 11:00:39,42.65046,2.8935180000000003,1.3263098268326825,6.7129579999999995,4.28241,22.858800000000002,144.29000000000138
2023-03-29 11:03:42,41.66666,2.8935189999999995,1.2964377480268359,6.278938,3.8194490000000005,21.701400000000007,144.34083333333473
2023-03-29 11:06:42,46.03588,3.038194,1.2743092051052296,6.828703,4.166669000000001,21.412000000000006,144.39083333333474
2023-03-29 11:09:41,43.60532,2.719908,1.1846956031227522,6.047457,3.7036990000000003,24.016199999999998,144.44055555555695
2023-03-29 11:12:42,42.65046,2.546296,1.1347839144375087,5.584490000000001,3.4143539999999994,22.858800000000002,144.49083333333473
2023-03-29 11:15:42,44.58912,2.5462949999999998,1.1347730787342964,5.700233999999999,3.5300890000000003,21.12270000000001,144.54083333333475
2023-03-29 11:21:42,41.2037,2.748841999999999,1.1607792579491956,5.815976,3.414354000000001,19.09729999999999,144.54083333333475
2023-03-29 11:24:42,35.8507,2.748843,1.224004395894411,5.9606520000000005,3.616899,18.51849999999999,144.59083333333476
2023-03-29 11:27:42,39.23611,2.951389,1.250102498336955,5.8449029999999995,3.269674,19.386600000000016,144.64083333333477
2023-03-29 11:30:42,36.34259,2.922453,1.2419961740225587,5.787032999999999,3.2407399999999997,15.625,144.69083333333478
2023-03-29 11:33:42,33.42014,3.0671299999999997,1.2133185941826818,5.700234,2.951384,17.93979999999999,144.7408333333348
2023-03-29 11:36:42,33.42014,3.1828699999999994,1.2440779072266381,5.815974000000001,2.9513940000000005,18.22919999999999,144.7908333333348
2023-03-29 11:39:42,51.38889,3.6458329999999997,1.6956509136868734,6.655088000000001,3.6168950000000013,26.331099999999992,144.8408333333348
2023-03-29 11:42:42,56.25,3.0671299999999997,1.3149973738668437,6.684024000000001,4.021994,30.092600000000004,144.89083333333483
2023-03-29 11:46:03,50.40509,3.125,1.2983542057191628,6.7997689999999995,4.050929,24.884299999999996,144.94666666666816
2023-03-29 11:48:42,48.00347,3.125,1.2983542057191628,6.365739,3.616899,24.016199999999998,144.99083333333482
2023-03-29 11:51:42,45.57291,3.0671289999999996,1.3149859962739079,6.510414,3.848375,23.148199999999974,145.04083333333483
2023-03-29 11:54:41,41.2037,3.0671290000000004,1.282341793454949,6.597219000000001,3.906249999999999,19.96520000000001,145.09055555555705
2023-03-29 11:57:42,43.14236,3.3275449999999998,1.3538630168638326,6.712964,3.7615789999999993,23.726799999999997,145.14083333333483
2023-03-29 12:00:41,43.60532,3.240741,1.3301728930983794,6.944439999999999,4.079859,21.701400000000007,145.19055555555704
2023-03-29 12:03:42,42.15857,3.298611,1.2745723296817384,6.4814799999999995,3.5011590000000004,19.965299999999985,145.24083333333482
2023-03-29 12:06:42,39.75695,3.1828700000000003,1.3475033445668165,6.365740000000001,3.58796,19.675900000000013,145.29083333333483
2023-03-29 12:09:42,44.12616,3.4432869999999998,1.349507079650448,6.7997700000000005,3.703703000000001,20.54400000000001,145.34083333333484
2023-03-29 12:12:42,44.12616,3.327546,1.353851365979749,6.568289999999999,3.6168940000000003,19.386600000000016,145.39083333333485
2023-03-29 12:15:42,41.66666,3.2696759999999996,1.303234362785507,6.712960000000001,3.790514000000001,19.097200000000015,145.44083333333487
2023-03-29 12:18:40,40.19097,3.298611,1.3797427259017245,6.59722,3.7036989999999994,20.83329999999998,145.4902777777793
2023-03-29 12:21:41,45.05209,3.2696759999999996,1.3380858655553993,6.65509,3.7615739999999995,21.990700000000004,145.5405555555571
2023-03-29 12:24:42,42.65046,3.1828709999999996,1.347503624294871,6.39468,3.616899,21.990699999999975,145.59083333333487
2023-03-29 12:27:42,41.66666,3.298611,1.3797427259017245,6.365740000000001,3.472219,19.675900000000013,145.64083333333488
2023-03-29 12:30:41,39.93055,3.2118059999999993,1.3556002413442025,6.597219999999999,3.790514000000001,20.54400000000001,145.6905555555571
2023-03-29 12:33:42,39.75695,3.240741,1.3301728930983794,6.597219999999999,3.732639,20.83340000000001,145.74083333333488
2023-03-29 12:36:42,43.60532,3.2407399999999997,1.3301608424780345,6.539354,3.6747639999999997,20.83340000000001,145.7908333333349
2023-03-29 12:39:44,43.14236,3.2407399999999997,1.2954537128564323,6.336804,3.4432840000000002,21.412000000000006,145.84138888889044
2023-03-29 12:42:42,43.14236,3.211805,1.387865535070694,6.249999000000001,3.4722240000000006,19.386499999999984,145.89083333333488
2023-03-29 12:45:42,41.2037,3.1828700000000003,1.2798695079231195,6.481479,3.645829,21.70139999999998,145.9408333333349
2023-03-29 12:48:41,43.60532,3.327546,1.3877606837612448,6.510419000000001,3.5879630000000002,21.12269999999998,145.9905555555571
2023-03-29 12:51:42,43.60532,3.1828700000000003,1.3142854594638624,6.452548999999999,3.645829,21.70139999999998,146.0408333333349
2023-03-29 12:54:42,41.2037,3.1539349999999997,1.272053002121968,6.307869,3.5011540000000005,22.280100000000004,146.0908333333349
2023-03-29 12:57:41,39.75695,3.211805,1.4495919085349753,6.394679,3.6747639999999997,19.965300000000013,146.1405555555571
2023-03-29 13:00:41,40.21991,3.1828700000000003,1.2798816312592454,6.597219000000001,3.7615790000000002,20.54400000000001,146.19055555555713
2023-03-29 13:03:42,43.60532,3.1539350000000006,1.3394006928980766,6.481484000000001,3.732639,20.83340000000001,146.2408333333349
