Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-29 13:06:42,43.60532,3.211805,1.3222432036266127,6.365739,3.530094,20.54389999999998,146.29083333333492
2023-03-29 13:09:42,43.14236,3.1828700000000003,1.3796358995337423,6.307874000000001,3.559024000000001,19.965299999999985,146.34083333333493
2023-03-29 13:12:42,41.2037,3.125,1.331291641982913,6.539349,3.8194490000000005,20.83329999999998,146.39083333333494
2023-03-29 13:15:41,42.15857,3.385416,1.3341515137729392,6.6261540000000005,3.587968,21.412000000000006,146.44055555555715
2023-03-29 13:18:41,45.05209,3.1828700000000003,1.347514629991666,6.539349,3.7615790000000002,20.83329999999998,146.49055555555717
2023-03-29 13:21:42,41.66666,3.1539349999999997,1.3063342109170193,6.365739,3.5879640000000004,21.412000000000006,146.54083333333494
2023-03-29 13:24:42,45.05209,3.4432859999999996,1.4853177947047531,6.915503999999999,3.935188,24.0163,146.59083333333496
2023-03-29 13:27:42,42.15857,3.1539349999999997,1.3394119310802195,6.770829000000001,4.021994,24.016199999999998,146.64083333333497
2023-03-29 13:30:41,45.05209,3.29861,1.504893890120041,6.9733789999999996,4.195599,21.12270000000001,146.69055555555718
2023-03-29 13:33:43,48.00347,3.2696749999999994,1.3380855923630968,6.828699,3.9351840000000013,23.148200000000003,146.74111111111273
2023-03-29 13:36:40,46.55671,3.0960649999999994,1.3548826797885252,6.944439999999999,4.282405,25.462999999999994,146.7902777777794
2023-03-29 13:39:41,40.7118,3.0671299999999997,1.1765979637368777,6.684029999999999,3.90625,19.965299999999985,146.8405555555572
2023-03-29 13:42:41,39.75695,3.298611,1.3459707236018315,6.6261600000000005,3.7036989999999994,17.650499999999994,146.8905555555572
2023-03-29 13:45:42,41.2037,3.240741,1.363657045487516,6.741899999999999,3.9062490000000007,19.386600000000016,146.94083333333498
2023-03-29 13:48:43,43.14236,3.3564809999999996,1.1685956162013995,7.031249999999999,3.9062490000000007,19.097200000000015,146.99111111111276
2023-03-29 13:51:42,43.51852,3.2696759999999996,1.3717082480823826,6.45255,3.5879639999999995,20.25460000000001,147.04083333333497
2023-03-29 13:54:42,42.65046,3.0960649999999994,1.2563701377871137,6.45255,3.7037050000000002,21.12270000000001,147.09083333333498
2023-03-29 13:57:42,41.63773,3.240741,1.330161116233384,6.510419999999999,3.645829,19.386500000000012,147.140833333335
2023-03-29 14:00:42,46.03588,3.4722219999999995,1.3930330475959798,6.597219999999999,3.501158,23.726799999999997,147.190833333335
2023-03-29 14:03:44,45.57291,3.0671299999999997,1.314986278465658,6.857639999999999,4.195600000000001,23.4375,147.24138888889055
2023-03-29 14:06:42,44.58912,3.298611,1.379754198607606,6.6550899999999995,3.7615790000000002,21.41210000000001,147.290833333335
2023-03-29 14:09:42,46.32523,3.2118059999999993,1.3878658188048787,6.597219999999999,3.819444,19.386600000000016,147.340833333335
2023-03-29 14:12:42,47.01968,3.327545999999999,1.4205665076122385,7.08912,4.195604000000001,21.701400000000007,147.39083333333502
2023-03-29 14:15:40,48.00347,3.3854159999999993,1.4037478373843013,7.320600000000001,4.340274000000001,21.701400000000007,147.44027777777947
2023-03-29 14:18:41,49.94213,3.240741,1.363668424887385,6.6550899999999995,3.8194490000000005,24.016199999999998,147.49055555555725
2023-03-29 14:21:41,48.46643,3.3854159999999993,1.4368153568318651,6.712960000000001,3.7615740000000013,23.4375,147.54055555555726
2023-03-29 14:24:42,45.05209,3.1539349999999997,1.3714102794012848,6.684024,3.964119,20.83330000000001,147.59083333333504
2023-03-29 14:27:42,42.15857,3.125,1.3312804512173069,6.7419,4.02199,17.93979999999999,147.64083333333505
2023-03-29 14:30:42,41.26157,3.2696749999999994,1.266971534776106,6.597219000000001,3.6458340000000007,19.675899999999984,147.69083333333506
2023-03-29 14:33:42,41.26157,3.1539349999999997,1.2364153779821339,6.307869,3.4722239999999998,20.254599999999982,147.74083333333508
2023-03-29 14:36:42,38.25232,3.1828699999999994,1.3142971380643147,6.105324,3.2986139999999997,20.254599999999982,147.7908333333351
2023-03-29 14:39:41,35.8507,3.1828699999999994,1.314297138064317,6.047453999999999,3.2407440000000003,18.22909999999999,147.8405555555573
2023-03-29 14:42:42,36.80555,3.0671299999999997,1.28233059083319,6.510419999999999,3.81944,17.650499999999994,147.89083333333508
2023-03-29 14:45:42,39.23611,3.327545999999999,1.353863288947314,6.423609999999999,3.4722240000000006,16.782399999999996,147.9408333333351
2023-03-29 14:48:44,38.25232,3.240741,1.2593433130991418,6.22107,3.298609,18.51849999999999,147.99138888889064
2023-03-29 14:51:41,41.66666,3.240741,1.363668424887383,6.10532,3.269678999999999,17.650499999999994,148.04055555555732
2023-03-29 14:54:40,40.7118,3.2407399999999997,1.36365676694476,6.828703999999999,3.9930540000000008,19.965299999999985,148.09027777777953
2023-03-29 14:57:42,41.66666,3.1539349999999997,1.4326427291046093,6.915509,4.253474,19.675999999999988,148.14083333333508
2023-03-29 15:00:42,46.55671,3.2407399999999997,1.2954659393357575,6.6261540000000005,3.7326440000000005,20.83330000000001,148.1908333333351
2023-03-29 15:03:43,52.37269,3.587962,1.4931691291393268,7.204864,4.050922,28.935100000000006,148.24111111111287
2023-03-29 15:06:42,47.33796,3.009259,1.266258622430251,6.770834,4.137735,21.412000000000006,148.2908333333351
2023-03-29 15:09:42,53.81944,3.4432869999999998,1.3123534091421594,7.204859000000001,4.079862,26.331099999999992,148.3408333333351
2023-03-29 15:12:42,48.95834,3.009259,1.3299511541310804,6.7997689999999995,4.224539999999999,23.726799999999997,148.3908333333351
2023-03-29 15:15:42,50.89699,3.0381940000000007,1.20559062762048,6.915514000000001,4.1956,25.462999999999994,148.44083333333512
2023-03-29 15:18:42,41.66666,2.9803240000000004,1.258178473977041,6.365744,3.7615700000000007,20.833399999999983,148.49083333333513
2023-03-29 15:21:42,45.57291,3.2696750000000003,1.4042391993729801,6.192134,3.356479,21.412000000000006,148.54083333333514
2023-03-29 15:24:42,38.77315,2.8935190000000004,0.9667653109029796,6.915514000000001,4.1956050000000005,17.93979999999999,148.59083333333515
2023-03-29 15:27:42,43.60532,3.298611,1.379754198607606,6.076384,3.1828730000000007,19.386599999999987,148.64083333333517
2023-03-29 15:30:42,44.58912,3.2696750000000003,1.0546686023328797,6.857634,3.7615789999999993,21.412000000000006,148.69083333333518
2023-03-29 15:33:40,45.57291,3.2696749999999994,1.3380737666290112,6.1631990000000005,3.269674,21.41210000000001,148.74027777777962
2023-03-29 15:36:42,41.2037,3.038194,1.2055906276204797,6.221069,3.501155,21.412000000000006,148.79083333333517
2023-03-29 15:39:42,40.7118,3.327546,1.4523736210863754,6.365739,3.5011530000000004,16.7825,148.84083333333518
2023-03-29 15:42:42,45.57291,3.29861,1.4124167388372673,6.770829000000001,3.9062490000000007,20.83330000000001,148.8908333333352
2023-03-29 15:45:41,39.75695,3.038194,1.2743092051052296,6.9733789999999996,4.311345,19.386500000000012,148.9405555555574
2023-03-29 15:48:42,47.01968,3.327546000000001,1.1615360241115302,6.712964,3.616897999999999,22.280100000000004,148.9908333333352
2023-03-29 15:51:42,49.94213,3.414353,1.4449156787959474,6.8865739999999995,3.9062509999999993,23.7269,149.0408333333352
2023-03-29 15:54:42,48.46643,2.9803240000000004,1.2904069238184879,7.0601840000000005,4.4849499999999995,23.148200000000003,149.0908333333352
2023-03-29 15:57:41,52.83565,3.3564810000000005,1.2897155376660863,6.9444490000000005,3.9062479999999997,27.198999999999984,149.14055555555743
2023-03-29 16:00:41,59.17245,2.34375,1.237222391153975,6.684029000000001,4.890048999999999,28.0672,149.19055555555744
2023-03-29 16:03:42,66.43519,2.459491,1.2225370402161995,6.684029000000001,4.716438,32.407399999999996,149.24083333333522
2023-03-29 16:06:42,62.06597,1.9097220000000004,1.2013389253033087,6.6261589999999995,5.410876999999999,31.249999999999986,149.29083333333523
2023-03-29 16:09:42,50.92593,1.765046,1.0194255463641175,6.076389000000001,4.832173000000001,23.7269,149.34083333333524
2023-03-29 16:12:40,46.03588,2.054398,1.1175059804687992,6.307869,4.774301,22.5694,149.3902777777797
2023-03-29 16:15:42,42.65046,2.0254630000000002,1.0586700093935038,6.307869,4.745366000000001,20.83330000000001,149.44083333333523
2023-03-29 16:18:42,55.2662,2.8645830000000005,1.2257156947620513,6.452548999999999,3.9641159999999998,28.64579999999998,149.49083333333525
2023-03-29 16:21:42,42.15857,2.228009,1.09673302871291,5.8449040000000005,4.050925,18.518500000000017,149.54083333333526
2023-03-29 16:24:41,41.66666,2.170139,1.0236412935123878,5.758104,3.9641149999999996,21.12270000000001,149.59055555555747
2023-03-29 16:27:42,48.95834,2.3726849999999997,1.1131032591721328,5.642364,3.6747689999999995,22.858800000000002,149.64083333333525
2023-03-29 16:30:42,49.45023,2.1990739999999995,1.0877364623501162,6.336804,4.57176,23.1481,149.69083333333526
2023-03-29 16:33:44,58.18866,2.4884259999999996,1.3092689217131688,6.365744,4.456018,30.382000000000005,149.7413888888908
2023-03-29 16:36:41,54.80324,2.0833329999999997,1.1271037621681268,6.105324,4.542821000000001,28.645799999999994,149.7905555555575
2023-03-29 16:39:42,74.68171,2.6620369999999998,1.3906778703255198,6.394673999999999,4.3402769999999995,36.169,149.84083333333527
2023-03-29 16:42:42,57.03125,1.7939809999999996,1.0741324051279795,5.555554,4.340273,28.93520000000001,149.89083333333528
2023-03-29 16:45:43,58.18866,1.9097219999999995,1.0689640306498187,6.047453999999999,4.658562,30.3819,149.94111111111306
2023-03-29 16:48:41,61.08218,2.4884259999999996,1.1764247485345853,6.250004,4.195598,28.64580000000001,149.9905555555575
2023-03-29 16:51:39,55.2662,1.8807869999999998,1.0355796865213953,6.481483999999999,5.0925970000000005,28.645899999999997,150.04000000000195
2023-03-29 16:54:42,58.62269,2.34375,1.211981549025055,6.01852,4.1956,28.645799999999994,150.0908333333353
2023-03-29 16:57:42,50.89699,2.1122680000000003,1.0337722643226366,6.07639,4.369211999999999,28.06710000000001,150.1408333333353
2023-03-29 17:00:41,66.95602,2.7777789999999998,1.4533396525867428,6.53935,4.398151,33.854200000000006,150.19055555555752
2023-03-29 17:03:42,68.40278,2.34375,1.1596556639835098,5.931709,4.050929,34.14359999999999,150.2408333333353
2023-03-29 17:06:42,57.72569,1.8229160000000002,1.0393754781889024,6.105319,4.803242999999999,31.25,150.2908333333353
2023-03-29 17:09:42,56.25,2.256944,1.303159226729374,6.105319,4.513885000000001,28.356499999999997,150.34083333333533
2023-03-29 17:12:41,48.95834,1.9965270000000004,1.0982018299616154,6.365739,4.890041999999999,23.4375,150.39055555555754
2023-03-29 17:15:41,51.38889,2.314814,1.1506184954454306,6.105324,4.253469999999999,21.990700000000004,150.44055555555755
2023-03-29 17:18:42,47.01968,2.170139,1.1050387866443419,6.221063999999999,4.513885,24.016199999999998,150.49083333333533
2023-03-29 17:21:42,48.00347,2.2858789999999996,1.114638083737251,6.134253999999999,4.282405,23.4375,150.54083333333534
2023-03-29 17:24:42,47.01968,2.141203,1.0696521702270247,5.815974,4.108801,22.569500000000005,150.59083333333535
2023-03-29 17:27:42,48.00347,2.2858790000000004,1.0869230714863152,5.758099,3.87732,21.701400000000007,150.64083333333537
2023-03-29 17:30:39,48.00347,2.141204,1.0696524837866621,5.613424000000001,3.906250000000001,22.858800000000002,150.69000000000204
2023-03-29 17:33:42,48.95834,2.256945,1.0781290741917064,5.584493999999999,3.7326390000000007,23.1481,150.7408333333354
2023-03-29 17:36:42,49.94213,2.228009,1.09673302871291,5.555554,3.7615749999999997,24.595,150.7908333333354
2023-03-29 17:39:42,50.40509,2.054398,1.1413943240805766,5.758099,4.253471,24.3056,150.8408333333354
2023-03-29 17:42:43,51.38889,2.2858789999999996,1.114638083737251,6.2789340000000005,4.427085000000001,24.305500000000023,150.8911111111132
2023-03-29 17:45:42,55.7581,2.3726849999999997,1.271435283696285,6.336804,4.542819,28.93520000000001,150.9408333333354
2023-03-29 17:48:42,50.52083,2.141203,1.1213294248323027,6.134253999999999,4.484951000000001,27.777800000000013,150.99083333333542
2023-03-29 17:51:19,50.40509,2.1990749999999997,1.1400052187765781,6.249999999999999,4.542825000000001,24.594900000000024,151.03444444444654
2023-03-29 17:51:42,50.40509,2.170139,1.155689390195033,6.2789340000000005,4.629625000000001,26.33110000000002,151.04083333333543
2023-03-29 17:54:42,60.15625,2.517361,1.1851481586195667,6.423614,4.340273,30.671300000000002,151.09083333333544
2023-03-29 17:57:42,51.85185,2.054398,1.0930592822671887,6.365744,4.803236,25.173599999999993,151.14083333333545
2023-03-29 18:00:44,56.7419,2.343749,1.0754848263213637,6.336804,4.3692150000000005,29.513900000000007,151.191388888891
2023-03-29 18:03:42,50.89699,2.1990739999999995,1.1142244779554384,6.076384,4.340280000000001,24.595,151.24083333333544
2023-03-29 18:06:42,48.95834,2.170139,1.10503878664434,6.192134,4.484954999999999,26.04169999999999,151.29083333333546
2023-03-29 18:09:40,45.57291,2.141203,1.0696521702270247,5.931714,4.224541,21.70139999999998,151.3402777777799
2023-03-29 18:12:19,44.12616,2.170139,1.0787098045844439,5.613423999999999,3.8773149999999994,22.5694,151.38444444444656
2023-03-29 18:12:42,44.12616,2.141203,1.014913795812066,5.613423999999999,3.848381,22.280200000000008,151.39083333333545
2023-03-29 18:15:42,41.66666,2.141203,1.0427030998639069,5.555554,3.8194409999999994,19.96520000000001,151.44083333333546
2023-03-29 18:18:42,42.65046,2.343749,1.0455516515315981,5.931714,3.9351850000000006,19.097199999999987,151.49083333333547
2023-03-29 18:21:42,43.60532,2.2280099999999994,1.041039332178558,5.87384,4.02199,20.54400000000001,151.54083333333548
2023-03-29 18:25:02,42.15857,2.2858789999999996,1.0287146863566439,5.787033999999999,3.848375,18.51860000000002,151.59638888889103
2023-03-29 18:27:42,43.14236,2.228009,1.069316017327704,5.642364,3.819444999999999,19.097200000000015,151.64083333333548
2023-03-29 18:30:42,45.05209,2.314814,1.0956800252438714,5.353003999999999,3.44329,21.412000000000006,151.6908333333355
2023-03-29 18:33:42,42.65046,2.0254630000000002,1.0586700093935038,5.787039,4.2245360000000005,19.965299999999985,151.7408333333355
2023-03-29 18:36:42,51.85185,2.459491,1.274669904737925,5.671298999999999,3.761578,25.46290000000002,151.7908333333355
2023-03-29 18:39:42,56.25,2.1990739999999995,1.00326322921505,6.047453999999999,4.1956,28.64590000000001,151.84083333333552
2023-03-29 18:42:42,62.06597,2.517361,1.2932124658156896,6.365744,4.398142999999999,30.092600000000004,151.89083333333554
2023-03-29 18:45:41,55.7581,2.054398,1.042290219226451,5.989584,4.369216,28.067099999999996,151.94055555555775
2023-03-29 18:48:39,61.60301,2.430555,1.239719151668066,6.250004,4.340279,28.935100000000006,151.9900000000022
2023-03-29 18:51:42,57.72569,2.0833329999999997,1.1271037621681268,6.105324,4.542821000000001,30.0925,152.04083333333554
2023-03-29 18:54:42,54.80324,2.170139,1.155689390195033,6.30787,4.658561000000001,28.0672,152.09083333333555
2023-03-29 18:57:42,49.45023,2.054398,1.0680105197923575,6.22107,4.629631999999999,25.463000000000022,152.14083333333556
2023-03-29 19:00:42,45.05209,2.0833329999999997,1.0248104760708223,5.989584,4.311341,22.280099999999976,152.19083333333558
2023-03-29 19:03:42,43.60532,2.1990739999999995,1.0604841302508263,5.8449040000000005,4.05093,19.675900000000013,152.2408333333356
2023-03-29 19:06:42,44.12616,2.2858790000000004,1.0287146863566443,5.729169000000001,3.7905100000000003,21.412000000000006,152.2908333333356
2023-03-29 19:09:43,44.09722,2.1990739999999995,1.060474566630891,5.4976840000000005,3.7037000000000004,19.96519999999998,152.34111111111338
2023-03-29 19:12:42,44.09722,2.170139,1.0516038815386142,5.353009,3.58796,20.83330000000001,152.3908333333356
2023-03-29 19:15:42,42.65046,2.141203,1.1461946278999666,5.613423999999999,3.9930509999999995,19.676000000000016,152.4408333333356
2023-03-29 19:18:42,40.19097,2.1990739999999995,1.0604745666308926,5.700233999999999,3.906250000000001,18.51849999999999,152.49083333333562
2023-03-29 19:21:42,41.66666,2.170139,1.295110797387012,5.005788,3.5300910000000005,17.939899999999994,152.54083333333563
2023-03-29 19:24:42,44.58912,2.2858790000000004,1.1146380837372512,5.642359000000001,3.7905100000000003,20.54400000000001,152.59083333333564
2023-03-29 19:27:39,48.00347,2.430555,1.1304409377081195,5.960643999999999,3.9351890000000003,23.1481,152.64000000000232
2023-03-29 19:30:20,53.35648,2.343749,1.3097774265156494,6.2789340000000005,4.571755,24.594899999999996,152.68472222222454
2023-03-29 19:30:43,54.80324,2.459491,1.2998545763240066,6.56829,4.687499,25.75229999999999,152.69111111111343
2023-03-29 19:33:41,55.7581,2.3148150000000003,1.1235479354506626,6.07639,4.195605,27.488399999999984,152.74055555555788
2023-03-29 19:36:42,64.98843,2.6041669999999995,1.294455272480569,6.71296,4.629633,32.11800000000001,152.79083333333566
2023-03-29 19:39:42,57.69676,1.9386579999999993,1.102073443571321,5.87384,4.484952,28.935100000000006,152.84083333333567
2023-03-29 19:42:42,62.55787,2.459491,1.274669904737925,6.71296,4.8032390000000005,32.11810000000001,152.89083333333568
2023-03-29 19:45:41,56.25,2.054398,1.0930678318869365,6.249999999999999,4.687502,26.331000000000017,152.9405555555579
2023-03-29 19:48:42,50.40509,2.0833329999999997,1.1271037621681268,6.33681,4.774307,23.726899999999986,152.99083333333567
2023-03-29 19:51:42,48.00347,2.1122689999999995,1.0605639093089185,6.01852,4.340281,23.148200000000003,153.04083333333568
2023-03-29 19:54:42,41.66666,2.0254629999999993,1.0067915723044456,5.6713,4.050927,19.386600000000016,153.0908333333357
2023-03-29 19:57:44,40.21991,2.1990749999999997,1.0877274919997264,5.6713,3.906245,20.83340000000001,153.14138888889124
2023-03-29 20:00:42,43.14236,2.2858799999999997,1.1415634019804963,5.179399,3.3564800000000004,19.965300000000013,153.1908333333357
2023-03-29 20:03:43,42.15857,2.2280099999999994,1.0410293957047028,5.78704,3.93518,18.80789999999999,153.24111111111347
2023-03-29 20:06:39,39.75695,2.170139,1.0787098045844439,5.410880000000001,3.6747710000000007,18.22920000000002,153.29000000000235
2023-03-29 20:09:42,37.96296,2.228009,1.0410350581123822,4.918982,3.0671289999999996,18.22909999999999,153.3408333333357
2023-03-29 20:12:42,39.75695,2.256945,0.9245399899476332,4.629630000000001,2.633101,17.361099999999993,153.3908333333357
2023-03-29 20:15:42,38.25232,2.4016200000000003,1.092552735667756,5.121528,3.09607,17.65039999999999,153.44083333333572
2023-03-29 20:18:42,39.23611,2.256944,1.0202564366919735,5.005786,3.0960610000000006,16.782399999999996,153.49083333333573
2023-03-29 20:21:43,39.23611,2.3148150000000003,1.1235412922678472,5.005787,3.1249949999999993,17.650499999999994,153.5411111111135
2023-03-29 20:24:42,40.7118,2.2280099999999994,1.0693182460628978,4.832176,3.009258,18.51849999999999,153.59083333333572
2023-03-29 20:27:41,39.75695,2.3148150000000003,1.066911680193312,4.8321760000000005,2.8935190000000004,17.071699999999993,153.64055555555794
2023-03-29 20:30:42,38.77315,2.2280099999999994,1.0967314722631736,4.861111999999999,3.0671299999999997,16.492999999999995,153.69083333333572
2023-03-29 20:33:43,39.75695,2.2280099999999994,1.0117771973651233,4.774306,2.8935190000000004,18.807900000000018,153.7411111111135
2023-03-29 20:36:41,37.32639,2.2858799999999997,1.0583139035927343,4.6875,2.7777780000000005,17.071699999999993,153.79055555555794
2023-03-29 20:39:42,39.23611,2.3148150000000003,1.0371472657933283,4.629630000000001,2.6620359999999996,19.097199999999987,153.84083333333572
2023-03-29 20:42:42,36.80555,2.2858799999999997,1.0869175385200578,4.484953,2.6041670000000003,17.361099999999993,153.89083333333573
2023-03-29 20:45:41,36.34259,2.3148149999999994,1.1506215766165344,4.427084,2.5752320000000006,16.203699999999998,153.94055555555795
2023-03-29 20:48:41,38.77315,2.34375,1.0754830897206138,4.571758999999999,2.6041669999999995,15.9144,153.99055555555796
2023-03-29 20:51:42,38.77315,2.459491,1.1095143113554695,4.687499999999999,2.6041669999999995,17.071699999999993,154.04083333333574
2023-03-29 20:54:42,38.77315,2.3148150000000003,1.0062491665218356,4.658565,2.6620369999999998,19.675900000000013,154.09083333333575
2023-03-29 20:57:42,37.32639,2.2858790000000004,1.0287157278322137,4.484954000000001,2.546296,19.675899999999984,154.14083333333576
2023-03-29 21:00:41,37.32639,2.3726850000000006,1.1412806966626776,4.600694,2.6620359999999996,16.4931,154.19055555555798
2023-03-29 21:03:42,37.78935,2.2858799999999997,1.0287181026116259,4.600694,2.6620369999999998,18.807900000000018,154.24083333333576
2023-03-29 21:06:42,37.78935,2.459491,1.1095143113554695,4.918982000000001,2.835649000000001,16.493000000000023,154.29083333333577
2023-03-29 21:09:41,39.23611,2.34375,1.0455551012968025,4.629629,2.633102,16.782400000000024,154.34055555555798
2023-03-29 21:12:41,36.80555,2.2858790000000004,1.0869152900342292,4.398148,2.5173609999999993,17.36110000000002,154.390555555558
2023-03-29 21:15:42,38.77315,2.3148150000000003,1.0956725028984518,4.571759,2.6620359999999996,16.4931,154.44083333333577
2023-03-29 21:18:42,37.78935,2.34375,1.0455540480657202,4.571758999999999,2.5752309999999996,17.65039999999999,154.4908333333358
2023-03-29 21:21:43,37.78935,2.430555,1.0390333276154216,4.774304999999999,2.662038,15.9144,154.54111111111357
2023-03-29 21:24:39,38.25232,2.3148149999999994,1.037147265793328,4.456019,2.4884250000000003,16.782399999999996,154.59000000000245
2023-03-29 21:27:42,37.32639,2.2858799999999997,1.0869155931503487,4.369212999999999,2.4884249999999994,17.361199999999997,154.6408333333358
2023-03-29 21:30:42,39.23611,2.4016199999999994,1.0622917871176334,4.600694,2.546297,17.361099999999993,154.6908333333358
2023-03-29 21:33:41,38.25232,2.2858799999999997,1.028717061138541,4.571758999999999,2.633101,17.361099999999993,154.74055555555802
2023-03-29 21:36:42,38.25232,2.4016199999999994,1.1217829877195264,4.74537,2.748843,15.625,154.7908333333358
2023-03-29 21:39:42,39.23611,2.2858799999999997,1.0583139035927343,4.484953,2.5752310000000005,16.782399999999996,154.8408333333358
2023-03-29 21:42:41,37.32639,2.3726850000000006,1.053933648996751,4.456019,2.430554999999999,16.492999999999995,154.89055555555802
2023-03-29 21:45:42,39.23611,2.4594900000000006,1.1095129807506552,4.687500000000001,2.6041669999999995,17.361099999999993,154.9408333333358
2023-03-29 21:48:42,39.23611,2.2858799999999997,1.0869155931503487,4.62963,2.748842,17.07170000000002,154.99083333333581
2023-03-29 21:51:42,40.21991,2.3148149999999994,1.1235460374031816,4.716435,2.835648,18.22919999999999,155.04083333333583
2023-03-29 21:54:41,40.07523,2.34375,1.0144808285938784,4.62963,2.6041669999999995,18.22909999999999,155.09055555555804
2023-03-29 21:57:43,37.78935,2.256945,1.0202588005329818,4.427084000000001,2.51736,19.675899999999984,155.1411111111136
2023-03-29 22:00:42,39.23611,2.4884250000000003,1.1476550997464148,4.976852,2.8935150000000007,16.782400000000024,155.1908333333358
2023-03-29 22:03:39,38.22338,2.256944,1.07813070466225,4.600694,2.748842,17.93980000000002,155.24000000000248
2023-03-29 22:06:42,37.78935,2.3148150000000003,1.123546037403182,4.571759,2.6909719999999995,18.22920000000002,155.29083333333583
2023-03-29 22:09:42,39.75695,2.34375,1.0754830897206138,4.80324,2.835648,19.09729999999999,155.34083333333584
2023-03-29 22:12:42,38.25232,2.1990749999999997,1.0032655710289697,4.484953999999999,2.633101,18.80789999999999,155.39083333333585
2023-03-29 22:15:41,39.75695,2.3726849999999997,1.0226882837917188,4.803242,2.748844,17.361099999999993,155.44055555555806
2023-03-29 22:18:42,38.25232,2.256945,1.0202608716314945,4.513889,2.6041669999999995,17.361099999999993,155.49083333333584
2023-03-29 22:21:44,38.25232,2.1990749999999997,1.0877339892627211,4.484953999999999,2.719906,18.80789999999999,155.5413888888914
2023-03-29 22:24:42,38.25232,2.3726849999999997,1.0840285903160278,4.745369999999999,2.748843,16.782399999999996,155.59083333333584
2023-03-29 22:27:42,36.80555,2.1990749999999997,1.0323575728613132,4.398148,2.5752310000000005,17.939899999999994,155.64083333333585
2023-03-29 22:30:42,36.80555,2.3148149999999994,1.0956725028984515,4.803242,2.8935190000000004,16.203699999999998,155.69083333333586
2023-03-29 22:33:42,37.78935,2.170139,1.0236471866799544,4.542825,2.748842,17.36110000000002,155.74083333333587
2023-03-29 22:36:42,38.25232,2.228009,0.9814043283713756,4.484953,2.5752309999999996,18.807900000000018,155.79083333333588
2023-03-29 22:39:42,39.61227,2.3726849999999997,1.1131072141765561,4.716435,2.748844,15.914299999999997,155.8408333333359
2023-03-29 22:42:40,39.23611,2.2280099999999994,1.04103535760301,4.542825,2.6909710000000002,19.097199999999987,155.89027777778034
2023-03-29 22:45:42,38.25232,2.2858799999999997,1.1146365044355144,4.484954,2.633102,16.782399999999996,155.9408333333359
2023-03-29 22:48:41,40.21991,2.2858789999999996,1.0287167693064405,4.774306,2.835649000000001,18.51849999999999,155.9905555555581
2023-03-29 22:51:42,40.21991,2.3148150000000003,1.0062491665218356,4.716435000000001,2.719907,17.361099999999993,156.04083333333588
2023-03-29 22:54:42,38.25232,2.1990749999999997,1.0032665946345791,4.513889,2.6620369999999998,16.203699999999998,156.0908333333359
2023-03-29 22:57:42,38.25232,2.256945,1.0496892875615396,4.687499999999999,2.8067129999999993,17.07170000000002,156.1408333333359
2023-03-29 23:00:44,37.78935,2.34375,0.98209129146597,4.658565,2.6041669999999995,17.93979999999999,156.19138888889145
2023-03-29 23:03:42,36.80555,2.2280099999999994,1.1745823893446408,4.57176,2.8645830000000005,15.9144,156.2408333333359
2023-03-29 23:06:42,39.23611,2.256945,1.0202608716314945,4.8321760000000005,2.922454,17.071799999999996,156.2908333333359
2023-03-29 23:09:19,37.78935,2.256944,1.0496889890235286,4.571758999999999,2.6909729999999996,15.625,156.33444444444703
2023-03-29 23:09:43,36.34259,2.256944,1.1056981798280994,4.600694,2.7777779999999996,17.93979999999999,156.3411111111137
2023-03-29 23:12:42,38.77315,2.3148149999999994,1.095674459033589,4.716435,2.8067140000000004,18.80789999999999,156.3908333333359
2023-03-29 23:15:42,38.77315,2.2858799999999997,1.1146365044355144,4.600694,2.748842,17.650499999999994,156.44083333333592
2023-03-29 23:18:42,38.68634,2.34375,1.1324275917626607,4.861111,2.951389,17.650499999999994,156.49083333333593
2023-03-29 23:21:39,38.25232,2.2858799999999997,1.028717061138541,4.861112,2.922454000000001,17.361099999999993,156.5400000000026
2023-03-29 23:24:42,37.32639,2.2858799999999997,1.0869155931503487,4.890047,3.009259,17.361099999999993,156.59083333333595
2023-03-29 23:27:42,38.25232,2.3148150000000003,1.0062491665218356,4.600695,2.6041669999999995,17.361099999999993,156.64083333333596
2023-03-29 23:30:19,45.05209,2.6041669999999995,1.2111801937553492,5.005786,2.835648000000001,19.675900000000013,156.68444444444708
2023-03-29 23:30:42,45.05209,2.6041669999999995,1.211174197788854,5.0347219999999995,2.864578,20.543999999999983,156.69083333333597
2023-03-29 23:33:42,69.84954,2.9803239999999995,1.224798561768725,6.163194999999999,3.5300909999999996,31.539299999999997,156.74083333333598
2023-03-29 23:36:42,55.38194,1.880788,1.0355800215952136,5.960646,4.571758000000001,25.75230000000002,156.790833333336
2023-03-29 23:39:43,43.75,2.1122690000000004,1.086590320374406,6.105326000000001,4.456016999999999,18.51849999999999,156.84111111111378
2023-03-29 23:42:42,44.12616,2.1990740000000004,,4.861111,2.459491,18.807800000000015,156.890833333336
2023-03-29 23:45:42,42.15857,2.3726850000000006,1.0840306338263146,5.468750000000001,3.472224999999999,18.51849999999999,156.940833333336
2023-03-29 23:48:42,42.15857,2.34375,1.0455624738761775,5.468744999999999,3.472224999999999,19.675900000000013,156.990833333336
2023-03-29 23:51:42,41.2037,2.3148150000000003,1.006254613332019,5.353008,3.3564849999999993,18.518500000000017,157.04083333333602
2023-03-29 23:54:42,40.7118,2.3726850000000006,1.0840265468008994,5.324074,3.3275449999999998,17.36110000000002,157.09083333333604
2023-03-29 23:57:42,39.75695,2.3148150000000003,1.0371535499834832,5.2083330000000005,3.2407450000000004,19.386500000000012,157.14083333333605
2023-03-30 00:00:40,38.77315,2.343751,0.9820927136770127,4.861111,2.8067130000000002,18.229100000000017,157.1902777777805
2023-03-30 00:03:42,39.23611,2.4594900000000006,1.109507789297559,5.1215280000000005,3.0381899999999993,16.203700000000026,157.24083333333604
2023-03-30 00:06:41,39.75695,2.343751,1.1044025274679643,4.9479180000000005,3.009259,17.93979999999999,157.29055555555826
2023-03-30 00:09:41,39.23611,2.4884260000000005,1.1179604927855475,4.976852,2.864584,18.807799999999986,157.34055555555827
2023-03-30 00:12:42,39.23611,2.372686,1.0840268416923409,4.687501,2.6909710000000002,15.914299999999997,157.39083333333605
2023-03-30 00:15:42,38.25232,2.4016210000000004,1.150109008439654,4.774306,2.8067129999999993,17.071799999999996,157.44083333333606
2023-03-30 00:18:41,39.75695,2.3726850000000006,1.0539357671295717,4.890046000000001,2.864584,17.071800000000025,157.49055555555827
2023-03-30 00:21:42,38.25232,2.2858790000000004,1.0583136059906317,4.542824,2.633103,17.93979999999999,157.54083333333605
2023-03-30 00:24:42,37.78935,2.3726850000000006,1.1131012816634689,4.976852,3.0092550000000005,18.807900000000018,157.59083333333606
2023-03-30 00:27:41,39.23611,2.372686,1.053933938205681,4.716436000000001,2.6909710000000002,17.361099999999993,157.64055555555828
2023-03-30 00:30:42,36.80555,2.256944,1.0202595433451302,4.571758999999999,2.6620369999999998,18.22919999999999,157.69083333333606
2023-03-30 00:33:42,38.77315,2.430555,1.1010436297577488,4.80324,2.748843,17.071799999999996,157.74083333333607
2023-03-30 00:36:42,37.78935,2.3148150000000003,1.0062491665218356,4.658565,2.6620369999999998,17.650499999999994,157.79083333333608
2023-03-30 00:39:39,36.34259,2.34375,1.1596491690759485,4.571758999999999,2.6909719999999995,17.07170000000002,157.84000000000276
2023-03-30 00:42:42,39.75695,2.3148149999999994,1.0669116801933116,4.861111,2.922454000000001,18.518500000000017,157.8908333333361
2023-03-30 00:45:42,37.29745,2.34375,1.0754830897206138,4.890046000000001,2.922454000000001,16.782400000000024,157.94083333333612
2023-03-30 00:48:42,39.75695,2.34375,1.0455551012968025,4.890046000000001,2.8935190000000004,16.203699999999998,157.99083333333613
2023-03-30 00:51:41,37.78935,2.4016199999999994,1.0925486265038198,4.80324,2.7777780000000005,18.51849999999999,158.04055555555834
2023-03-30 00:54:42,39.23611,2.256944,1.0202605788935133,4.861111,2.95139,17.36110000000002,158.09083333333612
2023-03-30 00:57:42,38.77315,2.430555,1.1010436297577488,4.832175,2.7777780000000005,18.807800000000015,158.14083333333613
2023-03-30 01:00:41,39.75695,2.34375,1.0455551012968025,4.861111,2.864584,18.518500000000017,158.19055555555835
2023-03-30 01:03:42,39.75695,2.2858799999999997,1.0869175385200578,4.80324,2.922454,17.93979999999999,158.24083333333613
2023-03-30 01:06:42,38.65741,2.34375,1.0754830897206138,4.80324,2.835648,17.361099999999993,158.29083333333614
2023-03-30 01:09:42,36.80555,2.256944,0.9897122961673325,4.137731,2.1990750000000006,16.203699999999998,158.34083333333615
2023-03-30 01:12:44,38.25232,2.34375,1.1044041930760047,4.398148,2.459492,15.914299999999997,158.3913888888917
2023-03-30 01:15:41,40.21991,2.430555,1.0706235777735873,4.629629,2.546297,19.676000000000016,158.44055555555838
2023-03-30 01:18:40,38.19445,2.3148149999999994,1.037147265793328,4.427084,2.4594899999999997,17.361099999999993,158.4902777777806
2023-03-30 01:21:42,39.23611,2.430555,1.1304289458178982,4.9479169999999995,2.9224500000000004,17.650500000000022,158.54083333333614
2023-03-30 01:24:41,37.78935,2.2280099999999994,1.0693201697304138,4.716435,2.8935190000000004,16.782399999999996,158.59055555555835
2023-03-30 01:27:44,39.23611,2.2858799999999997,0.6723332575681115,4.311342,2.1122690000000004,16.782399999999996,158.6413888888917
2023-03-30 01:30:42,35.8507,2.4016200000000003,1.062290722246114,4.137732,2.083334,15.914299999999997,158.69083333333614
2023-03-30 01:33:42,35.8507,2.3726849999999997,1.0840285903160278,4.108796,2.1122690000000004,13.310200000000009,158.74083333333616
2023-03-30 01:36:42,37.32639,2.34375,1.0455540480657202,4.1666669999999995,2.170139,15.3356,158.79083333333617
2023-03-30 01:39:42,39.23611,2.4016209999999996,1.1217832871418472,4.658565,2.6620369999999998,17.939899999999994,158.84083333333618
2023-03-30 01:42:42,40.21991,2.2858789999999996,0.9979936692891133,4.80324,2.835649000000001,17.650499999999994,158.8908333333362
2023-03-30 01:45:42,38.25232,2.3148150000000003,1.0956734809665498,4.716435000000001,2.8067129999999993,17.07170000000002,158.9408333333362
2023-03-30 01:48:41,41.2037,2.170139,0.9334439973485575,5.1215280000000005,3.2407450000000004,17.07170000000002,158.99055555555842
2023-03-30 01:51:41,38.77315,2.1990749999999997,1.0032665946345791,4.774306,2.922454,19.097199999999987,159.04055555555843
2023-03-30 01:54:42,38.25232,2.3148149999999994,1.0956734809665514,4.687499999999999,2.7777780000000005,15.914299999999997,159.0908333333362
2023-03-30 01:57:39,40.21991,2.1990749999999997,1.0604786981564793,4.716435,2.922454,16.782399999999996,159.14000000000289
2023-03-30 02:00:42,39.23611,2.256945,1.0781310087434242,4.803242,2.951389,17.93980000000002,159.19083333333623
2023-03-30 02:03:41,39.23611,2.34375,1.0455540480657202,4.803242,2.8067140000000004,16.782400000000024,159.24055555555844
2023-03-30 02:06:42,41.34838,2.3726849999999997,1.113106225427063,4.658565,2.6909729999999996,19.09730000000002,159.29083333333622
2023-03-30 02:10:03,45.05209,2.3148150000000003,1.3682119962413615,5.410880000000001,3.819444999999999,21.12270000000001,159.34666666666956
2023-03-30 02:12:42,42.65046,2.228009,1.0410390326871426,5.410880000000001,3.559030999999999,21.701400000000007,159.39083333333622
2023-03-30 02:15:42,40.7118,2.228009,1.0693256356426615,5.237264000000001,3.4143549999999996,18.22919999999999,159.44083333333623
2023-03-30 02:18:42,43.14236,2.4016200000000003,1.150110632586794,5.64236,3.6747699999999996,19.097199999999987,159.49083333333624
2023-03-30 02:21:42,43.14236,2.2280099999999994,1.0693163223912345,5.52662,3.7037000000000004,19.386500000000012,159.54083333333625
2023-03-30 02:24:42,42.15857,2.1990749999999997,1.032349669367842,5.4976899999999995,3.6747650000000007,21.12270000000001,159.59083333333626
2023-03-30 02:27:41,42.15857,2.4016200000000003,1.1217800055622316,5.613429999999999,3.6169000000000002,20.25460000000001,159.64055555555848
2023-03-30 02:30:42,42.65046,2.1990749999999997,1.0604748726954005,5.555559999999999,3.7615750000000006,19.675900000000013,159.69083333333626
2023-03-30 02:33:43,43.60532,2.3148149999999994,1.0956705467590746,5.555559999999999,3.645835000000001,19.097199999999987,159.74111111111404
2023-03-30 02:36:39,43.22916,2.256945,1.0781290741917047,5.52662,3.674765,20.83340000000001,159.79000000000292
2023-03-30 02:39:42,43.14236,2.2280099999999994,1.0693163223912345,5.52662,3.7037000000000004,20.544100000000014,159.84083333333626
2023-03-30 02:42:42,39.26505,2.0833329999999997,0.9973412251912461,5.55556,3.848377000000001,17.361099999999993,159.89083333333627
2023-03-30 02:45:43,42.65046,2.4016200000000003,1.150110632586794,5.584490000000001,3.6169000000000002,18.51849999999999,159.94111111111405
2023-03-30 02:49:02,38.25232,2.228009,1.0117738149226982,5.584490000000001,3.7037010000000006,17.93980000000002,159.99638888889183
2023-03-30 02:51:42,37.32639,1.9675919999999998,0.8754882862708271,3.703703,2.0254629999999993,16.782399999999996,160.04083333333628
2023-03-30 02:54:42,39.75695,2.4594899999999997,1.1390625363337155,5.237269,3.1828749999999992,16.782400000000024,160.0908333333363
2023-03-30 02:57:41,41.66666,2.2858799999999997,0.9979972045253619,5.179399,3.2118100000000007,18.51849999999999,160.1405555555585
2023-03-30 03:00:42,42.65046,2.3148150000000003,1.0956803274135565,5.43981,3.530095,19.965299999999985,160.1908333333363
2023-03-30 03:03:44,42.15857,2.3148149999999994,1.0956705467590728,5.671295,3.76157,19.386600000000016,160.24138888889183
2023-03-30 03:06:42,41.2037,2.256945,1.2569163302121986,5.70023,4.050925,18.807900000000018,160.29083333333628
2023-03-30 03:09:41,44.12616,2.2280099999999994,1.0693163223912345,5.52662,3.7037000000000004,20.25460000000001,160.3405555555585
2023-03-30 03:12:42,43.14236,2.34375,1.0455519415994605,5.5844949999999995,3.5879649999999996,19.675900000000013,160.39083333333627
2023-03-30 03:15:40,42.65046,2.3148150000000003,1.095670546759073,5.555560000000001,3.645835,20.544100000000014,160.44027777778072
2023-03-30 03:19:03,42.65046,2.4016200000000003,1.0622885924989194,5.584490000000001,3.5300900000000004,17.650499999999994,160.4966666666696
2023-03-30 03:21:42,43.14236,2.3148150000000003,1.0371462184235627,5.55556,3.5879649999999996,19.675900000000013,160.54083333333625
2023-03-30 03:24:42,42.15857,2.34375,1.1044100935850907,5.468744999999999,3.530095,19.386499999999984,160.59083333333626
2023-03-30 03:27:42,43.14236,2.3148150000000003,1.095670546759073,5.46875,3.559024999999999,19.965299999999985,160.64083333333627
2023-03-30 03:30:42,43.14236,2.2858799999999997,1.0869233746039269,5.43981,3.559030000000001,20.254700000000014,160.6908333333363
2023-03-30 03:33:41,43.14236,2.256945,1.0781290741917047,5.41088,3.559024999999999,20.254599999999982,160.7405555555585
2023-03-30 03:36:42,43.14236,2.3148150000000003,1.0669137013877605,5.46875,3.530095,20.543999999999983,160.79083333333628
2023-03-30 03:39:42,43.14236,2.2858799999999997,1.0869136477764294,5.46875,3.58796,19.675999999999988,160.8408333333363
2023-03-30 03:42:42,41.66666,2.3148149999999994,1.0956803274135563,5.381939999999999,3.472225000000001,18.22919999999999,160.8908333333363
2023-03-30 03:45:42,43.60532,2.2280099999999994,1.0693163223912345,5.43982,3.6169000000000002,19.386599999999987,160.94083333333631
2023-03-30 03:48:42,42.15857,2.2858799999999997,1.028725392885581,5.43981,3.5011599999999996,17.361099999999993,160.99083333333633
2023-03-30 03:51:42,39.75695,2.256944,1.0496909876711156,5.381944999999999,3.5011609999999997,21.701300000000003,161.04083333333634
2023-03-30 03:54:40,39.75695,2.2858799999999997,1.086923374603925,5.3530050000000005,3.472225,18.22919999999999,161.09027777778078
2023-03-30 03:57:19,41.2037,2.430555,1.1304329431320936,5.324072999999999,3.298609999999999,18.51849999999999,161.13444444444744
2023-03-30 03:57:43,41.66666,2.34375,1.0455540480657202,5.237267999999999,3.2407399999999997,20.254700000000014,161.1411111111141
2023-03-30 04:00:42,41.66666,2.3726849999999997,1.0840265468008992,5.266204,3.2696750000000003,19.386599999999987,161.19083333333631
2023-03-30 04:03:42,38.25232,2.0833329999999997,0.9973470138216628,5.266204,3.5590270000000004,17.650499999999994,161.24083333333633
2023-03-30 04:06:42,49.45023,2.748843,1.224004395894411,5.46875,3.1249969999999996,24.305499999999995,161.29083333333634
2023-03-30 04:09:41,41.66666,2.517361,1.2132413739361438,5.266204,3.2118089999999997,19.09730000000002,161.34055555555855
2023-03-30 04:12:41,42.65046,2.2280099999999994,1.0967333391226595,5.41088,3.6169000000000002,19.386600000000016,161.39055555555856
2023-03-30 04:15:42,40.7118,2.256945,1.0781387469085137,5.2662,3.4143549999999996,18.80789999999999,161.44083333333634
2023-03-30 04:18:42,44.12616,2.256945,0.989703967410046,5.555559999999999,3.6168950000000004,20.543999999999983,161.49083333333635
2023-03-30 04:21:42,41.66666,2.170139,0.9947272494821464,5.237267999999999,3.414351,20.254599999999982,161.54083333333637
2023-03-30 04:24:42,41.26157,2.3148149999999994,1.066909658994093,5.208334,3.2696750000000003,19.965299999999985,161.59083333333638
2023-03-30 04:27:43,43.14236,2.2858789999999996,1.0287167693064405,5.2083319999999995,3.2696750000000003,18.22920000000002,161.64111111111416
2023-03-30 04:30:42,42.82407,2.170139,1.051609586725211,5.092593000000001,3.3275499999999996,19.96519999999998,161.69083333333637
2023-03-30 04:33:39,42.65046,2.141204,1.0427052986597956,5.179397,3.4432849999999995,20.543999999999983,161.74000000000305
2023-03-30 04:36:42,41.66666,2.1990739999999995,1.003265276429798,5.2083319999999995,3.3564800000000004,18.80789999999999,161.7908333333364
2023-03-30 04:39:42,42.65046,2.3148149999999994,1.0956725028984515,5.237267999999999,3.3275449999999998,19.965300000000013,161.8408333333364
2023-03-30 04:42:42,42.65046,2.256945,1.0781310087434242,5.237267999999999,3.385414999999999,18.807800000000015,161.89083333333642
2023-03-30 04:45:42,43.14236,2.228009,1.0693256356426615,5.237264000000001,3.4143549999999996,20.83330000000001,161.94083333333643
2023-03-30 04:48:42,43.14236,2.256945,1.0781387469085137,5.2662,3.4143549999999996,19.965300000000013,161.99083333333644
2023-03-30 04:51:42,44.12616,2.3148149999999994,1.0956803274135545,5.2662,3.356485,21.701400000000007,162.04083333333645
2023-03-30 04:54:42,43.14236,2.2280099999999994,1.0693259407080768,5.2662,3.44329,19.965300000000013,162.09083333333646
2023-03-30 04:57:42,44.12616,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,19.965299999999985,162.14083333333647
2023-03-30 05:00:43,44.09722,2.228009,1.0693160173277059,5.266203999999999,3.4432850000000004,18.80789999999999,162.19111111111425
2023-03-30 05:03:42,44.12616,2.1990739999999995,1.0604745666308926,5.266203999999999,3.472220000000001,17.93979999999999,162.24083333333647
2023-03-30 05:06:43,42.65046,2.1990739999999995,1.0604745666308926,5.266203999999999,3.472220000000001,19.386600000000016,162.29111111111425
2023-03-30 05:09:43,42.65046,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,19.386600000000016,162.34111111111426
2023-03-30 05:12:39,41.66666,2.1990739999999995,1.0604745666308926,5.266203999999999,3.472220000000001,18.51849999999999,162.39000000000314
2023-03-30 05:15:42,41.66666,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,19.965299999999985,162.44083333333649
2023-03-30 05:18:42,41.66666,2.2858799999999997,1.0583159135433287,5.410880000000001,3.5011599999999996,21.701400000000007,162.4908333333365
2023-03-30 05:21:42,41.66666,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,19.675899999999984,162.5408333333365
2023-03-30 05:25:03,41.66666,2.3148149999999994,1.0956705467590746,5.295139999999999,3.385415000000001,17.93979999999999,162.59666666666985
2023-03-30 05:27:42,43.14236,2.3148149999999994,1.0669137013877585,5.35301,3.4143549999999996,19.09730000000002,162.6408333333365
2023-03-30 05:30:42,43.14236,2.3148149999999994,1.0956705467590728,5.41088,3.501155,20.25460000000001,162.6908333333365
2023-03-30 05:33:42,42.65046,2.2280099999999994,1.0693163223912345,5.41088,3.58796,20.83330000000001,162.74083333333652
2023-03-30 05:36:42,42.65046,2.2280099999999994,1.0117844044788336,5.381939999999999,3.5011599999999996,19.675900000000013,162.79083333333654
2023-03-30 05:39:20,41.66666,2.1990739999999995,1.0323592482610289,5.324074,3.5011599999999996,20.54400000000001,162.83472222222542
2023-03-30 05:39:43,41.66666,2.1990739999999995,1.0323592482610289,5.324074,3.5011599999999996,18.807900000000018,162.84111111111432
2023-03-30 05:42:42,42.65046,2.4016200000000003,1.0622992411795145,5.43981,3.385419999999999,20.54389999999998,162.89083333333653
2023-03-30 05:45:42,43.14236,2.256945,1.0202681204342556,5.381939999999999,3.472224999999999,20.254599999999982,162.94083333333654
2023-03-30 05:48:43,43.14236,2.3148149999999994,1.037156692060274,5.381939999999999,3.4143549999999996,19.675900000000013,162.99111111111432
2023-03-30 05:51:39,43.14236,2.2858799999999997,1.028714978188336,5.410880000000001,3.472220000000001,18.51849999999999,163.0400000000032
2023-03-30 05:54:42,41.66666,2.3148150000000003,1.0956705467590748,5.41088,3.5011550000000007,19.097199999999987,163.09083333333655
2023-03-30 05:57:42,41.66666,2.3148150000000003,1.0956803274135547,5.324070000000001,3.4143549999999996,17.93980000000002,163.14083333333656
2023-03-30 06:00:42,40.21991,2.256944,1.0781384428258394,5.3530050000000005,3.5011609999999997,19.386500000000012,163.19083333333657
2023-03-30 06:03:42,41.37732,2.4884259999999996,1.1179625802695707,5.497685,3.3854190000000006,18.807900000000018,163.24083333333658
2023-03-30 06:06:41,42.15857,2.3148150000000003,1.0956803274135565,5.43981,3.530095,19.675999999999988,163.2905555555588
2023-03-30 06:09:42,42.15857,2.430555,1.1304409377081195,5.49768,3.472225000000001,18.80789999999999,163.34083333333658
2023-03-30 06:12:42,42.15857,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,19.097199999999987,163.3908333333366
2023-03-30 06:15:42,42.15857,2.2280099999999994,1.0117761677721544,5.237267999999999,3.3564800000000004,19.965299999999985,163.4408333333366
2023-03-30 06:18:41,42.15857,2.2280099999999994,1.0693182460628978,5.237267999999999,3.4143499999999998,19.386500000000012,163.4905555555588
2023-03-30 06:21:42,41.2037,2.2280099999999994,1.04103535760301,5.208334,3.3564800000000004,19.965299999999985,163.5408333333366
2023-03-30 06:24:42,41.2037,2.3148150000000003,1.0371483131617414,5.295138,3.3275449999999998,17.65039999999999,163.5908333333366
2023-03-30 06:27:41,41.2037,2.3148149999999994,1.0956725028984515,5.237267999999999,3.3275449999999998,17.650499999999994,163.64055555555882
2023-03-30 06:30:40,42.65046,2.3148149999999994,1.0956725028984515,5.237267999999999,3.3275449999999998,18.807900000000018,163.69027777778103
2023-03-30 06:33:43,42.99768,2.256945,1.0781387469085137,5.2662,3.4143549999999996,19.675900000000013,163.74111111111438
2023-03-30 06:36:42,44.01041,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,20.25460000000001,163.7908333333366
2023-03-30 06:39:41,42.65046,2.2280099999999994,1.069316322391236,5.295139999999999,3.472220000000001,21.12269999999998,163.8405555555588
2023-03-30 06:42:42,40.21991,2.1990749999999997,1.0877367737901653,5.295139999999999,3.5300949999999993,20.25460000000001,163.8908333333366
2023-03-30 06:45:42,41.2037,2.228009,1.0693160173277059,5.266203999999999,3.4432850000000004,19.965300000000013,163.9408333333366
2023-03-30 06:48:42,41.2037,2.2858789999999996,1.0583156159408365,5.324074,3.4143549999999996,19.097199999999987,163.9908333333366
2023-03-30 06:51:42,43.60532,2.3148149999999994,1.0956803274135545,5.2662,3.356485,20.25460000000001,164.04083333333662
2023-03-30 06:54:42,43.60532,2.1990739999999995,1.0604764793631098,5.2083319999999995,3.4143499999999998,20.83340000000001,164.09083333333663
2023-03-30 06:57:42,42.15857,2.256945,1.0781310087434242,5.237267999999999,3.385414999999999,20.254700000000014,164.14083333333664
2023-03-30 07:00:42,42.15857,2.1990749999999997,1.060476785427997,5.237267999999999,3.4432849999999995,18.807900000000018,164.19083333333666
2023-03-30 07:03:42,41.2037,2.1990749999999997,1.0604844363172299,5.2662,3.472225,19.675900000000013,164.24083333333667
2023-03-30 07:06:41,41.66666,2.314814,1.0956702445912454,5.266203999999999,3.3564800000000004,19.097200000000015,164.29055555555888
2023-03-30 07:09:40,43.60532,2.3148149999999994,1.0956803274135545,5.2662,3.356485,20.543999999999983,164.3402777777811
2023-03-30 07:12:42,44.09722,2.2280099999999994,1.041039332178558,5.2662,3.4143499999999998,19.386599999999987,164.39083333333664
2023-03-30 07:15:41,44.12616,2.256945,1.020259836082906,5.237267999999999,3.3275449999999998,19.965300000000013,164.44055555555886
2023-03-30 07:18:42,44.12616,2.3148150000000003,1.0371483131617414,5.295138,3.3275449999999998,21.12270000000001,164.49083333333664
2023-03-30 07:21:42,45.05209,2.2858789999999996,1.0583156159408365,5.324074,3.4143549999999996,21.701400000000007,164.54083333333665
2023-03-30 07:24:41,44.09722,2.2280099999999994,1.0117844044788336,5.381939999999999,3.5011599999999996,21.12270000000001,164.59055555555886
2023-03-30 07:27:42,44.12616,2.2858789999999996,1.086923071486315,5.353003999999999,3.472225000000001,21.701400000000007,164.64083333333664
2023-03-30 07:30:42,45.05209,2.228009,1.0693160173277059,5.266203999999999,3.4432850000000004,21.12270000000001,164.69083333333666
