Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-30 07:33:42,44.12616,2.1990739999999995,1.0604745666308926,5.266203999999999,3.472220000000001,20.54400000000001,164.74083333333667
2023-03-30 07:36:42,44.09722,2.228009,1.0693160173277059,5.266203999999999,3.4432850000000004,21.412000000000006,164.79083333333668
2023-03-30 07:39:42,44.58912,2.2858789999999996,1.0869133446606845,5.266203999999999,3.385415000000001,20.254599999999982,164.8408333333367
2023-03-30 07:42:42,45.57291,2.3148149999999994,1.0956705467590746,5.295139999999999,3.385415000000001,21.12270000000001,164.8908333333367
2023-03-30 07:45:41,46.46991,2.3148150000000003,1.0956705467590748,5.353009999999999,3.4432850000000004,20.543999999999983,164.94055555555892
2023-03-30 07:48:39,46.55671,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,19.097199999999987,164.99000000000336
2023-03-30 07:51:42,47.01968,2.2858799999999997,1.0869136477764312,5.353009999999999,3.472220000000001,20.83340000000001,165.0408333333367
2023-03-30 07:54:42,47.01968,2.34375,1.0754851221012658,5.381944999999999,3.4143549999999996,21.701400000000007,165.09083333333672
2023-03-30 07:57:19,47.01968,2.3148150000000003,1.0956803274135547,5.324070000000001,3.4143549999999996,20.83340000000001,165.13444444444784
2023-03-30 07:57:43,47.01968,2.3148150000000003,1.0956803274135547,5.324070000000001,3.4143549999999996,20.25460000000001,165.1411111111145
2023-03-30 08:00:41,48.00347,2.2280099999999994,1.0693259407080768,5.2662,3.44329,21.990700000000004,165.19055555555894
2023-03-30 08:03:42,45.57291,2.256945,1.0781387469085137,5.324070000000001,3.472225,22.569500000000005,165.24083333333672
2023-03-30 08:06:42,45.05209,2.3148149999999994,1.0956803274135545,5.2662,3.356485,20.543999999999983,165.29083333333674
2023-03-30 08:09:42,47.01968,2.2858799999999997,1.0869155931503487,5.295138,3.4143499999999998,21.411999999999992,165.34083333333675
2023-03-30 08:12:42,47.01968,2.2858799999999997,1.028717061138541,5.295138,3.3564800000000004,20.254599999999996,165.39083333333676
2023-03-30 08:15:42,45.57291,2.2280099999999994,1.04103535760301,5.208334,3.3564800000000004,18.807900000000004,165.44083333333677
2023-03-30 08:19:03,44.58912,2.256945,1.0781310087434242,5.237267999999999,3.385414999999999,21.122699999999995,165.4966666666701
2023-03-30 08:21:42,44.58912,2.3148149999999994,1.0956803274135545,5.3530050000000005,3.44329,20.83329999999998,165.54083333333676
2023-03-30 08:24:42,44.12616,2.4016199999999994,1.1217819936681783,5.324072999999999,3.3275449999999998,18.22919999999999,165.59083333333678
2023-03-30 08:27:40,45.05209,2.3148150000000003,1.0956803274135547,5.324070000000001,3.4143549999999996,18.22919999999999,165.64027777778122
2023-03-30 08:30:44,45.05209,2.34375,1.104410093585089,5.3530050000000005,3.4143549999999996,19.675900000000013,165.69138888889233
2023-03-30 08:33:42,45.05209,2.3726850000000006,1.0840306338263166,5.41088,3.4143549999999996,21.12270000000001,165.74083333333678
2023-03-30 08:36:42,42.65046,2.34375,1.1044002593819227,5.41088,3.472220000000001,20.54400000000001,165.7908333333368
2023-03-30 08:39:42,42.65046,2.3726850000000006,1.1131131466509192,5.381940000000001,3.4143549999999996,19.965300000000013,165.8408333333368
2023-03-30 08:42:43,42.65046,2.3148149999999994,1.0956803274135545,5.3530050000000005,3.44329,19.675900000000013,165.89111111111458
2023-03-30 08:45:42,41.2037,2.3726850000000006,1.1131032591721348,5.41088,3.4432850000000004,19.386599999999987,165.9408333333368
2023-03-30 08:48:42,44.58912,2.430555,1.130430944477179,5.381944999999999,3.3564800000000004,21.412000000000006,165.9908333333368
2023-03-30 08:51:42,43.60532,2.34375,1.1044002593819227,5.41088,3.472220000000001,19.386600000000016,166.04083333333682
2023-03-30 08:54:42,43.60532,2.34375,1.1044002593819227,5.381944999999999,3.4432850000000004,21.701400000000007,166.09083333333683
2023-03-30 08:57:42,43.46065,2.4016210000000004,1.121780304984004,5.4398159999999995,3.4432850000000004,20.54389999999998,166.14083333333684
2023-03-30 09:00:42,45.05209,2.3148149999999994,1.0669137013877603,5.381944999999999,3.44329,20.83330000000001,166.19083333333685
2023-03-30 09:03:42,41.66666,2.3148150000000003,1.0956803274135547,5.381940000000001,3.472225,20.25460000000001,166.24083333333687
2023-03-30 09:06:40,44.58912,2.4016199999999994,1.1217800055622313,5.381944999999999,3.385415000000001,20.83329999999998,166.2902777777813
2023-03-30 09:09:41,45.57291,2.34375,1.0455519415994605,5.439815,3.4432850000000004,20.54400000000001,166.3405555555591
2023-03-30 09:12:42,47.01968,2.430555,1.101045695361768,5.41088,3.356485,20.83330000000001,166.39083333333687
2023-03-30 09:15:42,48.00347,2.3726850000000006,1.1131131466509192,5.381940000000001,3.4143549999999996,20.254599999999996,166.44083333333688
2023-03-30 09:18:42,48.95834,2.3148150000000003,1.0956705467590748,5.41088,3.5011550000000007,20.83330000000001,166.4908333333369
2023-03-30 09:21:41,46.55671,2.34375,1.104410093585089,5.381940000000001,3.44329,22.569500000000005,166.5405555555591
2023-03-30 09:24:42,46.55671,2.4016210000000004,1.121780304984004,5.4398159999999995,3.4432850000000004,21.122699999999995,166.5908333333369
2023-03-30 09:27:43,45.16782,2.4016210000000004,1.121780304984004,5.4398159999999995,3.4432850000000004,19.675899999999984,166.64111111111467
2023-03-30 09:30:41,45.05209,2.34375,1.075485122101264,5.468750000000001,3.5011599999999996,19.965300000000013,166.69055555555911
2023-03-30 09:33:42,44.12616,2.3726850000000006,1.1131032591721348,5.41088,3.4432850000000004,20.83329999999998,166.7408333333369
2023-03-30 09:36:42,44.09722,2.3148150000000003,1.0956705467590748,5.353009999999999,3.4432850000000004,20.254699999999985,166.7908333333369
2023-03-30 09:39:42,45.57291,2.4016199999999994,1.1217800055622313,5.381944999999999,3.385415000000001,20.254699999999985,166.84083333333692
2023-03-30 09:42:42,46.46991,2.4016199999999994,1.0925506810882253,5.381944999999999,3.356485,20.254700000000014,166.89083333333693
2023-03-30 09:45:40,41.2037,2.256944,1.0781384428258394,5.3530050000000005,3.5011609999999997,18.807900000000018,166.94027777778138
2023-03-30 09:48:42,46.55671,2.4016200000000003,,5.43981,2.864584,19.386600000000016,166.99083333333692
2023-03-30 09:51:41,46.55671,2.4016199999999994,1.1217899460486356,5.3530050000000005,3.356485,19.965299999999985,167.04055555555914
2023-03-30 09:54:42,47.01968,2.2858799999999997,1.1146383921422869,5.46875,3.6169000000000002,20.2547,167.09083333333692
2023-03-30 09:57:42,48.00347,2.430555,1.1304309444771772,5.90278,3.8773149999999994,21.412000000000006,167.14083333333693
2023-03-30 10:00:43,48.00347,2.256944,1.078138442825841,5.468744999999999,3.6169010000000004,21.122699999999995,167.1911111111147
2023-03-30 10:04:02,46.03588,2.3148150000000003,1.0669137013877588,5.410880000000001,3.472224999999999,21.701300000000003,167.24638888889248
2023-03-30 10:06:42,46.03588,2.2858799999999997,1.0583159135433287,5.439815,3.5300949999999993,20.83330000000001,167.29083333333693
2023-03-30 10:09:43,45.57291,2.3148149999999994,1.0669137013877585,5.35301,3.4143549999999996,19.9653,167.3411111111147
2023-03-30 10:12:44,47.01968,2.1990740000000004,1.0032734652362272,5.324069,3.472224999999999,19.965300000000013,167.3913888888925
2023-03-30 10:15:41,48.00347,2.3148149999999994,1.0669137013877585,5.439815,3.5011599999999996,20.54400000000001,167.44055555555917
2023-03-30 10:18:42,41.66666,2.083334,0.9973511774193438,5.35301,3.645835999999999,19.386600000000016,167.49083333333695
2023-03-30 10:21:43,46.03588,2.4594899999999997,,5.497685,2.8645829999999997,19.965300000000013,167.54111111111473
2023-03-30 10:25:02,45.57291,2.256945,1.0781290741917064,5.295139999999999,3.4432850000000004,20.54400000000001,167.5963888888925
2023-03-30 10:27:44,42.65046,2.1122679999999994,1.0337816620246825,5.468744999999999,3.761577000000001,19.965299999999985,167.6413888888925
2023-03-30 10:31:03,42.65046,2.4016200000000003,1.2043982281152554,5.8449100000000005,3.9351899999999995,18.51849999999999,167.69666666667027
2023-03-30 10:33:42,41.2037,1.9097219999999995,1.0209560148841565,3.703703,2.256945,19.386600000000016,167.74083333333692
2023-03-30 10:36:42,47.01968,2.4016209999999996,1.1501109371903493,5.70023,3.7326390000000007,19.386599999999987,167.79083333333693
2023-03-30 10:39:42,48.00347,2.228009,1.0117758741121978,5.295138,3.414351,20.833399999999997,167.84083333333695
2023-03-30 10:42:44,48.00347,2.430555,1.2134812350416349,5.7002299999999995,3.7615750000000006,20.543999999999997,167.8913888888925
2023-03-30 10:45:42,50.92593,2.4594899999999997,1.0789283143483572,6.163194999999999,4.050924999999999,20.25460000000001,167.94083333333694
2023-03-30 10:48:42,48.95834,2.256945,1.0781290741917047,5.584490000000001,3.732635,22.858800000000002,167.99083333333695
2023-03-30 10:51:42,48.95834,2.2280099999999994,1.0410293957047045,5.4976899999999995,3.645830000000001,21.990800000000007,168.04083333333696
2023-03-30 10:55:03,48.95834,2.2858789999999996,1.058305566142455,5.468754,3.559025000000001,20.543899999999994,168.0966666666703
2023-03-30 10:57:42,49.9132,2.3148150000000003,1.1235479354506626,5.64236,3.7615749999999997,21.412000000000006,168.14083333333696
2023-03-30 11:01:04,49.68171,2.2280099999999994,1.0410393321785596,5.642359999999999,3.7905100000000003,20.543999999999997,168.19694444444806
2023-03-30 11:03:39,47.48264,2.228009,1.0693160173277059,5.353009999999999,3.5300910000000005,21.12269999999998,168.24000000000362
2023-03-30 11:06:42,46.03588,2.2858799999999997,1.1146383921422869,5.353009999999999,3.5011599999999996,21.412000000000006,168.29083333333696
2023-03-30 11:09:42,46.03588,2.2858799999999997,1.0869136477764312,5.353009999999999,3.472220000000001,19.097200000000015,168.34083333333697
2023-03-30 11:12:42,47.01968,2.4016199999999994,1.1217800055622313,5.381944999999999,3.385415000000001,19.675899999999984,168.39083333333699
2023-03-30 11:15:19,48.00347,2.3148150000000003,1.0956705467590748,5.353009999999999,3.4432850000000004,20.543999999999997,168.4344444444481
2023-03-30 11:15:43,48.00347,2.34375,1.1044002593819227,5.381944999999999,3.4432850000000004,20.254599999999996,168.44111111111476
2023-03-30 11:18:41,48.95834,2.2858799999999997,1.0583159135433287,5.439815,3.5300949999999993,20.254599999999996,168.4905555555592
2023-03-30 11:21:44,45.57291,2.3726850000000006,1.113103259172133,5.555560000000001,3.5879649999999996,20.54400000000001,168.54138888889256
2023-03-30 11:25:03,44.12616,2.2858790000000004,1.1146380837372512,5.642360000000001,3.7905110000000004,19.965300000000013,168.59666666667033
2023-03-30 11:27:41,47.01968,2.3148149999999994,1.1235479354506621,5.671295,3.7905100000000003,21.701400000000007,168.64055555555922
2023-03-30 11:30:42,45.57291,2.34375,1.1324295000969684,5.70023,3.7905100000000003,21.412000000000006,168.690833333337
2023-03-30 11:33:42,45.57291,2.3726850000000006,1.1412835745165248,5.7581,3.819444999999999,19.96520000000001,168.740833333337
2023-03-30 11:36:42,46.55671,2.4016199999999994,1.1217800055622296,5.758105,3.7615749999999997,19.965300000000013,168.79083333333702
2023-03-30 11:40:02,47.01968,2.3726849999999997,1.1412835745165246,5.7002299999999995,3.7615749999999997,20.543999999999983,168.84638888889256
2023-03-30 11:42:39,48.46643,2.3148149999999994,1.1235479354506621,5.729164999999999,3.8483799999999997,22.280100000000004,168.89000000000368
2023-03-30 11:45:42,47.01968,2.3148149999999994,1.1235479354506621,5.729164999999999,3.8483799999999997,22.28009999999999,168.94083333333703
2023-03-30 11:48:43,46.03588,2.3148150000000003,1.095670546759073,5.72917,3.819444999999999,21.70139999999998,168.9911111111148
2023-03-30 11:51:41,46.03588,2.170139,1.0787098045844439,5.613423999999999,3.8773149999999994,22.280100000000004,169.04055555555925
2023-03-30 11:54:42,45.57291,2.4016200000000003,1.12178000556223,5.72917,3.732639999999999,19.386600000000016,169.09083333333703
2023-03-30 11:57:42,47.01968,2.228009,1.069316017327704,5.642364,3.819444999999999,20.25460000000001,169.14083333333704
2023-03-30 12:00:42,47.01968,2.2280099999999994,1.0410393321785596,5.642359999999999,3.7905100000000003,22.5694,169.19083333333705
2023-03-30 12:03:41,46.03588,2.1990749999999997,1.0877367737901653,5.642359999999999,3.8773149999999994,19.386500000000012,169.24055555555927
2023-03-30 12:06:41,45.05209,2.1990749999999997,1.0323595487231096,5.642359999999999,3.819445,19.675999999999988,169.29055555555928
2023-03-30 12:09:42,46.03588,2.3726849999999997,1.1131032591721328,5.72917,3.7615749999999997,21.12269999999998,169.34083333333706
2023-03-30 12:12:42,47.01968,2.170139,1.0236511154353674,5.584489,3.7905100000000003,22.5694,169.39083333333707
2023-03-30 12:15:41,47.01968,2.256945,1.1057003665371483,5.642359999999999,3.819444999999999,21.701400000000007,169.44055555555929
2023-03-30 12:18:41,47.01968,2.3726849999999997,1.0840306338263161,5.7002299999999995,3.7037050000000002,21.412000000000006,169.4905555555593
2023-03-30 12:21:39,45.57291,2.3148150000000003,1.0669137013877605,5.7581,3.819445,20.25460000000001,169.54000000000374
2023-03-30 12:24:43,45.57291,2.1990749999999997,1.0323595487231096,5.642359999999999,3.819445,21.122600000000006,169.59111111111486
2023-03-30 12:27:42,46.03588,2.3148150000000003,1.095670546759073,5.72917,3.819444999999999,20.54400000000001,169.64083333333707
2023-03-30 12:30:44,46.03588,2.2858799999999997,1.0869136477764294,5.72917,3.8483799999999997,21.701400000000007,169.69138888889262
2023-03-30 12:33:41,45.05209,2.34375,1.0754851221012658,5.7581,3.7905100000000003,20.83330000000001,169.7405555555593
2023-03-30 12:36:42,45.05209,2.430555,1.101045695361768,5.7581,3.7037050000000002,19.965299999999985,169.79083333333708
2023-03-30 12:39:42,46.55671,2.34375,1.0754851221012658,5.729164999999999,3.7615749999999997,20.54400000000001,169.8408333333371
2023-03-30 12:42:41,47.48264,2.3726850000000006,1.0840306338263166,5.7581,3.7615749999999997,20.254699999999985,169.8905555555593
2023-03-30 12:45:42,43.60532,2.2858790000000004,1.0583156159408385,5.7581,3.848381,19.965299999999985,169.94083333333708
2023-03-30 12:48:42,47.01968,2.4016199999999994,1.1217800055622313,5.815974999999999,3.819445000000001,20.833399999999983,169.9908333333371
2023-03-30 12:51:42,46.55671,2.256945,1.0496912862095185,5.7002299999999995,3.819445,21.12270000000001,170.0408333333371
2023-03-30 12:55:02,45.57291,2.2280099999999994,1.0410293957047045,5.555559999999999,3.7037000000000004,22.858800000000002,170.09638888889265
2023-03-30 12:57:42,45.57291,2.3148150000000003,1.095670546759073,5.758100000000001,3.848375,20.83329999999998,170.1408333333371
2023-03-30 13:00:42,45.57291,2.2858799999999997,1.0869136477764294,5.72917,3.8483799999999997,20.54400000000001,170.1908333333371
2023-03-30 13:03:41,45.57291,2.4016200000000003,1.12178000556223,5.72917,3.732639999999999,20.25460000000001,170.24055555555933
2023-03-30 13:06:42,47.01968,2.430555,1.1304309444771772,5.78704,3.7615749999999997,22.5694,170.2908333333371
2023-03-30 13:09:19,47.01968,2.34375,1.104400259381921,5.78704,3.8483799999999997,20.254599999999982,170.33444444444822
2023-03-30 13:09:43,47.01968,2.372686,1.1131035594934464,5.815976,3.8483799999999997,22.5694,170.34111111111488
2023-03-30 13:12:41,46.32523,2.372686,1.1131035594934464,5.815976,3.8483799999999997,20.833399999999983,170.39055555555933
2023-03-30 13:15:43,46.03588,2.5173609999999993,1.1562334804489043,5.8738459999999995,3.7615749999999997,22.280100000000004,170.44111111111488
2023-03-30 13:18:42,48.00347,2.4884260000000005,1.0872131168687005,5.902781,3.7615749999999997,20.54400000000001,170.4908333333371
2023-03-30 13:21:19,48.00347,2.459491,1.1095163879259622,5.844905999999999,3.7615749999999997,21.41209999999998,170.5344444444482
2023-03-30 13:21:43,48.00347,2.4305559999999993,1.1010459885236141,5.844905999999999,3.7905100000000003,22.569399999999987,170.54111111111487
2023-03-30 13:24:42,45.57291,2.4016209999999996,1.0925509751079066,5.844905999999999,3.819445,21.12270000000001,170.5908333333371
2023-03-30 13:27:42,45.57291,2.372686,1.0840309287185255,5.787036,3.7905100000000003,21.990700000000004,170.6408333333371
2023-03-30 13:30:42,44.58912,2.5173609999999993,1.1263849609853092,5.844905999999999,3.7037050000000002,21.701400000000007,170.6908333333371
2023-03-30 13:33:42,47.01968,2.5173609999999993,1.1562334804489043,5.902776,3.7905050000000005,21.701400000000007,170.74083333333712
2023-03-30 13:36:42,48.00347,2.459491,1.1676760839539053,5.815976,3.7905050000000005,21.412000000000006,170.79083333333713
2023-03-30 13:39:40,48.46643,2.343751,1.1044005606184173,5.815976,3.8773149999999994,21.990700000000004,170.84027777778158
2023-03-30 13:42:42,46.03588,2.459491,1.1390568065580444,5.8738459999999995,3.819444999999999,21.12270000000001,170.89083333333713
2023-03-30 13:45:43,48.00347,2.459491,1.1390568065580444,5.815976,3.7615749999999997,20.83330000000001,170.9411111111149
2023-03-30 13:48:42,45.57291,2.3148150000000003,1.095670546759073,5.815976,3.9062509999999993,20.543900000000008,170.99083333333712
2023-03-30 13:51:42,47.01968,2.4016210000000004,1.1217803049840023,5.815976,3.819444999999999,23.14819999999999,171.04083333333713
2023-03-30 13:54:19,47.01968,2.3726850000000006,1.113103259172133,5.78704,3.819444999999999,21.12269999999998,171.08444444444825
2023-03-30 13:54:43,47.01968,2.34375,1.104400259381921,5.758105,3.819444999999999,21.701400000000007,171.0911111111149
2023-03-30 13:57:42,45.57291,2.170139,1.0787098045844439,5.729164999999999,3.9930559999999993,22.28009999999999,171.14083333333713
2023-03-30 14:00:42,44.09722,2.430555,1.1304309444771772,5.78704,3.7615749999999997,19.386599999999987,171.19083333333714
2023-03-30 14:03:41,48.00347,2.430555,1.158901439787759,5.758105,3.76157,21.990700000000004,171.24055555555935
2023-03-30 14:06:41,48.00347,2.2858799999999997,1.0869136477764294,5.671295,3.7905049999999996,21.701400000000007,171.29055555555937
2023-03-30 14:09:42,45.57291,2.3148149999999994,1.037156692060274,5.468744999999999,3.5011599999999996,21.412000000000006,171.34083333333714
2023-03-30 14:12:42,48.00347,2.430555,1.1304309444771772,5.758105,3.732639999999999,20.83340000000001,171.39083333333716
2023-03-30 14:15:42,48.00347,2.4016199999999994,1.0925506810882253,5.729164999999999,3.7037050000000002,20.543899999999994,171.44083333333717
2023-03-30 14:18:40,46.55671,2.170139,1.0787005756314423,5.613429999999999,3.8773109999999997,21.701400000000007,171.4902777777816
2023-03-30 14:21:42,46.55671,2.256945,1.1057003665371483,5.642359999999999,3.819444999999999,21.99079999999998,171.54083333333716
2023-03-30 14:24:44,47.51157,2.2280099999999994,1.0410393321785596,5.642359999999999,3.7905100000000003,22.5694,171.5913888888927
2023-03-30 14:27:41,45.05209,2.2858799999999997,1.0583159135433304,5.7002299999999995,3.7905100000000003,22.280200000000008,171.6405555555594
2023-03-30 14:30:42,45.05209,2.4016199999999994,1.0925506810882253,5.729164999999999,3.7037050000000002,20.83340000000001,171.69083333333717
2023-03-30 14:34:03,46.03588,2.34375,1.0754851221012658,5.7581,3.7905100000000003,20.83330000000001,171.7466666666705
2023-03-30 14:36:43,42.15857,2.2858799999999997,1.0583159135433304,5.729164999999999,3.819445,19.675900000000013,171.79111111111496
2023-03-30 14:39:42,42.15857,2.430555,1.1304309444771772,5.78704,3.7615749999999997,19.965300000000013,171.84083333333717
2023-03-30 14:42:42,46.03588,2.4594900000000006,1.1390565088902402,5.78704,3.732639999999999,20.25460000000001,171.89083333333718
2023-03-30 14:45:42,45.97801,2.2858799999999997,1.0869136477764294,5.613425,3.732635,21.412000000000006,171.9408333333372
2023-03-30 14:48:41,43.60532,2.34375,1.1324295000969684,5.468744999999999,3.559024999999999,19.675900000000013,171.9905555555594
2023-03-30 14:51:43,42.15857,2.256944,1.105700057138874,5.729164999999999,3.9062509999999993,20.54400000000001,172.04111111111496
2023-03-30 14:54:42,42.15857,2.3148149999999994,1.0956705467590728,5.787035,3.8773100000000005,19.09729999999999,172.09083333333717
2023-03-30 14:57:39,42.15857,2.430555,1.101045695361768,5.7581,3.7037050000000002,22.569500000000005,172.14000000000385
2023-03-30 15:00:42,46.55671,2.4016200000000003,1.0622885924989194,5.7002299999999995,3.6458299999999992,19.097200000000015,172.1908333333372
2023-03-30 15:03:42,45.05209,2.228009,1.0693256356426633,5.43981,3.6169010000000004,21.990800000000007,172.2408333333372
2023-03-30 15:06:42,44.58912,2.4016199999999994,1.1776172985229576,5.497685,3.559025000000001,21.701400000000007,172.29083333333722
2023-03-30 15:09:42,46.55671,2.3726849999999997,1.1131032591721328,5.72917,3.7615749999999997,21.701400000000007,172.34083333333723
2023-03-30 15:12:41,45.71759,2.430555,1.0706203658223978,5.758105,3.6747699999999996,21.701400000000007,172.39055555555944
2023-03-30 15:15:42,42.65046,2.256945,1.0496912862095185,5.7002299999999995,3.819445,19.675899999999984,172.44083333333722
2023-03-30 15:18:42,45.05209,2.4884259999999996,1.147657416162141,5.787035,3.7036990000000003,19.96520000000001,172.49083333333724
2023-03-30 15:21:42,47.01968,2.3726850000000006,1.0840306338263166,5.7581,3.7615749999999997,20.83330000000001,172.54083333333725
2023-03-30 15:24:42,47.01968,2.3726850000000006,1.1131032591721348,5.6713,3.7037050000000002,20.83330000000001,172.59083333333726
2023-03-30 15:27:42,44.58912,2.2858799999999997,1.1933422120017028,5.526625,3.7615750000000006,20.25460000000001,172.64083333333727
2023-03-30 15:30:42,46.55671,2.430555,1.1304309444771772,5.78704,3.7615749999999997,21.701400000000007,172.69083333333728
2023-03-30 15:33:44,46.03588,2.372686,1.1131035594934464,5.815976,3.8483799999999997,21.12270000000001,172.74138888889283
2023-03-30 15:36:41,44.12616,2.4594900000000006,1.109516095607682,5.7581,3.6747699999999996,20.833399999999983,172.7905555555595
2023-03-30 15:39:41,46.03588,2.430555,1.1304309444771772,5.78704,3.7615749999999997,19.386600000000016,172.84055555555952
2023-03-30 15:42:41,45.57291,2.3726850000000006,1.0840306338263166,5.7581,3.7615749999999997,20.83330000000001,172.89055555555953
2023-03-30 15:45:42,47.01968,2.3148149999999994,1.0956705467590728,5.613425,3.7037000000000004,20.254599999999982,172.9408333333373
2023-03-30 15:48:42,46.03588,2.2858799999999997,1.0583159135433304,5.7002299999999995,3.7905100000000003,19.386599999999987,172.99083333333732
2023-03-30 15:51:42,44.58912,2.170139,1.0787005756314423,5.72917,3.9930510000000004,20.254700000000014,173.04083333333733
2023-03-30 15:54:42,42.15857,2.34375,1.104400259381921,5.758105,3.819444999999999,20.833399999999997,173.09083333333734
2023-03-30 15:57:43,46.55671,2.4594900000000006,1.1390565088902402,5.815970000000001,3.76157,19.9653,173.14111111111512
2023-03-30 16:00:42,47.48264,2.372686,1.0840309287185255,5.787036,3.7905100000000003,20.254599999999996,173.19083333333734
2023-03-30 16:03:42,47.48264,2.34375,1.1044100935850907,5.49768,3.559030000000001,20.83340000000001,173.24083333333735
2023-03-30 16:06:42,48.00347,2.4594900000000006,1.1390565088902402,5.78704,3.732639999999999,20.833299999999994,173.29083333333736
2023-03-30 16:09:42,44.12616,2.170139,1.0787098045844439,5.729164999999999,3.9930559999999993,19.675899999999984,173.34083333333737
2023-03-30 16:12:42,44.09722,2.2858799999999997,1.0869136477764294,5.787035,3.906245,19.386599999999987,173.39083333333738
2023-03-30 16:15:39,47.01968,2.430555,1.1304309444771772,5.787035,3.76157,20.25460000000001,173.44000000000406
2023-03-30 16:18:42,47.01968,2.34375,1.0754851221012658,5.7581,3.7905100000000003,21.412099999999995,173.4908333333374
2023-03-30 16:21:42,45.05209,2.3148150000000003,1.0669137013877588,5.468750000000001,3.5300949999999993,20.254599999999996,173.54083333333742
2023-03-30 16:24:41,44.58912,2.2858799999999997,1.0869136477764294,5.758105,3.8773149999999994,21.701399999999992,173.59055555555963
2023-03-30 16:27:42,43.60532,2.430555,1.1304309444771772,5.758105,3.732639999999999,19.386599999999987,173.6408333333374
2023-03-30 16:30:42,46.55671,2.4594900000000006,1.109516095607682,5.7581,3.6747699999999996,21.412099999999995,173.69083333333742
2023-03-30 16:33:43,46.55671,2.3148150000000003,1.0956705467590748,5.6713,3.7615750000000006,18.807900000000004,173.7411111111152
2023-03-30 16:36:41,45.57291,2.3148150000000003,1.095670546759073,5.52662,3.6168949999999995,21.99069999999999,173.79055555555965
2023-03-30 16:39:42,47.01968,2.4594900000000006,1.1390565088902402,5.815970000000001,3.76157,20.833399999999983,173.84083333333743
2023-03-30 16:42:42,42.15857,2.256944,1.0496909876711156,5.729164999999999,3.848381,19.09730000000002,173.89083333333744
2023-03-30 16:45:42,45.97801,2.4884250000000003,1.1476571193496221,5.815970000000001,3.732635,19.96520000000001,173.94083333333745
2023-03-30 16:48:42,46.55671,2.3148150000000003,1.095670546759073,5.64236,3.7326349999999993,19.675899999999984,173.99083333333746
2023-03-30 16:51:42,46.55671,2.3148149999999994,1.0669035953678159,5.5844949999999995,3.645830000000001,21.701400000000007,174.04083333333747
2023-03-30 16:54:40,44.58912,2.2280099999999994,1.1745797985199962,5.555559999999999,3.8483799999999997,20.543999999999997,174.09027777778192
2023-03-30 16:57:42,43.60532,2.256945,1.1057003665371483,5.7002299999999995,3.8773149999999994,21.990700000000004,174.14083333333747
2023-03-30 17:00:42,46.03588,2.4016200000000003,1.12178000556223,5.72917,3.732639999999999,21.990700000000004,174.19083333333748
2023-03-30 17:03:42,46.03588,2.2280099999999994,1.069316322391236,5.555559999999999,3.732640000000001,20.254599999999996,174.2408333333375
2023-03-30 17:06:41,46.03588,2.2280099999999994,1.0693259407080786,5.381939999999999,3.559030000000001,21.122600000000006,174.2905555555597
2023-03-30 17:09:42,46.55671,2.2280099999999994,1.0693163223912345,5.6713,3.8483799999999997,21.701400000000007,174.34083333333749
2023-03-30 17:12:42,46.55671,2.3726849999999997,1.0840306338263161,5.7002299999999995,3.7037050000000002,21.701400000000007,174.3908333333375
2023-03-30 17:15:41,43.75,2.1122680000000003,1.0605544722772158,5.613429999999999,3.9351819999999993,20.254699999999985,174.4405555555597
2023-03-30 17:18:42,42.15857,2.1990749999999997,1.1142157664887924,5.642359999999999,3.906245,22.569500000000005,174.4908333333375
2023-03-30 17:21:42,45.57291,2.4016200000000003,1.12178000556223,5.72917,3.732639999999999,21.990700000000004,174.5408333333375
2023-03-30 17:24:42,45.57291,2.3148150000000003,1.095670546759073,5.64236,3.7326349999999993,19.6759,174.5908333333375
2023-03-30 17:27:42,45.57291,2.2858799999999997,1.028725392885581,5.43981,3.5011599999999996,21.412000000000006,174.64083333333753
2023-03-30 17:30:42,46.55671,2.430555,1.1010456953617662,5.787035,3.732639999999999,19.386600000000016,174.69083333333754
2023-03-30 17:33:40,46.03588,2.2858799999999997,1.0583159135433304,5.7002299999999995,3.7905100000000003,21.412000000000006,174.74027777778198
2023-03-30 17:36:41,46.03588,2.34375,1.1324295000969684,5.671295,3.7615749999999997,23.148099999999985,174.79055555555976
2023-03-30 17:39:41,47.48264,2.3148149999999994,1.1235479354506621,5.642359999999999,3.7615749999999997,19.9653,174.84055555555977
2023-03-30 17:42:45,45.10995,2.1122680000000003,1.0605635946587137,5.7002299999999995,4.021991999999999,20.833299999999994,174.8916666666709
2023-03-30 17:45:41,42.65046,2.1990749999999997,1.060474872695399,5.6713,3.8773149999999994,19.675900000000013,174.94055555555977
2023-03-30 17:48:42,46.03588,2.3726849999999997,1.1131032591721328,5.6713,3.7037049999999994,20.83330000000001,174.99083333333755
2023-03-30 17:51:42,46.55671,2.3148150000000003,1.095670546759073,5.64236,3.7326349999999993,21.412099999999995,175.04083333333756
2023-03-30 17:54:43,44.09722,2.256944,1.078138442825841,5.468744999999999,3.6169010000000004,19.965299999999985,175.09111111111534
2023-03-30 17:57:41,45.05209,2.517361,1.1851481586195667,5.815976,3.732635,20.833299999999994,175.14055555555979
2023-03-30 18:00:42,47.01968,2.3726850000000006,1.113103259172133,5.78704,3.819444999999999,20.543899999999994,175.19083333333757
2023-03-30 18:03:42,45.05209,2.517361,1.1562334804489047,5.815976,3.7037049999999994,21.122699999999995,175.24083333333758
2023-03-30 18:06:42,45.83334,2.3148150000000003,1.0669137013877605,5.7581,3.819445,20.254599999999996,175.2908333333376
2023-03-30 18:09:19,44.58912,2.3148150000000003,1.1235479354506626,5.7581,3.8773149999999994,21.701400000000007,175.3344444444487
2023-03-30 18:09:43,44.58912,2.343751,1.1324298065679856,5.787036,3.8773149999999994,21.12270000000001,175.34111111111537
2023-03-30 18:12:41,44.58912,2.3726850000000006,1.1686457197616267,5.642360000000001,3.7326349999999993,21.701399999999992,175.3905555555598
2023-03-30 18:15:42,45.57291,2.372686,1.0840309287185255,5.787036,3.7905100000000003,21.412099999999995,175.4408333333376
2023-03-30 18:18:42,42.15857,2.256944,1.0496909876711156,5.729164999999999,3.848381,20.83340000000001,175.4908333333376
2023-03-30 18:21:41,45.57291,2.4594900000000006,1.1095160956076802,5.815970000000001,3.732639999999999,20.54400000000001,175.54055555555982
2023-03-30 18:24:42,47.01968,2.5173609999999993,1.1562334804489043,5.787036,3.674765,21.99069999999999,175.5908333333376
2023-03-30 18:27:42,47.01968,2.3148149999999994,1.0371462184235625,5.613425,3.645830000000001,21.701399999999992,175.6408333333376
2023-03-30 18:30:42,44.58912,2.34375,1.104400259381921,5.758105,3.819444999999999,21.99069999999999,175.69083333333762
2023-03-30 18:33:42,45.57291,2.2858799999999997,1.0583159135433304,5.729164999999999,3.819445,20.83330000000001,175.74083333333763
2023-03-30 18:36:42,43.60532,2.3148149999999994,1.0669137013877603,5.729164999999999,3.7905100000000003,21.122600000000006,175.79083333333764
2023-03-30 18:39:41,43.60532,2.3148149999999994,1.0956705467590728,5.671295,3.76157,21.12270000000001,175.84055555555986
2023-03-30 18:42:42,42.15857,2.3148150000000003,1.0669137013877605,5.7002299999999995,3.7615749999999997,19.675900000000013,175.89083333333764
2023-03-30 18:45:42,44.12616,2.3148150000000003,1.095670546759073,5.64236,3.7326349999999993,21.12270000000001,175.94083333333765
2023-03-30 18:48:42,44.09722,2.3148150000000003,1.0669137013877605,5.7002299999999995,3.7615749999999997,22.280099999999976,175.99083333333766
2023-03-30 18:51:39,44.12616,2.34375,1.1044002593819227,5.642364999999999,3.7037050000000002,21.70139999999998,176.04000000000434
2023-03-30 18:54:42,45.05209,2.3726850000000006,1.0840306338263166,5.7581,3.7615749999999997,21.12270000000001,176.09083333333768
2023-03-30 18:57:42,45.05209,2.34375,1.0754851221012658,5.729164999999999,3.7615749999999997,21.990699999999975,176.1408333333377
2023-03-30 19:00:41,45.05209,2.256945,1.0781290741917047,5.64236,3.7905049999999996,21.41209999999998,176.1905555555599
2023-03-30 19:03:42,41.2037,2.2858799999999997,1.1146383921422869,5.7002299999999995,3.8483799999999997,19.386500000000012,176.2408333333377
2023-03-30 19:06:42,45.57291,2.430555,1.1304309444771772,5.815970000000001,3.7905050000000005,20.254700000000014,176.2908333333377
2023-03-30 19:10:03,44.58912,2.34375,1.104400259381921,5.671295,3.7326349999999993,21.701300000000003,176.34666666667104
2023-03-30 19:12:42,44.58912,2.2858799999999997,1.0869233746039269,5.468744999999999,3.5879650000000005,21.701400000000007,176.3908333333377
2023-03-30 19:15:41,43.60532,2.4016199999999994,1.0925506810882253,5.729164999999999,3.7037050000000002,20.83329999999998,176.4405555555599
2023-03-30 19:18:42,43.60532,2.34375,1.0754851221012658,5.729164999999999,3.7615749999999997,21.41209999999998,176.4908333333377
2023-03-30 19:21:43,44.12616,2.3726849999999997,1.1131032591721328,5.64236,3.674765,20.833399999999983,176.54111111111547
2023-03-30 19:24:42,45.05209,2.34375,1.104400259381921,5.671295,3.7326349999999993,20.543999999999983,176.59083333333768
2023-03-30 19:27:42,42.15857,2.0833329999999997,1.0248104760708223,5.64236,3.964117,20.254599999999982,176.6408333333377
2023-03-30 19:30:41,34.8669,1.9386579999999993,0.9795150597650707,5.58449,4.050922,15.046300000000002,176.6905555555599
2023-03-30 19:33:42,35.3588,1.938657,1.1472632690098599,3.6747680000000003,2.343751,16.4931,176.7408333333377
2023-03-30 19:36:42,38.25232,2.256945,1.0202608716314945,4.716435000000001,2.8067130000000002,20.25460000000001,176.7908333333377
2023-03-30 19:39:42,35.8507,2.256945,1.0202608716314945,4.658565,2.748843,17.071799999999996,176.8408333333377
2023-03-30 19:42:41,35.8507,2.2858799999999997,1.028717061138541,4.571758999999999,2.633101,16.203700000000026,176.89055555555993
2023-03-30 19:45:42,37.32639,2.2858799999999997,1.0583128986156594,4.629630000000001,2.719907,19.675900000000013,176.9408333333377
2023-03-30 19:48:42,36.80555,2.3148149999999994,1.0062491665218354,4.542825,2.546297,17.650499999999994,176.99083333333772
2023-03-30 19:51:41,36.80555,2.34375,1.0754830897206138,4.571758999999999,2.6041669999999995,17.071699999999993,177.04055555555993
2023-03-30 19:54:42,36.80555,2.2858799999999997,0.9979939550593813,4.5428239999999995,2.5752320000000006,18.51849999999999,177.0908333333377
2023-03-30 19:58:03,35.8507,2.3148149999999994,1.0371483131617412,4.571758999999999,2.604166,17.939899999999994,177.14666666667105
2023-03-30 20:00:42,34.8669,2.4016199999999994,1.0622907222461138,4.571758999999999,2.517361,15.914299999999997,177.1908333333377
2023-03-30 20:03:41,32.95718,2.170139,1.0236491510599572,4.050926,2.256945,17.361199999999997,177.24055555555992
2023-03-30 20:06:42,32.95718,2.2858799999999997,1.0287160196641099,3.8483799999999997,1.9097209999999993,15.3356,177.2908333333377
2023-03-30 20:09:39,31.97338,2.3148149999999994,1.0669116801933116,3.7615729999999994,1.8229160000000002,16.493000000000023,177.34000000000438
2023-03-30 20:12:42,33.91204,2.3148149999999994,1.0956725028984515,3.8483799999999997,1.938657,15.335700000000003,177.39083333333772
2023-03-30 20:15:41,35.3588,2.4016200000000003,1.062290722246114,4.137732,2.083334,17.650499999999994,177.44055555555994
2023-03-30 20:18:42,33.91204,2.256945,0.989711505891957,4.021991,2.0833329999999997,14.756900000000002,177.49083333333772
2023-03-30 20:21:42,33.42014,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,17.071800000000025,177.54083333333773
2023-03-30 20:24:41,35.3588,2.3148149999999994,1.0956734809665514,3.9641209999999996,2.054399000000001,16.203699999999998,177.59055555555994
2023-03-30 20:27:41,36.34259,2.1990749999999997,1.0323575728613132,3.993056,2.1701390000000007,17.93979999999999,177.64055555555996
2023-03-30 20:30:42,33.8831,2.3148150000000003,1.037149360528798,3.993055,2.0254629999999993,17.65039999999999,177.69083333333774
2023-03-30 20:33:43,33.82523,2.2858799999999997,1.0583139035927343,4.021991,2.1122690000000004,16.4931,177.74111111111552
2023-03-30 20:36:41,33.42014,2.34375,1.1044032096540866,4.050926,2.1122690000000004,16.493000000000023,177.79055555555996
2023-03-30 20:39:42,33.42014,2.2858799999999997,1.0287181026116259,4.0509260000000005,2.1122690000000004,15.335700000000003,177.84083333333774
2023-03-30 20:42:42,32.43634,2.2858799999999997,1.0287181026116259,3.993055,2.054398,15.625,177.89083333333775
2023-03-30 20:45:43,32.43634,2.34375,1.0754820735284865,3.906249999999999,1.938657,15.9144,177.94111111111553
2023-03-30 20:48:39,32.95718,2.3148150000000003,1.066911680193312,3.90625,1.967593,15.046300000000002,177.99000000000441
2023-03-30 20:51:42,34.8669,2.3148150000000003,1.066911680193312,3.90625,1.967593,14.757000000000005,178.04083333333776
2023-03-30 20:54:44,34.8669,2.3726849999999997,1.0840285903160278,3.90625,1.9097230000000005,17.361099999999993,178.0913888888933
2023-03-30 20:57:42,34.75116,2.3148150000000003,1.1235450883780167,3.8773149999999994,1.9965269999999995,17.071799999999996,178.14083333333775
2023-03-30 21:00:42,35.3588,2.2858799999999997,1.0583139035927343,3.9641199999999994,2.054398,16.203699999999998,178.19083333333776
2023-03-30 21:03:42,33.91204,2.228009,1.0117758741121978,3.90625,2.0254630000000002,18.22909999999999,178.24083333333778
2023-03-30 21:06:42,32.95718,2.2280099999999994,1.0117751381778595,3.7905100000000003,1.9097210000000002,15.9144,178.2908333333378
2023-03-30 21:09:42,32.95718,2.256945,1.0781310087434242,3.7905100000000003,1.938657,16.492999999999995,178.3408333333378
2023-03-30 21:12:41,32.95718,2.4016199999999994,1.0925475992097897,3.906249999999999,1.8807870000000007,14.756900000000002,178.39055555556
2023-03-30 21:15:42,34.40393,2.4016199999999994,1.0925475992097897,3.906249999999999,1.8807870000000007,15.9144,178.4408333333378
2023-03-30 21:18:42,35.3588,2.34375,1.0754830897206138,3.9351849999999997,1.967593,14.178200000000004,178.4908333333378
2023-03-30 21:21:42,35.3588,2.3148150000000003,1.0669106695942998,3.8773149999999994,1.938657,15.046300000000002,178.54083333333782
2023-03-30 21:24:42,35.3588,2.2858799999999997,1.0583128986156614,3.8773149999999994,1.9675920000000007,15.3356,178.59083333333783
2023-03-30 21:27:39,34.40393,2.2858799999999997,1.0583128986156614,3.906249999999999,1.9965270000000004,15.914299999999997,178.6400000000045
2023-03-30 21:30:42,32.95718,2.34375,1.0455529948332718,3.8773150000000003,1.8807859999999996,17.93979999999999,178.69083333333785
2023-03-30 21:33:41,32.95718,2.3148149999999994,1.037147265793328,3.8483799999999997,1.8807859999999996,17.361099999999993,178.74055555556006
2023-03-30 21:36:41,32.95718,2.34375,1.075481057335156,3.8483799999999997,1.8807859999999996,15.9144,178.79055555556008
2023-03-30 21:39:42,32.95718,2.34375,1.075481057335156,3.8483799999999997,1.8807859999999996,15.335700000000003,178.84083333333786
2023-03-30 21:42:42,32.95718,2.3148150000000003,1.0956725028984518,3.8483800000000006,1.938657,19.097199999999987,178.89083333333787
2023-03-30 21:45:41,33.85416,2.4016199999999994,1.0622907222461138,3.9351849999999997,1.8807870000000007,15.9144,178.94055555556008
2023-03-30 21:48:42,33.68055,2.34375,1.0455529948332718,3.8483799999999997,1.851850999999999,15.9144,178.99083333333786
2023-03-30 21:51:42,34.40393,2.34375,1.1044022262310988,3.8773150000000003,1.938657,15.625,179.04083333333787
2023-03-30 21:54:42,34.40393,2.34375,1.0455529948332718,3.8773150000000003,1.8807859999999996,16.203699999999998,179.09083333333788
2023-03-30 21:57:42,35.3588,2.34375,1.1044022262310988,3.906250000000001,1.9675920000000007,15.914300000000026,179.1408333333379
2023-03-30 22:00:44,35.3588,2.34375,1.0455540480657202,3.9351849999999997,1.938657,16.203699999999998,179.19138888889344
2023-03-30 22:03:42,33.91204,2.3148150000000003,1.0371483131617414,3.9641199999999994,1.9965269999999995,16.492999999999995,179.2408333333379
2023-03-30 22:06:40,33.91204,2.3148149999999994,1.0956734809665514,3.906249999999999,1.9965280000000005,16.203699999999998,179.29027777778234
2023-03-30 22:09:42,32.95718,2.3148149999999994,1.0669106695942996,3.906249999999999,1.9675920000000007,16.203699999999998,179.34083333333788
2023-03-30 22:12:41,32.95718,2.34375,1.1044032096540866,3.906249999999999,1.967593,15.046300000000002,179.3905555555601
2023-03-30 22:15:42,34.8669,2.3726850000000006,1.1131052366764962,3.9641200000000003,1.9965269999999995,15.9144,179.44083333333788
2023-03-30 22:18:43,34.8669,2.34375,1.0754820735284865,3.906249999999999,1.938657,17.36110000000002,179.49111111111566
2023-03-30 22:21:41,34.8669,2.3726850000000006,1.1131052366764962,3.906250000000001,1.938657,16.203699999999998,179.5405555555601
2023-03-30 22:24:41,34.8669,2.34375,1.1044022262310988,3.906250000000001,1.9675920000000007,16.493000000000023,179.59055555556012
2023-03-30 22:27:42,34.8669,2.4016199999999994,1.0622917871176334,4.02199,1.967593,16.4931,179.6408333333379
2023-03-30 22:30:42,34.40393,2.3148150000000003,1.0371483131617414,4.02199,2.054397,16.203599999999994,179.6908333333379
2023-03-30 22:33:42,32.95718,2.3148150000000003,1.0371472657933283,3.906250000000001,1.938656,16.782399999999996,179.74083333333792
2023-03-30 22:36:42,32.95718,2.3726850000000006,1.0840275685590697,3.9351849999999997,1.938657,17.361099999999993,179.79083333333793
2023-03-30 22:39:42,32.95718,2.430555,1.1010436297577488,4.02199,1.967593,15.046300000000002,179.84083333333794
2023-03-30 22:42:42,34.8669,2.430555,1.0706225071245856,4.02199,1.938657,15.9144,179.89083333333795
2023-03-30 22:45:40,35.3588,2.3148150000000003,1.066911680193312,3.9641200000000003,2.0254630000000002,15.335700000000003,179.9402777777824
2023-03-30 22:48:42,32.95718,2.2858799999999997,1.0583128986156614,3.906249999999999,1.9965270000000004,16.7825,179.99083333333795
2023-03-30 22:51:42,32.95718,2.3726850000000006,1.053933648996751,3.906250000000001,1.8807859999999996,16.493000000000023,180.04083333333796
2023-03-30 22:54:44,32.95718,2.430555,1.101042596953899,3.9351849999999997,1.8807870000000007,15.625,180.0913888888935
2023-03-30 22:57:42,34.8669,2.430555,1.1010436297577488,3.9641200000000003,1.9097230000000005,15.046300000000002,180.14083333333795
2023-03-30 23:00:42,35.8507,2.34375,1.0754830897206138,3.9641200000000003,1.9965280000000005,16.4931,180.19083333333796
2023-03-30 23:03:42,33.42014,2.34375,1.0754820735284865,3.9351849999999997,1.9675920000000007,16.492999999999995,180.24083333333797
2023-03-30 23:06:41,32.43634,2.3148150000000003,1.0371472657933283,3.8773150000000003,1.9097209999999993,15.046300000000002,180.2905555555602
2023-03-30 23:09:44,30.98958,2.34375,1.0754830897206138,3.819444,1.851852,13.888900000000007,180.34138888889353
2023-03-30 23:12:42,30.98958,2.34375,1.1044022262310988,3.8773150000000003,1.938657,15.914299999999997,180.39083333333798
2023-03-30 23:15:42,32.95718,2.3726849999999997,1.0840275685590695,3.8773149999999994,1.8807870000000007,15.914299999999997,180.440833333338
2023-03-30 23:18:42,32.95718,2.2858799999999997,1.0583139035927343,3.7615739999999995,1.851852,15.9144,180.490833333338
2023-03-30 23:21:41,32.95718,2.34375,1.0455529948332718,3.8483799999999997,1.851850999999999,14.467600000000004,180.54055555556022
2023-03-30 23:24:40,32.95718,2.34375,1.075481057335156,3.8483799999999997,1.8807859999999996,16.203699999999998,180.59027777778243
2023-03-30 23:27:41,32.95718,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,15.914299999999997,180.6405555555602
2023-03-30 23:30:42,32.95718,2.3148150000000003,1.0669106695942998,3.8773149999999994,1.938657,15.3356,180.690833333338
2023-03-30 23:33:42,33.91204,2.256945,1.0202588005329818,3.8483800000000006,1.938656,14.757000000000005,180.740833333338
2023-03-30 23:36:41,32.95718,2.2858799999999997,0.9979917887410027,3.8483800000000006,1.8807859999999996,16.782299999999992,180.79055555556022
2023-03-30 23:39:42,31.97338,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,17.071799999999996,180.840833333338
2023-03-30 23:42:42,31.97338,2.3726849999999997,1.0539336489967508,3.8483800000000006,1.8229160000000002,15.914299999999997,180.890833333338
2023-03-30 23:45:42,31.97338,2.3148149999999994,1.037147265793328,3.7905100000000003,1.8229160000000002,15.625,180.94083333333802
2023-03-30 23:48:41,33.8831,2.3148149999999994,1.037147265793328,3.7905100000000003,1.8229160000000002,15.335700000000003,180.99055555556023
2023-03-30 23:51:42,32.43634,2.2280099999999994,1.0693182460628978,3.7905100000000003,1.9675920000000007,16.203599999999994,181.040833333338
2023-03-30 23:54:43,32.43634,2.2280099999999994,1.0117751381778595,3.7615749999999997,1.8807859999999996,13.888900000000007,181.0911111111158
2023-03-30 23:57:41,31.97338,2.3148149999999994,1.0956725028984515,3.7905100000000003,1.8807870000000007,15.046300000000002,181.14055555556024
2023-03-31 00:00:41,32.95718,2.3726849999999997,1.0840275685590695,3.8773149999999994,1.8807870000000007,16.4931,181.19055555556025
2023-03-31 00:03:40,31.45255,2.1990749999999997,1.0323575728613132,3.6747679999999994,1.851851,15.625,181.24027777778247
2023-03-31 00:06:41,31.45255,2.2280099999999994,1.0693201697304138,3.6747679999999994,1.851852,17.650500000000022,181.29055555556025
2023-03-31 00:10:03,32.95718,2.228009,1.0117748445181092,3.732639,1.851850999999999,13.599599999999981,181.34666666667135
2023-03-31 00:12:42,32.95718,2.3148149999999994,1.0669106695942996,3.819444999999999,1.8807870000000007,16.203599999999994,181.390833333338
2023-03-31 00:15:42,33.91204,2.228009,1.0410360517578228,3.7905089999999992,1.938657,15.3356,181.44083333333802
2023-03-31 00:18:42,33.91204,2.256945,1.0781310087434242,3.7905100000000003,1.938657,16.782399999999996,181.49083333333803
2023-03-31 00:21:42,33.8831,2.228009,1.0410360517578228,3.7905089999999992,1.938657,17.071799999999996,181.54083333333804
2023-03-31 00:24:42,33.91204,2.2280099999999994,1.041037344893117,3.8483799999999997,1.9965280000000005,13.888900000000007,181.59083333333805
2023-03-31 00:27:42,33.91204,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,16.492999999999995,181.64083333333807
2023-03-31 00:30:42,32.95718,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,16.203699999999998,181.69083333333808
2023-03-31 00:33:42,31.97338,2.256944,1.0496879896979734,3.7615739999999995,1.8807870000000007,15.046300000000002,181.7408333333381
2023-03-31 00:36:42,33.42014,2.2858789999999996,1.0583126010137534,3.7905089999999992,1.8807870000000007,16.782399999999996,181.7908333333381
2023-03-31 00:39:41,34.8669,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,15.9144,181.84055555556031
2023-03-31 00:42:39,34.78009,2.256944,1.0496889890235286,3.8483789999999996,1.967593,15.625,181.89000000000476
2023-03-31 00:45:42,35.3588,2.141204,1.014911169030367,3.7615739999999995,1.9965270000000004,16.782400000000024,181.9408333333381
2023-03-31 00:48:42,32.95718,2.170139,0.9647110337726021,3.7326390000000007,1.8807859999999996,16.492999999999995,181.99083333333812
2023-03-31 00:51:43,31.97338,2.1701390000000007,1.0516057832715648,3.703704000000001,1.938657,15.046300000000002,182.0411111111159
2023-03-31 00:54:41,33.91204,2.1701390000000007,1.023648168870531,3.732639,1.938657,15.046300000000002,182.09055555556034
2023-03-31 00:57:42,33.91204,2.1990740000000004,1.0323562844671952,3.7615739999999995,1.938657,16.493100000000027,182.14083333333812
2023-03-31 01:00:42,33.8831,2.256945,0.9897104289705687,3.819444999999999,1.8807859999999996,15.625,182.19083333333813
2023-03-31 01:03:43,32.84143,2.141204,0.986160264557145,3.6747690000000004,1.8807859999999996,15.046300000000002,182.2411111111159
2023-03-31 01:06:41,32.43634,2.170139,1.0236471866799544,3.703704,1.9097210000000002,17.071799999999996,182.29055555556036
2023-03-31 01:09:42,32.95718,2.256945,1.0202588005329818,3.7905100000000003,1.8807859999999996,15.046300000000002,182.34083333333814
2023-03-31 01:12:44,33.91204,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,17.361099999999993,182.3913888888937
2023-03-31 01:15:42,32.52315,2.1990739999999995,1.0604774357276767,3.7905089999999992,1.9965280000000005,16.782399999999996,182.44083333333813
2023-03-31 01:18:19,32.43634,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,16.782399999999996,182.48444444444925
2023-03-31 01:18:43,32.43634,2.2280099999999994,1.0410363512486474,3.819444999999999,1.9675920000000007,15.9144,182.4911111111159
2023-03-31 01:21:39,31.45255,2.228009,1.0117748445181092,3.7615740000000004,1.8807859999999996,15.335700000000003,182.5400000000048
2023-03-31 01:24:42,32.03125,2.228009,1.0410360517578228,3.732639,1.8807870000000007,16.4931,182.59083333333814
2023-03-31 01:27:42,32.95718,2.256944,1.1056991184839557,3.8483789999999996,2.0254640000000004,14.178300000000007,182.64083333333815
2023-03-31 01:30:43,33.91204,2.3148150000000003,1.066911680193312,3.90625,1.967593,15.914299999999997,182.69111111111593
2023-03-31 01:33:41,32.95718,2.170139,1.0236481688705308,3.7615739999999995,1.9675920000000007,15.625,182.74055555556038
2023-03-31 01:36:42,32.95718,2.2280099999999994,1.0410363512486474,3.819444999999999,1.9675920000000007,16.4931,182.79083333333816
2023-03-31 01:39:42,32.95718,2.228009,1.0410360517578228,3.7905089999999992,1.938657,15.046300000000002,182.84083333333817
