Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-31 01:42:42,32.95718,2.2858789999999996,1.0583136059906315,3.819444,1.9097230000000005,15.046400000000006,182.89083333333818
2023-03-31 01:45:41,32.95718,2.228009,1.0410360517578228,3.7905089999999992,1.938657,15.046199999999999,182.9405555555604
2023-03-31 01:48:42,32.95718,2.170139,1.0236471866799544,3.732639,1.938656,16.203699999999998,182.99083333333817
2023-03-31 01:51:42,31.45255,2.1990740000000004,1.0323552965336011,3.703704,1.8807859999999996,15.3356,183.04083333333818
2023-03-31 01:54:42,32.95718,2.256944,0.9897101423265191,3.7615739999999995,1.8229160000000002,17.071799999999996,183.0908333333382
2023-03-31 01:57:41,33.91204,2.2858789999999996,1.0583126010137534,3.7905089999999992,1.8807870000000007,15.9144,183.1405555555604
2023-03-31 02:00:39,34.92477,2.256945,1.0496892875615396,3.8483799999999997,1.967593,16.4931,183.19000000000486
2023-03-31 02:03:42,34.8669,2.228009,1.0410370454020954,3.819444,1.967593,15.046300000000002,183.2408333333382
2023-03-31 02:06:42,34.8669,2.228009,1.0410360517578228,3.7905089999999992,1.938657,17.071799999999996,183.2908333333382
2023-03-31 02:09:42,34.89584,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,15.625,183.34083333333822
2023-03-31 02:12:42,32.46528,2.1122680000000003,1.0337750836438049,3.7615739999999995,2.054399,18.518599999999992,183.39083333333824
2023-03-31 02:15:42,32.43634,2.228009,1.0117758741121978,3.819444,1.938657,16.492999999999995,183.44083333333825
2023-03-31 02:18:41,32.43634,2.170139,1.0236481688705308,3.7615739999999995,1.9675920000000007,16.203699999999998,183.49055555556046
2023-03-31 02:21:42,32.43634,2.1990740000000004,1.0323562844671952,3.7615739999999995,1.938657,15.625,183.54083333333824
2023-03-31 02:24:43,32.43634,2.228009,1.0410360517578228,3.7905089999999992,1.938657,16.782399999999996,183.59111111111602
2023-03-31 02:27:42,32.43634,2.2858789999999996,1.0583126010137534,3.7905089999999992,1.8807870000000007,17.939899999999994,183.64083333333824
2023-03-31 02:30:41,34.40393,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,15.046299999999974,183.69055555556045
2023-03-31 02:33:42,35.3588,2.228009,1.0410370454020954,3.819444,1.967593,16.203699999999998,183.74083333333823
2023-03-31 02:36:42,35.3588,2.141204,1.014911169030367,3.732639,1.9675920000000007,15.046300000000002,183.79083333333824
2023-03-31 02:39:39,32.95718,2.141204,1.014911169030367,3.732639,1.9675920000000007,15.625,183.84000000000492
2023-03-31 02:42:42,32.95718,2.170139,1.0236481688705308,3.7615739999999995,1.9675920000000007,15.914299999999997,183.89083333333826
2023-03-31 02:45:42,32.95718,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,17.93979999999999,183.94083333333828
2023-03-31 02:48:42,32.95718,2.2858789999999996,1.0583126010137534,3.7905089999999992,1.8807870000000007,14.467600000000004,183.9908333333383
2023-03-31 02:51:41,33.42014,2.256944,1.0202595433451302,3.8483789999999996,1.938657,17.071799999999996,184.0405555555605
2023-03-31 02:55:03,33.42014,2.141204,1.0696515662087536,3.8483789999999996,2.141204,16.203699999999998,184.0966666666716
2023-03-31 02:57:42,33.42014,2.256944,1.0496889890235286,3.9351850000000006,2.054399000000001,15.625,184.14083333333826
2023-03-31 03:00:42,35.3588,2.1990740000000004,1.0604774357276772,3.90625,2.1122690000000004,15.3356,184.19083333333828
2023-03-31 03:03:42,33.91204,2.170139,1.051606734136509,3.7905089999999992,2.0254630000000002,16.782399999999996,184.2408333333383
2023-03-31 03:06:42,32.95718,2.141204,0.986160264557145,3.7326390000000007,1.938656,15.625,184.2908333333383
2023-03-31 03:09:42,31.97338,2.1990740000000004,1.0032642528230802,3.7326390000000007,1.8807859999999996,15.625,184.3408333333383
2023-03-31 03:12:42,31.97338,2.1990740000000004,1.0323572723996304,3.790509,1.967593,15.9144,184.39083333333832
2023-03-31 03:15:42,31.97338,2.228009,1.0410370454020954,3.819444,1.967593,16.782299999999992,184.44083333333833
2023-03-31 03:18:40,32.95718,2.2858789999999996,1.0583136059906315,3.819444,1.9097230000000005,16.203699999999998,184.49027777778278
2023-03-31 03:21:41,33.76736,2.256944,1.0496889890235286,3.790509,1.9097230000000005,15.335700000000003,184.54055555556056
2023-03-31 03:24:41,34.8669,2.1990740000000004,1.0323572723996304,3.8483789999999996,2.0254629999999993,17.361099999999993,184.59055555556057
2023-03-31 03:27:42,34.8669,2.1990740000000004,1.0604764793631103,3.790509,1.9965269999999995,14.178200000000004,184.64083333333835
2023-03-31 03:30:42,34.8669,2.170139,1.0236491510599572,3.790509,1.9965280000000005,16.782399999999996,184.69083333333836
2023-03-31 03:33:43,34.8669,2.228009,1.0410370454020954,3.819444,1.967593,16.203699999999998,184.74111111111614
2023-03-31 03:36:41,34.8669,2.170139,1.0236491510599572,3.790509,1.9965280000000005,17.939899999999994,184.7905555555606
2023-03-31 03:39:42,33.42014,2.141204,1.0149121454449765,3.790509,2.0254630000000002,16.203699999999998,184.84083333333837
2023-03-31 03:42:42,33.42014,2.228009,1.0410370454020954,3.819444,1.967593,16.492999999999995,184.89083333333838
2023-03-31 03:45:42,34.40393,2.2858790000000004,1.0287178107793211,3.877314,1.9386579999999993,16.4931,184.9408333333384
2023-03-31 03:48:42,34.40393,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,16.203599999999994,184.9908333333384
2023-03-31 03:51:41,34.40393,2.170139,1.0236491510599572,3.790509,1.9965280000000005,15.625,185.04055555556062
2023-03-31 03:54:42,34.40393,2.1990739999999995,1.00326425282308,3.7615740000000004,1.9097210000000002,15.335700000000003,185.0908333333384
2023-03-31 03:57:40,32.95718,2.170139,1.0236481688705308,3.7615739999999995,1.9675920000000007,15.625,185.14027777778284
2023-03-31 04:00:42,32.95718,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,17.650499999999994,185.1908333333384
2023-03-31 04:03:42,33.42014,2.3148149999999994,1.0669106695942996,3.819444999999999,1.8807870000000007,15.625,185.2408333333384
2023-03-31 04:06:42,34.8669,2.228009,1.0693179409989906,3.819444,1.9965269999999995,16.782399999999996,185.2908333333384
2023-03-31 04:09:42,33.42014,2.170139,1.0236491510599572,3.819444,2.0254630000000002,16.203700000000026,185.34083333333842
2023-03-31 04:12:42,31.45255,2.1990739999999995,1.00326425282308,3.7615740000000004,1.9097210000000002,17.93979999999999,185.39083333333843
2023-03-31 04:15:42,32.95718,2.3148149999999994,1.0956725028984515,3.8483799999999997,1.938657,15.625,185.44083333333845
2023-03-31 04:18:42,33.91204,2.228009,1.0117769037049604,3.906249,2.0254629999999993,15.625,185.49083333333846
2023-03-31 04:21:41,34.8669,2.2280099999999994,1.0693182460628978,3.8483799999999997,2.025462,14.467599999999976,185.54055555556067
2023-03-31 04:24:42,33.91204,2.170139,0.9947272494821464,3.8483789999999996,2.025462,15.914299999999997,185.59083333333845
2023-03-31 04:27:42,32.8125,2.256945,1.0202588005329818,3.7905100000000003,1.8807859999999996,17.650499999999994,185.64083333333846
2023-03-31 04:30:42,32.43634,2.2858789999999996,1.086915290034229,3.819444,1.938657,15.9144,185.69083333333847
2023-03-31 04:33:42,33.42014,2.228009,1.0117748445181092,3.7615740000000004,1.8807859999999996,15.914299999999997,185.7408333333385
2023-03-31 04:36:40,33.42014,2.1990739999999995,1.00326425282308,3.7615740000000004,1.9097210000000002,15.335700000000003,185.79027777778293
2023-03-31 04:39:42,33.42014,2.1990739999999995,1.0604774357276767,3.7905089999999992,1.9965280000000005,16.782399999999996,185.84083333333848
2023-03-31 04:42:42,33.42014,2.228009,1.0117758741121978,3.8773139999999993,1.9965269999999995,15.3356,185.8908333333385
2023-03-31 04:45:42,33.42014,2.2858789999999996,1.0287167693064405,3.8773139999999993,1.938657,16.4931,185.9408333333385
2023-03-31 04:48:42,33.91204,2.228009,1.0693189028330794,3.7905089999999992,1.967593,15.625,185.99083333333851
2023-03-31 04:51:42,33.91204,2.228009,1.0410370454020954,3.819444,1.967593,14.757000000000005,186.04083333333853
2023-03-31 04:54:41,34.8669,2.3148149999999994,1.0956734809665514,3.819444999999999,1.9097230000000005,14.467500000000001,186.09055555556074
2023-03-31 04:57:42,34.8669,2.256945,1.1056984892260133,3.993056,2.170139,15.625,186.14083333333852
2023-03-31 05:00:42,37.78935,2.3148149999999994,1.1506215766165344,4.484953999999999,2.633102,16.4931,186.19083333333853
2023-03-31 05:03:42,35.8507,2.1122689999999995,1.0337744530545059,4.224538,2.517361,15.3356,186.24083333333854
2023-03-31 05:06:42,36.80555,2.1990739999999995,1.003265276429798,4.02199,2.1701380000000006,16.782400000000024,186.29083333333855
2023-03-31 05:09:42,35.3588,2.1990749999999997,1.0032655710289697,4.079861999999999,2.228009,17.65040000000002,186.34083333333857
2023-03-31 05:12:44,35.3588,2.228009,1.0410370454020954,4.02199,2.170139,16.492999999999995,186.3913888888941
2023-03-31 05:15:39,36.34259,2.228009,1.0967320952838138,4.079859999999999,2.2858799999999997,16.203699999999998,186.44000000000523
2023-03-31 05:18:43,37.29745,2.228009,1.0693179409989906,4.195602,2.3726849999999997,17.071799999999996,186.49111111111634
2023-03-31 05:21:41,38.25232,2.256944,1.0496889890235286,4.369213,2.4884270000000006,17.93980000000002,186.5405555555608
2023-03-31 05:24:41,39.75695,2.228009,1.0410370454020954,4.600694,2.748843,20.25460000000001,186.5905555555608
2023-03-31 05:27:42,39.23611,2.170139,1.023648168870529,4.542824,2.748842,17.93979999999999,186.64083333333858
2023-03-31 05:30:41,38.77315,2.1701390000000007,0.9947272494821469,4.398148,2.5752309999999996,18.22920000000002,186.6905555555608
2023-03-31 05:33:42,37.78935,2.170139,0.9947272494821464,4.427083,2.604166,17.071699999999993,186.74083333333857
2023-03-31 05:36:42,37.29745,2.256944,1.0202595433451302,4.369213,2.4594910000000008,17.361099999999993,186.79083333333858
2023-03-31 05:39:42,38.25232,2.2280099999999994,1.041037344893117,4.398148,2.546296000000001,17.361099999999993,186.8408333333386
2023-03-31 05:43:03,37.29745,2.170139,1.0516076850004308,4.340277,2.5752320000000006,19.675899999999984,186.89666666667193
2023-03-31 05:45:42,38.25232,2.314814,1.123545729974065,4.369212,2.4884259999999996,16.782399999999996,186.9408333333386
2023-03-31 05:48:42,39.23611,2.228009,1.0967302284228306,4.456017999999999,2.6620359999999996,16.4931,186.9908333333386
2023-03-31 05:51:41,38.77315,2.170139,1.0236491510599572,4.398148,2.6041670000000003,18.51849999999999,187.04055555556081
2023-03-31 05:54:39,39.23611,2.314814,1.0669113835105402,4.369212,2.430556,16.2038,187.09000000000526
2023-03-31 05:57:42,38.25232,2.1122690000000004,1.0337763325993212,4.253472,2.546297,17.361199999999997,187.1408333333386
2023-03-31 06:00:42,39.75695,2.2569440000000007,1.0496869903712418,4.456019,2.5752309999999996,17.071699999999993,187.19083333333862
2023-03-31 06:03:41,39.75695,2.314814,1.0669113835105402,4.687499,2.748843,19.386599999999987,187.24055555556083
2023-03-31 06:06:42,39.75695,2.1122680000000003,1.0061453983510213,4.340277,2.6041670000000003,18.22919999999999,187.2908333333386
2023-03-31 06:09:42,43.14236,2.4884259999999996,1.176434543549286,5.70023,3.6458340000000007,19.386500000000012,187.34083333333862
2023-03-31 06:12:42,41.2037,2.1122689999999995,1.1844694135698237,5.005788,3.4722210000000002,18.807900000000018,187.39083333333863
2023-03-31 06:15:41,45.05209,2.314814,1.2277856149078863,6.105324,4.340279999999999,19.965300000000013,187.44055555556085
2023-03-31 06:18:42,51.38889,2.5173619999999994,1.185158304606522,6.97338,4.890048,22.28009999999999,187.49083333333863
2023-03-31 06:21:42,46.03588,1.938657,1.1020731011567193,7.118054,5.729167,20.254599999999996,187.54083333333864
2023-03-31 06:24:42,46.55671,2.083334,0.7685290284370302,5.70023,3.7905060000000006,18.807900000000004,187.59083333333865
2023-03-31 06:27:42,44.12616,2.3148150000000003,1.176979324829205,5.584490000000001,3.7615749999999997,19.675899999999984,187.64083333333866
2023-03-31 06:30:45,46.55671,2.256945,1.0202639782692546,5.266204,3.3564849999999993,18.807900000000004,187.691666666672
2023-03-31 06:33:40,43.60532,2.2858799999999997,1.2427474124260756,5.150463,3.44329,19.097199999999987,187.74027777778312
2023-03-31 06:36:42,47.51157,2.3148150000000003,1.0371462184235627,5.8449100000000005,3.8773150000000003,19.3866,187.79083333333867
2023-03-31 06:39:42,49.45023,2.517361,1.2132452021175855,5.98958,3.9351890000000003,20.2547,187.84083333333868
2023-03-31 06:42:42,61.08218,2.546297,1.2220851907764276,6.71296,4.629633,25.752309999999994,187.8908333333387
2023-03-31 06:45:42,69.84954,2.6041670000000003,1.1818186120456127,6.6261600000000005,4.427083,27.777810000000002,187.9408333333387
2023-03-31 06:48:42,71.78819,2.1990749999999997,1.1400052187765766,6.30787,4.600695,30.092640000000003,187.9908333333387
2023-03-31 06:51:42,65.45139,2.0833329999999997,1.1746410161820242,6.22106,4.716437000000001,25.462999999999994,188.04083333333872
2023-03-31 06:54:41,58.65162,2.0254630000000002,1.1316210583708801,6.6550899999999995,5.179397,26.04169999999999,188.09055555556094
2023-03-31 06:57:42,48.95834,1.9965279999999996,1.0492947312324532,6.307875,4.774306999999999,21.701400000000007,188.14083333333872
2023-03-31 07:00:42,44.58912,2.141204,1.0958306129071829,6.192130000000001,4.513885999999999,20.25460000000001,188.19083333333873
2023-03-31 07:03:42,45.05209,2.256945,1.1057003665371483,6.192130000000001,4.3692150000000005,19.675899999999984,188.24083333333874
2023-03-31 07:06:42,42.15857,2.2858799999999997,1.0869136477764294,6.07639,4.1956,19.96520000000001,188.29083333333875
2023-03-31 07:09:42,40.21991,1.9386579999999993,1.1907519991363036,4.195602,2.922454,17.071699999999993,188.34083333333876
2023-03-31 07:12:40,43.14236,2.3726849999999997,1.1131032591721328,5.64236,3.674765,21.990699999999975,188.3902777777832
2023-03-31 07:15:41,43.14236,2.34375,1.104400259381921,5.671295,3.7326349999999993,19.675899999999984,188.440555555561
2023-03-31 07:18:42,43.14236,2.4016199999999994,1.1217800055622313,5.815974999999999,3.819445000000001,19.675899999999984,188.49083333333877
2023-03-31 07:21:42,42.15857,2.3148150000000003,1.1769793248292069,5.84491,4.021995,18.518500000000017,188.54083333333878
2023-03-31 07:24:41,42.15857,2.3148149999999994,1.0956705467590746,5.815974999999999,3.906250000000001,19.676000000000016,188.590555555561
2023-03-31 07:27:42,44.58912,2.4884259999999996,1.176434543549286,5.787035,3.7326390000000007,17.939899999999994,188.64083333333878
2023-03-31 07:30:42,51.85185,2.633102,1.1598441853566637,6.04745,3.790508000000001,27.1991,188.6908333333388
2023-03-31 07:33:42,47.48264,2.430555,1.1304309444771772,6.0185200000000005,3.993055,23.4375,188.7408333333388
2023-03-31 07:36:41,50.89699,2.459491,1.299854576324008,6.134259999999999,4.253469000000001,23.726799999999997,188.790555555561
2023-03-31 07:40:02,55.2662,2.3726849999999997,1.084020416226473,6.51042,4.513885000000001,25.75229999999999,188.84638888889435
2023-03-31 07:42:42,55.2662,2.4016200000000003,1.2305021229981816,6.27894,4.39815,24.594899999999996,188.8908333333388
2023-03-31 07:45:42,61.60301,2.4016199999999994,1.256004676033335,6.510414999999999,4.658565,30.671300000000002,188.94083333333882
2023-03-31 07:48:41,56.25,2.170139,1.1306834899328353,6.365740000000001,4.687501,30.092499999999987,188.99055555556103
2023-03-31 07:51:39,53.81944,2.170139,1.155689390195033,6.01852,4.369211,26.04159999999999,189.04000000000548
2023-03-31 07:54:42,52.83565,2.1990739999999995,1.140004897178407,6.134253999999999,4.427080000000001,26.909699999999987,189.09083333333882
2023-03-31 07:57:42,54.28241,2.343749,1.2119812279733952,6.423614,4.600695,27.77770000000001,189.14083333333883
2023-03-31 08:00:43,55.7581,2.2280099999999994,1.1233615068438967,6.39468,4.62963,26.90979999999999,189.1911111111166
2023-03-31 08:03:42,56.7419,2.228009,1.1992884517438793,6.539354,4.861114999999999,28.35650000000001,189.24083333333883
2023-03-31 08:06:42,51.85185,2.170139,1.1050477638195142,6.510414,4.803245,24.594899999999996,189.29083333333884
2023-03-31 08:09:42,49.94213,2.0833329999999997,1.1025224148773884,6.336804,4.745371,24.305600000000013,189.34083333333885
2023-03-31 08:12:42,46.55671,2.0254630000000002,1.0331041345096867,6.076384,4.484951,23.437399999999997,189.39083333333886
2023-03-31 08:15:42,43.60532,2.141204,1.0696524837866621,5.902774,4.1956,21.411999999999978,189.44083333333887
2023-03-31 08:18:42,43.60532,2.228009,1.09673302871291,5.989584,4.195605,19.965299999999985,189.49083333333888
2023-03-31 08:21:41,43.14236,2.141203,1.0696521702270247,5.960643999999999,4.253470999999999,21.990699999999975,189.5405555555611
2023-03-31 08:24:42,43.60532,2.228009,1.069316017327704,5.815974,3.993054999999999,18.22920000000002,189.59083333333888
2023-03-31 08:27:42,38.77315,1.8229160000000002,1.1693030526836212,4.166667,3.038194,19.09730000000002,189.6408333333389
2023-03-31 08:31:01,43.14236,2.228009,1.069316017327704,5.642364,3.819444999999999,20.54400000000001,189.69611111111666
2023-03-31 08:33:42,43.14236,2.314814,1.0956702445912436,5.613429,3.7037049999999994,19.386500000000012,189.74083333333888
2023-03-31 08:36:42,46.03588,2.34375,1.1324295000969684,5.87384,3.9641200000000003,21.122699999999995,189.7908333333389
2023-03-31 08:39:42,53.35648,2.517361,1.185158003553483,6.0185200000000005,3.9351890000000003,24.3056,189.8408333333389
2023-03-31 08:42:41,50.89699,2.256945,1.2088197068405326,6.365740000000001,4.658564999999999,23.437500000000014,189.89055555556112
2023-03-31 08:45:41,60.09838,2.6620369999999998,1.2571967485149025,7.00231,4.803243,28.35650000000001,189.94055555556113
2023-03-31 08:48:42,62.06597,2.4594899999999997,1.195479069911844,6.886575,4.890045000000001,29.513899999999992,189.9908333333389
2023-03-31 08:51:42,67.88194,2.5752319999999997,1.2584931596809426,6.85764,4.7743079999999996,31.5394,190.04083333333892
2023-03-31 08:54:41,64.00463,2.141203,1.1942658868207223,7.175925,5.613422,30.092700000000008,190.09055555556114
2023-03-31 08:57:42,56.25,2.170139,1.0787098045844439,6.394675,4.658566,26.041700000000006,190.14083333333892
2023-03-31 09:00:42,55.2662,2.4594900000000006,1.1676757811568872,6.336810000000001,4.31134,25.46289999999999,190.19083333333893
2023-03-31 09:03:42,49.45023,2.0833329999999997,1.2642188142579174,6.7997700000000005,5.410877000000001,24.594899999999996,190.24083333333894
2023-03-31 09:06:42,53.81944,2.430555,1.158901439787759,6.33681,4.340275,25.173599999999993,190.29083333333895
2023-03-31 09:09:40,55.2662,2.3148149999999994,1.2523375673735464,6.944444999999999,5.208330000000001,23.437500000000014,190.3402777777834
2023-03-31 09:12:42,48.95834,2.2858799999999997,1.0583058637429972,6.27894,4.36921,22.858799999999988,190.39083333333895
2023-03-31 09:15:42,50.63657,2.256945,1.1057003665371483,6.07639,4.253475,21.41210000000001,190.44083333333896
2023-03-31 09:18:42,46.03588,2.2858799999999997,1.1146289535706835,6.307875,4.456015000000001,22.28009999999999,190.49083333333897
2023-03-31 09:21:42,44.12616,2.2858799999999997,1.0869233746039269,6.0474499999999995,4.166670000000001,21.12270000000001,190.54083333333898
2023-03-31 09:24:42,43.14236,2.256945,1.1057003665371483,5.90278,4.079865,19.386500000000012,190.590833333339
2023-03-31 09:27:42,45.57291,2.517361,1.1562334804489047,5.90278,3.7905089999999992,23.148200000000003,190.640833333339
2023-03-31 09:30:43,50.40509,2.430555,1.1589111342343323,6.07639,4.079865,26.331099999999992,190.69111111111678
2023-03-31 09:33:42,53.35648,2.459491,1.1676760839539053,6.27894,4.253469000000001,28.645799999999994,190.740833333339
2023-03-31 09:36:42,58.65162,2.4884259999999996,1.283950730459755,7.00232,5.063654,32.407399999999996,190.790833333339
2023-03-31 09:39:42,70.8044,2.6041670000000003,1.3208441545537197,7.089119999999999,5.034723,32.407399999999996,190.84083333333902
2023-03-31 09:43:03,48.95834,1.3020839999999998,0.9845487137788975,6.56829,5.989585999999999,20.254599999999996,190.89666666667236
2023-03-31 09:45:41,43.14236,1.8229169999999995,1.0161084212836713,6.53935,5.208333,19.386599999999987,190.94055555556125
2023-03-31 09:48:39,36.0243,1.938657,1.0053397778417732,6.94444,5.439813,17.93980000000002,190.9900000000057
2023-03-31 09:51:42,33.42014,2.083334,0.9973511774193454,6.36574,4.658566,17.071699999999993,191.04083333333904
2023-03-31 09:54:42,30.00578,2.054398,0.9885238039095999,6.684024,5.0057860000000005,17.93980000000002,191.09083333333905
2023-03-31 09:57:41,30.00578,2.1990749999999997,1.060474872695399,6.53935,4.745365,15.914299999999997,191.14055555556126
2023-03-31 10:00:42,30.52662,2.0833329999999997,0.6282342298656916,5.324074,3.3275510000000006,15.046300000000002,191.19083333333904
2023-03-31 10:03:42,31.97338,2.34375,0.9820890025008792,6.01852,3.9641200000000003,15.914299999999997,191.24083333333905
2023-03-31 10:06:41,30.98958,2.3726849999999997,1.084020416226473,5.787039999999999,3.7905050000000005,14.756900000000002,191.29055555556127
2023-03-31 10:09:41,32.95718,2.3148150000000003,1.0956803274135565,5.8738399999999995,3.964125,18.51849999999999,191.34055555556128
2023-03-31 10:12:42,30.52662,2.170139,1.0236511154353656,5.70023,3.9062509999999993,15.046300000000002,191.39083333333906
2023-03-31 10:15:42,32.95718,2.4884259999999996,1.147657416162141,5.70023,3.6168940000000003,14.756900000000002,191.44083333333907
2023-03-31 10:18:42,30.98958,2.083334,1.102522741033656,6.076389999999999,4.484956,15.046300000000002,191.49083333333908
2023-03-31 10:21:41,37.29745,2.4884259999999996,1.117962580269569,6.13426,4.021993999999999,15.3356,191.5405555555613
2023-03-31 10:25:03,45.57291,2.459491,1.0789286010657453,6.7419,4.629629,19.675900000000013,191.5966666666724
2023-03-31 10:27:40,38.77315,2.170139,0.9647046856921105,7.40741,5.5555509999999995,18.518500000000017,191.64027777778352
2023-03-31 10:30:42,38.77315,2.0833329999999997,1.2424296885920212,6.7997700000000005,5.381947,18.518500000000017,191.69083333333907
2023-03-31 10:33:42,39.75695,2.3726849999999997,1.0840306338263161,6.597219999999999,4.600695,18.518500000000017,191.74083333333908
2023-03-31 10:36:42,37.32639,2.1122689999999995,1.0605639093089185,6.71296,5.034721,16.492999999999995,191.7908333333391
2023-03-31 10:39:41,35.8507,2.083334,0.9689413361469241,6.53935,4.803236,16.782299999999992,191.8405555555613
2023-03-31 10:42:42,33.42014,2.256945,0.9897147366469272,6.36574,4.427084999999999,19.097199999999987,191.8908333333391
2023-03-31 10:45:42,30.98958,2.170139,1.155689390195033,6.30787,4.658561000000001,17.93979999999999,191.9408333333391
2023-03-31 10:48:42,30.49768,2.256945,0.9578739038661854,6.36574,4.398145,15.625,191.9908333333391
2023-03-31 10:54:44,30.52662,2.256945,1.0202577649817248,5.96065,4.050925,15.625,191.9908333333391
2023-03-31 10:57:42,30.00578,2.3148150000000003,1.0669137013877605,6.0474499999999995,4.108795,17.07170000000002,191.9908333333391
2023-03-31 11:00:42,30.00578,2.3148150000000003,1.0669137013877588,5.931710000000001,3.993054999999999,15.625,191.9908333333391
2023-03-31 11:09:42,32.43634,2.3726849999999997,1.113113146650919,5.87384,3.906255,16.203699999999998,191.9908333333391
2023-03-31 11:12:42,32.95718,2.1701379999999997,1.1306831672277278,6.105323,4.427085,17.071799999999996,192.04083333333912
2023-03-31 11:15:42,39.23611,1.8229170000000003,1.248849303046271,6.1342620000000005,5.121524999999999,19.675999999999988,192.09083333333913
2023-03-31 11:18:42,38.77315,1.7361110000000002,1.0959163116321087,6.365742000000001,5.266201,17.071800000000025,192.14083333333915
2023-03-31 11:21:43,41.2037,1.8807869999999998,1.0355796865213953,6.3657379999999995,4.976851000000001,19.675899999999984,192.19111111111692
2023-03-31 11:24:42,38.25232,2.083334,1.024810786334044,6.163194000000001,4.48495,18.807800000000015,192.24083333333914
2023-03-31 11:27:42,42.65046,2.1122690000000004,1.1119343979509448,7.031254000000001,5.410875,19.386600000000016,192.29083333333915
2023-03-31 11:30:44,32.95718,1.8807869999999998,0.9611567458209429,6.163194000000001,4.6874970000000005,15.3356,192.3413888888947
2023-03-31 11:33:42,32.95718,1.8807860000000005,1.0114304468456994,6.192128,4.7743020000000005,15.9144,192.39083333333915
2023-03-31 11:36:42,31.97338,2.054399,0.9004898903921889,6.510414000000001,4.745365,16.493100000000027,192.44083333333916
2023-03-31 11:39:41,31.45255,2.2569440000000007,1.0781384428258414,6.076384,4.22454,15.914299999999997,192.49055555556137
2023-03-31 11:42:42,31.45255,2.141204,1.0149140982707803,6.076384,4.31134,14.178300000000007,192.54083333333915
2023-03-31 11:48:42,30.98958,2.314814,1.0669134047045994,5.8449040000000005,3.906249999999999,14.467600000000004,192.54083333333915
2023-03-31 11:51:42,30.00578,2.141204,1.042703407987548,5.758104,4.02199,15.9144,192.59083333333916
2023-03-31 11:54:42,30.00578,2.083334,0.9689413361469241,5.671294,3.93518,16.492999999999995,192.64083333333917
2023-03-31 11:57:42,30.52662,2.256945,1.0202577649817248,5.642364000000001,3.7326390000000007,16.203599999999994,192.69083333333919
2023-03-31 12:00:42,32.43634,2.170139,1.1306834899328353,5.873844,4.195605,15.335700000000003,192.7408333333392
2023-03-31 12:03:42,32.95718,2.2858790000000004,1.0287146863566443,6.307869,4.36921,16.492999999999995,192.7908333333392
2023-03-31 12:06:42,38.25232,2.34375,1.2860801239629125,6.655089,4.918979,17.650500000000022,192.84083333333922
2023-03-31 12:09:41,42.65046,2.4594899999999997,1.2998542504640007,6.770834,4.890044,19.386500000000012,192.89055555556143
2023-03-31 12:12:42,37.32639,2.1122689999999995,0.9775648110525096,7.118059999999999,5.3530109999999995,18.22909999999999,192.9408333333392
2023-03-31 12:15:42,38.77315,2.34375,1.1324199583871355,6.39468,4.48495,18.518500000000017,192.99083333333922
2023-03-31 12:18:43,37.32639,2.054398,1.232168084783203,7.00232,5.613422,16.782399999999996,193.041111111117
2023-03-31 12:21:42,32.43634,2.228009,1.0117738149226982,6.42361,4.542821,17.36110000000002,193.09083333333922
2023-03-31 12:24:39,31.13426,2.170139,1.0516038815386142,6.4525500000000005,4.687501,16.203699999999998,193.1400000000059
2023-03-31 12:27:42,31.45255,2.2858799999999997,1.0869136477764312,6.4814799999999995,4.600690000000001,13.310200000000009,193.19083333333924
2023-03-31 12:36:42,30.98958,2.1990739999999995,1.0604841302508263,5.8449040000000005,4.05093,15.335700000000003,193.19083333333924
2023-03-31 12:39:42,30.00578,2.1990739999999995,1.00326322921505,5.758104,3.906250000000001,15.046300000000002,193.19083333333924
2023-03-31 12:42:42,30.00578,2.1990740000000004,1.0032632292150503,5.729169000000001,3.8773150000000003,14.757000000000005,193.19083333333924
2023-03-31 12:51:42,32.95718,2.314814,1.1506184954454306,5.931714,4.079859999999999,15.625,193.19083333333924
2023-03-31 12:54:42,34.8669,2.228009,1.09673302871291,6.336804,4.542825,17.361099999999993,193.24083333333925
2023-03-31 12:57:42,33.91204,2.228009,0.9814075403127052,6.799764000000001,4.890045,15.9144,193.29083333333926
2023-03-31 13:00:42,40.7118,2.343749,1.3097855402062415,6.6261540000000005,4.918984999999999,17.361099999999993,193.34083333333928
2023-03-31 13:03:40,39.23611,2.1990739999999995,1.00326322921505,7.002313999999999,5.15046,17.36110000000002,193.39027777778372
2023-03-31 13:06:41,40.7118,2.4016200000000003,1.0925506810882235,6.684029000000001,4.658568999999999,18.229100000000017,193.4405555555615
2023-03-31 13:09:42,36.80555,1.9675919999999998,0.9886409169664248,7.089119,5.526617,17.93979999999999,193.49083333333928
2023-03-31 13:12:42,38.25232,2.1122680000000003,1.0605544722772158,6.336809000000001,4.658561000000001,19.386599999999987,193.5408333333393
2023-03-31 13:15:42,31.97338,2.141204,0.9861592530216727,6.684029000000001,4.890045000000001,16.203699999999998,193.5908333333393
2023-03-31 13:18:42,30.49768,2.0254630000000002,1.006791572304446,5.902779000000001,4.282406,15.9144,193.64083333333932
2023-03-31 13:21:42,30.52662,2.1990740000000004,1.0604745666308912,5.960649,4.166664999999999,16.203699999999998,193.69083333333933
2023-03-31 13:24:42,31.45255,2.170139,,5.584489,2.604166,17.071799999999996,193.74083333333934
2023-03-31 13:27:42,30.98958,2.2858789999999996,1.0583156159408365,5.8449040000000005,3.9351849999999997,15.335700000000003,193.79083333333935
2023-03-31 13:30:42,30.00578,2.2280099999999994,1.011774108582242,5.815969999999999,3.93518,13.59960000000001,193.84083333333936
2023-03-31 13:39:42,32.43634,2.314814,1.1235476280211891,5.758104,3.87732,15.9144,193.84083333333936
2023-03-31 13:42:39,33.42014,2.2858789999999996,1.1146286451674392,6.192134,4.340275000000001,17.36110000000002,193.89000000000604
2023-03-31 13:45:42,32.95718,2.3148149999999994,1.1506188079343254,6.249999999999999,4.398145,18.80789999999999,193.94083333333938
2023-03-31 13:48:42,35.3588,2.2858789999999996,1.0869133446606827,6.539354,4.658565,16.782299999999992,193.9908333333394
2023-03-31 13:51:41,40.68287,2.5173619999999994,1.2405582923604954,6.45255,4.427078,19.675999999999988,194.0405555555616
2023-03-31 13:54:41,36.80555,2.0833329999999997,0.7685287744612807,7.262733999999999,5.3530109999999995,17.939899999999994,194.09055555556162
2023-03-31 13:57:42,39.75695,2.4016209999999996,1.2809384235853023,6.39468,4.571759,19.386599999999987,194.1408333333394
2023-03-31 14:00:42,35.8507,2.170139,1.2040374748509115,6.597219999999999,5.005791,18.229100000000017,194.1908333333394
2023-03-31 14:03:42,33.91204,2.0254629999999993,0.9796655202717005,6.36574,4.716437000000001,16.203699999999998,194.24083333333942
2023-03-31 14:06:42,34.8669,2.34375,1.0455519415994605,6.076389999999999,4.079859999999999,15.914299999999997,194.29083333333944
2023-03-31 14:09:42,30.98958,2.228009,1.0117738149226982,6.510414,4.629625,13.599599999999981,194.34083333333945
2023-03-31 14:18:42,30.52662,2.2858789999999996,1.0583156159408382,5.989584,4.079865000000001,15.625,194.34083333333945
2023-03-31 14:21:39,30.38194,2.170139,1.0516038815386142,5.815974,4.050924999999999,15.046299999999974,194.34083333333945
2023-03-31 14:27:42,30.98958,2.1990739999999995,1.00326322921505,5.758104,3.906250000000001,16.4931,194.34083333333945
2023-03-31 14:33:41,32.95718,2.2858790000000004,1.1415713496805198,5.931709,4.1088,16.492999999999995,194.34083333333945
2023-03-31 14:36:41,36.34259,2.430555,1.1010353672925757,6.1631990000000005,4.108794,17.650499999999994,194.34083333333945
2023-03-31 14:39:42,37.29745,2.343749,1.132429193625918,6.799764000000001,4.890045000000001,19.097200000000015,194.34083333333945
2023-03-31 14:42:42,43.60532,2.430555,1.3390152565282045,7.118059000000001,5.3240739999999995,19.097200000000015,194.34083333333945
2023-03-31 14:45:43,36.34259,1.9097220000000004,0.888191087516532,6.452548999999999,4.8611070000000005,16.4931,194.34083333333945
2023-03-31 14:48:41,39.75695,2.2858790000000004,1.0287146863566443,6.452548999999999,4.513889999999999,18.518399999999986,194.34083333333945
2023-03-31 14:51:41,35.3588,2.170139,1.316898450346111,6.394679,4.947920000000001,15.335700000000003,194.34083333333945
2023-03-31 14:54:42,32.95718,2.0254630000000002,1.0331041345096867,6.249999000000001,4.658566,16.7825,194.34083333333945
2023-03-31 14:57:42,30.52662,2.170139,1.0516133901625244,6.105319,4.340280000000001,16.203699999999998,194.34083333333945
2023-03-31 15:03:42,41.1169,2.8645830000000005,1.1929519156630053,5.873839,3.3564859999999994,18.807900000000018,194.34083333333945
2023-03-31 15:09:42,30.98958,2.170139,1.0516038815386142,5.787039,4.02199,15.335700000000003,194.34083333333945
2023-03-31 15:12:42,30.00578,2.170139,1.0236511154353674,5.787039,3.9930600000000007,14.756900000000002,194.34083333333945
2023-03-31 15:18:42,30.52662,2.141204,1.0149140982707785,5.613424000000001,3.8483799999999997,15.9144,194.34083333333945
2023-03-31 15:21:41,30.98958,2.1701390000000007,1.0516038815386144,5.613424000000001,3.848375,15.046299999999974,194.39055555556166
2023-03-31 15:24:42,32.95718,2.2569440000000007,1.1324765808390276,5.873844000000001,4.079859999999999,15.914299999999997,194.44083333333944
2023-03-31 15:27:42,35.18518,2.314814,1.1235381377475493,6.1631990000000005,4.282405000000001,17.650500000000022,194.49083333333945
2023-03-31 15:30:43,38.25232,2.4594910000000008,1.0140632929649944,6.741894000000001,4.571762999999999,19.097199999999987,194.54111111111723
2023-03-31 15:33:42,40.68287,2.430555,1.4749291745157291,7.378469000000001,5.7581039999999994,19.097199999999987,194.59083333333945
2023-03-31 15:36:42,36.80555,2.1990740000000004,0.9416192212976384,6.770829000000001,4.861114999999999,19.386600000000016,194.64083333333946
2023-03-31 15:39:40,41.66666,2.1990740000000004,1.0877364623501165,6.539349,4.774304999999999,19.675900000000013,194.6902777777839
2023-03-31 15:42:41,37.78935,2.2858790000000004,0.9659806265784715,6.6261540000000005,4.629635,19.675999999999988,194.74055555556168
2023-03-31 15:45:42,34.8669,1.938657,1.0053309828329153,6.192134,4.6874970000000005,17.93980000000002,194.79083333333946
2023-03-31 15:48:42,32.43634,2.1122680000000003,0.8506426100004514,6.394679,4.513890999999999,17.071799999999996,194.84083333333948
2023-03-31 15:51:42,30.00578,2.141204,1.0149043340961943,6.221069,4.456015000000001,15.625,194.8908333333395
2023-03-31 15:54:42,35.32986,2.8067130000000002,1.2093793005862064,5.931714,3.5011610000000006,17.071799999999996,194.9408333333395
2023-03-31 16:00:44,30.52662,2.141204,1.0149140982707803,5.758104,3.9930600000000007,16.203599999999994,194.9408333333395
2023-03-31 16:03:41,30.00578,2.256944,1.0496809943861836,5.671298999999999,3.7905050000000005,14.467600000000004,194.9408333333395
2023-03-31 16:12:41,30.52662,2.170139,0.9947252143069074,5.584489,3.76157,14.178200000000004,194.9408333333395
2023-03-31 16:15:42,33.91204,2.34375,1.1324199583871355,5.671298999999999,3.7615689999999997,16.782399999999996,194.99111111111728
2023-03-31 16:18:40,35.8507,2.1990740000000004,1.0877364623501165,6.481479,4.716435,17.65040000000002,195.04055555556172
2023-03-31 16:21:42,38.04977,2.34375,1.0455624738761775,6.770829000000001,4.774309000000001,21.701400000000007,195.09111111111727
2023-03-31 16:24:41,41.23264,2.517361,1.063368856498565,6.539354,4.340273,20.833399999999983,195.1408333333395
2023-03-31 16:27:42,35.8507,2.054398,0.9310025414020984,6.857639999999999,5.121532,18.51849999999999,195.19111111111727
2023-03-31 16:30:42,43.60532,2.459491,1.1954793776434105,6.56829,4.571758999999999,21.701300000000003,195.24111111111728
2023-03-31 16:33:44,38.77315,2.1122689999999995,1.0061379369462387,6.22107,4.484951,21.41210000000001,195.29166666667282
2023-03-31 16:36:42,36.80555,2.1122680000000003,1.0605635946587137,6.42361,4.745372,17.071699999999993,195.34111111111727
2023-03-31 16:39:42,32.95718,2.170139,1.0516133901625244,6.22106,4.456021000000001,17.65039999999999,195.39111111111728
2023-03-31 16:42:41,30.52662,2.170139,1.0516038815386142,6.39468,4.629631,17.361099999999993,195.4408333333395
2023-03-31 16:45:42,30.52662,2.2280099999999994,0.9814078278477217,6.10532,4.1956,16.782400000000024,195.49111111111728
2023-03-31 16:51:43,36.48727,2.633102,1.1282974965614234,5.96065,3.6747680000000003,20.25460000000001,195.49111111111728
2023-03-31 17:03:41,30.98958,2.314814,1.1235476280211891,5.873839,3.993055,17.071699999999993,195.49111111111728
2023-03-31 17:06:42,32.43634,2.1701390000000007,1.0236511154353676,5.989584,4.195605,15.625,195.54138888889506
2023-03-31 17:09:42,34.40393,2.3148150000000003,1.1235479354506626,6.4525440000000005,4.571759,16.782399999999996,195.59138888889507
2023-03-31 17:12:42,32.95718,2.228009,1.09673302871291,6.4525440000000005,4.658565,16.203599999999994,195.64138888889508
2023-03-31 17:15:42,38.25232,2.2858790000000004,1.1677810720503994,6.2789340000000005,4.484954999999999,17.650499999999994,195.6913888888951
2023-03-31 17:18:42,35.8507,2.0254630000000002,0.9516046829108986,7.146994,5.468751,19.386600000000016,195.7413888888951
2023-03-31 17:21:42,39.23611,2.314814,1.2999756805309648,6.539349,4.861115,19.09729999999999,195.7913888888951
2023-03-31 17:24:42,37.78935,2.256944,0.9897144500020129,6.655089,4.716435,20.254700000000014,195.84138888889512
2023-03-31 17:27:42,34.8669,2.025462,1.0835779533002674,6.568283999999999,5.034722,18.22919999999999,195.89138888889514
2023-03-31 17:31:06,32.95718,2.170139,0.964715265796317,6.221063999999999,4.3692150000000005,18.22920000000002,195.9480555555618
2023-03-31 17:39:42,30.98958,2.1990749999999997,,5.96065,3.732635,14.467600000000004,195.9480555555618
2023-03-31 18:00:42,30.52662,2.141203,1.1704968776627525,5.960643999999999,4.369211,18.51849999999999,195.9480555555618
2023-03-31 18:03:43,30.98958,2.2858790000000004,0.9979958356008822,6.1921289999999996,4.22454,17.361099999999993,195.9983333333396
2023-03-31 18:06:42,40.19097,2.4594899999999997,1.2489169985354844,7.349533999999999,5.410883999999999,21.12270000000001,196.0480555555618
2023-03-31 18:09:42,34.8669,2.1990739999999995,1.1400048971784054,7.378474,5.6713,17.071799999999996,196.0980555555618
2023-03-31 18:12:42,43.14236,1.5914349999999997,0.8908076003261687,6.0185189999999995,4.861114,20.254599999999982,196.14805555556183
2023-03-31 18:15:40,42.65046,1.157407,0.9403674905267994,6.6261540000000005,6.221067,22.569500000000005,196.19750000000627
2023-03-31 18:18:42,42.65046,1.3310189999999995,0.9414918662583877,6.249999999999999,5.555551,22.858800000000002,196.24805555556182
2023-03-31 18:21:42,36.34259,1.157407,0.8532063956030411,6.16319,5.613423,16.782400000000024,196.29805555556183
2023-03-31 18:24:42,35.8507,1.2152779999999996,0.8766394513087176,5.90278,5.295142,19.386599999999987,196.34805555556184
2023-03-31 18:27:41,32.43634,1.2442130000000002,0.8502438448630002,6.22106,5.526617,17.071799999999996,196.39777777778406
2023-03-31 18:30:42,30.78703,0.8969909999999999,0.6919540844276183,5.642359999999999,5.266198999999999,15.046300000000002,196.44805555556184
2023-03-31 18:33:42,31.45255,1.273148,0.8215278990407855,5.295138,4.513891999999999,17.93980000000002,196.49805555556185
2023-03-31 18:36:41,33.91204,1.273148,0.8008980305340627,5.150463,4.340281999999999,17.93979999999999,196.54777777778406
2023-03-31 18:39:41,31.97338,1.3020829999999997,0.7901401157707612,5.005786,4.137732000000001,15.625,196.59777777778407
2023-03-31 18:42:42,31.45255,1.4178239999999995,0.7850566164350993,4.861111,3.819445000000001,18.22919999999999,196.64805555556185
2023-03-31 18:45:42,33.42014,1.3888889999999998,0.798444329342828,4.74537,3.7615739999999995,16.203699999999998,196.69805555556187
2023-03-31 18:48:42,30.49768,1.273148,0.8997405921248961,5.324074,4.658562,13.59960000000001,196.74805555556188
2023-03-31 18:51:42,34.8669,1.5046290000000004,0.7637298172343587,5.063657,3.8773110000000006,18.518500000000017,196.7980555555619
2023-03-31 18:54:40,40.68287,1.7361110000000002,1.3245383758390967,6.36574,5.613429,22.858800000000002,196.84750000000633
2023-03-31 18:57:41,37.78935,1.359954,0.9902076644906098,6.22106,5.555555999999999,17.650500000000022,196.8977777777841
2023-03-31 19:00:44,40.68287,1.3888889999999998,0.9054345492685825,5.787039999999999,4.947921,20.254599999999982,196.94861111111746
2023-03-31 19:03:42,37.78935,1.3310189999999995,0.8835600511718998,6.2789399999999995,5.497681000000001,18.22920000000002,196.9980555555619
2023-03-31 19:06:42,39.75695,1.4756939999999998,0.9582261786451908,6.192134,5.29514,22.280100000000004,197.04805555556192
2023-03-31 19:09:42,35.27199,1.070601,0.9965116256714995,6.192134,6.047453,15.625,197.09805555556193
2023-03-31 19:12:42,32.95718,1.157407,0.7972033624323528,5.526623999999999,4.890046999999999,17.93980000000002,197.14805555556194
2023-03-31 19:15:42,31.45255,1.157407,0.7972033624323528,5.468754,4.832177,16.203700000000026,197.19805555556195
2023-03-31 19:18:42,33.91204,1.1863419999999998,1.0349320284480654,4.311343000000001,4.021987000000001,18.51849999999999,197.24805555556196
2023-03-31 19:21:42,32.95718,1.157407,0.7166122110073371,4.7453710000000004,3.993056,17.361099999999993,197.29805555556197
2023-03-31 19:24:42,31.45255,1.1863419999999998,0.7888212849109325,4.658564,3.9641210000000004,17.071799999999996,197.34805555556198
2023-03-31 19:27:42,31.45255,1.273148,0.8008958658586076,4.80324,3.9930559999999993,16.203699999999998,197.398055555562
2023-03-31 19:30:43,32.43634,1.2442130000000002,0.7692983818496307,4.716435000000001,3.90625,16.493000000000023,197.44833333333978
2023-03-31 19:33:39,33.42014,1.1863419999999998,0.7687487794080015,4.74537,4.02199,16.2038,197.49722222222866
2023-03-31 19:36:42,32.95718,1.273148,0.821525785080527,4.687499,3.90625,17.650499999999994,197.548055555562
2023-03-31 19:39:42,32.95718,1.2152769999999995,0.8196001728710512,4.74537,4.050927,15.9144,197.598055555562
2023-03-31 19:42:41,34.8669,1.359954,0.9338292643982431,5.52662,4.774306,15.335700000000003,197.64777777778423
2023-03-31 19:45:42,36.34259,1.2152769999999995,0.8766390492978235,5.815974,5.208337,17.650499999999994,197.698055555562
2023-03-31 19:48:42,37.78935,1.5046289999999996,0.9058197806720968,6.481483999999999,5.468755000000001,17.93979999999999,197.74805555556202
2023-03-31 19:51:42,43.60532,1.359954,1.0263267050815332,6.22107,5.613426,21.122600000000006,197.79805555556203
2023-03-31 19:54:42,40.21991,1.359953,0.8107266873078285,6.799764000000001,5.8738410000000005,20.25460000000001,197.84805555556204
2023-03-31 19:57:42,33.42014,1.0416660000000002,0.822560623317033,5.758104,5.353007999999999,17.650499999999994,197.89805555556205
2023-03-31 20:00:42,40.21991,1.2152769999999995,0.8579873207716333,5.266203999999999,4.629627000000001,19.965300000000013,197.94805555556206
2023-03-31 20:03:41,33.42014,1.186343,0.7053568533473391,6.36574,5.555557,18.807799999999986,197.99777777778428
2023-03-31 20:06:42,32.43634,1.0995369999999998,0.7931502872814961,5.208329000000001,4.658562,15.625,198.04805555556206
2023-03-31 20:09:43,31.97338,1.3310189999999995,0.8219804002800787,5.78704,4.918981,15.625,198.09833333333984
2023-03-31 20:12:41,32.43634,1.0995369999999998,0.8114502528639277,4.687499999999999,4.166663000000001,18.229100000000017,198.14777777778428
2023-03-31 20:15:41,30.98958,1.2442130000000002,0.7692991153250579,4.745369999999999,3.935186,15.914299999999997,198.1977777777843
2023-03-31 20:18:42,31.97338,1.4178240000000004,0.8310716751844415,4.629630000000001,3.645834,17.07170000000002,198.24805555556208
2023-03-31 20:21:43,31.97338,1.273148,0.7797525534417602,4.745369999999999,3.906251,13.020900000000012,198.29833333333985
2023-03-31 20:24:42,31.97338,1.3310179999999994,0.8004624023200873,4.62963,3.7326390000000007,16.203699999999998,198.34805555556207
2023-03-31 20:27:42,31.97338,1.3310179999999994,0.7783615526042174,4.658565,3.7326390000000007,15.9144,198.39805555556208
2023-03-31 20:30:42,30.52662,1.3020829999999997,0.790138622108786,4.571758999999999,3.703703,13.888900000000007,198.4480555555621
2023-03-31 20:33:42,30.52662,1.3310179999999994,0.8004624023200873,4.571758999999999,3.6747680000000003,17.93979999999999,198.4980555555621
2023-03-31 20:36:42,31.45255,1.3020829999999997,0.9299752953623843,5.092593,4.4270819999999995,16.782399999999996,198.54805555556212
2023-03-31 20:39:42,33.91204,1.4178240000000004,0.7360075237092232,5.034722,3.935185999999999,16.782399999999996,198.59805555556213
2023-03-31 20:42:42,35.8507,1.273148,1.0577078879122817,5.8738399999999995,5.468751999999999,18.807799999999986,198.64805555556214
2023-03-31 20:45:42,37.81829,1.3310189999999995,0.7556155662559358,6.30787,5.3530109999999995,19.965300000000013,198.69805555556215
2023-03-31 20:48:41,36.80555,1.3888889999999998,0.8428130303708457,6.39468,5.468750999999999,17.071699999999993,198.74777777778436
2023-03-31 20:51:39,37.35532,1.0995369999999998,0.9149698416172124,5.84491,5.497682999999999,17.650499999999994,198.7972222222288
2023-03-31 20:54:42,41.66666,1.475695,0.9168601247571618,5.87384,4.918985,20.54400000000001,198.84805555556215
2023-03-31 20:57:41,37.32639,1.0127319999999997,0.8436087075479729,6.4814799999999995,6.1631979999999995,18.22919999999999,198.89777777778437
2023-03-31 21:00:42,34.4618,1.0995369999999998,0.7159591120356724,5.092593,4.4270830000000005,17.071699999999993,198.94805555556215
2023-03-31 21:03:42,32.43634,1.186343,0.7888223511881003,5.381939999999999,4.6874970000000005,14.757000000000005,198.99805555556216
2023-03-31 21:06:42,42.15857,2.1122679999999994,0.9479148005950903,5.3530050000000005,3.5590270000000004,20.25460000000001,199.04805555556217
2023-03-31 21:09:41,30.98958,1.2152779999999996,0.737463824895197,4.166665999999999,3.3564810000000005,16.4931,199.0977777777844
2023-03-31 21:12:41,30.98958,1.273148,0.6887869458099409,3.8773149999999994,2.922453,17.071799999999996,199.1477777777844
2023-03-31 21:45:42,33.42014,3.3854169999999995,1.4688850232007369,5.381939999999999,2.459493,18.22920000000002,199.1477777777844
2023-03-31 21:48:41,40.68287,3.5011579999999993,1.4355329997990038,6.684029999999999,3.587962000000001,18.51849999999999,199.1975000000066
2023-03-31 21:51:42,44.58912,3.3854169999999995,1.3341517798457405,6.88657,3.848383,21.99079999999998,199.2477777777844
2023-03-31 21:54:42,47.48264,3.327545999999999,1.3877606837612448,7.14699,4.224534,23.1481,199.2977777777844
2023-03-31 21:57:19,48.95834,3.327545999999999,1.353863288947312,7.08912,4.137734,22.858800000000002,199.34138888889552
2023-03-31 21:57:43,48.95834,3.2407399999999997,1.3960666065676826,7.002313999999999,4.1956039999999994,23.1481,199.34805555556218
2023-03-31 22:00:41,51.38889,3.29861,1.3459704509690136,7.175929,4.253469000000001,24.016199999999998,199.39750000000663
2023-03-31 22:03:42,46.55671,3.009259,1.298618651020217,7.146994,4.542825,24.884299999999996,199.4477777777844
2023-03-31 22:06:42,44.12616,2.343749,1.1043999581453927,6.510414,4.571755,21.990800000000007,199.49777777778442
2023-03-31 22:10:00,40.21991,2.0833329999999997,1.051443154814292,6.336804,4.687501,21.122600000000006,199.55277777778443
2023-03-31 22:12:42,39.03357,2.141203,1.0427125531827037,6.076384,4.340280999999999,18.518599999999992,199.59777777778442
2023-03-31 22:15:42,38.77315,2.054398,1.1413943240805766,5.41088,3.9062520000000003,20.543999999999983,199.64777777778443
2023-03-31 22:18:42,41.66666,2.2280099999999994,1.0410293957047028,5.78704,3.93518,20.83330000000001,199.69777777778444
2023-03-31 22:21:41,41.66666,2.2858789999999996,1.0869133446606827,5.815974,3.9351849999999997,19.09729999999999,199.74750000000665
2023-03-31 22:24:42,41.66666,2.3148149999999994,1.1235479354506621,5.87384,3.993055000000001,20.83329999999998,199.79777777778443
2023-03-31 22:27:44,41.66666,2.141203,1.0427030998639086,5.700233999999999,3.9641210000000004,19.386599999999987,199.84833333333998
2023-03-31 22:30:42,39.75695,2.256944,1.0496809943861836,5.497688999999999,3.6168950000000004,19.09729999999999,199.89777777778443
2023-03-31 22:33:42,38.25232,2.170139,1.0516038815386142,5.381944,3.6168949999999995,18.22920000000002,199.94777777778444
2023-03-31 22:36:42,38.77315,2.2858789999999996,1.0287251010518468,5.353003999999999,3.4143549999999996,21.12270000000001,199.99777777778445
2023-03-31 22:39:42,39.75695,2.314814,1.0956800252438696,5.237264000000001,3.3275499999999996,19.675899999999984,200.04777777778446
2023-03-31 22:42:42,43.43171,2.430555,1.239719151668066,6.047453999999999,4.137728999999999,21.412000000000006,200.09777777778447
2023-03-31 22:45:42,48.46643,2.314814,1.1235381377475493,6.365744,4.48495,24.3056,200.14777777778448
2023-03-31 22:48:39,53.35648,2.2858789999999996,1.1933418888612999,6.423614,4.658565,29.803300000000007,200.19694444445116
2023-03-31 22:51:44,56.25,2.546296,1.2220752673887654,6.9444490000000005,4.861113,32.98610000000002,200.24833333334004
2023-03-31 22:54:41,57.20486,2.228009,1.3155135698251246,6.973384,5.439815,32.696800000000025,200.29750000000672
2023-03-31 22:57:42,59.17245,2.170139,1.2274507205818475,6.770834,5.208335,33.275499999999994,200.3477777777845
2023-03-31 23:00:42,46.55671,1.8807869999999998,1.0355714454621165,6.192134,4.803237,26.04159999999999,200.3977777777845
2023-03-31 23:03:41,43.14236,2.0833329999999997,1.0248198178359664,5.8449040000000005,4.166671,20.25460000000001,200.44750000000673
