Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-31 23:06:42,39.23611,2.0833329999999997,0.997350872886184,5.6712940000000005,3.9641209999999996,21.701400000000007,200.4977777777845
2023-03-31 23:09:42,40.7118,2.228009,1.0693256356426633,5.353003999999999,3.530095,21.122600000000006,200.54777777778452
2023-03-31 23:12:41,35.3588,2.170139,1.0236491510599572,4.716435000000001,2.922454000000001,17.361099999999993,200.59750000000673
2023-03-31 23:15:41,36.05324,2.1990740000000004,1.0323572723996304,4.716435000000001,2.8935190000000004,17.65039999999999,200.64750000000674
2023-03-31 23:18:42,36.80555,2.1990739999999995,1.003265276429798,4.774306,2.922454000000001,20.254699999999985,200.69777777778452
2023-03-31 23:21:42,36.34259,2.256944,1.0202595433451302,4.7453710000000004,2.835649000000001,17.361099999999993,200.74777777778453
2023-03-31 23:24:41,35.8507,2.1990740000000004,1.0032652764297982,4.7453710000000004,2.8935190000000004,18.807800000000015,200.79750000000675
2023-03-31 23:27:41,36.80555,2.1990739999999995,1.0604764793631098,4.774306,2.9803240000000004,17.071699999999993,200.84750000000676
2023-03-31 23:30:42,37.78935,2.2858789999999996,1.058314610966326,4.890045,2.9803249999999997,18.22909999999999,200.89777777778454
2023-03-31 23:33:44,36.80555,2.228009,1.011772785325963,4.890045,3.0092550000000005,19.386600000000016,200.9483333333401
2023-03-31 23:36:41,36.80555,2.1990739999999995,1.0604774357276767,4.918981,3.125000000000001,19.675899999999984,200.99750000000677
2023-03-31 23:39:42,36.80555,2.2858789999999996,1.0583136059906315,4.947916,3.038195000000001,18.22919999999999,201.04777777778455
2023-03-31 23:42:43,39.23611,2.228009,1.123370269987751,5.237264000000001,3.472224999999999,19.675899999999984,201.09805555556233
2023-03-31 23:45:42,39.75695,2.343749,1.132429193625918,6.336804,4.427085,19.386599999999987,201.14777777778454
2023-03-31 23:48:42,43.60532,2.343749,1.1596460740269734,5.931714,4.050924999999999,20.543900000000008,201.19777777778455
2023-03-31 23:51:42,46.7882,2.0833330000000005,1.2424296885920214,7.581014000000001,6.163190999999999,23.4375,201.24777777778456
2023-03-31 23:54:42,48.20602,2.4016200000000003,1.2305021229981816,6.221069,4.340279,25.462999999999994,201.29777777778457
2023-03-31 23:57:42,55.2662,2.314814,1.2763910097033548,6.799764000000001,5.09259,33.85409999999999,201.3477777777846
2023-04-01 00:00:42,53.81944,2.314814,1.2277856149078876,6.828703999999999,5.06366,30.092599999999976,201.3977777777846
2023-04-01 00:03:41,45.57291,1.9386579999999993,1.0787489741259886,6.423609999999999,5.005782,22.858800000000002,201.4475000000068
2023-04-01 00:06:39,41.66666,2.083334,0.9689413361469241,5.642359999999999,3.9062459999999994,21.701400000000007,201.49694444445126
2023-04-01 00:09:42,37.78935,2.170139,1.0236412935123895,5.468754,3.6747650000000007,19.097199999999987,201.5477777777846
2023-04-01 00:12:42,40.21991,2.141203,1.014913795812066,5.381944,3.6169010000000004,20.54400000000001,201.59777777778461
2023-04-01 00:15:41,34.60648,2.170139,1.0236491510599572,4.600694,2.8067130000000002,18.22919999999999,201.64750000000683
2023-04-01 00:18:41,35.9375,2.1990749999999997,1.0032655710289697,4.62963,2.7777770000000004,17.361099999999993,201.69750000000684
2023-04-01 00:21:42,35.8507,2.1990739999999995,1.0323552965336007,4.513889,2.6909710000000002,16.782299999999992,201.74777777778462
2023-04-01 00:24:41,34.40393,2.228009,1.0410370454020954,4.398148,2.546297,18.22909999999999,201.79750000000683
2023-04-01 00:27:42,34.40393,2.228009,1.0117758741121978,4.456017999999999,2.5752309999999996,17.071799999999996,201.84777777778461
2023-04-01 00:30:42,34.40393,2.1990740000000004,1.0032663000352002,4.456018,2.6041669999999995,16.782399999999996,201.89777777778463
2023-04-01 00:33:42,35.3588,2.2858789999999996,1.086915290034229,4.513889,2.633102,15.046300000000002,201.94777777778464
2023-04-01 00:36:42,34.8669,2.2858789999999996,1.086915290034229,4.513889,2.633102,17.65039999999999,201.99777777778465
2023-04-01 00:39:42,35.3588,2.228009,1.041036051757821,4.542824,2.6909719999999995,15.9144,202.04777777778466
2023-04-01 00:42:42,36.34259,2.1990739999999995,1.0604774357276767,4.658563999999999,2.8645830000000005,18.22920000000002,202.09777777778467
2023-04-01 00:45:40,36.34259,2.3148149999999994,1.0956725028984515,4.832176,2.922453,18.22920000000002,202.14722222222912
2023-04-01 00:48:42,36.80555,2.1990749999999997,1.0323575728613132,4.976852,3.1539350000000006,19.386599999999987,202.19777777778467
2023-04-01 00:51:42,37.78935,2.3148150000000003,1.1235498334943412,5.063658,3.182875,17.93979999999999,202.24777777778468
2023-04-01 00:55:04,39.75695,2.3148150000000003,1.202685765694417,6.22106,4.427084999999999,19.965300000000013,202.30388888889578
2023-04-01 00:57:42,41.66666,2.4884259999999996,1.0872131168687,6.336804999999999,4.195599,21.990700000000004,202.34777777778467
2023-04-01 01:00:42,43.60532,2.3726849999999997,1.3195552149429712,6.481483999999999,4.745369,21.990700000000004,202.39777777778468
2023-04-01 01:03:42,46.03588,2.141204,1.194266224841729,7.03125,5.468745999999999,24.016199999999998,202.4477777777847
2023-04-01 01:06:41,52.37269,2.6041670000000003,1.1201246217018073,6.568289999999999,4.311342999999999,32.117999999999995,202.4975000000069
2023-04-01 01:09:42,47.01968,2.256944,1.2331130403976367,7.089125,5.410881,25.462999999999994,202.5477777777847
2023-04-01 01:12:42,52.37269,2.459491,1.2998631887634564,6.22106,4.340279000000001,30.671300000000002,202.5977777777847
2023-04-01 01:15:41,42.15857,2.1122679999999994,1.033772264322638,6.944444999999999,5.237267000000001,20.254599999999982,202.64750000000691
2023-04-01 01:18:42,38.77315,2.256944,1.0496909876711138,5.3530050000000005,3.4722209999999993,18.22920000000002,202.6977777777847
2023-04-01 01:21:42,35.8507,2.3148149999999994,1.1506188079343254,5.5844949999999995,3.732640000000001,16.203699999999998,202.7477777777847
2023-04-01 01:24:39,39.23611,2.430555,1.0706225071245856,5.1215280000000005,3.038195000000001,19.965300000000013,202.79694444445138
2023-04-01 01:27:41,35.3588,2.3726850000000006,1.0840265468008994,4.658565,2.6620359999999996,17.071799999999996,202.84750000000693
2023-04-01 01:30:42,35.3588,2.3148149999999994,1.0371493605287976,4.600694,2.633102,16.782399999999996,202.8977777777847
2023-04-01 01:33:42,35.3588,2.3148149999999994,1.066909658994093,4.62963,2.6909710000000002,17.07170000000002,202.94777777778472
2023-04-01 01:36:42,35.3588,2.34375,1.0455551012968025,4.629629,2.633102,17.071799999999996,202.99777777778473
2023-04-01 01:39:41,35.8507,2.34375,1.0144819241345366,4.571758999999999,2.546297,18.22909999999999,203.04750000000695
2023-04-01 01:42:41,34.89584,2.3148149999999994,1.0669116801933116,4.513889,2.5752320000000006,17.361099999999993,203.09750000000696
2023-04-01 01:45:42,34.60648,2.34375,1.0455540480657202,4.571758999999999,2.5752309999999996,17.071799999999996,203.14777777778474
2023-04-01 01:48:42,33.42014,2.2858799999999997,1.0287160196641099,4.427084,2.4884249999999994,18.22909999999999,203.19777777778475
2023-04-01 01:51:41,33.3912,2.4016199999999994,1.1776191738841915,4.456019,2.517361,16.782399999999996,203.24750000000697
2023-04-01 01:54:44,34.8669,2.256945,0.9578761534037057,4.166665999999999,2.1990730000000003,16.782400000000024,203.2983333333403
2023-04-01 01:57:42,30.98958,2.228009,1.0410360517578228,3.8773149999999994,2.0254630000000002,15.335700000000003,203.34777777778476
2023-04-01 02:00:42,30.00578,2.2858799999999997,1.0287160196641099,3.8483800000000006,1.9097210000000002,13.888900000000007,203.39777777778477
2023-04-01 02:03:39,30.00578,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,15.046400000000006,203.44694444445145
2023-04-01 02:07:03,31.45255,2.3148150000000003,1.0669106695942998,3.8773149999999994,1.938657,16.203699999999998,203.50361111111812
2023-04-01 02:09:41,31.45255,2.3726849999999997,1.0840285903160278,3.90625,1.9097230000000005,15.9144,203.547500000007
2023-04-01 02:12:42,32.43634,2.2858799999999997,1.0583139035927343,3.90625,1.9965280000000005,17.361099999999993,203.59777777778478
2023-04-01 02:15:42,31.45255,2.3148150000000003,1.0956725028984518,3.90625,1.9965269999999995,16.492999999999995,203.6477777777848
2023-04-01 02:18:41,32.43634,2.2858799999999997,1.0583139035927343,3.90625,1.9965280000000005,13.599500000000006,203.697500000007
2023-04-01 02:21:41,30.98958,2.3148150000000003,1.0956734809665514,3.8773149999999994,1.967593,14.178300000000007,203.74750000000702
2023-04-01 02:24:42,30.98958,2.3148150000000003,1.066911680193312,3.90625,1.967593,15.625,203.7977777777848
2023-04-01 02:27:43,30.98958,2.3726849999999997,1.0539357671295715,3.993055,1.967593,15.914299999999997,203.84805555556258
2023-04-01 02:30:41,32.95718,2.2858799999999997,1.0287181026116259,4.02199,2.0833329999999997,16.4931,203.89750000000703
2023-04-01 02:33:42,31.97338,2.3148149999999994,1.0371483131617412,3.993054999999999,2.025462,17.071799999999996,203.9477777777848
2023-04-01 02:36:42,30.52662,2.3148150000000003,1.066911680193312,3.90625,1.967593,16.782399999999996,203.99777777778482
2023-04-01 02:39:42,30.52662,2.3148149999999994,1.0956734809665514,3.906249999999999,1.9965280000000005,15.914299999999997,204.04777777778483
2023-04-01 02:42:39,30.52662,2.3148149999999994,1.0669106695942996,3.906249999999999,1.9675920000000007,15.914299999999997,204.0969444444515
2023-04-01 02:45:42,31.97338,2.430555,1.1010436297577488,3.9351849999999997,1.880788,17.650499999999994,204.14777777778485
2023-04-01 02:48:41,31.97338,2.3148150000000003,1.0371483131617414,3.9641199999999994,1.9965269999999995,15.625,204.19750000000707
2023-04-01 02:51:42,31.97338,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,16.782399999999996,204.24777777778485
2023-04-01 02:54:42,32.95718,2.2858799999999997,1.028717061138541,3.993054999999999,2.054397,16.492999999999995,204.29777777778486
2023-04-01 02:57:42,31.97338,2.3148149999999994,1.0371483131617412,3.993054999999999,2.025462,15.046300000000002,204.34777777778487
2023-04-01 03:00:41,30.52662,2.3148150000000003,1.0371483131617414,3.9641199999999994,1.9965269999999995,15.914299999999997,204.39750000000708
2023-04-01 03:03:44,30.52662,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,16.492999999999995,204.44833333334043
2023-04-01 03:06:42,30.52662,2.3148150000000003,1.0371483131617414,3.9641199999999994,1.9965269999999995,14.467600000000004,204.49777777778488
2023-04-01 03:09:41,31.97338,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,15.625,204.5475000000071
2023-04-01 03:12:42,31.97338,2.2858799999999997,1.028717061138541,3.993054999999999,2.054397,16.782399999999996,204.59777777778487
2023-04-01 03:15:42,31.97338,2.3148149999999994,1.0669116801933116,3.9351849999999997,1.9965280000000005,14.756900000000002,204.64777777778488
2023-04-01 03:18:41,31.97338,2.3148149999999994,1.0371493605287976,4.02199,2.054398,17.93979999999999,204.6975000000071
2023-04-01 03:21:40,30.49768,2.3148149999999994,1.0371493605287976,4.02199,2.054398,16.4931,204.7472222222293
2023-04-01 03:24:42,30.52662,2.2858799999999997,1.028717061138541,3.9641199999999994,2.025462,17.93980000000002,204.79777777778486
2023-04-01 03:30:42,32.43634,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,13.599500000000006,204.79777777778486
2023-04-01 03:33:42,32.08912,2.34375,1.0754830897206138,3.9351849999999997,1.967593,15.625,204.84777777778487
2023-04-01 03:36:42,31.97338,2.34375,1.0754830897206138,3.9351849999999997,1.967593,16.203699999999998,204.89777777778488
2023-04-01 03:39:42,31.97338,2.34375,1.0754830897206138,3.9351849999999997,1.967593,15.046300000000002,204.9477777777849
2023-04-01 03:42:41,31.97338,2.256945,1.0496892875615396,3.8483799999999997,1.967593,16.4931,204.9975000000071
2023-04-01 03:45:42,31.97338,2.3148150000000003,1.066911680193312,3.90625,1.967593,15.335700000000003,205.0477777777849
2023-04-01 03:48:42,31.97338,2.3148150000000003,1.0956725028984518,3.90625,1.9965269999999995,16.782399999999996,205.0977777777849
2023-04-01 03:51:42,31.97338,2.4016199999999994,1.0622917871176334,4.02199,1.967593,13.888899999999978,205.1477777777849
2023-04-01 03:54:41,31.97338,2.256945,1.020259836082906,3.9641199999999994,2.054397,15.9144,205.19750000000712
2023-04-01 03:57:42,30.98958,2.2858799999999997,1.0869155931503487,3.9351849999999997,2.054397,16.4931,205.2477777777849
2023-04-01 04:00:40,30.98958,2.3726849999999997,1.0840285903160278,3.90625,1.9097230000000005,17.36110000000002,205.29722222222935
2023-04-01 04:03:42,32.43634,2.3726849999999997,1.0840285903160278,3.90625,1.9097230000000005,16.7825,205.3477777777849
2023-04-01 04:06:42,31.45255,2.2280099999999994,1.041037344893117,3.8483799999999997,1.9965280000000005,13.888900000000007,205.3977777777849
2023-04-01 04:09:41,31.13426,2.2858799999999997,1.0583128986156614,3.8773149999999994,1.9675920000000007,16.492999999999995,205.44750000000712
2023-04-01 04:12:42,30.98958,2.3148150000000003,1.0371483131617414,3.9641199999999994,1.9965269999999995,15.914299999999997,205.4977777777849
2023-04-01 04:15:42,30.98958,2.2280099999999994,1.041037344893117,3.8483799999999997,1.9965280000000005,15.046300000000002,205.54777777778492
2023-04-01 04:18:41,30.98958,2.1990739999999995,1.032356284467195,3.7905089999999992,1.9675920000000007,14.467599999999976,205.59750000000713
2023-04-01 04:21:42,30.00578,2.256945,1.0202588005329818,3.7905100000000003,1.8807859999999996,16.203699999999998,205.6477777777849
2023-04-01 04:24:42,30.52662,2.3148149999999994,1.0669106695942996,3.819444999999999,1.8807870000000007,17.361099999999993,205.69777777778492
2023-04-01 04:27:42,31.97338,2.2280099999999994,1.0410363512486474,3.819444999999999,1.9675920000000007,16.782400000000024,205.74777777778493
2023-04-01 04:30:42,31.97338,2.228009,1.0410360517578228,3.7905089999999992,1.938657,14.467600000000004,205.79777777778494
2023-04-01 04:33:42,31.97338,2.2858789999999996,1.086916262719424,3.7905089999999992,1.9097230000000005,15.625,205.84777777778496
2023-04-01 04:36:41,32.95718,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,16.782399999999996,205.89750000000717
2023-04-01 04:39:41,31.97338,2.256945,1.0781310087434242,3.8483799999999997,1.9965269999999995,15.625,205.94750000000718
2023-04-01 04:42:42,31.97338,2.170139,1.0236491510599572,3.790509,1.9965280000000005,15.625,205.99777777778496
2023-04-01 04:45:42,31.97338,2.141204,1.0149121454449765,3.7615740000000004,1.9965280000000005,17.361099999999993,206.04777777778497
2023-04-01 04:48:41,30.49768,2.1990740000000004,1.0032652764297982,3.8483789999999996,1.9965269999999995,17.071799999999996,206.0975000000072
2023-04-01 04:51:42,31.45255,2.256944,1.0496889890235286,3.8483789999999996,1.967593,16.4931,206.14777777778497
2023-04-01 04:54:42,32.95718,2.170139,0.9947282670678095,3.877314,2.054398,15.625,206.19777777778498
2023-04-01 04:57:41,32.95718,2.1990740000000004,1.0604783920912133,3.877314,2.083334,17.36110000000002,206.2475000000072
2023-04-01 05:00:42,32.95718,2.1990740000000004,1.0032652764297982,3.8483789999999996,1.9965269999999995,15.3356,206.29777777778497
2023-04-01 05:03:41,32.95718,2.1701390000000007,1.0236491510599577,3.7615740000000004,1.967593,16.492999999999995,206.3475000000072
2023-04-01 05:06:42,31.97338,2.1990740000000004,1.0323562844671952,3.7615739999999995,1.938657,18.518500000000017,206.39777777778497
2023-04-01 05:09:42,31.97338,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,16.782400000000024,206.44777777778498
2023-04-01 05:12:41,31.97338,2.1701390000000007,1.0236491510599577,3.7615740000000004,1.967593,14.467600000000004,206.4975000000072
2023-04-01 05:15:41,32.43634,2.1701390000000007,1.0516057832715648,3.7615740000000004,1.9965269999999995,17.071699999999993,206.5475000000072
2023-04-01 05:18:40,32.43634,2.1701390000000007,0.9947272494821469,3.819444,1.9965269999999995,16.4931,206.59722222222942
2023-04-01 05:21:42,33.42014,2.141204,1.0149121454449765,3.819444,2.054398,16.4931,206.64777777778497
2023-04-01 05:24:42,32.43634,2.1701390000000007,1.051607685000431,3.8483790000000004,2.083334,16.782399999999996,206.69777777778498
2023-04-01 05:27:42,33.27546,2.141204,0.9861622876242104,3.8483790000000004,2.054398,18.518399999999986,206.747777777785
2023-04-01 05:30:42,33.18866,2.141204,0.9861622876242104,3.8483790000000004,2.054398,15.9144,206.797777777785
2023-04-01 05:33:41,32.43634,2.1701390000000007,0.9947272494821469,3.819444,1.9965269999999995,16.4931,206.84750000000722
2023-04-01 05:36:42,32.43634,2.1701390000000007,0.9947272494821469,3.819444,1.9965269999999995,17.93979999999999,206.897777777785
2023-04-01 05:39:42,32.14699,2.170139,1.0236491510599572,3.790509,1.9965280000000005,15.046300000000002,206.947777777785
2023-04-01 05:42:43,30.98958,2.170139,1.0236491510599572,3.8483789999999996,2.054398,16.4931,206.9980555555628
2023-04-01 05:45:41,30.98958,2.1990740000000004,1.0032652764297982,3.8483789999999996,1.9965269999999995,16.203699999999998,207.04750000000723
2023-04-01 05:48:42,30.98958,2.1990740000000004,1.0323572723996304,3.8483789999999996,2.0254629999999993,16.4931,207.097777777785
2023-04-01 05:51:42,30.98958,2.1701390000000007,0.9947272494821469,3.819444,1.9965269999999995,16.782399999999996,207.14777777778502
2023-04-01 05:54:42,30.98958,2.228009,1.0117758741121978,3.8773139999999993,1.9965269999999995,14.467600000000004,207.19777777778503
2023-04-01 05:57:39,31.97338,2.2858789999999996,1.086915290034229,3.819444,1.938657,16.782399999999996,207.2469444444517
2023-04-01 06:00:42,32.43634,2.228009,1.0693179409989906,3.819444,1.9965269999999995,15.625,207.29777777778506
2023-04-01 06:03:42,32.43634,2.1990739999999995,1.0323572723996302,3.819444,1.9965280000000005,15.046300000000002,207.34777777778507
2023-04-01 06:06:41,32.43634,2.170139,1.0516057832715646,3.790509,2.025462,17.361099999999993,207.39750000000728
2023-04-01 06:09:42,32.43634,2.228009,1.0693179409989906,3.819444,1.9965269999999995,17.071799999999996,207.44777777778506
2023-04-01 06:12:42,32.43634,2.2858789999999996,1.0583136059906315,3.8773139999999993,1.967593,15.914299999999997,207.49777777778507
2023-04-01 06:15:41,32.43634,2.170139,0.9947282670678095,3.906249,2.0833329999999997,15.625,207.5475000000073
2023-04-01 06:18:41,32.43634,2.228009,1.0410370454020954,3.8773139999999993,2.0254629999999993,16.493000000000023,207.5975000000073
2023-04-01 06:21:42,32.43634,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,17.071799999999996,207.64777777778508
2023-04-01 06:24:42,32.43634,2.2280099999999994,1.0693182460628978,3.8483799999999997,2.025462,17.36110000000002,207.6977777777851
2023-04-01 06:27:42,32.43634,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,16.782399999999996,207.7477777777851
2023-04-01 06:30:42,30.98958,2.3148149999999994,1.0371493605287976,3.9351849999999997,1.967593,19.097199999999987,207.79777777778511
2023-04-01 06:33:42,32.95718,2.2858789999999996,1.0869172354035652,3.906249,2.0254640000000004,15.625,207.84777777778513
2023-04-01 06:36:40,33.42014,2.1990749999999997,1.0032655710289697,3.906249999999999,2.054397,17.071699999999993,207.89722222222957
2023-04-01 06:39:42,32.43634,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,18.807800000000015,207.94777777778512
2023-04-01 06:42:42,30.98958,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,15.914299999999997,207.99777777778513
2023-04-01 06:45:42,30.98958,2.228009,1.0693179409989906,3.819444,1.9965269999999995,15.625,208.04777777778514
2023-04-01 06:48:42,30.98958,2.2858789999999996,1.0583136059906315,3.819444,1.9097230000000005,16.203699999999998,208.09777777778515
2023-04-01 06:51:42,32.95718,2.170139,1.0236491510599572,3.790509,1.9965280000000005,15.914299999999997,208.14777777778517
2023-04-01 06:54:45,33.91204,2.1990740000000004,1.0032652764297982,3.8483789999999996,1.9965269999999995,17.65040000000002,208.1986111111185
2023-04-01 06:58:03,32.95718,2.170139,1.0236491510599572,3.790509,1.9965280000000005,17.071699999999993,208.25361111111852
2023-04-01 07:00:50,32.69676,2.228009,1.0410370454020954,3.819444,1.967593,17.361099999999993,208.3000000000074
2023-04-01 07:03:42,32.43634,2.170139,0.9947272494821464,3.8483789999999996,2.025462,17.361099999999993,208.34777777778518
2023-04-01 07:06:41,31.97338,2.256944,1.0781326392094155,3.877314,2.0254640000000004,16.782400000000024,208.3975000000074
2023-04-01 07:09:42,32.95718,2.2858789999999996,1.0583136059906315,3.9351849999999997,2.0254640000000004,16.492999999999995,208.44777777778518
2023-04-01 07:12:42,32.95718,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,17.071799999999996,208.4977777777852
2023-04-01 07:15:39,32.95718,2.170139,1.0236491510599572,3.90625,2.1122690000000004,18.22920000000002,208.54694444445187
2023-04-01 07:18:42,32.95718,2.2858789999999996,1.0583136059906315,3.9641200000000003,2.054399000000001,15.9144,208.5977777777852
2023-04-01 07:21:41,33.91204,2.2858789999999996,1.086916262719424,4.079859999999999,2.1990740000000004,18.22919999999999,208.64750000000743
2023-04-01 07:24:42,35.15625,2.256944,1.0202595433451302,4.166667,2.256945000000001,16.492999999999995,208.6977777777852
2023-04-01 07:27:42,34.40393,2.1990739999999995,1.0323572723996302,4.166666,2.343750000000001,17.939899999999994,208.74777777778522
2023-04-01 07:30:41,34.40393,2.1990739999999995,1.0032663000352,4.166666,2.3148150000000003,17.361099999999993,208.79750000000743
2023-04-01 07:33:42,33.42014,2.1990739999999995,1.0323572723996302,4.079859999999999,2.256944,16.492999999999995,208.8477777777852
2023-04-01 07:36:42,33.42014,2.2280099999999994,1.041037344893117,4.108795999999999,2.256944,16.4931,208.89777777778522
2023-04-01 07:39:43,33.8831,2.314814,1.0669113835105402,4.108795,2.170139,17.361099999999993,208.948055555563
2023-04-01 07:42:41,33.91204,2.170139,0.9947282670678095,4.166666,2.34375,18.51849999999999,208.99750000000745
2023-04-01 07:45:42,33.91204,2.170139,1.0236491510599572,3.9351849999999997,2.141204,16.4931,209.04777777778523
2023-04-02 07:12:42,31.97338,2.343749,1.0455527047652071,3.7615740000000004,1.765046,15.335700000000003,209.04777777778523
2023-04-02 07:15:42,35.3588,2.3726849999999997,1.388487912617096,4.484953,2.835647,16.4931,209.09777777778524
2023-04-02 07:18:39,43.14236,2.430555,1.158901439787759,6.336809000000001,4.340274000000001,19.386600000000016,209.14694444445192
2023-04-02 07:21:43,41.66666,2.141203,0.8584468569208682,5.468754,3.559030999999999,20.83340000000001,209.19805555556303
2023-04-02 07:24:42,39.23611,2.3148149999999994,0.9047824023717878,5.063657999999999,2.9803249999999997,18.518500000000017,209.24777777778525
2023-04-02 07:27:42,39.75695,2.141204,0.9563257663806,4.571759,2.748842,18.51860000000002,209.29777777778526
2023-04-02 07:30:42,35.3588,2.1122690000000004,0.9775678273955178,4.050925,2.2858789999999996,17.93979999999999,209.34777777778527
2023-04-02 07:33:41,35.3588,2.170139,0.9647120917807775,3.90625,2.054398,17.071799999999996,209.39750000000748
2023-04-02 07:36:44,33.91204,2.141204,0.9861622876242104,3.877314,2.0833329999999997,16.492999999999995,209.44833333334083
2023-04-02 07:39:42,33.42014,2.170139,0.9947262318951781,3.7326390000000007,1.9097210000000002,15.3356,209.49777777778527
2023-04-02 07:42:41,32.43634,2.2280099999999994,1.0117751381778595,3.7905100000000003,1.9097210000000002,17.36110000000002,209.5475000000075
2023-04-02 07:45:42,32.43634,2.170139,1.0236491510599572,3.790509,1.9965280000000005,17.361099999999993,209.59777777778527
2023-04-02 07:48:42,33.42014,2.314814,1.0956731787981653,3.9351849999999997,2.0254640000000004,16.203699999999998,209.64777777778528
2023-04-02 07:51:42,34.8669,2.1990740000000004,0.9730714465434573,3.877314,1.9965269999999995,15.625,209.6977777777853
2023-04-02 07:54:42,33.91204,2.141204,0.986160264557145,3.703704,1.9097209999999993,16.4931,209.7477777777853
2023-04-02 07:57:39,31.45255,2.141204,0.9861612760913253,3.5590280000000005,1.7650460000000008,14.178299999999979,209.79694444445198
2023-04-02 08:00:42,31.45255,2.2280099999999994,1.041037344893117,3.703703999999999,1.851852,16.4931,209.84777777778532
2023-04-02 08:03:42,32.43634,2.256944,0.9578758731925318,3.6458329999999997,1.6782410000000008,15.046400000000006,209.89777777778534
2023-04-02 08:06:42,32.43634,2.1701390000000007,0.9947282670678097,3.5300920000000007,1.7071759999999996,16.203699999999998,209.94777777778535
2023-04-02 08:09:42,35.3588,2.430556,1.2134806302690626,4.542824,2.6041670000000003,15.335700000000003,209.99777777778536
2023-04-02 08:12:42,37.76041,2.0833330000000005,1.024813278610835,4.571759000000001,2.8935189999999995,17.361099999999993,210.04777777778537
2023-04-02 08:15:42,47.48264,2.546296000000001,1.5379402677965723,7.0601840000000005,5.353007999999999,21.990700000000004,210.09777777778538
2023-04-02 08:18:42,51.85185,2.1990740000000004,1.283062765059216,7.812504000000001,6.2789399999999995,26.04169999999999,210.1477777777854
2023-04-02 08:21:42,45.57291,2.054399,1.187664261622705,8.101854,6.655094999999999,20.83330000000001,210.1977777777854
2023-04-02 08:24:41,45.57291,1.8807870000000007,0.9866516031673999,7.002314000000001,5.555557,20.54389999999998,210.24750000000762
2023-04-02 08:27:42,46.55671,2.228009,0.949753370937136,5.613424000000001,3.674765,21.701400000000007,210.2977777777854
2023-04-02 08:30:42,43.14236,2.2858790000000004,1.1415621705746632,6.076389000000001,4.253469999999999,20.254599999999982,210.3477777777854
2023-04-02 08:33:42,42.15857,1.9965269999999995,1.3352487309842151,5.266203999999999,4.108797000000001,20.543999999999983,210.39777777778542
2023-04-02 08:36:42,41.66666,2.2280100000000003,1.0117741085822423,5.4398159999999995,3.5590259999999994,18.518399999999986,210.44777777778543
2023-04-02 08:39:42,41.66666,2.054398,1.093069541802143,5.063656,3.5011599999999996,18.80789999999999,210.49777777778544
2023-04-02 08:42:42,45.05209,2.314814,1.1506184954454322,6.481483999999999,4.62963,19.675899999999984,210.54777777778546
2023-04-02 08:45:41,46.03588,2.141203,1.0696429944088917,6.3368079999999996,4.629625,20.254700000000014,210.59750000000767
2023-04-02 08:48:42,52.37269,2.1990730000000003,1.1651503621590302,6.278938,4.600695,24.884199999999993,210.64777777778545
2023-04-02 08:51:42,51.85185,1.967593,1.2224772469259282,7.465274000000001,6.192131000000001,24.3056,210.69777777778546
2023-04-02 08:54:42,53.81944,2.141204,1.0149140982707803,6.886569,5.121525,25.173599999999993,210.74777777778547
2023-04-02 08:57:42,48.00347,2.054398,1.0158264086300333,6.655089,5.005790999999999,21.701400000000007,210.79777777778548
2023-04-02 09:00:42,46.00695,2.141204,1.042712861308263,5.931709,4.1956050000000005,19.675999999999988,210.8477777777855
2023-04-02 09:03:42,44.58912,1.9097220000000004,1.1148264419408687,5.381944000000001,4.050922,19.386600000000016,210.8977777777855
2023-04-02 09:06:42,46.55671,2.170139,1.0787098045844439,5.700234,3.964125,20.54400000000001,210.94777777778552
2023-04-02 09:09:42,46.55671,2.141204,1.0696524837866621,6.018514000000001,4.31134,21.990700000000004,210.99777777778553
2023-04-02 09:12:43,46.55671,2.141204,1.0696524837866621,6.076384,4.36921,20.543900000000008,211.0480555555633
2023-04-02 09:16:01,45.05209,2.1122690000000004,1.0605639093089188,6.076384,4.3981449999999995,22.280200000000008,211.10305555556332
2023-04-02 09:19:03,44.12616,2.228009,1.09673302871291,5.989584,4.195605,19.386500000000012,211.15361111111886
2023-04-02 09:21:41,47.01968,2.1990740000000004,1.0877364623501165,6.047449,4.282405,21.12270000000001,211.19750000000775
2023-04-02 09:24:41,46.03588,2.1122690000000004,1.0337819712096443,6.018514,4.311345,23.148200000000003,211.24750000000776
2023-04-02 09:27:42,47.48264,2.256944,1.1585531114469683,6.249999000000001,4.484955,22.5694,211.29777777778554
2023-04-02 09:30:42,48.95834,2.2858799999999997,1.1146383921422869,6.42361,4.57176,23.4375,211.34777777778555
2023-04-02 09:33:42,48.00347,2.1701390000000007,1.078709804584444,6.221064000000001,4.484955,21.12270000000001,211.39777777778556
2023-04-02 09:36:42,50.89699,2.343749,1.1596460740269734,6.365744,4.484954999999999,23.726799999999997,211.44777777778557
2023-04-02 09:39:43,49.45023,2.1122680000000003,1.1119427229238235,6.452548999999999,4.832181,23.726799999999997,211.49805555556335
2023-04-02 09:42:41,51.85185,2.3726849999999997,1.1686457197616282,6.336804,4.427079000000001,26.04169999999999,211.5475000000078
2023-04-02 09:45:41,58.65162,1.7361119999999994,1.1368351316469538,6.8287,5.787038000000001,32.696799999999996,211.5975000000078
2023-04-02 09:48:42,43.80787,0.34722200000000036,0.7893199141034035,5.642364,6.799772,19.675899999999984,211.6477777777856
2023-04-02 09:51:42,44.12616,1.273148,0.8997431917670097,6.655089,5.989581,19.675899999999984,211.6977777777856
2023-04-02 09:54:40,39.75695,1.1863419999999998,0.9358539894620793,6.655093999999999,6.192132,18.51860000000002,211.74722222223005
2023-04-02 09:57:42,39.23611,0.9837959999999999,0.8469266888023901,6.249999000000001,5.989583,18.51849999999999,211.7977777777856
2023-04-02 10:00:42,42.15857,1.3020829999999997,0.8920352962731793,6.481483999999999,5.758101000000001,17.361099999999993,211.8477777777856
2023-04-02 10:03:41,37.32639,1.1863419999999998,0.9185501486855631,6.510414,6.018522,17.93979999999999,211.89750000000782
2023-04-02 10:06:42,37.78935,1.186343,0.8084404390669152,6.22107,5.555557,17.93980000000002,211.9477777777856
2023-04-02 10:09:42,35.8507,1.2442130000000002,0.7477906616127197,6.0474499999999995,5.208337,17.36110000000002,211.99777777778561
2023-04-02 10:12:42,34.8669,1.3020829999999997,0.7901408626007197,5.381944999999999,4.513891999999999,17.071699999999993,212.04777777778563
2023-04-02 10:15:41,34.72222,1.273148,0.8416863236881329,5.179399,4.4270819999999995,18.22919999999999,212.09750000000784
2023-04-02 10:18:42,34.40393,1.2152779999999996,0.838985291330812,5.150464,4.484952000000001,15.9144,212.14777777778562
2023-04-02 10:21:42,36.28472,1.273148,0.7797547739984899,5.121528,4.282412,18.22909999999999,212.19777777778563
2023-04-02 10:24:42,34.8669,1.3020829999999997,0.7901393689401156,5.034722,4.166667,16.4931,212.24777777778564
2023-04-02 10:27:42,34.8669,1.359954,0.8107285607649255,5.063658,4.137736,18.807900000000018,212.29777777778565
2023-04-02 10:36:42,32.43634,2.343749,1.0754848263213637,5.613423999999999,3.645835,15.3356,212.29777777778565
2023-04-02 10:39:41,30.98958,2.314814,1.2026766671776634,6.250004,4.45602,14.467599999999976,212.34750000000787
2023-04-02 10:42:42,30.52662,2.170139,1.0787005756314423,6.39468,4.658561000000001,13.888900000000007,212.39777777778565
2023-04-02 10:45:42,32.95718,2.228009,0.9813968337883677,6.365744,4.456015,15.046300000000002,212.44777777778566
2023-04-02 10:48:42,31.97338,2.170139,1.0787005756314423,6.134264,4.398145,15.046300000000002,212.49777777778567
2023-04-02 10:51:42,33.42014,2.0833330000000005,1.051434086179432,6.307874000000001,4.658561000000001,16.782399999999996,212.54777777778568
2023-04-02 10:54:42,34.8669,2.1990740000000004,1.0604745666308912,6.510419000000001,4.716435,16.4931,212.5977777777857
2023-04-02 10:57:42,31.45255,2.170139,0.9947353901309491,6.6261540000000005,4.803245,15.625,212.6477777777857
2023-04-02 11:00:42,30.52662,2.170139,1.0236412935123895,6.510419999999999,4.716431,16.493100000000027,212.69777777778572
2023-04-02 11:03:42,32.3206,2.2858790000000004,1.1146380837372512,6.365739,4.513889999999999,17.361199999999997,212.74777777778573
2023-04-02 11:06:41,34.8669,2.228009,1.2234520651500427,6.481483999999999,4.832175,14.467500000000001,212.79750000000794
2023-04-02 11:09:41,38.25232,2.1990739999999995,0.9730746395725225,6.336804,4.45602,16.782400000000024,212.84750000000795
2023-04-02 11:12:39,33.91204,2.054398,1.0158264086300348,5.960643999999999,4.311346,15.046300000000002,212.8969444444524
2023-04-02 11:15:42,36.80555,2.34375,1.1324295000969684,6.047449,4.137729,17.36110000000002,212.94777777778575
2023-04-02 11:18:41,35.3588,2.228009,1.123370269987751,6.712960000000001,4.947920999999999,15.9144,212.99750000000796
2023-04-02 11:21:42,39.69907,2.430555,1.158901439787759,6.481483999999999,4.484948999999999,18.80789999999999,213.04777777778574
2023-04-02 11:24:42,34.8669,2.0833330000000005,1.0248198178359667,6.741894000000001,5.063661,15.914299999999997,213.09777777778575
2023-04-02 11:27:42,42.65046,2.1990740000000004,1.1400048971784071,6.886569,5.179395,17.650500000000022,213.14777777778576
2023-04-02 11:30:41,40.68287,2.459491,1.0471731194827172,6.6261589999999995,4.484958000000001,18.22920000000002,213.19750000000798
2023-04-02 11:33:42,35.8507,1.938657,1.0304366316576157,7.031254,5.555557,15.914299999999997,213.24777777778576
2023-04-02 11:36:42,42.65046,2.4016200000000003,1.1217800055622316,6.163194,4.166664000000001,19.675900000000013,213.29777777778577
2023-04-02 11:39:42,34.8669,2.0833330000000005,0.806949120998957,6.857634,4.976851,15.9144,213.34777777778578
2023-04-02 11:42:42,39.23611,2.0254630000000002,1.1776233510886238,6.221064,4.803241,18.51849999999999,213.3977777777858
2023-04-02 11:45:41,37.78935,2.34375,0.912423657270666,6.539349,4.427079000000001,17.071699999999993,213.447500000008
2023-04-02 11:48:42,36.80555,2.141204,1.2628215945447023,6.770834,5.295140000000001,19.386599999999987,213.49777777778579
2023-04-02 11:51:40,37.29745,2.141204,0.9252406797707078,6.221069,4.3692150000000005,17.361099999999993,213.54722222223023
2023-04-02 11:54:42,39.23611,2.1990749999999997,1.1400052187765766,6.97338,5.266204999999999,17.361099999999993,213.59777777778578
2023-04-02 11:57:42,38.25232,2.546296,1.2495429546617642,6.365740000000001,4.311344,17.361099999999993,213.6477777777858
2023-04-02 12:00:42,38.25232,2.170139,1.10503878664434,7.00232,5.295140999999999,17.071799999999996,213.6977777777858
2023-04-02 12:03:41,38.77315,2.604166,1.2111709012553005,6.62616,4.456014,18.22919999999999,213.74750000000802
2023-04-02 12:06:42,34.89584,2.141204,1.042703407987548,7.06019,5.324076,17.071799999999996,213.7977777777858
2023-04-02 12:09:42,39.75695,2.459491,1.1095163879259622,6.42361,4.340279000000001,17.361099999999993,213.8477777777858
2023-04-02 12:12:41,34.89584,2.1990749999999997,1.0032635238138066,7.031249999999999,5.1793949999999995,14.467600000000004,213.89750000000802
2023-04-02 12:15:41,38.25232,2.170139,1.1306834899328353,6.336804,4.658564999999999,17.071699999999993,213.94750000000803
2023-04-02 12:18:42,36.34259,2.314814,0.9403183984758535,6.944444,4.89005,17.36110000000002,213.9977777777858
2023-04-02 12:21:42,37.32639,2.1990740000000004,1.1399960988994833,6.336809000000001,4.629625,17.361099999999993,214.04777777778583
2023-04-02 12:24:41,32.43634,2.141204,0.9252406797707078,6.770834,4.91898,16.782399999999996,214.09750000000804
2023-04-02 12:27:42,34.8669,2.170139,1.0787098045844439,6.249999000000001,4.513890000000001,15.9144,214.14777777778582
2023-04-02 12:30:41,32.43634,2.1701390000000007,0.9947252143069076,6.655094000000001,4.832175,16.782399999999996,214.19750000000803
2023-04-02 12:33:42,39.75695,2.430555,1.2134812350416333,6.249999000000001,4.311344,21.412000000000006,214.2477777777858
2023-04-02 12:36:42,35.8507,2.054398,0.8349596503242583,7.175929,5.3530109999999995,17.65039999999999,214.29777777778583
2023-04-02 12:39:42,37.78935,2.256944,1.132476580839029,6.452548999999999,4.658565,17.93979999999999,214.34777777778584
2023-04-02 12:42:44,34.05671,2.0254630000000002,1.0331041345096867,6.770829000000001,5.1793960000000006,15.914299999999997,214.39833333334138
2023-04-02 12:45:42,36.80555,2.1122690000000004,1.0061379369462404,6.423614,4.687495,17.361099999999993,214.44777777778583
2023-04-02 12:48:42,36.34259,2.3148150000000003,1.0956705467590748,7.031254,5.121529000000001,17.361099999999993,214.49777777778584
2023-04-02 12:51:42,32.43634,2.1122690000000004,1.006147643047761,6.568284000000001,4.832174999999999,15.914299999999997,214.54777777778585
2023-04-02 12:54:42,31.97338,1.967593,0.9618527509656394,6.278934,4.687501,15.335700000000003,214.59777777778586
2023-04-02 13:00:42,30.00578,2.0833330000000005,0.9689410376094912,5.989584,4.253470999999999,15.9144,214.59777777778586
2023-04-02 13:03:42,30.98958,2.256944,1.0496909876711156,5.873839,3.993055000000001,15.046300000000002,214.64777777778588
2023-04-02 13:06:41,31.97338,2.228009,1.0117738149226982,5.931714,4.050925,15.914299999999997,214.6975000000081
2023-04-02 13:09:39,30.98958,2.1990739999999995,0.9730746395725225,5.902774,4.02199,15.9144,214.74694444445254
2023-04-02 13:12:42,30.98958,2.2858790000000004,1.0869230714863152,5.758099,3.87732,14.467600000000004,214.79777777778588
2023-04-02 13:15:42,34.40393,2.2858789999999996,1.1415713496805195,6.076384,4.253475000000001,15.914299999999997,214.8477777777859
2023-04-02 13:18:42,36.31366,2.4016200000000003,1.1217800055622316,6.9733789999999996,4.9768490000000005,15.046400000000006,214.8977777777859
2023-04-02 13:21:42,37.64468,2.1122680000000003,1.1844674573491951,6.684029000000001,5.150461,17.65040000000002,214.94777777778592
2023-04-02 13:24:42,40.7118,2.314814,1.0669134047046014,7.118054,5.1794,19.097200000000015,214.99777777778593
2023-04-02 13:27:42,37.78935,2.2858790000000004,0.9979850039802597,6.9444490000000005,4.97685,17.071699999999993,215.04777777778594
2023-04-02 13:30:44,34.8669,2.025462,1.1316207199620252,6.655093999999999,5.179402,16.203699999999998,215.0983333333415
2023-04-02 13:33:42,39.23611,2.34375,1.0455519415994605,6.452548999999999,4.4560189999999995,17.93980000000002,215.14777777778593
2023-04-02 13:36:42,36.34259,2.2858789999999996,1.058305566142453,6.973384,5.063655,17.93979999999999,215.19777777778594
2023-04-02 13:39:42,35.8507,2.054398,1.093067831886935,6.53935,4.976851999999999,17.361199999999997,215.24777777778596
2023-04-02 13:42:42,39.75695,2.430555,1.0390244164859639,6.539354,4.427079,19.386500000000012,215.29777777778597
2023-04-02 13:45:42,34.34607,2.141203,1.1942658868207237,6.828703999999999,5.266201000000001,15.046300000000002,215.34777777778598
2023-04-02 13:49:00,36.80555,2.1990749999999997,1.0877367737901653,6.423609999999999,4.658564999999999,15.625,215.40277777778599
2023-04-02 13:51:42,35.3588,2.34375,1.0754851221012658,6.857639999999999,4.89005,16.203699999999998,215.44777777778597
2023-04-02 13:54:42,35.3588,2.170139,1.10503878664434,6.6261600000000005,4.918981,16.4931,215.49777777778598
2023-04-02 13:57:42,37.29745,2.343749,1.0455516515315981,6.655093999999999,4.658564999999999,17.36110000000002,215.547777777786
2023-04-02 14:00:41,33.42014,2.1990749999999997,1.1651510149974342,6.7419,5.063655000000001,15.335700000000003,215.5975000000082
2023-04-02 14:03:41,35.8507,2.170139,1.0516133901625244,6.568283999999999,4.803245,17.361099999999993,215.64750000000822
2023-04-02 14:06:42,35.8507,2.4016209999999996,1.0925509751079066,6.79977,4.774309000000001,16.4931,215.697777777786
2023-04-02 14:09:42,32.95718,2.1122689999999995,1.1119430479072279,6.597219999999999,4.976851000000001,18.518500000000017,215.747777777786
2023-04-02 14:12:42,36.34259,2.3726849999999997,1.1131032591721328,6.7419,4.774305,15.9144,215.79777777778602
2023-04-02 14:15:41,36.34259,2.343749,1.1044097923467147,6.684024,4.745374999999999,16.203699999999998,215.84750000000824
2023-04-02 14:18:42,34.40393,2.1122689999999995,1.0337725735056702,6.53935,4.832171,17.071699999999993,215.89777777778602
2023-04-02 14:21:42,34.40393,2.34375,1.1324199583871355,6.510419999999999,4.600689999999999,17.361099999999993,215.94777777778603
2023-04-02 14:24:42,36.34259,2.314814,1.1235476280211891,6.799764000000001,4.91898,16.492999999999995,215.99777777778604
2023-04-02 14:27:39,35.8507,2.256945,1.1057003665371483,6.6261600000000005,4.803245,17.361099999999993,216.04694444445272
2023-04-02 14:30:42,33.42014,2.170139,0.9647046856921105,6.56829,4.716431,18.51849999999999,216.09777777778606
2023-04-02 14:33:43,32.43634,2.1990749999999997,1.1651596037462626,6.71296,5.034725,15.625,216.14805555556384
2023-04-02 14:36:42,37.29745,2.459491,1.1095163879259622,6.77083,4.687499000000001,18.51849999999999,216.19777777778606
2023-04-02 14:39:42,34.8669,2.34375,1.1044002593819227,6.770834999999999,4.832175,17.65040000000002,216.24777777778607
2023-04-02 14:42:42,34.40393,2.170139,1.0787098045844439,6.42361,4.687501,14.178300000000007,216.29777777778608
2023-04-02 14:45:42,36.34259,2.3726849999999997,1.1952872343979446,6.6550899999999995,4.774305000000001,18.22919999999999,216.3477777777861
2023-04-02 14:48:42,33.91204,2.228009,1.09673302871291,6.712960000000001,4.9189810000000005,17.36110000000002,216.3977777777861
2023-04-02 14:51:42,34.8669,2.228009,1.09673302871291,6.6261600000000005,4.832181,15.625,216.44777777778611
2023-04-02 14:54:45,34.40393,2.3726849999999997,1.1412835745165246,6.85764,4.918985,17.361099999999993,216.49861111111946
2023-04-02 14:57:42,35.3588,2.3148149999999994,1.1769793248292049,6.7419,4.918985,17.361099999999993,216.54777777778614
2023-04-02 15:00:41,35.3588,2.2280099999999994,1.0967333391226595,6.56829,4.774310000000001,17.93979999999999,216.59750000000835
2023-04-02 15:03:42,32.95718,2.0833329999999997,0.9973412251912461,6.481483999999999,4.774301,16.2038,216.64777777778613
2023-04-02 15:06:40,32.7257,2.141203,1.1461946278999666,6.712964,5.0925910000000005,17.071799999999996,216.69722222223058
2023-04-02 15:10:03,37.15278,2.3726849999999997,1.1131032591721328,6.712964,4.745369,17.071799999999996,216.75361111111945
2023-04-02 15:12:41,34.40393,2.141203,1.0696521702270247,6.6261540000000005,4.9189810000000005,15.9144,216.79750000000834
2023-04-02 15:15:42,36.34259,2.1990739999999995,1.060474566630891,6.365744,4.57176,17.93980000000002,216.84777777778612
2023-04-02 15:19:04,36.80555,2.343749,1.0455516515315981,6.655093999999999,4.658564999999999,16.203699999999998,216.90388888889723
2023-04-02 15:21:41,31.97338,2.1990739999999995,1.1142244779554369,6.6261540000000005,4.89005,17.361199999999997,216.94750000000835
2023-04-02 15:24:41,34.40393,2.1990740000000004,1.0604841302508266,6.655089,4.861114999999999,17.939899999999994,216.99750000000836
2023-04-02 15:27:42,35.8507,2.228009,1.0117738149226982,6.770834,4.890045,18.51849999999999,217.04777777778614
2023-04-02 15:30:42,32.95718,2.0833329999999997,0.9973412251912461,6.481483999999999,4.774301,15.046300000000002,217.09777777778615
2023-04-02 15:33:42,36.34259,2.170139,1.0236511154353674,6.307869,4.513890000000001,15.625,217.14777777778616
2023-04-02 15:36:42,33.42014,2.256944,1.0781384428258394,6.655089,4.8032449999999995,17.361099999999993,217.19777777778617
2023-04-02 15:39:42,33.91204,2.141203,1.0696521702270247,6.684024,4.976851,14.757000000000005,217.24777777778618
2023-04-02 15:42:42,35.3588,2.2858789999999996,0.99799583560088,6.684024,4.716435,18.22920000000002,217.2977777777862
2023-04-02 15:45:40,33.91204,2.141203,1.0149137958120644,6.6261540000000005,4.861110999999999,15.625,217.34722222223064
2023-04-02 15:48:42,30.98958,1.9965270000000004,1.023883905033285,6.307869,4.745372,15.914299999999997,217.3977777777862
2023-04-02 15:51:43,34.98264,2.34375,1.1044002593819227,6.7997689999999995,4.861109000000001,17.071699999999993,217.44805555556397
2023-04-02 15:54:42,33.91204,2.1122680000000003,1.0337722643226366,6.684029000000001,4.976851,16.203699999999998,217.49777777778618
2023-04-02 15:57:43,36.34259,2.2858790000000004,1.0869230714863152,6.539349,4.65857,19.96519999999998,217.54805555556396
2023-04-02 16:00:43,35.3588,2.228009,1.1233702699877524,6.4525440000000005,4.687505000000001,16.4931,217.59805555556397
2023-04-02 16:03:42,34.8669,2.141203,1.0696521702270247,6.655093999999999,4.947920999999999,18.518599999999992,217.6477777777862
2023-04-02 16:06:42,37.32639,2.2280099999999994,1.069316322391236,6.684029999999999,4.861110000000001,17.071800000000025,217.6977777777862
2023-04-02 16:09:41,33.91204,2.2858789999999996,1.114638083737251,6.770834,4.918985,17.361099999999993,217.74750000000842
2023-04-02 16:12:42,35.3588,2.1990749999999997,1.0604844363172299,6.8287,5.034725,17.361099999999993,217.7977777777862
2023-04-02 16:15:42,37.78935,2.34375,1.0455519415994605,6.684029999999999,4.687499999999999,18.51860000000002,217.8477777777862
2023-04-02 16:18:42,33.91204,2.256945,1.0781290741917047,6.56829,4.716435,18.22919999999999,217.89777777778622
2023-04-02 16:21:42,36.80555,2.170139,1.0787098045844439,6.655093999999999,4.918984999999999,18.229100000000017,217.94777777778623
2023-04-02 16:24:42,36.80555,2.314814,1.0956800252438696,6.684024,4.774309999999999,17.361099999999993,217.99777777778624
2023-04-02 16:27:42,34.40393,2.170139,1.1050477638195142,6.71296,5.005791,17.361099999999993,218.04777777778625
2023-04-02 16:30:43,36.31366,2.3148149999999994,1.0956705467590746,6.684029999999999,4.774305000000001,15.914299999999997,218.09805555556403
2023-04-02 16:33:41,32.95718,2.256945,1.0202577649817248,6.79977,4.890045,17.071699999999993,218.14750000000848
2023-04-02 16:36:42,36.80555,2.3726850000000006,1.1686457197616285,6.770834,4.861109,15.046400000000006,218.19777777778626
2023-04-02 16:39:42,36.80555,2.1122690000000004,1.033772573505672,6.597224,4.890045000000001,18.22919999999999,218.24777777778627
2023-04-02 16:42:42,36.34259,2.343749,1.0144838311431432,6.684024,4.658564999999999,15.914299999999997,218.29777777778628
2023-04-02 16:45:41,33.91204,2.256945,1.1585534308924341,6.712960000000001,4.947915,16.203699999999998,218.3475000000085
2023-04-02 16:48:42,37.32639,2.228009,1.09673302871291,6.6261540000000005,4.832175,16.4931,218.39777777778627
2023-04-02 16:51:42,35.06945,2.3726849999999997,1.0840306338263161,6.770834,4.774309000000001,17.071699999999993,218.44777777778629
2023-04-02 16:54:42,34.8669,2.170139,1.051603881538616,6.655093999999999,4.890045000000001,17.650499999999994,218.4977777777863
2023-04-02 16:57:41,36.80555,2.343749,1.0455516515315981,6.655093999999999,4.658564999999999,19.097200000000015,218.5475000000085
2023-04-02 17:00:42,37.32639,1.9675920000000007,1.1119610730517875,6.799764000000001,5.3819420000000004,18.22919999999999,218.5977777777863
2023-04-02 17:03:40,35.3588,2.0254630000000002,1.0067915723044474,6.7129639999999995,5.0925910000000005,16.492999999999995,218.64722222223074
2023-04-02 17:06:42,41.66666,2.3726850000000006,0.9901250635791229,6.799764000000001,4.716439,18.807799999999986,218.69777777778629
2023-04-02 17:09:42,34.8669,2.054398,1.068010519792359,6.915509,5.324071000000001,16.4931,218.7477777777863
2023-04-02 17:12:42,40.7118,2.3726849999999997,1.2212564219916668,6.712964,4.861109000000001,19.96520000000001,218.7977777777863
2023-04-02 17:15:42,40.7118,2.228009,1.1233611912927848,6.712964,4.947915000000001,17.93979999999999,218.84777777778632
2023-04-02 17:18:41,39.23611,2.054398,1.0158171231287756,6.684029000000001,5.034721,20.544100000000014,218.89750000000853
2023-04-02 17:21:41,34.83796,2.054399,1.0158174344936979,6.278934,4.629625000000001,18.51860000000002,218.94750000000855
2023-04-02 17:24:42,37.78935,2.1701380000000006,1.0236508139843665,6.192128,4.39815,18.807900000000018,218.99777777778633
2023-04-02 17:27:42,32.95718,1.9965279999999996,1.074053048324029,6.394672999999999,4.890045000000001,17.650499999999994,219.04777777778634
2023-04-02 17:30:41,35.3588,2.054399,1.0422905361229018,6.510414000000001,4.890045000000001,18.22919999999999,219.09750000000855
2023-04-02 17:33:42,34.25926,2.256945,1.1057003665371483,6.568284,4.745369,17.071799999999996,219.14777777778633
2023-04-02 17:36:44,34.40393,2.054399,1.015817434493696,6.423614000000001,4.774305,19.386599999999987,219.19833333334188
2023-04-02 17:39:19,34.40393,2.1990740000000004,1.060484130250828,6.452544,4.65857,16.782399999999996,219.24138888889743
2023-04-02 17:39:42,35.3588,2.228009,1.0410390326871444,6.452544,4.600695,16.782399999999996,219.24777777778633
2023-04-02 17:42:39,33.91204,2.0254630000000002,1.1316210583708801,6.394674,4.9189810000000005,17.361099999999993,219.296944444453
2023-04-02 17:46:03,35.3588,2.0254630000000002,1.0331041345096867,6.365738,4.774305,18.22919999999999,219.35361111111968
