Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-02 17:48:42,34.40393,2.1701380000000006,1.0787094920946227,6.481478000000001,4.74537,17.93980000000002,219.39777777778633
2023-04-02 17:51:42,32.95718,2.0833330000000005,1.0773169591525085,6.481484000000001,4.861110999999999,17.071800000000025,219.44777777778634
2023-04-02 17:54:41,35.8507,2.141203,1.014913795812066,6.423608,4.658565,16.7825,219.49750000000856
2023-04-02 17:57:42,33.42014,2.083334,1.0514434705765219,6.510414000000001,4.861110000000001,17.93979999999999,219.54777777778634
2023-04-02 18:00:43,33.91204,1.938657,1.0304366316576143,6.394678000000001,4.918981,18.80789999999999,219.59805555556412
2023-04-02 18:03:42,36.80555,2.228009,1.0117738149226982,6.5393539999999994,4.658564999999999,14.756999999999977,219.64777777778633
2023-04-02 18:06:41,33.91204,2.1701390000000007,1.078709804584444,6.597224,4.861114999999999,16.782399999999996,219.69750000000855
2023-04-02 18:09:42,35.8507,2.054399,1.0158267199969055,6.452544,4.803245,17.650499999999994,219.74777777778633
2023-04-02 18:12:42,33.42014,2.170139,1.0787098045844439,6.5393539999999994,4.8032449999999995,17.071799999999996,219.79777777778634
2023-04-02 18:15:41,34.40393,2.2858790000000004,1.1146380837372512,6.597224,4.745374999999999,17.36110000000002,219.84750000000855
2023-04-02 18:18:44,34.8669,2.0254630000000002,1.0068008012077476,6.423608,4.803245,16.782399999999996,219.8983333333419
2023-04-02 18:21:40,35.3588,2.256945,1.0781387469085137,6.568284,4.716438999999999,18.518599999999992,219.94722222223078
2023-04-02 18:24:42,33.42014,2.0254630000000002,1.058678727607634,6.510414000000001,4.947920999999999,15.046199999999999,219.99777777778633
2023-04-02 18:27:42,35.3588,2.1701390000000007,1.0516133901625246,6.510414,4.745375,17.65039999999999,220.04777777778634
2023-04-02 18:30:42,34.40393,2.2569440000000007,1.0781384428258396,6.6261540000000005,4.774309999999999,17.361099999999993,220.09777777778635
2023-04-02 18:33:42,33.01505,2.1122689999999995,1.0605639093089185,6.56829,4.890051000000001,15.625,220.14777777778636
2023-04-02 18:36:44,36.34259,2.1990740000000004,1.032359248261029,6.597219000000001,4.774304999999999,17.36110000000002,220.1983333333419
2023-04-02 18:39:42,34.8669,2.256944,1.105700057138874,6.6261589999999995,4.8032449999999995,15.335699999999974,220.24777777778635
2023-04-02 18:42:42,33.91204,2.0833330000000005,1.0248198178359682,6.510414,4.832181,17.93980000000002,220.29777777778637
2023-04-02 18:45:42,35.3588,2.2858790000000004,1.0583156159408367,6.597219000000001,4.687499999999999,18.807800000000015,220.34777777778638
2023-04-02 18:48:42,33.91204,2.1701390000000007,1.1050477638195129,6.568284000000001,4.861114999999999,17.071799999999996,220.3977777777864
2023-04-02 18:51:42,34.40393,2.141204,1.042712861308263,6.539349,4.803245,17.93979999999999,220.4477777777864
2023-04-02 18:54:43,33.42014,2.256944,1.078128770110907,6.6261589999999995,4.774305000000001,17.361099999999993,220.49805555556418
2023-04-02 18:57:41,33.91204,2.170139,1.0787098045844439,6.6261540000000005,4.890045000000001,16.203699999999998,220.54750000000863
2023-04-02 19:00:40,36.80555,2.1990740000000004,1.060484130250828,6.539349,4.745375,17.361099999999993,220.59722222223084
2023-04-02 19:03:42,37.78935,2.343749,1.132429193625918,6.655093999999999,4.745374999999999,17.361199999999997,220.6477777777864
2023-04-02 19:06:42,34.8669,2.141203,1.1213294248323011,6.857634,5.208330999999999,15.9144,220.6977777777864
2023-04-02 19:09:41,35.79282,2.343749,1.1861474507899052,6.712964,4.861115,17.650499999999994,220.7475000000086
2023-04-02 19:12:42,40.21991,2.34375,1.1324295000969684,6.88657,4.97685,20.254599999999982,220.7977777777864
2023-04-02 19:15:42,35.3588,2.0254629999999993,1.1316129424859194,7.00232,5.526617,16.782400000000024,220.8477777777864
2023-04-02 19:18:42,37.32639,2.170139,0.9334373688766231,6.539349,4.6585600000000005,19.386500000000012,220.89777777778642
2023-04-02 19:21:41,33.42014,2.2280099999999994,1.0967240047880462,6.45255,4.6585600000000005,17.071799999999996,220.94750000000863
2023-04-02 19:24:42,33.91204,2.0833329999999997,1.0514340861794318,6.481483999999999,4.832171,17.93979999999999,220.9977777777864
2023-04-02 19:27:42,32.95718,2.228009,1.0410390326871426,6.6261540000000005,4.774304999999999,16.2038,221.04777777778642
2023-04-02 19:30:43,32.43634,2.054398,1.0680105197923575,6.56829,4.976851999999999,16.203599999999994,221.0980555555642
2023-04-02 19:33:41,33.91204,2.256945,1.0202577649817248,6.597219999999999,4.687494999999999,15.046300000000002,221.14750000000865
2023-04-02 19:36:42,30.98958,2.2280099999999994,1.0693163223912345,6.45255,4.62963,15.046300000000002,221.19777777778643
2023-04-02 19:39:40,31.45255,2.170139,1.0236511154353674,6.36574,4.571761,15.9144,221.24722222223087
2023-04-02 19:42:42,32.95718,2.2858789999999996,1.0287146863566439,6.365744,4.427085000000001,16.4931,221.29777777778642
2023-04-02 19:45:42,30.52662,2.141203,1.014913795812066,6.336804,4.571761,15.046199999999999,221.34777777778643
2023-04-02 19:48:42,34.8669,2.34375,1.0754851221012658,6.307869,4.340279000000001,17.65039999999999,221.39777777778644
2023-04-02 19:52:03,33.91204,2.170139,1.2274507205818475,6.7997689999999995,5.23727,17.071799999999996,221.45361111111978
2023-04-02 19:54:44,34.89584,2.314814,1.0371459274815438,6.510414,4.54282,15.3356,221.498333333342
2023-04-02 19:57:42,37.78935,2.1990739999999995,1.18972486316771,6.712964,5.06366,17.650499999999994,221.54777777778645
2023-04-02 20:00:43,35.3588,2.256944,1.0202678276948374,6.597219000000001,4.687505000000001,19.097199999999987,221.59805555556423
2023-04-02 20:03:19,33.91204,2.1122680000000003,1.0605635946587137,6.510419000000001,4.832181,18.22919999999999,221.64138888889755
2023-04-02 20:03:42,33.91204,2.141204,1.0958306129071829,6.510419000000001,4.832174999999999,17.93979999999999,221.64777777778644
2023-04-02 20:06:44,35.3588,2.141204,1.042703407987548,6.510419000000001,4.774305,16.203699999999998,221.698333333342
2023-04-02 20:13:03,38.25232,2.5752310000000005,1.337351539901075,6.828699,4.832177999999999,21.701400000000007,221.698333333342
2023-04-02 20:18:39,30.52662,2.3148149999999994,0.1579556569599387,5.729169999999999,3.4143549999999996,16.203699999999998,221.698333333342
2023-04-03 11:06:43,32.95718,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,16.4931,221.698333333342
2023-04-03 15:39:43,30.52662,2.228009,1.0693179409989906,3.414353,1.5914359999999999,16.203699999999998,221.698333333342
2023-04-03 15:42:45,30.98958,2.1122690000000004,1.0337763325993212,3.530092,1.8229169999999995,15.335700000000003,221.698333333342
2023-04-03 15:45:42,30.98958,1.967593,0.9341470300989867,3.125,1.5046290000000004,15.9144,221.698333333342
2023-04-04 10:45:41,32.95718,2.3726850000000006,1.1131062254270652,4.02199,2.054398,15.3356,221.698333333342
2023-04-04 10:48:42,32.95718,2.0254630000000002,0.8921861496180925,3.414352,1.6782410000000008,14.756900000000002,221.698333333342
2023-04-04 10:51:40,30.52662,2.141204,0.9861622876242104,3.29861,1.5046289999999996,15.625,221.698333333342
2023-04-04 11:00:40,30.00578,2.1990740000000004,0.9730714465434573,3.29861,1.4178229999999994,15.335700000000003,221.698333333342
2023-04-04 11:09:40,30.52662,2.228009,1.0410370454020954,3.385416,1.5335650000000003,14.178200000000004,221.698333333342
2023-04-04 11:12:40,30.98958,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,16.782399999999996,221.698333333342
2023-04-04 11:15:41,30.98958,2.1122690000000004,1.0061457018364997,3.1828700000000003,1.4467590000000001,14.756900000000002,221.698333333342
2023-04-04 15:12:40,30.98958,2.2569440000000007,1.0496889890235288,3.327546000000001,1.4467600000000003,15.335700000000003,221.698333333342
2023-04-04 15:15:40,30.98958,2.054398,0.9885218861281339,3.124998999999999,1.4467589999999992,14.467700000000008,221.698333333342
2023-04-04 15:18:41,30.49768,2.054399,0.9602902435829802,3.125,1.4178230000000003,15.625,221.698333333342
2023-04-04 16:21:40,30.00578,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,15.3356,221.698333333342
2023-04-04 16:24:40,30.49768,2.054398,0.9885209272357327,3.038194,1.359953,15.914299999999997,221.698333333342
2023-04-04 16:27:41,30.52662,2.054398,0.9885209272357327,3.038194,1.359953,13.310200000000009,221.698333333342
2023-04-04 16:30:59,30.49768,2.141203,0.986160979560351,3.1539339999999996,1.359953,15.046300000000002,221.698333333342
2023-04-04 16:33:41,31.45255,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,14.467700000000008,221.698333333342
2023-04-04 16:36:42,31.45255,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,13.888899999999978,221.698333333342
2023-04-05 06:06:41,30.00578,2.228009,1.0693198646661295,3.501156,1.6782409999999999,15.9144,221.698333333342
2023-04-05 06:09:39,30.98958,2.1122679999999994,0.9775675298705937,3.414351,1.6493060000000002,16.4931,221.74777777778644
2023-04-05 06:12:41,32.95718,2.1990730000000003,1.305331790479112,4.0509260000000005,2.546296,16.782399999999996,221.798333333342
2023-04-05 06:15:40,42.65046,2.34375,1.211990371744373,6.539348,4.716438,20.25460000000001,221.8480555555642
2023-04-05 06:18:40,43.14236,1.9965279999999996,0.9707753881081932,5.815973,4.1956050000000005,19.96520000000001,221.8980555555642
2023-04-05 06:21:40,44.58912,2.170139,1.2729606141860506,6.915508,5.4108789999999996,21.701400000000007,221.94805555556422
2023-04-05 06:24:41,45.57291,2.0833329999999997,1.0514340861794318,6.944448,5.295135000000001,21.701400000000007,221.998333333342
2023-04-05 06:27:40,45.57291,2.1701380000000006,1.2729602644204454,7.146988,5.642359999999999,22.858800000000002,222.04805555556422
2023-04-05 06:30:40,47.48264,2.1990739999999995,1.1142154498789663,6.365743,4.6296289999999996,22.5694,222.09805555556423
2023-04-05 06:33:41,55.2662,2.430555,1.1589111342343323,6.626153,4.629628,27.488500000000016,222.148333333342
2023-04-05 06:36:41,43.11343,2.2858790000000004,1.2183182394309242,6.828699,5.09259,22.8587,222.19833333334202
2023-04-05 06:39:40,38.77315,2.0254630000000002,1.1316210583708801,6.307874,4.832181,17.93979999999999,222.24805555556424
2023-04-05 06:42:40,38.77315,1.8229170000000003,1.5316250927803388,5.237264,4.6874970000000005,19.386599999999987,222.29805555556425
2023-04-05 06:45:40,39.23611,2.1701390000000007,0.9947252143069076,5.439814000000001,3.6168950000000004,18.807900000000018,222.34805555556426
2023-04-05 06:48:40,39.75695,2.2569440000000007,1.0781287701109072,5.468754,3.6169000000000002,21.412000000000006,222.39805555556427
2023-04-05 06:51:40,40.7118,2.141204,1.1213297486655707,5.555554,3.906250000000001,20.54400000000001,222.44805555556428
2023-04-05 06:54:40,46.03588,2.3148150000000003,1.252337567373545,6.886574,5.150459,24.016199999999998,222.4980555555643
2023-04-05 06:57:41,46.03588,2.1990740000000004,1.1651506885782517,6.7997689999999995,5.121524999999999,24.305499999999995,222.54833333334207
2023-04-05 07:00:41,44.58912,2.228009,1.1492945756827289,6.712964,4.976855,24.016199999999998,222.59833333334208
2023-04-05 07:03:40,45.57291,2.1122690000000004,1.1608318518008807,7.002314,5.439815,24.884299999999996,222.6480555555643
2023-04-05 07:06:41,45.05209,2.1990740000000004,1.0877271805614988,6.452548999999999,4.687494999999999,24.305499999999995,222.69833333334208
2023-04-05 07:09:41,46.03588,2.1122690000000004,1.086590320374406,6.134264000000001,4.484954999999999,23.7269,222.7483333333421
2023-04-05 07:12:40,45.57291,2.1990740000000004,1.1142154498789683,6.221069,4.484955,22.858799999999974,222.7980555555643
2023-04-05 07:15:40,46.55671,2.054398,1.068010519792359,6.076388,4.48495,22.569500000000005,222.84805555556432
2023-04-05 07:18:42,46.55671,2.170139,1.1306834899328353,6.163194000000001,4.484955,23.1481,222.89861111111986
2023-04-05 07:21:40,47.48264,2.1701390000000007,1.105038786644342,6.423614,4.716435,23.1481,222.9480555555643
2023-04-05 07:24:40,47.51157,2.2858789999999996,1.1415713496805195,6.510414,4.687505000000001,22.5694,222.99805555556432
2023-04-05 07:27:38,47.48264,2.228009,1.1233702699877524,6.510414,4.745375,23.726799999999997,223.04750000000877
2023-04-05 07:30:41,54.28241,2.430555,1.2653515513402573,6.510414,4.629629,30.9606,223.0983333333421
2023-04-05 07:33:42,57.69676,2.314814,1.2277856149078876,6.828703999999999,5.06366,30.092600000000004,223.1486111111199
2023-04-05 07:36:41,60.61921,2.2569440000000007,1.2331213492928006,6.799764000000001,5.121529999999999,31.5394,223.1983333333421
2023-04-05 07:39:40,60.61921,2.1122690000000004,1.1844758814104053,6.684024000000001,5.150465,35.300899999999984,223.24805555556432
2023-04-05 07:42:41,59.63542,2.1122690000000004,1.1844677966039419,6.655094,5.121524999999999,28.64579999999998,223.2983333333421
2023-04-05 07:45:40,59.63542,2.170139,1.2040374748509102,6.684024,5.092594999999999,35.59030000000001,223.34805555556432
2023-04-05 07:48:40,57.20486,2.1990740000000004,1.1897248631677102,6.684029000000001,5.034724999999999,30.3819,223.39805555556433
2023-04-05 07:51:40,58.18866,2.256945,1.2088197068405342,6.71296,5.005785,31.828699999999998,223.44805555556434
2023-04-05 07:54:40,58.18866,2.1990740000000004,1.1651592773254404,6.597219000000001,4.918985,31.828699999999984,223.49805555556435
2023-04-05 07:57:40,59.17245,2.314814,1.2277856149078876,6.539349,4.774305,31.25,223.54805555556436
2023-04-05 08:00:40,67.39005,2.4016200000000003,1.2560046760333337,6.741894000000001,4.890044,39.0625,223.59805555556437
2023-04-05 08:03:40,68.86574,2.2858790000000004,1.2183182394309242,6.770834,5.034725,42.824100000000016,223.64805555556438
2023-04-05 08:06:38,77.1412,2.372686,1.246628784595895,6.828704,5.005788000000001,43.4028,223.69750000000883
2023-04-05 08:09:40,72.19329,1.967593,1.2434287679794906,6.597224000000001,5.3530109999999995,43.98140000000001,223.74805555556438
2023-04-05 08:12:40,70.74653,2.0254630000000002,1.264627226809065,6.684024000000001,5.381940999999999,42.824,223.7980555555644
2023-04-05 08:15:40,66.43519,1.9965280000000005,1.274793084103853,6.770834,5.526616000000001,39.9306,223.8480555555644
2023-04-05 08:19:01,58.65162,1.9097220000000004,1.1370611784174247,6.568284,5.266202,33.27550000000002,223.90388888889774
2023-04-05 08:21:41,55.2662,2.0254630000000002,1.1548529527237468,6.597224,5.150461000000001,34.143399999999986,223.9483333333422
2023-04-05 08:24:41,52.83565,2.1701390000000007,1.2040374748509104,6.799764000000001,5.208334999999999,29.22460000000001,223.9983333333422
2023-04-05 08:27:41,50.92593,2.083334,1.1511312365995285,6.741894,5.208330000000001,29.803200000000004,224.0483333333422
2023-04-05 08:30:40,54.28241,2.3726850000000006,1.195287234397943,6.741894000000001,4.861109,27.777799999999985,224.09805555556443
2023-04-05 08:33:41,69.87847,2.6620369999999998,1.5789771033532243,7.754633999999999,5.931717000000001,41.66669999999999,224.1483333333422
2023-04-05 08:36:42,62.55787,1.8807869999999998,1.2315703472077528,6.799764,5.671297000000001,35.879699999999985,224.19861111112
2023-04-05 08:39:40,80.55556,1.967593,1.3044079354946114,7.089124,5.931711000000001,48.61110000000001,224.24805555556443
2023-04-05 08:42:40,56.25,0.868055,1.070443442910227,7.002318000000001,7.436343000000001,26.04169999999999,224.29805555556445
2023-04-05 08:45:38,54.80324,1.0416660000000002,1.0560679400232724,6.741899,6.7708330000000005,27.777800000000013,224.3475000000089
2023-04-05 08:48:41,50.92593,1.0127310000000005,,6.510418,6.510417,24.595,224.39833333334224
2023-04-05 08:51:18,50.92593,1.0416660000000002,0.997634650453885,6.626158,6.539352,24.016199999999998,224.44194444445336
2023-04-05 08:51:41,50.92593,0.9837959999999999,0.9692570136187446,6.539353,6.510417,24.884199999999993,224.44833333334225
2023-04-05 08:54:40,45.05209,0.8969900000000006,0.8824419099415085,6.278938,6.249998,20.543999999999983,224.49805555556446
2023-04-05 08:57:40,42.15857,1.070601,0.9183416504536365,6.278938,5.989587,20.254700000000014,224.54805555556447
2023-04-05 09:00:42,44.12616,1.0416660000000002,0.8728736739849532,6.105328,5.7870420000000005,19.96520000000001,224.59861111112002
2023-04-05 09:03:40,42.15857,0.9837959999999999,0.8628851387003255,6.047458000000001,5.815972,18.518500000000017,224.64805555556447
2023-04-05 09:06:41,36.80555,1.765046,0.9239955979922159,6.249998,4.890042000000001,18.51860000000002,224.69833333334225
2023-04-05 09:09:42,36.80555,2.1990740000000004,1.032359248261029,6.163194000000001,4.340279999999999,15.625,224.74861111112003
2023-04-05 09:12:42,38.25232,2.141203,1.1461946278999666,6.249998,4.629625,17.65039999999999,224.79861111112004
2023-04-05 09:15:41,38.77315,2.1122690000000004,1.0605639093089188,6.568284000000001,4.890045000000001,17.071799999999996,224.84833333334225
2023-04-05 09:18:40,44.09722,2.4594910000000008,1.1095163879259624,6.857634,4.774303,17.93979999999999,224.89805555556447
2023-04-05 09:21:41,48.00347,2.314814,1.2026854436060936,7.320599,5.526624999999999,19.0972,224.94833333334225
2023-04-05 09:24:38,49.94213,2.1990739999999995,1.0877364623501162,7.349533999999999,5.58449,22.280100000000004,224.99750000000893
2023-04-05 09:27:41,48.46643,2.256944,1.132476580839029,7.089119,5.295135000000001,21.99069999999999,225.04833333334227
2023-04-05 09:30:40,47.01968,2.1990749999999997,1.1651510149974342,7.17593,5.497685000000001,20.543899999999994,225.09805555556449
2023-04-05 09:33:40,47.01968,2.1990749999999997,1.1142157664887924,7.118059999999999,5.381945,22.28010000000002,225.1480555555645
2023-04-05 09:36:47,45.86227,2.2858799999999997,1.141562484065903,7.146990000000001,5.32407,21.701400000000007,225.20000000000894
2023-04-05 09:39:41,44.58912,2.170139,1.1306834899328368,7.002313999999999,5.324075000000001,20.833299999999994,225.2483333333423
2023-04-05 09:42:40,45.05209,2.2858789999999996,1.141562170574663,6.973384,5.150465,20.543999999999997,225.2980555555645
2023-04-05 09:45:40,43.08449,2.228009,1.09673302871291,6.944444,5.150465,20.543999999999983,225.3480555555645
2023-04-05 09:48:41,42.65046,2.170139,1.1050477638195142,6.915503999999999,5.208335,19.965300000000013,225.3983333333423
2023-04-05 09:51:40,43.14236,2.314814,1.1235476280211891,6.886569,5.0057849999999995,19.965299999999985,225.4480555555645
2023-04-05 09:54:40,45.05209,2.1122690000000004,1.0605639093089188,6.799764000000001,5.121525,18.8078,225.49805555556452
2023-04-05 09:57:42,44.12616,2.228009,1.09673302871291,6.770834,4.976855,18.518500000000003,225.54861111112007
2023-04-05 10:00:41,45.05209,2.141203,1.0958392201026754,6.655088000000001,4.976855,20.25460000000001,225.59833333334228
2023-04-05 10:03:40,47.01968,2.0254630000000002,1.0586700093935038,6.684028,5.121525,21.701399999999992,225.6480555555645
2023-04-05 10:06:40,47.48264,2.170139,1.1306747408122082,6.973383999999999,5.295135000000001,19.386499999999984,225.6980555555645
2023-04-05 10:09:40,48.46643,2.170139,1.1050387866443419,7.089124,5.381945000000001,20.83330000000001,225.74805555556452
2023-04-05 10:12:41,46.03588,2.0833330000000005,1.127103762168127,7.089124000000001,5.5266210000000004,20.83330000000001,225.7983333333423
2023-04-05 10:15:43,47.01968,2.1122690000000004,1.1366667456150714,7.031254000000001,5.439815,21.412000000000006,225.84888888889785
2023-04-05 10:18:41,47.51157,2.1990730000000003,1.1651503621590302,6.973378,5.295135,21.12270000000001,225.8983333333423
2023-04-05 10:21:40,45.10995,2.0254630000000002,1.0835782818736506,6.944444000000001,5.410881,17.650499999999994,225.9480555555645
2023-04-05 10:24:41,47.01968,2.054398,1.0680105197923575,6.915508000000001,5.32407,20.543900000000008,225.9983333333423
2023-04-05 10:27:40,44.58912,2.054399,1.0930681592395721,6.828704,5.266204999999999,20.54400000000001,226.0480555555645
2023-04-05 10:30:40,44.58912,2.0833330000000005,1.0514431548142924,6.770828,5.121524999999999,19.9653,226.0980555555645
2023-04-05 10:33:40,44.58912,2.054398,1.042290219226451,6.741892999999999,5.121524999999999,19.9653,226.14805555556453
2023-04-05 10:36:41,46.55671,2.141203,1.0958302941191895,6.626157999999999,4.947915,19.675900000000013,226.1983333333423
2023-04-05 10:39:40,47.01968,2.0254630000000002,1.0331041345096867,6.568288,4.976855,18.807800000000015,226.24805555556452
2023-04-05 10:42:38,47.01968,1.967593,1.0398839636526114,6.568288,5.063655000000001,19.6759,226.29750000000897
2023-04-05 10:45:41,41.66666,1.9675919999999998,1.064491057960593,6.597223,5.121530999999999,19.386500000000012,226.3483333333423
2023-04-05 10:48:43,48.46643,2.228009,1.1233611912927848,6.799768,5.034719000000001,19.097200000000015,226.39888888889786
2023-04-05 10:51:40,42.15857,1.7361109999999993,1.0959163116321085,6.973383,5.873842,20.25460000000001,226.44805555556454
2023-04-05 10:54:41,41.2037,2.054398,1.1413861606696845,6.9444479999999995,5.4398100000000005,20.83329999999998,226.49833333334232
2023-04-05 10:57:42,39.84375,2.0254630000000002,1.0586700093935022,6.915508000000001,5.353005,21.41210000000001,226.5486111111201
2023-04-05 11:00:42,38.77315,2.054399,1.0930681592395721,6.944444000000001,5.381945,20.254700000000014,226.5986111111201
2023-04-05 11:03:40,48.00347,2.372686,1.1686460302982058,6.944444000000001,5.034718,19.6759,226.64805555556455
2023-04-05 11:06:41,47.01968,2.1701390000000007,1.1050387866443405,6.915514000000001,5.208334999999999,19.386600000000016,226.69833333334233
2023-04-05 11:09:40,40.21991,1.765047,0.9964711245951718,6.799764,5.526617000000001,19.675900000000013,226.74805555556455
2023-04-05 11:12:40,39.23611,2.141204,1.146203449929977,6.886569,5.266204999999999,20.83330000000001,226.79805555556456
2023-04-05 11:15:41,38.25232,2.1122680000000003,1.086598874964571,6.770829000000001,5.121530999999999,18.22919999999999,226.84833333334234
2023-04-05 11:18:40,41.66666,2.170139,1.1306834899328353,6.741894,5.063655,19.097199999999987,226.89805555556455
2023-04-05 11:21:38,42.56366,2.170139,1.0787098045844439,6.828699,5.09259,18.807900000000018,226.947500000009
2023-04-05 11:24:40,40.7118,2.228009,1.09673302871291,6.770834,4.976855,17.361099999999993,226.99805555556455
2023-04-05 11:27:41,40.7118,2.083334,1.0773172802041604,6.655094,5.034720000000001,20.543999999999983,227.04833333334233
2023-04-05 11:30:42,40.7118,2.141204,1.1213297486655691,6.712964,5.06366,19.675999999999988,227.0986111111201
2023-04-05 11:33:40,39.75695,2.2569440000000007,1.183976345740443,6.944444,5.208329999999999,21.12270000000001,227.14805555556455
2023-04-05 11:36:42,41.66666,2.1122690000000004,1.1366667456150714,7.031254000000001,5.439815,20.25460000000001,227.1986111111201
2023-04-05 11:39:41,42.59259,2.1122690000000004,1.1119343979509448,7.031254000000001,5.410875,20.83340000000001,227.24833333334232
2023-04-05 11:42:43,42.15857,2.054399,1.0680108420097492,7.002314,5.410875000000001,20.83340000000001,227.29888888889786
2023-04-05 11:45:40,42.15857,2.1701390000000007,1.105038786644342,7.0601840000000005,5.3530050000000005,20.254599999999982,227.34805555556454
2023-04-05 11:48:40,39.75695,1.9675919999999998,1.064491057960593,6.886573,5.410881,20.543999999999983,227.39805555556455
2023-04-05 11:51:41,39.75695,1.8807869999999998,1.082176657792047,6.6840269999999995,5.35301,21.701400000000007,227.44833333334233
2023-04-05 11:54:40,41.2037,1.8807869999999998,1.082176657792047,6.6840269999999995,5.35301,21.12270000000001,227.49805555556455
2023-04-05 11:57:40,40.7118,2.0833329999999997,1.051443154814292,6.799768,5.1504650000000005,19.386599999999987,227.54805555556456
2023-04-05 12:00:38,39.75695,1.9965279999999996,1.074053048324029,6.828702999999999,5.324075000000001,19.386599999999987,227.597500000009
2023-04-05 12:03:41,38.25232,2.2858790000000004,1.1415621705746632,6.9444490000000005,5.121529999999999,16.493000000000023,227.64833333334235
2023-04-05 12:06:40,38.25232,2.228009,1.09673302871291,6.944444,5.150465,19.097200000000015,227.69805555556457
2023-04-05 12:09:42,36.80555,2.170139,1.1306834899328353,6.828699,5.15046,19.675900000000013,227.7486111111201
2023-04-05 12:12:41,37.78935,2.141203,1.1213294248323011,6.712958,5.063655,18.518500000000017,227.79833333334233
2023-04-05 12:15:41,38.77315,2.141203,1.0958302941191895,6.684028,5.005785,18.22909999999999,227.84833333334234
2023-04-05 12:18:40,38.77315,2.054399,1.0930681592395721,6.741894,5.1793949999999995,19.676000000000016,227.89805555556455
2023-04-05 12:21:40,39.75695,2.1990740000000004,1.1142244779554387,6.886569,5.150465,17.071799999999996,227.94805555556457
2023-04-05 12:24:40,39.75695,2.1990749999999997,1.1651510149974342,7.031249999999999,5.353005,20.25460000000001,227.99805555556458
2023-04-05 12:27:41,41.66666,2.256944,1.1839763457404429,7.118059000000001,5.381945000000001,19.386600000000016,228.04833333334236
2023-04-05 12:30:40,40.21991,2.1122680000000003,1.1119340729692637,7.175929,5.5555509999999995,21.701400000000007,228.09805555556457
2023-04-05 12:33:40,40.21991,2.2569440000000007,1.1324765808390294,7.146994,5.35301,20.25460000000001,228.14805555556458
2023-04-05 12:36:40,39.75695,2.1990739999999995,1.1142154498789663,7.2337940000000005,5.49768,19.386599999999987,228.1980555555646
2023-04-05 12:39:38,40.7118,2.3148149999999994,1.1506188079343238,7.26273,5.410875,20.25460000000001,228.24750000000904
2023-04-05 12:42:43,41.23264,2.3148149999999994,1.1769703326113357,7.17593,5.3530050000000005,20.254599999999982,228.29888888889792
2023-04-05 12:45:44,41.2037,2.1990739999999995,1.114215449878968,7.118054,5.381940000000001,21.12270000000001,228.3491666666757
2023-04-05 12:48:41,43.14236,2.228009,1.1233611912927848,7.118054,5.3530050000000005,19.09729999999999,228.39833333334238
2023-04-05 12:51:42,43.14236,2.1122690000000004,1.1119343979509462,6.973383999999999,5.3530050000000005,19.386599999999987,228.44861111112016
2023-04-05 12:54:46,41.66666,2.141204,1.0958306129071846,7.0601840000000005,5.381940000000001,17.93979999999999,228.49972222223127
2023-04-05 12:57:41,41.66666,2.083334,1.077317280204159,6.944444000000001,5.32407,17.939899999999994,228.54833333334238
2023-04-05 13:00:41,41.23264,2.256944,1.105700057138874,7.031249000000001,5.208335000000001,19.965300000000013,228.5983333333424
2023-04-05 13:03:40,40.7118,2.228009,1.09673302871291,7.002313999999999,5.208334999999999,17.361099999999993,228.6480555555646
2023-04-05 13:06:40,39.75695,2.1990749999999997,1.0877274919997264,7.00232,5.237265000000001,18.807900000000018,228.69805555556462
2023-04-05 13:09:42,39.75695,2.314814,1.1235476280211891,6.915503999999999,5.034719999999999,19.386499999999984,228.74861111112017
2023-04-05 13:12:40,40.7118,2.2858789999999996,1.1677810720503992,6.857634,5.063655,21.412000000000006,228.79805555556462
2023-04-05 13:15:40,40.21991,2.1990740000000004,1.1142244779554387,6.886569,5.150465,20.83330000000001,228.84805555556463
2023-04-05 13:18:38,41.2037,2.314814,1.1506184954454322,7.089123999999999,5.23727,19.675900000000013,228.89750000000907
2023-04-05 13:21:40,42.15857,2.1990740000000004,1.1651506885782517,7.118059000000001,5.439815,20.54400000000001,228.94805555556462
2023-04-05 13:24:40,42.65046,2.141204,1.1213297486655691,7.204859000000001,5.555555,21.701400000000007,228.99805555556463
2023-04-05 13:27:41,41.66666,2.1122690000000004,1.1119343979509448,7.089124,5.468744999999999,20.543900000000008,229.0483333333424
2023-04-05 13:30:41,40.21991,2.0254630000000002,1.1078723599484472,7.031254000000001,5.5266210000000004,20.254599999999982,229.09833333334242
2023-04-05 13:33:41,42.15857,2.1122690000000004,1.1119343979509448,7.031254000000001,5.410875,21.701400000000007,229.14833333334244
2023-04-05 13:36:41,42.15857,2.1122690000000004,1.0865903203744076,7.002314,5.3530050000000005,21.412000000000006,229.19833333334245
2023-04-05 13:39:40,41.2037,2.141204,1.0958306129071829,7.002314000000001,5.32407,21.412000000000006,229.24805555556466
2023-04-05 13:42:41,41.2037,2.141204,1.1461949566096286,7.0601840000000005,5.4398100000000005,18.518599999999992,229.29833333334244
2023-04-05 13:45:40,43.14236,2.1990740000000004,1.1399960988994833,7.118059000000001,5.410875,20.25460000000001,229.34805555556466
2023-04-05 13:48:40,43.14236,2.1122690000000004,1.0865903203744076,7.002314,5.3530050000000005,19.09729999999999,229.39805555556467
2023-04-05 13:51:41,43.14236,2.083334,1.1025227410336544,6.944444000000001,5.35301,19.675899999999984,229.44833333334245
2023-04-05 13:54:40,42.15857,2.083334,1.1025227410336544,6.944444000000001,5.35301,19.097199999999987,229.49805555556466
2023-04-05 13:57:38,43.14236,2.2569440000000007,1.1585531114469685,7.002314000000001,5.23727,19.675999999999988,229.5475000000091
2023-04-05 14:00:41,39.75695,2.0254630000000002,1.0835782818736506,6.828704,5.295140999999999,18.807900000000018,229.59833333334245
2023-04-05 14:03:41,43.14236,2.228009,1.199288451743881,6.8865739999999995,5.208335,19.097199999999987,229.64833333334246
2023-04-05 14:06:40,41.66666,2.2858790000000004,1.086913344660683,7.089119,5.208329999999999,18.51849999999999,229.69805555556468
2023-04-05 14:10:03,40.21991,1.9965279999999996,1.098202164806436,7.0312529999999995,5.555555,19.675899999999984,229.75444444445355
2023-04-05 14:12:40,40.21991,2.1122690000000004,1.0605639093089188,6.8865739999999995,5.208334999999999,18.807799999999986,229.79805555556467
2023-04-05 14:15:42,43.14236,2.256945,1.1057003665371483,7.175924,5.353009,19.965300000000013,229.84861111112022
2023-04-05 14:18:40,42.65046,2.0254630000000002,1.0586700093935038,6.9444479999999995,5.381945,20.254700000000014,229.89805555556467
2023-04-05 14:22:04,43.60532,2.054399,1.0930681592395721,7.118054000000001,5.555555,19.386599999999987,229.95472222223134
2023-04-05 14:24:43,43.60532,2.141203,1.1704885733908235,6.973383,5.381939999999999,20.83330000000001,229.998888888898
2023-04-05 14:27:43,42.15857,2.0254629999999993,1.0586700093935035,6.915512999999999,5.35301,19.965300000000013,230.048888888898
2023-04-05 14:30:41,42.15857,1.9965270000000004,1.0492944066117167,6.973378,5.439811000000001,19.097199999999987,230.09833333334245
2023-04-05 14:33:41,42.15857,2.0254630000000002,1.083569782876079,7.002318000000001,5.468745,21.990700000000004,230.14833333334246
2023-04-05 14:36:38,41.66666,2.1701380000000006,1.1306744181088049,6.9444479999999995,5.2662,20.543999999999983,230.19750000000914
2023-04-05 14:39:42,40.21991,2.141204,1.0958306129071846,7.060188999999999,5.381945,21.12269999999998,230.24861111112025
2023-04-05 14:42:41,41.2037,2.1701390000000007,1.1306747408122069,7.089124000000001,5.410875,17.939899999999994,230.29833333334247
2023-04-05 14:45:43,42.65046,2.228009,1.1492857285204856,7.089124000000001,5.3530050000000005,19.386599999999987,230.34888888889802
2023-04-05 14:48:40,42.65046,2.1990740000000004,1.1142154498789683,7.089119,5.3530050000000005,19.965299999999985,230.3980555555647
2023-04-05 14:51:41,42.65046,2.1122690000000004,1.1119343979509448,7.089124000000001,5.468745,19.09729999999999,230.44833333334248
2023-04-05 14:54:41,43.60532,2.170139,1.1306747408122066,7.089124,5.410875,21.412000000000006,230.4983333333425
2023-04-05 14:57:40,42.15857,2.228009,1.1745794732139876,7.0601840000000005,5.3530050000000005,19.96519999999998,230.5480555555647
2023-04-05 15:00:40,43.14236,2.1122690000000004,1.1366667456150714,7.0601840000000005,5.468745,19.386500000000012,230.5980555555647
2023-04-05 15:03:41,43.14236,2.1122690000000004,1.1366667456150714,7.031254000000001,5.439815,18.22920000000002,230.6483333333425
2023-04-05 15:06:40,44.12616,2.1990740000000004,1.1651506885782517,7.002314,5.32407,22.280100000000004,230.6980555555647
2023-04-05 15:09:41,42.15857,2.2569440000000007,1.158544215670904,7.089124000000001,5.32407,19.676000000000016,230.7483333333425
2023-04-05 15:12:40,41.66666,2.0833330000000005,1.127103762168127,7.089124000000001,5.5266210000000004,20.83330000000001,230.7980555555647
2023-04-05 15:15:40,41.66666,2.1990740000000004,1.1142154498789683,7.175929,5.439815,21.12270000000001,230.8480555555647
2023-04-05 15:18:41,43.14236,2.2858790000000004,1.1677721279247197,7.089124000000001,5.295135,18.22920000000002,230.8983333333425
2023-04-05 15:21:40,41.66666,2.141204,1.1461949566096286,7.089119,5.468745,21.412000000000006,230.9480555555647
2023-04-05 15:24:41,43.60532,2.1122690000000004,1.0865903203744076,7.089124,5.439815,17.650500000000022,230.9983333333425
2023-04-05 15:27:41,45.05209,2.2858790000000004,1.1933418888613,7.089124000000001,5.324075000000001,20.254699999999985,231.0483333333425
2023-04-05 15:31:02,41.66666,2.1122690000000004,1.1119343979509448,7.089124,5.468744999999999,20.25460000000001,231.10416666667584
2023-04-05 15:33:40,45.05209,2.2569440000000007,1.183976345740443,7.146994,5.41088,21.990700000000004,231.14805555556472
2023-04-05 15:36:41,45.05209,2.4016209999999996,1.1501109371903493,7.465279999999999,5.497688999999999,21.412000000000006,231.1983333333425
2023-04-05 15:39:40,45.05209,2.1122690000000004,1.1844758814104066,7.638884,6.105325000000001,23.7269,231.24805555556472
2023-04-05 15:42:40,47.01968,2.1990740000000004,1.283062765059216,7.552079000000001,6.018515,23.726800000000026,231.29805555556473
2023-04-05 15:45:44,42.15857,2.0254630000000002,1.0835782818736506,7.262734,5.729170999999999,20.25460000000001,231.34916666667584
2023-04-05 15:48:41,44.58912,2.054398,1.1175059804687992,7.291668,5.7581,19.097200000000015,231.39833333334252
2023-04-05 15:51:42,43.60532,2.228009,1.1233611912927848,7.002314,5.237265000000001,19.097200000000015,231.4486111111203
2023-04-05 15:54:38,42.15857,2.0254630000000002,1.0835782818736506,7.089118000000001,5.555555,21.122600000000006,231.49750000000918
2023-04-05 15:57:40,41.2037,2.0254630000000002,1.1078723599484472,6.973378,5.468745,19.386599999999987,231.54805555556473
2023-04-05 16:00:40,42.65046,2.1990730000000003,1.114215133269107,6.9444479999999995,5.208335,21.70139999999998,231.59805555556474
2023-04-05 16:03:42,41.66666,2.0833330000000005,1.0773169591525085,6.828708000000001,5.208334999999999,20.254599999999982,231.6486111111203
2023-04-05 16:06:40,42.65046,2.054399,1.0680108420097492,7.002314,5.410875000000001,18.80789999999999,231.69805555556474
2023-04-05 16:09:41,42.65046,2.1122690000000004,1.0865903203744076,6.973383999999999,5.324075,19.965299999999985,231.74833333334252
2023-04-05 16:12:42,42.65046,2.228009,1.1492945756827302,6.944444,5.208335000000001,21.70139999999998,231.7986111111203
2023-04-05 16:15:40,41.66666,2.054399,1.0930681592395735,6.8865739999999995,5.324075000000001,19.097199999999987,231.84805555556474
2023-04-05 16:18:42,41.66666,2.083334,1.1025227410336544,6.944444000000001,5.35301,19.965299999999985,231.8986111111203
2023-04-05 16:21:41,40.7118,2.228009,1.1745794732139876,6.944444,5.237265,19.097199999999987,231.9483333333425
2023-04-05 16:24:41,40.7118,2.1701390000000007,1.1050387866443405,6.915514000000001,5.208334999999999,19.965299999999985,231.99833333334252
2023-04-05 16:27:41,41.66666,2.054399,1.0930681592395735,6.8865739999999995,5.324075000000001,19.097199999999987,232.04833333334253
2023-04-05 16:30:40,41.66666,2.170139,1.1306834899328368,6.8865739999999995,5.208335000000001,18.22919999999999,232.09805555556474
2023-04-05 16:33:38,40.21991,2.141204,1.1213297486655691,6.886574,5.23727,20.25460000000001,232.1475000000092
2023-04-05 16:36:41,41.66666,2.2858790000000004,1.1146380837372512,7.031249000000001,5.1794,18.807900000000018,232.19833333334253
2023-04-05 16:39:41,41.66666,2.141204,1.1213297486655691,7.002314000000001,5.35301,19.965300000000013,232.24833333334254
2023-04-05 16:42:43,42.65046,2.228009,1.1492945756827302,7.002313999999999,5.266205,19.675899999999984,232.2988888888981
2023-04-05 16:45:40,42.15857,2.256944,1.1324765808390274,6.9444490000000005,5.150465,20.254599999999982,232.34805555556477
2023-04-05 16:48:40,41.2037,2.083334,1.077317280204159,6.944444000000001,5.32407,19.386599999999987,232.39805555556478
2023-04-05 16:51:41,41.66666,2.141204,1.1213297486655691,7.002314000000001,5.35301,20.83340000000001,232.44833333334256
2023-04-05 16:54:40,40.21991,2.1990740000000004,1.1651506885782517,6.9733789999999996,5.295134999999999,20.83330000000001,232.49805555556478
2023-04-05 16:57:40,40.21991,2.256944,1.105700057138874,7.031249000000001,5.208335000000001,20.25460000000001,232.5480555555648
2023-04-05 17:00:41,41.2037,2.1701390000000007,1.105038786644342,7.031254,5.324075,21.412000000000006,232.59833333334257
2023-04-05 17:03:40,41.2037,2.256944,1.1839763457404429,6.9733789999999996,5.237265,21.12269999999998,232.64805555556478
2023-04-05 17:06:42,41.2037,2.141204,1.0958306129071829,6.915514000000001,5.23727,18.80789999999999,232.69861111112033
2023-04-05 17:09:42,41.2037,2.141204,1.0958306129071829,7.002314000000001,5.32407,18.80789999999999,232.74861111112034
2023-04-05 17:12:38,41.2037,2.141204,1.1213210489838694,7.031254,5.381940000000001,18.518599999999992,232.79750000000922
2023-04-05 17:15:40,41.84028,2.228009,1.1233611912927832,6.944444000000001,5.1793949999999995,19.965299999999985,232.84805555556477
2023-04-05 17:18:40,39.75695,2.0254630000000002,1.0835782818736506,7.118054000000001,5.584491,19.675899999999984,232.89805555556478
2023-04-05 17:21:41,42.15857,2.256945,1.1839766699537384,7.002314,5.266199,19.675899999999984,232.94833333334256
2023-04-05 17:24:41,41.66666,2.0254630000000002,1.0331041345096867,7.3206039999999994,5.729170999999999,21.701400000000007,232.99833333334257
2023-04-05 17:27:41,45.05209,2.1701390000000007,1.2729606141860508,7.2337940000000005,5.729164999999999,21.701400000000007,233.04833333334258
2023-04-05 17:30:42,48.95834,1.4178240000000004,1.050154706185574,6.9444490000000005,6.278935,25.46290000000002,233.09861111112036
2023-04-05 17:33:41,48.00347,1.1863419999999998,1.018930329621651,6.828699,6.510417,24.305499999999995,233.14833333334258
2023-04-05 17:36:41,48.00347,1.186343,1.018925217422663,6.7129639999999995,6.394671,22.569500000000005,233.1983333333426
2023-04-05 17:39:40,48.00347,1.1284720000000004,0.9442457419172324,6.510418,6.163195999999999,21.70139999999998,233.2480555555648
2023-04-05 17:42:41,47.51157,1.070602,0.9657895430229605,6.481484000000001,6.278932000000001,22.858800000000002,233.29833333334258
2023-04-05 17:45:42,46.03588,1.0127319999999997,0.907693495461519,6.365743999999999,6.1631920000000004,23.7269,233.34861111112036
2023-04-05 17:48:40,44.58912,1.1284720000000004,0.9109647272227143,6.2789340000000005,5.873842000000001,22.280100000000004,233.3980555555648
2023-04-05 17:51:38,43.57639,1.1574080000000002,0.9063079197444985,6.278934,5.815975999999999,23.1481,233.44750000000926
2023-04-05 17:54:41,44.12616,1.1284720000000004,0.9277164639308866,6.134264000000001,5.758102,21.70139999999998,233.4983333333426
2023-04-05 17:57:41,41.66666,1.0995370000000007,0.8983726547327237,6.076384,5.700227,18.51860000000002,233.5483333333426
2023-04-05 18:00:40,40.7118,1.1863419999999998,0.9185501486855631,6.105319,5.613427,17.361099999999993,233.59805555556483
2023-04-05 18:03:40,42.65046,1.3020829999999997,0.9111720371102124,6.192134,5.497681000000001,19.675900000000013,233.64805555556484
2023-04-05 18:06:40,43.60532,1.2152780000000005,0.9129723128455921,6.047454000000001,5.497686,19.386500000000012,233.69805555556485
2023-04-05 18:09:40,45.57291,1.3310180000000003,0.9965133415126056,6.2789340000000005,5.671295999999999,20.54400000000001,233.74805555556486
2023-04-05 18:12:41,45.57291,1.273148,0.9725026751755108,6.394673999999999,5.844906,21.701400000000007,233.79833333334264
2023-04-05 18:15:41,45.57291,1.0995370000000007,0.931347576445762,6.365744,6.047457,21.701400000000007,233.84833333334265
2023-04-05 18:18:42,45.05209,1.0127319999999997,0.9232079143821439,6.307874,6.134262,19.965300000000013,233.89861111112043
2023-04-05 18:21:40,47.01968,1.157407,0.9735012071924972,6.336804,5.989587,21.701400000000007,233.94805555556488
2023-04-05 18:24:42,43.14236,1.3020830000000005,0.9666453381743021,6.365739,5.758105999999999,19.675999999999988,233.99861111112043
2023-04-05 18:27:41,42.65046,1.1284720000000004,0.9109647272227143,6.510414,6.105322,21.412000000000006,234.04833333334264
2023-04-05 18:30:38,44.58912,1.0416670000000003,0.9522230224919458,6.250004000000001,6.076387,22.280200000000008,234.09750000000932
2023-04-05 18:33:41,45.57291,1.2152780000000005,0.8579942216799112,5.844904,5.208336,21.99079999999998,234.14833333334266
2023-04-05 18:36:41,42.2743,1.1574080000000002,0.88889089909023,6.163194000000001,5.671296,19.386599999999987,234.19833333334267
2023-04-05 18:39:40,41.66666,0.9548610000000002,0.9107722247292575,6.221064000000001,6.134263000000001,18.518500000000017,234.2480555555649
2023-04-05 18:42:40,45.05209,1.2152780000000005,0.9653630552460725,6.192134,5.729165999999999,19.675900000000013,234.2980555555649
2023-04-05 18:45:42,45.05209,1.3020839999999998,0.9111789854334366,6.221064,5.52662,20.83329999999998,234.34861111112045
2023-04-05 18:48:41,41.66666,1.0127319999999997,0.8599590342558131,6.163194000000001,5.873842,21.12270000000001,234.39833333334266
2023-04-05 18:51:40,42.65046,1.2442130000000002,0.924882837939937,5.8449040000000005,5.266201,20.25460000000001,234.44805555556488
2023-04-05 18:57:40,34.40393,1.0416660000000002,,3.2407400000000006,1.3888889999999998,17.93979999999999,234.44805555556488
2023-04-06 09:33:40,30.98958,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,15.046300000000002,234.44805555556488
2023-04-06 09:36:41,31.45255,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,14.467600000000004,234.44805555556488
2023-04-06 09:39:41,30.52662,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,15.046300000000002,234.44805555556488
2023-04-06 09:54:41,30.52662,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,15.3356,234.44805555556488
2023-04-06 10:21:41,30.52662,2.1122690000000004,1.033775392827417,3.240741,1.5335650000000003,16.203699999999998,234.44805555556488
2023-04-06 10:24:42,30.98958,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,16.203699999999998,234.44805555556488
2023-04-06 11:15:41,30.00578,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,14.757000000000005,234.44805555556488
2023-04-06 11:18:41,30.00578,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,14.467600000000004,234.44805555556488
2023-04-06 11:21:40,30.00578,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,14.467600000000004,234.44805555556488
2023-04-06 11:36:41,30.98958,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,15.625,234.44805555556488
2023-04-06 11:39:42,30.52662,2.141204,0.9861612760913253,3.2407399999999997,1.446758,14.467600000000004,234.44805555556488
2023-04-06 11:57:41,30.98958,2.1122690000000004,1.033775392827417,3.240741,1.5335650000000003,13.888900000000007,234.44805555556488
2023-04-06 12:18:40,30.00578,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,15.046300000000002,234.44805555556488
2023-04-06 12:21:41,30.00578,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,15.625,234.44805555556488
2023-04-06 12:24:40,30.00578,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,13.888899999999978,234.44805555556488
2023-04-06 12:27:40,30.00578,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,15.625,234.44805555556488
2023-04-06 12:30:41,30.00578,2.1701390000000007,1.0236481688705301,3.1539350000000006,1.359953,14.467600000000004,234.44805555556488
2023-04-06 12:33:42,30.00578,2.256944,1.078131671936355,3.1828700000000003,1.3310190000000004,15.3356,234.44805555556488
2023-04-06 12:36:40,30.98958,2.141204,1.0427052986597956,3.1828700000000003,1.446758,15.3356,234.44805555556488
2023-04-06 12:55:02,30.98958,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,14.467600000000004,234.44805555556488
2023-04-06 12:57:40,30.98958,2.054398,0.9885218861281339,3.096064,1.4178240000000004,14.757000000000005,234.44805555556488
2023-04-06 13:12:42,30.00578,2.170139,0.9947272494821464,3.1828699999999994,1.359953,14.178200000000004,234.44805555556488
2023-04-06 13:15:40,30.00578,2.0254630000000002,1.0067934180929539,3.096064,1.4756929999999997,14.756900000000002,234.44805555556488
2023-04-06 13:36:44,30.98958,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,15.335700000000003,234.44805555556488
2023-04-06 13:40:01,30.98958,2.054398,0.9602899440119064,3.1539339999999996,1.446758,14.757000000000005,234.44805555556488
2023-04-06 13:42:41,30.98958,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,14.467600000000004,234.44805555556488
2023-04-06 13:51:41,30.52662,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,14.756900000000002,234.44805555556488
2023-04-06 13:54:41,31.45255,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,14.756900000000002,234.4980555555649
2023-04-06 13:56:59,32.43634,2.1701390000000007,0.9947282670678097,3.2696750000000003,1.4467589999999992,16.203699999999998,234.53638888889822
2023-04-06 14:00:38,30.98958,2.1122690000000004,0.9775668219491324,3.2407399999999997,1.4756929999999997,15.335700000000003,234.59722222223155
2023-04-06 14:03:42,30.00578,2.141204,1.0427052986597956,3.1828700000000003,1.446758,14.756900000000002,234.64833333334266
2023-04-06 14:06:41,30.00578,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,15.335700000000003,234.69805555556488
2023-04-06 14:09:42,30.52662,2.141203,1.0149118429866628,3.211805,1.4467600000000003,15.914299999999997,234.74833333334266
2023-04-06 14:12:40,32.43634,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,15.625,234.7977777777871
2023-04-06 14:16:02,32.43634,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,14.467600000000004,234.8538888888982
2023-04-06 14:17:59,30.98958,2.083334,0.9973492478889214,3.125,1.4178240000000004,14.756900000000002,234.8863888888982
2023-04-06 14:21:40,30.98958,2.141203,0.986160979560351,3.1539339999999996,1.359953,15.9144,234.9477777777871
2023-04-06 14:23:59,30.98958,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,14.756900000000002,234.98638888889823
2023-04-06 14:27:43,30.98958,2.0833330000000005,0.9689430362638016,3.1539339999999996,1.4178229999999994,15.3356,235.04861111112047
2023-04-06 14:29:58,30.98958,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,14.178200000000004,235.08611111112046
2023-04-06 14:32:59,30.98958,2.170139,0.9947272494821464,3.2696749999999994,1.446758,15.9144,235.13638888889824
2023-04-06 14:51:40,30.98958,2.1122679999999994,1.0605626824246204,3.1539339999999996,1.4756950000000009,14.467600000000004,235.13638888889824
2023-04-06 14:54:41,31.97338,2.1122679999999994,1.0337750836438047,3.1828699999999994,1.4756950000000009,15.046300000000002,235.13638888889824
2023-04-06 14:56:58,31.45255,1.9965279999999996,0.9428935440700575,3.1539339999999996,1.5046289999999996,17.07170000000002,235.13638888889824
2023-04-06 15:09:42,30.52662,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,13.020899999999983,235.13638888889824
2023-04-06 15:12:41,30.98958,2.0833330000000005,1.0248123444318287,3.096064,1.4178229999999994,13.888900000000007,235.13638888889824
2023-04-06 15:14:59,30.52662,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,16.493000000000023,235.13638888889824
2023-04-06 16:03:40,30.98958,2.054398,1.0158189802369397,3.096064,1.446758,15.046300000000002,235.13638888889824
2023-04-06 16:06:40,30.00578,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,15.3356,235.13638888889824
2023-04-06 16:09:40,30.00578,2.141204,0.9563257663806,3.2696750000000003,1.446758,14.467600000000004,235.13638888889824
2023-04-06 16:29:58,30.52662,2.1122690000000004,1.0061457018364997,3.1828699999999994,1.4467589999999992,15.046300000000002,235.13638888889824
2023-04-06 16:33:40,30.52662,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,13.888800000000003,235.13638888889824
2023-04-06 16:36:39,30.52662,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,15.914299999999997,235.13638888889824
