Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-06 16:39:40,30.52662,1.9965279999999996,0.9428925633216289,3.0960639999999993,1.446758,13.310200000000009,235.13638888889824
2023-04-06 16:50:58,30.00578,2.0833329999999997,1.0248142127888458,3.124999,1.4467600000000003,15.046299999999974,235.13638888889824
2023-04-06 16:53:58,30.00578,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,13.599500000000006,235.13638888889824
2023-04-06 17:09:41,30.00578,2.141203,1.0149118429866628,3.1828699999999994,1.4178249999999997,16.2038,235.13638888889824
2023-04-06 17:12:40,30.00578,2.0254629999999993,0.9516066568689452,3.124998999999999,1.446758,13.888899999999978,235.13638888889824
2023-04-06 17:14:57,30.00578,2.0254629999999993,1.0067934180929534,3.0671289999999996,1.446758,14.178299999999979,235.13638888889824
2023-04-06 19:09:42,30.00578,2.141204,1.0149121454449765,3.211805,1.4467590000000001,13.310200000000009,235.13638888889824
2023-04-07 11:54:01,30.41088,2.141204,0.8927057307131143,3.125,1.244212,15.046300000000002,235.13638888889824
2023-04-07 12:20:59,30.98958,2.228009,1.0410370454020954,3.1828699999999994,1.3310189999999995,15.625,235.13638888889824
2023-04-07 12:24:41,32.43634,2.228009,1.0117758741121978,3.2407399999999997,1.359953,13.310199999999995,235.1980555555649
2023-04-07 12:27:40,33.42014,2.1701390000000007,1.0516067341365085,3.1539350000000006,1.3888889999999998,15.046299999999988,235.24777777778712
2023-04-07 12:30:40,33.42014,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,13.310200000000009,235.29777777778713
2023-04-07 12:33:41,39.75695,2.4594910000000008,1.4411969242503186,4.2534730000000005,2.546296,14.756900000000002,235.3480555555649
2023-04-07 12:35:59,51.82292,2.719907,1.4835910945133493,6.423614,4.398147,18.22919999999999,235.38638888889824
2023-04-07 12:39:40,57.20486,2.141204,0.8584471262165619,5.873839,3.9641149999999996,19.67594000000001,235.44777777778714
2023-04-07 12:42:40,53.35648,2.170139,1.0516133901625244,5.787033999999999,4.021995,17.650419999999997,235.49777777778715
2023-04-07 12:45:38,56.25,2.2858790000000004,1.167781072050401,5.729164,3.9351850000000006,16.782380000000003,235.5472222222316
2023-04-07 12:48:40,56.25,2.141203,1.0958302941191895,6.221063999999999,4.542821,19.6759,235.59777777778714
2023-04-07 12:51:40,55.7581,2.314814,1.2523456330617038,6.394673999999999,4.65857,18.51854,235.64777777778716
2023-04-07 12:53:58,61.60301,2.34375,1.014484115211148,6.7997689999999995,4.774309000000001,21.122709999999998,235.68611111112048
2023-04-07 12:57:40,59.34606,2.228009,1.1233611912927848,6.394673999999999,4.629625,20.83336,235.74777777778715
2023-04-07 13:00:40,62.55787,2.3148149999999994,1.1235479354506621,6.56829,4.687505000000001,20.83336,235.79777777778716
2023-04-07 13:02:58,68.86574,2.314814,1.1235476280211891,5.8449040000000005,3.9641200000000003,20.833290000000005,235.8361111111205
2023-04-07 13:05:59,82.46528,2.6620369999999998,1.1987594387631215,6.394673999999999,4.137727000000001,24.88431,235.88638888889827
2023-04-07 13:09:41,72.77199,2.3148150000000003,1.3231166382609663,7.089119999999999,5.439815,21.990750000000006,235.94805555556493
2023-04-07 13:11:58,73.75579,2.2858799999999997,1.2183185671662924,7.667820000000001,5.93171,21.122649999999993,235.9861111111205
2023-04-07 13:15:40,70.34144,2.170139,1.1306747408122082,7.175929999999999,5.497681000000001,22.56940999999999,236.04777777778716
2023-04-07 13:18:41,65.97222,2.054398,1.042290219226451,6.828703999999999,5.208335999999999,19.965289999999996,236.09805555556494
2023-04-07 13:20:58,69.84954,2.054398,,4.918981,2.748844,20.254599999999996,236.1361111111205
2023-04-07 13:24:38,68.86574,2.314814,1.1235476280211891,6.2789340000000005,4.39815,19.0972,236.1972222222316
2023-04-07 13:27:41,70.8044,2.343749,1.1861474507899052,6.770834,4.918984999999999,20.25461,236.24805555556495
2023-04-07 13:29:59,72.77199,2.2858789999999996,1.114638083737251,6.510414,4.658565,20.254649999999998,236.28638888889827
2023-04-07 13:33:41,74.18981,2.3148149999999994,1.0062524346126132,6.53935,4.542825,20.25461,236.34805555556494
2023-04-07 13:36:40,70.34144,2.1990739999999995,1.18972486316771,6.539354,4.89005,19.965310000000002,236.39777777778716
2023-04-07 13:39:42,72.77199,2.170139,1.0787098045844439,6.249999000000001,4.513890000000001,20.83336,236.4483333333427
2023-04-07 13:42:40,82.46528,2.546296,1.164795598261447,6.828699,4.6875029999999995,20.54401999999999,236.49777777778715
2023-04-07 13:45:40,83.44907,1.938657,1.0787486366456598,6.2789340000000005,4.8611070000000005,23.437519999999992,236.54777777778716
2023-04-07 13:47:58,77.60417,1.938657,1.1020731011567193,6.365744,4.976857000000001,24.3056,236.5861111111205
2023-04-07 13:51:41,48.37963,1.3020830000000005,1.0021901710051975,6.481484000000001,5.931711,23.4375,236.64805555556492
2023-04-07 13:53:58,49.53704,0.9548610000000002,0.8805413564909045,6.365743999999999,6.221063,26.33099999999999,236.68611111112048
2023-04-07 13:57:40,48.95834,1.157407,0.9570406525556057,6.336809000000001,5.9606520000000005,26.33099999999999,236.74777777778715
2023-04-07 14:00:40,48.00347,1.157407,0.9570406525556057,6.076384,5.700227,24.884299999999996,236.79777777778716
2023-04-07 14:03:38,46.55671,1.157407,0.8712007318038879,5.729164,5.208337,24.016099999999994,236.8472222222316
2023-04-07 14:05:58,45.57291,1.1284720000000004,0.927722214158289,5.613424000000001,5.237272,24.3056,236.8861111111205
2023-04-07 14:08:58,54.28241,1.4178240000000004,1.1376058068549868,6.4525440000000005,5.931710000000001,31.539299999999997,236.9361111111205
2023-04-07 14:11:59,67.41898,1.4467590000000001,1.1154928435121663,6.163194000000001,5.555555,46.2962,236.9863888888983
2023-04-07 14:15:41,97.04861,2.604166,1.6850181821206,7.986109000000001,6.394673,54.398120000000006,237.04805555556496
2023-04-07 14:18:40,86.37153,0.8391200000000003,1.1635738125715884,6.221069,6.944449,47.1644,237.09777777778717
2023-04-07 14:20:58,79.05093,0.868055,1.120555280864184,5.931709,6.481484,47.45370000000001,237.1361111111205
2023-04-07 14:24:42,68.86574,0.9548610000000002,1.0931616234277264,6.0185189999999995,6.307868,44.56030000000001,237.19833333334273
2023-04-07 14:27:41,63.91782,1.0416660000000002,1.0844900696965063,5.989584,6.076388,41.08790000000002,237.24805555556495
2023-04-07 14:29:58,64.00463,1.2152780000000005,1.0954616140563649,6.192134,5.9606460000000006,39.9306,237.2861111111205
2023-04-07 14:33:41,62.55787,1.1863419999999998,1.1124395672736738,6.221063999999999,6.076391999999999,35.59030000000001,237.34805555556494
2023-04-07 14:36:41,60.15625,1.0127319999999997,1.0127320000085516,5.815974000000001,5.815972,35.30090000000001,237.39805555556495
2023-04-07 14:39:40,56.25,1.070602,0.9812385487203235,5.700234000000001,5.526622,34.432800000000015,237.44777777778717
2023-04-07 14:42:38,55.2662,1.2152780000000005,1.0156165272183213,5.758104,5.381945999999999,30.9606,237.4972222222316
2023-04-07 14:44:59,55.2662,1.070601,0.9657890762189081,5.671298,5.4687470000000005,32.696799999999996,237.53638888889827
2023-04-07 14:48:40,57.69676,1.1284720000000004,1.0083073482350051,5.671298,5.439816,36.16899999999998,237.59777777778717
2023-04-07 14:50:59,57.69676,0.9259259999999996,0.95457161800055,5.497682999999999,5.555557,34.14350000000002,237.6363888888983
2023-04-07 14:54:41,66.43519,1.0995369999999998,1.01024958875157,5.439812,5.266204999999999,46.2963,237.69805555556496
2023-04-07 14:57:41,64.00463,0.8391200000000003,1.0156174143943375,5.497682000000001,5.873842000000001,38.7731,237.74805555556497
2023-04-07 15:00:40,64.98843,0.9548610000000002,0.9835127697449731,5.497682000000001,5.555551,40.509300000000025,237.7977777777872
2023-04-07 15:03:41,63.54167,0.9548610000000002,0.9835127697449754,5.5844879999999995,5.6423570000000005,39.6412,237.84805555556497
2023-04-07 15:06:40,60.15625,0.9837959999999999,0.9837939999947618,5.642363,5.6423570000000005,39.930499999999995,237.89777777778718
2023-04-07 15:09:41,58.65162,1.157407,1.037363386568298,5.960649,5.729162,35.011600000000016,237.94805555556496
2023-04-07 15:11:58,57.69676,1.157407,1.02167395273498,5.931709,5.671292,37.615700000000004,237.98611111112052
2023-04-07 15:14:58,56.25,1.0995369999999998,0.9948303321913989,5.989584000000001,5.787037,36.45840000000001,238.03611111112053
2023-04-07 15:17:58,56.25,1.070602,1.0116287223042926,5.844904,5.729162,38.194500000000005,238.08611111112054
2023-04-07 15:20:56,55.7581,1.070602,0.9965121023269247,5.815974000000001,5.671292,37.61580000000001,238.135555555565
2023-04-07 15:24:40,55.7581,1.1284720000000004,0.9925746075618237,5.787038000000001,5.526616000000001,37.03710000000001,238.19777777778722
2023-04-07 15:27:40,56.7419,1.070602,0.9965121023269247,5.815974000000001,5.671292,37.61580000000001,238.24777777778723
2023-04-07 15:30:40,62.06597,1.2731480000000008,1.074114740958525,5.989584,5.613426,39.9306,238.29777777778725
2023-04-07 15:33:41,57.69676,1.1284720000000004,1.0238652547319633,6.018514000000001,5.8159719999999995,35.301000000000016,238.34805555556503
2023-04-07 15:36:41,59.63542,1.4178240000000004,1.1032928728793903,6.047454000000001,5.46875,40.509299999999996,238.39805555556504
2023-04-07 15:39:40,60.61921,0.9837960000000008,1.135518711543904,6.510414,6.828707999999999,41.66659999999999,238.44777777778725
2023-04-07 15:42:41,58.65162,1.070602,1.026590453826136,5.931714,5.844912000000001,37.905100000000004,238.49805555556503
2023-04-07 15:44:59,64.98843,1.4467590000000001,1.1328827264300965,6.047454000000001,5.468755000000001,43.98150000000001,238.53638888889836
2023-04-07 15:48:01,61.08218,0.9548610000000002,1.011633093644185,5.960644,6.076393,42.24540000000002,238.5869444444539
2023-04-07 15:50:58,58.18866,1.070602,1.0116287223042926,5.758104,5.642362,35.01159999999999,238.63611111112058
2023-04-07 15:54:41,56.7419,1.2152769999999995,1.031946644744683,6.192134,5.844907000000001,35.590299999999985,238.69805555556502
2023-04-07 15:56:59,56.7419,1.2152779999999996,1.015616527218322,5.989579999999999,5.613422000000001,38.19449999999998,238.73638888889835
2023-04-07 15:59:56,56.7419,1.273148,1.007260832052645,5.931714,5.439816,32.407399999999996,238.78555555556503
2023-04-07 16:03:41,57.72569,1.2442129999999993,1.0284044352746886,5.989579999999999,5.584487000000001,36.45830000000001,238.84805555556503
2023-04-07 16:05:59,57.69676,1.273148,1.024291822448172,5.960643999999999,5.497686,33.85419999999999,238.88638888889835
2023-04-07 16:09:40,58.65162,1.1863419999999998,1.018930329621651,5.873839,5.555557,32.696799999999996,238.94777777778725
2023-04-07 16:12:40,58.65162,1.2442130000000002,1.044871635831672,5.902779000000001,5.526616000000001,33.564899999999994,238.99777777778726
2023-04-07 16:15:00,60.61921,1.2442130000000002,1.0284044352746893,5.902774,5.497681000000001,33.27539999999999,239.03666666667615
2023-04-07 16:17:59,60.61921,1.1574080000000002,1.0216744128275796,5.815974000000001,5.555555999999999,35.87959999999998,239.08638888889837
2023-04-07 16:21:40,64.49653,1.3020839999999998,1.0537063557059791,5.873844,5.41088,38.7732,239.14777777778727
2023-04-07 16:23:59,62.55787,0.9837959999999999,1.0405963849594762,5.815968,5.931712000000001,37.615700000000004,239.1863888888984
2023-04-07 16:27:41,67.41898,1.5046299999999997,1.0853589669979595,5.989584000000001,5.237264000000001,41.08800000000002,239.24805555556506
2023-04-07 16:29:58,64.98843,1.0127310000000005,1.0972531351332497,6.047449,6.221067999999999,47.164400000000015,239.28611111112062
2023-04-07 16:33:41,60.15625,1.1284720000000004,1.0695584543630174,6.076389000000001,5.960647,37.32639999999998,239.34805555556505
2023-04-07 16:36:41,70.34144,1.3310180000000003,1.1960887775173934,6.6261589999999995,6.365741,41.6666,239.39805555556507
2023-04-07 16:39:38,62.06597,1.1863419999999998,1.0664180651303554,5.931709,5.700227,41.66669999999999,239.44722222223174
2023-04-07 16:42:40,66.43519,1.0416660000000002,1.1535405539501489,6.365739,6.5972230000000005,41.66659999999999,239.4977777777873
2023-04-07 16:45:40,60.15625,1.0416660000000002,1.0124533124760766,5.787039,5.729163000000001,35.87959999999998,239.5477777777873
2023-04-07 16:48:40,60.15625,1.157407,1.0834600562237735,6.0185189999999995,5.873842000000001,35.011600000000016,239.59777777778731
2023-04-07 16:50:59,58.65162,1.2442130000000002,1.044871635831672,5.960649,5.584486,35.59030000000001,239.63638888889844
2023-04-07 16:53:58,59.63542,1.2442130000000002,1.028404435274688,5.931714,5.526621,35.011600000000016,239.68611111112065
2023-04-07 16:57:41,59.63542,1.2152780000000005,1.0480924623542318,5.902774,5.584486,36.74769999999998,239.7480555555651
2023-04-07 17:00:41,60.61921,1.0995369999999998,1.0254991496419803,5.844904,5.700227,35.590299999999985,239.7980555555651
2023-04-07 17:03:41,60.61921,1.0995369999999998,1.01024958875157,5.729164000000001,5.555557,35.300899999999984,239.8480555555651
2023-04-07 17:05:59,60.61921,1.070602,1.0116287223042926,5.729164000000001,5.613422000000001,39.0625,239.88638888889844
2023-04-07 17:08:58,59.63542,1.070602,0.9965173533424552,5.787034,5.642361999999999,35.30090000000001,239.93611111112065
2023-04-07 17:11:58,60.61921,1.157407,1.037363386568298,5.873844000000001,5.6423570000000005,33.275499999999994,239.98611111112066
2023-04-07 17:15:41,62.55787,1.3020830000000005,1.0367559082940037,5.989584,5.497681,37.32639999999998,240.0480555555651
2023-04-07 17:17:56,62.55787,1.0127310000000005,1.0413985391199234,5.873844000000001,5.931712999999999,39.0625,240.0855555555651
2023-04-07 17:21:41,61.08218,1.157407,1.0528894612159903,5.931714,5.729167,34.722200000000015,240.1480555555651
2023-04-07 17:24:41,70.34144,1.0995369999999998,1.085005188476308,6.1053239999999995,6.076387,41.95600000000002,240.1980555555651
2023-04-07 17:27:40,66.43519,1.070602,1.070606999990535,6.018514000000001,6.018522000000001,39.3518,240.24777777778732
2023-04-07 17:29:58,73.23495,1.4467590000000001,1.1154928435121663,5.989584000000001,5.381945,44.270799999999994,240.28611111112065
2023-04-07 17:32:58,70.34144,0.8969909999999999,1.0480939230698763,5.960644,6.278933,41.956,240.33611111112066
2023-04-07 17:36:40,81.01852,1.5046290000000004,1.2589900550419584,6.597224,6.134255,48.321799999999996,240.39777777778733
2023-04-07 17:39:40,72.77199,0.8391200000000003,1.0284031142643233,5.758104,6.163194000000001,46.875,240.44777777778734
2023-04-07 17:42:41,66.95602,0.9259260000000005,1.0238621788658977,5.815974000000001,6.018518,34.722200000000015,240.49805555556512
2023-04-07 17:45:40,65.97222,1.070602,1.041399011459327,5.758104,5.700232,36.747600000000006,240.54777777778733
2023-04-07 17:48:40,63.54167,1.1863419999999998,1.0507588763448468,5.902779000000001,5.6423570000000005,38.4838,240.59777777778734
2023-04-07 17:51:40,63.54167,1.1863419999999998,1.0664180651303554,5.960649,5.729167,37.90520000000001,240.64777777778735
2023-04-07 17:54:40,65.97222,1.3020830000000005,1.0704418840507575,5.960649,5.526616,38.4838,240.69777777778737
2023-04-07 17:56:56,66.95602,1.157407,1.0216739527349787,5.873844000000001,5.613427,41.95599999999999,240.73555555556516
2023-04-07 18:00:41,64.98843,1.0416670000000003,1.0124588997269894,5.729164000000001,5.671296999999999,38.773099999999985,240.79805555556516
2023-04-07 18:03:42,62.55787,1.070602,1.0116287223042926,5.787034,5.671292,41.95599999999999,240.84833333334294
2023-04-07 18:06:41,62.55787,1.070601,0.9965168766853542,5.758098,5.613427,35.590299999999985,240.89805555556515
2023-04-07 18:09:40,62.26852,1.2152780000000005,1.0480924623542318,5.902774,5.584486,40.79860000000002,240.94777777778737
2023-04-07 18:12:40,65.45139,1.1284720000000004,1.0992882102881316,6.047449,5.989587,40.50919999999999,240.99777777778738
2023-04-07 18:15:41,64.00463,1.0416670000000003,1.0124588997269919,5.844904,5.787037,41.95600000000002,241.04805555556516
2023-04-07 18:18:40,73.75579,1.5625,1.1814542333945057,6.192134,5.4976840000000005,43.40280000000001,241.09777777778737
2023-04-07 18:21:42,69.35764,1.0127319999999997,1.0695585265471845,6.1053239999999995,6.221062,41.377300000000005,241.14833333334292
2023-04-07 18:24:40,72.77199,1.4467590000000001,1.1670397705170952,6.076384,5.555555000000001,46.875000000000014,241.19777777778737
2023-04-07 18:27:41,74.21875,1.1284720000000004,1.1139443808342988,6.047454000000001,6.018522,46.585599999999985,241.24805555556514
2023-04-07 18:30:40,79.57176,1.3020830000000005,1.1670337424690176,6.105328,5.844905,49.189800000000005,241.29777777778736
2023-04-07 18:33:40,87.12384,1.3020839999999998,1.1670342072629347,6.0763940000000005,5.815970000000001,49.76849999999999,241.34777777778737
2023-04-07 18:36:39,82.95718,0.8101859999999999,1.0614499775242527,5.787034,6.3368079999999996,50.9259,241.3975000000096
2023-04-07 18:38:59,79.05093,0.9837960000000008,1.0682489633118943,5.642364,5.815968,46.875,241.43638888889848
2023-04-07 18:41:58,70.34144,0.8680560000000002,1.0058066850527352,5.4976840000000005,5.787038000000001,44.270799999999994,241.4861111111207
2023-04-07 18:45:41,64.00463,0.9548610000000002,1.011628279001144,5.642364,5.758103,36.74770000000001,241.54805555556513
2023-04-07 18:48:41,62.06597,1.070602,1.0560659033611912,5.758104,5.7291620000000005,42.245300000000015,241.59805555556514
2023-04-07 18:50:57,60.64815,1.0995369999999998,1.0102442895924673,5.873844,5.700227,39.6412,241.63583333334293
2023-04-07 18:51:01,60.67708,1.0995369999999998,1.0102442895924673,5.873844,5.700227,34.14350000000002,241.63694444445403
2023-04-07 18:53:58,61.08218,1.2152780000000005,1.0319527044036618,5.787034000000001,5.439816,36.74770000000001,241.6861111111207
2023-04-07 18:56:58,60.61921,1.070601,0.9965168766853542,5.700228000000001,5.555557,39.0625,241.73611111112072
2023-04-07 18:59:59,60.61921,1.0995369999999998,1.01024958875157,5.729164000000001,5.555557,37.037000000000006,241.7863888888985
2023-04-07 19:02:58,61.60301,1.0995369999999998,1.01024958875157,5.729164000000001,5.555557,41.08800000000002,241.83611111112072
2023-04-07 19:05:58,62.55787,1.0127309999999996,0.9536912495074993,5.613422999999999,5.497682,37.3263,241.88611111112073
2023-04-07 19:08:58,61.60301,1.1284720000000004,0.9925800750905343,5.700228000000001,5.439816,35.01159999999999,241.93611111112074
2023-04-07 19:12:41,62.06597,1.070601,0.9965168766853542,5.700228000000001,5.555557,33.27550000000002,241.99805555556517
2023-04-07 19:15:38,62.06597,1.186343,1.0349346851169898,5.815974000000001,5.526621,37.03699999999998,242.04722222223185
2023-04-07 19:17:59,63.04977,1.1574080000000002,1.0216744128275796,5.815974000000001,5.555555999999999,37.90520000000001,242.0863888888985
2023-04-07 19:21:17,64.00463,1.157407,1.02167395273498,5.8449040000000005,5.584487000000001,37.037000000000006,242.14138888889852
2023-04-07 19:21:41,64.00463,1.157407,1.02167395273498,5.8449040000000005,5.584487000000001,38.1944,242.14805555556518
2023-04-07 19:23:58,64.00463,1.157407,1.02167395273498,5.8449040000000005,5.584487000000001,38.4838,242.18611111112074
2023-04-07 19:27:40,63.04977,1.1863419999999998,1.018930329621651,5.873839,5.555557,35.590299999999985,242.2477777777874
2023-04-07 19:30:42,64.00463,1.1863419999999998,1.018930329621651,5.873839,5.555557,41.377399999999994,242.29833333334295
2023-04-07 19:33:41,64.00463,1.1863419999999998,1.0507643163213145,5.8449040000000005,5.584492,35.30090000000001,242.34805555556517
2023-04-07 19:36:40,62.06597,1.157407,1.0528894612159903,5.815974,5.613427,37.037000000000006,242.39777777778738
2023-04-07 19:39:40,60.15625,1.1863419999999998,1.018930329621651,5.902774,5.584492,39.3519,242.4477777777874
2023-04-07 19:42:41,58.65162,1.1863419999999998,1.0189247656615732,5.902779000000001,5.584487000000001,35.01159999999999,242.49805555556517
2023-04-07 19:45:41,59.63542,1.157407,1.005807525528706,5.787034000000001,5.497687000000001,34.72229999999999,242.54805555556518
2023-04-07 19:48:41,64.98843,1.4178240000000004,1.050154706185574,5.873844000000001,5.20833,43.692199999999985,242.5980555555652
2023-04-07 19:51:40,60.61921,1.157407,1.005807525528706,5.902774,5.613427,35.87959999999998,242.6477777777874
2023-04-07 19:54:38,60.61921,1.2442130000000002,1.0448772939716282,5.8449040000000005,5.468751,35.590299999999985,242.69722222223186
2023-04-07 19:56:58,61.08218,1.0127310000000005,1.055541627429812,5.873839,5.960647999999999,39.6412,242.73611111112075
2023-04-07 20:00:41,60.61921,1.157407,1.0216739527349787,5.873844000000001,5.613427,34.72230000000002,242.79805555556518
2023-04-07 20:02:58,60.61921,1.1863419999999998,1.018930329621651,5.873839,5.555557,34.43290000000002,242.83611111112074
2023-04-07 20:05:58,57.20486,1.1284720000000004,1.0544834712818705,6.047449,5.902777,33.56479999999999,242.88611111112075
2023-04-07 20:11:59,40.7118,0.7233790000000004,,3.90625,2.835648,20.25460000000001,242.88611111112075
2023-04-07 20:15:40,39.23611,1.1284720000000004,0.6401256297787908,2.9803240000000004,2.1701379999999997,19.965300000000013,242.94750000000965
2023-04-07 20:18:40,38.25232,1.157407,0.7166122110073364,2.8645830000000005,2.1122679999999994,19.675899999999984,242.99750000000967
2023-04-07 20:20:58,36.80555,1.0995370000000007,0.6526677741424818,2.7488420000000007,1.9965279999999996,18.518500000000017,243.035833333343
2023-04-07 20:24:40,36.80555,1.1284720000000004,0.6401264286917634,2.719907,1.9097220000000004,17.93980000000002,243.09750000000966
2023-04-07 20:26:59,36.34259,1.157407,0.672926516178411,2.6909730000000005,1.8807870000000007,20.25460000000001,243.13611111112078
2023-04-07 20:29:58,36.80555,1.2442130000000002,0.7477846306176034,2.6909730000000005,1.851852,17.071799999999996,243.185833333343
2023-04-07 20:33:38,35.3588,1.070602,0.6639256318762975,2.6041670000000003,1.9097220000000004,19.675999999999988,243.2469444444541
2023-04-07 20:36:41,35.3588,1.1284720000000004,0.6847871761366918,2.6620370000000007,1.9097220000000004,17.361099999999993,243.29777777778745
2023-04-07 20:38:59,35.3588,1.1284720000000004,0.6628326612315452,2.6620370000000007,1.8807869999999998,19.09729999999999,243.33611111112077
2023-04-07 20:41:59,35.3588,1.0995369999999998,0.6526670109838539,2.459491,1.7071760000000005,16.7825,243.38611111112078
2023-04-07 20:45:41,35.3588,1.0995369999999998,0.6526677741424816,2.4884260000000005,1.7361120000000003,19.09729999999999,243.44777777778745
2023-04-07 20:48:40,35.3588,1.1574080000000002,0.6729276429645171,2.6041670000000003,1.7939809999999996,17.36110000000002,243.49750000000967
2023-04-07 20:50:59,35.3588,1.070602,0.6639263632729906,2.459491,1.765047,16.782399999999996,243.5361111111208
2023-04-07 20:54:40,35.3588,1.0127310000000005,0.6217155530868361,2.314814,1.649305,15.3356,243.5975000000097
2023-04-07 20:57:40,32.95718,1.0416660000000002,0.6321112742093896,2.2858790000000004,1.5914349999999997,17.361099999999993,243.6475000000097
2023-04-07 20:59:59,32.95718,1.0416660000000002,0.6533776087872043,2.228009,1.5625010000000001,15.914299999999997,243.68611111112082
2023-04-07 21:03:40,31.45255,1.070601,0.6424272775944846,2.141203,1.4178240000000004,17.361099999999993,243.74750000000972
2023-04-07 21:05:58,31.45255,1.1284720000000004,0.6628334324109482,2.1701380000000006,1.3888889999999998,15.914299999999997,243.78583333334305
2023-04-07 21:08:58,32.43634,1.0995369999999998,0.6954689601623842,2.1990740000000004,1.5046300000000006,17.071799999999996,243.83583333334306
2023-04-07 21:12:38,32.43634,1.2152780000000005,0.7374630780638909,2.3148150000000003,1.5046289999999996,16.4931,243.89694444445416
2023-04-07 21:14:59,32.43634,1.0416670000000003,0.6740081430209556,2.054399,1.4178239999999995,17.93979999999999,243.93611111112082
2023-04-07 21:18:40,30.98958,1.0995370000000007,0.6743946042828373,1.9965280000000005,1.273148,16.782399999999996,243.99750000000972
2023-04-07 21:20:58,30.00578,1.1284720000000004,0.6628334324109482,1.9965270000000004,1.2152779999999996,13.888900000000007,244.03583333334305
2023-04-09 07:06:40,30.98958,2.2858790000000004,1.05831159603569,3.703704,1.7939809999999996,16.492999999999995,244.03583333334305
2023-04-09 07:09:41,30.49768,2.141204,1.194269476906828,3.703704000000001,2.141204000000001,16.203699999999998,244.03583333334305
2023-04-09 07:11:58,37.78935,2.4884260000000005,1.382200220744752,5.787039,3.964122999999999,17.36110000000002,244.03583333334305
2023-04-09 07:15:42,38.25232,2.170139,1.0236412935123878,5.3819490000000005,3.58796,19.965299999999985,244.03583333334305
2023-04-09 07:18:40,37.32639,2.256944,1.0496869903712416,4.803241,2.922453,17.361099999999993,244.03583333334305
2023-04-09 07:21:40,35.8507,2.170139,1.0787061130142295,4.774306,3.0381929999999997,17.361099999999993,244.03583333334305
2023-04-09 07:24:44,34.8669,2.170139,1.0516057832715646,4.774306,3.009259,16.2038,244.03583333334305
2023-04-09 07:27:40,32.95718,1.9965269999999995,0.9139703724601621,3.616898,1.9386580000000002,15.9144,244.03583333334305
2023-04-09 07:36:40,30.00578,2.4884259999999996,1.2043733323256913,4.02199,1.9965270000000004,15.625,244.03583333334305
2023-04-09 07:39:38,32.43634,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,16.203699999999998,244.03583333334305
2023-04-09 07:41:59,30.98958,2.1990739999999995,1.0323572723996302,3.6747679999999994,1.851852,15.046300000000002,244.03583333334305
2023-04-09 07:47:59,30.98958,2.3726849999999997,1.0840285903160278,3.7326379999999997,1.7361110000000002,15.335700000000003,244.03583333334305
2023-04-09 07:51:40,30.98958,2.34375,1.1044022262310988,3.732639,1.7939809999999996,16.4931,244.03583333334305
2023-04-09 07:54:41,30.98958,2.34375,1.075481057335156,3.6747690000000004,1.7071750000000003,15.3356,244.03583333334305
2023-04-09 08:03:40,30.00578,2.343749,1.1044019249942014,3.6747679999999994,1.7361109999999993,15.625,244.03583333334305
2023-04-09 08:06:41,30.98958,2.2858789999999996,1.0583136059906315,3.6747679999999994,1.765047,14.756900000000002,244.03583333334305
2023-04-09 08:08:59,31.45255,2.1990739999999995,1.060478392091213,3.6458319999999995,1.851852,16.203699999999998,244.03583333334305
2023-04-09 08:12:40,30.52662,2.2280099999999994,1.0117771973651233,3.616898,1.7361110000000002,15.046300000000002,244.03583333334305
2023-04-09 08:18:40,30.00578,2.314814,1.095672200730251,3.6747679999999994,1.765045999999999,16.4931,244.03583333334305
2023-04-09 08:21:41,32.43634,2.256945,1.0781310087434242,3.7905100000000003,1.938657,17.071799999999996,244.08611111112083
2023-04-09 08:24:17,32.43634,2.3148150000000003,1.0956725028984518,3.8483800000000006,1.938657,18.51849999999999,244.12944444445415
2023-04-09 08:24:41,32.43634,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,15.3356,244.1361111111208
2023-04-09 08:26:59,30.98958,2.1990749999999997,1.0032645474220443,3.7615749999999997,1.9097209999999993,15.9144,244.17444444445414
2023-04-09 08:30:40,30.98958,2.1990749999999997,1.0604786981564793,3.6747679999999994,1.8807869999999998,16.492999999999995,244.23583333334304
2023-04-09 08:33:41,30.98958,2.2280099999999994,1.0117751381778595,3.7615749999999997,1.8807859999999996,15.914299999999997,244.28611111112082
2023-04-09 08:36:40,30.09259,2.228009,1.0117748445181092,3.7615740000000004,1.8807859999999996,14.467700000000008,244.33583333334303
2023-04-09 08:39:40,30.98958,2.314814,1.0371469748511062,3.7615740000000004,1.7939809999999996,14.467600000000004,244.38583333334304
2023-04-09 08:42:41,31.97338,2.2858789999999996,1.086915290034229,3.7615740000000004,1.8807870000000007,15.3356,244.43611111112082
2023-04-09 08:44:58,32.95718,2.1990739999999995,1.0604764793631098,3.819444,2.025462,15.046400000000006,244.47416666667638
2023-04-09 08:47:59,32.95718,2.256945,1.0496882882357887,3.819444999999999,1.938657,16.203699999999998,244.52444444445416
2023-04-09 08:51:41,31.97338,2.170139,0.9947262318951781,3.7326390000000007,1.9097210000000002,16.2038,244.58611111112083
2023-04-09 08:54:40,30.52662,2.170139,1.0236471866799544,3.732639,1.938656,16.203699999999998,244.63583333334304
2023-04-09 08:57:39,30.98958,2.3148149999999994,1.066909658994093,3.7615749999999997,1.8229160000000002,16.7825,244.68555555556526
2023-04-09 09:00:40,31.97338,2.2858789999999996,1.086916262719424,3.7905089999999992,1.9097230000000005,16.4931,244.73583333334304
2023-04-09 09:03:46,32.95718,2.2858789999999996,1.086916262719424,3.7905089999999992,1.9097230000000005,13.020900000000012,244.78750000000971
2023-04-09 09:06:41,34.8669,2.2858789999999996,1.0583126010137534,3.7905089999999992,1.8807870000000007,15.914299999999997,244.83611111112083
2023-04-09 09:08:59,37.78935,2.430555,1.2397218397202698,4.513889,2.6041669999999995,17.071799999999996,244.87444444445416
2023-04-09 09:12:40,45.05209,2.34375,1.186138727095424,6.394679,4.542819,19.675900000000013,244.93583333334306
2023-04-09 09:15:41,46.55671,2.34375,1.1596463855311692,6.684029999999999,4.80324,19.965299999999985,244.98611111112083
2023-04-09 09:17:58,50.40509,2.459491,1.1095163879259622,6.423609999999999,4.340279,21.701399999999992,245.0241666666764
2023-04-09 09:20:59,52.83565,2.141203,1.1461946278999666,6.539354,4.9189810000000005,25.752300000000005,245.07444444445417
2023-04-09 09:24:41,47.48264,2.1990739999999995,1.1651592773254402,5.960643999999999,4.28241,20.54400000000001,245.13611111112084
2023-04-09 09:26:58,48.46643,2.170139,1.0787098045844439,6.105324,4.3692150000000005,22.280099999999976,245.1741666666764
2023-04-09 09:30:40,47.01968,2.0833329999999997,1.0248104760708223,6.192130000000001,4.513887,21.701400000000007,245.23583333334307
2023-04-09 09:32:59,42.65046,2.141204,1.042712861308263,6.0474499999999995,4.311346,19.965300000000013,245.2744444444542
2023-04-09 09:36:39,43.60532,2.3148150000000003,1.0956803274135565,5.8738399999999995,3.964125,17.071799999999996,245.3355555555653
2023-04-09 09:39:41,41.2037,2.3148150000000003,1.095670546759073,5.584490000000001,3.674765,18.807900000000018,245.38611111112084
2023-04-09 09:41:58,40.21991,2.256945,1.0202681204342556,5.43981,3.5300949999999993,19.097200000000015,245.4241666666764
2023-04-09 09:45:41,39.23611,2.2858799999999997,1.1146383921422869,5.3530050000000005,3.5011550000000007,18.80789999999999,245.48611111112083
2023-04-09 09:47:58,39.23611,2.2858799999999997,1.086923374603925,5.324070000000001,3.44329,17.650499999999994,245.5241666666764
2023-04-09 09:51:40,39.23611,2.3148150000000003,1.0371483131617414,5.295138,3.3275449999999998,18.22919999999999,245.58583333334306
2023-04-09 09:54:42,39.23611,2.3148149999999994,1.0371525026218422,5.295139,3.3275499999999996,19.675999999999988,245.6363888888986
2023-04-09 09:57:41,39.23611,2.4016200000000003,1.062290722246114,5.295138,3.2407399999999997,18.22919999999999,245.68611111112082
2023-04-09 10:00:40,41.66666,2.4594899999999997,1.195479069911844,5.642364999999999,3.645835,19.09729999999999,245.73583333334304
2023-04-09 10:03:41,42.15857,2.2858799999999997,1.1677813904487837,6.394675,4.600695,20.83330000000001,245.78611111112082
2023-04-09 10:06:42,41.2037,2.34375,1.1044100935850907,6.076384999999999,4.137735,19.675900000000013,245.8363888888986
2023-04-09 10:08:58,45.05209,2.3148150000000003,,4.976851,2.4594899999999997,20.83330000000001,245.8741666666764
2023-04-09 10:12:40,52.83565,2.430555,1.1304409377081195,6.6550899999999995,4.629635,25.173699999999997,245.93583333334306
2023-04-09 10:15:38,49.45023,2.2858799999999997,1.1933422120017028,6.4814799999999995,4.71643,23.148199999999974,245.9852777777875
2023-04-09 10:18:41,49.33449,2.3148149999999994,1.1235384451752402,6.22107,4.340275000000001,24.3056,246.03611111112085
2023-04-09 10:20:59,56.7419,2.34375,1.1596463855311676,6.39468,4.513889999999999,26.909699999999987,246.07444444445417
2023-04-09 10:24:40,41.66666,1.851852,0.9519322611206351,5.815969000000001,4.369217,18.807800000000015,246.13583333334307
2023-04-09 10:27:40,47.9456,2.922453,1.3048352075459606,5.700233999999999,3.2118009999999995,24.305600000000027,246.18583333334308
2023-04-09 10:29:59,38.25232,1.9386579999999993,1.2119303618845567,4.658565,3.414352000000001,17.650499999999994,246.2244444444542
2023-04-09 10:32:59,39.75695,2.256945,0.9897061212696835,5.063657999999999,3.1249949999999993,17.93979999999999,246.27444444445422
2023-04-09 10:36:41,38.25232,2.3726849999999997,1.0226882837917188,4.600695,2.546297,16.7825,246.33611111112089
2023-04-09 10:39:40,37.29745,2.256945,1.1056984892260133,4.629630000000001,2.8067130000000002,17.07170000000002,246.3858333333431
2023-04-09 10:42:40,39.75695,2.4016200000000003,1.1217829877195284,4.745369999999999,2.748843,17.071799999999996,246.4358333333431
2023-04-09 10:44:59,39.75695,2.4016200000000003,1.204400055102445,5.063658,3.1539399999999995,17.650499999999994,246.47444444445424
2023-04-09 10:47:58,50.40509,2.719907,1.2455484130033674,5.989580000000001,3.703703000000001,22.569399999999973,246.52416666667645
2023-04-09 10:50:59,79.57176,3.327546,1.830335944898083,8.506944999999998,6.047448999999999,36.16899000000001,246.57444444445423
2023-04-09 10:54:38,65.45139,1.765046,1.1272928455528448,6.539355,5.439818999999999,28.93520000000001,246.63527777778756
2023-04-09 10:56:58,59.17245,2.0254630000000002,1.0835782818736506,6.076390000000001,4.542827,29.224599999999995,246.67416666667646
2023-04-09 11:00:40,42.15857,1.8807870000000007,0.9611567458209432,5.815970000000001,4.340273,19.09730000000002,246.73583333334312
2023-04-09 11:03:40,41.66666,2.430555,1.0706225071245856,5.324072999999999,3.2407399999999997,20.83330000000001,246.78583333334313
2023-04-09 11:05:58,45.02315,2.430555,1.1589072564674376,5.324074,3.3275449999999998,22.569500000000005,246.82416666667646
2023-04-09 11:09:40,43.54745,2.2858790000000004,1.0287146863566443,5.7581,3.8194409999999994,20.254599999999982,246.88583333334313
2023-04-09 11:12:41,39.75695,2.256944,1.105700057138874,5.931715,4.108801,19.675899999999984,246.9361111111209
2023-04-09 11:15:40,41.2037,2.517361,1.185158003553483,5.96065,3.877319,18.51849999999999,246.98583333334312
2023-04-09 11:17:56,41.2037,2.4594900000000006,1.109516095607682,6.04745,3.9641200000000003,19.386600000000016,247.0236111111209
2023-04-09 11:18:00,41.2037,2.430555,1.101045695361768,6.018515,3.9641200000000003,20.54400000000001,247.02472222223201
2023-04-09 11:20:58,46.55671,2.633102,1.190300358061789,5.931715,3.703702999999999,24.594899999999996,247.07416666667646
2023-04-09 11:24:41,53.35648,2.3726850000000006,1.0840204162264735,6.39468,4.398145,29.803199999999975,247.1361111111209
2023-04-09 11:26:59,43.14236,2.0833330000000005,1.0773169591525085,6.076390000000001,4.456016999999999,21.99079999999998,247.17444444445422
2023-04-09 11:29:59,44.12616,2.4594899999999997,1.167685526009434,5.787035,3.7615750000000006,19.965300000000013,247.22444444445424
2023-04-09 11:32:56,49.94213,2.430555,1.2397281118164196,5.98958,4.079865,25.462999999999994,247.2736111111209
2023-04-09 11:35:58,48.00347,2.1122680000000003,1.0337722643226384,5.787039999999999,4.079862,24.884299999999996,247.32416666667646
2023-04-09 11:39:41,48.95834,2.3726849999999997,1.0840204162264713,6.27894,4.282405,23.7269,247.3861111111209
2023-04-09 11:42:41,47.51157,2.2858799999999997,1.1146383921422869,5.931715,4.079865,26.62039999999999,247.4361111111209
2023-04-09 11:44:58,44.12616,2.1990740000000004,1.0877364623501165,5.93171,4.166665999999999,21.990700000000004,247.47416666667647
2023-04-09 11:48:41,42.65046,2.3148150000000003,1.176979324829205,5.989580000000001,4.166665,23.1481,247.5361111111209
2023-04-09 11:50:59,44.12616,2.430555,1.1589111342343323,6.13426,4.137735,20.54400000000001,247.57444444445423
2023-04-09 11:53:58,45.05209,2.34375,1.1324295000969684,6.076384999999999,4.166664999999999,22.280100000000004,247.62416666667644
2023-04-09 11:57:40,45.57291,2.517361,1.1562436303836716,5.960646,3.8483850000000004,22.280100000000004,247.6858333333431
2023-04-09 12:00:40,45.57291,2.3726850000000006,1.113103259172133,5.78704,3.819444999999999,23.4375,247.73583333334312
2023-04-09 12:03:41,45.57291,2.34375,1.104400259381921,5.70023,3.76157,21.990800000000007,247.7861111111209
2023-04-09 12:06:40,45.57291,2.4884260000000005,1.2043799980025247,6.134256,4.1088,21.701400000000007,247.83583333334312
2023-04-09 12:09:40,47.51157,2.3148150000000003,1.1506280368449828,6.04745,4.1956050000000005,23.4375,247.88583333334313
2023-04-09 12:12:59,46.15162,2.3726849999999997,1.1412835745165246,6.0185200000000005,4.079865000000001,21.701400000000007,247.9411111111209
2023-04-09 12:15:41,47.51157,2.2858799999999997,1.1415716631734854,6.018515,4.1956050000000005,23.1481,247.9861111111209
2023-04-09 12:18:40,42.65046,2.3148150000000003,1.176979324829205,6.13426,4.311344999999999,20.54400000000001,248.0358333333431
2023-04-09 12:21:41,48.95834,2.662038,1.2284110230105336,6.2210659999999995,3.9930579999999996,24.884199999999993,248.08611111112089
2023-04-09 12:24:41,45.57291,2.343751,1.1861480835094458,6.741896,4.890045000000001,22.858800000000002,248.1361111111209
2023-04-09 12:26:59,48.95834,2.4884260000000005,1.1476574161621411,6.163196,4.079859999999999,26.04169999999999,248.17444444445422
2023-04-09 12:30:40,49.94213,2.256945,1.2088197068405342,6.249996,4.542821000000001,28.35650000000001,248.23583333334312
2023-04-09 12:33:40,50.40509,2.34375,1.1596556639835098,6.10532,4.22454,24.884299999999996,248.28583333334313
2023-04-09 12:36:40,52.37269,2.4016210000000004,1.1501109371903495,6.510416,4.542825,24.594899999999996,248.33583333334315
2023-04-09 12:39:41,59.17245,2.604166,1.3208438377177403,6.53935,4.484954,27.777800000000013,248.38611111112093
2023-04-09 12:41:58,54.80324,2.1122690000000004,1.0605547869255687,6.539356000000001,4.8611070000000005,29.22460000000001,248.42416666667648
2023-04-09 12:45:40,53.81944,2.34375,1.211981549025055,6.423610000000001,4.600690000000001,29.224500000000006,248.48583333334315
2023-04-09 12:48:41,48.00347,2.1701380000000006,1.0787094920946227,6.36574,4.629631999999999,24.594899999999996,248.53611111112093
2023-04-09 12:50:56,44.12616,2.1990740000000004,1.0877364623501165,5.93171,4.166665999999999,20.833399999999983,248.57361111112093
2023-04-09 12:54:41,42.65046,2.256945,1.1057003665371483,6.0185200000000005,4.1956050000000005,19.386500000000012,248.63611111112093
2023-04-09 12:57:18,41.66666,2.256945,1.0496912862095185,5.98958,4.108795000000001,18.807900000000018,248.67972222223204
2023-04-09 12:57:41,41.66666,2.256945,1.0496912862095185,5.98958,4.108795000000001,20.25460000000001,248.68611111112094
2023-04-09 13:00:40,42.65046,2.430555,1.1304409377081195,5.902774999999999,3.87732,19.09729999999999,248.73583333334315
2023-04-09 13:03:41,49.94213,2.4884259999999996,1.231565476669736,6.018515,4.021989,24.016199999999998,248.78611111112093
2023-04-09 13:06:42,44.12616,2.34375,1.1324295000969684,6.19213,4.28241,19.965300000000013,248.8363888888987
2023-04-09 13:08:58,50.92593,2.5752310000000005,1.2584928508108628,5.84491,3.7615790000000002,24.016199999999998,248.8741666666765
2023-04-09 13:12:40,53.35648,2.517361,1.2132356316369477,5.96065,3.9062490000000007,27.488399999999984,248.93583333334317
2023-04-09 13:15:40,57.69676,2.2858790000000004,1.028725101051847,6.770830000000001,4.832181,32.1181,248.98583333334318
2023-04-09 13:18:41,50.89699,2.34375,1.1324295000969684,5.815970000000001,3.906250000000001,24.884199999999993,249.03611111112096
2023-04-09 13:20:59,53.35648,2.3726850000000006,1.295728869935296,6.39468,4.629625,27.777800000000013,249.0744444444543
2023-04-09 13:24:40,50.40509,2.228009,1.1233611912927848,6.36574,4.600691,26.04169999999999,249.1358333333432
2023-04-09 13:26:58,51.85185,2.4884250000000003,1.2315651651073043,6.423610000000001,4.427085,25.46289999999999,249.1741666666765
2023-04-09 13:29:56,52.37269,2.34375,1.1861477671496918,6.394675,4.542825,25.46289999999999,249.22361111112096
2023-04-09 13:32:59,48.95834,2.170139,1.1050387866443419,6.163194999999999,4.456016,25.75229999999999,249.2744444444543
2023-04-09 13:35:58,44.12616,2.228009,1.1492857285204856,6.27894,4.542821,22.858900000000006,249.32416666667652
2023-04-09 13:38:58,42.15857,2.3148149999999994,1.0669137013877603,6.018515,4.079860000000001,20.83340000000001,249.37416666667653
2023-04-09 13:42:40,40.21991,2.3148149999999994,1.0956803274135563,5.902774999999999,3.9930600000000007,19.675999999999988,249.4358333333432
2023-04-09 13:45:41,40.21991,2.3148149999999994,1.0956705467590728,5.758105,3.8483799999999997,20.25460000000001,249.48611111112098
2023-04-09 13:48:40,47.51157,2.517361,1.240567303708232,5.84491,3.8194490000000005,23.148200000000003,249.5358333333432
2023-04-09 13:50:58,49.45023,2.3726850000000006,1.1412835745165248,6.250000000000001,4.311345,23.148200000000003,249.57416666667652
2023-04-09 13:54:40,48.00347,2.4884259999999996,1.0872131168687,6.597224999999999,4.4560189999999995,22.569500000000005,249.6358333333432
2023-04-09 13:57:17,50.92593,2.4884260000000005,1.1764345435492862,5.931716000000001,3.87732,23.148200000000003,249.6794444444543
2023-04-09 13:57:42,50.89699,2.34375,1.1596463855311676,5.902780000000001,4.02199,23.726799999999997,249.68638888889876
2023-04-09 14:00:40,52.37269,2.3726850000000006,1.0840204162264735,6.39468,4.398145,25.75229999999999,249.7358333333432
2023-04-09 14:03:40,56.25,2.5752310000000005,1.202530786294632,6.2210600000000005,4.079859,26.04169999999999,249.78583333334322
2023-04-09 14:06:41,60.15625,2.4016210000000004,1.1776176081085659,6.394676,4.456015,28.356399999999994,249.836111111121
2023-04-09 14:09:38,56.25,2.3148150000000003,1.1506188079343256,6.53935,4.687495,27.4884,249.88527777778768
2023-04-09 14:11:59,55.2662,2.34375,1.1596463855311692,6.48148,4.600690000000001,24.884299999999996,249.92444444445434
2023-04-09 14:14:59,54.80324,2.2858799999999997,1.1933422120017028,6.394675,4.629625000000001,27.199099999999987,249.97444444445435
2023-04-09 14:17:58,52.83565,2.34375,1.1861477671496918,6.423610000000001,4.57176,26.620300000000015,250.02416666667656
2023-04-09 14:20:58,47.42477,2.1701380000000006,1.1050384689557533,6.39468,4.687502,22.858800000000002,250.07416666667658
2023-04-09 14:24:40,42.65046,2.1990739999999995,1.0877364623501162,6.018515,4.253471,20.833399999999983,250.13583333334324
2023-04-09 14:26:58,40.21991,2.3148150000000003,1.0956803274135547,5.989580000000001,4.079865,20.25460000000001,250.17416666667657
2023-04-09 14:30:41,40.7118,2.34375,1.104400259381921,5.815970000000001,3.8773100000000005,19.965300000000013,250.236111111121
2023-04-09 14:32:58,39.75695,2.3726850000000006,1.113103259172133,5.78704,3.819444999999999,19.965300000000013,250.27416666667656
2023-04-09 14:36:40,47.01968,2.5752310000000005,1.173313550747577,5.815970000000001,3.645829,24.594899999999996,250.33583333334323
2023-04-09 14:39:41,44.12616,2.1701380000000006,1.1050384689557518,6.076390000000001,4.369211999999999,22.28,250.386111111121
2023-04-09 14:42:41,47.01968,2.546297,1.2220755724522805,5.989586,3.9062490000000007,21.990800000000007,250.43611111112102
2023-04-09 14:45:41,48.00347,2.228009,1.337533560470615,6.423610000000001,4.918981,24.016099999999994,250.48611111112103
2023-04-09 14:47:56,45.57291,2.256945,1.0781290741917064,5.8738459999999995,4.021991000000001,24.305500000000023,250.52361111112103
2023-04-09 14:50:58,55.2662,2.633102,1.2763173135060784,6.65509,4.513888,29.803199999999975,250.57416666667658
2023-04-09 14:54:40,50.40509,2.3148150000000003,1.176979324829205,6.163196,4.340280999999999,27.488499999999988,250.63583333334324
2023-04-09 14:57:40,53.35648,2.4016210000000004,1.1776176081085643,6.539356000000001,4.600694999999999,27.777800000000013,250.68583333334325
2023-04-09 14:59:58,52.28588,2.3148150000000003,1.150618807934324,6.336810000000001,4.484954999999999,27.199100000000016,250.72416666667658
2023-04-09 15:02:59,49.94213,2.3148149999999994,1.1769793248292049,6.394675,4.57176,26.04169999999999,250.77444444445436
2023-04-09 15:06:40,48.00347,2.2858799999999997,1.1677813904487853,6.249994999999999,4.456015000000001,25.46290000000002,250.83583333334326
2023-04-09 15:08:58,46.55671,2.2858799999999997,1.141562484065903,6.27894,4.45602,23.7269,250.8741666666766
2023-04-09 15:12:40,47.48264,2.34375,1.1324199583871355,6.307875,4.398145,26.041600000000017,250.93583333334325
2023-04-09 15:16:02,46.55671,2.3148149999999994,1.1235479354506621,6.221065,4.340280000000001,25.75230000000002,250.99194444445436
2023-04-09 15:17:58,46.55671,2.3148149999999994,1.1235479354506621,6.163194999999999,4.28241,24.594899999999996,251.0241666666766
2023-04-09 15:20:59,45.05209,2.430555,1.186561595330748,6.250000000000001,4.282405,24.016199999999998,251.07444444445437
2023-04-09 15:24:40,45.57291,2.34375,1.104400259381921,6.105325,4.166664999999999,26.041600000000017,251.13583333334327
2023-04-09 15:26:55,46.55671,2.4016199999999994,1.1501106325867938,6.076384999999999,4.108795,25.463000000000022,251.17333333334327
2023-04-09 15:30:41,46.44097,2.2858790000000004,1.1415621705746648,6.19213,4.369211,23.148200000000003,251.23611111112103
2023-04-09 15:32:59,46.03588,2.2858790000000004,1.1146380837372512,6.13426,4.282411,23.726800000000026,251.27444444445436
2023-04-09 15:36:41,51.38889,2.4884260000000005,1.309268921713169,6.510416,4.600689999999999,28.64580000000001,251.33611111112103
2023-04-09 15:39:40,48.00347,2.2858790000000004,1.0583055661424534,6.336810000000001,4.427080999999999,24.884299999999996,251.38583333334324
2023-04-09 15:41:59,49.94213,2.5752310000000005,1.3116630481912064,6.27893,4.253469,30.9606,251.42444444445437
2023-04-09 15:45:40,47.01968,2.2858790000000004,1.1415621705746632,6.250000000000001,4.427080999999999,24.594899999999996,251.48583333334327
2023-04-09 15:48:40,48.00347,2.4594899999999997,1.2225367277265093,6.192125,4.2245349999999995,27.777799999999985,251.53583333334328
2023-04-09 15:51:41,46.20949,2.1990739999999995,1.1142154498789663,6.221065,4.484951,25.46290000000002,251.58611111112106
2023-04-09 15:54:40,47.48264,2.3148149999999994,1.1235479354506621,6.01852,4.137735,29.224500000000006,251.63583333334327
2023-04-09 15:57:40,49.45023,2.256945,1.1585534308924341,6.365740000000001,4.600695,26.909699999999987,251.68583333334328
2023-04-09 16:00:41,45.57291,2.2858799999999997,1.1146383921422869,6.0474499999999995,4.1956,23.726799999999997,251.73611111112106
2023-04-09 16:02:58,45.57291,2.3148149999999994,1.1506188079343254,6.163194999999999,4.31134,23.726799999999997,251.77416666667662
2023-04-09 16:05:56,46.55671,2.1990749999999997,1.060474872695399,6.01852,4.2245349999999995,24.884299999999996,251.82361111112107
2023-04-09 16:09:40,45.05209,2.3148150000000003,1.1235479354506626,6.0185200000000005,4.137735,24.594899999999996,251.8858333333433
2023-04-09 16:12:41,45.05209,2.2280099999999994,1.0967333391226595,5.87384,4.079860000000001,24.3056,251.93611111112108
2023-04-09 16:15:42,45.05209,2.256945,1.1324768953508164,6.076389999999999,4.282405,24.594899999999996,251.98638888889886
2023-04-09 16:17:58,45.05209,2.256945,1.1057003665371483,5.989579999999999,4.166664999999999,24.016200000000026,252.02416666667665
2023-04-09 16:20:58,45.57291,2.228009,1.09673302871291,5.98958,4.195601,26.04170000000002,252.07416666667666
2023-04-09 16:23:59,44.58912,2.3148150000000003,1.1235479354506626,6.0474499999999995,4.166664999999999,23.148200000000003,252.12444444445444
2023-04-09 16:26:58,44.09722,2.2858790000000004,1.1415713496805198,6.10532,4.282411,22.858800000000002,252.17416666667665
2023-04-09 16:29:58,45.05209,2.4884250000000003,1.2315558895199248,6.510420000000001,4.513885,23.7269,252.22416666667667
2023-04-09 16:33:41,46.55671,2.3148149999999994,1.1235479354506621,6.249994999999999,4.36921,25.75229999999999,252.2861111111211
2023-04-09 16:36:40,46.55671,2.34375,1.1324295000969684,6.2210600000000005,4.31134,26.04159999999999,252.33583333334332
2023-04-09 16:39:41,46.55671,2.4016210000000004,1.1776176081085659,6.394676,4.456015,24.016199999999998,252.3861111111211
2023-04-09 16:41:59,46.55671,2.372686,1.1686460302982058,6.278936000000001,4.36921,24.884299999999996,252.42444444445442
2023-04-09 16:45:16,46.55671,2.3726850000000006,1.1952872343979448,6.27893,4.398145,24.594799999999992,252.47916666667663
2023-04-09 16:45:39,46.55671,2.3726850000000006,1.1412835745165248,6.27893,4.340274999999999,24.594899999999996,252.48555555556553
