Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-09 16:47:58,46.03588,2.3726850000000006,1.1686457197616267,6.250000000000001,4.340274999999999,24.016099999999994,252.52416666667665
2023-04-09 16:50:58,45.57291,2.459491,1.1390568065580444,6.278936000000001,4.224535,26.04169999999999,252.57416666667666
2023-04-09 16:53:59,44.58912,2.4016210000000004,1.1501109371903495,6.2210659999999995,4.253474999999999,21.70139999999998,252.62444444445444
2023-04-09 16:57:41,44.58912,2.4016210000000004,1.1501109371903495,6.134256,4.166664999999999,22.5694,252.6861111111211
2023-04-09 16:59:58,44.58912,2.34375,1.1324295000969684,6.076390000000001,4.166670000000001,21.411999999999978,252.72416666667667
2023-04-09 17:03:40,44.58912,2.34375,1.1324295000969684,6.076384999999999,4.166664999999999,23.4375,252.78583333334333
2023-04-09 17:05:58,44.58912,2.459491,1.1390568065580444,6.105326000000001,4.050925,24.884300000000025,252.82416666667666
2023-04-09 17:09:40,43.14236,2.3726849999999997,1.1686550474991908,6.134256,4.224541,20.54389999999998,252.88583333334333
2023-04-09 17:11:58,42.15857,2.4016210000000004,1.1217902454722373,6.134256,4.137735,20.25460000000001,252.92416666667665
2023-04-09 17:14:59,44.09722,2.517361,1.1562436303836716,6.134256,4.021995,25.75230000000002,252.97444444445443
2023-04-09 17:18:41,45.02315,2.4884260000000005,1.1476574161621411,6.539356000000001,4.45602,25.173599999999993,253.0361111111211
2023-04-09 17:21:40,46.03588,2.546296,1.193846723780833,5.931715999999999,3.8194399999999993,24.594899999999996,253.08583333334332
2023-04-09 17:24:38,46.03588,2.5173609999999993,1.1562436303836714,6.365735999999999,4.253475000000001,24.594899999999996,253.13527777778776
2023-04-09 17:27:00,45.57291,2.459491,1.1390568065580444,6.336806,4.282405,23.4375,253.17472222223222
2023-04-09 17:30:40,46.03588,2.5173609999999993,1.2132356316369475,6.481485999999999,4.427085000000001,24.594899999999996,253.23583333334332
2023-04-09 17:33:40,45.57291,2.3726849999999997,1.1412835745165246,6.278935999999999,4.340280999999999,24.884299999999996,253.28583333334333
2023-04-09 17:36:41,45.92014,2.459491,1.1954888517466014,6.249996,4.253475000000001,25.462999999999994,253.3361111111211
2023-04-09 17:38:58,44.58912,2.372686,1.0840207111167621,6.365746000000001,4.36921,22.280099999999976,253.37416666667667
2023-04-09 17:41:58,42.15857,2.372686,1.1131035594934464,6.163196,4.1956,18.807900000000018,253.42416666667668
2023-04-09 17:45:40,39.75695,2.372686,1.113113446974071,6.134256,4.166670000000001,21.12269999999998,253.48583333334335
2023-04-09 17:48:40,39.75695,2.459491,1.1390668522770087,6.018516000000001,3.964125,19.097200000000015,253.53583333334336
2023-04-09 17:50:59,40.7118,2.546296,1.1037133691648502,6.018515999999999,3.8194399999999993,19.675899999999984,253.57444444445449
2023-04-09 17:54:40,39.75695,2.4305559999999993,1.101035660452524,5.700235999999999,3.645830000000001,20.254700000000014,253.63583333334338
2023-04-09 17:57:40,39.75695,2.459491,1.0789286010657453,5.758101000000001,3.645830000000001,19.675900000000013,253.6858333333434
2023-04-09 18:00:41,41.66666,2.4884260000000005,1.117962580269571,6.076391,3.964125,21.412000000000006,253.73611111112118
2023-04-09 18:03:37,40.7118,2.4016200000000003,1.12178000556223,6.076391,4.079860999999999,19.965299999999985,253.78500000001006
2023-04-09 18:07:01,44.12616,2.6041669999999995,1.1515026593528275,5.989586,3.7615689999999997,22.858800000000002,253.84166666667673
2023-04-09 18:09:41,45.02315,2.459491,1.395743360413895,6.828701,5.06366,25.75230000000002,253.88611111112118
2023-04-09 18:11:59,44.12616,2.4305559999999993,1.101035660452524,6.481485999999999,4.427080000000001,22.858800000000002,253.9244444444545
2023-04-09 18:15:41,43.60532,2.6909720000000004,1.236990875329452,6.163191,3.906249,21.701400000000007,253.98611111112118
2023-04-09 18:17:59,49.94213,2.748842,1.2832814626492122,6.915506000000001,4.629633999999999,28.93520000000001,254.0244444444545
2023-04-09 18:20:59,45.57291,2.256944,1.1056906705475376,5.902781,4.0798570000000005,24.594899999999996,254.0744444444545
2023-04-09 18:23:59,44.12616,2.517361,1.185158003553483,6.076385999999999,3.993054999999999,21.12269999999998,254.12444444445453
2023-04-09 18:27:40,43.14236,2.4884260000000005,1.147657416162143,5.9606509999999995,3.8773150000000003,21.12269999999998,254.18583333334342
2023-04-09 18:30:41,41.2037,2.3726849999999997,1.1131032591721328,5.902776,3.935181,20.83330000000001,254.2361111111212
2023-04-09 18:33:41,39.75695,2.34375,1.0455519415994605,6.076390000000001,4.079860000000001,21.412000000000006,254.28611111112122
2023-04-09 18:35:58,38.77315,2.3148150000000003,1.066903595367816,5.8738459999999995,3.935181,15.914299999999997,254.32416666667677
2023-04-09 18:38:58,40.68287,2.517361,1.1562334804489047,5.815976,3.7037049999999994,21.41209999999998,254.37416666667679
2023-04-09 18:42:38,38.25232,2.3726850000000006,1.0539325899282799,6.19213,4.166664999999999,18.22919999999999,254.4352777777879
2023-04-09 18:45:41,40.21991,2.4884250000000003,,5.52662,2.7777790000000007,20.83340000000001,254.48611111112123
2023-04-09 18:48:42,42.65046,2.5752309999999996,1.2853910218684546,6.307875,4.253474000000001,21.70139999999998,254.536388888899
2023-04-09 18:51:40,45.57291,2.430555,1.158901439787759,5.642364999999999,3.6458299999999992,23.4375,254.58583333334346
2023-04-09 18:54:40,42.65046,2.141203,1.0427030998639086,5.642364999999999,3.9062520000000003,22.858800000000002,254.63583333334347
2023-04-09 18:57:41,30.00578,1.765046,0.9488168048103797,5.787035,4.456019,13.020900000000012,254.68611111112125
2023-04-09 18:59:58,37.81829,2.3148149999999994,1.1235479354506621,6.336804999999999,4.45602,19.965299999999985,254.7241666666768
2023-04-09 19:03:40,32.95718,2.2858790000000004,0.932439425628055,4.253471,2.228009,17.071699999999993,254.78583333334348
2023-04-09 19:06:41,30.52662,2.3148150000000003,1.066911680193312,3.819444,1.8807869999999998,17.07170000000002,254.83611111112126
2023-04-09 19:20:56,30.00578,2.3148150000000003,1.066911680193312,3.90625,1.967593,16.492999999999995,254.83611111112126
2023-04-09 19:24:40,30.00578,2.3148149999999994,1.0669116801933116,3.7905089999999992,1.851852,14.178200000000004,254.83611111112126
2023-04-10 10:00:40,30.49768,2.343749,1.0455537579974536,3.616898,1.6203710000000004,15.335700000000003,254.83611111112126
2023-04-10 10:03:40,31.97338,2.2280099999999994,1.0117771973651233,3.616898,1.7361110000000002,15.3356,254.83611111112126
2023-04-10 10:06:41,30.00578,2.1990749999999997,1.0032655710289697,3.5011579999999993,1.649305,16.492999999999995,254.83611111112126
2023-04-10 10:08:58,30.00578,2.1990749999999997,1.0604777417927518,3.414352,1.6203699999999994,15.625,254.83611111112126
2023-04-11 07:39:41,30.00578,1.9386579999999993,0.9528941235226837,2.8067129999999993,1.244212,14.757000000000005,254.83611111112126
2023-04-11 08:42:40,30.00578,2.1122679999999994,1.0061453983510202,2.922453,1.186343,15.046299999999988,254.83611111112126
2023-04-11 08:45:41,30.98958,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,14.756899999999987,254.83611111112126
2023-04-11 08:48:42,30.98958,2.0254630000000002,0.9796626613244406,2.922453,1.2731469999999998,14.178200000000004,254.83611111112126
2023-04-11 16:35:59,30.52662,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,13.599599999999981,254.83611111112126
2023-04-12 01:05:59,31.30787,2.228009,0.9497556071974772,3.3854170000000003,1.4467599999999994,15.625,254.83611111112126
2023-04-12 02:05:59,30.52662,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,13.888900000000007,254.83611111112126
2023-04-12 02:09:01,30.52662,2.1701390000000007,0.9947272494821469,3.2407399999999997,1.4178229999999994,15.914299999999997,254.83611111112126
2023-04-12 02:11:59,30.52662,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,13.888900000000007,254.83611111112126
2023-04-12 02:15:43,30.98958,2.054398,0.9602899440119064,3.1539339999999996,1.446758,15.335700000000003,254.83611111112126
2023-04-12 02:17:58,30.49768,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,14.757000000000005,254.83611111112126
2023-04-12 02:24:42,31.97338,2.228009,1.0967311618537863,3.4722220000000004,1.6782409999999999,16.203699999999998,254.83611111112126
2023-04-12 02:27:41,35.8507,2.1990730000000003,1.0877352227355044,3.964119,2.1990750000000006,18.22909999999999,254.88583333334347
2023-04-12 02:30:40,40.68287,2.3148150000000003,1.0371483131617414,4.658566,2.6909730000000005,17.65039999999999,254.93555555556568
2023-04-12 02:33:40,40.7118,2.054398,0.960290937181061,4.340277,2.633102,18.22909999999999,254.9855555555657
2023-04-12 02:35:56,38.77315,1.9965270000000004,0.9707731862304959,4.07986,2.459491,17.93979999999999,255.0233333333435
2023-04-12 02:39:41,35.8507,2.083334,0.968944334127116,3.790509,2.054398,17.361099999999993,255.0858333333435
2023-04-12 02:42:40,34.8669,1.9965279999999996,0.9707725469935813,3.616897999999999,1.9965270000000004,15.335700000000003,255.1355555555657
2023-04-12 02:44:58,33.42014,2.0254629999999993,0.9516066568689452,3.501156999999999,1.8229160000000002,15.3356,255.17388888889903
2023-04-12 02:48:41,32.43634,2.054398,0.9602899440119064,3.4722220000000004,1.7650460000000008,15.335700000000003,255.23583333334346
2023-04-12 02:50:59,32.43634,2.0833330000000005,0.9689430362638016,3.4722220000000004,1.7361110000000002,15.335700000000003,255.2741666666768
2023-04-12 02:54:40,32.43634,2.1122690000000004,0.9775678273955178,3.4722220000000004,1.7071759999999996,16.782400000000024,255.3355555555657
2023-04-12 02:57:40,32.43634,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,13.888900000000007,255.3855555555657
2023-04-12 03:00:40,32.43634,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,16.203699999999998,255.4355555555657
2023-04-12 03:03:41,31.97338,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,15.3356,255.4858333333435
2023-04-12 03:06:41,31.97338,2.054398,0.9885199683422196,3.3564819999999997,1.6782399999999997,15.914299999999997,255.5358333333435
2023-04-12 03:10:01,31.97338,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,16.203700000000026,255.59138888889905
2023-04-12 03:12:43,31.97338,2.1122679999999994,0.9775675298705937,3.414351,1.6493060000000002,16.492999999999995,255.63638888889903
2023-04-12 03:15:38,31.97338,2.0833330000000005,1.0248123444318287,3.3564810000000005,1.6782399999999997,13.020800000000008,255.68500000001015
2023-04-12 03:18:41,31.97338,2.0833330000000005,1.0248123444318287,3.3564810000000005,1.6782399999999997,15.625,255.7358333333435
2023-04-12 03:21:40,32.95718,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,16.203699999999998,255.7855555555657
2023-04-12 03:23:58,32.95718,2.054398,0.9885199683422196,3.3854170000000003,1.7071750000000003,16.203699999999998,255.82388888889903
2023-04-12 03:26:58,31.97338,2.054399,0.9602902435829802,3.3564819999999997,1.649305,16.4931,255.87388888889905
2023-04-12 03:30:41,31.45255,2.1122690000000004,0.9479119561835452,3.3564819999999997,1.5624999999999991,15.625,255.93583333334348
2023-04-12 03:33:41,31.45255,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,15.625,255.9858333333435
2023-04-12 03:36:40,33.42014,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,15.046299999999974,256.03555555556574
2023-04-12 03:39:40,33.42014,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,14.756900000000002,256.08555555556575
2023-04-12 03:41:59,33.42014,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,16.782400000000024,256.12416666667684
2023-04-12 03:45:40,32.43634,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,16.493000000000023,256.1855555555657
2023-04-12 03:47:58,32.43634,2.1701390000000007,1.0516057832715648,3.4432870000000007,1.6782399999999997,13.310200000000009,256.22388888889907
2023-04-12 03:50:58,30.98958,2.256944,1.0496869903712416,3.501158,1.6203700000000003,15.3356,256.2738888888991
2023-04-12 03:54:38,33.91204,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,15.914299999999997,256.3350000000102
2023-04-12 03:57:40,33.91204,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,15.335700000000003,256.38555555556576
2023-04-12 04:00:40,31.45255,2.1701390000000007,1.0516057832715648,3.4432870000000007,1.6782399999999997,15.625,256.43555555556577
2023-04-12 04:03:40,31.45255,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,15.335700000000003,256.4855555555658
2023-04-12 04:06:41,31.51042,2.141204,1.2403989442539605,3.616898,2.1122690000000004,14.756900000000002,256.53583333334353
2023-04-12 04:09:02,36.80555,2.2858790000000004,1.0287167693064407,4.137732000000001,2.1990750000000006,17.071699999999993,256.5750000000102
2023-04-12 04:12:40,38.77315,2.228009,1.0693189028330794,4.108796,2.2858800000000006,17.65039999999999,256.63555555556576
2023-04-12 04:15:40,41.66666,2.3148150000000003,1.150617885038538,4.774305,2.9224489999999994,17.071699999999993,256.68555555556577
2023-04-12 04:18:42,44.58912,2.314814,1.4118763944250265,5.931708,4.398144,20.254599999999996,256.7361111111213
2023-04-12 04:21:41,48.00347,2.228009,1.1233611912927848,6.365743999999999,4.600695,19.965300000000013,256.78583333334353
2023-04-12 04:24:40,50.89699,2.1990740000000004,0.8739834682191943,7.089124,5.121529999999999,22.28009999999999,256.83555555556575
2023-04-12 04:26:58,46.03588,1.9386580000000002,1.005340099513233,5.787034,4.282406,20.543999999999997,256.8738888888991
2023-04-12 04:29:58,45.05209,2.054399,1.0422905361229018,5.642364000000001,4.021995,19.386600000000016,256.9238888888991
2023-04-12 04:33:38,45.97801,2.170139,1.0516038815386142,5.700234,3.9351849999999997,19.3866,256.98500000001025
2023-04-12 04:36:41,45.60185,2.083334,1.0514434705765219,5.555554000000001,3.906250000000001,20.83340000000001,257.0358333333436
2023-04-12 04:39:41,45.68866,2.1122690000000004,1.0605547869255687,5.526624,3.848375,19.96520000000001,257.0858333333436
2023-04-12 04:42:41,45.60185,2.1122690000000004,1.0337725735056704,5.584494,3.8773149999999994,18.807900000000004,257.1358333333436
2023-04-12 04:45:41,44.58912,2.054399,1.015817434493696,5.439814,3.7905049999999996,19.965300000000013,257.1858333333436
2023-04-12 04:48:41,43.60532,2.083334,1.0248107863340459,5.410883999999999,3.732640000000001,19.09730000000002,257.23583333334363
2023-04-12 04:50:58,45.57291,2.1990740000000004,1.0323493689077428,5.410883999999999,3.58796,19.097199999999987,257.2738888888992
2023-04-12 04:54:40,44.58912,2.141204,1.042703407987548,5.439814000000001,3.7037000000000004,19.09730000000002,257.33555555556586
2023-04-12 04:57:41,43.60532,2.1990740000000004,1.0323493689077428,5.439819,3.6168950000000004,19.386600000000016,257.3858333333436
2023-04-12 05:00:41,43.60532,2.1122690000000004,1.0337725735056704,5.2951440000000005,3.5879649999999996,20.54400000000001,257.4358333333436
2023-04-12 05:03:42,43.28704,2.170139,1.0516038815386142,5.353009,3.58796,20.254700000000014,257.4861111111214
2023-04-12 05:06:40,43.14236,2.170139,1.0787005756314423,5.3819490000000005,3.645830000000001,19.097200000000015,257.5355555555658
2023-04-12 05:09:40,42.15857,2.141204,1.0149043340961943,5.439819,3.6747650000000007,20.254599999999996,257.5855555555658
2023-04-12 05:11:56,44.12616,2.314814,1.0956702445912436,5.4976840000000005,3.58796,19.0972,257.62333333334357
2023-04-12 05:15:42,42.65046,2.228009,1.069316017327704,5.410884,3.5879649999999996,18.807900000000004,257.68611111112136
2023-04-12 05:18:40,44.12616,2.3148149999999994,1.0956705467590728,5.43982,3.530095,18.518599999999992,257.7355555555658
2023-04-12 05:21:40,44.12616,2.1990749999999997,1.060474872695399,5.43982,3.645835,19.09730000000002,257.7855555555658
2023-04-12 05:24:41,38.77315,2.170139,1.0516038815386142,5.46875,3.7037009999999997,17.361099999999993,257.83583333334354
2023-04-12 05:26:59,39.75695,2.3148150000000003,1.0669137013877605,5.46875,3.530095,18.51849999999999,257.8741666666769
2023-04-12 05:30:41,38.77315,2.1990739999999995,1.0323592482610306,5.381944,3.559030000000001,19.386600000000016,257.93583333334357
2023-04-12 05:33:40,38.77315,2.1990739999999995,1.0323592482610289,5.324074,3.5011599999999996,19.097199999999987,257.9855555555658
2023-04-12 05:36:40,38.77315,2.1990739999999995,1.0323592482610289,5.324074,3.5011599999999996,20.25460000000001,258.0355555555658
2023-04-12 05:39:41,38.77315,2.1990740000000004,1.0604745666308928,5.2372689999999995,3.4432850000000004,19.097200000000015,258.08583333334354
2023-04-12 05:41:58,38.45486,2.228009,1.0117738149226982,5.324074,3.4432850000000004,18.229100000000017,258.1238888888991
2023-04-12 05:44:58,38.25232,2.228009,1.0693160173277059,5.266203999999999,3.4432850000000004,17.939899999999994,258.1738888888991
2023-04-12 05:48:42,39.75695,2.1990739999999995,1.0877364623501162,5.324074,3.559030000000001,19.675900000000013,258.2361111111213
2023-04-12 05:50:56,39.75695,2.1990740000000004,1.0032734652362272,5.324069,3.472224999999999,19.675900000000013,258.27333333334354
2023-04-12 05:54:40,39.75695,2.1990740000000004,1.0604745666308912,5.353009,3.559024999999999,19.097200000000015,258.33555555556575
2023-04-12 05:58:01,41.66666,2.3148150000000003,1.0669137013877588,5.266204000000001,3.3275489999999994,19.386600000000016,258.3913888888991
2023-04-12 06:00:40,42.65046,2.141204,1.0696524837866621,5.526619,3.819445,20.83330000000001,258.43555555556577
2023-04-12 06:03:40,45.57291,2.314814,1.1235476280211891,5.584489,3.7037049999999994,21.990800000000007,258.4855555555658
2023-04-12 06:06:40,46.49884,2.1990740000000004,1.0323592482610309,5.584489,3.7615749999999997,23.1481,258.5355555555658
2023-04-12 06:09:42,49.94213,2.314814,1.1769790074591904,6.770829000000001,4.947915,23.4375,258.58611111112134
2023-04-12 06:12:40,53.35648,2.4016200000000003,1.1776172985229578,6.6261589999999995,4.687499,27.199099999999987,258.63555555556576
2023-04-12 06:14:58,58.18866,2.4016200000000003,1.2305110375721913,6.539349,4.658568999999999,30.9606,258.6738888888991
2023-04-12 06:18:42,55.7581,2.0254630000000002,1.1776233510886238,6.481484000000001,5.063661000000001,29.803199999999975,258.7361111111213
2023-04-12 06:21:41,54.31134,2.054398,1.1175059804687992,6.510419000000001,4.976851000000001,26.33099999999999,258.78583333334353
2023-04-12 06:24:40,53.35648,2.141203,1.1461946278999666,6.481483999999999,4.861110999999999,28.356600000000014,258.83555555556575
2023-04-12 06:27:40,54.31134,2.1990740000000004,1.1897248631677118,6.6261589999999995,4.976855,28.067099999999982,258.88555555556576
2023-04-12 06:30:38,51.85185,2.0254630000000002,1.1316210583708801,6.655089,5.1793960000000006,28.356499999999983,258.9350000000102
2023-04-12 06:33:41,48.00347,2.1990740000000004,1.1142154498789683,6.6261589999999995,4.890045,22.858800000000002,258.9858333333435
2023-04-12 06:35:58,44.12616,2.054398,1.1175059804687992,6.394679,4.861111,22.858800000000002,259.0238888888991
2023-04-12 06:39:41,43.14236,2.170139,1.0787098045844439,6.221063999999999,4.484954999999999,20.83340000000001,259.08583333334354
2023-04-12 06:41:58,43.14236,2.141204,1.0696524837866621,6.1921289999999996,4.484954999999999,20.25460000000001,259.1238888888991
2023-04-12 06:44:58,44.09722,2.256944,1.1056906705475376,6.221069,4.398145,20.54400000000001,259.1738888888991
2023-04-12 06:48:41,43.60532,2.170139,1.10503878664434,6.336809000000001,4.62963,21.990700000000004,259.2358333333436
2023-04-12 06:51:00,42.15857,2.141204,1.0696433079666876,6.221069,4.513885,23.4375,259.2744444444547
2023-04-12 06:54:40,42.15857,2.170139,1.0787005756314423,6.1631990000000005,4.427080000000001,22.8587,259.3355555555658
2023-04-12 06:57:40,43.14236,2.2858790000000004,1.1146380837372512,6.1921289999999996,4.340279999999999,19.965299999999985,259.3855555555658
2023-04-12 07:00:40,43.14236,2.1990740000000004,1.0877364623501165,6.1921289999999996,4.427084999999999,20.54400000000001,259.4355555555658
2023-04-12 07:03:41,48.46643,2.459491,1.1676858288081902,6.1921289999999996,4.166668,24.595,259.4858333333436
2023-04-12 07:06:40,53.81944,2.3726849999999997,1.2212564219916668,6.539354,4.687499000000001,28.067200000000014,259.5355555555658
2023-04-12 07:08:56,55.2662,2.314814,1.2026854436060936,6.568283999999999,4.774309999999999,28.067099999999982,259.57333333334356
2023-04-12 07:12:40,55.2662,2.2280099999999994,1.1745797985199962,6.510419999999999,4.80324,30.092600000000004,259.63555555556576
2023-04-12 07:15:41,55.2662,2.2858789999999996,1.2183182394309224,6.539354,4.8032449999999995,30.382000000000005,259.6858333333435
2023-04-12 07:17:58,58.18866,2.34375,1.1861477671496936,6.684029999999999,4.83218,30.092600000000004,259.72388888889907
2023-04-12 07:20:58,59.17245,2.228009,1.199288451743881,6.684024,5.005785,28.93520000000001,259.7738888888991
2023-04-12 07:24:40,59.17245,2.170139,1.155689390195033,6.741899,5.09259,31.5394,259.83555555556575
2023-04-12 07:26:59,57.69676,2.256944,1.1839763457404429,6.741899,5.005785,29.80319999999999,259.87416666667684
2023-04-12 07:29:56,58.65162,2.170139,1.1801279953694688,6.655089,5.034720000000001,29.513900000000007,259.9233333333435
2023-04-12 07:30:00,58.65162,2.170139,1.2040374748509102,6.655089,5.06366,27.777800000000013,259.92444444445465
2023-04-12 07:33:40,58.65162,2.170139,1.1801279953694688,6.6261589999999995,5.00579,29.51389999999998,259.9855555555658
2023-04-12 07:37:02,60.61921,2.4016200000000003,1.204398228115257,6.6261589999999995,4.716439,32.98610000000001,260.0416666666769
2023-04-12 07:39:40,62.55787,2.170139,1.2040292996325381,6.6261589999999995,5.034720000000001,32.98620000000001,260.0855555555658
2023-04-12 07:42:41,61.60301,2.2569440000000007,1.256915992538577,6.886574,5.23727,34.7222,260.13583333334356
2023-04-12 07:45:40,63.04977,2.141204,1.170497211098412,6.4525440000000005,4.861110000000001,31.828700000000012,260.18555555556577
2023-04-12 07:48:38,63.04977,2.170139,1.2040374748509102,6.510414000000001,4.918985,29.803299999999993,260.2350000000102
2023-04-12 07:50:59,63.04977,2.1122690000000004,1.1366751908062607,6.510414000000001,4.918985,31.539299999999997,260.2741666666769
2023-04-12 07:54:40,59.63542,1.9097220000000004,1.1148342014222354,6.394674,5.063661999999999,30.3819,260.33555555556575
2023-04-12 07:57:40,61.60301,2.459491,1.1954793776434105,6.423614000000001,4.427083,28.64580000000001,260.38555555556576
2023-04-12 08:00:00,56.25,1.8807870000000007,1.148497586882849,6.510414,5.266207,27.7778,260.42444444445465
2023-04-12 08:03:41,59.63542,2.430556,1.2134815484742139,6.655094000000001,4.716438,28.067099999999996,260.4858333333435
2023-04-12 08:05:59,62.55787,2.2858790000000004,1.4847115071755905,7.175924000000001,5.7870349999999995,27.777800000000013,260.5241666666769
2023-04-12 08:08:59,59.63542,1.9386580000000002,1.0787571243333296,6.452544,5.034725999999999,27.199100000000016,260.5741666666769
2023-04-12 08:12:41,59.17245,2.228009,1.199288451743881,6.510414,4.832175,26.909700000000015,260.63583333334356
2023-04-12 08:14:59,65.97222,2.459491,1.2225370402161995,6.597219000000001,4.629628,29.803299999999993,260.6741666666769
2023-04-12 08:17:58,87.29745,3.038194,1.4556201923906962,6.973384,4.4849499999999995,35.011550000000014,260.7238888888991
2023-04-12 08:21:40,64.00463,0.6944439999999998,1.0591758965939544,6.423614,7.2627299999999995,31.250000000000014,260.7855555555658
2023-04-12 08:24:40,55.2662,0.9259259999999996,1.0903399411125827,6.857634,7.204858,30.3819,260.8355555555658
2023-04-12 08:27:38,48.95834,1.0127310000000005,1.0271335556840866,6.741899,6.7708379999999995,23.726799999999997,260.8850000000102
2023-04-12 08:29:59,48.00347,1.070602,1.0116339185623378,6.857634,6.741902,22.5694,260.9241666666769
2023-04-12 08:33:41,42.15857,0.8969909999999999,0.8824424045200445,6.423614000000001,6.394673000000001,21.12269999999998,260.9858333333436
2023-04-12 08:36:40,41.66666,1.2731480000000008,0.9367105216266881,6.365744,5.758105999999999,18.80789999999999,261.0355555555658
2023-04-12 08:38:59,40.21991,1.0416670000000003,0.839592331600636,6.163194000000001,5.787037,19.097199999999987,261.0741666666769
2023-04-12 08:41:58,39.23611,1.0995369999999998,0.8815365616902046,5.960644,5.555557,19.097199999999987,261.1238888888991
2023-04-12 08:45:40,39.23611,1.2731480000000008,0.8807620179228745,6.134264000000001,5.4398159999999995,16.203699999999998,261.18555555556577
2023-04-12 08:48:41,38.25232,1.0995370000000007,0.8815365616902048,6.018514000000001,5.613427,18.807900000000018,261.2358333333435
2023-04-12 08:51:40,39.75695,1.1574080000000002,0.8348982636620297,5.960644,5.381945999999999,18.22919999999999,261.28555555556574
2023-04-12 08:54:41,37.32639,1.2152780000000005,0.8949558717718311,5.931714,5.353006000000001,18.22919999999999,261.3358333333435
2023-04-12 08:57:41,38.16551,1.1284720000000004,0.8767132044869986,6.076389000000001,5.613427,20.254599999999982,261.3858333333435
2023-04-12 09:00:41,42.15857,1.359954,0.9338292643982431,6.163194,5.41088,18.22909999999999,261.4358333333435
2023-04-12 09:03:40,44.12616,1.2442130000000002,0.9777255600531893,6.510419000000001,6.018516,20.543900000000008,261.4855555555657
2023-04-12 09:06:38,39.23611,1.157407,0.9234572875157347,6.568284000000001,6.134257,16.203599999999994,261.53500000001014
2023-04-12 09:09:41,48.95834,1.2731480000000008,0.972502675175511,6.365744,5.815976,21.990700000000004,261.5858333333435
2023-04-12 09:12:40,48.00347,1.157407,1.0373687801836065,6.539349,6.307872000000001,22.858800000000002,261.6355555555657
2023-04-12 09:15:41,44.09722,1.0127319999999997,0.810155193226546,5.960644,5.584492000000001,18.807900000000018,261.68583333334345
2023-04-12 09:18:40,44.12616,1.0995369999999998,0.864440287016562,5.729164000000001,5.295137,20.25460000000001,261.73555555556567
2023-04-12 09:20:58,42.65046,1.0416660000000002,0.9210810090926036,5.960648000000001,5.729162,19.675899999999984,261.773888888899
2023-04-12 09:23:59,46.55671,1.0995369999999998,0.8983726547327225,6.192133,5.815975999999999,18.807799999999986,261.8241666666768
2023-04-12 09:27:41,45.05209,1.0995369999999998,0.8983726547327233,6.163193,5.7870360000000005,20.254599999999982,261.88583333334344
2023-04-12 09:30:40,46.03588,1.0416659999999993,0.8728736739849517,6.192133,5.873847,21.122699999999995,261.93555555556566
2023-04-12 09:33:41,39.75695,0.868055,0.8824444374940794,5.960648000000001,5.989583,22.569500000000005,261.9858333333434
2023-04-12 09:36:41,41.66666,1.1863420000000007,0.8831185220240313,6.221068000000001,5.671295999999999,19.675999999999988,262.0358333333434
2023-04-12 09:39:40,44.58912,1.2731480000000008,0.9547470559378901,6.336804,5.758105999999999,17.93979999999999,262.08555555556563
2023-04-12 09:42:40,44.09722,0.8969909999999999,0.8528554321899859,6.018514,5.931713,21.990800000000007,262.13555555556565
2023-04-12 09:45:39,42.15857,1.070602,0.885677172995779,6.134264,5.7870420000000005,22.280200000000008,262.18527777778786
2023-04-12 09:48:40,42.15857,1.0416670000000003,0.8728741183707385,6.221064,5.902777,20.83340000000001,262.2355555555656
2023-04-12 09:50:58,42.15857,1.1284720000000004,0.8591864900450029,6.192128,5.700236,19.675899999999984,262.27388888889897
2023-04-12 09:54:42,48.95834,1.2442130000000002,0.9067088236546527,6.250004000000001,5.642360999999999,20.254599999999996,262.33611111112117
2023-04-12 09:57:42,53.35648,1.157407,0.9063015228052085,6.192133,5.729166,19.676000000000002,262.3861111111212
2023-04-12 10:00:40,48.46643,0.8969899999999997,0.8377889731863875,6.047452999999999,5.931712999999999,21.701400000000007,262.4355555555656
2023-04-12 10:03:40,48.00347,1.157407,0.9403616880637743,6.192133,5.787036,23.1481,262.4855555555656
2023-04-12 10:06:05,42.65046,0.9548610000000002,0.9107722247292575,6.3657379999999995,6.278936999999999,22.569500000000005,262.52583333334337
2023-04-12 10:08:58,53.81944,1.3888879999999997,0.9643081638113202,6.481482999999999,5.729165,23.4375,262.5738888888989
2023-04-12 10:12:00,53.35648,1.157407,0.9403616880637754,6.626157999999999,6.221061000000001,20.83330000000001,262.62444444445447
2023-04-12 10:15:41,48.00347,0.8969900000000006,0.9256245171732521,6.394678000000001,6.452548,21.412000000000006,262.68583333334334
2023-04-12 10:17:58,44.58912,0.9259259999999996,0.8515416268021465,6.134258,5.989582,20.83340000000001,262.7238888888989
2023-04-12 10:20:58,44.58912,0.78125,0.8238939093564178,5.787037,5.873847,20.83340000000001,262.7738888888989
2023-04-12 10:23:56,48.00347,0.694445,0.7508274407309596,5.468755000000001,5.58449,21.701400000000007,262.8233333333433
2023-04-12 10:26:59,48.95834,0.5208329999999997,0.7858856748584759,5.29514,5.902777,20.254699999999985,262.8741666666767
2023-04-12 10:30:41,44.12616,0.7233790000000004,0.8070804188500379,5.758097,5.931718,20.25460000000001,262.93583333334334
2023-04-12 10:33:40,42.65046,1.1284720000000004,0.9109647272227143,6.1921289999999996,5.787037,20.83340000000001,262.98555555556555
2023-04-12 10:36:41,42.65046,1.5046290000000004,0.9690422693449514,6.53935,5.613431,19.386599999999987,263.0358333333433
2023-04-12 10:38:58,43.14236,1.4178240000000004,0.9562005706950044,6.48148,5.671296,19.965300000000013,263.07388888889886
2023-04-12 10:41:59,45.05209,1.2152779999999996,0.8949558717718299,6.39468,5.8159719999999995,19.0972,263.1241666666766
2023-04-12 10:45:00,47.01968,1.3020830000000005,0.9111785915211471,6.336804,5.642360999999999,19.6759,263.17444444445437
2023-04-12 10:48:41,48.95834,1.1284720000000004,0.8939649078075893,6.105328,5.671296,20.54400000000001,263.23583333334324
2023-04-12 10:50:59,46.49884,0.9548610000000002,0.8651552316478498,6.1053239999999995,5.931712999999999,19.676000000000002,263.2741666666766
2023-04-12 10:53:59,42.65046,1.070601,0.9021230426156042,6.221063999999999,5.902783,20.254599999999982,263.3241666666766
2023-04-12 10:57:40,50.92593,1.4178240000000004,0.9364316584010781,6.365739,5.526625,19.675900000000013,263.3855555555655
2023-04-12 11:00:41,49.45023,1.0995370000000007,0.931347576445762,6.221064000000001,5.902777,20.83330000000001,263.4358333333432
2023-04-12 11:03:38,47.01968,1.0995369999999998,0.9313475764457616,6.1921289999999996,5.873842,20.543999999999997,263.4850000000099
2023-04-12 11:05:59,41.2037,0.9837959999999999,0.9095420716513304,6.1921289999999996,6.047453000000001,19.097200000000015,263.5241666666766
2023-04-12 11:09:41,38.77315,1.0416660000000002,0.9522278697839477,6.394673999999999,6.221067999999999,17.071699999999993,263.58583333334326
2023-04-12 11:11:59,42.65046,1.3888889999999998,0.925428746311231,6.45255,5.642360999999999,19.386500000000012,263.6241666666766
2023-04-12 11:15:40,46.03588,1.1863419999999998,0.9863417428308524,6.365739,5.989587,22.5694,263.6855555555655
2023-04-12 11:18:40,42.65046,1.3020830000000005,0.9299740072263855,6.6261589999999995,5.960646,22.5694,263.7355555555655
2023-04-12 11:20:58,43.60532,1.1284720000000004,0.9766636713430561,6.394679,6.105326999999999,22.280100000000004,263.77388888889885
2023-04-12 11:24:41,45.05209,1.0416670000000003,0.9367477198935559,6.134263,5.931715999999999,26.04169999999999,263.8358333333433
2023-04-12 11:27:42,54.80324,0.34722200000000036,0.7704619139623898,4.774307,5.873844999999999,32.696799999999996,263.88611111112107
2023-04-12 11:30:00,58.18866,0.28935200000000005,0.8074528308572402,4.745373,6.192131,34.72219999999999,263.9244444444544
2023-04-12 11:33:40,47.01968,0.31828699999999976,0.7819895947429234,5.0925910000000005,6.336804000000001,27.199000000000012,263.98555555556555
2023-04-12 11:36:41,42.65046,0.6944440000000007,0.8307366515140074,5.584492000000001,5.873837999999999,22.858800000000002,264.0358333333433
2023-04-12 11:38:58,40.21991,0.8391209999999996,0.8391215000166244,5.787033,5.787032,21.41210000000001,264.07388888889886
2023-04-12 11:41:56,40.7118,1.0995369999999998,0.8983726547327233,6.047452999999999,5.671296,19.097200000000015,264.1233333333433
2023-04-12 11:45:40,41.66666,1.0995369999999998,0.8983726547327225,6.163198,5.787040999999999,21.412000000000006,264.1855555555655
2023-04-12 11:47:58,40.21991,0.9837959999999999,0.9095420716513296,6.047458,5.902781999999999,19.09730000000002,264.22388888889884
2023-04-12 11:51:41,39.75695,1.070601,0.8856710095798715,6.047458000000001,5.700227,19.675900000000013,264.2858333333433
2023-04-12 11:53:59,39.75695,1.1863419999999998,0.9185441226339093,6.221063999999999,5.729162,20.25460000000001,264.32416666667666
2023-04-12 11:57:00,38.77315,1.2442130000000002,0.9248766092060913,6.27894,5.700227,19.965299999999985,264.3744444444544
2023-04-12 12:00:40,39.75695,1.3020839999999998,0.9111789854334366,6.36574,5.671296,21.99079999999998,264.43555555556554
2023-04-12 12:03:41,39.75695,1.2442130000000002,0.924882837939937,6.42361,5.844906999999999,19.96519999999998,264.4858333333433
2023-04-12 12:06:41,39.75695,1.359953,0.93382887545914,6.510420000000001,5.758107000000001,20.54400000000001,264.5358333333433
2023-04-12 12:08:59,38.25232,1.3888889999999998,0.9450487198614719,6.568286,5.787037,19.097199999999987,264.57416666667666
2023-04-12 12:12:42,39.23611,1.3888889999999998,0.9450487198614719,6.568286,5.787037,19.097199999999987,264.6361111111211
2023-04-12 12:15:40,39.23611,1.4467590000000001,0.947363570358361,6.53935,5.671301000000001,18.51849999999999,264.68555555556554
2023-04-12 12:18:40,38.77315,1.3020829999999997,0.9111785915211468,6.4814799999999995,5.787037,19.097200000000015,264.73555555556555
2023-04-12 12:21:38,38.77315,1.157407,0.9234572875157355,6.250004,5.815977,19.675899999999984,264.78500000001
2023-04-12 12:24:40,39.75695,1.1863419999999998,0.9185501486855631,6.2789340000000005,5.7870420000000005,19.386599999999987,264.8355555555655
2023-04-12 12:27:40,39.75695,1.273148,0.9367105216266889,6.394673999999999,5.7870360000000005,20.254699999999985,264.88555555556553
2023-04-12 12:29:59,40.7118,1.4178240000000004,0.9562005706950044,6.4525500000000005,5.642366,23.4375,264.9241666666766
2023-04-12 12:33:41,38.25232,1.2152769999999995,0.9129718997505679,6.394673999999999,5.844907000000001,20.25460000000001,264.9858333333433
2023-04-12 12:36:40,41.66666,1.5335650000000003,1.0398410521620236,6.4814799999999995,5.613425,22.569500000000005,265.0355555555655
2023-04-12 12:38:58,40.21991,1.186343,1.0507593374754074,6.7419,6.481477,20.25460000000001,265.07388888889886
2023-04-12 12:41:59,41.66666,1.273148,0.9367105216266889,6.481483999999999,5.873846,20.543900000000008,265.1241666666766
2023-04-12 12:45:40,41.66666,1.2442129999999993,0.9427609365433463,6.857639999999999,6.307867,17.93979999999999,265.1855555555655
2023-04-12 12:48:41,43.69213,1.2152779999999996,1.0156165272183206,6.56829,6.192132,22.569500000000005,265.23583333334324
2023-04-12 12:51:40,44.09722,1.359954,1.026332857040043,6.77083,6.163195999999999,24.016199999999998,265.28555555556545
2023-04-12 12:54:40,45.05209,1.3888889999999998,1.0202122051412563,6.7997700000000005,6.1342609999999995,25.173599999999993,265.33555555556546
2023-04-12 12:56:58,40.21991,1.273148,0.9547408720233652,6.770834999999999,6.192126999999999,20.543900000000008,265.3738888888988
2023-04-12 13:00:38,39.75695,1.2152779999999996,0.930702565937007,6.365740000000001,5.844912000000001,19.965299999999985,265.43500000000995
2023-04-12 13:03:41,39.75695,1.273148,0.8997431917670097,6.307869999999999,5.642361999999999,19.965300000000013,265.4858333333433
2023-04-12 13:06:00,38.77315,1.359954,0.9529423706204082,6.42361,5.700236,18.518500000000017,265.5244444444544
2023-04-12 13:09:40,39.75695,1.3020829999999997,0.9484581140578423,6.394673999999999,5.758101000000001,21.12269999999998,265.5855555555655
2023-04-12 13:12:40,39.75695,1.3310189999999995,0.9225400945213161,6.36574,5.642361,23.726799999999997,265.63555555556553
2023-04-12 13:14:58,38.25232,1.157407,0.9063015228052085,6.221063999999999,5.758096999999999,17.93979999999999,265.6738888888989
2023-04-12 13:18:40,39.75695,1.1863419999999998,0.9009694946848614,6.250004,5.729162,18.51849999999999,265.73555555556555
2023-04-12 13:21:40,38.31018,1.359954,0.9529423706204082,6.42361,5.700236,15.625,265.78555555556557
2023-04-12 13:23:58,40.21991,1.3020839999999998,0.9299808472365034,6.36574,5.700236,19.96520000000001,265.8238888888989
2023-04-12 13:26:58,39.75695,1.2152769999999995,0.9306960682312749,6.365744,5.844907000000001,19.675999999999988,265.87388888889893
2023-04-12 13:29:58,39.75695,1.2152769999999995,0.9306960682312749,6.365744,5.844907000000001,20.254699999999985,265.92388888889894
2023-04-12 13:32:58,40.0463,1.3310180000000003,0.9784582829703011,6.423614,5.787036,19.965299999999985,265.97388888889895
2023-04-12 13:35:58,39.75695,1.1863419999999998,0.9863417428308524,6.568283999999999,6.192132,20.543999999999983,266.02388888889897
2023-04-12 13:39:38,39.75695,1.186343,0.9358544162784803,6.423609999999999,5.960647,19.097199999999987,266.0850000000101
2023-04-12 13:42:41,42.15857,1.2152779999999996,1.0798414633360223,6.77083,6.5104120000000005,22.858800000000002,266.13583333334344
2023-04-12 13:45:40,41.66666,1.359954,0.9529423706204082,6.597219999999999,5.8738459999999995,21.701400000000007,266.18555555556566
2023-04-12 13:48:40,43.14236,1.2152779999999996,1.0319470930819212,7.00232,6.655092000000001,21.701400000000007,266.23555555556567
2023-04-12 13:51:41,44.12616,1.273148,1.007260832052645,6.423614,5.931716,23.148200000000003,266.2858333333434
2023-04-12 13:54:41,45.05209,1.3020829999999997,1.0021962257845756,6.77083,6.221067,22.569500000000005,266.33583333334343
2023-04-12 13:57:41,41.2037,1.1284720000000004,0.9605594612713851,6.77083,6.452548,21.12270000000001,266.38583333334344
2023-04-12 14:00:41,41.2037,1.186343,0.9009760312972452,6.36574,5.844906999999999,21.412000000000006,266.43583333334345
2023-04-12 14:02:59,39.75695,1.3020829999999997,0.9484517794288085,6.33681,5.700227,18.22919999999999,266.4741666666768
2023-04-12 14:06:41,38.77315,1.2442130000000002,0.9248766092060913,6.33681,5.758096999999999,18.22919999999999,266.5358333333435
2023-04-12 14:09:00,38.77315,1.2152779999999996,0.9306964866756009,6.2789399999999995,5.758102,20.25460000000001,266.57444444445457
2023-04-12 14:12:40,39.75695,1.273148,0.8997431917670097,6.4814799999999995,5.8159719999999995,21.12269999999998,266.6355555555657
2023-04-12 14:15:40,39.75695,1.3020829999999997,0.966639102772497,6.4525500000000005,5.844907000000001,20.25460000000001,266.6855555555657
2023-04-12 14:18:47,39.75695,1.3020829999999997,0.9299740072263838,6.4525500000000005,5.787037,19.675900000000013,266.73750000001013
2023-04-12 14:21:40,39.23611,1.3020839999999998,0.9111789854334366,6.423609999999999,5.729165999999999,19.097200000000015,266.7855555555657
2023-04-12 14:23:59,39.23611,1.2152779999999996,0.9306964866756009,6.39468,5.873842000000001,19.675900000000013,266.8241666666768
2023-04-12 14:27:40,40.7118,1.273148,0.9367105216266889,6.394673999999999,5.7870360000000005,20.254700000000014,266.88555555556565
2023-04-12 14:30:41,40.21991,1.1574079999999993,0.9570410930107104,6.510419999999999,6.134262,21.701300000000003,266.9358333333434
2023-04-12 14:33:40,39.75695,1.273148,0.9367105216266889,6.481483999999999,5.873846,21.412000000000006,266.9855555555656
2023-04-12 14:35:59,44.12616,1.4467590000000001,0.9672868198742604,6.481483999999999,5.642364999999999,22.858800000000002,267.0241666666767
2023-04-12 14:39:00,40.21991,1.186343,1.002732864673025,7.031249999999999,6.684027,20.25460000000001,267.07444444445446
2023-04-12 14:41:59,44.09722,1.273148,0.9900002900370309,6.481483999999999,5.9606460000000006,24.016199999999998,267.1241666666767
2023-04-12 14:45:40,45.05209,1.359953,0.9529419763563953,6.6261540000000005,5.902780999999999,25.173599999999993,267.18555555556554
2023-04-12 14:48:40,46.03588,1.3020829999999997,0.984548298887147,6.857634,6.278931000000001,25.173599999999993,267.23555555556555
2023-04-12 14:50:58,46.03588,1.273148,1.0242859757052842,6.741899,6.278931000000001,25.173599999999993,267.2738888888989
2023-04-12 14:53:59,46.03588,1.2152769999999995,0.9823356813703965,6.510414,6.076387,24.594900000000024,267.32416666667666
2023-04-12 14:56:56,42.15857,1.0416660000000002,0.9522225515437541,6.365744,6.192128,22.5694,267.37333333334334
2023-04-12 15:00:41,39.75695,1.2442130000000002,0.9248766092060913,6.221069,5.6423559999999995,19.675900000000013,267.43583333334334
2023-04-12 15:02:58,40.7118,1.2152769999999995,0.9306960682312749,6.221063999999999,5.700227,22.280099999999976,267.4738888888989
2023-04-12 15:06:40,40.7118,1.2442130000000002,0.9248766092060913,6.221069,5.6423559999999995,19.675999999999988,267.53555555556557
2023-04-12 15:09:42,40.21991,1.1863419999999998,0.9185501486855631,6.249999000000001,5.758107000000001,19.965299999999985,267.5861111111211
2023-04-12 15:12:40,40.21991,1.2442129999999993,0.9427609365433463,6.249999999999999,5.700227,19.386600000000016,267.63555555556553
2023-04-12 15:15:40,38.25232,1.1284719999999995,0.8939649078075887,6.221063999999999,5.787032,19.965299999999985,267.68555555556554
2023-04-12 15:18:40,40.21991,1.157407,0.9234572875157347,6.2789340000000005,5.844906999999999,20.25460000000001,267.73555555556555
2023-04-12 15:21:41,39.23611,1.273148,0.9367105216266889,6.394673999999999,5.7870360000000005,19.965300000000013,267.7858333333433
2023-04-12 15:23:58,38.77315,1.1863419999999998,0.9358539894620793,6.394673999999999,5.931712,18.807900000000018,267.82388888889886
2023-04-12 15:27:41,39.75695,1.3020829999999997,0.9484581140578414,6.423614,5.787040999999999,17.650499999999994,267.8858333333433
2023-04-12 15:30:40,39.75695,1.3020839999999998,0.9666395125970724,6.45255,5.844906,19.097200000000015,267.93555555556554
2023-04-12 15:33:40,40.7118,1.1863419999999998,0.9358539894620793,6.423614,5.9606520000000005,20.83329999999998,267.98555555556555
2023-04-12 15:36:39,42.15857,1.2152779999999996,0.9481586882058449,6.510419999999999,6.018522,23.7269,268.03527777778777
2023-04-12 15:39:40,38.77315,1.2152769999999995,0.9307021474908523,6.510414,5.989587,19.675900000000013,268.0855555555655
2023-04-12 15:41:58,42.65046,1.359954,0.9902076644906098,6.423609999999999,5.758105999999999,21.412000000000006,268.1238888888989
2023-04-12 15:45:41,42.15857,1.3310180000000003,0.9601282133250001,6.857634,6.192125999999999,21.990800000000007,268.18583333334334
2023-04-12 15:48:41,46.03588,1.359954,1.0956609076387762,6.857639999999999,6.365735999999999,23.726799999999997,268.23583333334335
2023-04-12 15:50:58,46.03588,1.273148,0.9725026751755097,6.770829000000001,6.221061,25.173599999999993,268.2738888888989
2023-04-12 15:53:59,48.00347,1.1863419999999998,1.0027324177165833,6.712964,6.365742,23.148200000000003,268.32416666667666
2023-04-12 15:56:59,46.55671,1.2442130000000002,0.9948431564325977,6.597219000000001,6.134256000000001,24.594899999999996,268.3741666666767
2023-04-12 16:00:40,47.48264,1.1863419999999998,0.9863360416862834,6.452548999999999,6.076387,24.0163,268.43555555556554
2023-04-12 16:02:58,42.65046,0.9259260000000005,0.9403198086506183,6.221064000000001,6.249998000000001,22.569500000000005,268.4738888888989
2023-04-12 16:06:41,39.75695,1.0416670000000003,0.9052249859735323,6.018514,5.758096999999999,20.543900000000008,268.53583333334336
2023-04-12 16:09:40,40.7118,1.157407,0.8888844143987359,6.192134,5.700227,20.54400000000001,268.5855555555656
2023-04-12 16:12:40,39.75695,1.2442130000000002,0.9427670684178698,6.249999000000001,5.700236,21.12269999999998,268.6355555555656
2023-04-12 16:14:57,39.75695,1.1863419999999998,0.9185441226339093,6.336809000000001,5.844907000000001,20.254699999999985,268.67361111112115
2023-04-12 16:18:41,40.7118,1.157407,0.9234572875157347,6.307874000000001,5.873847,20.25460000000001,268.73583333334335
2023-04-12 16:21:40,40.7118,1.2442130000000002,0.9067088236546527,6.336809000000001,5.729165999999999,19.965299999999985,268.78555555556557
2023-04-12 16:24:40,40.19097,1.0995370000000007,0.9149755389623627,6.336804,5.989587,21.12269999999998,268.8355555555656
2023-04-12 16:27:40,43.60532,1.1863419999999998,0.9863417428308524,6.365739,5.989587,22.280100000000004,268.8855555555656
2023-04-12 16:30:40,39.75695,1.1863419999999998,0.9009756151860654,6.452548999999999,5.931717000000001,20.25460000000001,268.9355555555656
2023-04-12 16:33:40,45.05209,1.1284720000000004,0.9925800750905343,6.510414,6.250001999999999,22.8587,268.9855555555656
2023-04-12 16:37:01,47.01968,1.359953,1.0084003656776663,6.655093999999999,6.018521,21.701400000000007,269.04138888889895
2023-04-12 16:38:59,45.05209,1.0127319999999997,1.0271340604130181,6.655094,6.684032,24.305499999999995,269.0741666666767
2023-04-12 16:41:55,47.01968,1.2442130000000002,1.0284044352746893,6.597224,6.192131000000001,24.594899999999996,269.1230555555656
2023-04-12 16:45:40,48.00347,1.1284720000000004,0.9925800750905343,6.510414,6.250001999999999,24.595,269.1855555555656
2023-04-12 16:47:58,48.00347,1.1574080000000002,0.9735016526915088,6.510414000000001,6.163195999999999,24.016199999999998,269.22388888889895
2023-04-12 16:50:58,47.01968,1.2442130000000002,0.9948431564325977,6.481479,6.018516,23.148200000000003,269.27388888889897
2023-04-12 16:54:41,47.59838,1.070602,0.9501671254014348,6.336804,6.105322000000001,21.70139999999998,269.33583333334343
2023-04-12 16:57:41,41.40625,1.0416660000000002,0.8891557752894925,6.221069,5.931712999999999,21.411999999999978,269.38583333334344
2023-04-12 16:59:58,39.75695,1.0995369999999998,0.9313475764457616,6.105319,5.787032,19.386500000000012,269.423888888899
2023-04-12 17:03:42,40.7118,1.157407,0.9063015228052085,6.192134,5.729167,21.70139999999998,269.4861111111212
2023-04-12 17:06:40,40.7118,1.070601,0.8690004517797196,6.134258000000001,5.758107000000001,18.80789999999999,269.5355555555656
2023-04-12 17:09:40,40.7118,1.186343,0.9009760312972452,6.307874,5.787040999999999,20.25460000000001,269.58555555556563
2023-04-12 17:12:40,39.75695,1.2152780000000005,0.9306964866756013,6.307874000000001,5.7870360000000005,18.807900000000018,269.63555555556565
2023-04-12 17:15:41,39.75695,1.157407,0.9063074950310968,6.221064000000001,5.758107000000001,18.80789999999999,269.6858333333434
2023-04-12 17:18:40,40.68287,1.157407,0.9063015228052085,6.336809000000001,5.873842000000001,19.386599999999987,269.7355555555656
2023-04-12 17:20:56,40.7118,1.2152780000000005,0.9306964866756013,6.307874000000001,5.7870360000000005,20.254699999999985,269.7733333333434
2023-04-12 17:24:40,40.7118,1.186343,0.9009760312972465,6.365743999999999,5.844911000000001,19.386500000000012,269.8355555555656
2023-04-12 17:27:41,40.7118,1.1284720000000004,0.9442457419172324,6.394679,6.047457,21.701400000000007,269.8858333333433
2023-04-12 17:30:41,39.75695,1.1863419999999998,0.8831185220240321,6.452548999999999,5.902777,19.386599999999987,269.93583333334334
2023-04-12 17:32:58,39.75695,1.3020839999999998,0.9484585187035507,6.510419999999999,5.873846,18.22909999999999,269.9738888888989
2023-04-12 17:36:41,39.23611,1.1863419999999998,0.9185441226339093,6.539354,6.047452000000001,21.122600000000006,270.03583333334336
2023-04-12 17:38:59,39.23611,1.2442129999999993,0.9248828379399369,6.45255,5.873847,17.93980000000002,270.0741666666767
2023-04-12 17:42:40,43.14236,1.186343,1.0507647774534692,6.944439999999999,6.684027,21.412000000000006,270.1355555555656
2023-04-12 17:45:41,42.65046,1.3888889999999998,0.9832460297592396,6.56829,5.844911,22.5694,270.18583333334334
2023-04-12 17:47:59,45.05209,1.359953,1.0956604747674892,6.973384,6.4814810000000005,22.858800000000002,270.2241666666767
2023-04-12 17:51:40,44.58912,1.359954,1.0440070955025549,6.741899999999999,6.163195999999999,20.83330000000001,270.28555555556557
2023-04-12 17:53:58,45.8912,1.2442129999999993,0.97772556005319,6.684029999999999,6.192127000000001,23.4375,270.3238888888989
2023-04-12 17:56:58,44.58912,1.157407,0.9734955557101279,6.539354,6.192126999999999,25.173599999999993,270.37388888889893
2023-04-12 17:59:56,39.75695,1.186343,0.9358544162784803,6.510419999999999,6.047457,19.96520000000001,270.42333333334335
