Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-12 18:03:40,39.23611,1.1284720000000004,0.8939649078075893,6.1921289999999996,5.758096999999999,21.701400000000007,270.48555555556555
2023-04-12 18:05:58,39.23611,1.2442129999999993,0.8882245777638302,6.2789399999999995,5.6423570000000005,18.518500000000017,270.5238888888989
2023-04-12 18:09:40,39.75695,1.3020839999999998,0.9484521840727062,6.2789399999999995,5.6423559999999995,19.386600000000016,270.5855555555656
2023-04-12 18:12:40,38.77315,1.359954,0.95293582373399,6.4525500000000005,5.729165999999999,18.807900000000018,270.6355555555656
2023-04-12 18:15:40,38.25232,1.2442129999999993,0.9427609365433463,6.2789399999999995,5.729167,21.41210000000001,270.6855555555656
2023-04-12 18:17:58,39.75695,1.2442129999999993,0.9248766092060909,6.2789399999999995,5.700227,19.675900000000013,270.72388888889895
2023-04-12 18:20:59,38.77315,1.2152769999999995,0.9129718997505668,6.2789340000000005,5.729167,17.939899999999994,270.7741666666767
2023-04-12 18:24:40,39.75695,1.273148,0.9367105216266878,6.336804,5.729165999999999,17.361099999999993,270.8355555555656
2023-04-12 18:27:40,39.75695,1.2442129999999993,0.9427670684178694,6.423609999999999,5.873847,22.280100000000004,270.8855555555656
2023-04-12 18:30:40,39.75695,1.3020829999999997,0.9484581140578423,6.481483999999999,5.844911000000001,17.93979999999999,270.9355555555656
2023-04-12 18:32:59,40.7118,1.2442129999999993,0.9067088236546536,6.510419999999999,5.902777,20.25460000000001,270.9741666666767
2023-04-12 18:36:40,40.7118,1.3020839999999998,0.9484585187035496,6.45255,5.815975999999999,20.25460000000001,271.03555555556557
2023-04-12 18:39:39,41.66666,1.1863419999999998,0.9185441226339093,6.365744,5.873842000000001,19.386599999999987,271.0852777777878
2023-04-12 18:42:40,44.12616,1.3020829999999997,0.966639102772497,6.365744,5.758101000000001,22.5694,271.13555555556553
2023-04-12 18:44:58,41.2037,1.157407,0.8888904798526835,6.481483999999999,5.989587,21.12270000000001,271.1738888888989
2023-04-12 18:48:41,43.60532,1.1863419999999998,0.9529150960231151,6.336804,5.902781999999999,20.83340000000001,271.23583333334335
2023-04-12 18:51:40,30.00578,0.868055,0.8387857521485514,6.712964,6.655088999999999,15.625,271.28555555556557
2023-04-12 18:54:40,30.00578,0.9259259999999996,0.6300305936725538,5.555559999999999,5.034724000000001,15.046300000000002,271.3355555555656
2023-04-14 12:08:58,71.78819,0.2025459999999999,0.9691906641591048,4.976852,7.4942079999999995,37.03699999999999,271.3355555555656
2023-04-14 12:12:40,47.01968,0.9837959999999999,0.9397258787253965,6.741899,6.655093000000001,22.569500000000005,271.39722222223224
2023-04-14 12:15:38,45.57291,1.2442129999999993,1.011733948977067,6.88657,6.452547000000001,21.990800000000007,271.44666666667666
2023-04-14 12:18:40,41.6956,1.0995369999999998,0.9634709439602014,6.857639999999999,6.5972230000000005,18.807799999999986,271.4972222222322
2023-04-14 12:20:59,40.7118,1.1863419999999998,0.9358539894620793,6.828703999999999,6.365742,21.701400000000007,271.5358333333433
2023-04-14 12:24:41,40.21991,1.157407,0.9234572875157355,6.712964,6.278937000000001,19.097199999999987,271.59750000001
2023-04-14 12:26:58,41.2037,1.3020830000000005,0.9666391027724972,6.684029000000001,6.076386,19.965299999999985,271.63555555556553
2023-04-14 12:30:40,47.51157,1.3020830000000005,0.9666453381743021,6.4525440000000005,5.844911,20.543999999999997,271.6972222222322
2023-04-14 12:33:41,39.17824,0.8969899999999997,0.8824419099415091,6.365744,6.336804000000001,18.80789999999999,271.74750000000995
2023-04-14 12:36:41,35.3588,0.9548610000000002,0.8337673498883534,6.134264000000001,5.902773,17.65039999999999,271.79750000000996
2023-04-14 12:38:59,36.34259,1.2442130000000002,0.8106980049864362,6.307869,5.555555999999999,17.361099999999993,271.8358333333433
2023-04-14 12:42:41,36.80555,1.0416660000000002,0.8563535344950592,6.076388,5.729162,18.80789999999999,271.89750000001
2023-04-14 12:45:41,37.78935,1.157407,0.8348978616500881,6.4525440000000005,5.873847,17.361099999999993,271.94750000001
2023-04-14 12:48:40,36.80555,0.9548610000000002,0.7849967940359429,6.134258,5.815977,18.22920000000002,271.9972222222322
2023-04-14 12:51:40,38.25232,1.3020830000000005,0.8725307096493882,5.960648000000001,5.208334999999999,17.93979999999999,272.0472222222322
2023-04-14 12:53:57,40.24884,1.1863420000000007,0.9009694946848618,6.047458000000001,5.526616,19.675999999999988,272.0852777777878
2023-04-14 12:57:40,36.80555,0.9837959999999999,0.8786364809164882,6.221068000000001,6.018522000000001,18.807799999999986,272.14722222223224
2023-04-14 13:00:42,40.21991,1.2442130000000002,0.869413679853273,6.1053239999999995,5.439811000000001,19.675900000000013,272.1977777777878
2023-04-14 13:02:58,40.21991,1.1284720000000004,0.9109647272227143,6.105328,5.700236,20.25460000000001,272.23555555556555
2023-04-14 13:06:40,40.21991,0.9837959999999999,0.8628851387003255,6.336808,6.105322,21.12270000000001,272.2972222222322
2023-04-14 13:08:58,39.78588,0.9548610000000002,0.8177575983266815,5.9317079999999995,5.671296999999999,19.675900000000013,272.3355555555656
2023-04-14 13:12:41,38.77315,1.1284719999999995,0.8591864900450027,5.960642999999999,5.468751,20.543900000000008,272.39750000001004
2023-04-14 13:15:40,39.20718,0.9837959999999999,0.8469266888023911,5.873838,5.613422000000001,21.701400000000007,272.44722222223226
2023-04-14 13:17:58,39.84375,0.9259260000000005,0.8046419911009827,5.8159719999999995,5.584485999999999,19.675999999999988,272.4855555555656
2023-04-14 13:20:59,40.7118,0.7523149999999994,0.7949335653867022,5.671291999999999,5.758107000000001,19.386500000000012,272.53583333334336
2023-04-14 13:24:41,38.77315,0.9548609999999993,0.8651552316478495,5.960642999999999,5.787032,18.51849999999999,272.59750000001003
2023-04-14 13:27:41,40.7118,1.2152780000000005,0.8949558717718302,6.163194000000001,5.584485999999999,18.80789999999999,272.64750000001004
2023-04-14 13:30:41,35.99537,1.2442129999999993,0.9067088236546536,6.510419999999999,5.902777,16.782399999999996,272.69750000001005
2023-04-14 13:33:38,38.77315,1.273148,0.9367105216266878,6.365740000000001,5.758102,21.701400000000007,272.74666666667673
2023-04-14 13:35:59,41.66666,1.359954,1.0614438421840937,6.56829,6.018515999999999,20.254599999999982,272.7858333333434
2023-04-14 13:39:42,43.14236,1.4178239999999995,0.9364247601523039,6.539354,5.70023,22.858800000000002,272.8477777777879
2023-04-14 13:41:59,43.14236,1.2442130000000002,1.0931679241543846,6.94444,6.655097,20.833399999999983,272.88583333334344
2023-04-14 13:44:59,40.21991,1.0995369999999998,0.8983726547327233,6.597219999999999,6.221063,19.965299999999985,272.93583333334345
2023-04-14 13:49:02,37.32639,1.1284720000000004,0.8591864900450029,6.539349,6.047457,19.097200000000015,273.00333333334345
2023-04-14 13:51:40,35.8507,1.2152769999999995,0.8766390492978235,6.510414,5.902777,19.676000000000016,273.04722222223234
2023-04-14 13:53:58,34.78009,1.2152769999999995,0.8766390492978235,6.510414,5.902777,16.782399999999996,273.0855555555657
2023-04-14 13:56:58,36.80555,1.273148,0.8807620179228742,6.27894,5.584492,17.65039999999999,273.1355555555657
2023-04-14 14:00:41,33.91204,1.273148,0.8807620179228742,6.307875,5.613427,17.071699999999993,273.19750000001017
2023-04-14 14:03:40,34.8669,1.2442129999999993,0.850243844863,6.163189999999999,5.4687470000000005,17.361099999999993,273.2472222222324
2023-04-14 14:05:58,35.8507,1.2442129999999993,0.8694136798532717,6.13426,5.4687470000000005,18.51849999999999,273.28555555556574
2023-04-14 14:08:59,40.7118,1.4467590000000001,0.9473566180436895,6.250004,5.381944999999999,19.097200000000015,273.3358333333435
2023-04-14 14:12:58,44.12616,1.1284720000000004,0.8591803820154672,6.886574,6.394672000000001,22.569500000000005,273.40222222223235
2023-04-14 14:15:41,42.15857,1.2442130000000002,0.9427670684178698,6.481479,5.931716,19.675899999999984,273.4475000000101
2023-04-14 14:17:58,39.75695,1.0127319999999997,0.8760804349454178,6.365743999999999,6.105322000000001,20.25460000000001,273.48555555556567
2023-04-14 14:21:41,48.95834,1.5335640000000001,1.0201757190480103,6.684029000000001,5.7870349999999995,24.594899999999996,273.54750000001013
2023-04-14 14:24:41,53.35648,1.0995369999999998,0.9313475764457616,6.510414000000001,6.192127000000001,28.067200000000014,273.59750000001014
2023-04-14 14:27:40,50.40509,1.1863419999999998,1.0027324177165833,6.481479,6.134257,28.067200000000014,273.64722222223236
2023-04-14 14:29:59,53.35648,1.0127310000000005,0.9536912495074997,6.365738,6.2499970000000005,28.356499999999983,273.68583333334345
2023-04-14 14:33:41,48.00347,1.0127319999999997,0.9385340853413813,6.250004000000001,6.105322000000001,24.884300000000025,273.7475000000101
2023-04-14 14:36:40,48.95834,1.273148,1.0242859757052836,6.568288000000001,6.10532,21.701400000000007,273.79722222223234
2023-04-14 14:38:58,45.57291,0.8969909999999999,0.9536912899906435,6.8865739999999995,7.002313000000001,21.990800000000007,273.8355555555657
2023-04-14 14:42:41,48.00347,1.1284720000000004,1.0083073482350045,6.655088000000001,6.4236059999999995,20.54400000000001,273.89750000001015
2023-04-14 14:45:18,43.60532,1.0416670000000003,0.9052249859735323,6.799764,6.539346999999999,22.8587,273.94111111112124
2023-04-14 14:45:41,43.60532,1.157407,0.9403616880637754,6.770834,6.365737000000001,21.12270000000001,273.9475000000101
2023-04-14 14:48:40,46.55671,1.273148,1.007260832052645,6.915509,6.423611,22.280100000000004,273.9972222222323
2023-04-14 14:51:40,45.57291,1.0995370000000007,0.9792385460586176,6.712964,6.481477,23.4375,274.04722222223234
2023-04-14 14:54:41,37.78935,1.0127310000000005,0.8599585859176256,6.6261540000000005,6.336803000000001,19.965300000000013,274.0975000000101
2023-04-14 14:56:58,40.21991,1.0416670000000003,0.80525340398656,6.250004000000001,5.815977,19.675900000000013,274.13555555556565
2023-04-14 15:00:41,37.78935,1.2442130000000002,0.8882310210024295,6.336809000000001,5.700236,17.361099999999993,274.1975000000101
2023-04-14 15:02:59,39.23611,1.2152769999999995,0.8766390492978235,6.365744,5.758107000000001,17.071800000000025,274.23583333334346
2023-04-14 15:06:41,41.66666,1.4178239999999995,0.9756188718964692,6.510414,5.729170000000001,19.675899999999984,274.29750000001013
2023-04-14 15:09:40,44.12616,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,21.41210000000001,274.34722222223235
2023-04-14 15:12:40,40.0463,1.0416660000000002,0.9367472540640279,6.684028,6.481482000000001,19.675900000000013,274.39722222223236
2023-04-14 15:14:59,46.03588,1.2442130000000002,0.9427670684178698,6.452544,5.902780999999999,19.675899999999984,274.43583333334345
2023-04-14 15:18:40,45.57291,1.1574080000000002,0.9897499651049315,6.741894,6.4236059999999995,20.83330000000001,274.4972222222323
2023-04-14 15:21:40,42.65046,0.9548610000000002,0.8337728466049501,6.307874,6.076393,22.569500000000005,274.54722222223234
2023-04-14 15:24:41,43.14236,1.2152780000000005,0.9129723128455921,6.2789340000000005,5.729165999999999,20.54400000000001,274.5975000000101
2023-04-14 15:26:58,43.14236,1.070602,0.9021234886543781,6.394674,6.076391999999999,20.83330000000001,274.63555555556565
2023-04-14 15:29:56,44.12616,1.0995369999999998,0.9149698416172131,6.5393539999999994,6.192127000000001,20.54400000000001,274.68500000001006
2023-04-14 15:33:40,44.12616,1.157407,0.9403674905267994,6.539348,6.1342609999999995,21.41210000000001,274.74722222223227
2023-04-14 15:36:38,44.12616,1.070602,0.9183421018291569,6.5393539999999994,6.250001999999999,19.386599999999987,274.7966666666767
2023-04-14 15:39:41,44.12616,1.0995369999999998,0.9149755389623611,6.568284,6.221067,19.675999999999988,274.84750000001003
2023-04-14 15:42:40,44.12616,1.1284720000000004,0.927722214158289,6.481478000000001,6.105326,19.386599999999987,274.89722222223224
2023-04-14 15:44:59,44.12616,1.070601,0.9021173988283739,6.510418,6.192127000000001,20.254599999999982,274.93583333334334
2023-04-14 15:47:58,44.58912,1.0416660000000002,0.8891613648177354,6.481478000000001,6.192132,20.543999999999983,274.98555555556555
2023-04-14 15:51:41,43.14236,1.157407,0.9063015228052085,6.510418,6.047451,19.386599999999987,275.04750000001
2023-04-14 15:54:59,43.60532,1.0995369999999998,0.8983726547327225,6.452543,6.076385999999999,19.965299999999985,275.10250000001
2023-04-14 15:57:41,44.58912,1.070602,0.9183421018291569,6.510414000000001,6.221062000000001,19.386599999999987,275.14750000001004
2023-04-14 16:00:40,43.60532,1.1284720000000004,0.9109647272227134,6.481478000000001,6.076385999999999,20.83329999999998,275.19722222223226
2023-04-14 16:02:56,43.60532,1.0416670000000003,0.9052249859735323,6.5393539999999994,6.278936999999999,21.412000000000006,275.23500000001
2023-04-14 16:06:41,42.15857,1.070601,0.9021230426156032,6.539348,6.221067,18.80789999999999,275.29750000001
2023-04-14 16:09:40,42.65046,1.0127310000000005,0.9536912495074997,6.597224,6.481483,21.12269999999998,275.34722222223223
2023-04-14 16:11:58,42.65046,1.070602,0.9343510899079615,6.597224000000001,6.336802,20.254599999999982,275.3855555555656
2023-04-14 16:14:58,46.03588,1.3310190000000004,0.9965137536645529,6.597224000000001,5.989584999999999,20.83330000000001,275.4355555555656
2023-04-14 16:18:41,45.05209,0.8969900000000006,0.9113844214906188,6.799768,6.828707999999999,22.280100000000004,275.49750000001006
2023-04-14 16:20:56,48.95834,1.2152780000000005,0.9653689603422435,6.684024000000001,6.2210659999999995,24.884199999999993,275.5350000000101
2023-04-14 16:24:40,48.00347,1.0995369999999998,0.9634709439602003,6.828704,6.568287,26.331099999999992,275.5972222222323
2023-04-14 16:27:38,49.94213,1.2731480000000008,1.0242918224481725,7.0601840000000005,6.597226,22.280100000000004,275.6466666666767
2023-04-14 16:29:58,49.45023,1.0416670000000003,0.96753260147425,6.799764,6.655097,24.884300000000025,275.6855555555656
2023-04-14 16:33:38,42.65046,0.9837959999999999,0.8941869690621019,6.539348,6.365742000000001,21.41209999999998,275.74666666667673
2023-04-14 16:36:41,41.66666,1.157407,0.9234572875157355,6.510414,6.076387,19.965300000000013,275.7975000000101
2023-04-14 16:39:40,41.66666,1.2152780000000005,0.9481586882058451,6.597224,6.105326,19.09729999999999,275.8472222222323
2023-04-14 16:41:58,42.65046,1.0995369999999998,0.8815306990693,6.481482999999999,6.076385999999999,19.965300000000013,275.88555555556565
2023-04-14 16:45:38,42.65046,1.2442130000000002,0.9427609365433466,6.597224,6.047451,19.386600000000016,275.9466666666768
2023-04-14 16:48:40,42.15857,1.070602,0.9183421018291569,6.452544,6.163192,19.386600000000016,275.9972222222323
2023-04-14 16:51:41,42.15857,1.0995369999999998,0.9149755389623611,6.510414000000001,6.163197,18.807900000000018,276.0475000000101
2023-04-14 16:54:40,41.2037,1.2152780000000005,0.9481586882058441,6.655094000000001,6.163195999999999,22.569500000000005,276.0972222222323
2023-04-14 16:57:40,43.14236,1.0995369999999998,0.8983726547327233,6.655094,6.278937000000001,21.70139999999998,276.1472222222323
2023-04-14 17:00:41,42.15857,1.0416670000000003,0.9052249859735323,6.5393539999999994,6.278936999999999,22.280100000000004,276.19750000001005
2023-04-14 17:02:58,41.2037,1.070602,0.9021178448652859,6.5393539999999994,6.221062000000001,20.254599999999982,276.2355555555656
2023-04-14 17:05:56,40.7118,1.157407,0.9403616880637754,6.597224,6.192127000000001,21.12269999999998,276.28500000001003
2023-04-14 17:08:59,42.15857,1.2442130000000002,0.9603737610160233,6.597219000000001,6.076385999999999,19.965300000000013,276.3358333333434
2023-04-14 17:12:39,43.14236,1.273148,0.9547408720233652,6.6261589999999995,6.047451,22.5694,276.3969444444545
2023-04-14 17:14:58,42.15857,1.157407,0.9403616880637754,6.6261589999999995,6.221062000000001,20.543999999999983,276.4355555555656
2023-04-14 17:17:56,42.15857,1.2152779999999996,0.965363055246073,6.684029999999999,6.221062000000001,20.543999999999983,276.48500000001
2023-04-14 17:20:58,43.11343,1.4467590000000001,0.9868488688270283,6.770834,5.960645,21.12270000000001,276.53555555556557
2023-04-14 17:24:38,40.21991,1.1574079999999993,0.9403679258417295,6.8287,6.423612,20.54400000000001,276.5966666666767
2023-04-14 17:26:58,40.21991,1.2731480000000008,0.9547470559378901,6.6261540000000005,6.0474559999999995,20.83330000000001,276.6355555555656
2023-04-14 17:30:39,48.00347,1.2731480000000008,1.0741147409585239,7.175924000000001,6.799765999999999,22.569500000000005,276.69694444445446
2023-04-14 17:33:40,46.55671,1.3310190000000004,0.9225400945213166,6.799764,6.076384999999999,20.254700000000014,276.7472222222322
2023-04-14 17:36:40,48.95834,1.2442130000000002,0.9777255600531903,7.031254,6.539351000000001,26.620400000000018,276.7972222222322
2023-04-14 17:38:59,48.00347,1.1863419999999998,1.0189247656615732,6.7997689999999995,6.481477,23.726800000000026,276.8358333333433
2023-04-14 17:42:40,46.55671,1.0995369999999998,1.0555396537250243,6.85764,6.770833,20.543999999999983,276.8972222222322
2023-04-14 17:45:40,42.65046,1.2152779999999996,0.9481526986700471,7.00232,6.510412,21.70139999999998,276.9472222222322
2023-04-14 17:47:59,40.21991,1.157407,0.8888904798526823,6.597219000000001,6.105322,21.701400000000007,276.9858333333433
2023-04-14 17:50:56,45.57291,1.359954,1.026332857040043,6.65509,6.0474559999999995,21.990700000000004,277.03500000001
2023-04-14 17:54:40,43.14236,1.273148,0.9725026751755097,6.799764000000001,6.249995999999999,22.858900000000006,277.0972222222322
2023-04-14 17:56:56,45.57291,1.3020829999999997,1.0367618025071987,6.915503999999999,6.423611,21.12270000000001,277.13500000000994
2023-04-14 18:00:41,41.66666,1.1574079999999993,0.9734960012074148,6.857639999999999,6.5104120000000005,21.12270000000001,277.19750000000994
2023-04-14 18:03:41,42.65046,1.2442129999999993,0.9603737610160227,6.7419,6.221067,20.83340000000001,277.24750000000995
2023-04-14 18:05:58,40.21991,1.1574079999999993,0.9734960012074136,6.7419,6.394672,21.412000000000006,277.2855555555655
2023-04-14 18:09:40,40.21991,1.3020830000000005,0.9484581140578418,6.655089,6.018515999999999,18.518500000000017,277.3472222222322
2023-04-14 18:12:42,40.21991,1.273148,0.918387025679065,6.6261540000000005,5.989585999999999,19.675900000000013,277.3977777777877
2023-04-14 18:14:58,41.2037,1.1284720000000004,0.9109647272227134,6.568284000000001,6.163192,20.254599999999982,277.4355555555655
2023-04-14 18:17:58,43.14236,1.3310180000000003,0.9784645693258905,6.568283999999999,5.931715999999999,20.54400000000001,277.4855555555655
2023-04-14 18:21:40,40.21991,1.157407,0.9234572875157347,6.6261540000000005,6.192126999999999,21.990800000000007,277.54722222223216
2023-04-14 18:24:41,42.15857,1.4467590000000001,0.986848868827027,6.712964,5.902774999999999,21.411999999999978,277.5975000000099
2023-04-14 18:27:37,42.65046,1.070601,1.0413985205938951,7.089123999999999,7.031253,22.5694,277.6463888888988
2023-04-14 18:29:56,45.05209,1.4178239999999995,0.9562005706950041,6.915503999999999,6.10532,21.701400000000007,277.6850000000099
2023-04-14 18:33:40,45.57291,1.157407,1.0058020094915903,7.089123999999999,6.799766999999999,20.83329999999998,277.7472222222321
2023-04-14 18:36:41,47.48264,1.359954,1.161740739417414,7.00232,6.626155999999999,24.884299999999996,277.79750000000985
2023-04-14 18:38:56,48.46643,1.3020829999999997,1.0195921246202875,6.944444,6.423611,21.412000000000006,277.83500000000987
2023-04-14 18:41:56,48.46643,1.157407,0.9897495146561712,6.886574,6.568287,27.199100000000016,277.8850000000099
2023-04-14 18:45:41,47.01968,1.273148,1.0577021834760596,6.7997700000000005,6.394672000000001,25.752399999999994,277.9475000000099
2023-04-14 18:47:56,46.03588,1.2442129999999993,1.028404435274688,6.71296,6.307867,23.4375,277.9850000000099
2023-04-14 18:51:40,40.7118,0.9259259999999996,0.9403198086506208,6.568283999999999,6.597218,20.83329999999998,278.0472222222321
2023-04-14 18:53:56,40.21991,1.273148,0.9547408720233652,6.6261600000000005,6.047452000000001,21.701400000000007,278.08500000000987
2023-04-14 18:57:40,41.66666,1.3310180000000003,0.9225397031351094,6.539354,5.815976,20.83330000000001,278.1472222222321
2023-04-14 19:00:40,41.2037,1.359954,0.9717236764934635,6.568289999999999,5.873846,21.412000000000006,278.1972222222321
2023-04-14 19:03:40,41.2037,1.2442129999999993,0.9427609365433463,6.45255,5.902777,20.25460000000001,278.2472222222321
2023-04-14 19:06:38,41.2037,1.2442130000000002,0.9427609365433466,6.51042,5.960647,21.990800000000007,278.2966666666765
2023-04-14 19:08:58,38.91782,1.2152769999999995,0.9481582645268367,6.394673999999999,5.902777,20.25460000000001,278.3355555555654
2023-04-14 19:12:40,38.77315,1.359954,0.9529358237339912,6.568289999999999,5.844906,24.016199999999998,278.3972222222321
2023-04-14 19:14:58,38.77315,1.3020829999999997,0.9484581140578423,6.568289999999999,5.931717000000001,20.543900000000008,278.43555555556543
2023-04-14 19:17:58,40.7118,1.3888889999999998,0.9832460297592408,6.6550899999999995,5.931711000000001,21.701400000000007,278.48555555556544
2023-04-14 19:21:42,40.21991,1.2152769999999995,0.9306960682312749,6.539354,6.018517000000001,19.386600000000016,278.54777777778764
2023-04-14 19:24:40,41.2037,1.1863419999999998,0.9697361092891306,6.568283999999999,6.163192,19.675900000000013,278.59722222223206
2023-04-14 19:26:57,39.75695,1.3020839999999998,0.9666457480006472,6.597219999999999,5.989585999999999,18.807800000000015,278.6352777777876
2023-04-14 19:29:58,41.2037,1.273148,0.9725026751755108,6.6550899999999995,6.105322,20.254599999999982,278.6855555555654
2023-04-14 19:33:38,39.23611,1.0995369999999998,0.9313475764457616,6.452544,6.134257,20.833399999999983,278.7466666666765
2023-04-14 19:36:40,40.7118,1.2152780000000005,0.9307025659370073,6.510414,5.989585999999999,19.386599999999987,278.79722222223205
2023-04-14 19:39:39,41.2037,1.273148,0.9547470559378899,6.539349,5.9606509999999995,20.54400000000001,278.84694444445427
2023-04-14 19:42:40,39.75695,1.157407,0.9403616880637743,6.510419000000001,6.105322,20.25460000000001,278.897222222232
2023-04-14 19:45:38,40.7118,1.2152780000000005,0.9307025659370073,6.4525440000000005,5.931716,21.99079999999998,278.94666666667644
2023-04-14 19:47:56,40.7118,1.1863419999999998,0.9185501486855631,6.539349,6.047457,17.650499999999994,278.9850000000098
2023-04-14 19:51:41,39.75695,1.1284720000000004,0.9277164639308866,6.510419000000001,6.134257,19.675899999999984,279.0475000000098
2023-04-14 19:54:40,40.7118,1.2152769999999995,0.9307021474908523,6.510414,5.989587,21.12270000000001,279.097222222232
2023-04-14 19:57:40,40.7118,1.1863419999999998,0.9358539894620793,6.481479,6.018517000000001,21.412000000000006,279.147222222232
2023-04-14 20:00:41,40.21991,1.1284719999999995,0.944245741917232,6.655093999999999,6.307872,21.412000000000006,279.19750000000977
2023-04-14 20:02:58,40.21991,1.2152769999999995,0.9306960682312749,6.539354,6.018517000000001,19.96519999999998,279.2355555555653
2023-04-14 20:06:38,43.60532,1.1863419999999998,1.0507643163213145,6.828699,6.568287,20.83330000000001,279.29666666667646
2023-04-14 20:08:58,44.58912,1.3310180000000003,0.9601282133250013,6.7997689999999995,6.134261,25.17360000000002,279.33555555556535
2023-04-14 20:11:56,43.14236,1.359954,1.1124635218409185,7.20486,6.7418960000000006,21.990800000000007,279.38500000000977
2023-04-14 20:15:40,40.21991,1.0995369999999998,0.9792385460586167,7.00232,6.7708330000000005,20.54389999999998,279.44722222223197
2023-04-14 20:18:38,40.21991,1.2442130000000002,0.9603737610160233,6.712960000000001,6.192126999999999,21.701400000000007,279.4966666666764
2023-04-14 20:20:59,39.23611,1.273148,0.9547408720233652,6.741899999999999,6.163192,21.412000000000006,279.5358333333431
2023-04-14 20:24:40,40.21991,1.2442129999999993,0.9248828379399369,6.56829,5.989587,20.25460000000001,279.59722222223195
2023-04-14 20:27:41,39.23611,1.3020829999999997,0.9484581140578423,6.481483999999999,5.844911000000001,21.41210000000001,279.6475000000097
2023-04-14 20:30:00,40.21991,1.3020830000000005,0.9299740072263855,6.452548999999999,5.787036,20.54400000000001,279.6861111111208
2023-04-14 20:32:59,39.23611,1.2152769999999995,0.9129718997505679,6.394673999999999,5.844907000000001,21.41210000000001,279.735833333343
2023-04-14 20:35:59,39.23611,1.2442129999999993,0.9067151558837703,6.36574,5.758107000000001,19.097200000000015,279.785833333343
2023-04-14 20:39:40,39.75695,1.2152779999999996,0.9129723128455925,6.423609999999999,5.873842000000001,19.965299999999985,279.8472222222319
2023-04-14 20:42:38,39.23611,1.3310189999999995,0.9225400945213161,6.510419999999999,5.787040999999999,19.965299999999985,279.8966666666763
2023-04-14 20:44:59,30.52662,0.9548619999999994,0.8337733033743036,6.36574,6.134258000000001,17.071799999999996,279.935833333343
2023-04-14 20:48:40,32.43634,1.3020839999999998,,7.14699,4.427085999999999,15.046300000000002,279.99722222223187
2023-04-14 20:51:38,30.00578,1.2442130000000002,0.6546376525123422,3.327546,2.372686,16.492999999999995,280.0466666666763
2023-04-15 15:06:40,30.00578,2.0833330000000005,0.9394698375494073,3.182869,1.4178229999999994,13.599500000000006,280.0466666666763
2023-04-16 07:01:01,31.45255,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,15.625,280.0466666666763
2023-04-16 07:03:41,31.45255,2.054398,1.2538464176829238,3.7615749999999997,2.4016210000000004,15.335700000000003,280.0911111111207
2023-04-16 07:06:40,42.15857,2.256945,1.1839853530578996,6.423608,4.6875029999999995,20.254700000000014,280.1408333333429
2023-04-16 07:09:42,42.15857,1.9097229999999996,0.9439072159634965,5.642358,4.108795000000001,20.254699999999985,280.1913888888985
2023-04-16 07:12:43,38.77315,1.9097229999999996,0.9703539227921261,5.410878,3.906245,19.09729999999999,280.2416666666762
2023-04-16 07:14:59,40.7118,1.967593,0.9618433403491415,5.2083379999999995,3.6168950000000004,20.254599999999982,280.279444444454
2023-04-16 07:18:38,40.68287,2.1122679999999994,1.0337722643226364,5.208333,3.501155,18.807799999999986,280.3402777777873
2023-04-16 07:21:40,40.7118,2.0254630000000002,1.006791572304446,5.295138000000001,3.674765,20.254599999999982,280.39083333334287
2023-04-16 07:24:42,40.21991,1.9097229999999996,0.9438979260716577,5.2083379999999995,3.6747650000000007,19.097199999999987,280.4413888888984
2023-04-16 07:27:40,39.23611,1.9386579999999993,0.9253771464456537,5.092587999999999,3.5011599999999996,20.543900000000008,280.49083333334283
2023-04-16 07:30:00,39.75695,2.141203,1.0427125531827037,5.034718000000001,3.298615,19.097199999999987,280.5297222222317
2023-04-16 07:32:58,39.75695,1.880788,0.9611570642926618,5.092593,3.6168949999999995,19.09729999999999,280.57916666667614
2023-04-16 07:36:40,39.75695,2.054398,0.9885238039095983,5.150463,3.472224999999999,18.51849999999999,280.6408333333428
2023-04-16 07:38:58,39.75695,2.054398,0.9885238039095983,5.063653,3.385414999999999,19.097199999999987,280.67916666667617
2023-04-16 07:42:41,40.7118,2.0833330000000005,0.9973470138216631,5.034722,3.3275449999999998,19.675900000000013,280.74111111112063
2023-04-16 07:45:00,40.7118,1.9965279999999996,0.9707715999531888,4.976852,3.3564800000000004,18.807900000000018,280.7797222222317
2023-04-16 07:48:40,42.15857,2.141203,1.0427049905357715,5.034720999999999,3.298609999999999,19.675900000000013,280.84083333334286
2023-04-16 07:51:41,47.51157,2.256944,1.0202574722443596,5.758103,3.8483790000000004,20.54400000000001,280.8911111111206
2023-04-16 07:54:41,48.95834,1.9097229999999996,1.0689724694370102,6.365738,4.9768550000000005,25.173599999999993,280.9411111111206
2023-04-16 07:56:56,48.00347,2.141203,1.1942658868207223,6.770833,5.208329999999999,24.016199999999998,280.97861111112064
2023-04-16 08:00:40,59.63542,1.5625,1.0896148660289446,7.638888,6.799768,35.0116,281.04083333334285
2023-04-16 08:02:58,59.17245,1.1863420000000007,0.9529150960231155,5.758098,5.324075999999999,33.85409999999999,281.0791666666762
2023-04-16 08:06:41,59.17245,1.1574080000000002,1.0058079808415672,5.729164000000001,5.439816,36.16899999999998,281.14111111112067
2023-04-16 08:08:58,61.08218,1.2152780000000005,1.1262405119062517,6.5393539999999994,6.365735999999999,33.56479999999999,281.1791666666762
2023-04-16 08:11:58,62.06597,1.070602,1.0850076841792886,6.3657379999999995,6.3946760000000005,36.74769999999998,281.22916666667624
2023-04-16 08:15:41,62.06597,0.9837959999999999,1.0544804207972949,6.192127999999999,6.336802,36.16899999999998,281.2911111111207
2023-04-16 08:18:40,62.06597,1.0127309999999996,1.0555416274298122,6.163193,6.250001999999999,40.50929999999998,281.3408333333429
2023-04-16 08:20:59,60.61921,1.0127309999999996,1.0414034477705523,5.960642999999999,6.018522,35.30090000000001,281.379444444454
2023-04-16 08:23:58,58.65162,0.9837959999999999,0.9837939999994804,5.7291680000000005,5.729162,34.14349999999999,281.4291666666762
2023-04-16 08:27:41,57.69676,0.9837959999999999,0.9692570136187446,5.729163,5.700227,35.59020000000001,281.4911111111207
2023-04-16 08:30:40,57.69676,1.070602,0.9812385487203235,5.7291680000000005,5.555555999999999,35.59030000000001,281.5408333333429
2023-04-16 08:32:58,60.15625,1.1284719999999995,1.0083073482350036,5.758103,5.526621,34.72219999999999,281.57916666667626
2023-04-16 08:36:38,69.84954,1.3888879999999997,1.0560951228810642,5.902773,5.295135,40.22000000000001,281.6402777777874
2023-04-16 08:38:59,76.15741,1.273148,1.0577078879122817,5.9027780000000005,5.49769,40.50919999999999,281.6794444444541
2023-04-16 08:41:59,80.55556,1.2152779999999996,1.0480924623542314,5.844907999999999,5.52662,41.956,281.7294444444541
2023-04-16 08:45:40,83.94097,1.157407,1.0682491118241018,5.758103,5.584485999999999,43.4028,281.79083333334296
2023-04-16 08:47:58,83.94097,1.0995369999999998,1.0703438028791086,5.729163,5.671296,46.0069,281.8291666666763
2023-04-16 08:50:59,81.01852,0.8391200000000003,1.0411007432296315,5.5555579999999996,5.989588,47.1643,281.87944444445407
2023-04-16 08:53:59,66.43519,0.6944439999999998,0.942762142875466,5.353008,5.902774000000001,37.61580000000001,281.9294444444541
2023-04-16 08:56:58,61.60301,0.8391199999999994,0.9634723174742353,5.497683,5.758103,35.879599999999996,281.9791666666763
2023-04-16 09:00:40,64.98843,1.273148,0.9900002900370297,5.584493,5.063655,36.45830000000001,282.04083333334296
2023-04-16 09:04:02,64.98843,0.8969899999999997,0.9397229690018157,5.353012999999999,5.439813,37.3263,282.0969444444541
2023-04-16 09:06:41,63.54167,0.9548609999999993,0.9692594988761283,5.324073,5.353012,38.77320000000002,282.1411111111208
2023-04-16 09:08:58,73.69792,1.6203690000000002,1.0117058491436115,5.642358,4.6006990000000005,37.61580000000001,282.17916666667634
2023-04-16 09:11:59,75.66551,1.1284719999999995,0.9766636713430554,5.381943,5.092591,37.326319999999996,282.2294444444541
2023-04-16 09:15:38,86.37153,1.5914359999999999,1.2633519693838053,6.250004000000001,5.642358,41.66664999999999,282.2902777777874
2023-04-16 09:18:41,89.26505,1.1284720000000004,1.1993579825669856,6.394678000000001,6.539356,45.428250000000006,282.34111111112077
2023-04-16 09:21:40,96.06481,1.2442129999999993,1.124504338868123,6.221062999999999,5.989580000000001,46.296350000000004,282.390833333343
2023-04-16 09:23:58,97.04861,1.0995369999999998,1.1139468333479037,5.902773,5.931716,48.032349999999994,282.42916666667634
2023-04-16 09:27:41,87.81829,0.6944439999999998,1.092799230232239,5.353012999999999,6.278939,67.7083,282.4911111111208
2023-04-16 09:30:40,76.64931,0.6655090000000001,1.0620405077105879,5.295138000000001,6.221068999999999,60.47459999999998,282.540833333343
2023-04-16 09:33:40,72.77199,0.8680559999999993,1.044878145947463,5.642358,6.018522000000001,55.5556,282.590833333343
2023-04-16 09:37:02,65.97222,0.6076389999999998,0.9225398249949546,5.497688,6.221068999999999,40.50919999999999,282.64694444445416
2023-04-16 09:39:41,61.02431,0.7233799999999997,0.9603724990662019,5.324077999999999,5.844908,45.717600000000004,282.69111111112085
2023-04-16 09:42:40,53.81944,0.7523149999999994,0.9149740172652696,5.410878,5.758103,37.037000000000006,282.74083333334306
2023-04-16 09:45:40,52.69097,0.9259259999999996,0.9545667175262131,5.497687999999999,5.5555520000000005,35.01159999999999,282.7908333333431
2023-04-16 09:48:41,54.80324,1.2442129999999993,1.0448772939716275,5.787032999999999,5.41088,37.61579999999998,282.8411111111208
2023-04-16 09:51:44,54.80324,0.8391200000000003,0.9634723174742356,5.642358000000001,5.902778,32.98609999999999,282.89194444445417
2023-04-16 09:53:56,56.7419,1.157407,0.9570406525556057,5.700228,5.324071,37.615700000000004,282.92861111112086
2023-04-16 09:56:58,60.61921,1.157407,1.1134405803706986,6.221068,6.134261,41.95599999999999,282.9791666666764
2023-04-16 09:59:59,63.04977,1.070601,1.0706015000006293,5.787038000000001,5.787037,48.900499999999994,283.02944444445416
2023-04-16 10:02:58,63.04977,1.0416659999999993,1.0844900696965063,5.815973,5.902777,47.74310000000003,283.0791666666764
2023-04-16 10:06:42,63.04977,0.9548610000000002,1.0528914031483283,5.642357,5.844906,47.4537,283.1413888888986
2023-04-16 10:09:41,67.41898,0.8101849999999997,1.0242897640122615,5.410875999999999,5.8738410000000005,57.00229999999999,283.1911111111208
2023-04-16 10:12:41,68.40278,0.8680560000000002,1.0577064898204946,5.526622000000001,5.931716,55.2662,283.2411111111208
2023-04-16 10:14:59,67.41898,0.9259259999999996,1.0772481986564897,5.6712929999999995,5.989587,50.925899999999984,283.27944444445416
2023-04-16 10:18:40,64.98843,1.0416670000000003,1.098523441870008,5.873844,5.989587,50.63659999999999,283.340833333343
2023-04-16 10:21:42,62.06597,1.1284720000000004,1.0992831213870267,6.0185189999999995,5.960647,43.69210000000001,283.3913888888986
2023-04-16 10:24:41,60.15625,1.2152779999999996,1.1109292730775682,6.13426,5.931712,44.849500000000006,283.4411111111208
2023-04-16 10:27:41,60.15625,1.273148,1.1379780989880823,6.105324,5.844906,44.849500000000006,283.4911111111208
2023-04-16 10:30:40,63.04977,1.070602,1.041399011459327,5.729168,5.671295999999999,50.92590000000001,283.540833333343
2023-04-16 10:33:39,64.00463,0.9259260000000005,1.0102488867328911,5.497682000000001,5.671296,41.95610000000002,283.59055555556523
2023-04-16 10:36:40,64.98843,0.8969909999999999,1.0083115994869762,5.555553000000001,5.7870420000000005,50.636600000000016,283.640833333343
2023-04-16 10:38:59,63.54167,0.9837959999999999,1.0265922858387668,5.700228,5.7870420000000005,47.4538,283.6794444444541
2023-04-16 10:42:40,62.55787,1.186343,1.112440046285484,5.96065,5.815977,43.40280000000001,283.74083333334295
2023-04-16 10:45:42,62.06597,1.1284720000000004,1.0992831213870262,5.873844000000001,5.8159719999999995,52.95139999999998,283.7913888888985
2023-04-16 10:48:42,62.06597,1.070602,1.0414041053710403,5.7580979999999995,5.700236,50.63659999999999,283.8413888888985
2023-04-16 10:51:41,62.55787,1.070601,1.056070453878358,5.758098,5.729167,46.2963,283.8911111111207
2023-04-16 10:54:41,62.55787,1.070602,1.041399011459327,5.815974000000001,5.758102,42.824100000000016,283.94111111112073
2023-04-16 10:56:59,62.55787,1.2152780000000005,1.0954669856602388,5.931714,5.700236,42.24539999999999,283.9794444444541
2023-04-16 11:00:40,65.45139,1.4178239999999995,1.1376116658869382,6.076384,5.555560000000001,51.504699999999985,284.04083333334296
2023-04-16 11:03:42,71.64352,1.3020830000000005,1.151353963636337,6.307874000000001,6.018521,60.47459999999998,284.0913888888985
2023-04-16 11:05:59,69.90741,1.0127310000000005,1.0834620146466316,5.671298,5.815977,57.870300000000015,284.12944444445407
2023-04-16 11:08:58,69.35764,1.0995369999999998,1.0995394999862453,5.844907999999999,5.844911000000001,58.159700000000015,284.1791666666763
2023-04-16 11:12:38,48.00347,0.49189799999999995,0.8322864572863655,5.584488,6.39468,24.594899999999996,284.2402777777874
2023-04-16 11:15:41,45.57291,0.8969899999999997,0.9113844214906222,6.105323,6.134263,25.17360000000002,284.29111111112076
2023-04-16 11:18:40,44.12616,1.070601,0.9183416504536365,6.221068000000001,5.931717000000001,26.04169999999999,284.34083333334297
2023-04-16 11:20:58,48.00347,1.1863419999999998,1.1274820464459043,6.452543,6.3368009999999995,24.016199999999998,284.3791666666763
2023-04-16 11:24:40,49.45023,1.070602,0.9657949116807095,6.192127999999999,5.989585999999999,27.777799999999985,284.440833333343
2023-04-16 11:27:42,50.40509,1.070602,0.9965121023269247,6.221068,6.076385999999999,25.46289999999999,284.49138888889854
2023-04-16 11:30:40,50.92593,1.0127319999999997,0.9232079143821439,5.960653,5.787040999999999,28.067200000000014,284.54083333334296
2023-04-16 11:33:42,50.89699,1.0416659999999993,0.952227869783947,6.047452999999999,5.873847,30.3819,284.5913888888985
2023-04-16 11:36:41,50.92593,1.157407,1.005807525528706,6.163194,5.873847,29.803199999999975,284.6411111111207
2023-04-16 11:38:59,49.94213,1.157407,0.9897495146561712,6.134258000000001,5.815971,28.356600000000014,284.6794444444541
2023-04-16 11:42:40,50.89699,1.0416660000000002,0.9522225515437541,6.105328,5.931712,28.64580000000001,284.74083333334295
2023-04-16 11:45:00,48.95834,1.0127310000000005,0.9536912495074997,6.076388,5.960647,24.305499999999995,284.77972222223184
2023-04-16 11:48:00,46.03588,0.9837959999999999,0.9247169965251518,6.221068000000001,6.105322000000001,23.4375,284.82972222223185
2023-04-16 11:51:38,44.58912,1.0416660000000002,0.9367472540640271,6.365738,6.163192,24.594899999999996,284.8902777777874
2023-04-16 11:54:40,43.14236,1.0416659999999993,0.8728736739849517,6.365743,6.047457,21.12269999999998,284.94083333334294
2023-04-16 11:57:40,42.15857,1.0127310000000005,0.9232074443044643,6.249998,6.076387,19.96520000000001,284.99083333334295
2023-04-16 12:00:42,41.66666,0.9548610000000002,0.8805466419572929,6.076388000000001,5.931716999999999,17.361099999999993,285.0413888888985
2023-04-16 12:03:40,43.14236,1.070602,0.885677172995779,6.134258,5.7870360000000005,22.5694,285.0908333333429
2023-04-16 12:05:59,41.66666,0.9548610000000002,0.8805413564909045,6.047458,5.902777,22.569500000000005,285.129444444454
2023-04-16 12:09:41,43.14236,0.9548609999999993,0.8651552316478495,6.076388,5.902777,21.701400000000007,285.1911111111207
2023-04-16 12:12:41,44.12616,1.0995369999999998,0.8983726547327233,6.134257999999999,5.758101,24.305499999999995,285.2411111111207
2023-04-16 12:14:59,45.05209,1.0127319999999997,0.907693495461519,6.192132999999999,5.989581,24.3056,285.27944444445404
2023-04-16 12:18:40,46.55671,0.9259259999999996,0.8966777214194204,6.452548,6.394672000000001,24.594900000000024,285.3408333333429
2023-04-16 12:21:46,46.03588,1.0127319999999997,0.9232079143821439,6.221063,6.047451,23.1481,285.3925000000096
2023-04-16 12:24:42,44.58912,0.9837959999999999,0.9545665962551937,6.221068,6.163192,24.305500000000023,285.4413888888985
2023-04-16 12:27:40,46.03588,1.070602,0.9501671254014339,6.336808,6.105326,26.04169999999999,285.4908333333429
2023-04-16 12:30:38,45.57291,0.9837959999999999,0.9397258787253959,6.365743,6.278936999999999,20.25460000000001,285.5402777777873
2023-04-16 12:33:40,46.55671,1.0416659999999993,0.9367472540640266,6.365743,6.163197,26.33099999999999,285.59083333334286
2023-04-16 12:36:41,46.55671,1.0416660000000002,0.9522278697839477,6.365738,6.192132,23.7269,285.6411111111206
2023-04-16 12:39:40,45.05209,1.0127310000000005,0.9385336100737838,6.278938,6.134257,25.173599999999993,285.6908333333428
2023-04-16 12:42:40,45.05209,1.0995370000000007,0.947507081860953,6.423614,6.134257,21.990800000000007,285.74083333334283
2023-04-16 12:45:40,46.55671,1.157407,0.9897495146561712,6.4525440000000005,6.134257,25.75230000000002,285.79083333334285
2023-04-16 12:48:41,46.03588,1.157407,1.0834600562237735,7.031254,6.886577000000001,23.4375,285.8411111111206
2023-04-16 12:51:40,45.57291,0.9837959999999999,0.9095420716513296,6.336803,6.192126999999999,26.04169999999999,285.8908333333428
2023-04-16 12:53:58,48.95834,1.2442129999999993,0.977725560053189,6.365743,5.87384,28.35639999999998,285.92916666667617
2023-04-16 12:56:58,48.00347,0.9259250000000003,0.9113870010686197,6.770828,6.741903,26.909699999999987,285.9791666666762
2023-04-16 12:59:59,49.94213,1.2152770000000004,0.9823356813703971,6.481478000000001,6.047451000000001,28.64580000000001,286.02944444445393
2023-04-16 13:03:40,48.95834,1.1284720000000004,0.9925800750905343,6.6261540000000005,6.365742,22.28,286.0908333333428
2023-04-16 13:07:03,52.37269,1.186343,1.0507647774534679,6.741894,6.481481,27.199099999999987,286.1472222222317
2023-04-16 13:09:38,51.85185,1.0127309999999996,0.9981915760690181,6.365743,6.336802,26.33099999999999,286.19027777778723
2023-04-16 13:12:41,51.38889,0.9259259999999996,0.9686808740812726,6.221068,6.307872,26.90979999999999,286.2411111111206
2023-04-16 13:15:40,48.95834,0.9837959999999999,0.9692570136187446,6.336808,6.307872000000001,27.777799999999985,286.2908333333428
2023-04-16 13:17:58,48.00347,0.9837959999999999,0.9981941100670706,6.539348,6.568282,26.330899999999986,286.32916666667614
2023-04-16 13:21:41,46.46991,1.0127310000000005,0.9385336100737838,6.394678000000001,6.2499970000000005,24.594899999999996,286.3911111111206
2023-04-16 13:23:59,45.05209,1.0127310000000005,0.9232074443044632,6.539348,6.365736999999999,22.569500000000005,286.42944444445396
2023-04-16 13:26:58,43.60532,1.1284720000000004,0.9277164639308879,6.3368079999999996,5.9606460000000006,23.148200000000003,286.4791666666762
2023-04-16 13:29:58,43.14236,1.0416670000000003,0.9210814697106856,6.307874,6.076387,20.83340000000001,286.5291666666762
2023-04-16 13:33:40,43.14236,1.070601,0.9183416504536365,6.278938,5.989587,22.569500000000005,286.59083333334286
2023-04-16 13:36:18,43.14236,1.0127310000000005,0.9076984242811575,6.249998,6.047457,22.858799999999974,286.63472222223174
2023-04-16 13:36:42,42.15857,0.9837959999999999,0.8628906174745783,6.221062999999999,5.989587,20.54400000000001,286.6413888888984
2023-04-16 13:39:40,43.14236,1.186343,0.9358544162784791,6.423614000000001,5.9606509999999995,21.701400000000007,286.6908333333428
2023-04-16 13:42:40,46.55671,1.2731480000000008,1.0410998688395012,6.597224,6.163196,24.595,286.74083333334283
2023-04-16 13:44:59,47.51157,1.0995369999999998,1.0555447936472444,6.741894,6.655097,28.35650000000001,286.77944444445393
2023-04-16 13:48:39,46.03588,1.070601,0.9657890762189081,6.3368079999999996,6.134257,24.884199999999993,286.84055555556506
2023-04-16 13:50:58,46.03588,1.1574080000000002,0.9897499651049326,6.452544,6.134256000000001,25.173599999999993,286.87916666667616
2023-04-16 13:53:58,46.55671,1.1284720000000004,0.9766636713430561,6.539348,6.249995999999999,22.858900000000006,286.92916666667617
2023-04-16 13:57:40,46.03588,1.0416660000000002,0.9675268666782143,6.510418,6.365742,26.33099999999999,286.99083333334283
2023-04-16 14:00:41,46.03588,1.0127309999999996,0.9536912495074982,6.452543,6.336802,25.173599999999993,287.0411111111206
2023-04-16 14:03:40,47.01968,1.0995369999999998,0.9634709439602003,6.510413,6.249995999999999,26.041600000000017,287.0908333333428
2023-04-16 14:05:58,47.01968,1.070601,0.9657890762189081,6.510418,6.307867,26.90980000000002,287.12916666667616
2023-04-16 14:10:02,46.55671,1.0995369999999998,0.979243964469441,6.510414000000001,6.278937000000001,25.46290000000002,287.19694444445395
2023-04-16 14:12:41,48.46643,1.2442130000000002,1.011733948977067,6.568284,6.134261,26.04169999999999,287.24111111112063
2023-04-16 14:15:40,48.00347,1.157407,0.9897495146561712,7.146988,6.828701,27.488499999999988,287.29083333334285
2023-04-16 14:18:40,47.01968,1.070602,0.9812385487203235,6.510414000000001,6.336802,25.75229999999999,287.34083333334286
2023-04-16 14:21:41,53.35648,1.359954,1.0614438421840948,6.655094,6.105320000000001,29.803200000000004,287.3911111111206
2023-04-16 14:24:40,47.01968,1.0995369999999998,0.9948303321914,6.481479,6.278932000000001,25.75230000000002,287.4408333333428
2023-04-16 14:27:39,53.35648,1.3888890000000007,1.1081511532528125,6.741894000000001,6.221065,26.33099999999999,287.49055555556504
2023-04-16 14:30:41,48.46643,1.157407,1.0058020094915903,6.510418,6.221061,25.46289999999999,287.5411111111206
2023-04-16 14:32:59,54.80324,1.2442129999999993,1.0772472317666195,7.175922999999999,6.857640000000001,29.513900000000007,287.57944444445394
2023-04-16 14:36:41,53.35648,1.1863420000000007,1.0507588763448474,6.626158,6.365735999999999,29.224500000000006,287.6411111111206
2023-04-16 14:38:58,56.25,1.1863420000000007,1.0349342286315122,6.539348,6.249996,30.9606,287.67916666667617
2023-04-16 14:41:59,49.45023,0.8969909999999999,0.9675292964898553,6.278934,6.423613,26.620400000000018,287.7294444444539
2023-04-16 14:45:41,48.00347,0.8969909999999999,0.9675292964898553,6.7129639999999995,6.8576429999999995,25.17360000000002,287.7911111111206
2023-04-16 14:49:01,50.92593,1.0995369999999998,1.0102442895924684,6.5393539999999994,6.365737000000001,28.64579999999998,287.84666666667613
2023-04-16 14:51:40,47.01968,1.1284720000000004,1.0238652547319644,6.539349,6.336807,23.1481,287.8908333333428
2023-04-16 14:53:59,46.46991,1.1284720000000004,0.9925746075618237,6.481484000000001,6.221062000000001,27.199100000000016,287.9294444444539
2023-04-16 14:56:58,46.12268,1.1284720000000004,0.9605594612713843,6.568284000000001,6.250001999999999,24.3056,287.9791666666761
2023-04-16 15:00:40,47.01968,1.157407,0.9570406525556057,6.510418,6.1342609999999995,23.4375,288.0408333333428
2023-04-16 15:03:40,47.01968,1.157407,0.9897495146561723,6.510414,6.192127000000001,23.4375,288.0908333333428
2023-04-16 15:05:56,47.01968,1.0995369999999998,0.9634709439602003,6.510413,6.249995999999999,24.016199999999998,288.12861111112056
2023-04-16 15:09:41,48.00347,1.1574080000000002,1.005802464802785,6.5393539999999994,6.249995999999999,24.884299999999996,288.19111111112056
2023-04-16 15:12:41,48.00347,1.070601,0.9657944448749264,6.539348,6.336807,24.884299999999996,288.2411111111206
2023-04-16 15:15:40,48.95834,1.0127309999999996,0.9536912495074993,6.510413,6.394672000000001,25.17360000000002,288.2908333333428
2023-04-16 15:18:40,48.95834,1.1284720000000004,0.9925746075618237,6.626158,6.365736,26.620300000000015,288.3408333333428
2023-04-16 15:20:59,48.95834,1.070601,0.9657890762189081,6.626158,6.4236070000000005,21.701400000000007,288.3794444444539
2023-04-16 15:24:40,49.94213,0.9837959999999999,0.9397258787253965,6.568288,6.481482000000001,24.884299999999996,288.44083333334277
2023-04-16 15:27:40,49.94213,1.070602,0.9657949116807095,6.597218000000001,6.3946760000000005,22.858800000000002,288.4908333333428
2023-04-16 15:29:58,50.40509,1.0127309999999996,0.9835127501282073,6.5104180000000005,6.452547000000001,26.620300000000015,288.52916666667613
2023-04-16 15:32:59,50.40509,1.0127309999999996,0.9536912495074993,6.568288,6.452547000000001,25.17360000000002,288.5794444444539
2023-04-16 15:36:41,49.94213,1.1284719999999995,0.992580075090534,6.626153,6.365741000000001,26.04170000000002,288.64111111112055
2023-04-16 15:38:59,51.85185,0.9837959999999999,0.9837939999994804,6.5104180000000005,6.510412,25.46289999999999,288.6794444444539
2023-04-16 15:41:59,50.40509,0.9837959999999999,0.9545665962551937,6.568288,6.510412,22.569500000000005,288.7294444444539
2023-04-16 15:45:37,48.46643,1.0995369999999998,0.9948303321914,6.655092999999999,6.452546,24.88420000000002,288.79000000000946
2023-04-16 15:48:40,49.45023,1.0127309999999996,0.9686834205770039,6.626153,6.539352,23.7269,288.8408333333428
2023-04-16 15:50:58,48.46643,1.0127309999999996,0.9835127501282073,6.597223,6.539352,25.752399999999994,288.87916666667616
2023-04-16 15:54:41,52.37269,1.1863419999999998,1.0507643163213145,6.684023,6.423610999999999,26.909700000000015,288.9411111111206
2023-04-16 15:56:58,49.94213,1.0416660000000002,1.0124584091181608,7.089118000000001,7.031251999999999,27.777800000000013,288.9791666666762
2023-04-16 16:00:41,48.46643,1.070602,0.9965173533424552,6.684024000000001,6.539352,21.990700000000004,289.04111111112064
2023-04-16 16:03:41,55.7581,1.3310179999999994,1.0997676670694427,6.770833,6.336805000000001,29.513900000000007,289.09111111112065
