Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-16 16:06:41,48.95834,0.8391200000000003,0.9367444590838335,6.452547999999999,6.655087999999999,24.594900000000024,289.14111111112067
2023-04-16 16:08:58,55.2662,1.3020829999999997,1.0869915225456488,6.741892999999999,6.33681,27.77769999999998,289.1791666666762
2023-04-16 16:12:40,50.89699,1.0416659999999993,1.0271361168828328,6.626153,6.597227,27.777800000000013,289.2408333333429
2023-04-16 16:15:40,58.65162,1.1284719999999995,1.0238652547319633,6.770833,6.568290999999999,32.407399999999996,289.2908333333429
2023-04-16 16:18:44,56.25,1.0416659999999993,1.0560728946635516,6.626153,6.655097,31.5394,289.341944444454
2023-04-16 16:21:40,59.17245,1.0416669999999995,1.0124588997269908,6.539348,6.481481,31.828699999999998,289.39083333334287
2023-04-16 16:25:00,59.17245,1.0995369999999998,1.0555396537250243,6.423614000000001,6.336807,32.117999999999995,289.4463888888984
2023-04-16 16:27:43,58.18866,0.9837959999999999,1.0265874238433295,6.3368079999999996,6.423612,31.828699999999998,289.49166666667617
2023-04-16 16:29:58,50.92593,0.8101849999999997,0.9475066876823662,6.307872999999999,6.597218000000001,26.33099999999999,289.5291666666762
2023-04-16 16:33:40,50.40509,1.0127310000000005,1.041403447770556,6.712958,6.770837,27.488399999999984,289.59083333334286
2023-04-16 16:35:58,48.00347,0.9548610000000002,0.9548614999663244,6.5104180000000005,6.510417,24.3056,289.6291666666762
2023-04-16 16:39:41,46.03588,1.0416660000000002,1.012458409118161,6.712958,6.655092000000001,24.305499999999995,289.6911111111207
2023-04-16 16:42:40,44.99421,1.0127319999999997,0.9385340853413813,6.423614000000001,6.278932000000001,23.726799999999997,289.7408333333429
2023-04-16 16:44:58,46.03588,1.186343,0.9697365463700421,6.5393539999999994,6.1342609999999995,23.7269,289.77916666667625
2023-04-16 16:47:58,46.03588,1.0995369999999998,0.9634709439602014,6.452544,6.192127000000001,24.595,289.82916666667626
2023-04-16 16:51:41,46.55671,1.0127309999999996,0.9536912495074993,6.481482999999999,6.365742,22.858800000000002,289.8911111111207
2023-04-16 16:54:40,46.55671,1.186343,0.9697365463700421,6.655094,6.250001,25.46290000000002,289.94083333334294
2023-04-16 16:57:40,47.51157,1.070602,0.9657949116807095,6.568284,6.365742,25.173599999999993,289.99083333334295
2023-04-16 17:00:41,46.12268,1.1284720000000004,1.0238599080479616,6.655094000000001,6.452542,24.016199999999998,290.0411111111207
2023-04-16 17:02:56,46.06482,1.1284720000000004,0.9925746075618237,6.626158,6.365736,24.884299999999996,290.0786111111207
2023-04-16 17:06:42,46.03588,1.0127309999999996,0.9536912495074993,6.510413,6.394672000000001,22.569500000000005,290.1413888888985
2023-04-16 17:09:40,46.55671,1.070601,0.9812380769492995,6.626158,6.452547000000001,25.752399999999994,290.19083333334294
2023-04-16 17:12:40,45.05209,1.0416660000000002,0.997634650453885,6.568288000000001,6.481482000000001,25.462999999999994,290.24083333334295
2023-04-16 17:15:40,45.05209,1.1574080000000002,0.9897499651049326,6.7129639999999995,6.3946760000000005,24.3056,290.29083333334296
2023-04-16 17:17:59,46.55671,1.157407,0.9897495146561712,6.741894000000001,6.4236070000000005,23.726799999999997,290.32944444445405
2023-04-16 17:21:41,46.03588,1.2442130000000002,1.0117281502224416,6.712964,6.278931000000001,25.46289999999999,290.3911111111207
2023-04-16 17:23:58,46.03588,1.070602,0.9965121023269247,6.597224000000001,6.452542,24.016199999999998,290.4291666666763
2023-04-16 17:26:59,45.05209,1.2442130000000002,1.028404435274688,6.741894000000001,6.336801,24.016200000000026,290.47944444445403
2023-04-16 17:29:59,46.46991,1.0416670000000003,0.9826586128898211,6.597224000000001,6.481477,22.5694,290.52944444445404
2023-04-16 17:33:40,45.05209,1.1863419999999998,1.0027324177165833,6.770829000000001,6.4236070000000005,21.122600000000006,290.5908333333429
2023-04-16 17:36:40,46.12268,1.1574080000000002,1.0058079808415672,6.684024000000001,6.3946760000000005,24.884199999999993,290.6408333333429
2023-04-16 17:39:41,47.01968,0.9548609999999993,1.066422328984465,6.741892999999999,6.973382000000001,25.173599999999993,290.6911111111207
2023-04-16 17:42:37,47.01968,1.0416659999999993,0.9522225515437535,6.597223,6.4236070000000005,24.594899999999996,290.74000000000956
2023-04-16 17:44:58,46.03588,0.9837959999999999,0.9397258787253965,6.452547999999999,6.365742,23.1481,290.77916666667625
2023-04-16 17:47:58,51.85185,1.1863419999999998,1.2007538837511706,6.828702999999999,6.857640999999999,29.513900000000007,290.82916666667626
2023-04-16 17:51:41,48.00347,1.1574080000000002,1.005802464802785,6.655094,6.365736,23.7269,290.8911111111207
2023-04-16 17:54:01,50.92593,1.186343,1.1274825297668478,6.828704,6.712961000000001,24.594899999999996,290.9300000000096
2023-04-16 17:57:41,50.40509,1.2442130000000002,1.0772472317666186,6.799764000000001,6.481481,26.04169999999999,290.99111111112074
2023-04-16 18:00:40,52.37269,1.2152780000000005,1.079846890715473,6.799764000000001,6.539356,29.513900000000007,291.04083333334296
2023-04-16 18:03:42,47.01968,0.9548610000000002,0.9548614999663244,6.510414000000001,6.510413000000001,24.016200000000026,291.0913888888985
2023-04-16 18:06:40,47.01968,1.0127310000000005,1.0127315000131019,6.568288000000001,6.568287,25.75229999999999,291.1408333333429
2023-04-16 18:08:58,46.03588,1.1284719999999995,0.9605538600535819,6.655092999999999,6.336801,24.3056,291.1791666666763
2023-04-16 18:12:41,47.48264,1.1284720000000004,0.9605594612713843,6.568284000000001,6.250001999999999,26.041600000000017,291.24111111112074
2023-04-16 18:15:40,46.03588,1.1284720000000004,0.927722214158289,6.481478000000001,6.105326,23.726799999999997,291.29083333334296
2023-04-16 18:17:58,48.00347,1.0416660000000002,0.9052245306613723,6.365738,6.105322,22.8587,291.3291666666763
2023-04-16 18:21:38,45.57291,0.9837959999999999,0.9095420716513296,6.2500029999999995,6.105326999999999,27.488400000000013,291.39027777778745
2023-04-16 18:24:41,45.05209,1.0995369999999998,0.9475070818609518,6.365743,6.076385999999999,24.305499999999995,291.4411111111208
2023-04-16 18:27:40,46.55671,1.0416660000000002,0.9367472540640271,6.394678000000001,6.192132,22.858800000000002,291.490833333343
2023-04-16 18:30:41,46.55671,1.186343,0.9697365463700421,6.452544,6.047451,22.280100000000004,291.54111111112076
2023-04-16 18:32:59,48.46643,1.0995369999999998,0.9475070818609518,6.423614000000001,6.134257,23.1481,291.5794444444541
2023-04-16 18:36:41,45.05209,1.3310190000000004,0.9225400945213166,6.365743999999999,5.642364999999999,21.12270000000001,291.6411111111208
2023-04-16 18:39:40,41.2037,0.9548610000000002,0.8805413564909045,6.365743999999999,6.221063,20.254599999999982,291.690833333343
2023-04-16 18:42:40,39.75695,0.9837959999999999,0.8469266888023911,6.192128,5.931712000000001,19.097200000000015,291.740833333343
2023-04-16 18:44:58,41.66666,1.1863419999999998,0.9358539894620793,6.2500029999999995,5.787041,20.25460000000001,291.77916666667636
2023-04-16 18:48:41,41.2037,0.9548610000000002,0.8337728466049495,6.163198,5.931716999999999,21.701400000000007,291.8411111111208
2023-04-16 18:51:40,44.58912,1.2442130000000002,0.8882310210024295,6.192127999999999,5.555554999999999,21.12270000000001,291.89083333334304
2023-04-16 18:54:40,42.65046,0.868055,0.896677339591641,6.3368079999999996,6.394673000000001,19.675900000000013,291.94083333334305
2023-04-16 18:56:58,33.42014,0.7523150000000003,0.7808912103854367,6.307874,6.3657390000000005,15.914299999999997,291.9791666666764
2023-04-16 19:00:15,35.3588,1.157407,0.5478308720396947,6.886577999999999,5.931711,14.756900000000002,292.0338888888986
2023-04-16 19:00:39,35.3588,1.3020830000000005,,6.076388,2.951389,14.757000000000005,292.0405555555653
2023-04-16 19:03:40,30.52662,0.8969899999999997,0.5370680942526841,3.0092589999999992,2.4016209999999996,15.046300000000002,292.090833333343
2023-04-16 19:24:42,30.52662,2.083334,0.9689423354749271,3.4722230000000005,1.73611,16.492999999999995,292.090833333343
2023-04-16 19:27:40,31.45255,1.8807869999999998,0.9077138477124858,3.327547,1.7939809999999996,17.93979999999999,292.090833333343
2023-04-16 19:30:40,30.98958,1.8229170000000003,0.8899245684638919,3.2407400000000006,1.765046,16.782399999999996,292.090833333343
2023-04-16 19:33:42,30.00578,1.8807869999999998,0.9348788773841309,3.211806,1.7071750000000003,14.757000000000005,292.090833333343
2023-04-16 20:06:41,30.49768,1.9386580000000002,0.9795168711787557,3.1828709999999996,1.6493049999999991,15.625,292.090833333343
2023-04-16 20:09:41,30.52662,1.967593,0.9618508688510148,3.125,1.5335650000000003,15.3356,292.090833333343
2023-04-16 20:12:41,30.52662,1.9097229999999996,0.9439053579936548,3.0671299999999997,1.5335650000000003,16.782399999999996,292.090833333343
2023-04-16 20:18:38,30.98958,2.0254630000000002,0.95160764384609,3.385416,1.7071759999999996,14.467600000000004,292.090833333343
2023-04-16 20:20:58,30.98958,2.0254629999999993,0.9516066568689452,3.3564819999999997,1.6782410000000008,16.4931,292.090833333343
2023-04-16 20:24:40,31.97338,1.967593,0.9618508688510148,3.3854159999999993,1.7939809999999996,16.4931,292.090833333343
2023-04-17 09:15:40,30.52662,2.0254630000000002,0.9225009431227686,3.2407399999999997,1.5335650000000003,13.020899999999983,292.090833333343
2023-04-17 09:18:38,30.52662,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,14.467600000000004,292.090833333343
2023-04-17 09:21:41,30.52662,1.967593,0.905411086532892,3.124999,1.4756929999999997,15.335700000000003,292.090833333343
2023-04-17 09:27:40,30.98958,2.1701379999999997,0.9647118024164696,3.1828699999999994,1.3310189999999995,14.178200000000004,292.090833333343
2023-04-17 09:30:41,31.45255,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,13.888900000000007,292.090833333343
2023-04-18 09:09:40,30.52662,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,15.625,292.090833333343
2023-04-18 09:12:40,30.52662,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,14.178200000000004,292.090833333343
2023-04-18 09:30:40,30.00578,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,14.178300000000007,292.090833333343
2023-04-18 09:51:43,30.98958,1.9386579999999993,0.8968205424977137,3.0960649999999994,1.4756939999999998,15.046300000000002,292.090833333343
2023-04-18 09:54:18,30.00578,1.9965279999999996,0.9139706677534954,3.124999,1.446758,15.046300000000002,292.090833333343
2023-04-18 09:54:43,30.00578,1.9965279999999996,0.9139706677534954,3.124999,1.446758,15.625,292.090833333343
2023-04-18 10:09:40,30.00578,2.0254630000000002,0.9224999173367934,3.124999,1.4178229999999994,14.467600000000004,292.090833333343
2023-04-18 10:12:40,30.00578,1.9965279999999996,0.9139716869837966,3.0960639999999993,1.4178240000000004,15.625,292.090833333343
2023-04-18 10:15:40,30.00578,1.9965279999999996,0.9707734940328784,3.038194,1.4178240000000004,14.756900000000002,292.090833333343
2023-04-18 10:30:41,30.52662,2.1701380000000006,1.0236488496093545,3.2407400000000006,1.4467600000000003,15.335700000000003,292.090833333343
2023-04-18 10:34:01,30.98958,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,16.4931,292.090833333343
2023-04-18 10:36:41,30.49768,1.9386579999999993,0.9253694010591301,3.038193999999999,1.446758,15.625,292.090833333343
2023-04-18 10:54:41,30.00578,2.141203,0.9861619910930264,3.211805,1.4178249999999997,13.599500000000006,292.090833333343
2023-04-18 10:57:40,30.52662,2.054398,0.960290937181061,3.211805,1.5046299999999997,13.599500000000006,292.090833333343
2023-04-18 11:00:40,31.45255,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,14.178200000000004,292.090833333343
2023-04-18 11:03:41,31.45255,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,15.625,292.090833333343
2023-04-18 11:06:40,31.45255,1.9965279999999996,0.9139706677534954,3.1539339999999996,1.4756929999999997,15.3356,292.090833333343
2023-04-18 11:09:40,30.52662,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,15.046300000000002,292.090833333343
2023-04-18 11:18:38,30.98958,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,14.178300000000007,292.090833333343
2023-04-18 11:21:40,30.98958,2.0833330000000005,0.9394698375494073,3.211805,1.4467589999999992,15.046300000000002,292.090833333343
2023-04-18 11:24:41,30.98958,2.0254630000000002,0.95160764384609,3.124999,1.4467589999999992,15.3356,292.090833333343
2023-04-18 11:27:41,30.98958,2.0254629999999993,0.922499917336793,3.0960649999999994,1.3888889999999998,15.914300000000026,292.090833333343
2023-04-18 11:30:40,31.97338,2.054398,0.9885218861281339,3.211805,1.5335650000000003,15.625,292.090833333343
2023-04-18 11:33:40,31.97338,2.054398,0.9309994444962639,3.182869,1.446758,14.467600000000004,292.090833333343
2023-04-18 11:51:41,30.00578,2.1122679999999994,0.9775665244244193,3.124998999999999,1.359953,14.467700000000008,292.090833333343
2023-04-18 11:54:46,30.98958,2.1122679999999994,0.9479116649193757,3.1539339999999996,1.359953,15.046300000000002,292.090833333343
2023-04-18 11:57:38,31.97338,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,14.757000000000005,292.090833333343
2023-04-18 12:15:41,30.98958,2.1701380000000006,0.9647118024164698,3.182869,1.3310179999999994,13.31019999999998,292.090833333343
2023-04-18 12:18:40,31.97338,2.141203,0.9563254760753928,3.211805,1.3888889999999998,15.046300000000002,292.14055555556524
2023-04-18 12:21:42,30.98958,2.054398,0.9602899440119064,3.1539339999999996,1.446758,14.467600000000004,292.1911111111208
2023-04-18 12:24:41,30.00578,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,14.178300000000007,292.240833333343
2023-04-18 12:27:42,30.00578,2.170139,1.0236491510599572,3.2696760000000005,1.4756950000000009,15.046300000000002,292.29111111112076
2023-04-18 12:30:40,32.43634,2.141203,0.9861619910930264,3.29861,1.5046299999999997,14.178300000000007,292.3405555555652
2023-04-18 12:33:43,32.95718,2.054398,0.9309994444962639,3.2986109999999993,1.5624999999999991,16.782400000000024,292.3913888888985
2023-04-18 12:36:38,32.95718,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,13.599599999999981,292.4400000000096
2023-04-18 12:39:43,31.97338,2.054398,0.9885218861281339,3.211805,1.5335650000000003,14.467599999999976,292.4913888888985
2023-04-18 12:42:40,31.97338,2.0254630000000002,0.8921861496180925,3.2696759999999996,1.5335650000000003,15.046300000000002,292.54055555556516
2023-04-18 12:45:43,31.45255,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,17.07170000000002,292.5913888888985
2023-04-18 12:48:41,31.45255,2.0254630000000002,0.9796636143079636,3.1539349999999997,1.5046299999999997,15.3356,292.6408333333429
2023-04-18 12:51:40,32.43634,1.9386580000000002,0.9528950585643127,3.0671299999999997,1.5046299999999997,16.782400000000024,292.69055555556514
2023-04-18 12:54:40,32.43634,2.0254629999999993,0.9516076438460898,3.125,1.4467600000000003,15.625,292.74055555556515
2023-04-18 12:57:40,31.97338,1.967593,0.905411086532892,3.1539349999999997,1.5046289999999996,14.467600000000004,292.79055555556516
2023-04-18 13:00:41,30.52662,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,14.178200000000004,292.8408333333429
2023-04-18 13:06:40,30.52662,2.1122679999999994,1.0061453983510211,3.1828699999999994,1.4467600000000003,14.178300000000007,292.8408333333429
2023-04-18 13:09:41,30.98958,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,16.203699999999998,292.8408333333429
2023-04-18 13:12:41,30.98958,1.9965279999999996,0.9428935440700575,3.1539339999999996,1.5046289999999996,16.203699999999998,292.8408333333429
2023-04-18 13:15:38,30.00578,2.0254630000000002,0.9516066568689454,3.096064,1.4178230000000003,15.9144,292.8408333333429
2023-04-18 13:30:42,30.52662,2.0254630000000002,0.9516066568689454,3.0960639999999993,1.4178229999999994,13.888900000000007,292.8408333333429
2023-04-18 13:33:40,30.52662,2.0833329999999997,0.9689440355890465,3.1828700000000003,1.4467600000000003,13.020800000000008,292.8408333333429
2023-04-18 13:36:41,31.42361,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,14.467700000000008,292.8408333333429
2023-04-18 13:51:40,30.00578,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,14.756900000000002,292.8408333333429
2023-04-18 13:54:38,30.98958,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,14.178200000000004,292.8408333333429
2023-04-18 13:57:40,31.97338,2.0833330000000005,0.9689440355890467,3.2407400000000006,1.5046299999999997,14.467600000000004,292.8408333333429
2023-04-18 14:00:41,30.52662,1.9965279999999996,0.9428925633216289,3.124998999999999,1.4756929999999997,13.310200000000009,292.8408333333429
2023-04-18 14:09:40,30.52662,2.1122679999999994,1.0061453983510211,3.211805,1.4756950000000009,14.756900000000002,292.8408333333429
2023-04-18 14:12:41,30.98958,2.0833330000000005,0.9394708763327853,3.29861,1.5335650000000003,15.914299999999997,292.8408333333429
2023-04-18 14:15:40,32.43634,2.054398,0.9602899440119064,3.327546,1.6203700000000003,16.203699999999998,292.8408333333429
2023-04-18 14:18:41,30.98958,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,14.757000000000005,292.8408333333429
2023-04-18 14:21:42,30.98958,2.054399,0.9602912367523481,3.2696760000000005,1.5625,13.888900000000007,292.8408333333429
2023-04-18 14:33:38,30.52662,2.2569440000000007,0.9897122961673328,3.385416,1.4467600000000003,15.046300000000002,292.8408333333429
2023-04-18 14:36:40,30.98958,2.141203,0.9563265277095542,3.29861,1.4756950000000009,14.178300000000007,292.89138888889846
2023-04-18 14:39:40,30.98958,2.141204,0.9861612760913253,3.2407399999999997,1.446758,14.467600000000004,292.9413888888985
2023-04-18 14:42:40,30.98958,2.141204,0.9861612760913253,3.2407399999999997,1.446758,13.599500000000006,292.9913888888985
2023-04-18 14:45:41,30.35301,2.1122690000000004,0.9479119561835452,3.240741,1.4467589999999992,16.782399999999996,293.04166666667624
2023-04-18 14:48:41,30.00578,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,14.467600000000004,293.09166666667625
2023-04-18 14:51:40,30.98958,2.170139,0.9947282670678095,3.327546,1.5046299999999997,15.046300000000002,293.14138888889846
2023-04-18 14:54:40,31.97338,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,15.046300000000002,293.1913888888985
2023-04-18 14:57:42,30.98958,2.0254630000000002,0.95160764384609,3.182869,1.5046289999999996,15.914299999999997,293.241944444454
2023-04-18 15:00:41,30.00578,2.054399,0.9885221917289693,3.125,1.4467590000000001,16.492999999999995,293.29166666667624
2023-04-18 15:06:41,30.52662,2.1701380000000006,1.0236488496093545,3.2407400000000006,1.4467600000000003,15.335700000000003,293.29166666667624
2023-04-18 15:09:41,32.43634,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,14.178299999999979,293.29166666667624
2023-04-18 15:12:38,32.43634,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,13.31019999999998,293.29166666667624
2023-04-18 15:15:41,32.43634,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,14.178200000000004,293.29166666667624
2023-04-18 15:18:41,30.98958,2.054399,0.9309997377350143,3.211805,1.4756929999999997,13.31019999999998,293.29166666667624
2023-04-18 15:24:40,30.00578,2.228009,1.0410370454020954,3.298611,1.4467600000000003,13.310100000000006,293.29166666667624
2023-04-18 15:27:40,30.98958,2.141203,1.0427059358701831,3.2407400000000006,1.5046299999999997,14.467700000000008,293.29166666667624
2023-04-18 15:30:41,32.95718,2.054398,0.960290937181061,3.29861,1.5914349999999997,17.361099999999993,293.29166666667624
2023-04-18 15:33:41,32.95718,2.141204,0.9861612760913253,3.414352,1.6203700000000003,15.625,293.29166666667624
2023-04-18 15:36:40,31.51042,2.054399,0.9602912367523481,3.327546,1.6203699999999994,14.178300000000007,293.29166666667624
2023-04-18 15:39:41,31.45255,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,14.756900000000002,293.29166666667624
2023-04-18 15:42:41,30.52662,2.083334,0.968944334127116,3.211805,1.4756939999999998,14.178300000000007,293.29166666667624
2023-04-18 15:48:40,30.98958,2.170139,1.0236491510599572,3.2696760000000005,1.4756950000000009,15.625,293.29166666667624
2023-04-18 15:51:38,32.43634,2.083334,0.9973492478889214,3.240741,1.5335650000000003,15.625,293.29166666667624
2023-04-18 15:54:40,30.29514,2.054399,0.9602902435829802,3.1828699999999994,1.4756929999999997,14.756999999999977,293.29166666667624
2023-04-18 16:06:40,30.98958,2.141203,1.0149118429866628,3.211805,1.4467600000000003,15.625,293.29166666667624
2023-04-18 16:09:40,31.45255,2.1122690000000004,1.0061457018364997,3.2696760000000005,1.5335650000000003,14.178200000000004,293.34166666667625
2023-04-18 16:12:41,31.45255,2.054398,0.9885218861281339,3.211805,1.5335650000000003,14.467600000000004,293.391944444454
2023-04-18 16:15:41,30.52662,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,14.178200000000004,293.441944444454
2023-04-18 16:18:41,30.52662,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,14.178300000000007,293.491944444454
2023-04-18 16:21:41,30.52662,2.054398,0.9885218861281339,3.211805,1.5335650000000003,14.178299999999979,293.54194444445403
2023-04-18 16:24:40,30.52662,2.054398,0.9885218861281339,3.211805,1.5335650000000003,14.757000000000005,293.59166666667625
2023-04-18 16:27:40,31.51042,2.0254629999999993,0.9516076438460898,3.1828699999999994,1.5046299999999997,15.335700000000003,293.64166666667626
2023-04-18 16:30:38,32.43634,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,15.914299999999997,293.6911111111207
2023-04-18 16:33:41,32.43634,2.0254630000000002,0.9516066568689454,3.327546,1.649305,15.046300000000002,293.741944444454
2023-04-18 16:36:40,30.98958,2.054398,0.9885218861281339,3.211805,1.5335650000000003,15.914300000000026,293.79166666667624
2023-04-18 16:39:41,30.00578,2.054398,0.960290937181061,3.182869,1.4756939999999998,14.178299999999979,293.841944444454
2023-04-18 16:42:40,30.52662,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,15.914299999999997,293.8916666666762
2023-04-18 16:45:41,30.52662,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,14.467700000000008,293.94194444445395
2023-04-18 16:48:40,30.98958,2.054398,0.960290937181061,3.211805,1.5046299999999997,13.888900000000007,293.99166666667617
2023-04-18 16:51:40,30.98958,2.054398,0.960290937181061,3.211805,1.5046299999999997,13.888900000000007,294.0416666666762
2023-04-18 16:54:40,30.98958,2.0254630000000002,0.9796636143079636,3.1828700000000003,1.5335650000000003,14.178300000000007,294.0916666666762
2023-04-18 16:57:41,30.98958,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,15.335700000000003,294.14194444445394
2023-04-18 17:00:41,30.98958,1.9965279999999996,0.9707734940328784,3.1539349999999997,1.5335650000000003,13.888900000000007,294.19194444445395
2023-04-18 17:03:40,30.98958,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,15.3356,294.24166666667617
2023-04-18 17:06:40,30.00578,2.054398,0.9309994444962639,3.182869,1.446758,15.335700000000003,294.2916666666762
2023-04-18 17:15:40,30.00578,2.170139,0.9947282670678095,3.211805,1.3888889999999998,13.31019999999998,294.2916666666762
2023-04-18 17:18:40,30.52662,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,14.756899999999973,294.2916666666762
2023-04-18 17:21:40,30.52662,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,14.757000000000005,294.2916666666762
2023-04-18 17:36:41,30.52662,2.141203,1.0149118429866628,3.211805,1.4467600000000003,15.046300000000002,294.2916666666762
2023-04-18 17:39:41,30.35301,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,14.467500000000001,294.2916666666762
2023-04-18 17:42:41,30.20833,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,14.467599999999976,294.2916666666762
2023-04-18 18:15:41,30.98958,2.141203,0.986160979560351,3.2986109999999993,1.5046299999999997,15.3356,294.2916666666762
2023-04-18 18:18:40,30.98958,2.0254629999999993,0.922499917336793,3.1828699999999994,1.4756939999999998,13.599599999999981,294.2916666666762
2023-04-18 18:21:40,30.38194,2.0254630000000002,0.9225009431227686,3.1539339999999996,1.4467590000000001,13.02079999999998,294.2916666666762
2023-04-18 18:30:41,30.00578,2.228009,1.0117769037049604,3.2696750000000003,1.3888889999999998,14.178200000000004,294.2916666666762
2023-04-18 18:33:42,30.98958,2.170139,1.0236491510599572,3.240741,1.4467600000000003,14.178299999999979,294.2916666666762
2023-04-18 18:36:40,30.00578,2.1122690000000004,0.9479119561835452,3.2696750000000003,1.4756929999999997,16.203699999999998,294.2916666666762
2023-04-19 06:24:40,30.98958,2.170139,1.0787079588011677,3.616898,1.8807869999999998,14.757000000000005,294.2916666666762
2023-04-19 06:27:40,43.60532,2.546296,1.643051901797935,6.336803,4.774307,20.254599999999982,294.3416666666762
2023-04-19 06:30:41,35.3588,0.78125,0.5352283545864809,6.770828,6.3368079999999996,14.756899999999973,294.39194444445394
2023-04-19 06:33:40,40.21991,1.0416670000000003,0.8395923316006368,5.497684,5.121527,19.965299999999985,294.44166666667616
2023-04-19 06:36:40,42.65046,1.070601,0.8856767324029806,6.626158,6.278937000000001,22.280100000000004,294.49166666667617
2023-04-19 06:39:41,46.55671,1.2442130000000002,0.9067151558837696,8.680554,8.072921,21.70139999999998,294.5419444444539
2023-04-19 06:42:41,42.65046,1.0127319999999997,0.8919915914962355,6.741894,6.5104120000000005,23.1481,294.59194444445393
2023-04-19 06:45:41,41.66666,1.0416670000000003,1.0560733992628084,6.799764,6.828707,19.675900000000013,294.64194444445394
2023-04-19 06:48:39,43.60532,1.1574080000000002,0.9897499651049326,7.3206039999999994,7.002316,19.386500000000012,294.69138888889836
2023-04-19 06:51:41,44.58912,1.070602,0.9343565886890773,7.002314,6.7419020000000005,19.965299999999985,294.7419444444539
2023-04-19 06:54:40,43.14236,1.0416660000000002,0.9052245306613723,6.770828,6.510412,20.54400000000001,294.7916666666761
2023-04-19 06:57:40,42.15857,1.1284720000000004,0.9442457419172324,6.712958,6.365736,21.701400000000007,294.84166666667613
2023-04-19 07:00:40,44.12616,1.0127309999999996,0.8919911320815445,6.655088,6.4236070000000005,19.675899999999984,294.89166666667614
2023-04-19 07:03:19,44.12616,1.1284720000000004,0.9277164639308879,6.684028,6.307866000000001,19.965299999999985,294.9358333333428
2023-04-19 07:03:42,44.09722,1.1574080000000002,0.9403621233769114,6.7129639999999995,6.307866000000001,20.54400000000001,294.9422222222317
2023-04-19 07:06:40,45.05209,1.1574080000000002,0.9234577175844993,6.655094,6.221066,21.41209999999998,294.9916666666761
2023-04-19 07:09:41,45.57291,1.157407,0.9403616880637754,6.597224,6.192127000000001,21.12270000000001,295.04194444445386
2023-04-19 07:12:41,47.01968,1.0995369999999998,0.8983726547327233,6.452544,6.076387,20.543999999999997,295.0919444444539
2023-04-19 07:15:40,45.57291,1.0416670000000003,0.8891562251917771,6.423614000000001,6.134257,20.254699999999985,295.1416666666761
2023-04-19 07:18:41,43.14236,1.0416670000000003,0.889156225191778,6.5393539999999994,6.2499970000000005,21.12269999999998,295.19194444445384
2023-04-19 07:21:40,41.2037,1.0416660000000002,0.872873673984952,6.481478000000001,6.163192,20.254599999999982,295.24166666667605
2023-04-19 07:24:41,42.15857,1.0995369999999998,0.9149698416172131,6.5393539999999994,6.192127000000001,18.518500000000017,295.2919444444538
2023-04-19 07:27:38,42.15857,1.0416660000000002,0.8891613648177354,6.539348,6.250001999999999,18.22919999999999,295.3411111111205
2023-04-19 07:30:40,41.2037,1.0127309999999996,0.8760855155501943,6.481478,6.221067,21.701400000000007,295.39166666667603
2023-04-19 07:33:41,41.66666,1.0416669999999995,0.8563597234740624,6.307867999999999,5.9606509999999995,19.386600000000016,295.4419444444538
2023-04-19 07:36:41,42.15857,0.9259259999999996,0.881812012940797,6.1631979999999995,6.076391999999999,20.54400000000001,295.4919444444538
2023-04-19 07:39:40,41.2037,0.8969909999999999,0.8677348959770758,6.1631979999999995,6.105326999999999,19.097200000000015,295.541666666676
2023-04-19 07:42:42,39.75695,0.9548609999999993,0.8495660068096111,6.278938,6.076387,20.254599999999982,295.59222222223156
2023-04-19 07:46:02,40.7118,0.9548609999999993,0.8337728466049501,6.249998,6.018517000000001,19.675900000000013,295.6477777777871
2023-04-19 07:48:17,40.7118,1.0416659999999993,0.8891557752894931,6.307872999999999,6.018517000000001,19.675900000000013,295.6852777777871
2023-04-19 07:48:41,40.7118,1.0127309999999996,0.859958585917625,6.307872999999999,6.018522,19.675899999999984,295.6919444444538
2023-04-19 07:51:40,45.05209,1.3888889999999998,0.9832460297592408,6.452544,5.729165000000001,21.990700000000004,295.741666666676
2023-04-19 07:54:42,48.95834,1.157407,0.9403674905267994,6.655088000000001,6.250001,26.909700000000015,295.79222222223154
2023-04-19 07:57:41,49.94213,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,24.594899999999996,295.84194444445376
2023-04-19 08:00:40,59.17245,1.4756939999999998,1.1964433473825387,6.828702999999999,6.307868999999999,29.513900000000007,295.891666666676
2023-04-19 08:03:42,54.80324,0.4340270000000004,1.0605614872529898,5.468748,7.146991,29.224499999999978,295.9422222222315
2023-04-19 08:06:38,69.35764,1.2442129999999993,1.0772472317666195,6.655087999999999,6.336805000000001,41.66669999999999,295.9911111111204
2023-04-19 08:09:40,72.25116,1.070602,1.056070949343554,6.423608,6.394676,38.483800000000016,296.04166666667595
2023-04-19 08:12:41,73.23495,1.0416660000000002,1.070338328574662,6.3368079999999996,6.394672000000001,37.90509999999999,296.0919444444537
2023-04-19 08:15:42,69.35764,1.070602,1.0992831564874896,6.365744,6.423612,37.037099999999995,296.14222222223145
2023-04-19 08:18:40,66.95602,1.0995370000000007,1.0555396537250243,6.4525440000000005,6.365736999999999,33.85419999999999,296.19166666667587
2023-04-19 08:21:41,65.97222,1.157407,1.068254394063252,6.4525440000000005,6.278937000000001,36.16890000000001,296.2419444444536
2023-04-19 08:24:40,64.98843,1.0995369999999998,1.0405970153180852,6.394674,6.278937000000001,35.300899999999984,296.29166666667584
2023-04-19 08:27:41,65.97222,1.1284720000000004,1.0844930979870975,6.365739,6.278936999999999,35.3009,296.3419444444536
2023-04-19 08:30:41,64.98843,1.070602,1.041399011459328,6.278934,6.221062000000001,33.564800000000005,296.3919444444536
2023-04-19 08:33:41,63.54167,1.157407,1.0528894612159903,6.394679,6.192132,35.0116,296.4419444444536
2023-04-19 08:36:40,63.04977,1.157407,1.02167395273498,6.423614,6.163197,32.40740000000001,296.4916666666758
2023-04-19 08:39:40,63.04977,1.2152769999999995,1.064050274728481,6.481483999999999,6.192127000000001,34.432900000000004,296.54166666667584
2023-04-19 08:43:01,61.95023,1.0995370000000007,1.0405970153180863,6.336804,6.221067,34.143600000000006,296.5975000000092
2023-04-19 08:45:38,52.37269,0.8969909999999999,1.0349338657051883,6.221069,6.510418,24.3056,296.64111111112027
2023-04-19 08:48:41,49.94213,1.070602,1.026590453826136,6.770834,6.684032,25.462999999999994,296.6919444444536
2023-04-19 08:51:41,48.95834,1.157407,1.0058020094915903,6.9444490000000005,6.655092000000001,26.33099999999999,296.7419444444536
2023-04-19 08:54:41,50.92593,1.1284720000000004,1.0544782345479278,7.031254,6.886572,24.594899999999996,296.79194444445363
2023-04-19 08:57:40,48.00347,1.0416670000000003,0.96753260147425,6.799764,6.655097,25.173699999999997,296.84166666667585
2023-04-19 09:00:40,48.00347,1.157407,1.0058020094915903,6.828708000000001,6.539351000000001,23.7269,296.89166666667586
2023-04-19 09:03:40,51.38889,1.1284719999999995,0.992580075090534,6.741892999999999,6.481481,23.726799999999997,296.94166666667587
2023-04-19 09:06:40,55.2662,1.157407,0.9897495146561712,6.770833,6.452545999999999,24.016199999999984,296.9916666666759
2023-04-19 09:09:40,56.25,1.1284719999999995,0.992580075090534,6.770833,6.510421,27.1991,297.0416666666759
2023-04-19 09:12:40,60.15625,1.157407,1.0058020094915903,6.799773,6.510416,24.594899999999996,297.0916666666759
2023-04-19 09:15:40,61.60301,1.0416659999999993,0.9826633341813263,6.770833,6.655097,25.75229999999999,297.1416666666759
2023-04-19 09:18:40,60.15625,0.9837959999999999,0.9981990620964507,6.741892999999999,6.770837,26.9097,297.1916666666759
2023-04-19 09:21:40,59.17245,1.0416659999999993,0.9826633341813263,6.886573,6.770837,27.4884,297.24166666667594
2023-04-19 09:24:39,58.65162,1.0995369999999998,1.0555396537250243,6.828704,6.741897,26.620299999999986,297.29138888889815
2023-04-19 09:27:41,61.11111,1.273148,1.0741147409585243,6.9444479999999995,6.56829,26.620299999999986,297.3419444444537
2023-04-19 09:30:41,59.63542,1.0127310000000005,1.055536761718742,7.204864,7.291663000000001,27.199099999999987,297.3919444444537
2023-04-19 09:33:40,59.63542,1.2731480000000008,1.074114740958525,7.031254,6.6550959999999995,26.62039999999999,297.4416666666759
2023-04-19 09:36:40,64.00463,1.1574080000000002,1.0528899306383288,7.233794,7.031245999999999,27.198999999999998,297.49166666667594
2023-04-19 09:39:41,66.89815,1.3310190000000004,1.1325482922032126,7.175924,6.799765,29.224599999999995,297.5419444444537
2023-04-19 09:42:40,68.40278,1.0416670000000003,1.0703437488044631,6.944444000000001,7.002317,28.356499999999997,297.5916666666759
2023-04-19 09:45:40,70.34144,1.359954,1.1778251657918486,7.349534000000001,7.0023100000000005,28.645799999999994,297.6416666666759
2023-04-19 09:48:40,71.78819,1.186343,1.0972492852072155,6.8865739999999995,6.712961000000001,30.671400000000006,297.6916666666759
2023-04-19 09:51:41,76.15741,1.157407,1.0682491118241018,6.770838,6.597220999999999,30.381929999999997,297.7419444444537
2023-04-19 09:54:40,79.05093,1.1863419999999998,1.0819140690016678,6.684023,6.4814810000000005,32.40738000000002,297.7916666666759
2023-04-19 09:57:42,80.55556,1.0127309999999996,1.0271335556840866,6.481478,6.510417,29.80328,297.84222222223144
2023-04-19 10:00:41,73.75579,0.7233799999999997,0.9965141658164083,6.249998,6.857638000000001,28.356499999999983,297.89194444445366
2023-04-19 10:03:37,68.40278,0.8391200000000003,1.0411007432296309,6.5104180000000005,6.9444479999999995,29.513900000000007,297.94083333334254
2023-04-19 10:06:40,63.54167,0.8969899999999997,1.0216753330123998,6.626153,6.886572999999999,28.93520000000001,297.9916666666759
2023-04-19 10:09:41,61.11111,0.9837959999999999,1.0405963849594762,6.655092999999999,6.770837,26.909699999999987,298.04194444445363
2023-04-19 10:12:41,58.65162,0.9548609999999993,0.9835127697449744,6.539353,6.597222,25.173599999999993,298.09194444445365
2023-04-19 10:15:40,57.72569,0.9837959999999999,0.9397258787253965,6.626157999999999,6.539352,24.884199999999993,298.14166666667586
2023-04-19 10:18:41,56.25,1.1284720000000004,0.9925746075618237,6.684028,6.4236059999999995,24.016199999999984,298.1919444444536
2023-04-19 10:21:42,58.18866,1.0416660000000002,0.9826633341813266,6.655088000000001,6.539352,25.75230000000002,298.24222222223136
2023-04-19 10:24:41,58.18866,1.1574080000000002,1.0058079808415672,6.799764,6.510415999999999,24.59490000000001,298.2919444444536
2023-04-19 10:27:40,57.20486,1.1284720000000004,1.0238652547319644,6.857634,6.655092000000001,23.437499999999986,298.3416666666758
2023-04-19 10:30:41,57.20486,1.0995369999999998,1.0254991496419803,6.8576440000000005,6.712967000000001,24.59489999999998,298.39194444445354
2023-04-19 10:33:41,57.20486,1.1574080000000002,1.0528899306383288,6.8865739999999995,6.684025999999999,24.016200000000012,298.44194444445355
2023-04-19 10:36:41,57.20486,1.0995369999999998,1.0254991496419803,6.8865739999999995,6.741897,24.59490000000001,298.49194444445357
2023-04-19 10:39:40,57.72569,1.157407,1.0528894612159903,6.944444,6.741897,23.437500000000014,298.5416666666758
2023-04-19 10:42:38,54.31134,0.9837959999999999,0.9981941100670706,6.799768,6.828702,26.620400000000004,298.5911111111202
2023-04-19 10:45:40,53.35648,1.0416670000000003,1.0124538030832584,6.8576440000000005,6.799766999999999,24.884299999999996,298.64166666667575
2023-04-19 10:48:40,54.42708,1.2442130000000002,1.0448772939716282,7.002314,6.626161,23.726799999999997,298.69166666667576
2023-04-19 10:51:41,56.7419,1.0416670000000003,1.0844905833079155,7.436344,7.523147,28.93519999999998,298.7419444444535
2023-04-19 10:54:41,52.83565,1.0127310000000005,1.0271335556840866,6.799768,6.828707,26.331000000000017,298.7919444444535
2023-04-19 10:57:40,59.63542,1.3020839999999998,1.2132135602351213,7.407404,7.2338,33.27550000000001,298.84166666667574
2023-04-19 11:00:40,56.7419,1.0995369999999998,1.0555396537250243,7.002314,6.915507,27.777800000000013,298.89166666667575
2023-04-19 11:03:41,65.97222,1.186343,1.0664185308337761,7.175924,6.944441,28.93520000000001,298.9419444444535
2023-04-19 11:06:40,65.97222,1.4467590000000001,1.200432880638723,7.4074089999999995,6.94444,33.564800000000005,298.9916666666757
2023-04-19 11:09:40,72.25116,1.2731480000000008,1.1063850043643522,7.146994,6.8287059999999995,28.356499999999997,299.0416666666757
2023-04-19 11:12:40,68.77894,0.9548610000000002,1.066417671951847,6.7129639999999995,6.944443000000001,36.169,299.09166666667574
2023-04-19 11:15:41,62.70255,0.9548610000000002,1.0528914031483283,6.510414,6.712963,32.11810000000001,299.1419444444535
2023-04-19 11:18:41,57.72569,1.0127310000000005,1.0695580080132778,6.539349,6.655087999999999,32.407399999999996,299.1919444444535
2023-04-19 11:21:38,51.85185,0.9837959999999999,1.0544804207972949,6.6261589999999995,6.770833,26.331099999999992,299.2411111111202
2023-04-19 11:24:41,50.40509,1.0995369999999998,1.0555396537250246,6.9733789999999996,6.886572000000001,26.62039999999999,299.2919444444535
2023-04-19 11:27:40,51.85185,1.157407,1.02167395273498,7.060188999999999,6.799772,24.016199999999998,299.34166666667574
2023-04-19 11:30:41,47.28009,1.1284719999999995,1.0238652547319633,6.857634,6.655092,24.016199999999998,299.3919444444535
2023-04-19 11:33:41,47.01968,1.157407,1.0216794060569678,6.915503999999999,6.655097,24.594799999999992,299.4419444444535
2023-04-19 11:36:41,45.05209,1.2152779999999996,1.015616527218322,6.857639999999999,6.481482000000001,24.016199999999998,299.4919444444535
2023-04-19 11:39:40,45.05209,1.273148,1.0410998688394997,6.886570000000001,6.452542,23.4375,299.5416666666757
2023-04-19 11:42:41,45.05209,1.3020829999999997,1.0195921246202875,6.857634,6.336801,21.701400000000007,299.5919444444535
2023-04-19 11:45:41,45.57291,1.1863419999999998,0.9863360416862834,6.7997689999999995,6.4236070000000005,23.4375,299.6419444444535
2023-04-19 11:48:41,48.00347,1.157407,0.9897495146561723,6.770834,6.452547000000001,22.5694,299.6919444444535
2023-04-19 11:51:42,47.51157,1.2442130000000002,1.011733948977067,6.799764000000001,6.365741000000001,26.909699999999987,299.74222222223125
2023-04-19 11:54:41,47.51157,1.1284720000000004,0.9925746075618237,6.712964,6.452542,24.016199999999998,299.79194444445346
2023-04-19 11:57:42,47.48264,1.1863419999999998,1.0027324177165833,6.770829000000001,6.4236070000000005,26.33099999999999,299.8422222222312
2023-04-19 12:00:38,46.03588,1.1284720000000004,0.9925746075618237,6.655094000000001,6.394672000000001,26.04159999999999,299.8911111111201
2023-04-19 12:03:40,46.03588,1.157407,0.9734955557101286,6.741899,6.394672000000001,24.594899999999996,299.94166666667564
2023-04-19 12:06:40,48.00347,1.359954,1.026332857040044,6.944439999999999,6.336806,24.884299999999996,299.99166666667566
2023-04-19 12:09:41,46.55671,1.359954,1.0263267050815343,6.915509999999999,6.307866000000001,23.148200000000003,300.0419444444534
2023-04-19 12:12:40,47.51157,1.273148,0.9900002900370297,6.85764,6.336802,23.148200000000003,300.0916666666756
2023-04-19 12:15:42,46.55671,1.3020829999999997,1.0021901710051973,6.886575,6.336802,26.041600000000017,300.14222222223117
2023-04-19 12:18:40,45.05209,1.3888889999999998,1.0202122051412563,6.828705,6.163195999999999,21.990800000000007,300.1916666666756
2023-04-19 12:21:41,46.55671,1.3020839999999998,1.0195925493326352,6.7419,6.221066,23.1481,300.24194444445334
2023-04-19 12:24:40,46.55671,1.273148,0.9725026751755108,6.684024,6.134256000000001,24.016199999999998,300.29166666667555
2023-04-19 12:27:41,46.03588,1.1863419999999998,0.9697361092891306,6.597219000000001,6.192127000000001,24.3056,300.3419444444533
2023-04-19 12:30:40,47.51157,1.2152769999999995,0.9990847048424641,6.684024,6.278937000000001,22.569500000000005,300.3916666666755
2023-04-19 12:33:41,46.46991,1.2442129999999993,1.01172815022244,6.7419,6.307867,23.4375,300.44194444445327
2023-04-19 12:36:40,46.06482,1.1863419999999998,0.9863360416862826,6.712964,6.336802,25.462999999999994,300.4916666666755
2023-04-19 12:39:38,46.55671,1.359954,1.0084007751759687,6.857639999999999,6.2210659999999995,23.726799999999997,300.5411111111199
2023-04-19 12:42:41,44.12616,1.0416669999999995,0.9522230224919449,6.684029999999999,6.510413,22.569500000000005,300.59194444445325
2023-04-19 12:45:41,44.58912,1.5046299999999997,1.0091291919956418,6.684029999999999,5.81597,21.701400000000007,300.64194444445326
2023-04-19 12:48:40,39.81482,1.0995369999999998,0.9475126321871381,6.71296,6.4236130000000005,20.83330000000001,300.6916666666755
2023-04-19 12:51:40,42.15857,1.359953,0.9529419763563965,6.568283999999999,5.844911,22.858900000000006,300.7416666666755
2023-04-19 12:54:41,41.66666,1.0127319999999997,0.907693495461519,6.79977,6.597218000000001,23.4375,300.79194444445324
2023-04-19 12:57:40,45.05209,1.3888889999999998,1.0202122051412574,6.597219999999999,5.931711,24.3056,300.84166666667545
2023-04-19 13:00:41,47.01968,1.3310189999999995,0.9784649764643921,6.88657,6.250001,24.594899999999996,300.8919444444532
2023-04-19 13:03:42,48.95834,1.3888889999999998,1.0382780303320494,7.03125,6.394671,25.75229999999999,300.94222222223095
2023-04-19 13:06:42,47.51157,1.3310179999999994,1.0318398512812574,6.9155050000000005,6.365737000000001,24.884299999999996,300.99222222223096
2023-04-19 13:09:47,48.46643,1.2442130000000002,0.9777315155912564,6.770829000000001,6.278936,22.280100000000004,301.04361111111984
2023-04-19 13:12:40,48.00347,1.2152769999999995,0.9823356813703965,6.712964,6.278937000000001,24.594799999999992,301.0916666666754
2023-04-19 13:15:41,48.00347,1.157407,0.9897495146561723,6.655093999999999,6.336807,22.5694,301.14194444445315
2023-04-19 13:18:43,46.55671,1.273148,0.9900062954629134,6.684024,6.163195999999999,26.041600000000017,301.1925000000087
2023-04-19 13:21:41,45.57291,1.1863419999999998,0.9697361092891306,6.6261589999999995,6.221067,19.96520000000001,301.2419444444531
2023-04-19 13:24:40,49.94213,1.3020830000000005,1.0195921246202877,6.655094000000001,6.134261,27.199100000000016,301.2916666666753
2023-04-19 13:28:01,49.45023,1.0416670000000003,0.9367477198935572,6.7129639999999995,6.510417,22.5694,301.34750000000867
2023-04-19 13:30:41,48.00347,1.1284720000000004,0.9925746075618237,6.510419000000001,6.2499970000000005,26.33099999999999,301.3919444444531
2023-04-19 13:33:40,53.35648,1.359954,1.145500297411353,6.857634,6.45255,29.22460000000001,301.4416666666753
2023-04-19 13:36:41,49.45023,1.1284720000000004,1.0392512289377345,6.655089,6.481477,28.067099999999982,301.49194444445305
2023-04-19 13:39:41,54.28241,1.2442130000000002,1.061151349339095,7.089124,6.741901,31.25,301.54194444445307
2023-04-19 13:42:43,52.83565,1.0416670000000003,1.027131564943359,6.655094,6.626156999999999,26.909699999999987,301.5925000000086
2023-04-19 13:45:17,50.40509,1.0995370000000007,1.0102495887515694,6.741894000000001,6.568287,25.462999999999994,301.63527777778637
2023-04-19 13:45:42,50.40509,1.0995370000000007,1.0102442895924677,6.712964,6.539346999999999,26.331000000000017,301.6422222222308
2023-04-19 13:48:40,50.92593,1.2152780000000005,1.0319470930819215,6.712964,6.365736,25.75230000000002,301.69166666667525
2023-04-19 13:51:43,48.46643,1.0416670000000003,0.9675273426606524,6.568284,6.4236070000000005,27.199099999999987,301.7425000000086
2023-04-19 13:54:44,47.01968,1.157407,0.9735012071924972,6.510414,6.163197,23.4375,301.79277777778634
2023-04-19 13:57:39,48.95834,1.0995369999999998,0.9475126321871381,6.452544,6.163197,23.4375,301.8413888888974
2023-04-19 14:00:40,48.00347,1.1574080000000002,0.9735016526915099,6.452544,6.105326,24.3056,301.8916666666752
2023-04-19 14:03:41,49.82639,1.1284720000000004,0.9605594612713851,6.423608,6.105326,23.7269,301.94194444445293
2023-04-19 14:06:41,50.66551,1.1284720000000004,0.9766636713430571,6.423608,6.134256000000001,25.173599999999993,301.99194444445294
2023-04-19 14:09:40,49.45023,1.070601,0.9657944448749264,6.423608,6.221067,22.569500000000005,302.04166666667516
2023-04-19 14:12:41,49.45023,1.0416660000000002,0.9367472540640279,6.423608,6.221062000000001,23.148200000000003,302.0919444444529
2023-04-19 14:15:40,48.00347,1.0416660000000002,0.9367472540640279,6.510418,6.307872000000001,24.016200000000026,302.1416666666751
2023-04-19 14:18:43,48.00347,1.1574080000000002,0.9897499651049315,6.568284,6.249995999999999,23.726800000000026,302.19250000000847
2023-04-19 14:21:40,50.92593,1.157407,0.9734955557101279,6.568288000000001,6.221061,24.016099999999994,302.24166666667514
2023-04-19 14:24:40,43.75,0.8969909999999999,0.8824424045200445,6.365743999999999,6.336803,21.12270000000001,302.29166666667516
2023-04-19 14:27:40,44.58912,0.8969900000000006,0.8824469650417763,6.249998,6.221067999999999,21.701400000000007,302.34166666667517
2023-04-19 14:30:41,42.15857,0.9837959999999999,0.8786364809164882,6.2500029999999995,6.047457,20.254599999999982,302.3919444444529
2023-04-19 14:33:40,47.51157,1.0416660000000002,0.997634650453885,6.568288000000001,6.481482000000001,21.412000000000006,302.44166666667513
2023-04-19 14:36:38,47.01968,1.3020830000000005,0.9299740072263855,6.510418,5.844905,21.990700000000004,302.49111111111955
2023-04-19 14:39:40,50.40509,1.186343,0.9697365463700421,6.8865739999999995,6.481481,24.884199999999993,302.5416666666751
2023-04-19 14:42:41,48.95834,1.2442130000000002,1.061151349339095,6.886574,6.539351000000001,24.594899999999996,302.59194444445285
2023-04-19 14:45:40,50.92593,1.1863419999999998,0.9697361092891306,6.741899,6.336807,24.595,302.64166666667506
2023-04-19 14:48:40,50.40509,1.2152780000000005,0.9481586882058451,6.712964,6.221066,25.462999999999994,302.6916666666751
2023-04-19 14:51:41,50.40509,1.2152779999999996,0.982336115196695,6.684029999999999,6.250001999999999,26.04170000000002,302.7419444444528
2023-04-19 14:54:40,49.45023,1.157407,0.9570406525556057,6.6261540000000005,6.2499970000000005,24.305600000000027,302.79166666667504
2023-04-19 14:57:41,48.46643,1.2442130000000002,0.9777315155912564,6.597219000000001,6.105326,24.016200000000026,302.8419444444528
2023-04-19 15:00:40,48.95834,1.1574080000000002,0.957041093010711,6.452544,6.076385999999999,25.463000000000022,302.891666666675
2023-04-19 15:03:42,50.92593,1.157407,0.9570406525556057,6.568284000000001,6.192127000000001,20.254599999999982,302.94222222223055
2023-04-19 15:06:41,50.92593,1.1284720000000004,0.9766636713430571,6.510414,6.221062000000001,23.7269,302.99194444445277
2023-04-19 15:09:41,50.40509,1.0995369999999998,0.9313475764457616,6.510414000000001,6.192127000000001,22.280100000000004,303.0419444444528
2023-04-19 15:12:41,51.38889,1.157407,0.9897495146561723,6.597224,6.278937000000001,25.173599999999993,303.0919444444528
2023-04-19 15:15:38,51.38889,1.2152780000000005,0.9653630552460735,6.5393539999999994,6.076386,25.173599999999993,303.14111111111947
2023-04-19 15:18:40,50.92593,0.9259250000000003,1.0507606740725448,6.973378,7.2337929999999995,25.75230000000002,303.191666666675
2023-04-19 15:21:41,49.94213,1.070601,0.9501666636478722,6.539348,6.307867,23.726799999999997,303.24194444445277
