Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-19 15:24:41,52.83565,1.273148,0.9725026751755108,6.539348,5.989580000000001,24.3056,303.2919444444528
2023-04-19 15:27:42,53.35648,0.8680560000000002,0.9247172470465019,6.5393539999999994,6.655088,27.199000000000012,303.34222222223053
2023-04-19 15:30:40,51.85185,1.1863420000000007,0.9529092419456887,6.510418,6.076386,23.7269,303.39166666667495
2023-04-19 15:33:42,52.83565,0.868055,0.9247215232811048,6.423608,6.539353,26.04170000000002,303.4422222222305
2023-04-19 15:36:41,58.18866,1.3310180000000003,1.1486769716570244,6.712958,6.365740000000001,34.432799999999986,303.4919444444527
2023-04-19 15:39:41,58.18866,1.070601,1.0116282408396378,6.3368079999999996,6.221067,30.671400000000006,303.5419444444527
2023-04-19 15:42:40,59.63542,1.0995369999999998,1.0102442895924684,6.481482999999999,6.307866000000001,28.067199999999985,303.59166666667494
2023-04-19 15:45:45,53.35648,0.8969909999999999,0.9397283342963273,6.249998,6.336807,27.777800000000013,303.6430555555638
2023-04-19 15:48:43,52.83565,0.868055,0.9385357683737772,6.452543,6.597218,25.173600000000008,303.69250000000824
2023-04-19 15:51:40,50.40509,0.9548610000000002,0.9403172725484408,6.221068,6.192126999999999,23.4375,303.7416666666749
2023-04-19 15:54:38,51.38889,0.9837959999999999,0.954571698847473,6.452543,6.394677,26.04169999999999,303.79111111111933
2023-04-19 15:57:41,48.00347,0.9259259999999996,0.8966777214194204,6.221067999999999,6.163192,22.5694,303.8419444444527
2023-04-19 16:00:41,48.00347,1.0127309999999996,0.9232074443044631,6.336803,6.163192,24.016099999999994,303.8919444444527
2023-04-19 16:03:40,48.00347,1.1284719999999995,0.944245741917232,6.394672999999999,6.047451,19.675900000000013,303.9416666666749
2023-04-19 16:06:42,48.95834,1.0127309999999996,0.8919911320815445,6.307868,6.076387,24.016199999999998,303.99222222223045
2023-04-19 16:09:41,49.94213,1.0995369999999998,0.9313475764457616,6.394674,6.076387,23.7269,304.04194444445267
2023-04-19 16:12:40,48.00347,1.0416660000000002,0.9367472540640271,6.365738,6.163192,25.173599999999993,304.0916666666749
2023-04-19 16:15:41,46.55671,1.0127309999999996,0.8919911320815445,6.336803,6.105322,23.4375,304.14194444445263
2023-04-19 16:18:41,48.46643,1.186343,0.9863421848961604,6.452544,6.076391,25.75229999999999,304.19194444445264
2023-04-19 16:21:41,48.46643,1.0127310000000005,0.9385388772058644,6.365738,6.221067,26.331000000000017,304.24194444445266
2023-04-19 16:25:01,48.46643,1.070602,0.9183421018291569,6.510414000000001,6.221062000000001,23.148200000000003,304.2975000000082
2023-04-19 16:27:40,48.46643,1.2152780000000005,0.9823361151966954,6.568284000000001,6.134256000000001,21.12270000000001,304.3416666666749
2023-04-19 16:30:40,48.46643,1.2152780000000005,0.9823361151966954,6.568284000000001,6.134256000000001,23.1481,304.3916666666749
2023-04-19 16:33:38,49.45023,1.0995369999999998,0.9475126321871369,6.510414000000001,6.221067,22.858900000000006,304.4411111111193
2023-04-19 16:36:41,48.46643,1.0127309999999996,0.9232074443044641,6.394672999999999,6.221062000000001,22.569500000000005,304.49194444445266
2023-04-19 16:39:40,47.01968,0.9548610000000002,0.9107670620199009,6.336808,6.2499970000000005,25.17360000000002,304.54166666667487
2023-04-19 16:42:41,46.03588,1.0995369999999998,0.9475126321871369,6.452543,6.163195999999999,24.884299999999996,304.5919444444526
2023-04-19 16:45:43,48.95834,1.0416669999999995,0.9210869162649961,6.365738,6.1342609999999995,25.46289999999999,304.64250000000817
2023-04-19 16:48:40,48.46643,0.9837959999999999,0.9247169965251518,6.336808,6.221062000000001,25.173599999999993,304.69166666667485
2023-04-19 16:51:40,49.45023,1.0995369999999998,0.9475126321871381,6.394672999999999,6.105326,24.594899999999996,304.74166666667486
2023-04-19 16:54:40,48.95834,1.0127309999999996,0.8919911320815445,6.307872999999999,6.076391999999999,22.28,304.79166666667487
2023-04-19 16:57:41,50.40509,1.0416659999999993,0.9210810090926033,6.365743,6.134257,23.4375,304.8419444444526
2023-04-19 17:00:42,52.83565,1.2152770000000004,0.9823356813703971,6.481478000000001,6.047451000000001,27.488400000000013,304.8922222222304
2023-04-19 17:03:40,50.40509,0.9837959999999999,0.9397258787253965,6.539348,6.452542000000001,24.884299999999996,304.9416666666748
2023-04-19 17:06:40,49.45023,1.0416670000000003,0.9675273426606524,6.394674,6.2499970000000005,24.016099999999994,304.9916666666748
2023-04-19 17:09:43,55.7581,1.4467590000000001,1.0436173773520339,6.6261540000000005,5.902775000000001,29.22459999999998,305.04250000000815
2023-04-19 17:12:39,49.94213,0.9548610000000002,0.9403172725484408,6.365744,6.336803,23.4375,305.09138888889703
2023-04-19 17:15:43,56.25,1.4178240000000004,1.068107996539298,6.712964,6.07639,29.224499999999978,305.1425000000081
2023-04-19 17:18:40,50.40509,1.0127310000000005,0.9686834205770046,6.4525440000000005,6.365742999999999,26.331000000000017,305.1916666666748
2023-04-19 17:21:41,57.20486,1.3888889999999998,1.0560955393339282,7.031249000000001,6.423610000000001,28.935199999999995,305.24194444445254
2023-04-19 17:24:41,58.18866,1.2152780000000005,1.048092462354231,6.568284000000001,6.249995999999999,29.803200000000004,305.29194444445255
2023-04-19 17:27:40,57.69676,1.0995369999999998,1.0102442895924684,6.452548999999999,6.278932000000001,32.40740000000001,305.34166666667477
2023-04-19 17:30:40,51.85185,1.0416660000000002,0.9826633341813266,6.481479,6.365742999999999,25.46289999999999,305.3916666666748
2023-04-19 17:34:02,51.85185,1.0995370000000007,0.9792385460586176,6.655094000000001,6.4236070000000005,26.04169999999999,305.4477777777859
2023-04-19 17:36:41,49.45023,1.0416670000000003,0.9367477198935559,6.394674,6.192126999999999,24.884300000000025,305.4919444444526
2023-04-19 17:39:40,49.94213,1.070601,0.9021173988283728,6.394678000000001,6.076387,24.305499999999995,305.5416666666748
2023-04-19 17:42:41,48.95834,1.0127309999999996,0.8919911320815445,6.192133,5.9606520000000005,23.7269,305.59194444445257
2023-04-19 17:45:41,48.95834,1.070602,0.9343565886890773,6.221064,5.9606520000000005,25.463000000000022,305.6419444444526
2023-04-19 17:48:17,48.95834,1.1284719999999995,0.944245741917232,6.2500029999999995,5.902781,23.726799999999997,305.6852777777859
2023-04-19 17:48:41,48.95834,1.1284719999999995,0.944245741917232,6.2500029999999995,5.902781,22.5694,305.6919444444526
2023-04-19 17:51:38,49.94213,1.070601,0.9343561320760059,6.249998,5.989587,23.7269,305.74111111111927
2023-04-19 17:54:42,50.92593,1.0127309999999996,0.9232074443044641,6.221062999999999,6.047452000000001,24.305499999999995,305.79222222223035
2023-04-19 17:57:41,51.38889,1.157407,0.9570406525556057,6.3368079999999996,5.9606509999999995,23.726799999999997,305.84194444445257
2023-04-19 18:00:40,51.38889,1.0127309999999996,0.9232074443044641,6.221062999999999,6.047452000000001,22.858800000000002,305.8916666666748
2023-04-19 18:03:40,50.92593,1.070601,0.9183416504536365,6.365738,6.076387,26.620400000000018,305.9416666666748
2023-04-19 18:06:41,49.94213,1.0416660000000002,0.9367472540640271,6.278938,6.076391999999999,23.148200000000003,305.99194444445254
2023-04-19 18:09:40,48.00347,1.0127310000000005,0.9232074443044632,6.278938,6.105326999999999,23.4375,306.04166666667476
2023-04-19 18:12:40,49.45023,1.157407,0.9403674905267994,6.365738,5.9606509999999995,27.488499999999988,306.09166666667477
2023-04-19 18:15:40,49.45023,1.1284720000000004,0.9442457419172324,6.365738,6.018516,23.1481,306.1416666666748
2023-04-19 18:18:41,51.38889,0.9837959999999999,0.8941816291321638,6.278937999999999,6.105322,23.1481,306.19194444445253
2023-04-19 18:21:40,50.40509,1.0995369999999998,0.9313475764457616,6.336803,6.018516,24.594900000000024,306.24166666667475
2023-04-19 18:24:42,50.92593,1.0127309999999996,0.9385336100737828,6.192133,6.047452000000001,25.173599999999993,306.2922222222303
2023-04-19 18:27:44,48.3507,0.9837959999999999,0.9247169965251518,6.192133,6.076387,24.884299999999996,306.34277777778584
2023-04-19 18:30:38,48.00347,1.1284719999999995,0.9277164639308872,6.307872999999999,5.931711000000001,21.990700000000004,306.3911111111192
2023-04-19 18:33:41,49.45023,1.0416659999999993,0.9210864556450988,6.221062999999999,5.989587,24.595,306.44194444445253
2023-04-19 18:36:41,49.45023,1.0995369999999998,0.9313475764457616,6.336803,6.018516,25.46289999999999,306.49194444445254
2023-04-19 18:39:40,45.57291,0.8391200000000003,0.8535092290083705,6.076388000000001,6.105328,23.148200000000003,306.54166666667476
2023-04-19 18:42:40,30.98958,0.43402799999999964,0.6261686718247766,5.729168,6.16319,16.203699999999998,306.59166666667477
2023-04-19 18:45:40,30.49768,0.9837959999999999,,5.5555579999999996,4.195602000000001,16.782399999999996,306.6416666666748
2023-04-20 12:42:39,30.52662,1.9097229999999996,0.9165589960012793,2.9803239999999995,1.4178230000000003,15.9144,306.6416666666748
2023-04-20 15:24:41,36.34259,2.256944,0.7688640469116509,3.993055,1.880788,16.203599999999994,306.6416666666748
2023-04-20 15:27:41,30.98958,1.9965270000000004,0.8838505977202602,3.211805,1.5046289999999996,15.046300000000002,306.6416666666748
2023-04-20 15:33:41,30.52662,2.141203,1.0149118429866628,3.2407400000000006,1.4756950000000009,15.046299999999974,306.6416666666748
2023-04-20 15:36:42,32.43634,2.170139,0.9647131497874554,3.327546,1.4756950000000009,16.492999999999995,306.6416666666748
2023-04-20 15:39:40,30.00578,2.0254630000000002,0.9516066568689454,3.1539339999999996,1.4756929999999997,14.756900000000002,306.6416666666748
2023-04-20 15:48:43,30.98958,2.141203,0.9563254760753928,3.327546,1.5046299999999997,16.2038,306.6416666666748
2023-04-20 15:51:40,30.52662,1.9965279999999996,0.9707734940328784,3.1828699999999994,1.5625,15.335700000000003,306.6416666666748
2023-04-20 16:00:40,32.43634,2.141203,1.0149108665722515,3.327546,1.5624999999999991,16.4931,306.6416666666748
2023-04-20 16:03:40,32.43634,2.0254629999999993,0.9516076438460898,3.2696749999999994,1.5914349999999997,15.3356,306.6416666666748
2023-04-20 16:06:41,30.00578,1.8807869999999998,0.8795446174827475,3.038193999999999,1.475695,15.625,306.6416666666748
2023-04-20 16:24:41,30.52662,2.1701379999999997,0.9647118024164696,3.2986109999999993,1.4467599999999994,14.756900000000002,306.6416666666748
2023-04-20 16:27:41,30.98958,1.967593,0.934148004581178,3.124999,1.5046289999999996,15.046300000000002,306.6416666666748
2023-04-20 16:30:40,33.42014,2.0833329999999997,0.9973489433561665,3.4722219999999995,1.765047,16.7825,306.6416666666748
2023-04-20 16:33:40,34.40393,1.9965279999999996,0.9707734940328784,3.4722219999999995,1.851852,15.3356,306.6416666666748
2023-04-20 16:36:38,38.25232,2.3148150000000003,1.2999695622145575,4.774306,3.096062999999999,18.807900000000018,306.6416666666748
2023-04-20 16:39:43,35.8507,1.967593,0.934148004581178,3.7615740000000004,2.141204,17.93980000000002,306.6416666666748
2023-04-20 16:42:40,32.43634,1.9097219999999995,0.8586705269501035,3.1828699999999994,1.5624989999999999,14.757000000000005,306.6416666666748
2023-04-20 16:45:40,30.00578,1.938657,0.9253700653172942,2.9803239999999995,1.38889,16.4931,306.6416666666748
2023-04-21 06:33:41,32.43634,2.2858789999999996,1.0287167693064405,3.8483789999999996,1.9097220000000004,16.203699999999998,306.6416666666748
2023-04-21 06:36:40,33.42014,2.141203,1.0696512526493003,3.906248999999999,2.1990749999999997,17.650500000000022,306.691388888897
2023-04-21 06:39:40,36.16898,2.141203,1.0149118429866628,4.2534719999999995,2.4884269999999997,15.625,306.741388888897
2023-04-21 06:42:41,41.66666,2.1990739999999995,1.060474566630891,6.192133,4.398149,20.83329999999998,306.79166666667476
2023-04-21 06:45:42,42.65046,1.9965279999999996,0.970765917687872,5.989588,4.36921,20.254599999999982,306.8419444444525
2023-04-21 06:48:40,41.66666,2.1122680000000003,1.1366664157267097,6.336808,4.74537,19.965299999999985,306.8913888888969
2023-04-21 06:51:41,43.14236,2.0254630000000002,1.1078723599484472,6.336808,4.832175,21.701400000000007,306.9416666666747
2023-04-21 06:54:38,43.14236,2.0254630000000002,1.0835782818736506,6.5104180000000005,4.976855,21.990800000000007,306.99083333334136
2023-04-21 06:57:40,44.58912,2.0254630000000002,1.0835782818736506,7.175928,5.642364999999999,23.1481,307.0413888888969
2023-04-21 07:00:41,44.58912,2.0833330000000005,1.102513814940817,7.002318000000001,5.410875,23.1481,307.09166666667466
2023-04-21 07:03:41,43.60532,2.141203,1.1213294248323011,6.915508000000001,5.266205,21.12270000000001,307.14166666667467
2023-04-21 07:06:40,43.14236,2.0833330000000005,1.102513814940817,7.060188,5.468744999999999,22.280099999999976,307.1913888888969
2023-04-21 07:09:40,43.60532,2.054398,1.042290219226451,6.857638,5.23727,21.990800000000007,307.2413888888969
2023-04-21 07:12:41,42.15857,2.054399,1.0680196126323802,6.684024000000001,5.092594999999999,21.701300000000003,307.29166666667464
2023-04-21 07:15:40,47.51157,1.4178239999999995,0.7850582549301363,6.221062999999999,5.179399,26.33099999999999,307.34138888889686
2023-04-21 07:18:40,35.3588,1.5914350000000006,0.6737535049681304,3.5879630000000002,2.1990739999999995,17.361099999999993,307.39138888889687
2023-04-21 07:21:41,31.97338,1.8807869999999998,0.9077138477124858,3.3564819999999997,1.8229159999999993,16.782399999999996,307.4416666666746
2023-04-21 07:24:42,31.97338,2.1122690000000004,1.0061437606207158,3.616899,1.8807859999999996,17.650499999999994,307.4919444444524
2023-04-21 07:27:41,32.95718,2.0833330000000005,0.9689430362638016,3.6747680000000003,1.938657,17.650499999999994,307.5416666666746
2023-04-21 07:30:43,30.52662,1.938657,0.8670961811374027,3.2407399999999997,1.5914359999999999,16.493000000000023,307.59222222223013
2023-04-21 09:09:41,30.49768,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,15.625,307.59222222223013
2023-04-21 10:06:40,34.8669,2.0254630000000002,0.8921861496180906,3.5590280000000005,1.8229169999999995,17.65040000000002,307.59222222223013
2023-04-21 10:09:38,34.40393,2.0833329999999997,0.9689430362638014,3.616898,1.8807870000000007,15.335699999999974,307.64166666667455
2023-04-21 10:12:41,34.40393,2.0254630000000002,1.0067943409857372,3.5879629999999993,1.967593,18.51849999999999,307.6925000000079
2023-04-21 10:15:40,40.7118,2.2858799999999997,1.1933422120017028,5.410877999999999,3.645828,17.93979999999999,307.7422222222301
2023-04-21 10:18:40,45.05209,2.1990739999999995,1.0323592482610306,5.815973,3.9930590000000006,19.386600000000016,307.7922222222301
2023-04-21 10:21:43,51.38889,2.1122679999999994,1.0865988749645707,6.626153,4.976855,24.594899999999996,307.84305555556347
2023-04-21 10:24:41,52.37269,1.967593,1.1349197327818,6.944448,5.555555,26.9097,307.8925000000079
2023-04-21 10:27:40,55.2662,2.1990730000000003,1.1651589509045794,7.870368000000001,6.192135,27.4884,307.9422222222301
2023-04-21 10:30:41,53.81944,2.141203,1.2175586551057895,7.754627999999999,6.221064999999999,26.909699999999987,307.99250000000785
2023-04-21 10:33:41,54.80324,2.0254630000000002,1.264627226809065,7.899308,6.597224999999999,29.22460000000001,308.04250000000786
2023-04-21 10:36:40,53.35648,2.0254630000000002,1.2434347987481598,8.101848,6.770834999999999,26.62039999999999,308.0922222222301
2023-04-21 10:39:40,58.18866,2.3148149999999994,1.323116638260966,8.130783,6.481478000000001,28.935100000000006,308.1422222222301
2023-04-21 10:42:41,64.00463,2.170139,1.338343017569207,8.043978,6.6261589999999995,34.432799999999986,308.19250000000784
2023-04-21 10:45:42,67.41898,2.170139,1.316898450346111,8.362268,6.915509,36.747699999999995,308.2427777777856
2023-04-21 10:48:43,73.75579,2.2858789999999996,1.3799072887910737,8.101853,6.568284,41.377300000000005,308.29305555556334
2023-04-21 10:51:40,87.81829,2.4884259999999996,1.4286433403420231,8.217592999999999,6.452547,43.98154000000001,308.34222222223
2023-04-21 10:54:40,91.2037,2.1701379999999997,1.4007890849012994,8.217592999999999,6.886575000000001,46.00695,308.39222222223003
2023-04-21 10:57:41,93.1713,2.1701379999999997,1.4007890849012994,7.957172999999999,6.626155000000001,42.82411999999999,308.4425000000078
2023-04-21 11:00:41,96.06481,2.1701379999999997,1.4007890849012983,8.101853,6.770835,44.27084000000001,308.4925000000078
2023-04-21 11:03:40,97.04861,2.1990730000000003,1.3700160692411534,8.072918,6.655094999999999,40.50924000000002,308.54222222223
2023-04-21 11:06:40,97.04861,2.34375,1.378367458662361,8.101854,6.481484,41.66665999999999,308.59222222223
2023-04-21 11:09:42,97.04861,2.3148150000000003,1.3902161019903236,8.072914,6.510419000000001,41.956,308.64277777778557
2023-04-21 11:12:40,97.04861,2.1701390000000007,1.3802708124113092,7.957174000000001,6.597224999999999,43.69210000000001,308.69222222223
2023-04-21 11:15:49,78.58796,0.26041700000000034,1.0483475633607997,6.076384,8.535877,32.69672,308.74472222223
2023-04-21 11:19:22,59.14352,0.4340280000000005,0.9960149189454408,6.799764,8.275465999999998,30.092600000000004,308.80388888889667
2023-04-21 11:23:08,50.11574,0.8391200000000003,1.0786601278853118,7.378474,7.899304000000001,27.199099999999987,308.86666666667446
2023-04-21 11:25:01,48.00347,1.0416670000000003,1.0560684446209463,7.552084000000001,7.581016999999999,24.594900000000024,308.89805555556336
2023-04-21 11:27:38,46.55671,1.0127310000000005,1.0127315000131019,7.262728000000001,7.262727,26.62039999999999,308.94166666667445
2023-04-21 11:31:01,43.14236,0.9837959999999999,0.9692570136187446,7.204858,7.175922,21.412000000000006,308.9980555555633
2023-04-21 11:33:41,41.66666,1.1863420000000007,0.986336041686284,7.407408,7.031246,18.80789999999999,309.04250000000775
2023-04-21 11:36:40,38.77315,1.0416660000000002,0.9367472540640271,7.233798,7.031251999999999,18.807800000000015,309.09222222222996
2023-04-21 11:39:42,41.66666,1.1284720000000004,0.927722214158289,7.262728000000001,6.886576,20.25460000000001,309.1427777777855
2023-04-21 11:42:40,46.03588,1.3310190000000004,1.0142983836724953,7.436344,6.857634999999999,20.833399999999983,309.19222222222993
2023-04-21 11:45:40,40.21991,1.0127310000000005,0.9686834205770046,7.494208,7.407406999999999,20.254599999999982,309.24222222222994
2023-04-21 11:48:41,46.35416,1.0416659999999993,0.9976397986747662,7.465273,7.378477,22.858800000000002,309.2925000000077
2023-04-21 11:51:41,47.51157,1.1863420000000007,1.0349342286315122,7.841438,7.552086,22.5694,309.3425000000077
2023-04-21 11:55:17,50.92593,1.1284719999999995,1.039251228937734,7.552083,7.378471,24.3056,309.4025000000077
2023-04-21 11:57:41,47.01968,0.9548610000000002,1.0116282790011442,7.2916680000000005,7.407406999999999,21.701400000000007,309.4425000000077
2023-04-21 12:00:41,46.03588,0.9548609999999993,1.0528914031483279,7.378468,7.581017000000001,25.462999999999994,309.49250000000774
2023-04-21 12:03:41,46.55671,0.9837959999999999,0.9981941100670706,7.4652780000000005,7.494212,22.858800000000002,309.54250000000775
2023-04-21 12:06:38,46.55671,0.9837959999999999,0.9981941100670725,7.060187999999999,7.089122000000001,22.858900000000006,309.5916666666744
2023-04-21 12:09:40,45.05209,0.9837959999999999,0.9981941100670706,7.031248000000001,7.060182,24.016199999999998,309.64222222223
2023-04-21 12:12:40,44.12616,1.0416659999999993,0.9976346504538844,7.089122999999999,7.002317,23.148200000000003,309.69222222223
2023-04-21 12:15:41,46.03588,1.0127319999999997,0.9536917298796636,7.002317999999999,6.886576,23.148200000000003,309.74250000000774
2023-04-21 12:18:41,46.55671,1.0127309999999996,0.9835127501282073,7.002318,6.944447,23.4375,309.79250000000775
2023-04-21 12:21:41,46.55671,1.0416660000000002,0.997634650453885,7.060188,6.973382,22.8587,309.84250000000776
2023-04-21 12:24:42,45.57291,1.0995369999999998,0.9948303321914,7.146993999999999,6.944447,23.1481,309.8927777777855
2023-04-21 12:27:41,40.21991,1.0127310000000005,0.9686782678158031,7.175929,7.089117999999999,21.701400000000007,309.9425000000077
2023-04-21 12:30:43,39.23611,1.1284720000000004,0.9605594612713851,7.320599,7.002317,19.386600000000016,309.9930555555633
2023-04-21 12:33:41,40.7118,1.4467599999999994,1.0436177793627066,7.43634,6.71296,19.675900000000013,310.0425000000077
2023-04-21 12:36:41,39.12037,1.2152769999999995,1.0156160836301409,7.4074040000000005,7.0312470000000005,18.80789999999999,310.0925000000077
2023-04-21 12:39:41,43.60532,1.1863419999999998,0.9863417428308524,7.262729,6.886577000000001,21.701400000000007,310.1425000000077
2023-04-21 12:42:40,44.12616,1.359953,1.0614494060671273,7.581014000000001,7.031250999999999,23.4375,310.19222222222993
2023-04-21 12:45:43,45.05209,1.157407,1.02167395273498,7.494214,7.233797000000001,25.173699999999997,310.2430555555633
2023-04-21 12:48:40,45.05209,1.2152780000000005,1.0480924623542318,7.465274,7.146986,23.4375,310.29222222222995
2023-04-21 12:51:40,45.05209,1.070601,0.9965168766853553,7.204858,7.060187000000001,22.569399999999973,310.34222222222996
2023-04-21 12:54:41,45.05209,1.0416660000000002,0.9826633341813271,7.204858,7.089122000000001,23.7269,310.3925000000077
2023-04-21 12:57:41,44.12616,1.0995369999999998,0.9948303321914,7.262734,7.060187000000001,23.148200000000003,310.4425000000077
2023-04-21 13:00:40,44.12616,1.157407,1.0216739527349787,7.349534000000001,7.089117,21.990800000000007,310.49222222222994
2023-04-21 13:03:40,44.58912,1.1284720000000004,1.0083073482350045,7.349534000000001,7.118052,21.990800000000007,310.54222222222995
2023-04-21 13:06:41,43.60532,1.2152780000000005,1.0319527044036618,7.349534000000001,7.002316,22.858800000000002,310.5925000000077
2023-04-21 13:09:40,43.14236,1.1863419999999998,1.0189247656615732,7.378474,7.060182,21.701300000000003,310.6422222222299
2023-04-21 13:12:40,44.12616,1.273148,1.007260832052645,7.465279000000001,6.973381000000001,24.016199999999998,310.69222222222993
2023-04-21 13:15:40,44.58912,1.273148,1.0410998688395008,7.4074089999999995,6.973381000000001,23.1481,310.74222222222994
2023-04-21 13:18:41,44.58912,1.2442130000000002,1.044871635831672,7.4074089999999995,7.031245999999999,21.990700000000004,310.7925000000077
2023-04-21 13:21:40,43.60532,1.2442130000000002,1.044871635831672,7.4074089999999995,7.031245999999999,21.701400000000007,310.8422222222299
2023-04-21 13:24:38,43.14236,1.157407,1.02167395273498,7.349539,7.089122000000001,24.594899999999996,310.8916666666743
2023-04-21 13:27:40,42.65046,1.0995369999999998,1.0102495887515703,7.320599,7.146992000000001,21.701400000000007,310.9422222222299
2023-04-21 13:30:41,38.77315,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,19.676000000000016,310.9925000000076
2023-04-21 13:33:41,37.78935,1.157407,0.9570406525556057,7.320604,6.944447,18.80789999999999,311.04250000000764
2023-04-21 13:36:40,38.77315,1.1284720000000004,0.9442457419172324,7.320604,6.973382,17.65040000000002,311.09222222222985
2023-04-21 13:39:40,38.77315,1.1574080000000002,0.957041093010711,7.378474000000001,7.002316,18.51849999999999,311.14222222222986
2023-04-21 13:42:41,39.75695,1.0995370000000007,0.9948303321914005,7.320604,7.118057,19.386599999999987,311.1925000000076
2023-04-21 13:45:40,42.65046,1.3888889999999998,1.0560955393339282,7.4074089999999995,6.79977,22.8587,311.2422222222298
2023-04-21 13:48:40,42.65046,1.3020830000000005,1.1033415866068133,7.696759,7.320605999999999,20.254700000000014,311.29222222222984
2023-04-21 13:51:41,43.57639,1.2442130000000002,1.0772472317666197,7.7546289999999996,7.436346,23.7269,311.3425000000076
2023-04-21 13:54:41,43.14236,1.2442130000000002,1.0772472317666186,7.696759,7.378475999999999,23.148200000000003,311.3925000000076
2023-04-21 13:57:40,44.12616,1.273148,1.0577078879122817,7.638884,7.233796,23.726800000000026,311.4422222222298
2023-04-21 14:00:40,44.12616,1.2152769999999995,1.031946644744683,7.552084,7.2048570000000005,22.569499999999977,311.4922222222298
2023-04-21 14:03:38,47.01968,1.475695,1.1098871784402233,7.60995,6.944444999999999,24.884199999999993,311.54166666667425
2023-04-21 14:06:40,49.94213,1.1863419999999998,0.9863417428308524,7.291664,6.9155120000000005,27.777799999999985,311.5922222222298
2023-04-21 14:09:40,45.05209,1.1863419999999998,1.0664180651303554,7.291664,7.060182,23.4375,311.6422222222298
2023-04-21 14:12:41,45.05209,1.2442129999999993,1.0611513493390947,7.552079999999999,7.2048570000000005,23.726799999999997,311.69250000000756
2023-04-21 14:15:18,47.01968,1.273148,1.0577021834760596,7.523149,7.118051,23.726799999999997,311.73611111111865
2023-04-21 14:15:43,47.01968,1.273148,1.0741147409585243,7.523143999999999,7.146986,24.594899999999996,311.7430555555631
2023-04-21 14:18:40,49.94213,1.4178239999999995,1.1032928728793898,7.552084,6.97338,24.884299999999996,311.7922222222298
2023-04-21 14:21:40,56.7419,1.359953,1.0956663151423196,7.523143999999999,7.031250999999999,32.98609999999999,311.8422222222298
2023-04-21 14:24:41,56.7419,1.359954,1.1617463257363148,7.320600000000001,6.944445999999999,28.64590000000001,311.89250000000754
2023-04-21 14:27:40,57.72569,1.3888889999999998,1.1583547541950163,7.320605,6.886576,28.35650000000001,311.94222222222976
2023-04-21 14:30:40,57.69676,1.273148,1.137978098988083,7.175929999999999,6.9155120000000005,31.828699999999998,311.99222222222977
2023-04-21 14:33:42,56.25,1.2152779999999996,1.095466985660239,7.14699,6.9155120000000005,30.3819,312.0427777777853
2023-04-21 14:36:42,50.40509,1.157407,1.0528894612159903,7.0601840000000005,6.857637,27.199100000000016,312.09277777778533
2023-04-21 14:39:40,50.40509,1.1284719999999995,1.0544834712818707,6.944444,6.799772000000001,29.513800000000003,312.14222222222975
2023-04-21 14:42:59,48.72685,1.0995369999999998,1.025504393297978,6.886569,6.741902,26.04170000000002,312.19750000000755
2023-04-21 14:45:40,43.60532,1.0127310000000005,1.0127315000131019,6.9444490000000005,6.9444479999999995,21.12270000000001,312.24222222222977
2023-04-21 14:48:41,46.03588,1.3888889999999998,1.091016656784795,7.523149,6.97338,24.594900000000024,312.2925000000075
2023-04-21 14:51:40,40.19097,1.0127310000000005,0.9835127501282085,7.378474,7.320602999999999,19.386600000000016,312.34222222222974
2023-04-21 14:54:41,43.60532,1.0127310000000005,0.9981966247351131,7.2337940000000005,7.2048630000000005,23.726799999999997,312.3925000000075
2023-04-21 14:57:41,45.05209,1.2152780000000005,1.0480924623542318,7.6678239999999995,7.349536,22.5694,312.4425000000075
2023-04-21 15:00:41,46.03588,1.2731480000000008,1.04110564255082,7.638884,7.204866,23.7269,312.4925000000075
2023-04-21 15:03:41,48.00347,1.2731480000000008,1.0410998688395001,7.494214,7.060185999999999,23.4375,312.5425000000075
2023-04-21 15:06:41,48.95834,1.157407,1.0834600562237735,7.436344000000001,7.291667,24.016199999999998,312.59250000000753
2023-04-21 15:09:40,48.95834,1.1284720000000004,1.0695584543630174,7.436344000000001,7.320602,23.4375,312.64222222222975
2023-04-21 15:12:40,49.94213,1.0995369999999998,1.0254991496419803,7.378474000000001,7.233797000000001,23.726799999999997,312.69222222222976
2023-04-21 15:15:41,48.00347,1.0995369999999998,1.0555396537250243,7.291664000000001,7.2048570000000005,26.33099999999999,312.7425000000075
2023-04-21 15:18:40,48.95834,1.070602,1.041399011459327,7.262734,7.204861999999999,22.858800000000002,312.7922222222297
2023-04-21 15:21:38,49.94213,1.157407,1.0528894612159903,7.349538000000001,7.146991000000001,23.148200000000003,312.84166666667414
2023-04-21 15:24:42,49.94213,1.1284719999999995,1.039251228937734,7.320603,7.146991000000001,22.858800000000002,312.8927777777852
2023-04-21 15:27:41,48.46643,0.9548609999999993,1.011628279001143,7.118053,7.233792000000001,23.4375,312.94250000000744
2023-04-21 15:30:41,42.65046,0.9837959999999999,0.9837990000120042,7.233793,7.233796999999999,20.543999999999983,312.99250000000745
2023-04-21 15:33:41,42.65046,0.9837959999999999,0.9692570136187446,7.204858,7.175922,18.807900000000018,313.04250000000746
2023-04-21 15:36:40,41.66666,0.9837959999999999,0.9545665962551937,7.204863,7.146986999999999,21.12270000000001,313.0922222222297
2023-04-21 15:39:40,40.1331,1.0416670000000003,0.9976351362618887,7.436344,7.349537,19.097199999999987,313.1422222222297
2023-04-21 15:42:43,43.14236,1.2152780000000005,0.9823361151966954,7.465274000000001,7.031246,20.254599999999982,313.19305555556303
2023-04-21 15:45:40,42.15857,1.2152780000000005,1.0156165272183222,7.465274,7.089116000000001,20.543999999999983,313.2422222222297
2023-04-21 15:48:40,47.51157,1.2152780000000005,1.0319527044036618,7.552084000000001,7.204866,24.3056,313.2922222222297
2023-04-21 15:51:40,43.14236,1.1284720000000004,1.0083073482350045,7.609954000000001,7.3784719999999995,21.12270000000001,313.34222222222974
2023-04-21 15:54:41,48.46643,1.2442130000000002,1.0931624521994823,7.957174,7.667821,21.70139999999998,313.3925000000075
2023-04-21 15:57:40,48.00347,1.359954,1.0786618413722862,7.667824,7.14699,24.305499999999995,313.4422222222297
2023-04-21 16:00:59,49.45023,1.070602,1.041399011459327,7.552084000000001,7.494212,24.884199999999993,313.4975000000075
2023-04-21 16:03:40,48.46643,1.186343,1.0972492852072142,7.696764,7.5231509999999995,24.016199999999998,313.5422222222297
2023-04-21 16:06:17,48.46643,1.0416670000000003,1.0416694999793294,7.378474000000001,7.378477,24.305499999999995,313.5858333333408
2023-04-21 16:06:41,48.46643,1.070602,1.0414041053710403,7.407404,7.3495420000000005,26.620300000000015,313.5925000000075
2023-04-21 16:09:40,49.94213,1.070601,1.0414036145040073,7.378468,7.320607000000001,26.04169999999999,313.6422222222297
2023-04-21 16:12:40,49.94213,1.1284720000000004,1.0844930979870975,7.378468,7.291665999999999,26.331000000000017,313.6922222222297
2023-04-21 16:15:41,50.92593,1.2152770000000004,1.0640557605179288,7.378468,7.0891210000000004,27.488499999999988,313.74250000000745
2023-04-21 16:18:40,48.46643,0.9259260000000005,1.0373680171242008,7.552084000000001,7.783567999999999,24.3056,313.79222222222967
2023-04-21 16:21:40,49.94213,1.186343,1.0819145392076774,7.436344,7.233801000000001,24.594899999999996,313.8422222222297
2023-04-21 16:24:41,52.83565,1.2731480000000008,1.2292393002242217,7.638884,7.552086,28.93520000000001,313.89250000000743
2023-04-21 16:27:40,48.00347,1.0995369999999998,1.0850102332162435,7.494209,7.465282,26.620300000000015,313.94222222222965
2023-04-21 16:30:40,53.35648,1.3020830000000005,1.1670391360856682,7.928239,7.667825999999999,31.539299999999997,313.99222222222966
2023-04-21 16:33:40,51.90972,1.157407,1.1282271766661467,7.609949,7.5520819999999995,28.93520000000001,314.04222222222967
2023-04-21 16:36:40,55.2662,1.3020830000000005,1.151353963636337,7.638889000000001,7.349536,29.51389999999998,314.0922222222297
2023-04-21 16:39:37,55.84491,1.1284720000000004,1.0992831213870267,7.320599,7.262727,26.62039999999999,314.14138888889636
2023-04-21 16:42:40,50.40509,1.0995369999999998,1.1139418763647653,7.4074089999999995,7.436342,24.594899999999996,314.1922222222297
2023-04-21 16:45:40,48.95834,1.070601,1.1134425553881675,7.494214,7.581022999999999,24.884299999999996,314.2422222222297
2023-04-21 16:48:40,48.00347,1.0995369999999998,1.0850051884763094,7.465279000000001,7.436342,26.909700000000015,314.2922222222297
2023-04-21 16:51:40,41.66666,1.0995369999999998,1.01024958875157,7.465274000000001,7.291667,22.858800000000002,314.34222222222974
2023-04-21 16:54:40,39.75695,0.9837960000000008,0.9692570136187447,7.378474,7.349537999999999,20.83330000000001,314.39222222222975
2023-04-21 16:57:41,44.58912,1.3310190000000004,1.0142983836724953,7.436344,6.857634999999999,22.858800000000002,314.4425000000075
2023-04-21 17:00:40,41.2037,1.0416670000000003,0.9976351362618887,7.3206039999999994,7.233796999999999,19.965300000000013,314.4922222222297
2023-04-21 17:03:41,47.01968,1.0995369999999998,1.0254991496419803,7.436344,7.291667,25.173599999999993,314.54250000000746
2023-04-21 17:06:40,48.00347,1.1574080000000002,1.0682548680430461,7.609954,7.436346,23.4375,314.5922222222297
2023-04-21 17:09:40,48.95834,1.186343,1.0664185308337761,7.6678239999999995,7.436341,22.569499999999977,314.6422222222297
2023-04-21 17:12:41,48.00347,1.2152780000000005,1.110934591311799,7.638884,7.436346,25.462999999999994,314.69250000000744
2023-04-21 17:15:40,48.95834,1.0995370000000007,1.0703438028791088,7.494214,7.436347,24.305499999999995,314.74222222222966
2023-04-21 17:18:38,48.95834,1.2442130000000002,1.0931679241543846,7.523144000000001,7.233801000000001,21.990700000000004,314.7916666666741
2023-04-21 17:21:41,48.00347,1.1284720000000004,1.069558454363018,7.4074089999999995,7.291667,24.884199999999993,314.8425000000074
2023-04-21 17:24:40,46.55671,1.1284720000000004,1.0695636396991297,7.465274,7.3495420000000005,23.1481,314.89222222222963
2023-04-21 17:27:40,48.46643,1.2152780000000005,1.0480980093657244,7.581014,7.262735999999999,25.173599999999993,314.94222222222965
2023-04-21 17:30:42,48.46643,1.2152780000000005,1.110934591311798,7.523144000000001,7.320606,24.594900000000024,314.9927777777852
2023-04-21 17:33:40,49.45023,1.1574080000000002,1.068254868043045,7.465274000000001,7.291665999999999,25.173599999999993,315.0422222222296
2023-04-21 17:36:40,51.38889,1.157407,1.0985235472881039,7.465274,7.349537,24.884299999999996,315.0922222222296
2023-04-21 17:39:40,50.37616,1.157407,1.0834652864013992,7.465274,7.320607000000001,24.884299999999996,315.14222222222963
2023-04-21 17:42:41,48.95834,1.0995370000000007,1.0850051884763103,7.436344000000001,7.407406999999999,26.909699999999987,315.1925000000074
2023-04-21 17:45:41,48.95834,1.157407,1.1134457128732789,7.552079000000001,7.465281999999999,26.331000000000017,315.2425000000074
2023-04-21 17:49:01,50.92593,1.2731480000000008,1.0741203795185705,7.638884,7.262735999999999,24.305499999999995,315.29805555556294
2023-04-21 17:52:02,51.85185,1.3310180000000003,1.132553445993095,7.609949,7.233801,27.199000000000012,315.3483333333407
2023-04-21 17:54:40,52.83565,1.1284720000000004,1.142875982862748,7.870374000000001,7.899302,25.75229999999999,315.3922222222296
2023-04-21 17:57:38,51.38889,1.2731480000000008,1.1063850043643522,7.725694,7.407405999999999,26.04159999999999,315.441666666674
2023-04-21 18:00:40,54.16667,1.186343,1.171812927868089,7.812504000000001,7.783561,27.199000000000012,315.49222222222954
2023-04-21 18:03:41,52.83565,0.9837959999999999,1.0954657701533341,7.523148000000001,7.754632000000001,28.93520000000001,315.5425000000073
2023-04-21 18:06:40,55.2662,1.2152770000000004,1.1414117258722343,7.812498,7.667821,29.513900000000007,315.5922222222295
2023-04-21 18:09:40,56.25,1.157407,1.171814969129404,7.638888,7.667821000000001,27.199000000000012,315.6422222222295
2023-04-21 18:12:41,59.17245,1.157407,1.157409500011446,7.523148000000001,7.5231509999999995,31.828699999999998,315.69250000000727
2023-04-21 18:15:41,63.54167,1.1863419999999998,1.1274872220124579,7.349532999999999,7.233801,32.69670000000001,315.7425000000073
2023-04-21 18:18:41,63.54167,1.157407,1.1574095000027214,7.204858,7.204861,31.5394,315.7925000000073
2023-04-21 18:21:40,64.52546,1.0416659999999993,1.1124365196562085,7.0312529999999995,7.175927,32.11810000000001,315.8422222222295
2023-04-21 18:24:41,64.49653,1.070601,1.127481597360715,7.089118000000001,7.2048570000000005,34.1435,315.89250000000726
2023-04-21 18:27:40,59.63542,0.868055,1.095662096341159,6.973383,7.465278,33.85419999999999,315.9422222222295
2023-04-21 18:30:40,53.35648,0.8969909999999999,1.0997691203499378,7.262734,7.696763000000001,29.22460000000001,315.9922222222295
2023-04-21 18:33:41,51.09954,1.0127319999999997,1.0834625376654714,7.581014,7.7256920000000004,26.909699999999987,316.04250000000724
2023-04-21 18:36:38,49.94213,1.1863419999999998,1.0972488105671134,7.638889000000001,7.465277,24.88420000000002,316.0916666666739
2023-04-21 18:39:41,48.00347,1.0995370000000007,1.0555447936472457,7.465274,7.378477,24.884299999999996,316.14250000000726
2023-04-21 18:42:40,50.40509,1.157407,1.068254394063252,7.465274,7.291667,26.04169999999999,316.1922222222295
2023-04-21 18:45:41,49.45023,1.0995369999999998,1.0254991496419803,7.378474000000001,7.233797000000001,21.12270000000001,316.2425000000072
2023-04-21 18:48:41,50.40509,1.1284720000000004,1.069558454363018,7.378474,7.262732000000001,24.884299999999996,316.29250000000724
2023-04-21 18:51:40,50.40509,1.1574080000000002,1.0528952672836487,7.465274000000001,7.262736,22.858800000000002,316.34222222222945
2023-04-21 18:54:40,48.95834,1.2442130000000002,1.1089159900484378,7.552079000000001,7.291665999999999,26.04169999999999,316.39222222222946
2023-04-21 18:57:40,48.95834,1.0995369999999998,1.0703438028791086,7.465279000000001,7.407412000000001,25.462999999999994,316.4422222222295
2023-04-21 19:00:41,49.94213,1.157407,1.0834652864013992,7.494209,7.3495420000000005,22.858799999999974,316.4925000000072
2023-04-21 19:03:41,47.01968,1.0995370000000007,1.0703438028791088,7.465274,7.407406999999999,25.75230000000002,316.54250000000724
2023-04-21 19:06:41,46.03588,1.2442130000000002,1.1089159900484389,7.494214,7.233801000000001,24.595,316.59250000000725
2023-04-21 19:10:02,48.00347,1.070602,1.056070949343554,7.407404,7.3784719999999995,24.594899999999996,316.6483333333406
2023-04-21 19:12:41,48.95834,1.186343,1.0507647774534679,7.552084000000001,7.291671,25.462999999999994,316.69250000000727
2023-04-21 19:15:38,48.95834,1.1574080000000002,1.0834605346918549,7.436344,7.291665999999999,23.7269,316.74166666667395
2023-04-21 19:18:40,48.95834,1.0416670000000003,1.0416694999793294,7.378474000000001,7.378477,23.4375,316.7922222222295
2023-04-21 19:21:41,49.94213,1.0995369999999998,1.0703438028791086,7.407404,7.349537,25.75229999999999,316.84250000000725
2023-04-21 19:24:41,48.00347,1.070602,1.070606999990535,7.407404,7.407412,26.33099999999999,316.89250000000726
2023-04-21 19:27:40,47.01968,1.070602,1.056070949343554,7.436344,7.407412,24.594799999999992,316.9422222222295
2023-04-21 19:30:41,48.95834,1.0995369999999998,1.0405970153180852,7.436344,7.320607000000001,25.75230000000002,316.9925000000072
2023-04-21 19:33:40,48.95834,1.2442130000000002,1.0931624521994823,7.494214,7.204861,24.016199999999998,317.04222222222944
2023-04-21 19:36:41,48.95834,1.0416670000000003,1.0703437488044631,7.291664000000001,7.349537,24.305499999999995,317.0925000000072
2023-04-21 19:39:41,49.45023,1.070601,1.056070453878358,7.378468,7.349537,26.04159999999999,317.1425000000072
2023-04-21 19:42:40,48.46643,1.1574080000000002,1.0682548680430461,7.407404,7.233796,26.33099999999999,317.1922222222294
2023-04-21 19:45:40,47.01968,1.0127310000000005,1.0695628324283422,7.262728000000001,7.378477,25.752399999999994,317.24222222222943
2023-04-21 19:48:42,47.01968,1.0127310000000005,1.041403447770556,7.378468,7.436347,27.777799999999985,317.292777777785
2023-04-21 19:51:41,48.95834,1.2442130000000002,1.1089159900484389,7.609954,7.349541,26.620300000000015,317.3425000000072
2023-04-21 19:54:38,48.00347,1.0995369999999998,1.0850102332162406,7.465274000000001,7.436347,25.17360000000002,317.39166666667387
2023-04-21 19:57:40,48.95834,1.0127310000000005,1.055541627429812,7.407408,7.494216999999999,26.04169999999999,317.4422222222294
2023-04-21 20:00:41,48.95834,1.2152780000000005,1.110934591311799,7.638884,7.436346,25.462999999999994,317.49250000000717
2023-04-21 20:03:17,48.00347,1.0995369999999998,1.0703438028791086,7.552084000000001,7.494217000000001,24.884199999999993,317.5358333333405
2023-04-21 20:03:41,48.00347,1.1284720000000004,1.0844930979870975,7.552078,7.465275999999999,22.858800000000002,317.5425000000072
2023-04-21 20:06:40,48.00347,1.0416660000000002,1.056072894663559,7.494208,7.5231520000000005,24.3056,317.5922222222294
2023-04-21 20:09:41,48.00347,1.1284720000000004,1.0844930979870975,7.638888,7.552085999999999,26.909700000000015,317.64250000000715
2023-04-21 20:12:41,46.55671,1.070601,,7.581018,7.581017000000001,26.620400000000018,317.69250000000716
2023-04-21 20:15:17,45.34143,1.0127310000000005,1.0413985391199234,7.523148000000001,7.581016999999999,22.858800000000002,317.7358333333405
2023-04-21 20:15:41,45.42824,1.070602,1.070601999985058,7.552084000000001,7.5520819999999995,21.412000000000006,317.74250000000717
2023-04-21 20:18:40,49.45023,1.070602,1.1689537893456472,7.725694000000001,7.928242,28.06710000000001,317.7922222222294
2023-04-21 20:21:41,47.01968,1.0995369999999998,1.085005188476308,7.609954,7.581017000000001,24.884300000000025,317.84250000000713
2023-04-21 20:24:41,44.58912,1.1284720000000004,1.0392565193806995,7.494208,7.320606,23.4375,317.89250000000715
2023-04-21 20:27:40,41.6956,0.8680560000000002,1.0058066850527352,7.609954,7.899308,24.595,317.94222222222936
2023-04-21 20:30:40,48.46643,1.2152780000000005,1.141412205399531,7.609954,7.465276,26.62039999999999,317.9922222222294
2023-04-21 20:33:38,41.2037,1.0416670000000003,0.9976402844844423,7.465274000000001,7.378477,20.25460000000001,318.0416666666738
2023-04-21 20:36:41,42.15857,1.070602,1.0116339185623378,7.581014000000001,7.465282,19.675899999999984,318.09250000000713
2023-04-21 20:39:42,41.66666,1.2152780000000005,0.9653630552460725,7.609954000000001,7.146986,20.83330000000001,318.1427777777849
2023-04-21 20:42:40,39.95949,1.1863419999999998,0.9697361092891306,7.494209,7.089117,19.386500000000012,318.1922222222293
2023-04-21 20:45:42,43.14236,1.157407,1.02167395273498,7.523149,7.262732000000001,20.833399999999983,318.24277777778485
2023-04-21 20:48:40,46.03588,1.3888890000000007,1.0560955393339284,7.609954000000001,7.002315,24.016199999999998,318.29222222222927
2023-04-21 20:51:41,46.55671,1.070602,1.0850027283282921,7.754633999999999,7.783562000000001,21.99079999999998,318.342500000007
2023-04-21 20:54:40,48.95834,1.1284720000000004,1.0992831213870262,7.523148000000001,7.465275999999999,21.41209999999998,318.39222222222924
2023-04-21 20:57:40,49.94213,1.157407,1.0834600562237735,7.609954000000001,7.465277,25.75229999999999,318.44222222222925
2023-04-21 21:00:41,46.58565,0.9548610000000002,1.0255011058878298,7.465274000000001,7.609953,24.884299999999996,318.492500000007
2023-04-21 21:03:40,41.66666,1.0995369999999998,1.0102442895924673,7.465279000000001,7.2916620000000005,22.280099999999976,318.5422222222292
2023-04-21 21:06:41,40.21991,1.0127310000000005,0.9981966247351131,7.494214,7.465283,21.412000000000006,318.59250000000696
2023-04-21 21:09:40,41.66666,1.273148,1.007260832052645,7.638889000000001,7.146991000000001,21.990700000000004,318.6422222222292
2023-04-21 21:12:39,38.77315,1.1863419999999998,1.0027324177165833,7.638889000000001,7.291667,20.54400000000001,318.6919444444514
2023-04-21 21:18:40,41.37732,3.9641200000000003,1.5603557005621211,8.304393999999998,4.745374,21.12270000000001,318.6919444444514
2023-04-21 21:21:40,43.14236,1.3020830000000005,0.49015016886700663,4.021991,2.835648,21.122600000000006,318.7419444444514
2023-04-21 21:24:41,40.7118,1.2152769999999995,0.5353117888867939,2.922453,1.8807870000000007,18.518500000000017,318.79222222222916
2023-04-21 21:27:40,38.77315,1.157407,0.6261708828855663,2.748842,1.8807869999999998,17.93979999999999,318.84194444445137
2023-04-21 21:30:40,37.32639,1.2152769999999995,0.715534579430109,2.7777769999999995,1.9386580000000002,18.51849999999999,318.8919444444514
2023-04-21 21:33:40,38.25232,1.157407,0.6261708828855663,2.633102,1.765047,17.361099999999993,318.9419444444514
2023-04-21 21:36:40,34.8669,1.0995370000000007,0.6526670109838536,2.1701390000000007,1.4178239999999995,18.518399999999986,318.9919444444514
2023-04-21 21:39:40,32.43634,1.0995370000000007,0.6068802485728235,2.1122690000000004,1.3020829999999997,16.493000000000023,319.0419444444514
2023-04-21 21:42:40,31.51042,1.1284720000000004,0.6165587640844475,2.0833330000000005,1.2442130000000002,17.65040000000002,319.0919444444514
2023-04-21 21:45:41,30.52662,1.157407,0.6499859919679705,1.9965280000000005,1.1574080000000002,15.625,319.1422222222292
2023-04-23 06:24:41,32.95718,2.3148149999999994,1.1235469864273981,3.906248999999999,2.0254630000000002,16.492999999999995,319.1422222222292
2023-04-23 06:27:41,34.89584,2.0833330000000005,0.9689440355890467,4.021990000000001,2.2858799999999997,16.493100000000027,319.1922222222292
2023-04-23 06:30:41,35.8507,2.1990740000000004,1.0323562844671934,4.427084000000001,2.6041669999999995,16.203700000000026,319.2422222222292
2023-04-23 06:33:41,40.7118,2.1701380000000006,1.227450379337741,5.931708,4.36921,18.51849999999996,319.2922222222292
2023-04-23 06:36:41,41.66666,2.0833330000000005,1.07731695915251,6.192128,4.5717550000000005,20.544099999999958,319.3422222222292
2023-04-23 06:39:41,42.65046,2.083334,0.9689413361469241,6.1053239999999995,4.36921,21.12270000000001,319.39222222222924
2023-04-23 06:42:42,42.65046,2.141203,1.0696429944088917,6.221068000000001,4.513885000000001,20.83330000000001,319.442500000007
2023-04-23 06:45:40,44.12616,2.0833330000000005,1.0514431548142924,6.770828,5.121524999999999,21.701300000000003,319.4919444444514
2023-04-23 06:48:42,43.14236,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,21.701300000000003,319.54250000000695
2023-04-23 06:51:42,43.14236,2.054398,1.0680192904131858,6.336803,4.745375,21.701400000000035,319.59250000000696
2023-04-23 06:54:40,43.60532,2.0254629999999993,1.0586700093935035,6.307872999999999,4.74537,21.99079999999998,319.6419444444514
2023-04-23 06:57:40,42.15857,2.054398,1.0422812046548644,6.192133,4.5717550000000005,20.543999999999983,319.6919444444514
2023-04-23 07:00:38,44.58912,2.256945,1.0781290741917047,6.250004000000001,4.398149,22.280100000000004,319.7413888888958
2023-04-23 07:03:43,46.55671,2.170139,0.9947252143069074,6.8865739999999995,5.063655,23.14820000000003,319.7927777777847
2023-04-23 07:07:01,51.38889,1.3310179999999994,0.9414979635381577,6.163193,5.468755000000001,28.06710000000004,319.8477777777847
2023-04-23 07:09:41,36.80555,0.9837960000000008,0.8143073590277925,6.134264000000001,5.815968,13.888800000000003,319.8922222222291
2023-04-23 07:12:40,41.2037,0.9548610000000002,,7.436344000000001,5.237273,21.12270000000001,319.94194444445134
2023-04-23 07:15:41,39.23611,1.1863419999999998,0.9529150960231163,7.667819,7.233797000000001,19.386500000000012,319.9922222222291
2023-04-23 07:18:42,34.89584,1.1284720000000004,0.927722214158289,7.349534000000001,6.973382,17.36099999999999,320.04250000000684
2023-04-23 07:21:40,36.80555,1.2152780000000005,0.9653689603422447,7.465274,7.002316,18.22919999999999,320.09194444445126
2023-04-23 07:24:41,35.3588,1.1284720000000004,0.9109647272227143,7.378474,6.973382,16.78249999999997,320.142222222229
2023-04-23 07:27:42,36.34259,1.3020830000000005,0.9484581140578418,7.262729,6.626155999999999,13.599499999999978,320.19250000000676
2023-04-23 07:31:01,37.32639,1.2731480000000008,0.9183806389452867,7.031254,6.394676,17.93979999999999,320.24777777778456
2023-04-23 07:33:40,37.78935,1.070602,0.9343565886890773,7.0601840000000005,6.799772000000001,18.22919999999999,320.29194444445125
2023-04-23 07:36:40,36.80555,1.2152780000000005,0.9306964866756013,7.031254,6.510415999999999,18.51849999999996,320.34194444445126
2023-04-23 07:39:40,36.80555,1.157407,1.0528894612159903,7.349534000000001,7.146987000000001,19.097199999999987,320.39194444445127
2023-04-23 07:42:40,37.78935,1.070602,0.885677172995779,7.089124,6.7419020000000005,17.07170000000002,320.4419444444513
2023-04-23 07:45:40,36.80555,1.157407,0.9403616880637743,7.146994,6.741897,19.097199999999987,320.4919444444513
2023-04-23 07:48:41,37.78935,1.1284720000000004,0.9277164639308879,7.204864,6.828702000000001,18.518500000000017,320.54222222222904
2023-04-23 07:51:40,36.80555,1.2152780000000005,0.9653630552460735,7.204864,6.7418960000000006,19.965299999999957,320.59194444445126
2023-04-23 07:54:41,36.80555,1.1574080000000002,0.9234577175844993,7.233794,6.799766,20.543999999999983,320.642222222229
2023-04-23 07:57:42,37.32639,1.070602,0.9183421018291569,7.175924,6.886572,19.675899999999956,320.69250000000676
2023-04-23 08:00:41,37.32639,1.1574080000000002,0.957041093010711,7.175924,6.799766,19.097200000000043,320.742222222229
2023-04-23 08:03:40,37.32639,1.1574080000000002,0.9403621233769114,7.146993999999999,6.7418960000000006,17.650499999999965,320.7919444444512
