Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-23 08:06:40,36.80555,1.1284720000000004,0.9109647272227143,7.1180579999999996,6.712966,19.09729999999996,320.8419444444512
2023-04-23 08:09:40,37.78935,1.070602,0.9021178448652848,7.089124,6.7708319999999995,19.965299999999957,320.8919444444512
2023-04-23 08:12:41,36.80555,1.070602,0.9021234886543781,7.002314,6.684031999999999,20.254599999999982,320.94222222222896
2023-04-23 08:15:40,37.32639,1.0416660000000002,0.8891557752894937,6.9444479999999995,6.655092000000001,17.650500000000022,320.9919444444512
2023-04-23 08:18:40,32.43634,1.0995370000000007,0.8983726547327237,7.031254,6.655097,17.071799999999996,321.0419444444512
2023-04-23 08:21:41,34.89584,1.2152780000000005,0.8389879441334231,5.787034000000001,5.121525999999999,18.22919999999999,321.09222222222894
2023-04-23 08:24:18,34.40393,1.070602,0.7050606307916335,5.497684,4.861111999999999,17.93979999999999,321.13583333334003
2023-04-23 08:24:41,34.40393,1.157407,0.7777696267038985,5.4976840000000005,4.832177,16.782399999999996,321.1422222222289
2023-04-23 08:27:41,33.42014,1.070602,0.7441199904036507,5.381944000000001,4.803242,17.361199999999997,321.1922222222289
2023-04-23 08:30:40,33.42014,1.1574080000000002,0.7777700100419412,5.381944000000001,4.716436,17.650400000000047,321.2419444444511
2023-04-23 08:33:41,34.40393,1.070602,0.9501671254014348,5.671294,5.439812000000001,18.22919999999999,321.2922222222289
2023-04-23 08:36:40,36.80555,1.1284720000000004,0.9442457419172324,6.857638,6.510415999999999,18.807900000000018,321.3419444444511
2023-04-23 08:39:40,40.7118,1.0995369999999998,1.0405970153180852,7.378473,7.262736,20.83330000000001,321.3919444444511
2023-04-23 08:42:41,41.66666,1.070602,1.026590453826136,7.581014,7.494212,22.569399999999973,321.44222222222885
2023-04-23 08:45:41,42.65046,1.0127319999999997,1.0271340604130181,7.725694000000001,7.754632000000001,23.726800000000026,321.49222222222886
2023-04-23 08:48:41,41.66666,1.2442130000000002,1.0117281502224416,7.378474,6.944441,21.701400000000035,321.5422222222289
2023-04-23 08:51:41,43.60532,1.2152780000000005,0.9481586882058441,7.118054000000001,6.626155999999999,23.4375,321.5922222222289
2023-04-23 08:54:41,41.2037,1.1284720000000004,1.0083073482350045,7.436344000000001,7.204861999999999,19.386599999999987,321.6422222222289
2023-04-23 08:57:38,42.65046,1.157407,0.8888904798526835,7.1180579999999996,6.626161000000001,21.12270000000001,321.6913888888956
2023-04-23 09:00:40,40.21991,1.070602,0.9183421018291569,6.597224,6.307872,19.965300000000013,321.7419444444511
2023-04-23 09:03:40,39.23611,1.070602,0.885677172995779,6.7129639999999995,6.365742,19.386500000000012,321.79194444445113
2023-04-23 09:06:41,39.23611,1.1284720000000004,0.9605538600535823,6.7997689999999995,6.481477,18.22919999999999,321.8422222222289
2023-04-23 09:09:41,39.23611,1.2152780000000005,0.9481586882058451,7.031254,6.539356,18.518500000000017,321.8922222222289
2023-04-23 09:12:41,39.75695,1.2152780000000005,0.9823361151966954,7.089124000000001,6.655096,17.361099999999965,321.9422222222289
2023-04-23 09:15:41,39.75695,0.9259260000000005,0.9259289999941682,6.944444000000001,6.9444479999999995,19.097199999999987,321.9922222222289
2023-04-23 09:18:40,43.60532,1.3888890000000007,0.9643151548615658,7.175924000000001,6.423614999999999,22.85880000000003,322.04194444445113
2023-04-23 09:21:42,39.23611,0.868055,0.9107740037470802,7.465273,7.5520879999999995,19.386599999999987,322.0925000000067
2023-04-23 09:24:40,45.05209,1.2731480000000008,1.0577078879122819,7.175924000000001,6.770836,21.99079999999998,322.1419444444511
2023-04-23 09:27:42,45.05209,1.0995369999999998,0.9313475764457616,7.233794,6.915507,21.70139999999998,322.19250000000665
2023-04-23 09:30:41,38.25232,1.1284720000000004,0.927722214158289,7.349534000000001,6.973382,18.229100000000017,322.24222222222886
2023-04-23 09:33:40,37.78935,1.157407,0.9734955557101286,7.262733999999999,6.915507,19.675899999999956,322.2919444444511
2023-04-23 09:36:39,37.78935,1.0416670000000003,0.9210814697106856,7.146993999999999,6.915507,20.543900000000008,322.3416666666733
2023-04-23 09:39:41,37.78935,1.0995369999999998,0.9313475764457616,6.973383,6.655096,19.386599999999987,322.39222222222884
2023-04-23 09:42:40,38.77315,1.0995369999999998,0.9475126321871381,7.118053,6.828706,17.939899999999966,322.44194444445105
2023-04-23 09:45:41,39.23611,0.9548610000000002,0.9107670620199009,6.886577999999999,6.799766999999999,19.386500000000012,322.4922222222288
2023-04-23 09:48:41,38.25232,1.070602,0.9183421018291569,6.944448,6.655096,20.254699999999957,322.5422222222288
2023-04-23 09:51:40,38.25232,1.0127309999999996,0.8919911320815445,7.060183,6.828702000000001,19.675900000000013,322.59194444445103
2023-04-23 09:54:43,38.31018,1.157407,0.9734955557101286,7.204864,6.857637,18.51849999999996,322.6427777777844
2023-04-23 09:57:40,38.77315,1.2442130000000002,0.9603737610160233,7.291664000000001,6.770830999999999,19.097199999999987,322.69194444445105
2023-04-23 10:00:41,38.68634,1.070602,0.9501671254014339,7.262734,7.031251999999999,17.939800000000048,322.7422222222288
2023-04-23 10:03:41,39.75695,1.0995369999999998,0.9475070818609524,7.089122999999999,6.799766,21.122599999999977,322.7922222222288
2023-04-23 10:06:41,39.75695,1.1574080000000002,0.9403679258417308,7.233794,6.828706,19.965300000000013,322.8422222222288
2023-04-23 10:09:42,39.75695,1.0416670000000003,0.9367477198935559,7.175924,6.973376999999999,19.097199999999987,322.8925000000066
2023-04-23 10:12:40,39.75695,1.2152780000000005,1.0156165272183222,7.204864,6.828706,20.83329999999995,322.941944444451
2023-04-23 10:15:38,38.25232,0.9837959999999999,0.9397258787253965,7.1180579999999996,7.031252,20.833399999999983,322.9913888888954
2023-04-23 10:18:41,38.25232,0.9548609999999993,0.9107722247292576,7.060183,6.973382000000001,21.70139999999998,323.04222222222876
2023-04-23 10:21:40,42.65046,1.273148,1.024291822448172,7.175922999999999,6.712965,22.858799999999974,323.091944444451
2023-04-23 10:24:40,39.23611,1.157407,0.9234572875157347,7.407403,6.973375999999999,20.254700000000014,323.141944444451
2023-04-23 10:27:40,42.15857,1.0127309999999996,1.0834620146466305,7.349532999999999,7.494212,23.726800000000026,323.191944444451
2023-04-23 10:30:41,43.14236,1.1863420000000007,1.0189247656615736,7.233798,6.915506,21.990700000000004,323.24222222222875
2023-04-23 10:33:17,39.23611,0.8969909999999999,0.9397283342963265,7.291664000000001,7.378473,20.83330000000001,323.2855555555621
2023-04-23 10:33:42,39.23611,0.8969900000000006,0.9113794739874393,7.233798,7.262727999999999,20.254700000000014,323.29250000000656
2023-04-23 10:36:40,38.77315,1.0416660000000002,0.9522225515437541,7.233798,7.060182,18.807800000000043,323.341944444451
2023-04-23 10:39:40,38.25232,1.0995369999999998,0.9313475764457616,7.175924,6.857637,20.83330000000001,323.391944444451
2023-04-23 10:42:41,37.78935,1.1284720000000004,0.9442457419172324,7.146994,6.799772,21.412000000000035,323.44222222222874
2023-04-23 10:46:02,37.78935,1.157407,0.9403616880637754,7.204864,6.799767000000001,19.097199999999987,323.4980555555621
2023-04-23 10:48:42,37.78935,1.157407,0.9403674905267994,7.175924000000001,6.770837,18.22919999999999,323.5425000000065
2023-04-23 10:51:40,37.78935,1.0995370000000007,0.931347576445762,7.089124000000001,6.770837,17.93979999999999,323.5919444444509
2023-04-23 10:54:41,37.78935,1.157407,0.9234572875157355,7.204864,6.770837,17.36110000000002,323.64222222222867
2023-04-23 10:57:40,37.78935,1.070602,0.9021178448652859,7.146993999999999,6.828702000000001,20.54400000000004,323.6919444444509
2023-04-23 11:00:40,39.75695,1.3888889999999998,0.9643151548615668,7.320599,6.56829,21.70139999999998,323.7419444444509
2023-04-23 11:03:40,42.65046,1.3310180000000003,1.211596878906458,7.552084,7.320605999999999,22.8587,323.7919444444509
2023-04-23 11:06:42,40.7118,1.0416660000000002,0.9367472540640279,6.7997689999999995,6.5972230000000005,19.675900000000013,323.84250000000645
2023-04-23 11:09:41,40.7118,1.1863420000000007,0.9529150960231155,7.089118000000001,6.6550959999999995,21.412099999999953,323.89222222222867
2023-04-23 11:12:41,41.2037,1.2152780000000005,0.9823361151966954,7.291664,6.857635999999999,19.675900000000013,323.9422222222287
2023-04-23 11:15:41,41.2037,1.157407,0.9897495146561723,7.233798999999999,6.9155120000000005,21.70139999999998,323.9922222222287
2023-04-23 11:18:40,41.2037,1.2152780000000005,0.9990793933666848,7.204864,6.799766,21.701400000000035,324.0419444444509
2023-04-23 11:21:40,42.15857,1.3020829999999997,1.0021962257845767,7.349533999999999,6.799771000000001,20.543999999999983,324.0919444444509
2023-04-23 11:24:40,40.7118,1.1284720000000004,0.9925800750905343,7.320599,7.060186999999999,20.543900000000008,324.1419444444509
2023-04-23 11:27:41,40.21991,1.1574080000000002,0.973496001207415,7.146993999999999,6.799766,22.280100000000004,324.1922222222287
2023-04-23 11:30:43,46.03588,1.2152780000000005,1.079841463336023,7.6678239999999995,7.407405999999999,25.46289999999999,324.2427777777842
2023-04-23 11:33:37,46.55671,1.3310190000000004,1.0318402731524372,7.3206039999999994,6.770834999999999,25.462999999999994,324.2911111111176
2023-04-23 11:36:41,47.51157,1.070601,0.9965168766853542,7.494208,7.349537,25.462999999999965,324.34222222222866
2023-04-23 11:39:41,47.51157,1.0995369999999998,1.0703438028791086,7.552084000000001,7.494217000000001,27.488399999999984,324.39222222222867
2023-04-23 11:42:41,53.81944,1.2152770000000004,1.3682551512568635,7.841438,8.159721,29.803300000000036,324.4422222222287
2023-04-23 11:45:40,53.81944,1.2731480000000008,1.0242918224481712,7.002314000000001,6.539355999999999,24.884300000000025,324.4919444444509
2023-04-23 11:48:40,56.25,1.0127310000000005,0.9981966247351131,6.684028,6.655097,27.488399999999984,324.5419444444509
2023-04-23 11:51:41,51.38889,1.0127310000000005,1.0127315000131019,6.712964,6.712962999999999,29.224500000000006,324.59222222222866
2023-04-23 11:54:40,45.57291,0.9837959999999999,0.9837990000120042,6.770829000000001,6.770833,24.594899999999996,324.64194444445087
2023-04-23 11:57:41,43.8368,1.157407,1.0058020094915903,7.146994,6.857637,24.01619999999997,324.6922222222286
2023-04-23 12:00:40,39.75695,0.9259250000000003,0.9403193034824372,7.1180579999999996,7.146992999999999,21.701300000000003,324.74194444445084
2023-04-23 12:03:40,39.75695,0.9259250000000003,0.9113819477412441,6.915508000000001,6.886572999999999,20.54400000000004,324.79194444445085
2023-04-23 12:06:40,36.80555,1.0416660000000002,0.8728736739849532,7.1180579999999996,6.799772,19.386599999999987,324.84194444445086
2023-04-23 12:09:41,35.3588,0.9837959999999999,1.263357228712069,5.092588000000001,5.700232,17.07170000000002,324.8922222222286
2023-04-23 12:12:59,36.34259,1.070602,0.869000886814051,6.655088,6.278936,18.518500000000017,324.9472222222286
2023-04-23 12:15:41,37.78935,1.0995369999999998,0.9149698416172124,6.799773,6.452546,19.097199999999987,324.99222222222863
2023-04-23 12:18:18,39.75695,1.070601,0.9501666636478732,7.1180579999999996,6.886577000000001,22.569500000000005,325.0358333333397
2023-04-23 12:18:41,40.7118,1.157407,0.9735012071924972,7.146988,6.799771000000001,21.122599999999977,325.0422222222286
2023-04-23 12:21:41,41.66666,1.0995369999999998,0.979243964469441,7.291664000000001,7.060187000000001,22.858799999999974,325.0922222222286
2023-04-23 12:24:40,42.15857,1.186343,1.002732864673025,7.146993999999999,6.799771000000001,23.4375,325.1419444444508
2023-04-23 12:27:41,41.92709,1.0416670000000003,0.9826586128898217,7.3206039999999994,7.2048570000000005,20.543900000000008,325.19222222222857
2023-04-23 12:30:40,43.14236,1.0416659999999993,0.9826633341813263,7.118053,7.002317,21.412000000000035,325.2419444444508
2023-04-23 12:33:40,41.66666,1.0416659999999993,0.9522225515437535,7.089122999999999,6.915507,23.4375,325.2919444444508
2023-04-23 12:36:40,41.2037,1.0127310000000005,0.9686782678158031,7.233798,7.146986999999999,22.56940000000003,325.3419444444508
2023-04-23 12:39:41,41.66666,1.1863420000000007,1.0027324177165837,7.233798,6.886575999999999,23.148199999999974,325.39222222222855
2023-04-23 12:42:40,41.2037,1.157407,0.9897495146561712,7.233798,6.9155109999999995,21.411999999999978,325.44194444445077
2023-04-23 12:45:41,42.15857,0.9548609999999993,0.9692545482599138,7.204863,7.233792000000001,22.280100000000004,325.4922222222285
2023-04-23 12:48:40,43.14236,1.157407,1.0058020094915903,7.175928,6.886571,23.7269,325.54194444445073
2023-04-23 12:51:40,44.12616,1.0127309999999996,1.0555416274298128,7.233797999999999,7.320607000000001,22.858799999999974,325.59194444445075
2023-04-23 12:54:41,43.60532,1.0127309999999996,1.0127315000245547,7.233793,7.233792,22.280100000000004,325.6422222222285
2023-04-23 12:57:43,45.57291,1.157407,1.0528894612159903,7.638888,7.436341,26.331000000000017,325.69277777778404
2023-04-23 13:00:42,46.55671,1.0995369999999998,1.0555447936472444,7.523144,7.436347,24.305499999999995,325.74250000000626
2023-04-23 13:03:41,47.51157,1.0995370000000007,1.0555447936472442,7.523144000000001,7.436347,27.199099999999987,325.7922222222285
2023-04-23 13:06:41,44.12616,1.0127310000000005,0.9835127501282085,7.436344000000001,7.3784730000000005,23.148199999999974,325.8422222222285
2023-04-23 13:09:40,40.21991,1.070602,0.9657949116807095,7.2337940000000005,7.031252,23.148199999999974,325.8919444444507
2023-04-23 13:12:40,39.23611,1.0127319999999997,0.9686839059710467,7.175924,7.089122,21.411999999999978,325.9419444444507
2023-04-23 13:15:41,40.21991,1.186343,0.9529096739450659,7.262734,6.828701,19.675900000000013,325.99222222222846
2023-04-23 13:18:41,40.19097,1.1574080000000002,0.973496001207415,7.3206039999999994,6.973376,21.12270000000001,326.0422222222285
2023-04-23 13:21:40,39.75695,1.0416670000000003,0.9522283407338935,7.175924,7.002317,21.412099999999953,326.0919444444507
2023-04-23 13:24:41,39.75695,1.186343,0.9529155280242683,7.233794,6.799771000000001,20.83330000000001,326.14222222222844
2023-04-23 13:27:41,40.21991,0.9837959999999999,0.9247222118250409,7.146988,7.031252,22.280099999999948,326.19222222222845
2023-04-23 13:30:38,40.7118,1.2731480000000008,1.0072608320526455,7.291664,6.799765999999999,22.569399999999973,326.24138888889513
2023-04-23 13:33:41,40.21991,1.070601,0.9501666636478722,7.146988,6.915507,22.280100000000004,326.2922222222285
2023-04-23 13:36:40,41.2037,1.0416670000000003,0.9522230224919458,7.262734,7.089117,22.280100000000004,326.3419444444507
2023-04-23 13:39:17,39.75695,1.2152780000000005,0.9653689603422447,7.291664,6.828706,21.41210000000001,326.3855555555618
2023-04-23 13:39:42,39.75695,1.186343,0.9697365463700421,7.233794,6.828701,21.990700000000004,326.39250000000624
2023-04-23 13:42:40,39.75695,1.273148,0.9900062954629134,7.378469000000001,6.857641,21.411999999999978,326.44194444445066
2023-04-23 13:45:40,41.66666,1.1284720000000004,0.9925746075618237,7.4074089999999995,7.146986999999999,23.4375,326.49194444445067
2023-04-23 13:48:41,42.15857,1.2152780000000005,0.9990851435959025,7.349534000000001,6.944445999999999,22.569500000000005,326.5422222222284
2023-04-23 13:51:40,39.75695,1.0416670000000003,0.9522283407338935,7.233794,7.060186999999999,17.650400000000047,326.59194444445063
2023-04-23 13:54:42,40.7118,1.186343,0.9863364837498856,7.3206039999999994,6.944441,19.965300000000013,326.6425000000062
2023-04-23 13:57:41,42.15857,1.070601,0.9812380769492987,7.262728000000001,7.089117,22.56940000000003,326.6922222222284
2023-04-23 14:00:42,40.0463,0.9548609999999993,0.9403223242329583,7.118053,7.089122,21.99079999999998,326.74250000000615
2023-04-23 14:03:41,44.12616,1.0127309999999996,1.0413985391199196,7.494213,7.5520819999999995,24.594899999999996,326.79222222222836
2023-04-23 14:06:40,45.57291,1.1574079999999993,0.9734960012074136,7.233798,6.88657,22.858799999999974,326.8419444444506
2023-04-23 14:09:38,45.16782,1.0127309999999996,1.0413985391199239,7.523148,7.581017000000001,24.01619999999997,326.891388888895
2023-04-23 14:12:41,47.51157,1.0416659999999993,1.056072894663558,7.465273,7.494217000000001,27.488399999999984,326.94222222222834
2023-04-23 14:15:41,47.51157,1.1574080000000002,1.08346576487102,7.523144,7.378475999999999,27.488400000000013,326.99222222222835
2023-04-23 14:18:41,47.01968,1.1284720000000004,1.0083073482350051,7.378468,7.146986,23.1481,327.04222222222836
2023-04-23 14:21:40,44.58912,0.9548610000000002,1.0254963329515283,7.204864,7.349533000000001,24.3056,327.0919444444506
2023-04-23 14:24:41,39.75695,1.0416660000000002,0.9522225515437541,7.1180579999999996,6.944442,21.412000000000035,327.1422222222283
2023-04-23 14:27:41,40.21991,0.9259259999999996,0.9259290000093978,7.031248000000001,7.031252,21.411999999999978,327.19222222222834
2023-04-23 14:30:44,41.66666,1.0127309999999996,0.9536912495074982,7.031248000000001,6.915507,23.1481,327.2430555555617
2023-04-23 14:33:40,39.23611,0.9837959999999999,0.9247169965251518,7.060187999999999,6.944442,20.543999999999983,327.29194444445056
2023-04-23 14:36:41,40.21991,0.9259259999999996,0.9259290000093978,7.031248,7.031251999999999,23.4375,327.3422222222283
2023-04-23 14:39:41,42.15857,1.070602,0.9657895430229605,7.060187999999999,6.857635999999999,24.305600000000027,327.3922222222283
2023-04-23 14:42:42,44.58912,1.1284719999999995,1.0238652547319633,7.118053,6.9155109999999995,24.30559999999997,327.4425000000061
2023-04-23 14:45:40,44.58912,1.1574080000000002,1.02167441282758,7.262734,7.002316,23.4375,327.4919444444505
2023-04-23 14:48:40,47.01968,1.2442130000000002,1.1552340490860336,7.609954,7.4363410000000005,24.594900000000024,327.5419444444505
2023-04-23 14:51:41,48.00347,1.1284720000000004,1.0695584543630174,7.407408,7.291665999999999,24.884199999999993,327.59222222222826
2023-04-23 14:54:40,48.95834,1.0416659999999993,1.0416690000287496,7.349532999999999,7.349537,26.62039999999996,327.6419444444505
2023-04-23 14:57:40,48.95834,1.1574080000000002,1.0834605346918549,7.378474000000001,7.233796,23.7269,327.6919444444505
2023-04-23 15:00:40,48.46643,1.0127309999999996,0.9835127501282073,7.175922999999999,7.118052,26.041600000000017,327.7419444444505
2023-04-23 15:03:41,46.55671,0.7523149999999994,0.9277184615424301,6.886578,7.262733000000001,24.305499999999995,327.79222222222825
2023-04-23 15:06:40,43.60532,1.0995369999999998,0.9634709439602014,7.060187999999999,6.799771000000001,22.56940000000003,327.84194444445046
2023-04-23 15:09:41,41.2037,0.9259259999999996,0.9259239999968104,7.002318,7.002312,21.990700000000032,327.8922222222282
2023-04-23 15:12:41,41.2037,1.070602,0.934351089907962,7.002318,6.7418960000000006,23.72679999999997,327.9422222222282
2023-04-23 15:15:41,40.7118,1.1284719999999995,0.944245741917232,7.060183,6.712961000000001,21.990700000000004,327.99222222222824
2023-04-23 15:18:40,41.2037,1.0127310000000005,0.9536912495074997,7.060188,6.944447,22.569399999999973,328.04194444445045
2023-04-23 15:21:40,41.2037,1.1284720000000004,0.9925746075618237,7.002318000000001,6.7418960000000006,22.569500000000033,328.09194444445046
2023-04-23 15:24:41,39.75695,1.0995369999999998,0.9634709439602003,7.060183,6.799766,21.701400000000007,328.1422222222282
2023-04-23 15:27:38,45.57291,1.2442129999999993,1.028404435274688,7.233793,6.8287,25.173699999999997,328.1913888888949
2023-04-23 15:30:41,42.65046,1.0416670000000003,1.0124538030832606,7.262734,7.2048570000000005,22.5694,328.24222222222824
2023-04-23 15:33:41,47.51157,1.3020830000000005,1.1355122157740845,7.378474,7.060181,23.1481,328.29222222222825
2023-04-23 15:36:40,48.46643,1.2152780000000005,1.0319470930819215,7.436344,7.089116,25.17360000000002,328.34194444445046
2023-04-23 15:39:40,49.45023,1.157407,1.0373687801836053,7.494213,7.262735999999999,26.620400000000018,328.3919444444505
2023-04-23 15:42:40,49.45023,1.0127309999999996,1.0413985391199196,7.320603,7.3784719999999995,25.75230000000002,328.4419444444505
2023-04-23 15:45:41,47.01968,0.868055,1.0189266441202367,7.060188,7.378473,24.884300000000025,328.49222222222824
2023-04-23 15:48:40,43.14236,1.0127309999999996,0.9536912495074993,7.1469879999999995,7.0312470000000005,23.14820000000003,328.54194444445045
2023-04-23 15:51:40,40.7118,0.9259250000000003,0.9686803588054191,7.089118000000001,7.175923,24.305499999999967,328.59194444445046
2023-04-23 15:54:40,42.15857,1.0416659999999993,0.9675268666782143,7.175922999999999,7.0312470000000005,23.7269,328.6419444444505
2023-04-23 15:57:43,41.2037,1.1284720000000004,0.9605594612713851,7.204858,6.886576,21.70139999999998,328.6927777777838
2023-04-23 16:00:41,40.7118,0.9548609999999993,,7.118053,7.1180520000000005,19.96519999999998,328.74222222222824
2023-04-23 16:03:40,41.66666,1.0416669999999995,0.936747719893556,7.031248,6.828701,21.122799999999984,328.79194444445045
2023-04-23 16:06:38,43.60532,1.1863419999999998,0.9697361092891306,7.175922999999999,6.770830999999999,24.305499999999967,328.84138888889487
2023-04-23 16:09:40,40.21991,0.9259250000000003,0.9686803588054191,7.667828,7.754632999999999,23.148199999999974,328.8919444444504
2023-04-23 16:12:40,43.14236,1.3020830000000005,1.0367559082940023,7.436344000000001,6.944440999999999,20.25460000000004,328.9419444444504
2023-04-23 16:15:40,48.00347,1.3310190000000004,1.1646356103409767,7.6678239999999995,7.349535,25.462999999999994,328.99194444445044
2023-04-23 16:18:40,45.05209,0.8969900000000006,0.9948317353685716,7.349538000000001,7.5520879999999995,23.4375,329.04194444445045
2023-04-23 16:21:41,50.40509,1.2152770000000004,1.1109288021286197,7.638888,7.4363410000000005,27.488399999999984,329.0922222222282
2023-04-23 16:24:40,44.58912,1.0127309999999996,1.0127315000245547,7.320603,7.320602,23.148100000000028,329.1419444444504
2023-04-23 16:27:40,48.00347,1.1284720000000004,1.0844879618674537,7.783568000000001,7.696756000000001,24.594900000000024,329.1919444444504
2023-04-23 16:30:41,48.00347,1.1284719999999995,1.0844930979870977,7.465273,7.378471,28.64590000000001,329.2422222222282
2023-04-23 16:33:41,47.01968,1.0995370000000007,1.0703387115331608,7.320604,7.262727,23.7269,329.2922222222282
2023-04-23 16:36:40,47.01968,1.0995369999999998,1.0405970153180848,7.291664000000001,7.175927,27.488400000000013,329.3419444444504
2023-04-23 16:39:41,47.01968,1.2152780000000005,1.0954669856602381,7.349534000000001,7.118055999999999,24.30559999999997,329.39222222222816
2023-04-23 16:42:41,41.66666,0.8680560000000002,0.9657918306098495,7.031254000000001,7.233797999999999,22.85880000000003,329.44222222222817
2023-04-23 16:45:38,39.23611,1.0127310000000005,0.9536912495074986,7.175924000000001,7.060182999999999,21.701300000000003,329.49138888889485
2023-04-23 16:48:40,40.7118,1.1574080000000002,0.9403621233769114,7.146993999999999,6.7418960000000006,22.858799999999974,329.5419444444504
2023-04-23 16:51:41,39.75695,1.2442130000000002,0.9777315155912564,7.378469000000001,6.886576,20.543999999999983,329.59222222222814
2023-04-23 16:54:41,40.7118,1.157407,0.9897495146561712,7.2337940000000005,6.915507,21.411999999999978,329.64222222222816
2023-04-23 16:57:40,40.7118,1.157407,0.9570406525556057,7.2337940000000005,6.857637,23.148199999999974,329.69194444445037
2023-04-23 17:00:40,39.23611,1.0995369999999998,0.9792385460586167,7.233798999999999,7.002312,19.675900000000013,329.7419444444504
2023-04-23 17:03:41,40.68287,1.3310180000000003,0.9965133415126066,7.320599,6.712961,20.254699999999957,329.79222222222813
2023-04-23 17:06:42,42.15857,1.3020830000000005,0.9666453381743021,7.262728000000001,6.655095,22.280100000000004,329.8425000000059
2023-04-23 17:09:42,39.75695,0.8969909999999999,0.9675292964898553,7.233794,7.378473,19.675900000000013,329.8925000000059
2023-04-23 17:12:41,45.57291,1.2152780000000005,1.0319470930819215,7.378474000000001,7.031246,26.331000000000017,329.9422222222281
2023-04-23 17:15:44,46.03588,1.157407,1.005807525528706,7.523148000000001,7.233801000000001,24.305499999999995,329.99305555556145
2023-04-23 17:19:02,47.51157,1.1574080000000002,1.0373692449791463,7.523144,7.291665999999999,26.620300000000015,330.04805555556146
2023-04-23 17:21:41,48.46643,1.157407,1.0373687801836053,7.465273,7.233795999999999,23.4375,330.09222222222814
2023-04-23 17:24:38,48.46643,0.9837959999999999,0.9981941100670725,7.089122999999999,7.118057,26.331000000000017,330.1413888888948
2023-04-23 17:28:02,42.15857,0.868055,0.9385357683737772,7.060188,7.204863,22.85880000000003,330.1980555555615
2023-04-23 17:30:42,39.75695,0.9259250000000003,0.9403193034824372,7.002318000000001,7.031253,24.0163,330.2425000000059
2023-04-23 17:33:40,38.77315,1.0416660000000002,0.9210810090926048,7.1180579999999996,6.886572,21.701400000000035,330.29194444445034
2023-04-23 17:36:40,40.7118,1.0416659999999993,0.9522225515437535,7.089122999999999,6.915507,22.56940000000003,330.34194444445035
2023-04-23 17:39:40,39.23611,1.1284720000000004,0.9442457419172324,7.146988,6.799766,20.543900000000008,330.39194444445036
2023-04-23 17:42:40,39.75695,1.0995369999999998,0.9475070818609524,7.146993999999999,6.857637,19.386499999999955,330.44194444445037
2023-04-23 17:45:40,40.7118,1.157407,0.9570406525556057,7.060188,6.684031,20.833399999999983,330.4919444444504
2023-04-23 17:48:42,40.7118,1.070602,0.934351089907962,7.089124,6.828702000000001,22.85880000000003,330.54250000000593
2023-04-23 17:51:42,35.8507,0.8969900000000006,0.9113794739874393,7.060188,7.089117999999999,17.650499999999965,330.59250000000594
2023-04-23 17:54:42,38.77315,1.070602,0.9501671254014339,7.175924,6.944442,17.650400000000047,330.64250000000595
2023-04-23 17:57:40,39.75695,1.070601,0.9657890762189081,7.233798,7.0312470000000005,21.412099999999953,330.69194444445037
2023-04-23 18:00:41,42.59259,1.3020839999999998,1.002196645637288,7.291664000000001,6.7419,21.99079999999998,330.7422222222281
2023-04-23 18:03:38,42.15857,0.9548610000000002,1.0255011058878314,7.3206039999999994,7.465283,21.70150000000001,330.7913888888948
2023-04-23 18:06:40,46.03588,1.1863420000000007,1.0189247656615736,7.407408,7.089116,24.594899999999967,330.84194444445035
2023-04-23 18:09:44,47.01968,1.1284719999999995,1.008307348235005,7.378473,7.146991000000001,26.620299999999986,330.89305555556143
2023-04-23 18:12:41,45.57291,1.0416670000000003,1.0271315649433586,7.3206039999999994,7.291667,20.83330000000001,330.9422222222281
2023-04-23 18:15:40,38.77315,0.8391200000000003,0.9367444590838335,7.233798,7.436338,22.280099999999948,330.9919444444503
2023-04-23 18:18:40,40.21991,0.9259250000000003,0.9403193034824372,7.146988,7.175923,21.412000000000035,331.04194444445034
2023-04-23 18:21:42,38.77315,1.1284719999999995,0.944245741917232,7.118053,6.770831,20.543900000000008,331.0925000000059
2023-04-23 18:24:40,38.33912,0.9548610000000002,0.9403223242329591,7.089118,7.060186999999999,19.965300000000013,331.1419444444503
2023-04-23 18:27:40,41.66666,1.070602,0.9501671254014339,7.089118,6.857635999999999,21.412099999999953,331.1919444444503
2023-04-23 18:30:40,40.21991,1.070602,0.9657895430229605,7.002318,6.799766,21.411999999999978,331.2419444444503
2023-04-23 18:33:44,40.7118,1.0416670000000003,0.9826586128898211,7.089124,6.973376999999999,21.12270000000001,331.2930555555614
2023-04-23 18:36:40,39.75695,1.0995369999999998,0.9475070818609524,7.089124,6.799767000000001,21.701400000000035,331.3419444444503
2023-04-23 18:39:40,38.77315,1.1284720000000004,0.9442457419172324,7.146988,6.799766,20.833399999999983,331.3919444444503
2023-04-23 18:42:39,40.7118,1.0416660000000002,0.9522278697839477,7.146988,6.973382,21.41210000000001,331.4416666666725
2023-04-23 18:45:40,32.43634,0.6365740000000004,0.8348689496428732,6.857638,7.291664,18.22919999999999,331.49194444445027
2023-04-23 18:48:40,44.56018,2.228009,1.2931287443053994,7.928238,6.365739,24.594899999999996,331.5419444444503
2023-04-23 18:51:42,32.43634,0.8969899999999997,0.0654412355561353,3.1539339999999996,2.256944,17.36110000000002,331.5925000000058
2023-04-25 14:54:38,64.98843,0.05787000000000031,0.34037153347462196,2.34375,3.327547,37.03710000000001,331.5925000000058
2023-04-25 14:57:40,44.12616,0.34722200000000036,0.3890131505828729,1.9097220000000004,1.9965279999999996,21.12269999999998,331.6430555555614
2023-04-25 15:00:40,37.32639,0.8391200000000003,0.5770119168098502,2.054398,1.5914349999999997,19.097199999999987,331.6930555555614
2023-04-25 15:03:41,37.32639,0.9837959999999999,0.5897474543058073,2.3148149999999994,1.649305,17.361099999999993,331.74333333333914
2023-04-25 15:06:42,37.32639,1.0995369999999998,0.6301993044518422,2.4594899999999997,1.6782409999999999,19.386600000000016,331.7936111111169
2023-04-25 15:09:40,38.31018,1.0995369999999998,0.6743953434420661,2.430555,1.7071760000000005,17.93980000000002,331.8430555555613
2023-04-25 15:12:45,39.75695,1.0416669999999995,0.6101270461276,2.5173609999999993,1.7939810000000005,18.22919999999999,331.8944444444502
2023-04-25 15:15:41,39.75695,1.0127309999999996,0.5774284631490311,2.517361,1.7939820000000006,18.807900000000018,331.94333333333907
2023-04-25 15:18:40,39.75695,1.0127309999999996,0.599976629527949,2.546297,1.851852,20.25460000000001,331.9930555555613
2023-04-25 15:21:40,39.75695,0.983797,0.6112364317592365,2.459492,1.8229160000000002,18.518599999999992,332.0430555555613
2023-04-25 15:24:40,40.7118,0.9548609999999993,0.5794349833329601,2.4884269999999997,1.851852,20.83330000000001,332.0930555555613
2023-04-25 15:27:40,40.7118,1.070602,0.6639263632729899,2.604166,1.9097219999999995,19.097199999999987,332.1430555555613
2023-04-25 15:30:40,40.7118,1.070602,0.6201996455373179,2.6620369999999998,1.9097219999999995,19.097199999999987,332.19305555556133
2023-04-25 15:33:38,40.7118,0.9259259999999996,0.5900149655981145,2.4884269999999997,1.9097220000000004,18.80789999999999,332.24250000000575
2023-04-25 17:00:41,30.00578,2.1122690000000004,0.9479119561835452,3.4722220000000004,1.6782399999999997,15.625,332.24250000000575
2023-04-25 17:03:40,30.00578,2.1701390000000007,0.9947282670678097,3.5300920000000007,1.7071759999999996,17.65039999999999,332.24250000000575
2023-04-25 18:42:41,30.52662,1.9965279999999996,0.9428935440700575,3.1828700000000003,1.5335650000000003,13.888900000000007,332.24250000000575
2023-04-25 18:45:41,30.52662,2.054398,0.9885218861281339,3.211805,1.5335650000000003,14.757000000000005,332.24250000000575
2023-04-25 18:48:37,30.52662,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,13.310100000000006,332.24250000000575
2023-04-25 18:51:41,30.52662,2.054398,0.9309994444962639,3.211805,1.4756939999999998,15.3356,332.24250000000575
2023-04-25 18:54:40,30.52662,2.0254629999999993,0.922499917336793,3.1539339999999996,1.446758,12.152799999999985,332.24250000000575
2023-04-25 18:57:40,30.52662,2.054398,0.960290937181061,3.2696749999999994,1.5624999999999991,14.756900000000002,332.24250000000575
2023-04-25 19:00:40,30.98958,2.0254629999999993,0.9796636143079632,3.211805,1.5625000000000009,14.467600000000004,332.24250000000575
2023-04-25 19:03:41,30.00578,2.054398,0.960290937181061,3.2407400000000006,1.5335650000000003,14.178200000000004,332.24250000000575
2023-04-25 19:13:01,30.00578,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,15.3356,332.24250000000575
2023-04-25 19:15:40,30.52662,2.141204,0.9563257663806,3.414352,1.5914349999999997,16.782399999999967,332.24250000000575
2023-04-25 19:24:41,30.98958,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,16.203699999999998,332.24250000000575
2023-04-25 19:27:38,30.00578,2.141204,0.9861622876242104,3.3564810000000005,1.5625,15.3356,332.24250000000575
2023-04-26 06:03:40,31.97338,2.1990740000000004,1.0323572723996304,4.0509260000000005,2.2280100000000003,16.203700000000026,332.24250000000575
2023-04-26 06:06:40,34.17245,2.170139,1.0236491510599572,4.484954,2.6909730000000005,18.807800000000043,332.29250000000576
2023-04-26 06:09:40,34.8669,2.170139,1.1306817401147224,4.427084000000001,2.748843,17.650400000000047,332.34250000000577
2023-04-26 06:12:40,39.23611,2.170139,1.0236511154353674,5.844904,4.050925,21.701300000000003,332.3925000000058
2023-04-26 06:15:41,39.23611,2.1990740000000004,1.0877364623501165,5.700234,3.9351899999999995,20.543999999999983,332.44277777778353
2023-04-26 06:18:40,39.23611,2.228009,1.09673302871291,6.047454000000001,4.253475000000001,21.12269999999998,332.49250000000575
2023-04-26 06:21:40,38.77315,2.0254630000000002,1.0331041345096867,5.815974000000001,4.224541,21.12270000000001,332.54250000000576
2023-04-26 06:24:40,39.75695,2.054399,1.0158267199969055,5.844904,4.1956050000000005,20.254599999999982,332.59250000000577
2023-04-26 06:27:42,39.75695,2.1701390000000007,1.0516038815386144,5.931714,4.166664999999999,21.70139999999998,332.6430555555613
2023-04-26 06:30:38,38.77315,2.054399,0.9885241095108425,5.787034,4.108795000000001,20.543999999999983,332.6919444444502
2023-04-26 06:33:40,38.77315,2.0833330000000005,0.9973412251912446,5.700234000000001,3.9930509999999995,18.518599999999992,332.74250000000575
2023-04-26 06:36:41,38.77315,2.1122690000000004,1.0061379369462389,5.700234000000001,3.9641149999999996,19.386500000000012,332.7927777777835
2023-04-26 06:39:40,38.25232,2.0833330000000005,0.9973412251912465,5.642364,3.935181,20.25460000000004,332.8425000000057
2023-04-26 06:42:40,39.75695,2.083334,1.024810786334044,5.555554000000001,3.8773100000000005,17.361099999999993,332.8925000000057
2023-04-26 06:45:40,39.75695,2.083334,1.024810786334044,5.526624,3.8483799999999997,21.12270000000001,332.94250000000574
2023-04-26 06:48:41,39.23611,2.1990740000000004,1.0604745666308912,5.526624,3.732639999999999,21.12270000000001,332.9927777777835
2023-04-26 06:51:40,39.23611,2.1701390000000007,1.0516038815386144,5.613424000000001,3.848375,21.701400000000007,333.0425000000057
2023-04-26 06:54:41,39.23611,2.083334,0.9689413361469241,5.526624,3.7905100000000003,20.254700000000014,333.09277777778345
2023-04-26 06:57:40,38.77315,2.170139,1.0236511154353674,5.497684,3.7037050000000002,20.83340000000001,333.14250000000567
2023-04-26 07:00:41,38.77315,2.083334,0.9689413361469241,5.526624,3.7905100000000003,21.41209999999998,333.1927777777834
2023-04-26 07:03:41,38.77315,2.141203,1.0427030998639069,5.526618000000001,3.7905050000000005,19.386600000000016,333.24277777778343
2023-04-26 07:06:40,39.75695,2.0254629999999993,1.0067915723044472,5.526622999999999,3.906250000000001,21.12269999999998,333.29250000000565
2023-04-26 07:09:38,39.20718,2.1122679999999994,1.0061473395618798,5.497683,3.7615749999999997,19.386600000000016,333.34194444445006
2023-04-26 07:12:41,39.23611,2.1122679999999994,1.0337722643226364,5.381943,3.674765,21.122800000000012,333.3927777777834
2023-04-26 07:15:41,39.23611,2.054398,0.9602879576698082,5.4687529999999995,3.7615749999999997,19.097200000000015,333.4427777777834
2023-04-26 07:18:40,39.23611,2.0254629999999993,0.9796655202717005,5.381943,3.732640000000001,19.965299999999985,333.49250000000563
2023-04-26 07:21:42,39.23611,2.1122679999999994,1.0061473395618816,5.439812999999999,3.7037050000000002,20.833399999999983,333.5430555555612
2023-04-26 07:24:42,41.2037,2.1122679999999994,1.0605635946587133,5.815973,4.137735,21.990800000000036,333.5930555555612
2023-04-26 07:27:42,45.57291,2.1990730000000003,1.06048382418439,5.642358,3.8483850000000004,24.884199999999993,333.6430555555612
2023-04-26 07:30:40,44.09722,2.1122679999999994,1.0337816620246825,5.613422999999999,3.9062550000000007,24.016199999999998,333.6925000000056
2023-04-26 07:33:42,45.57291,2.141203,1.0696521702270247,6.626153,4.91898,25.75230000000002,333.74305555556117
2023-04-26 07:36:19,46.55671,1.9965279999999996,1.0238753188005687,6.192133,4.629625000000001,24.884300000000025,333.78666666667226
2023-04-26 07:36:41,45.45718,1.9965279999999996,1.0238842242679504,6.163193,4.600695,23.72679999999997,333.7927777777834
2023-04-26 07:40:01,46.49884,2.0254629999999993,1.0586700093935018,6.192133,4.62963,24.884299999999996,333.8483333333389
2023-04-26 07:42:40,48.95834,2.228009,1.0967236943801075,6.278938,4.484949,24.88420000000002,333.8925000000056
2023-04-26 07:45:42,49.45023,2.0833330000000005,1.102513814940817,6.278938,4.687494999999999,25.173599999999993,333.94305555556116
2023-04-26 07:48:38,48.00347,2.054399,1.2101278489752363,6.452544,5.034725,24.594900000000024,333.99194444445004
2023-04-26 07:51:40,48.46643,2.054398,1.0680192904131858,6.539348,4.947920000000001,25.75229999999999,334.0425000000056
2023-04-26 07:54:42,53.35648,2.3148150000000003,1.150628036844981,6.510414000000001,4.658568999999999,32.407399999999996,334.09305555556114
2023-04-26 07:57:40,54.25347,2.1990740000000004,1.1400048971784054,6.510414000000001,4.80324,31.25,334.14250000000555
2023-04-26 08:00:40,56.25,2.0833330000000005,1.127103762168127,6.626158,5.063655,35.01150000000001,334.19250000000557
2023-04-26 08:03:40,55.2662,1.9675919999999998,1.134919386972999,6.539353,5.150461,29.513900000000007,334.2425000000056
2023-04-26 08:06:41,50.40509,1.9965270000000004,1.167543316269618,6.799768,5.410881,28.645899999999983,334.29277777778333
2023-04-26 08:09:40,49.45023,2.083334,1.102522741033656,6.452544,4.861110000000001,27.488399999999984,334.34250000000554
2023-04-26 08:12:41,48.00347,1.9965270000000004,1.0740527185047382,6.365738,4.861110999999999,26.33099999999999,334.3927777777833
2023-04-26 08:15:41,49.45023,2.1990730000000003,1.1400045755801964,6.626158,4.918984999999999,28.935100000000006,334.4427777777833
2023-04-26 08:18:40,53.35648,2.141203,1.3065235122121146,7.118053,5.70023,28.93520000000001,334.4925000000055
2023-04-26 08:21:41,50.89699,1.9965279999999996,1.1218103489580498,6.510413,5.063655000000001,28.06710000000001,334.5427777777833
2023-04-26 08:24:41,55.2662,2.2858789999999996,1.21830970576407,6.799773,5.063654,34.14349999999999,334.5927777777833
2023-04-26 08:27:41,53.35648,1.9965270000000004,1.1449055447168002,6.915508000000001,5.497681,29.803300000000007,334.6427777777833
2023-04-26 08:30:40,56.7419,2.228009,1.2234520651500413,6.8576440000000005,5.208335,34.432800000000015,334.6925000000055
2023-04-26 08:33:41,57.20486,2.1122690000000004,1.1844677966039419,7.378474000000001,5.844905,33.275499999999994,334.74277777778326
2023-04-26 08:36:40,57.72569,2.083334,1.220257609586648,7.233794,5.78704,36.16889999999998,334.7925000000055
2023-04-26 08:39:40,56.25,2.141204,1.1942662248417306,7.204864,5.642360000000001,31.25,334.8425000000055
2023-04-26 08:42:41,53.81944,2.054399,1.187664261622705,7.118054000000001,5.671295000000001,30.671300000000002,334.89277777778324
2023-04-26 08:45:40,52.83565,2.0833330000000005,1.1976661489883351,7.204864,5.729170999999999,31.25,334.94250000000545
2023-04-26 08:48:40,51.38889,2.141204,1.1942743549871333,7.204859000000001,5.642365,26.620299999999986,334.99250000000546
2023-04-26 08:51:40,48.95834,2.0833330000000005,1.151122690080234,7.031254,5.497681,25.46289999999999,335.0425000000055
2023-04-26 08:54:41,48.95834,2.1122690000000004,1.1119430479072265,7.002314000000001,5.381945,26.04169999999999,335.0927777777832
2023-04-26 08:57:40,46.03588,1.967593,1.1119533941665403,6.8576440000000005,5.439811,24.016099999999994,335.14250000000544
2023-04-26 09:00:41,46.03588,2.1701390000000007,1.1050387866443405,7.002314000000001,5.295134999999999,24.594899999999996,335.1927777777832
2023-04-26 09:03:41,48.46643,2.083334,1.1025227410336544,6.944444000000001,5.35301,25.75229999999999,335.2427777777832
2023-04-26 09:06:38,47.48264,2.141203,1.0958302941191882,6.915508000000001,5.237265,26.33099999999999,335.2919444444499
2023-04-26 09:09:40,47.01968,2.083334,1.1271040932585228,6.8865739999999995,5.32407,23.1481,335.34250000000543
2023-04-26 09:12:40,52.37269,2.228009,1.1745794732139876,6.973378,5.266199,28.64580000000001,335.39250000000544
2023-04-26 09:15:40,55.2662,2.228009,1.199288451743881,7.175924,5.497685000000001,28.356499999999983,335.44250000000545
2023-04-26 09:18:40,56.25,2.1701380000000006,1.227450379337741,7.523148000000001,5.96065,30.960700000000003,335.49250000000546
2023-04-26 09:21:40,56.25,2.083334,1.1746413566966016,7.118054000000001,5.61343,29.513900000000007,335.5425000000055
2023-04-26 09:24:41,56.25,2.0833330000000005,1.2202495266552247,7.002318000000001,5.555554999999999,32.407399999999996,335.5927777777832
2023-04-26 09:27:41,54.80324,2.054399,1.1175063127853704,7.089124,5.555555,30.382000000000005,335.64277777778324
2023-04-26 09:30:41,52.37269,2.141204,1.1942743549871333,7.175924000000001,5.61343,29.224500000000006,335.69277777778325
2023-04-26 09:33:41,55.7581,2.3148150000000003,1.1769793248292069,7.291664,5.468749000000001,32.4075,335.74277777778326
2023-04-26 09:36:40,52.83565,2.0833330000000005,1.1746329769877109,7.204864,5.7002310000000005,28.067099999999982,335.7925000000055
2023-04-26 09:39:41,52.83565,2.3148150000000003,1.176979324829205,7.175924000000001,5.353009,28.93520000000001,335.8427777777832
2023-04-26 09:42:41,59.20139,2.1701390000000007,1.3168984503461096,7.609954000000001,6.163194999999999,35.59030000000001,335.89277777778324
2023-04-26 09:45:38,51.85185,2.0254630000000002,1.1776233510886238,7.204864,5.787040999999999,28.067199999999985,335.9419444444499
2023-04-26 09:48:40,62.55787,2.430556,1.265351873869078,7.667824,5.787038000000001,34.72219999999999,335.99250000000546
2023-04-26 09:51:40,62.55787,2.054398,1.1876639152854407,7.1180579999999996,5.6713,33.56480000000002,336.0425000000055
2023-04-26 09:54:40,57.72569,1.8807869999999998,1.1268165020218275,7.291664000000001,6.018517000000001,30.671300000000002,336.0925000000055
2023-04-26 09:57:41,55.15046,2.0254630000000002,1.1548608998583725,7.118054000000001,5.671301,26.04170000000002,336.14277777778324
2023-04-26 10:00:40,56.25,1.9097220000000004,1.1588673682861512,7.262734,5.989582,30.092600000000004,336.19250000000545
2023-04-26 10:03:40,53.81944,2.0254630000000002,1.1548608998583725,7.175924,5.729170999999999,30.671299999999974,336.24250000000546
2023-04-26 10:07:02,51.85185,1.938657,1.1472632690098599,7.089118000000001,5.758101000000001,26.33099999999999,336.2986111111166
2023-04-26 10:09:42,53.81944,2.0833330000000005,1.174641016182023,7.494208,5.989584999999999,30.092700000000008,336.343055555561
2023-04-26 10:12:40,53.81944,2.1122679999999994,1.1366748609162303,7.175922999999999,5.5844949999999995,28.64580000000001,336.39250000000544
2023-04-26 10:15:40,54.31134,2.083334,1.1746333175007082,7.146993999999999,5.642360000000001,28.64590000000001,336.44250000000545
2023-04-26 10:18:42,54.31134,2.083334,1.1511312365995285,7.146993999999999,5.61343,28.935100000000006,336.493055555561
2023-04-26 10:21:42,53.35648,2.054399,1.1175063127853704,7.089124,5.555555,31.828699999999998,336.543055555561
2023-04-26 10:24:38,52.37269,2.170139,1.2040374748509102,7.118054000000001,5.526625,28.64580000000001,336.5919444444499
2023-04-26 10:27:40,53.35648,2.1122690000000004,1.1608318518008807,7.146993999999999,5.5844949999999995,27.488400000000013,336.64250000000544
2023-04-26 10:30:40,53.35648,2.0833330000000005,1.1511309007268304,7.1180579999999996,5.5844949999999995,28.067200000000014,336.69250000000545
2023-04-26 10:33:41,54.31134,2.141203,1.1704968776627525,7.146988,5.555555000000001,28.93519999999998,336.7427777777832
2023-04-26 10:36:41,53.81944,2.0254629999999993,1.1548529527237466,7.089122999999999,5.642360000000001,29.513900000000007,336.7927777777832
2023-04-26 10:39:40,53.81944,2.1122679999999994,1.1844674573491967,7.089122999999999,5.555555000000001,31.828699999999998,336.84250000000543
2023-04-26 10:42:41,58.65162,2.2858789999999996,1.2427495861129862,7.175922999999999,5.468754000000001,28.93519999999998,336.8927777777832
2023-04-26 10:45:40,53.35648,2.0254629999999993,1.1548608998583736,7.175922999999999,5.729170000000001,30.381999999999977,336.9425000000054
2023-04-26 10:48:40,61.08218,2.430555,1.2397281118164196,7.175922999999999,5.266207999999999,32.117999999999995,336.9925000000054
2023-04-26 10:51:40,55.7581,1.9675919999999998,1.2434284001653801,7.609952999999999,6.365741,31.828699999999998,337.0425000000054
2023-04-26 10:54:41,62.55787,2.430555,1.239719151668066,7.291668,5.381943,34.14350000000002,337.09277777778317
2023-04-26 10:57:40,64.98843,2.0254630000000002,1.2218816860849553,7.552078,6.192125000000001,35.300899999999984,337.1425000000054
2023-04-26 11:00:40,61.08218,2.1122680000000003,1.2076308161949474,7.1469879999999995,5.642359999999999,32.407399999999996,337.1925000000054
2023-04-26 11:03:38,56.25,1.9097219999999995,1.158867368286151,7.262732999999999,5.989581,30.9606,337.2419444444498
2023-04-26 11:06:40,55.2662,2.0833330000000005,1.1976661489883351,7.262728000000001,5.787035,29.51389999999998,337.29250000000536
2023-04-26 11:09:40,59.63542,2.170139,1.1556979313654763,7.436338,5.787039,28.93520000000001,337.3425000000054
2023-04-26 11:12:41,54.80324,1.8229159999999993,1.1276010469012783,7.204863,6.018517000000001,31.828700000000026,337.3927777777831
2023-04-26 11:15:40,52.37269,2.0833330000000005,1.1746329769877093,7.233798,5.729164999999999,26.62039999999999,337.44250000000534
2023-04-26 11:18:40,52.37269,2.0254629999999993,1.1776233510886238,7.175922999999999,5.7581,28.35650000000001,337.49250000000535
2023-04-26 11:21:41,51.85185,2.141203,1.1942740169645656,7.204858,5.642365000000001,28.93520000000001,337.5427777777831
2023-04-26 11:24:42,52.37269,2.054398,1.1175143285389095,7.175922999999999,5.642364999999999,29.803200000000004,337.59305555556085
2023-04-26 11:27:40,52.37269,1.938657,1.1692010975538594,7.233798,5.931711000000001,29.513900000000007,337.64250000000527
2023-04-26 11:30:41,52.37269,2.054398,1.1175143285389095,7.204858,5.6713,30.3819,337.692777777783
2023-04-26 11:33:40,57.72569,2.0833330000000005,1.2856565537226854,7.349538000000001,5.989584999999999,34.14349999999999,337.74250000000524
2023-04-26 11:36:40,53.35648,2.0833330000000005,1.174641016182023,7.494208,5.989584999999999,31.828700000000026,337.79250000000525
2023-04-26 11:39:40,60.61921,2.3148150000000003,1.368211996241363,7.754633999999999,6.163199,35.01159999999999,337.84250000000526
2023-04-26 11:42:40,61.60301,2.1122690000000004,1.2303412496690593,7.378474,5.902775,34.432799999999986,337.89250000000527
2023-04-26 11:45:41,54.80324,1.851851,1.1592308428963691,7.436338000000001,6.2499970000000005,30.960700000000003,337.942777777783
2023-04-26 11:48:40,52.83565,2.054398,1.1647697176212262,7.233793,5.758105,29.513800000000003,337.99250000000524
2023-04-26 11:51:41,54.31134,2.1122679999999994,1.184475542154088,7.349532999999999,5.815975000000001,30.0925,338.042777777783
2023-04-26 11:54:41,53.35648,2.0833329999999997,1.174632976987709,7.2916680000000005,5.787035,27.488400000000013,338.092777777783
2023-04-26 11:57:41,53.35648,1.9386579999999993,1.1249014603774403,7.146988,5.78704,30.0925,338.142777777783
2023-04-26 12:00:41,53.35648,1.967593,1.1349197327818,7.175928,5.7870349999999995,27.199000000000012,338.192777777783
2023-04-26 12:03:40,53.35648,2.0254629999999993,1.1548529527237452,7.1180579999999996,5.671295,28.06710000000001,338.24250000000524
2023-04-26 12:06:40,54.31134,2.1122679999999994,1.1844755421540865,7.233793,5.700235,29.224500000000006,338.29250000000525
2023-04-26 12:09:40,54.80324,2.141203,1.170496877662751,7.233793,5.642359999999999,29.224499999999978,338.34250000000526
2023-04-26 12:12:41,54.31134,2.141203,1.1942740169645656,7.204858,5.642365000000001,30.671299999999974,338.392777777783
2023-04-26 12:15:41,58.07292,2.0254629999999993,1.1999509651790279,7.204863,5.815970000000001,32.1181,338.442777777783
2023-04-26 12:18:41,53.35648,1.9965270000000004,1.167543316269618,7.233798,5.844911,28.067199999999985,338.49277777778303
2023-04-26 12:21:38,60.15625,2.34375,1.2619103947895387,7.233793,5.4687529999999995,35.01150000000001,338.5419444444497
2023-04-26 12:24:40,56.25,1.8229169999999995,1.1693012985930493,7.465278,6.336801,31.25,338.59250000000526
2023-04-26 12:27:42,62.06597,2.3148150000000003,1.252345964153615,7.204858000000001,5.4687529999999995,37.615700000000004,338.6430555555608
2023-04-26 12:30:40,65.97222,2.141203,1.2175586551057895,7.436338,5.902775,33.56479999999999,338.6925000000052
