Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-26 12:34:02,68.86574,2.141203,1.2628212434925892,7.667823,6.19213,38.1944,338.74861111111636
2023-04-26 12:36:43,66.43519,1.9965270000000004,1.2329768521598123,7.262728000000001,5.960651,44.849500000000006,338.7933333333386
2023-04-26 12:39:43,61.08218,1.8229159999999993,1.1896428958492749,7.175922999999999,6.076387,33.56479999999999,338.8433333333386
2023-04-26 12:42:42,55.2662,1.8229160000000002,1.1486326545692334,7.089118,5.931711999999999,32.1181,338.8930555555608
2023-04-26 12:45:40,52.83565,1.9965279999999996,1.1675436653111937,7.204858000000001,5.815970000000001,31.5394,338.9425000000052
2023-04-26 12:48:41,54.80324,2.0254630000000002,1.1776233510886238,7.2916680000000005,5.873845,32.69669999999999,338.992777777783
2023-04-26 12:51:40,54.80324,2.0254629999999993,1.1548608998583736,7.349532999999999,5.902780000000001,31.25,339.0425000000052
2023-04-26 12:54:40,54.80324,1.9965279999999996,1.1675436653111937,7.2916680000000005,5.902780000000001,32.696799999999996,339.0925000000052
2023-04-26 12:57:41,54.31134,2.0833330000000005,1.1746329769877093,7.349538000000001,5.844905,29.224500000000006,339.14277777778295
2023-04-26 13:00:39,54.1088,2.0254630000000002,1.1776233510886238,7.262728000000001,5.844905000000001,30.3819,339.1922222222274
2023-04-26 13:03:40,55.2662,2.054398,1.1647697176212262,7.233793,5.758105,31.539299999999997,339.2425000000051
2023-04-26 13:06:41,53.81944,2.1122679999999994,1.160831517158665,7.233793,5.671295,30.6712,339.2927777777829
2023-04-26 13:09:40,53.35648,1.967593,1.1574240384007808,7.1469879999999995,5.7870349999999995,30.382000000000005,339.3425000000051
2023-04-26 13:12:40,54.31134,2.0254629999999993,1.1776233510886238,7.175922999999999,5.7581,29.513900000000007,339.3925000000051
2023-04-26 13:15:41,56.7419,2.170139,1.2040292996325381,7.175927999999999,5.5844890000000005,32.407399999999996,339.44277777778285
2023-04-26 13:18:40,53.35648,1.8807869999999998,1.1697830264364826,7.146988,5.931711,28.64590000000001,339.49250000000507
2023-04-26 13:21:40,58.18866,2.2280100000000003,1.1745797985199964,7.2048630000000005,5.497683,34.43290000000002,339.5425000000051
2023-04-26 13:24:42,57.69676,1.7939819999999997,1.1986415907266175,7.638893,6.597221,31.828699999999998,339.5930555555606
2023-04-26 13:27:41,59.17245,2.1990739999999995,1.213765915536787,7.407403,5.787039,33.275499999999994,339.64277777778284
2023-04-26 13:30:43,63.54167,2.141203,1.2403946875667837,7.725698,6.221064999999999,34.14350000000002,339.6933333333384
2023-04-26 13:33:41,64.98843,2.1122680000000003,1.2526446332351133,7.378468000000001,5.93171,32.117999999999995,339.7427777777828
2023-04-26 13:36:40,67.88194,2.054398,1.2751625979524552,7.494213,6.163194999999999,41.08790000000002,339.792500000005
2023-04-26 13:39:38,66.95602,2.0254629999999993,1.2646272268090661,7.378473,6.076390000000001,37.037000000000006,339.84194444444944
2023-04-26 13:42:40,57.72569,1.6493059999999993,1.1234587881347098,7.089117999999999,6.1631920000000004,32.407399999999996,339.892500000005
2023-04-26 13:45:41,53.81944,1.938657,1.1907516383179413,7.089118,5.815970999999999,31.828699999999998,339.94277777778274
2023-04-26 13:48:41,54.31134,2.1122679999999994,1.1844674573491967,7.262732999999999,5.729165000000001,30.382000000000005,339.99277777778275
2023-04-26 13:51:40,57.20486,2.1990730000000003,1.2137573598820957,7.407408,5.7870349999999995,33.56480000000002,340.04250000000496
2023-04-26 13:55:02,53.81944,2.0833330000000005,1.2202495266552262,7.812504,6.365741,30.092600000000004,340.0986111111161
2023-04-26 13:57:40,56.7419,2.256945,1.2088197068405342,7.407404,5.700229,30.381999999999977,340.142500000005
2023-04-26 14:00:40,60.15625,2.1122690000000004,1.3382159299355474,7.899304000000001,6.568285,31.539299999999997,340.192500000005
2023-04-26 14:03:43,54.80324,1.9386580000000002,1.1907519991363038,7.436344,6.163195999999999,29.51389999999998,340.24333333333834
2023-04-26 14:06:40,58.65162,2.256945,1.233121682609797,7.407404,5.729169000000001,30.9606,340.292500000005
2023-04-26 14:09:42,54.80324,2.054399,1.2101201589624138,7.378474000000001,5.9606449999999995,31.25,340.34305555556057
2023-04-26 14:12:41,60.61921,2.546296000000001,1.276310351630219,7.725694,5.700227999999999,33.85419999999999,340.3927777777828
2023-04-26 14:15:40,59.63542,2.054398,1.2751625979524563,8.072914,6.7418960000000006,32.407399999999996,340.442500000005
2023-04-26 14:18:38,62.06597,2.34375,1.2619019544237853,7.523149,5.758099,31.25,340.4919444444494
2023-04-26 14:21:41,65.16204,2.2858790000000004,1.2666699399511687,7.725694,6.047454999999999,35.30090000000001,340.54277777778276
2023-04-26 14:24:41,69.35764,2.256945,1.3256614665582385,7.696764,6.134259,37.037000000000006,340.59277777778277
2023-04-26 14:27:40,73.52431,2.2858790000000004,1.2901248398761729,7.754634,6.105325000000001,37.61580000000001,340.642500000005
2023-04-26 14:30:40,75.66551,2.1122690000000004,1.2526449855990502,7.523144,6.076384999999999,37.905100000000004,340.692500000005
2023-04-26 14:33:40,64.00463,1.6782399999999997,1.154020116802455,7.204863,6.278932999999999,36.16889999999998,340.742500000005
2023-04-26 14:36:40,60.15625,1.7939819999999997,1.158526815889859,7.1180579999999996,6.018516,30.9606,340.792500000005
2023-04-26 14:39:40,58.65162,1.8807869999999998,1.1484901637995901,7.233798,5.989580999999999,30.3819,340.84250000000503
2023-04-26 14:42:41,56.7419,1.9675919999999998,1.1794998441631988,7.349532999999999,6.018521,32.407399999999996,340.8927777777828
2023-04-26 14:45:43,55.7581,2.0254629999999993,1.1776233510886238,7.349532999999999,5.93171,33.85409999999999,340.94333333333833
2023-04-26 14:48:42,56.7419,2.1122679999999994,1.184467457349195,7.378473,5.844905,29.803200000000004,340.99305555556055
2023-04-26 14:51:40,57.72569,2.1122679999999994,1.2303409015627458,7.262732999999999,5.787035,29.513900000000007,341.04250000000496
2023-04-26 14:54:41,58.21759,2.141203,1.2403946875667848,7.291668,5.787035,30.092600000000004,341.0927777777827
2023-04-26 14:57:38,58.18866,2.0833330000000005,1.1746329769877109,7.291668,5.787035,30.3819,341.1419444444494
2023-04-26 15:00:40,60.61921,2.1990730000000003,1.2137573598820957,7.349538000000001,5.729165,31.828699999999998,341.19250000000494
2023-04-26 15:03:40,59.63542,1.9097219999999995,1.2013461409027275,7.233793,6.018521000000001,34.722200000000015,341.24250000000495
2023-04-26 15:06:41,57.20486,1.9675919999999998,1.1794922863087192,7.204863,5.8738410000000005,32.1181,341.2927777777827
2023-04-26 15:09:40,64.49653,2.2858790000000004,1.3580213277565962,7.638888,6.076389,35.87960000000001,341.3425000000049
2023-04-26 15:12:41,58.65162,1.938657,1.169201097553858,7.349538000000001,6.047451,34.72219999999999,341.39277777778267
2023-04-26 15:15:41,63.54167,2.3148150000000003,1.323116638260965,7.870374,6.221068999999999,36.16890000000001,341.4427777777827
2023-04-26 15:18:40,65.97222,2.228009,1.2931287443053994,7.407408,5.8449089999999995,37.32640000000001,341.4925000000049
2023-04-26 15:21:40,71.15162,2.1990739999999995,1.3053374851717965,7.667823,6.1631990000000005,39.930499999999995,341.5425000000049
2023-04-26 15:24:40,71.78819,2.170139,1.2729606141860506,7.523144,6.018515,40.509299999999996,341.5925000000049
2023-04-26 15:27:40,74.21875,2.0833330000000005,1.2424296885920214,7.349538000000001,5.931715,41.377399999999994,341.64250000000493
2023-04-26 15:30:43,72.77199,2.054399,1.275162961336659,7.291664000000001,5.9606449999999995,39.6412,341.6933333333383
2023-04-26 15:33:42,62.06597,1.6782399999999997,1.1919908902306238,7.089122999999999,6.221063,34.43289999999999,341.7430555555605
2023-04-26 15:36:38,57.69676,1.8807869999999998,1.1907134534954327,7.118053,5.931716,33.27540000000002,341.79194444444937
2023-04-26 15:39:44,56.25,1.9675919999999998,1.1794922863087192,7.204863,5.8738410000000005,30.092600000000004,341.84361111111605
2023-04-26 15:42:45,55.2662,2.0254629999999993,1.1776233510886238,7.233793,5.815970000000001,30.3819,341.8938888888938
2023-04-26 15:45:42,55.2662,2.054398,1.1876639152854407,7.233798,5.78704,33.85410000000002,341.9430555555605
2023-04-26 15:48:41,55.7581,2.1990740000000004,1.2137659155367877,7.291664000000001,5.6713,31.25,341.9927777777827
2023-04-26 15:51:43,56.7419,2.141204,1.194266224841729,7.320604,5.7581,31.539299999999997,342.04333333333824
2023-04-26 15:54:40,56.7419,2.256944,1.208819378007103,7.378469000000001,5.671295,30.382000000000005,342.0925000000049
2023-04-26 15:58:02,55.2662,2.0833330000000005,1.220257260166864,7.291664,5.844911,29.513900000000007,342.14861111111605
2023-04-26 16:00:40,53.81944,2.054399,1.187664261622705,7.262734,5.815975,30.671300000000002,342.19250000000494
2023-04-26 16:03:40,59.63542,2.4016200000000003,1.2305021229981816,7.436344000000001,5.555554000000001,36.16890000000001,342.24250000000495
2023-04-26 16:06:40,54.80324,2.054399,1.1647700594194264,7.291664000000001,5.815975,32.1181,342.29250000000496
2023-04-26 16:09:42,60.15625,2.430555,1.2904194846436328,7.262728000000001,5.410883,33.85419999999999,342.3430555555605
2023-04-26 16:12:42,58.65162,1.9097220000000004,1.2220535452292953,7.696764,6.510422,32.696799999999996,342.3930555555605
2023-04-26 16:15:38,66.43519,1.7071750000000003,1.1845027251392797,7.146994,6.221069,39.3519,342.4419444444494
2023-04-26 16:18:40,80.03472,1.3310190000000004,1.2115973485289593,7.175924,6.944444999999999,45.717600000000004,342.49250000000495
2023-04-26 16:21:41,50.40509,0.6944440000000007,0.9427621428754664,6.712964,7.26273,24.884299999999996,342.5427777777827
2023-04-26 16:24:41,48.95834,1.1284720000000004,1.0238652547319633,7.2337940000000005,7.031251999999999,21.411999999999978,342.5927777777827
2023-04-26 16:27:40,48.00347,1.1284720000000004,1.0083073482350051,7.320604,7.089122000000001,24.305499999999995,342.64250000000493
2023-04-26 16:30:41,46.55671,1.1284720000000004,0.9766636713430561,7.175924000000001,6.886572,22.858800000000002,342.6927777777827
2023-04-26 16:33:41,44.58912,1.070602,0.9501671254014339,6.915514000000001,6.684032,23.148200000000003,342.7427777777827
2023-04-26 16:36:40,38.77315,1.0416670000000003,0.8728741183707385,6.741894,6.4236070000000005,19.675900000000013,342.7925000000049
2023-04-26 16:39:40,37.78935,1.0995370000000007,0.8815365616902048,6.741894000000001,6.336807,17.93979999999999,342.8425000000049
2023-04-26 16:42:41,37.78935,1.186343,0.8831189325969567,6.655094,6.105321000000001,18.518500000000017,342.89277777778267
2023-04-26 16:45:42,39.75695,1.0995369999999998,0.8815306990693,6.7129639999999995,6.307867,17.650499999999994,342.9430555555604
2023-04-26 16:48:40,38.77315,1.2152780000000005,0.9306964866756013,6.886574,6.365736,18.807900000000018,342.99250000000484
2023-04-26 16:51:41,39.75695,1.157407,0.9234572875157355,6.915509,6.481482000000001,18.51860000000002,343.0427777777826
2023-04-26 16:54:39,37.32639,1.0995370000000007,0.898366877249559,6.915514000000001,6.539346999999999,17.65039999999999,343.092222222227
2023-04-26 16:57:40,37.32639,1.3020830000000005,0.9484581140578418,7.089119,6.452545999999999,16.203700000000026,343.14250000000476
2023-04-26 17:00:40,39.23611,1.1863419999999998,0.9529092419456882,7.060188999999999,6.626157000000001,18.51849999999999,343.19250000000477
2023-04-26 17:03:42,40.21991,1.273148,0.9367105216266878,7.118059000000001,6.510421,18.51860000000002,343.2430555555603
2023-04-26 17:06:40,37.78935,1.2152769999999995,0.9307021474908523,7.118054,6.597227,17.071799999999996,343.29250000000474
2023-04-26 17:09:40,39.75695,1.273148,0.9547470559378899,7.118054,6.539356,17.93979999999999,343.34250000000475
2023-04-26 17:12:44,42.59259,1.359954,0.9529358237339912,7.146994,6.423610000000001,19.965299999999985,343.39361111111583
2023-04-26 17:15:42,39.23611,1.0995369999999998,0.9313475764457616,7.118059000000001,6.799772000000001,20.54400000000001,343.44305555556025
2023-04-26 17:18:42,41.66666,1.359953,0.9529354294717957,7.146994,6.423610999999999,21.12269999999998,343.49305555556026
2023-04-26 17:21:44,39.75695,1.0127310000000005,0.9385388772058644,7.031249000000001,6.886578,20.83330000000001,343.5436111111158
2023-04-26 17:24:41,41.2037,1.3020830000000005,0.9845482988871466,7.378469000000001,6.799765999999999,18.807900000000018,343.5927777777825
2023-04-26 17:27:41,42.65046,1.1863419999999998,1.0189247656615732,7.060188999999999,6.741897,19.097200000000015,343.6427777777825
2023-04-26 17:30:40,44.58912,1.186343,0.9358544162784803,7.146993999999999,6.684031,20.543999999999983,343.6925000000047
2023-04-26 17:33:40,45.57291,1.1574080000000002,0.9897499651049315,7.291664000000001,6.973376,21.990700000000004,343.7425000000047
2023-04-26 17:36:41,45.05209,1.0995370000000007,0.9792439644694413,7.0601840000000005,6.828707,21.701300000000003,343.7927777777825
2023-04-26 17:39:40,40.21991,0.9259250000000003,0.8667710963026234,6.770828,6.655093,20.54400000000001,343.8425000000047
2023-04-26 17:42:40,38.25232,1.070602,0.8689950800266242,6.7129639999999995,6.336802,17.650499999999994,343.8925000000047
2023-04-26 17:45:41,36.80555,1.1284720000000004,0.9109647272227134,6.770829000000001,6.365736999999999,16.4931,343.94277777778245
2023-04-26 17:48:40,36.80555,1.157407,0.9063074950310968,6.828699,6.365742,19.386600000000016,343.99250000000467
2023-04-26 17:51:40,37.78935,1.3020830000000005,0.9299740072263855,6.9733789999999996,6.307866,18.807800000000015,344.0425000000047
2023-04-26 17:54:40,37.78935,1.1863419999999998,0.8831185220240321,6.915509,6.365737000000001,18.22919999999999,344.0925000000047
2023-04-26 17:57:42,38.77315,1.2152769999999995,0.9129718997505668,6.857634,6.307867,17.650499999999994,344.14305555556024
2023-04-26 18:00:40,38.77315,1.3310189999999995,0.9225400945213161,6.97338,6.250001,18.807900000000018,344.19250000000466
2023-04-26 18:03:40,38.77315,1.3020829999999997,0.9111785915211468,7.03125,6.336807,18.22909999999999,344.24250000000467
2023-04-26 18:06:41,39.75695,1.3020839999999998,0.9299808472365034,6.944439999999999,6.278936,17.071699999999993,344.2927777777824
2023-04-26 18:09:40,39.75695,1.2152779999999996,0.8949621489015539,6.944439999999999,6.365742,17.361099999999993,344.34250000000463
2023-04-26 18:12:39,37.32639,1.157407,0.8711945667502735,6.915509,6.394672000000001,17.36110000000002,344.39222222222685
2023-04-26 18:15:41,37.32639,1.273148,0.9183806389452862,7.002313999999999,6.365736,17.65040000000002,344.4427777777824
2023-04-26 18:18:41,39.23611,1.1863419999999998,0.93584805200522,6.973384,6.510412,17.07170000000002,344.4927777777824
2023-04-26 18:21:40,39.23611,1.2152780000000005,0.8949558717718302,7.002314000000001,6.4236059999999995,18.22909999999999,344.5425000000046
2023-04-26 18:24:40,42.15857,1.3310180000000003,0.9601282133250001,7.031249000000001,6.365741,20.25460000000001,344.59250000000463
2023-04-26 18:27:40,37.32639,1.157407,0.9063074950310968,7.089119,6.626162,19.675899999999984,344.64250000000465
2023-04-26 18:30:42,44.12616,1.5335649999999994,1.0001639351360123,7.118059999999999,6.192125,19.675999999999988,344.6930555555602
2023-04-26 18:33:17,41.2037,1.0127309999999996,0.9835127501282073,7.204864,7.146993,18.51849999999999,344.73611111111575
2023-04-26 18:33:41,41.2037,1.0127310000000005,1.0127315000131019,7.262729,7.262727999999999,17.65040000000002,344.7427777777824
2023-04-26 18:36:41,44.58912,1.3020830000000005,0.9484581140578427,7.233798999999999,6.597226,20.25460000000001,344.7927777777824
2023-04-26 18:39:41,40.7118,1.0127310000000005,0.9232074443044632,7.349539,7.175927999999999,19.965300000000013,344.84277777778243
2023-04-26 18:42:40,30.98958,0.9259259999999996,0.8204915280964963,7.0601840000000005,6.857638,14.756899999999973,344.89250000000465
2023-04-26 18:46:01,37.32639,1.157407,0.626170882885567,4.658563999999999,3.790509,18.51849999999999,344.948333333338
2023-04-26 18:48:40,35.8507,1.2442130000000002,0.7256484156724076,4.774305,3.90625,17.361099999999993,344.99250000000467
2023-04-26 18:51:39,37.78935,1.2152780000000005,0.7374600907313259,4.774306,3.9641160000000006,18.22920000000002,345.0422222222269
2023-04-26 18:54:41,33.96991,1.0995369999999998,0.7359263585884182,4.716435000000001,4.07986,16.782399999999996,345.09277777778243
2023-04-26 18:57:42,36.34259,1.1863419999999998,0.7687487794080015,4.716435000000001,3.993055,16.203699999999998,345.1430555555602
2023-04-26 19:00:42,34.8669,1.2442130000000002,0.7256484156724076,4.716435000000001,3.8483800000000006,15.914299999999997,345.1930555555602
2023-04-26 19:03:42,36.80555,1.157407,0.6729265161784105,4.311343000000001,3.501157,16.4931,345.2430555555602
2023-04-26 19:06:40,33.91204,1.1863419999999998,0.7687494813298508,4.311343,3.5879640000000004,16.4931,345.2925000000046
2023-04-26 19:09:40,33.91204,1.1863419999999998,0.768750183251111,4.6296289999999996,3.906251000000001,15.9144,345.34250000000463
2023-04-26 19:12:41,36.34259,1.273148,0.8008944227385751,4.716435000000001,3.906249,15.914299999999997,345.3927777777824
2023-04-26 19:15:41,35.8507,1.070602,0.7050578642594832,4.658566,4.02199,18.22920000000002,345.4427777777824
2023-04-26 19:18:40,35.8507,1.2152780000000005,0.7155303140499099,4.918982000000001,4.0798559999999995,15.625,345.4925000000046
2023-04-26 19:21:41,35.8507,1.157407,0.737519498955492,4.774306,4.050927,16.203699999999998,345.54277777778236
2023-04-26 19:24:41,35.8507,1.1863419999999998,0.7270728400210097,4.7453710000000004,3.9641210000000004,17.650500000000022,345.5927777777824
2023-04-26 19:27:40,35.8507,1.157407,0.7375202118639484,4.6296289999999996,3.906251,15.914299999999997,345.6425000000046
2023-04-26 19:30:38,34.40393,1.157407,0.7375202118639484,4.6296289999999996,3.906251,16.492999999999995,345.691944444449
2023-04-26 19:33:41,34.40393,1.157407,0.7777689475201116,4.629629,3.9641210000000004,17.361099999999993,345.74277777778235
2023-04-26 19:36:41,33.42014,1.186343,0.7053553295163084,4.571759,3.7615740000000004,17.93979999999999,345.79277777778236
2023-04-26 19:39:45,35.3588,1.157407,0.7166129435187022,4.166666,3.414352000000001,15.9144,345.84388888889345
2023-04-26 19:42:40,35.3588,1.157407,0.6951069193732028,4.166666,3.3854170000000003,16.203700000000026,345.89250000000453
2023-04-26 19:45:42,35.3588,1.3020830000000005,0.7901393689401159,4.571759,3.703703999999999,19.09729999999999,345.9430555555601
2023-04-26 19:48:40,36.34259,1.157407,0.7166129435187009,4.571759000000001,3.819445,15.914299999999997,345.9925000000045
2023-04-26 19:51:40,36.34259,1.070601,0.7050588693562573,4.456018,3.819445,17.36110000000002,346.0425000000045
2023-04-26 19:54:41,37.32639,1.070602,0.6847799533787705,4.5428239999999995,3.8773150000000003,18.22920000000002,346.09277777778226
2023-04-26 19:57:40,34.8669,1.0995370000000007,0.7159598108450073,4.542824,3.8773149999999994,17.071799999999996,346.1425000000045
2023-04-26 20:00:40,34.89584,1.157407,0.6951069193732028,4.542824,3.7615750000000006,16.492999999999995,346.1925000000045
2023-04-26 20:03:40,34.54861,1.070602,0.6639263632729906,4.484954,3.7905100000000003,16.492999999999995,346.2425000000045
2023-04-26 20:06:40,34.40393,1.1574080000000002,0.7375198688305605,4.484954,3.7615739999999995,17.361099999999993,346.2925000000045
2023-04-26 20:09:38,34.40393,1.0995369999999998,0.6068810705766486,4.340278,3.530093000000001,15.914299999999997,346.3419444444489
2023-04-26 20:12:41,34.40393,1.2152780000000005,0.6929138848148603,4.137732000000001,3.2696760000000005,14.178300000000007,346.39277777778227
2023-04-26 20:15:41,34.89584,1.0995370000000007,0.7359270402089594,4.166666,3.530092,16.203599999999994,346.4427777777823
2023-04-26 20:18:40,34.8669,1.157407,0.737519498955492,4.542824,3.819445,15.625,346.4925000000045
2023-04-26 20:21:42,35.8507,1.273148,0.7580401425337228,4.484954,3.616898,16.492999999999995,346.54305555556004
2023-04-26 20:24:40,36.80555,1.157407,0.8162368947904681,4.513889000000001,3.906251,14.756899999999973,346.59250000000446
2023-04-26 20:27:40,35.3588,1.157407,0.6499867992071313,4.6296289999999996,3.7905100000000003,16.782399999999996,346.6425000000045
2023-04-26 20:30:41,33.91204,1.157407,0.6951069193732028,4.571759,3.7905100000000003,18.518500000000017,346.6927777777822
2023-04-26 20:33:41,35.3588,1.2442130000000002,0.7256484156724076,4.542824,3.6747690000000004,17.071799999999996,346.74277777778224
2023-04-26 20:36:40,34.8669,1.1284720000000004,0.6165587640844468,4.340277,3.501156999999999,17.93979999999999,346.79250000000445
2023-04-26 20:39:41,32.43634,1.070602,0.7050599391595197,4.050925,3.414352000000001,15.914299999999997,346.8427777777822
2023-04-26 20:42:40,34.89584,1.1863419999999998,0.7888212849109325,4.07986,3.3854170000000003,17.071799999999996,346.8925000000044
2023-04-26 20:45:42,35.70602,1.2442130000000002,0.7692991153250579,4.6296289999999996,3.819445,15.9144,346.94305555555997
2023-04-26 20:48:39,35.61921,1.2152769999999995,0.715534579430109,4.600694,3.7615750000000006,16.203699999999998,346.99222222222664
2023-04-26 20:51:41,34.40393,1.2442130000000002,0.8106966082083827,4.803241,4.0509260000000005,18.807900000000018,347.0427777777822
2023-04-26 20:54:40,34.89584,1.157407,0.7375202118639484,4.658564,3.9351860000000007,17.650499999999994,347.0925000000044
2023-04-26 20:57:41,34.40393,1.157407,0.7166129435187009,4.600694000000001,3.8483799999999997,16.7825,347.14277777778216
2023-04-26 21:00:41,33.42014,1.0995369999999998,0.6301993044518429,3.9641199999999994,3.1828710000000004,17.361199999999997,347.19277777778217
2023-04-26 21:03:40,32.43634,1.157407,0.7166122110073371,3.993056,3.240741,15.335700000000003,347.2425000000044
2023-04-26 21:06:40,32.43634,1.1574080000000002,0.7972057457724754,4.195603,3.5590279999999996,15.9144,347.2925000000044
2023-04-26 21:09:41,35.3588,1.2442130000000002,0.7256476389929605,4.484954000000001,3.616898,18.22920000000002,347.34277777778215
2023-04-26 21:12:41,32.43634,0.9548610000000002,0.5794364769950606,3.327546,2.6909730000000005,15.9144,347.39277777778216
2023-04-26 21:15:40,30.98958,1.157407,0.7375202118639484,3.2696749999999994,2.546297,15.9144,347.4425000000044
2023-04-26 21:45:40,30.52662,2.170139,0.9947313198169772,5.150463,3.3275499999999996,15.046300000000002,347.4425000000044
2023-04-26 21:54:40,30.00578,2.256944,0.9897144500020129,5.208329000000001,3.2696750000000003,15.046299999999974,347.4425000000044
2023-04-26 22:03:43,30.00578,2.314814,1.0669134047045994,5.237264000000001,3.298609999999999,15.335700000000003,347.4425000000044
2023-04-26 22:06:39,30.00578,2.1990739999999995,1.00326322921505,5.266203999999999,3.4143499999999998,15.046300000000002,347.4425000000044
2023-04-26 22:09:40,30.00578,2.1990740000000004,1.0032632292150503,5.3819490000000005,3.530095,14.467600000000004,347.4425000000044
2023-04-26 22:12:41,30.52662,2.170139,0.9947353901309491,5.324069,3.5011599999999996,16.203699999999998,347.4425000000044
2023-04-26 22:15:40,30.52662,2.170139,0.5828025236929102,4.74537,2.633101,15.335700000000003,347.4425000000044
2023-04-26 22:24:40,30.00578,2.34375,0.6847896890494276,4.9189810000000005,2.6620369999999998,15.335700000000003,347.4425000000044
2023-04-26 22:30:40,30.00578,2.228009,0.981407540312707,5.729164,3.819445000000001,14.756900000000002,347.4425000000044
2023-04-26 22:33:41,30.52662,2.141204,1.0149140982707803,5.353009,3.5879650000000005,17.071799999999996,347.4425000000044
2023-04-26 22:36:40,30.52662,2.1701390000000007,1.0516038815386144,5.353014000000001,3.5879649999999996,14.467600000000004,347.4425000000044
2023-04-26 22:39:40,31.45255,2.1990740000000004,0.8371870487049221,5.208334000000001,3.211809999999999,14.757000000000005,347.4425000000044
2023-04-28 11:00:41,52.34375,1.938657,1.3704917603639155,6.5972219999999995,5.584495,24.016199999999998,347.4425000000044
2023-04-28 11:03:40,60.18519,-0.14467500000000033,,4.484955,8.275458,31.828699999999998,347.4922222222266
2023-04-28 11:06:40,36.80555,0.34722200000000036,0.7321372595623065,6.655094,7.638892,18.80789999999999,347.5422222222266
2023-04-28 11:09:39,37.15278,0.7233799999999997,0.885677172995779,3.935186,4.282408000000001,17.361199999999997,347.5919444444488
2023-04-28 11:12:40,39.23611,1.157407,0.8711945667502724,5.700234000000001,5.179397,18.807900000000018,347.64222222222656
2023-04-28 11:15:40,39.75695,1.0995369999999998,0.7744868416050243,5.787034,5.208337,16.782400000000024,347.6922222222266
2023-04-28 11:18:41,39.75695,1.1284720000000004,0.7267732409905414,5.5555579999999996,4.8611059999999995,17.650499999999994,347.7425000000043
2023-04-28 11:21:40,39.75695,1.0995369999999998,0.8114502528639265,5.526624,5.005787,20.254699999999985,347.79222222222654
2023-04-28 11:24:40,39.75695,1.070602,0.7248204600164677,5.555554000000001,4.947912,17.93979999999999,347.84222222222655
2023-04-28 11:27:40,38.77315,1.1284720000000004,0.804737639709581,5.4976840000000005,4.918982000000001,17.071699999999993,347.89222222222656
2023-04-28 11:30:40,39.75695,1.2442130000000002,0.7902488236005529,5.497688999999999,4.716436,17.650499999999994,347.9422222222266
2023-04-28 11:33:40,39.75695,1.157407,0.7578854334816991,5.497688999999999,4.803242,16.203699999999998,347.9922222222266
2023-04-28 11:36:41,38.77315,1.157407,0.7578854334816991,5.324074,4.629627000000001,17.650499999999994,348.04250000000434
2023-04-28 11:39:41,39.75695,1.0995369999999998,0.7554150873626734,5.237273,4.629626,18.51849999999999,348.09250000000435
2023-04-28 11:42:41,39.75695,1.1284720000000004,0.7666372228374599,5.353008000000001,4.716436,16.782399999999996,348.14250000000436
2023-04-28 11:45:41,39.75695,1.0127310000000005,0.8270085969377485,5.410878,5.063656999999999,17.071699999999993,348.1925000000044
2023-04-28 11:48:38,40.7118,1.1863420000000007,0.8276531875209231,5.787038000000001,5.150465999999999,16.7825,348.24166666667105
2023-04-28 11:51:40,43.14236,1.0995369999999998,0.8114502528639265,6.163193,5.6423559999999995,17.361099999999993,348.2922222222266
2023-04-28 11:54:40,50.40509,1.157407,0.9570406525556057,6.2500029999999995,5.8738459999999995,22.28,348.3422222222266
2023-04-28 11:57:40,46.55671,0.868055,0.8088036497968003,5.758103,5.642358,21.701300000000003,348.3922222222266
2023-04-28 12:00:42,46.03588,1.157407,0.8532063956030411,6.655092999999999,6.105325999999999,18.22919999999999,348.44277777778217
2023-04-28 12:03:40,42.65046,0.9837959999999999,0.8786364809164882,6.278938,6.076392,17.650499999999994,348.4922222222266
2023-04-28 12:06:41,44.99421,1.0995369999999998,0.9313475764457616,6.799764,6.481477,17.65039999999999,348.54250000000434
2023-04-28 12:09:40,42.65046,1.157407,0.9234572875157347,7.175924000000001,6.741897,18.80789999999999,348.59222222222655
2023-04-28 12:12:40,42.65046,1.0995370000000007,0.947507081860953,7.204864,6.915507,17.361099999999993,348.64222222222656
2023-04-28 12:15:41,41.6956,1.157407,0.9234572875157355,7.204864,6.770837,17.939899999999994,348.6925000000043
2023-04-28 12:18:41,45.05209,1.2442130000000002,0.9603737610160242,7.2337940000000005,6.712961000000001,18.80789999999999,348.7425000000043
2023-04-28 12:21:41,40.21991,1.0995369999999998,0.9313475764457616,7.175929,6.857642,19.097200000000015,348.79250000000434
2023-04-28 12:24:42,44.58912,1.4756939999999998,0.9980272005224873,7.262729,6.423615000000001,20.254700000000014,348.8427777777821
2023-04-28 12:27:38,40.21991,0.9837959999999999,1.0265874238433295,7.696759,7.783563000000001,17.93980000000002,348.891666666671
2023-04-28 12:30:40,43.60532,1.186343,0.9529096739450659,7.262734,6.828701,19.675900000000013,348.9422222222265
2023-04-28 12:33:40,43.60532,1.070602,0.9812438571151623,7.581014,7.407412,23.1481,348.99222222222653
2023-04-28 12:36:41,38.77315,1.0127310000000005,1.0414034477705516,7.552079000000001,7.609957999999999,19.097199999999987,349.0425000000043
2023-04-28 12:39:41,38.77315,1.0995369999999998,0.9313475764457616,7.494209,7.175922,18.80789999999999,349.0925000000043
2023-04-28 12:42:40,39.23611,1.1863419999999998,0.9529092419456873,7.523149,7.089117,18.80789999999999,349.1422222222265
2023-04-28 12:45:41,38.25232,1.2152780000000005,0.9481586882058451,7.494214,7.002316,18.80789999999999,349.19250000000426
2023-04-28 12:48:42,38.77315,1.1863419999999998,0.9697361092891306,7.494209,7.089117,19.097199999999987,349.242777777782
2023-04-28 12:51:41,39.75695,1.1574080000000002,0.9234577175844993,7.436344,7.002316,17.361099999999993,349.2925000000042
2023-04-28 12:54:40,38.77315,1.0995369999999998,0.9149698416172124,7.378474000000001,7.0312470000000005,17.071799999999996,349.34222222222644
2023-04-28 12:57:40,40.7118,1.0127309999999996,0.8919911320815445,7.204863,6.973382,19.386600000000016,349.39222222222645
2023-04-28 13:00:40,38.31018,1.157407,0.9403674905268004,7.378468,6.973381000000001,17.93979999999999,349.44222222222646
2023-04-28 13:03:40,38.25232,0.9837959999999999,0.9397258787253959,7.262728000000001,7.175922,17.93979999999999,349.4922222222265
2023-04-28 13:06:38,40.21991,1.0995369999999998,0.9475070818609524,7.349538,7.060181000000001,19.386600000000016,349.5416666666709
2023-04-28 13:09:40,38.02084,1.0416660000000002,0.9675268666782143,7.378468,7.233792,18.807800000000015,349.59222222222644
2023-04-28 13:12:40,38.77315,1.1284720000000004,0.9605538600535823,7.407408,7.089116000000001,19.386500000000012,349.64222222222645
2023-04-28 13:15:40,39.75695,1.1284720000000004,0.9442457419172324,7.378468,7.031245999999999,18.518500000000017,349.69222222222646
2023-04-28 13:18:41,41.05903,1.1863420000000007,0.986336041686284,7.407408,7.031246,17.939899999999994,349.7425000000042
2023-04-28 13:21:41,41.66666,1.0127309999999996,0.9385388772058643,7.349532999999999,7.204861999999999,21.412000000000006,349.7925000000042
2023-04-28 13:24:40,42.15857,1.2731480000000008,1.0072608320526455,7.523144000000001,7.031246,19.097199999999987,349.84222222222644
2023-04-28 13:27:40,43.14236,1.2442130000000002,1.0931624521994823,7.812499000000001,7.5231460000000006,19.386599999999987,349.89222222222645
2023-04-28 13:30:41,45.57291,1.273148,1.0577078879122817,7.696759,7.291671,21.412000000000006,349.9425000000042
2023-04-28 13:33:42,47.51157,1.070601,1.026584823665428,7.667828,7.581017000000001,22.858800000000002,349.99277777778195
2023-04-28 13:36:41,43.60532,1.0127310000000005,0.9835127501282085,7.581018,7.523147,21.70139999999998,350.04250000000417
2023-04-28 13:39:40,41.66666,1.0416660000000002,0.9522225515437541,7.349538000000001,7.175922000000001,19.097200000000015,350.0922222222264
2023-04-28 13:42:42,39.23611,0.9837959999999999,0.9247222118250409,7.262728000000001,7.146992000000001,19.097200000000015,350.14277777778193
2023-04-28 13:45:40,41.66666,1.1284719999999995,0.9277164639308862,7.320603,6.944441,18.22920000000002,350.19222222222635
2023-04-28 13:48:40,40.21991,1.0416660000000002,0.9367472540640279,7.291668,7.089122000000001,18.22909999999999,350.24222222222636
2023-04-28 13:51:41,40.21991,1.1284720000000004,0.9442457419172324,7.291668,6.944445999999999,19.965299999999985,350.2925000000041
2023-04-28 13:54:48,40.21991,1.070601,0.9183416504536365,7.204858,6.915507,20.254699999999985,350.3444444444485
2023-04-28 13:57:40,41.2037,1.1284720000000004,0.9442457419172324,7.204858,6.857635999999999,20.83330000000001,350.3922222222263
2023-04-28 14:00:42,41.2037,1.070602,0.9021178448652848,7.175928,6.857635999999999,19.097199999999987,350.4427777777818
2023-04-28 14:03:41,44.87847,1.273148,1.007260832052645,7.262732999999999,6.770834999999999,21.701300000000003,350.49250000000404
2023-04-28 14:06:40,53.81944,1.3310180000000003,1.1325478432517926,8.130788,7.754630000000001,23.726799999999997,350.54222222222626
2023-04-28 14:09:42,50.31829,0.9548609999999993,0.9835127697449729,7.002317999999999,7.060187000000001,24.016199999999998,350.5927777777818
2023-04-28 14:12:41,54.1088,1.0127309999999996,1.0414034477705523,7.3205979999999995,7.378477,25.46289999999999,350.642500000004
2023-04-28 14:15:42,55.2662,1.2152779999999996,1.0319470930819212,7.175928,6.8287,25.46289999999999,350.69277777778177
2023-04-28 14:18:40,58.65162,1.1284719999999995,1.0844930979870977,7.378473,7.291671,26.620300000000015,350.7422222222262
2023-04-28 14:21:41,63.04977,1.157407,1.068254394063252,7.089118,6.915511,27.488400000000013,350.79250000000394
2023-04-28 14:24:38,63.04977,1.0127309999999996,1.0413985391199239,7.175928,7.233797000000001,28.06710000000001,350.8416666666706
2023-04-28 14:27:40,60.61921,0.8101849999999997,0.9990831459893098,7.1180579999999996,7.523153,26.33099999999999,350.89222222222617
2023-04-28 14:30:41,54.80324,0.78125,1.019590850482646,7.175928,7.696758,24.88420000000002,350.9425000000039
2023-04-28 14:34:02,44.12616,0.6655099999999994,0.8644415645653268,7.089117999999999,7.523148000000001,19.09730000000002,350.99833333333726
2023-04-28 14:36:40,39.23611,0.7233799999999997,0.8599581375792973,7.089117999999999,7.378468000000001,20.25460000000001,351.04222222222614
2023-04-28 14:39:42,38.31018,0.9548610000000002,0.8495660068096119,7.175927000000001,6.973376,18.22920000000002,351.0927777777817
2023-04-28 14:42:41,37.32639,0.8680559999999993,0.9107696751613621,6.076388,6.1631920000000004,18.22920000000002,351.1425000000039
2023-04-28 14:45:41,39.23611,0.9548610000000002,0.8805413564909035,6.944448,6.799766999999999,19.097200000000015,351.1925000000039
2023-04-28 14:48:41,42.15857,1.157407,0.9234572875157355,7.118053,6.684026,18.518500000000017,351.24250000000393
2023-04-28 14:51:40,45.05209,1.157407,0.9897495146561712,7.349534000000001,7.0312470000000005,22.5694,351.29222222222614
2023-04-28 14:55:02,41.66666,1.0416670000000003,1.027131564943359,8.043984,8.015047,20.543999999999983,351.3483333333373
2023-04-28 14:57:18,48.00347,1.3310190000000004,0.996513753664554,7.523144,6.9155050000000005,21.41210000000001,351.38611111111504
2023-04-28 14:57:41,48.00347,1.2442130000000002,0.9948431564325977,7.465274000000001,7.002311000000001,22.8587,351.3925000000039
2023-04-28 15:00:40,48.00347,1.0995369999999998,1.0102495887515703,7.6678239999999995,7.494217000000001,20.543999999999983,351.4422222222261
2023-04-28 15:03:38,46.55671,1.070602,0.9343565886890773,7.233794,6.973382,18.80789999999999,351.49166666667054
2023-04-28 15:06:40,46.55671,1.0127310000000005,0.9686782678158031,7.002318000000001,6.915507,21.12269999999998,351.5422222222261
2023-04-28 15:09:41,47.51157,1.3020830000000005,1.0367618025071994,7.552078,7.060185,21.12270000000001,351.59250000000384
2023-04-28 15:12:41,46.03588,0.8969900000000006,1.0480888382967066,7.7256979999999995,8.043978,21.99079999999998,351.64250000000385
2023-04-28 15:15:40,52.83565,1.3020830000000005,1.0869858389652527,7.638888,7.233795,25.462999999999994,351.69222222222606
2023-04-28 15:18:41,50.40509,1.0127309999999996,0.99819662473511,7.552083,7.5231520000000005,20.83330000000001,351.7425000000038
2023-04-28 15:21:40,45.57291,0.9259260000000005,0.982663177029754,7.581014,7.696757999999999,21.412000000000006,351.79222222222603
2023-04-28 15:24:40,48.00347,1.070602,0.9965173533424561,7.407404,7.262732000000001,22.569500000000005,351.84222222222604
2023-04-28 15:27:40,43.60532,0.9837959999999999,0.9545716988474734,7.378468,7.320602000000001,20.25460000000001,351.89222222222605
2023-04-28 15:30:42,46.55671,1.070601,0.9657944448749264,7.378468,7.175927,18.807800000000015,351.9427777777816
2023-04-28 15:33:41,45.63079,1.157407,0.9897495146561712,7.552083,7.233795999999999,21.122600000000006,351.9925000000038
2023-04-28 15:36:41,44.12616,0.8969899999999997,0.9397278185378822,7.378473,7.465283,19.097199999999987,352.0425000000038
2023-04-28 15:39:41,46.03588,1.157407,0.9735012071924961,7.436338000000001,7.089121,20.83330000000001,352.09250000000384
2023-04-28 15:42:38,43.60532,1.157407,1.005807525528706,7.552079000000001,7.262732000000001,18.807900000000018,352.1416666666705
2023-04-28 15:45:42,45.57291,1.1284720000000004,1.0238652547319633,7.667824,7.465281999999999,22.28,352.1927777777816
2023-04-28 15:48:41,47.51157,1.359954,1.06144982985697,7.667824,7.118060000000001,20.254700000000014,352.2425000000038
2023-04-28 15:51:40,44.12616,1.0416670000000003,0.967527342660652,7.552084000000001,7.407406999999999,20.254700000000014,352.29222222222603
2023-04-28 15:54:40,46.55671,1.157407,1.005807525528706,7.667819,7.3784719999999995,20.25460000000001,352.34222222222604
2023-04-28 15:57:41,52.37269,1.2442130000000002,1.0931624521994823,7.812504000000001,7.523151,23.4375,352.3925000000038
2023-04-28 16:00:40,51.67824,1.3310180000000003,1.014304070229545,7.638888,7.06019,21.412000000000006,352.442222222226
2023-04-28 16:03:41,53.35648,1.0416660000000002,1.0271310696058327,7.7256979999999995,7.6967620000000005,24.595,352.49250000000376
2023-04-28 16:06:40,54.31134,1.2152770000000004,1.1414117258722343,7.7256979999999995,7.581021,26.62039999999999,352.542222222226
2023-04-28 16:09:40,55.2662,1.0127310000000005,1.041403447770556,7.378468,7.436347,26.04159999999999,352.592222222226
2023-04-28 16:12:41,56.25,1.157407,1.0373687801836053,7.407403,7.175926,27.488499999999988,352.64250000000374
2023-04-28 16:15:40,48.95834,0.7523149999999994,0.9277184615424301,7.118053,7.494208,23.7269,352.69222222222595
2023-04-28 16:18:40,48.46643,0.9259250000000003,0.9545662072681261,7.233798,7.291663000000001,20.83330000000001,352.74222222222596
2023-04-28 16:21:39,46.03588,1.070601,0.9657944448749264,7.378468,7.175927,20.83330000000001,352.7919444444482
2023-04-28 16:24:40,44.12616,1.0416659999999993,0.9367472540640266,7.378473,7.175927,19.965300000000013,352.8422222222259
2023-04-28 16:27:40,45.05209,0.9837959999999999,0.954571698847473,7.494208,7.436342,20.54400000000001,352.89222222222594
2023-04-28 16:30:40,45.05209,1.1863420000000007,0.9529092419456875,7.407408,6.973375999999999,19.675900000000013,352.94222222222595
2023-04-28 16:33:17,44.12616,1.0127310000000005,0.9536912495074997,7.378468,7.262727,20.544100000000014,352.98583333333704
2023-04-28 16:33:41,44.12616,0.9837959999999999,0.9397258787253965,7.349532999999999,7.262727,19.386500000000012,352.9925000000037
2023-04-28 16:36:40,46.03588,1.1284719999999995,0.9766636713430554,7.494213,7.204861,20.25460000000001,353.0422222222259
2023-04-28 16:39:41,48.00347,1.2442129999999993,1.011733948977067,7.523142999999999,7.08912,19.675899999999984,353.09250000000367
2023-04-28 16:42:41,45.57291,0.9259260000000005,0.982663177029754,7.523144,7.638888,20.83329999999998,353.1425000000037
2023-04-28 16:45:40,49.94213,1.273148,1.0577078879122817,7.638888,7.2338,19.386599999999987,353.1922222222259
2023-04-28 16:48:40,50.92593,1.157407,1.0834600562237735,7.841433,7.696756,23.148200000000003,353.2422222222259
2023-04-28 16:51:41,53.81944,1.1284719999999995,1.0844879618674523,7.754633,7.667821000000001,25.173599999999993,353.29250000000366
2023-04-28 16:54:40,58.65162,1.157407,1.1574044999927584,7.899308,7.8993009999999995,28.356499999999983,353.34222222222587
2023-04-28 16:57:40,53.35648,0.8101849999999997,1.011734098487766,7.465273,7.899308,25.462999999999994,353.3922222222259
2023-04-28 17:00:40,49.94213,0.9548609999999993,1.0116330936441844,7.407403,7.523152,24.016199999999998,353.4422222222259
2023-04-28 17:03:41,50.92593,1.1284720000000004,1.0238599080479616,7.725698,7.523146,23.4375,353.49250000000364
2023-04-28 17:06:41,50.40509,1.0995369999999998,1.0254991496419803,7.6678239999999995,7.523147,24.016199999999998,353.54250000000366
2023-04-28 17:09:40,49.45023,0.868055,0.965791293744528,7.523148,7.725693000000001,21.990800000000007,353.59222222222587
2023-04-28 17:12:40,48.00347,1.1284720000000004,1.0083073482350045,7.523148000000001,7.291665999999999,21.122600000000006,353.6422222222259
2023-04-28 17:15:42,46.55671,0.9837959999999999,0.9837990000120042,7.436338000000001,7.436342,20.254700000000014,353.69277777778143
2023-04-28 17:18:40,46.55671,1.0416660000000002,0.982658131956608,7.291668,7.175922000000001,22.280100000000004,353.74222222222585
2023-04-28 17:21:40,45.05209,1.1284719999999995,0.9766636713430554,7.378473,7.089121,21.412000000000006,353.79222222222586
2023-04-28 17:24:41,44.09722,1.1284720000000004,1.0238652547319633,7.436338000000001,7.233796,23.1481,353.8425000000036
2023-04-28 17:28:01,46.03588,0.9837959999999999,0.9692570136187446,7.407408,7.378472,22.280100000000004,353.89805555555915
2023-04-28 17:30:41,48.95834,1.3020830000000005,1.0195921246202877,7.436338000000001,6.9155050000000005,22.28,353.9425000000036
2023-04-28 17:33:40,47.51157,0.9259250000000003,1.0373674777622868,7.696758000000001,7.928242999999999,20.83330000000001,353.9922222222258
2023-04-28 17:36:40,54.51389,1.1863420000000007,1.0507643163213163,7.638888,7.378476,25.752399999999994,354.0422222222258
2023-04-28 17:39:38,53.35648,1.0416670000000003,1.0560684446209445,7.609954,7.638887,24.0163,354.0916666666702
2023-04-28 17:42:41,54.31134,1.1574080000000002,1.0528899306383288,7.609954,7.407406,26.331000000000017,354.14250000000357
2023-04-28 17:45:41,54.31134,1.157407,1.0373687801836065,7.638888,7.407411000000001,26.90980000000002,354.1925000000036
2023-04-28 17:48:40,53.81944,0.9837959999999999,1.0265874238433295,7.262732999999999,7.349537,25.46290000000002,354.2422222222258
2023-04-28 17:51:17,56.25,1.0416669999999995,0.9826638151162368,7.378468,7.262731,26.04169999999999,354.2858333333369
2023-04-28 17:51:41,56.25,1.070602,1.041399011459327,7.349538,7.291665999999999,25.75229999999999,354.29250000000354
2023-04-28 17:54:40,57.20486,1.157407,1.0373687801836053,7.4652780000000005,7.233801,27.198999999999984,354.34222222222576
2023-04-28 17:57:40,56.25,0.9259259999999996,0.9965142996255615,7.175928,7.320602000000001,25.462999999999994,354.39222222222577
2023-04-28 18:00:41,56.7419,1.0127319999999997,0.9835132404638537,7.233798,7.1759260000000005,27.488400000000013,354.4425000000035
2023-04-28 18:03:40,53.81944,1.0127309999999996,1.0413985391199239,7.204863,7.262732000000001,25.75230000000002,354.49222222222573
2023-04-28 18:06:40,51.85185,0.9259259999999996,0.9826631770297534,7.1469879999999995,7.262732,25.462999999999994,354.54222222222575
2023-04-28 18:09:41,54.42708,1.0995369999999998,1.0102495887515703,7.3205979999999995,7.146991000000001,24.3056,354.5925000000035
2023-04-28 18:12:40,54.31134,0.9837959999999999,1.012458332895169,7.204858000000001,7.262732000000001,23.4375,354.6422222222257
2023-04-28 18:15:40,54.31134,0.9837959999999999,0.9981941100670706,7.204863,7.233796999999999,26.04169999999999,354.6922222222257
2023-04-28 18:18:38,54.31134,1.157407,1.0528894612159903,7.407408,7.204861,23.148200000000003,354.74166666667014
2023-04-28 18:21:40,51.35995,1.0416670000000003,1.0271315649433586,7.3206039999999994,7.291667,22.28,354.7922222222257
2023-04-28 18:24:40,54.31134,1.2442130000000002,1.0611513493390943,7.436344000000001,7.089121,26.62039999999999,354.8422222222257
2023-04-28 18:27:41,55.7581,1.0416660000000002,1.0271310696058327,7.7256979999999995,7.6967620000000005,27.199100000000016,354.89250000000345
2023-04-28 18:30:40,47.48264,0.8680560000000002,0.992576970087954,7.175924,7.436338,21.990700000000004,354.94222222222567
2023-04-28 18:33:41,52.37269,1.0416660000000002,1.0124584091181608,7.262728000000001,7.204861999999999,23.148200000000003,354.9925000000034
2023-04-28 18:36:40,46.03588,1.0416660000000002,0.9675268666782137,7.349538000000001,7.204861999999999,23.148200000000003,355.04222222222563
2023-04-28 18:39:41,52.37269,1.3310190000000004,1.1162517009271813,7.609954,7.204864999999999,24.594899999999996,355.0925000000034
2023-04-28 18:42:41,48.00347,0.8391199999999994,0.9766673039242557,7.407403,7.696763000000001,23.1481,355.1425000000034
2023-04-28 18:45:40,50.92593,1.0127309999999996,1.0127364999926687,7.349532999999999,7.3495420000000005,24.594899999999996,355.1922222222256
2023-04-28 18:48:40,53.35648,1.0416669999999995,0.9976351362618883,7.609957999999999,7.5231509999999995,21.990800000000007,355.2422222222256
2023-04-28 18:51:41,54.31134,1.070602,1.026590453826136,7.465278,7.378476,26.33099999999999,355.2925000000034
2023-04-28 18:54:40,54.31134,0.9548610000000002,0.9976371085085597,7.3205979999999995,7.407406999999999,26.909699999999987,355.3422222222256
2023-04-28 18:57:38,53.35648,1.0127310000000005,1.027128602304842,7.233798,7.262727,25.46290000000002,355.39166666667
2023-04-28 19:00:40,52.37269,1.1284720000000004,1.0238599080479616,7.349538000000001,7.146986,24.305600000000027,355.44222222222555
2023-04-28 19:03:41,49.45023,0.9259250000000003,0.9965137745244408,7.146988,7.291663000000001,24.3056,355.4925000000033
2023-04-28 19:06:40,50.92593,0.8969899999999997,0.9536907691351805,7.175922999999999,7.291663000000001,24.3056,355.5422222222255
2023-04-28 19:09:40,45.05209,1.0416660000000002,0.9522278697839477,7.204858,7.031251999999999,23.1481,355.59222222222553
2023-04-28 19:12:41,41.66666,1.1284719999999995,0.992580075090534,7.291664,7.031252,20.254699999999985,355.6425000000033
2023-04-28 19:15:40,41.66666,1.0416660000000002,0.9522278697839477,7.204858,7.031251999999999,20.254700000000014,355.6922222222255
2023-04-28 19:18:40,40.7118,1.157407,0.9570406525556057,7.262732999999999,6.886575999999999,20.83340000000001,355.7422222222255
2023-04-28 19:21:40,42.15857,1.0127309999999996,0.9076930306675758,7.320603,7.118052,20.83340000000001,355.7922222222255
2023-04-28 19:24:40,43.14236,1.0416669999999995,0.9052249859735315,7.1180579999999996,6.857641,18.807800000000015,355.84222222222553
2023-04-28 19:27:40,43.14236,0.9837959999999999,0.9095420716513296,7.175928,7.031251999999999,20.254599999999982,355.89222222222554
2023-04-28 19:30:40,44.12616,1.0416669999999995,0.936747719893556,7.146988,6.944441,21.701400000000007,355.94222222222555
2023-04-28 19:33:44,46.55671,0.9548610000000002,0.9548614999663244,7.089118,7.089117,21.412000000000006,355.99333333333664
2023-04-28 19:36:40,42.65046,1.0416669999999995,0.9210814697106845,7.233798,7.002311,23.1481,356.0422222222255
2023-04-28 19:39:40,44.12616,0.8101849999999997,0.9863424287740676,7.436338,7.8125029999999995,22.5694,356.09222222222553
2023-04-28 19:42:40,48.95834,1.273148,1.0577078879122817,7.436338000000001,7.031250000000001,24.016199999999998,356.14222222222554
2023-04-28 19:45:41,48.00347,1.0416660000000002,0.9826633341813266,7.494208,7.3784719999999995,27.488400000000013,356.1925000000033
2023-04-28 19:48:40,50.92593,1.3020839999999998,1.0537063557059791,7.609954,7.14699,24.016199999999998,356.2422222222255
2023-04-28 19:51:41,43.14236,0.78125,0.9313489192261113,7.262728000000001,7.581018,20.833399999999983,356.29250000000326
2023-04-28 19:54:40,43.60532,0.8391200000000003,0.9232069742266342,7.060187999999999,7.233798,22.569500000000005,356.3422222222255
2023-04-28 19:57:17,41.2037,1.0995369999999998,0.9313475764457616,7.175922999999999,6.857635999999999,22.280100000000004,356.38583333333656
2023-04-28 19:57:41,42.65046,1.157407,0.9570406525556057,7.204858,6.828701,20.83329999999998,356.3925000000032
2023-04-28 20:00:41,39.75695,0.9837959999999999,0.9247222118250409,7.118053,7.002317,19.965300000000013,356.44250000000324
2023-04-28 20:03:41,43.14236,1.157407,0.9897495146561723,7.378468,7.060181000000001,20.254599999999982,356.49250000000325
2023-04-28 20:06:41,41.98495,1.070601,0.9183416504536365,7.233798,6.944447,20.83329999999998,356.54250000000326
2023-04-28 20:09:40,43.14236,1.0416670000000003,0.9522283407338935,7.291664000000001,7.118057,21.122600000000006,356.5922222222255
2023-04-28 20:12:40,44.09722,1.1284720000000004,0.9605538600535823,7.291668,6.973376,21.41209999999998,356.6422222222255
2023-04-28 20:15:38,47.01968,1.3888890000000007,1.0202122051412577,7.465274,6.799765,22.569500000000005,356.6916666666699
2023-04-28 20:18:41,41.66666,1.1284719999999995,0.944245741917232,7.523143999999999,7.175922,19.09729999999999,356.74250000000325
2023-04-28 20:21:40,47.01968,1.186343,1.018925217422663,7.378474000000001,7.060181000000001,21.701400000000007,356.79222222222546
2023-04-28 20:24:40,48.00347,1.3888889999999998,1.0202122051412574,7.696759,7.031250000000001,22.569500000000005,356.8422222222255
2023-04-28 20:27:41,45.05209,0.9837959999999999,0.9981941100670706,7.638889000000001,7.667823,21.701300000000003,356.8925000000032
2023-04-28 20:30:40,44.12616,1.3020830000000005,1.0537059215484412,7.494214,7.031250999999999,20.543999999999983,356.94222222222544
