Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-28 20:33:40,41.66666,1.0127319999999997,0.9232079143821449,7.3206039999999994,7.146992000000001,21.70139999999998,356.99222222222545
2023-04-28 20:36:42,41.66666,1.070601,0.9183416504536365,7.204858,6.915507,20.25460000000001,357.042777777781
2023-04-28 20:39:41,40.21991,1.157407,0.9897495146561712,7.320604,7.002317,20.254599999999982,357.0925000000032
2023-04-28 20:42:40,42.15857,1.070602,0.9183421018291569,7.262734,6.973382,21.12269999999998,357.1422222222254
2023-04-28 20:45:40,42.15857,1.1574080000000002,0.9403621233769114,7.146993999999999,6.7418960000000006,21.41209999999998,357.19222222222544
2023-04-28 20:48:41,41.14584,0.9837959999999999,0.9095420716513296,7.089118000000001,6.9444420000000004,18.518599999999992,357.2425000000032
2023-04-28 20:51:41,41.66666,1.070602,0.9501671254014348,7.060187999999999,6.828706,22.5694,357.2925000000032
2023-04-28 20:54:38,40.21991,1.0127310000000005,0.9076930306675774,7.060188,6.857637,21.70139999999998,357.3416666666699
2023-04-28 20:57:40,33.42014,0.8101859999999999,0.8528528791153495,7.233794,7.320598,18.22919999999999,357.3922222222254
2023-04-28 21:00:42,48.90046,2.4016200000000003,1.3528017024816017,7.812504,6.0763940000000005,26.33110000000002,357.442777777781
2023-04-28 21:03:40,35.3588,1.0995370000000007,0.07904423658969544,5.468754,4.369216999999999,16.782400000000024,357.4922222222254
2023-04-28 21:06:40,30.98958,0.9837960000000008,0.4670740022905896,2.9803240000000004,2.170139,15.914399999999972,357.5422222222254
2023-04-30 06:12:40,30.98958,2.0254630000000002,0.9516056698905472,3.5590280000000005,1.8807859999999996,19.09729999999999,357.5422222222254
2023-04-30 06:15:41,31.97338,2.054398,0.9885218861281339,3.6458329999999997,1.967593,15.3356,357.59250000000316
2023-04-30 06:18:41,35.8507,2.3148149999999994,1.2763831165368766,5.2951429999999995,3.5879580000000004,17.36110000000002,357.64250000000317
2023-04-30 06:21:40,38.77315,2.054398,0.9602879576698082,5.324073,3.6168950000000004,20.83330000000001,357.6922222222254
2023-04-30 06:24:41,38.25232,2.1701380000000006,0.9947249187513182,5.468748,3.6458299999999992,19.097200000000015,357.74250000000313
2023-04-30 06:27:41,39.75695,2.1701380000000006,1.1801276631172253,6.539348,4.91898,20.54400000000001,357.79250000000314
2023-04-30 06:30:40,39.75695,2.0833330000000005,0.9973412251912465,6.278938,4.5717550000000005,21.411999999999978,357.84222222222536
2023-04-30 06:33:43,40.7118,2.054398,0.9885142149577884,6.047458000000001,4.36921,21.701400000000007,357.8930555555587
2023-04-30 06:36:41,39.75695,2.054398,1.0158264086300348,5.989578,4.340280000000001,21.701400000000007,357.9425000000031
2023-04-30 06:39:41,40.7118,2.141203,1.014913795812066,5.873842999999999,4.1088,22.280100000000004,357.99250000000313
2023-04-30 06:42:38,40.7118,2.0254630000000002,1.006791572304446,5.844908,4.2245349999999995,19.675900000000013,358.0416666666698
2023-04-30 06:45:40,40.21991,2.1701380000000006,1.051613083076256,5.700228000000001,3.9351899999999995,21.70139999999998,358.09222222222536
2023-04-30 06:48:41,39.75695,2.054398,0.9885238039095999,5.642363,3.964125,19.09730000000002,358.1425000000031
2023-04-30 06:51:48,39.75695,2.0833330000000005,0.997350872886186,5.758098,4.050925,22.280100000000033,358.1944444444475
2023-04-30 06:54:41,39.75695,2.0833330000000005,1.0248104760708225,5.671298,3.993054999999999,21.70149999999998,358.2425000000031
2023-04-30 06:57:40,39.75695,2.0254629999999993,0.9796655202717005,5.642363,3.9930600000000007,21.122800000000012,358.2922222222253
2023-04-30 07:00:40,39.75695,2.1701379999999997,1.0516035744542547,5.526622999999999,3.7615750000000006,21.122600000000034,358.3422222222253
2023-04-30 07:03:40,40.7118,2.1701380000000006,1.2729602644204454,5.960648000000001,4.45602,20.833300000000037,358.3922222222253
2023-04-30 07:06:40,40.68287,2.141203,1.0427030998639086,6.076388,4.340275000000001,23.43749999999997,358.4422222222253
2023-04-30 07:09:41,42.65046,2.0833330000000005,1.0248104760708225,5.844908,4.166664999999999,24.594899999999996,358.4925000000031
2023-04-30 07:12:40,42.65046,2.1990730000000003,1.2830624165556253,6.568288000000001,5.034725,23.726799999999997,358.5422222222253
2023-04-30 07:15:40,46.03588,2.228009,1.2234603297381041,8.304394,6.655094999999999,25.75230000000002,358.5922222222253
2023-04-30 07:18:41,46.03588,2.2569440000000007,1.183976345740443,7.494214,5.7581,26.041600000000017,358.64250000000305
2023-04-30 07:21:39,49.45023,2.256945,1.1585534308924341,7.262734,5.497688999999999,28.93519999999998,358.6919444444475
2023-04-30 07:24:40,48.00347,1.938657,1.1020731011567193,7.1180579999999996,5.729171,28.935100000000034,358.7422222222252
2023-04-30 07:27:40,48.00347,2.054398,1.2321756387934983,7.1180579999999996,5.729170000000001,27.198999999999984,358.79222222222523
2023-04-30 07:30:41,48.00347,2.0833330000000005,1.07731695915251,7.233798,5.613425,27.199099999999987,358.842500000003
2023-04-30 07:33:40,48.95834,2.0833330000000005,1.1511309007268289,7.089118000000001,5.555554999999999,27.77770000000001,358.8922222222252
2023-04-30 07:36:40,48.46643,2.170139,1.1801279953694688,7.262734,5.642365000000001,25.462999999999965,358.9422222222252
2023-04-30 07:39:41,46.55671,2.1122690000000004,1.1844758814104053,7.291664000000001,5.758105,26.909699999999987,358.99250000000296
2023-04-30 07:42:42,46.20949,2.0254630000000002,1.1776233510886238,7.262734,5.844911,27.488400000000013,359.0427777777807
2023-04-30 07:45:40,45.57291,2.0254630000000002,1.154860899858374,7.233794,5.787041,25.462999999999965,359.09222222222513
2023-04-30 07:48:42,46.55671,2.0833330000000005,1.1511309007268289,7.262728000000001,5.729164999999999,27.488399999999984,359.1427777777807
2023-04-30 07:51:41,46.03588,2.1701380000000006,1.1801276631172253,7.233798,5.61343,26.331000000000017,359.1925000000029
2023-04-30 07:54:40,46.03588,2.054398,1.1175143285389095,7.204858,5.6713,26.33110000000002,359.2422222222251
2023-04-30 07:57:41,46.55671,2.054398,1.1413943240805766,7.146988,5.642360000000001,26.04170000000002,359.29250000000286
2023-04-30 08:00:38,46.55671,2.0833330000000005,1.1511309007268304,7.146988,5.613425,26.620400000000018,359.34166666666954
2023-04-30 08:03:42,46.03588,2.0254630000000002,1.1316210583708801,7.1180579999999996,5.642365,26.909699999999987,359.3927777777806
2023-04-30 08:06:40,46.55671,2.1701380000000006,1.1556976038103013,7.146988,5.4976899999999995,25.46290000000002,359.44222222222504
2023-04-30 08:09:41,46.55671,2.228009,1.1745881092700956,7.175924,5.468755,26.04170000000002,359.4925000000028
2023-04-30 08:12:40,45.05209,2.054399,1.1175063127853704,7.089124,5.555555,25.75230000000002,359.542222222225
2023-04-30 08:15:41,46.03588,2.054399,1.1175063127853704,7.031254000000001,5.497685000000001,28.356400000000036,359.59250000000276
2023-04-30 08:18:40,46.03588,2.2569440000000007,1.158544215670904,7.146994,5.381939999999999,27.488500000000016,359.642222222225
2023-04-30 08:21:40,45.86227,2.1701390000000007,1.1306747408122069,7.146994,5.468744999999999,25.17360000000002,359.692222222225
2023-04-30 08:24:41,38.77315,1.8229170000000003,1.016100285793501,7.089124,5.758096999999999,20.543999999999983,359.74250000000274
2023-04-30 08:27:40,34.89584,1.4467590000000001,0.9473566180436895,6.886574,6.018515,18.22909999999999,359.79222222222495
2023-04-30 08:30:40,40.21991,2.054399,0.9885241095108407,6.163194000000001,4.484954999999999,21.701400000000007,359.84222222222496
2023-04-30 08:33:40,40.21991,2.083334,1.0514434705765219,6.163194000000001,4.513890000000001,23.43749999999997,359.892222222225
2023-04-30 08:36:40,40.7118,2.083334,1.0514344019397988,6.250004000000001,4.600690000000001,21.41210000000001,359.942222222225
2023-04-30 08:39:38,41.66666,2.141203,1.0696521702270247,6.394678000000001,4.687505000000001,23.148200000000003,359.9916666666694
2023-04-30 08:42:41,40.21991,2.054398,1.0680105197923575,7.089118000000001,5.49768,23.437600000000003,360.04250000000275
2023-04-30 08:45:40,43.60532,2.0833330000000005,1.0514431548142924,6.249998,4.600694999999999,22.858800000000002,360.09222222222496
2023-04-30 08:48:40,44.58912,2.083334,1.1976664940142434,7.262734,5.78704,24.016199999999998,360.142222222225
2023-04-30 08:51:41,48.46643,2.1990740000000004,1.2373070190963724,7.6678239999999995,6.076389999999999,24.884299999999996,360.1925000000027
2023-04-30 08:54:40,50.92593,0.9259260000000005,1.2165826868348621,7.320604,7.957178,28.93520000000001,360.24222222222494
2023-04-30 08:57:40,41.66666,1.0995370000000007,1.0850051884763086,8.015044,7.9861070000000005,21.701400000000007,360.29222222222495
2023-04-30 09:00:41,38.77315,1.0416660000000002,0.9210810090926048,7.233798999999999,7.002313,18.807800000000015,360.3425000000027
2023-04-30 09:03:41,38.25232,1.2442130000000002,0.924882837939937,7.089119,6.510415999999999,19.386599999999987,360.3925000000027
2023-04-30 09:06:41,38.25232,1.157407,0.9234572875157347,7.031249000000001,6.5972219999999995,16.203700000000026,360.4425000000027
2023-04-30 09:09:41,38.31018,1.2442130000000002,0.9603737610160233,7.031249000000001,6.510415999999999,21.12270000000001,360.49250000000274
2023-04-30 09:12:40,44.58912,1.3888889999999998,0.9643151548615668,6.886569,6.13426,20.254599999999982,360.54222222222495
2023-04-30 09:15:41,47.01968,1.2152780000000005,0.9990793933666848,6.712964,6.307866000000001,19.675900000000013,360.5925000000027
2023-04-30 09:18:38,39.98843,0.9259260000000005,0.8361169401742414,6.250004000000001,6.076388,19.386599999999987,360.6416666666694
2023-04-30 09:21:41,38.25232,1.157407,0.8888904798526823,6.394679,5.902781999999999,18.51849999999999,360.6925000000027
2023-04-30 09:24:40,43.14236,1.4178239999999995,0.9364316584010766,6.510414,5.6713,20.83329999999998,360.74222222222494
2023-04-30 09:27:41,37.78935,0.9548619999999994,0.8337733033743036,6.36574,6.134258000000001,18.807800000000015,360.7925000000027
2023-04-30 09:30:43,40.21991,1.4178239999999995,1.0319503445095894,6.770834,6.076390000000001,17.65040000000002,360.84305555555824
2023-04-30 09:33:40,48.95834,1.5335649999999994,1.2384061807982452,7.00232,6.452545,21.990700000000004,360.8922222222249
2023-04-30 09:36:40,50.40509,1.273148,0.9547470559378899,6.568283999999999,5.989585999999999,22.280100000000004,360.9422222222249
2023-04-30 09:39:40,48.95834,1.2152769999999995,0.9990847048424641,6.684024,6.278937000000001,22.858800000000002,360.99222222222494
2023-04-30 09:42:41,48.95834,1.2442130000000002,1.011733948977067,6.655089,6.221066,25.173599999999993,361.0425000000027
2023-04-30 09:45:41,49.94213,1.070602,0.9501671254014348,6.5393539999999994,6.307872000000001,25.462999999999994,361.0925000000027
2023-04-30 09:48:40,48.95834,1.070602,0.9657895430229605,6.5393539999999994,6.336802,23.7269,361.1422222222249
2023-04-30 09:51:42,46.03588,0.9837959999999999,0.9397258787253959,6.481478000000001,6.394672,22.858800000000002,361.19277777778046
2023-04-30 09:54:40,41.2037,0.868055,0.9107691588907109,6.539353,6.626158,21.12270000000001,361.2422222222249
2023-04-30 09:57:38,41.66666,1.0995369999999998,0.9313475764457616,6.973383,6.655096,21.12270000000001,361.2916666666693
2023-04-30 10:00:40,39.23611,0.9548609999999993,0.9107670620199009,6.973383,6.886572000000001,19.675999999999988,361.34222222222485
2023-04-30 10:03:41,40.7118,1.0995369999999998,0.8983726547327233,6.944443,6.5682860000000005,20.83329999999998,361.3925000000026
2023-04-30 10:06:40,39.75695,1.0127309999999996,0.907698424281157,6.799767999999999,6.597227,19.676000000000016,361.4422222222248
2023-04-30 10:09:40,38.31018,1.070601,0.8856767324029796,6.915508000000001,6.568287,20.543900000000008,361.4922222222248
2023-04-30 10:12:41,38.25232,1.2152780000000005,0.9129723128455921,7.002314000000001,6.452546,19.097200000000015,361.5425000000026
2023-04-30 10:15:40,42.65046,1.0995370000000007,0.9634709439602015,6.944444,6.684027,20.83329999999998,361.5922222222248
2023-04-30 10:18:40,39.75695,1.2442130000000002,0.9427609365433466,7.089124000000001,6.539351000000001,20.254700000000014,361.6422222222248
2023-04-30 10:21:40,45.05209,1.4467590000000001,1.00608132886601,7.089124000000001,6.307875,22.858800000000002,361.6922222222248
2023-04-30 10:24:40,39.75695,0.8680560000000002,0.9522276262864954,7.378474000000001,7.552088,21.990700000000004,361.7422222222248
2023-04-30 10:27:41,44.58912,1.359954,0.9902076644906098,7.118054000000001,6.4525500000000005,21.41209999999998,361.7925000000026
2023-04-30 10:30:40,48.00347,1.2152780000000005,0.9823361151966954,7.378474000000001,6.944446,21.70139999999998,361.8422222222248
2023-04-30 10:33:40,47.51157,1.070602,1.070601999985058,7.118054000000001,7.118052,22.5694,361.8922222222248
2023-04-30 10:36:39,44.12616,0.9259260000000005,0.9545716180005519,6.886574,6.944448,20.83340000000001,361.941944444447
2023-04-30 10:39:40,38.77315,1.157407,0.9234514027433443,6.915514000000001,6.481477,19.675999999999988,361.99222222222477
2023-04-30 10:42:40,39.75695,1.2442130000000002,0.9427609365433466,6.9733789999999996,6.4236059999999995,18.51849999999999,362.0422222222248
2023-04-30 10:45:41,39.75695,1.1863419999999998,0.93584805200522,6.973384,6.510412,19.675900000000013,362.09250000000253
2023-04-30 10:48:40,39.23611,1.2152769999999995,0.9481582645268367,7.089123999999999,6.597227,20.83330000000001,362.14222222222475
2023-04-30 10:51:42,39.23611,1.157407,0.9234572875157355,7.089119,6.655092000000001,19.386600000000016,362.1927777777803
2023-04-30 10:55:01,39.75695,1.157407,0.9234572875157355,7.060188999999999,6.626162,19.097200000000015,362.2480555555581
2023-04-30 10:57:41,40.7118,1.2442130000000002,0.9603737610160242,7.060188999999999,6.539356,21.12270000000001,362.2925000000025
2023-04-30 11:00:40,40.21991,1.157407,0.9403674905267994,7.118054,6.712966999999999,20.54389999999998,362.34222222222473
2023-04-30 11:03:42,39.6412,1.3310189999999995,0.996513753664554,7.2338,6.626161000000001,18.80789999999999,362.3927777777803
2023-04-30 11:06:41,41.2037,1.2442129999999993,0.9603737610160227,7.26273,6.741897,20.25460000000001,362.4425000000025
2023-04-30 11:09:41,42.15857,1.3020829999999997,0.9666453381743019,7.291664,6.684031,20.83329999999998,362.4925000000025
2023-04-30 11:12:41,42.15857,1.2152769999999995,0.9481582645268367,7.349533999999999,6.857637,20.254699999999985,362.5425000000025
2023-04-30 11:15:38,43.60532,1.070601,0.9657890762189081,7.204864,7.002313,21.701400000000007,362.5916666666692
2023-04-30 11:18:41,39.75695,1.157407,0.9403674905267994,7.204859000000001,6.799772,20.543999999999983,362.64250000000254
2023-04-30 11:21:40,45.74653,1.4467590000000001,1.00608132886601,7.175924,6.394674999999999,20.25460000000001,362.69222222222476
2023-04-30 11:24:41,42.65046,0.8680560000000002,0.9522276262864954,7.436344,7.609958,20.544100000000014,362.7425000000025
2023-04-30 11:27:41,41.66666,1.0416670000000003,0.9522230224919458,7.031254000000001,6.857637,21.12270000000001,362.7925000000025
2023-04-30 11:30:40,49.45023,1.2442129999999993,0.9948431564325971,7.407403,6.944440000000001,21.99079999999998,362.84222222222473
2023-04-30 11:33:40,43.60532,1.070601,0.9657890762189081,7.060188,6.857637,20.83340000000001,362.89222222222475
2023-04-30 11:36:41,48.00347,1.1574080000000002,0.9897499651049315,7.436344,7.118055999999999,20.83340000000001,362.9425000000025
2023-04-30 11:39:40,48.00347,1.157407,1.068254394063251,7.175924000000001,7.002317,23.1481,362.9922222222247
2023-04-30 11:42:41,49.94213,1.186343,1.0027328646730236,7.118054000000001,6.770831,24.016199999999998,363.04250000000246
2023-04-30 11:45:41,48.00347,0.868055,0.9385357683737772,6.770833,6.915507999999999,23.7269,363.0925000000025
2023-04-30 11:48:41,42.65046,1.0127310000000005,0.9536912495074986,6.915508000000001,6.799766999999999,21.12270000000001,363.1425000000025
2023-04-30 11:51:42,40.7118,0.9837959999999999,0.8786364809164882,6.886573,6.684027,20.54400000000001,363.19277777778024
2023-04-30 11:54:38,40.7118,1.157407,0.9234572875157347,7.002318000000001,6.568290999999999,21.12270000000001,363.2416666666691
2023-04-30 11:57:40,44.58912,1.1284720000000004,0.9766636713430561,7.089118000000001,6.799766,19.675900000000013,363.29222222222467
2023-04-30 12:00:40,41.2037,1.0416659999999993,0.9052245306613717,7.552083,7.291667,21.701400000000007,363.3422222222247
2023-04-30 12:03:41,43.60532,1.273148,0.9725026751755108,7.0312529999999995,6.481485,19.965300000000013,363.3925000000024
2023-04-30 12:06:41,43.60532,0.8391199999999994,1.053704619075207,7.667823,8.130783000000001,19.097199999999987,363.44250000000244
2023-04-30 12:09:40,41.2037,0.9548609999999993,0.9107722247292576,6.828702999999999,6.741902,20.25460000000001,363.49222222222465
2023-04-30 12:12:41,48.00347,1.359953,1.0440066763829692,7.146988,6.568285,21.701400000000007,363.5425000000024
2023-04-30 12:15:41,46.55671,0.9837959999999999,0.9247222118250409,7.146988,7.031252,21.41209999999998,363.5925000000024
2023-04-30 12:18:40,48.95834,1.0127319999999997,1.0413990485113644,7.262734,7.320602000000001,21.990700000000004,363.64222222222463
2023-04-30 12:21:41,44.12616,0.9259250000000003,0.9403193034824372,7.146988,7.175923,19.675900000000013,363.6925000000024
2023-04-30 12:24:42,50.40509,1.3310179999999994,1.0142979666123686,7.204863,6.626155,23.726799999999997,363.74277777778013
2023-04-30 12:28:01,44.58912,0.8680560000000002,0.8966778505227723,7.262734,7.3205979999999995,19.386599999999987,363.79805555555794
2023-04-30 12:30:42,48.00347,1.359954,1.0084007751759676,7.175924000000001,6.53935,23.4375,363.84277777778016
2023-04-30 12:33:38,44.12616,1.0995369999999998,0.9634709439602003,7.262729,7.002312,21.41209999999998,363.89166666666904
2023-04-30 12:36:40,45.05209,1.2442130000000002,1.0772472317666197,7.291664,6.973381000000001,20.83330000000001,363.9422222222246
2023-04-30 12:39:40,48.00347,1.1574080000000002,0.9897499651049315,7.175924,6.857635999999999,22.858800000000002,363.9922222222246
2023-04-30 12:42:40,48.00347,1.0416670000000003,0.9522230224919458,7.146993999999999,6.973376999999999,23.4375,364.0422222222246
2023-04-30 12:45:41,39.98843,1.0127319999999997,0.8919915914962355,6.973383999999999,6.741902,19.097199999999987,364.09250000000236
2023-04-30 12:48:41,42.15857,1.1574080000000002,0.9234577175844993,6.973383999999999,6.539356,21.412000000000006,364.14250000000237
2023-04-30 12:51:41,41.66666,1.0416670000000003,0.9210869162649972,7.002314,6.770837,19.386599999999987,364.1925000000024
2023-04-30 12:54:40,42.65046,1.1574080000000002,0.9403679258417297,7.118054000000001,6.712966,19.96520000000001,364.2422222222246
2023-04-30 12:57:40,42.15857,1.070602,0.9183421018291569,7.118054000000001,6.828702000000001,17.361199999999997,364.2922222222246
2023-04-30 13:00:40,44.12616,1.070601,0.9183416504536365,7.089118000000001,6.799767000000001,19.386500000000012,364.3422222222246
2023-04-30 13:03:41,41.66666,1.0127310000000005,0.9232074443044632,7.002318000000001,6.828707,18.518500000000017,364.39250000000237
2023-04-30 13:06:41,41.66666,1.2152780000000005,0.9823361151966954,7.233794,6.799765999999999,18.807900000000018,364.4425000000024
2023-04-30 13:09:40,44.12616,0.9259250000000003,0.9545711077407164,7.146988,7.2048630000000005,20.543999999999983,364.4922222222246
2023-04-30 13:12:43,43.14236,1.070601,0.9183416504536365,7.204858,6.915507,18.51849999999999,364.54305555555794
2023-04-30 13:15:41,50.92593,1.359953,1.161745875600268,7.523148000000001,7.1469949999999995,23.4375,364.59250000000236
2023-04-30 13:18:40,50.92593,1.0127319999999997,0.9981920712715215,7.262734,7.233792000000001,21.412000000000006,364.6422222222246
2023-04-30 13:21:40,55.2662,1.2152770000000004,1.0640502747284803,7.957178000000001,7.667821,23.726799999999997,364.6922222222246
2023-04-30 13:24:40,52.83565,1.0127310000000005,1.0413985391199234,7.002318000000001,7.060186999999999,21.990700000000004,364.7422222222246
2023-04-30 13:27:40,59.17245,1.0995369999999998,1.2385865052118692,7.638888000000001,7.928241000000001,29.22460000000001,364.7922222222246
2023-04-30 13:30:40,53.35648,0.8680559999999993,0.9925769700879533,6.973378,7.233792000000001,25.173599999999993,364.8422222222246
2023-04-30 13:33:41,56.7419,1.070602,1.0116287223042926,7.060182999999999,6.944440999999999,24.016199999999998,364.89250000000237
2023-04-30 13:36:40,58.65162,1.0995369999999998,1.0555396537250243,7.089118,7.002311,28.356400000000008,364.9422222222246
2023-04-30 13:39:40,61.11111,1.1284719999999995,1.054478234547927,7.089122999999999,6.944441,29.224499999999978,364.9922222222246
2023-04-30 13:42:42,58.65162,0.868055,0.9925764233355296,6.770838,7.031253,31.25,365.04277777778015
2023-04-30 13:45:40,56.25,0.9548609999999993,1.011628279001143,6.915512999999999,7.031252,26.33099999999999,365.09222222222456
2023-04-30 13:48:40,53.35648,1.0127310000000005,,6.857638,6.857637,25.173599999999993,365.1422222222246
2023-04-30 13:51:38,52.37269,1.0127309999999996,0.9686834205770051,6.828702999999999,6.7419020000000005,22.858800000000002,365.191666666669
2023-04-30 13:54:40,50.92593,0.9837959999999999,0.9247169965251518,6.655092999999999,6.539346999999999,23.4375,365.24222222222454
2023-04-30 13:57:41,42.15857,0.8969900000000006,0.8824419099415085,6.626158,6.597218,19.09730000000002,365.2925000000023
2023-04-30 14:00:41,41.2037,0.9259250000000003,0.8515411539555541,6.655088000000001,6.510413000000001,20.543999999999983,365.3425000000023
2023-04-30 14:03:40,39.75695,1.0416660000000002,0.8891557752894937,6.684028,6.394672000000001,19.675899999999984,365.3922222222245
2023-04-30 14:06:41,40.7118,1.157407,0.9403616880637743,6.799768,6.394671,19.097200000000015,365.44250000000227
2023-04-30 14:09:40,46.03588,1.070601,0.9812380769492995,7.060188,6.886577000000001,23.4375,365.4922222222245
2023-04-30 14:12:40,45.57291,1.2442130000000002,0.9603737610160242,7.002318,6.481485,22.280100000000004,365.5422222222245
2023-04-30 14:15:41,46.55671,1.0127309999999996,1.0127364999926687,7.3205979999999995,7.320607000000001,24.0163,365.59250000000225
2023-04-30 14:18:40,48.46643,0.9259259999999996,0.9826631770297534,6.944443000000001,7.060187000000001,23.1481,365.64222222222446
2023-04-30 14:21:41,48.95834,0.9259259999999996,0.9403198086506208,6.915513,6.944447,23.4375,365.6925000000022
2023-04-30 14:24:41,48.00347,1.0127319999999997,0.9686787532081247,6.886578,6.799766,23.148200000000003,365.7425000000022
2023-04-30 14:27:41,48.95834,1.0416659999999993,0.9826581319566078,6.915512999999999,6.799767000000001,21.12270000000001,365.79250000000224
2023-04-30 14:30:38,48.95834,0.9548610000000002,0.9548614999663244,6.770838,6.770837,23.726799999999997,365.8416666666689
2023-04-30 14:33:41,48.00347,1.0127309999999996,0.9835127501282073,6.799773,6.7419020000000005,25.173599999999993,365.89250000000226
2023-04-30 14:36:41,46.03588,1.0127310000000005,0.9686834205770057,6.770828,6.684027,23.148200000000003,365.94250000000227
2023-04-30 14:39:40,45.57291,1.1284719999999995,0.9766636713430564,6.828702999999999,6.539351000000001,24.016099999999994,365.9922222222245
2023-04-30 14:42:42,47.51157,1.0127309999999996,0.9385388772058643,6.741898,6.597227,19.675999999999988,366.04277777778003
2023-04-30 14:45:41,47.51157,1.0995369999999998,0.979243964469441,6.741892999999999,6.510415999999999,24.016199999999998,366.09250000000225
2023-04-30 14:48:40,48.00347,1.0127309999999996,0.9686834205770039,6.684023,6.5972219999999995,22.858800000000002,366.14222222222446
2023-04-30 14:51:41,48.00347,1.1284720000000004,0.9605594612713851,6.770828,6.452546,26.62039999999999,366.1925000000022
2023-04-30 14:54:42,47.51157,1.0416660000000002,0.9522225515437541,6.684028,6.510412,23.726799999999997,366.24277777777996
2023-04-30 14:57:40,47.51157,1.0416660000000002,0.9522278697839477,6.770828,6.5972219999999995,24.594899999999996,366.2922222222244
2023-04-30 15:00:41,44.12616,0.9259260000000005,0.9113824424914738,6.7129639999999995,6.684028,24.305499999999995,366.34250000000213
2023-04-30 15:03:41,39.75695,1.0995370000000007,0.9149698416172136,6.770834,6.4236070000000005,19.675900000000013,366.39250000000214
2023-04-30 15:06:41,38.33912,1.1863419999999998,0.9009756151860654,6.886569,6.365737000000001,18.51849999999999,366.44250000000216
2023-04-30 15:09:39,39.23611,1.1863419999999998,0.9009756151860654,6.886569,6.365737000000001,20.254599999999982,366.4919444444466
2023-04-30 15:12:41,41.55093,1.3310180000000003,0.9965133415126066,7.002313999999999,6.394676,20.54389999999998,366.5425000000021
2023-04-30 15:15:41,42.65046,1.4178239999999995,1.0319503445095894,7.696753999999999,7.0023100000000005,22.569500000000005,366.59250000000213
2023-04-30 15:18:41,39.23611,1.2442129999999993,0.9603737610160238,7.291669999999999,6.770837,20.54389999999998,366.64250000000214
2023-04-30 15:21:41,47.51157,1.359953,1.1290731851830373,7.783563999999999,7.349541,20.543999999999983,366.69250000000216
2023-04-30 15:24:41,45.05209,1.3310180000000003,1.0142979666123693,7.667824,7.089116,22.569399999999973,366.74250000000217
2023-04-30 15:27:42,49.94213,1.3020829999999997,1.1670391360856678,7.696753999999999,7.436341,25.462999999999994,366.7927777777799
2023-04-30 15:30:40,51.5625,1.3310180000000003,1.116251256298647,7.494209,7.0891210000000004,23.7269,366.84222222222434
2023-04-30 15:33:40,50.92593,1.0416660000000002,1.0560679400232658,7.118059000000001,7.146992999999999,27.198999999999984,366.89222222222435
2023-04-30 15:36:41,48.46643,1.0995370000000007,1.02549914964198,7.146994,7.002317,23.4375,366.9425000000021
2023-04-30 15:39:42,47.01968,1.1284720000000004,1.0083073482350051,7.089119,6.857637,23.148200000000003,366.99277777777985
2023-04-30 15:42:43,44.58912,1.157407,1.0058020094915903,7.089123999999999,6.799766999999999,21.990700000000004,367.0430555555576
2023-04-30 15:45:41,47.01968,1.3020829999999997,0.9845482988871461,7.0601840000000005,6.481481,21.701300000000003,367.092500000002
2023-04-30 15:48:38,46.55671,1.1284720000000004,0.9605594612713851,6.886569,6.568287,21.701400000000007,367.1416666666687
2023-04-30 15:51:40,38.83102,1.0127310000000005,0.9232074443044632,6.770829000000001,6.597218,19.96519999999998,367.19222222222425
2023-04-30 15:54:41,37.78935,1.157407,0.9234572875157355,6.886569,6.452542,19.097200000000015,367.242500000002
2023-04-30 15:57:41,40.21991,1.1863419999999998,0.9358539894620793,6.886569,6.4236070000000005,19.09729999999999,367.292500000002
2023-04-30 16:00:40,40.21991,1.157407,0.9234572875157355,6.886574,6.452547000000001,18.22909999999999,367.3422222222242
2023-04-30 16:03:40,44.12616,1.359954,1.0084007751759687,7.031254,6.39468,21.701400000000007,367.39222222222423
2023-04-30 16:06:40,40.21991,1.070602,0.9501671254014348,6.944444,6.712962000000001,20.543999999999983,367.44222222222425
2023-04-30 16:09:42,44.58912,1.1863419999999998,1.018930329621651,7.089119,6.770837,22.858799999999974,367.4927777777798
2023-04-30 16:12:40,45.57291,1.3310180000000003,1.0142979666123693,7.465279000000001,6.886571,21.41209999999998,367.5422222222242
2023-04-30 16:15:40,47.51157,1.273148,1.0410998688394997,7.523149,7.089121,26.909700000000015,367.5922222222242
2023-04-30 16:18:40,48.00347,1.1863419999999998,1.0507588763448468,7.349539,7.089117,25.75229999999999,367.64222222222423
2023-04-30 16:21:41,47.01968,1.2152780000000005,1.0156165272183213,7.089124000000001,6.712966,24.595,367.692500000002
2023-04-30 16:24:41,48.00347,1.157407,1.005807525528706,6.944444,6.655097,25.75229999999999,367.742500000002
2023-04-30 16:27:38,48.95834,1.1863420000000007,0.9697361092891308,6.9444479999999995,6.539355999999999,23.726799999999997,367.7916666666687
2023-04-30 16:30:40,48.00347,1.0127309999999996,0.9536912495074993,6.770833,6.655092000000001,25.75230000000002,367.8422222222242
2023-04-30 16:33:43,50.92593,1.070601,,7.060188,7.060187000000001,26.331099999999992,367.89305555555757
2023-04-30 16:36:41,49.45023,0.9837959999999999,0.9545716988474734,6.741892999999999,6.684027,23.1481,367.942500000002
2023-04-30 16:39:40,49.45023,1.157407,0.9897495146561712,6.741898,6.423610999999999,26.62039999999999,367.9922222222242
2023-04-30 16:42:40,50.40509,0.868055,0.9522270944618791,6.886573,7.060188,25.173599999999993,368.0422222222242
2023-04-30 16:45:41,49.94213,1.157407,0.9735012071924961,6.857638000000001,6.510420999999999,23.7269,368.09250000000196
2023-04-30 16:48:41,52.83565,1.0127309999999996,0.9835127501282073,7.0312529999999995,6.973382,27.488499999999988,368.142500000002
2023-04-30 16:51:40,53.35648,1.2152779999999996,1.0319470930819212,7.002318,6.65509,27.77770000000001,368.1922222222242
2023-04-30 16:54:40,54.65856,0.9548609999999993,0.9835127697449744,6.770833,6.828702,28.64579999999998,368.2422222222242
2023-04-30 16:57:40,49.45023,1.070601,1.0116282408396378,6.915508000000001,6.799767000000001,23.7269,368.2922222222242
2023-04-30 17:00:17,50.37616,1.0127319999999997,1.0127320000085516,7.089124,7.089122,24.305600000000027,368.3358333333353
2023-04-30 17:00:41,48.95834,0.9548610000000002,0.9835127697449731,7.031254000000001,7.089123,24.3056,368.34250000000196
2023-04-30 17:03:40,47.01968,1.070602,0.9657949116807095,6.8865739999999995,6.684031999999999,22.858800000000002,368.3922222222242
2023-04-30 17:06:39,47.01968,1.0995369999999998,0.979243964469441,7.002314,6.770837,21.701400000000007,368.4419444444464
2023-04-30 17:09:40,47.01968,1.0127309999999996,0.9536912495074982,6.799773,6.684031999999999,23.726799999999997,368.49222222222414
2023-04-30 17:12:40,48.46643,1.1863420000000007,0.9697361092891308,6.9444479999999995,6.539355999999999,25.173599999999993,368.54222222222415
2023-04-30 17:15:41,48.00347,1.0416659999999993,0.952227869783947,6.770833,6.597227,21.12270000000001,368.5925000000019
2023-04-30 17:18:42,48.95834,1.186343,1.002732864673025,6.8865739999999995,6.539351000000001,21.70139999999998,368.64277777777966
2023-04-30 17:21:41,49.94213,1.0995369999999998,0.9634709439602014,6.8865739999999995,6.626157000000001,23.726799999999997,368.69250000000187
2023-04-30 17:24:40,50.92593,1.0127309999999996,0.9536912495074993,6.770833,6.655092000000001,23.4375,368.7422222222241
2023-04-30 17:27:41,49.45023,1.0127309999999996,0.9385388772058643,6.741898,6.597227,23.1481,368.79250000000184
2023-04-30 17:30:41,49.45023,1.0416659999999993,0.952227869783947,6.770833,6.597227,25.75230000000002,368.84250000000185
2023-04-30 17:34:03,48.46643,1.0127309999999996,0.9536912495074982,6.799773,6.684031999999999,22.280099999999976,368.898611111113
2023-04-30 17:36:41,49.36343,1.070602,0.9343565886890762,6.857638000000001,6.597225999999999,21.12269999999998,368.94250000000187
2023-04-30 17:39:40,49.45023,1.0416659999999993,0.9210864556450976,6.886573,6.655097,24.594899999999996,368.9922222222241
2023-04-30 17:42:41,49.94213,1.0995369999999998,0.9634709439602014,6.973383999999999,6.712967000000001,22.858800000000002,369.04250000000184
2023-04-30 17:45:38,49.94213,1.0416659999999993,0.952227869783947,6.886573,6.712967000000001,23.148200000000003,369.0916666666685
2023-04-30 17:48:41,50.92593,1.0995369999999998,0.9634709439602003,6.8576440000000005,6.597227,23.1481,369.14250000000186
2023-04-30 17:51:41,49.94213,1.157407,0.9734955557101279,6.915514000000001,6.568287,21.990800000000007,369.19250000000187
2023-04-30 17:55:02,50.40509,1.1863419999999998,0.9863417428308524,6.886569,6.510417,22.280100000000004,369.2483333333352
2023-04-30 17:57:40,50.40509,1.1284720000000004,0.9925800750905343,6.857634,6.5972219999999995,21.701400000000007,369.2922222222241
2023-04-30 18:00:40,43.60532,0.868055,0.8824444374940814,6.626158,6.655093000000001,21.41210000000001,369.3422222222241
2023-04-30 18:03:40,43.14236,0.9548609999999993,0.880541356490904,6.597223,6.452542000000001,19.965300000000013,369.3922222222241
2023-04-30 18:06:40,41.66666,1.0416660000000002,0.9052245306613723,6.655088000000001,6.394672000000001,20.254699999999985,369.44222222222413
2023-04-30 18:09:41,41.66666,1.1284720000000004,0.8767132044869996,6.770828,6.307866000000001,18.51849999999999,369.4925000000019
2023-04-30 18:12:41,42.65046,1.1284720000000004,0.9605538600535809,6.828708000000001,6.510415999999999,19.965299999999985,369.5425000000019
2023-04-30 18:15:41,44.09722,1.1863419999999998,0.9185441226339093,6.915512999999999,6.423610999999999,18.807800000000015,369.5925000000019
2023-04-30 18:18:40,44.58912,0.9548610000000002,0.9107722247292575,6.857638000000001,6.770837,20.83329999999998,369.6422222222241
2023-04-30 18:21:40,45.57291,1.1284719999999995,0.9766636713430554,6.944443,6.655091,19.675899999999984,369.69222222222413
2023-04-30 18:24:38,47.51157,1.070602,0.9965173533424552,7.320598,7.175926,21.99079999999998,369.74166666666855
2023-04-30 18:27:41,48.46643,0.9837959999999999,0.9981941100670706,7.2916680000000005,7.320602,24.594900000000024,369.7925000000019
2023-04-30 18:30:40,48.46643,1.070602,1.0116287223042926,7.204858000000001,7.089116000000001,23.726799999999997,369.8422222222241
2023-04-30 18:33:41,43.46065,1.0416659999999993,0.9522225515437535,6.915512999999999,6.741897,22.5694,369.89250000000186
2023-04-30 18:36:41,40.7118,0.8969909999999999,0.8677348959770758,7.407408,7.349537,17.93980000000002,369.94250000000187
2023-04-30 18:39:41,40.7118,0.9837959999999999,0.8786364809164882,6.741898,6.539352,20.25460000000001,369.9925000000019
2023-04-30 18:42:40,46.55671,1.0127309999999996,0.99819662473511,6.915508,6.886577000000001,22.858800000000002,370.0422222222241
2023-04-30 18:45:41,32.43634,0.6655099999999994,0.6509337827437559,6.9444479999999995,6.915508000000001,15.914299999999997,370.09250000000185
2023-04-30 18:48:41,34.02778,0.8391199999999994,0.8098414210248241,4.021991,3.9641210000000004,15.625,370.14250000000186
2023-04-30 18:51:40,35.3588,1.1284719999999995,,3.703702999999999,2.170139,15.914300000000026,370.1922222222241
2023-04-30 19:00:41,35.8507,1.3888889999999998,0.7266676491306412,2.6909720000000004,1.6203700000000003,17.071799999999996,370.1922222222241
2023-04-30 19:03:38,39.75695,1.1863419999999998,0.6829534580568563,3.0671289999999996,2.228009,21.12270000000001,370.24138888889075
2023-04-30 19:06:40,39.75695,0.9259259999999996,0.5900163914163502,2.546296,1.967593,20.25460000000001,370.2919444444463
2023-04-30 19:09:41,37.32639,0.8969909999999999,0.579265354894065,2.4016209999999996,1.851852,18.80789999999999,370.34222222222405
2023-04-30 19:12:40,36.19791,1.0416659999999993,0.6101274700592608,2.4594899999999997,1.7361120000000003,18.51849999999999,370.39194444444627
2023-04-30 19:15:40,36.80555,1.1284720000000004,0.6628326612315452,2.5752310000000005,1.7939809999999996,17.650499999999994,370.4419444444463
2023-04-30 19:18:41,36.80555,1.0127309999999996,0.621715553086836,2.4884259999999996,1.8229170000000003,19.675899999999984,370.49222222222403
2023-04-30 19:21:40,35.8507,1.0127309999999996,0.621715553086836,2.4016199999999994,1.7361110000000002,18.80789999999999,370.54194444444624
2023-04-30 19:25:01,34.89584,1.186343,0.6829538034080028,2.6041670000000003,1.765046,17.361099999999993,370.5977777777796
2023-04-30 19:27:41,36.34259,1.1284720000000004,0.6847879229677057,2.4884250000000003,1.7361110000000002,17.93979999999999,370.642222222224
2023-04-30 19:30:40,37.32639,1.0995369999999998,0.6526670109838534,2.6041670000000003,1.851852,18.22919999999999,370.6919444444462
2023-04-30 19:33:44,37.32639,1.0416659999999993,0.6533776087872039,2.4594899999999997,1.7939820000000006,19.675999999999988,370.7430555555573
2023-04-30 19:36:40,36.34259,1.1574080000000002,0.6951065203434632,2.546297,1.765046,18.80789999999999,370.7919444444462
2023-04-30 19:39:42,36.80555,1.070601,0.6424272775944846,2.517361,1.7939820000000006,19.386599999999987,370.84250000000173
2023-04-30 19:42:38,36.80555,1.0416670000000003,0.6101270461276003,2.459491,1.7361110000000002,17.93979999999999,370.8913888888906
2023-04-30 19:45:40,34.40393,1.070602,0.5971361269858202,2.34375,1.5625010000000001,17.939899999999994,370.94194444444616
2023-04-30 19:48:40,33.42014,1.070601,0.663926000108391,2.228009,1.5335660000000004,16.782299999999992,370.9919444444462
2023-04-30 19:51:40,33.42014,1.0416660000000002,0.6101274700592612,2.1990730000000003,1.475695,17.361099999999993,371.0419444444462
2023-04-30 19:54:41,32.43634,1.1574080000000002,0.6951072747593657,2.228009,1.4467590000000001,15.625,371.09222222222394
2023-04-30 19:57:42,33.42014,1.0995369999999998,0.6301985139610504,2.170139,1.3888890000000007,15.9144,371.1425000000017
2023-04-30 20:00:40,34.40393,1.0995369999999998,0.6526677741424816,2.141203,1.3888889999999998,16.782399999999996,371.1919444444461
2023-04-30 20:03:41,35.3588,1.070601,0.6202000806881677,2.1990730000000003,1.4467600000000003,17.93980000000002,371.24222222222386
2023-04-30 20:06:40,32.95718,0.9259250000000003,0.5690359207123117,1.8807860000000005,1.273148,15.914299999999997,371.2919444444461
2023-04-30 20:54:41,30.00578,1.070601,0.6201992987166196,1.9097220000000004,1.1574080000000002,15.04630000000003,371.2919444444461
2023-04-30 20:57:45,30.00578,1.070601,0.6424272775944846,1.851851,1.1284720000000004,15.046300000000002,371.2919444444461
2023-04-30 22:36:42,30.52662,1.0995369999999998,0.6743946042828369,1.9386580000000002,1.2152780000000005,15.9144,371.2919444444461
2023-05-01 01:15:41,30.98958,1.0127319999999997,0.5999777462758528,1.765046,1.070601,15.9144,371.2919444444461
2023-05-01 01:18:40,30.98958,0.8969909999999999,0.5370684489074181,1.6493060000000002,1.0416670000000003,16.7825,371.2919444444461
2023-05-01 04:21:40,30.52662,0.9548609999999993,0.600671449894279,1.6782409999999999,1.070602,15.046400000000006,371.2919444444461
2023-05-01 04:24:40,30.52662,0.8969909999999999,0.579265354894065,1.5914359999999999,1.0416670000000003,16.782400000000024,371.2919444444461
2023-05-01 07:12:40,30.52662,1.1284720000000004,0.6847871761366918,1.938657,1.1863419999999998,17.071799999999968,371.2919444444461
2023-05-01 07:15:42,30.98958,1.070602,0.6201996455373179,1.9097220000000004,1.157407,16.20369999999997,371.2919444444461
2023-05-01 07:18:40,30.00578,1.0416660000000002,0.6101266967085878,1.8807860000000005,1.157407,15.046300000000002,371.2919444444461
2023-05-01 07:36:40,30.52662,1.0416659999999993,0.6101266967085875,1.8807869999999998,1.1574080000000002,15.914299999999997,371.2919444444461
2023-05-01 07:39:40,30.52662,1.0995369999999998,0.6526670109838539,1.9097219999999995,1.157407,16.782399999999996,371.2919444444461
2023-05-01 07:42:41,31.45255,1.0416659999999993,0.63211127420939,1.9097219999999995,1.2152780000000005,16.782399999999996,371.2919444444461
2023-05-01 07:46:01,31.51042,1.0995369999999998,0.6301985139610498,1.9675919999999998,1.1863419999999998,15.625,371.2919444444461
2023-05-01 07:48:40,32.43634,1.0127309999999996,0.621715553086836,1.9097219999999995,1.2442130000000002,17.071699999999993,371.2919444444461
2023-05-01 07:51:41,30.98958,0.9548610000000002,0.5574153351585625,1.7939809999999996,1.1284719999999995,14.467599999999976,371.2919444444461
2023-05-01 08:06:40,30.52662,1.0416659999999993,0.6101266967085875,1.851851,1.1284720000000004,14.756900000000002,371.2919444444461
2023-05-01 08:09:40,30.52662,1.0127309999999996,0.621715553086836,1.8807869999999998,1.2152780000000005,15.9144,371.2919444444461
2023-05-01 08:12:41,31.45255,1.0416659999999993,0.6101266967085875,1.9675919999999998,1.2442130000000002,15.3356,371.2919444444461
2023-05-01 08:15:42,32.43634,1.0995369999999998,0.6743946042828369,1.9097219999999995,1.1863419999999998,14.467500000000001,371.2919444444461
2023-05-01 08:18:40,30.98958,1.0127309999999996,0.5999773941523657,1.851851,1.157407,15.3356,371.2919444444461
2023-05-01 08:36:41,30.98958,1.1574080000000002,0.6499863315640705,2.0254630000000002,1.1863419999999998,16.203699999999998,371.2919444444461
2023-05-01 08:39:40,30.52662,1.0416670000000003,0.6321123789227516,1.9097220000000004,1.2152779999999996,14.467600000000004,371.2919444444461
2023-05-01 08:42:38,30.52662,1.0416660000000002,0.6101266967085878,1.9097220000000004,1.186343,15.625,371.2919444444461
2023-05-01 08:45:43,30.52662,1.070601,0.6639252687119677,1.9097220000000004,1.2152780000000005,17.361099999999993,371.2919444444461
2023-05-01 08:57:40,30.52662,1.0995369999999998,0.6743946042828369,1.9097219999999995,1.1863419999999998,16.782399999999996,371.2919444444461
2023-05-01 09:00:18,33.91204,1.3020839999999998,1.0021936182504216,2.748843,2.1990740000000004,18.51849999999999,371.33583333333496
2023-05-01 09:00:43,36.28472,1.4467590000000001,0.9473593989751381,3.211805,2.34375,16.492999999999995,371.3427777777794
2023-05-01 09:03:40,48.00347,1.4756939999999998,1.127618805065972,7.118053,6.481478999999999,24.3056,371.3919444444461
2023-05-01 09:06:43,48.00347,1.0416659999999993,0.3842678347476947,4.513888,3.5590290000000007,25.462999999999994,371.44277777777944
2023-05-01 09:09:41,41.66666,0.8969900000000006,0.5792649816761832,2.9513880000000006,2.4016199999999994,23.1481,371.49222222222386
2023-05-01 09:12:40,38.25232,1.0127310000000005,0.5293371842552519,2.4884250000000003,1.7071759999999996,19.09730000000002,371.5419444444461
2023-05-01 09:15:40,35.3588,1.0127310000000005,0.5999773941523662,2.314814,1.6203699999999994,17.361199999999997,371.5919444444461
2023-05-01 09:18:41,34.40393,1.070601,0.6201992987166204,2.054398,1.3020840000000007,17.361199999999997,371.64222222222384
2023-05-01 09:21:42,32.95718,1.0416659999999993,0.6101266967085875,1.9675919999999998,1.2442130000000002,15.914299999999997,371.6925000000016
2023-05-01 09:24:40,32.95718,1.0127309999999996,0.6427458768841906,1.8807869999999998,1.2442130000000002,15.3356,371.741944444446
2023-05-01 09:27:40,36.34259,1.3310179999999994,0.6825884858908134,2.633101,1.5914350000000006,14.467500000000001,371.791944444446
2023-05-01 09:30:40,33.91204,1.0416660000000002,0.6533768852479194,2.0833330000000005,1.4178240000000004,16.4931,371.841944444446
2023-05-01 09:33:41,32.95718,1.070601,0.6201992987166204,2.141203,1.3888890000000007,15.3356,371.8922222222238
2023-05-01 09:36:42,32.95718,1.0127310000000005,0.6217155530868361,1.938657,1.273148,17.93979999999999,371.94250000000153
2023-05-01 09:39:41,31.97338,1.0416670000000003,0.6101270461275997,1.9097220000000004,1.1863419999999998,14.467599999999976,371.99222222222375
2023-05-01 09:42:41,30.52662,1.0416659999999993,0.6321120210400627,1.851851,1.1574080000000002,14.757000000000005,372.04222222222376
2023-05-01 09:45:40,31.51042,1.1284720000000004,0.6401264286917626,1.9097220000000004,1.0995369999999998,15.914299999999997,372.09194444444597
2023-05-01 09:48:41,32.43634,1.0995369999999998,0.6526677741424816,2.0254630000000002,1.273149,15.046300000000002,372.1422222222237
2023-05-01 09:51:40,32.43634,1.0995369999999998,0.6526670109838539,1.967593,1.2152780000000005,15.625,372.19194444444594
2023-05-01 09:54:40,30.52662,1.0416670000000003,0.6321116320917934,1.8807869999999998,1.1863419999999998,15.046300000000002,372.24194444444595
2023-05-01 10:04:04,30.00578,1.186343,0.7053545675995735,1.9386580000000002,1.1284720000000004,17.071799999999996,372.24194444444595
2023-05-01 10:06:41,30.98958,1.1574080000000002,0.6951065203434632,1.967593,1.1863419999999998,15.914299999999997,372.24194444444595
2023-05-01 10:09:43,36.34259,1.359954,0.607807356547184,2.748843,1.5914349999999997,15.335700000000003,372.24194444444595
2023-05-01 10:12:40,31.97338,1.0127319999999997,0.5774288062562819,2.0254630000000002,1.3020830000000005,16.203699999999998,372.24194444444595
2023-05-01 10:24:40,33.91204,1.3888889999999998,0.8428152708674712,2.8067130000000002,1.8807870000000007,13.888800000000003,372.24194444444595
2023-05-01 10:27:40,39.23611,1.1863420000000007,0.7053549765380035,2.9513880000000006,2.141203999999999,18.80789999999999,372.29194444444596
2023-05-01 10:30:40,39.75695,0.9837959999999999,0.5674618298731664,2.4884259999999996,1.7939819999999997,19.386599999999987,372.34194444444597
2023-05-01 10:33:41,35.8507,0.9259250000000003,0.5690359207123117,2.314814,1.7071759999999996,16.782399999999996,372.3922222222237
2023-05-01 10:36:41,34.8669,0.9837959999999999,0.6112367982307411,2.0833330000000005,1.4467590000000001,17.071699999999993,372.44222222222373
2023-05-01 10:39:39,32.43634,1.0416660000000002,0.6101266967085878,2.0254630000000002,1.3020839999999998,16.7825,372.49166666666815
2023-05-01 10:42:41,31.51042,1.0416660000000002,0.6533768852479194,1.938657,1.273148,14.178200000000004,372.5422222222237
2023-05-01 10:45:42,31.45255,1.0416659999999993,0.6101266967085875,1.9675919999999998,1.2442130000000002,15.914299999999997,372.59250000000145
2023-05-01 10:48:43,31.45255,1.0416659999999993,0.653376885247919,1.9097219999999995,1.2442130000000002,16.4931,372.6427777777792
2023-05-01 10:51:42,30.52662,1.0995369999999998,0.6526670109838539,1.9097219999999995,1.157407,13.599500000000006,372.6925000000014
2023-05-01 10:54:41,30.98958,1.0995369999999998,0.6743946042828369,1.9097219999999995,1.1863419999999998,15.9144,372.74222222222363
2023-05-01 10:57:17,32.43634,1.1284719999999995,0.6847871761366916,2.0254629999999993,1.273148,16.203699999999998,372.785555555557
2023-05-01 10:57:41,32.43634,1.1284719999999995,0.6847871761366916,2.0254629999999993,1.273148,16.782399999999996,372.79222222222364
2023-05-01 11:00:40,34.34607,1.0995369999999998,0.606881070576648,2.1122679999999994,1.3020829999999997,15.914299999999997,372.84194444444586
2023-05-01 11:03:40,34.40393,0.9548609999999993,0.621221946061855,1.9386579999999993,1.359954,16.2038,372.89194444444587
2023-05-01 11:06:41,32.95718,1.0127309999999996,0.5999773941523657,1.9965279999999996,1.3020839999999998,17.071799999999996,372.9422222222236
2023-05-01 11:09:42,32.95718,1.0416660000000002,0.632112021040063,1.9965270000000004,1.3020839999999998,17.361099999999993,372.99250000000137
2023-05-01 11:12:40,31.51042,1.070601,0.6639252687119677,1.938657,1.2442130000000002,16.4931,373.0419444444458
2023-05-01 11:15:41,31.51042,1.0995369999999998,0.6743946042828369,2.0254629999999993,1.3020829999999997,16.203699999999998,373.09222222222354
2023-05-01 11:18:39,31.51042,1.070602,0.6201996455373185,1.9965279999999996,1.2442130000000002,15.914299999999997,373.14166666666796
2023-05-01 11:21:40,33.42014,1.070602,0.6639256318762975,2.0254630000000002,1.3310180000000003,14.467600000000004,373.1919444444457
2023-05-01 11:24:40,33.42014,1.0127309999999996,0.5999773941523664,1.9965279999999996,1.3020840000000007,16.203699999999998,373.2419444444457
2023-05-01 11:27:41,34.40393,1.0127309999999996,0.6427458768841906,2.054398,1.4178240000000004,17.361099999999993,373.2922222222235
2023-05-01 11:30:41,34.40393,1.0416659999999993,0.6321112742093894,2.054398,1.359954,16.492999999999995,373.3422222222235
2023-05-01 11:33:40,32.95718,1.0127309999999996,0.6217155530868352,2.054398,1.3888889999999998,19.097199999999987,373.3919444444457
2023-05-01 11:36:41,31.97338,0.9837959999999999,0.6112375283242528,1.9675919999999998,1.3310189999999995,17.361099999999993,373.44222222222345
2023-05-01 11:39:41,30.49768,1.0416660000000002,0.632112021040063,1.9965270000000004,1.3020839999999998,15.046300000000002,373.49222222222346
2023-05-01 11:42:40,30.52662,1.1284720000000004,0.6401264286917634,2.054398,1.2442130000000002,17.361199999999997,373.5419444444457
2023-05-01 11:45:40,32.95718,1.157407,0.6729272952891677,2.141203,1.3310180000000003,17.93979999999999,373.5919444444457
2023-05-01 11:48:40,33.91204,1.0995369999999998,0.6743946042828369,2.1122690000000004,1.3888890000000007,16.203699999999998,373.6419444444457
2023-05-01 11:51:40,32.95718,1.0416670000000003,0.6101270461275997,2.0254630000000002,1.3020829999999997,15.9144,373.6919444444457
2023-05-01 11:54:42,30.98958,1.1863419999999998,0.6829542450102986,2.1122680000000003,1.273149,15.046199999999999,373.74250000000126
2023-05-01 12:00:41,30.52662,1.157407,0.6729280743990153,2.0833330000000005,1.273149,17.071800000000025,373.74250000000126
2023-05-01 12:03:40,30.52662,1.1863419999999998,0.6829542450102986,2.1122680000000003,1.273149,14.178299999999979,373.7922222222235
2023-05-01 12:06:41,31.45255,1.2152780000000005,0.6929138848148603,2.1122690000000004,1.2442130000000002,16.203699999999998,373.8425000000012
