Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-01 12:09:41,32.95718,1.2152780000000005,0.7155341607469176,2.1701390000000007,1.3310180000000003,17.361099999999993,373.89250000000123
2023-05-01 12:13:02,32.95718,1.0995369999999998,0.6301985139610504,2.083334,1.3020840000000007,14.756900000000002,373.9483333333346
2023-05-01 12:15:40,32.95718,1.0995369999999998,0.6301985139610498,2.054399,1.273149,17.93979999999999,373.99222222222346
2023-05-01 12:19:02,31.97338,1.070602,0.6424276327765224,1.967593,1.2442130000000002,15.046300000000002,374.0483333333346
2023-05-01 12:21:41,30.52662,1.0416660000000002,0.6321112742093904,1.938657,1.2442130000000002,13.888800000000003,374.0925000000013
2023-05-01 12:24:40,30.52662,1.0416659999999993,0.5873184982959905,1.9675919999999998,1.2152780000000005,16.203699999999998,374.1422222222235
2023-05-01 12:27:43,30.52662,1.1284720000000004,0.6628326612315457,1.938657,1.157407,15.625,374.19305555555684
2023-05-01 12:30:43,30.98958,1.0995369999999998,0.6301985139610498,1.9675919999999998,1.1863419999999998,16.203699999999998,374.24305555555685
2023-05-01 12:33:40,31.97338,1.0995369999999998,0.6301985139610498,1.9965279999999996,1.2152779999999996,17.361099999999993,374.29222222222353
2023-05-01 12:36:38,31.45255,0.9837959999999999,0.5897482100918836,1.8807869999999998,1.2152779999999996,17.071699999999993,374.34166666666795
2023-05-01 12:39:40,30.52662,1.0127309999999996,0.6427458768841906,1.8807869999999998,1.2442130000000002,16.4931,374.3922222222235
2023-05-01 12:42:41,30.52662,1.070601,0.6201992987166196,1.9965270000000004,1.2442130000000002,17.071799999999996,374.44250000000125
2023-05-01 12:57:40,30.52662,1.2152780000000005,0.692914679528576,2.0254630000000002,1.1574079999999993,15.046300000000002,374.44250000000125
2023-05-01 13:00:41,32.43634,1.2442130000000002,0.7028101392595278,2.1701390000000007,1.273148,15.914299999999997,374.492777777779
2023-05-01 13:03:40,32.58102,1.070602,0.6201996455373179,2.054399,1.3020839999999998,16.203699999999998,374.5425000000012
2023-05-01 13:06:40,32.43634,1.070602,0.6424276327765224,1.967593,1.2442130000000002,16.492999999999995,374.5925000000012
2023-05-01 13:09:40,30.00578,1.070602,0.6424276327765224,1.967593,1.2442130000000002,15.335700000000003,374.64250000000123
2023-05-01 13:12:40,30.00578,1.157407,0.6729280743990153,2.0833330000000005,1.273149,15.3356,374.69250000000125
2023-05-01 13:15:38,31.45255,1.273148,0.7126446900389511,2.1990740000000004,1.273148,17.36110000000002,374.74194444444566
2023-05-01 13:18:43,32.43634,1.1863419999999998,0.7053542146215265,2.170139,1.359954,14.467600000000004,374.79333333333454
2023-05-01 13:21:40,30.98958,1.1284720000000004,0.6847871761366918,2.0254630000000002,1.273148,15.3356,374.8425000000012
2023-05-01 13:24:40,30.00578,1.1284720000000004,0.6628334324109482,1.9675920000000007,1.186343,16.4931,374.89250000000123
2023-05-01 13:30:40,30.00578,1.157407,0.6729280743990153,1.9965270000000004,1.186343,14.756900000000002,374.89250000000123
2023-05-01 13:33:40,32.43634,1.1284720000000004,0.7060782583357537,2.0254630000000002,1.3020829999999997,19.097200000000015,374.94250000000125
2023-05-01 13:36:41,32.95718,1.070601,0.6201992987166204,2.054398,1.3020840000000007,16.203700000000026,374.992777777779
2023-05-01 13:39:40,31.97338,1.0127309999999996,0.5999773941523657,1.9675919999999998,1.273148,17.07170000000002,375.0425000000012
2023-05-01 13:42:40,30.52662,1.0127309999999996,0.6427458768841906,1.9097219999999995,1.273148,16.782399999999996,375.0925000000012
2023-05-01 13:45:40,30.52662,1.0416659999999993,0.63211127420939,1.9965279999999996,1.3020840000000007,15.9144,375.14250000000123
2023-05-01 13:48:41,31.97338,1.2442130000000002,0.6791786103886461,2.141204,1.2152780000000005,16.7825,375.192777777779
2023-05-01 13:51:40,32.95718,1.1284720000000004,0.6847871761366918,2.054398,1.3020829999999997,15.335700000000003,375.2425000000012
2023-05-01 13:54:39,32.95718,1.070601,0.6424272775944846,2.0254630000000002,1.3020840000000007,17.071799999999996,375.2922222222234
2023-05-01 13:57:40,32.95718,1.070601,0.6424272775944846,2.0254630000000002,1.3020840000000007,16.2038,375.34250000000117
2023-05-01 14:00:40,32.95718,1.070601,0.6639252687119677,2.054398,1.359954,15.046299999999974,375.3925000000012
2023-05-01 14:03:40,33.42014,1.0995369999999998,0.6743946042828369,2.1122690000000004,1.3888890000000007,17.650499999999994,375.4425000000012
2023-05-01 14:06:41,32.43634,1.0127310000000005,0.7578268012137104,2.0254630000000002,1.5625,17.07170000000002,375.49277777777894
2023-05-01 14:09:41,32.95718,1.0416670000000003,0.6321116320917934,2.054399,1.359954,14.178300000000007,375.54277777777895
2023-05-01 14:12:40,31.97338,1.0416660000000002,0.6101266967085878,1.9097220000000004,1.186343,15.9144,375.59250000000117
2023-05-01 14:16:01,30.52662,1.0416660000000002,0.6101266967085878,1.9097220000000004,1.186343,16.782399999999996,375.6483333333345
2023-05-01 14:18:41,30.52662,1.1284720000000004,0.6401264286917626,1.9965270000000004,1.1863419999999998,15.3356,375.69277777777893
2023-05-01 14:21:42,31.51042,1.1284719999999995,0.6628326612315447,2.054398,1.273148,14.756900000000002,375.7430555555567
2023-05-01 14:24:40,33.42014,1.0995369999999998,0.6526670109838534,2.1122690000000004,1.359954,17.071799999999996,375.7925000000011
2023-05-01 14:27:41,33.42014,1.0995369999999998,0.6743946042828369,2.1122690000000004,1.3888890000000007,15.914299999999997,375.84277777777885
2023-05-01 14:30:41,33.42014,1.070601,0.6639252687119677,2.0833330000000005,1.3888890000000007,15.914299999999997,375.89277777777886
2023-05-01 14:33:38,33.42014,1.0416659999999993,0.6740077693128524,2.0254629999999993,1.3888890000000007,15.625,375.94194444444554
2023-05-01 14:36:40,35.3588,1.157407,0.6951061649575612,2.2858790000000004,1.5046290000000004,16.782400000000024,375.9925000000011
2023-05-01 14:39:41,36.34259,1.070601,0.6424272775944846,2.314814,1.5914350000000006,19.386500000000012,376.04277777777884
2023-05-01 14:42:40,35.3588,1.0127309999999996,0.5999781587758167,2.1701379999999997,1.475695,16.4931,376.09250000000105
2023-05-01 14:45:40,35.3588,1.0995369999999998,0.6526670109838539,2.256945,1.5046300000000006,15.9144,376.14250000000106
2023-05-01 14:48:41,33.91204,1.0995370000000007,0.6526670109838536,2.1701390000000007,1.4178239999999995,19.386500000000012,376.1927777777788
2023-05-01 14:51:17,32.95718,1.070602,0.6639256318762975,2.083334,1.3888889999999998,14.467600000000004,376.23611111111217
2023-05-01 14:51:41,32.95718,1.070602,0.6201996455373185,2.083334,1.3310190000000004,17.650499999999994,376.2427777777788
2023-05-01 14:54:40,32.95718,1.157407,0.6951061649575612,2.141204,1.359954,15.046300000000002,376.29250000000104
2023-05-01 14:57:42,33.91204,1.2442130000000002,0.6791794420810883,2.314814,1.3888889999999998,17.361199999999997,376.3430555555566
2023-05-01 15:00:41,33.91204,1.1863419999999998,0.6597796461662181,2.256944,1.3888890000000007,16.203700000000026,376.3927777777788
2023-05-01 15:03:40,33.91204,1.1284720000000004,0.6847871761366918,2.141204,1.3888889999999998,16.492999999999995,376.442500000001
2023-05-01 15:06:40,32.87037,1.0995369999999998,0.8114527592823221,2.256945,1.7361120000000003,13.310200000000009,376.49250000000103
2023-05-01 15:09:41,40.21991,1.2442130000000002,0.7256468623126798,3.414353,2.546296,20.83330000000001,376.5427777777788
2023-05-01 15:12:38,41.66666,1.2442130000000002,0.8306814532808912,3.7615740000000004,3.038195000000001,20.543999999999983,376.59194444444546
2023-05-01 15:15:40,44.58912,1.157407,0.737519498955492,4.166666,3.4432869999999998,24.016199999999998,376.642500000001
2023-05-01 15:18:40,46.55671,1.3020830000000005,0.8920352962731785,5.700234000000001,4.976851,25.173599999999993,376.692500000001
2023-05-01 15:21:41,47.51157,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,23.4375,376.74277777777877
2023-05-01 15:24:40,44.09722,0.8969909999999999,0.44048801598867143,3.0671299999999997,2.34375,23.726799999999997,376.792500000001
2023-05-01 15:27:44,37.32639,1.0127310000000005,0.5999773941523667,2.546296,1.851852,18.807900000000018,376.84361111111207
2023-05-01 15:30:41,35.8507,1.157407,0.7166129435187015,2.5752310000000005,1.8229170000000003,17.93980000000002,376.89277777777875
2023-05-01 15:33:40,39.23611,1.1574080000000002,0.6951065203434625,2.8067130000000002,2.025461999999999,20.54400000000001,376.94250000000096
2023-05-01 15:36:40,39.23611,1.0995369999999998,0.606881070576648,2.6620369999999998,1.851852,18.22920000000002,376.992500000001
2023-05-01 15:39:40,34.89584,1.0416670000000003,0.6321116320917934,2.256945,1.5625,17.65039999999999,377.042500000001
2023-05-01 15:42:41,33.42014,1.070602,0.6201996455373179,2.0833330000000005,1.3310180000000003,18.22909999999999,377.09277777777874
2023-05-01 15:45:40,31.97338,1.070602,0.6424283878203281,2.0254630000000002,1.3020839999999998,16.203599999999994,377.14250000000095
2023-05-01 15:48:40,31.97338,1.070601,0.6201992987166204,2.054398,1.3020840000000007,17.071799999999996,377.19250000000096
2023-05-01 15:51:38,31.97338,1.1284720000000004,0.6628326612315457,2.141203,1.359953,15.335700000000003,377.2419444444454
2023-05-01 15:54:41,32.95718,1.1284720000000004,0.6628326612315452,2.0833330000000005,1.3020829999999997,16.203699999999998,377.2927777777787
2023-05-01 15:57:40,32.95718,1.070601,0.6201992987166196,2.0254630000000002,1.273149,15.335700000000003,377.34250000000094
2023-05-01 16:00:40,32.95718,1.070602,0.6424276327765224,1.967593,1.2442130000000002,18.22919999999999,377.39250000000095
2023-05-01 16:03:40,30.52662,1.070602,0.6639256318762975,1.9386580000000002,1.2442130000000002,16.782399999999996,377.44250000000096
2023-05-01 16:06:41,30.52662,1.157407,0.6499859919679705,2.0833330000000005,1.2442130000000002,16.492999999999995,377.4927777777787
2023-05-01 16:09:40,30.52662,1.157407,0.6729280743990153,2.0833330000000005,1.273149,15.046300000000002,377.5425000000009
2023-05-01 16:12:41,30.52662,1.2152780000000005,0.6929138848148603,2.1122690000000004,1.2442130000000002,17.93980000000002,377.5927777777787
2023-05-01 16:15:40,32.43634,1.2152780000000005,0.7155341607469176,2.141204,1.3020829999999997,17.36110000000002,377.6425000000009
2023-05-01 16:18:40,33.42014,1.1284720000000004,0.6628326612315452,2.1701390000000007,1.3888889999999998,17.93980000000002,377.6925000000009
2023-05-01 16:21:41,31.97338,1.2442130000000002,0.6791786103886461,2.170139,1.2442130000000002,14.757000000000005,377.74277777777866
2023-05-01 16:24:41,30.98958,1.0995370000000007,0.63019851396105,1.9965280000000005,1.2152779999999996,16.7825,377.79277777777867
2023-05-01 16:27:41,30.00578,1.1284720000000004,0.6401264286917634,1.9675919999999998,1.157407,15.9144,377.8427777777787
2023-05-01 16:39:41,30.52662,1.0995369999999998,0.6301985139610498,1.9386580000000002,1.1574080000000002,13.599500000000006,377.8427777777787
2023-05-01 16:42:17,30.52662,1.2152769999999995,0.715533810093435,2.054398,1.2152780000000005,15.335700000000003,377.8427777777787
2023-05-01 16:42:41,30.52662,1.2442130000000002,0.6791786103886454,2.0254630000000002,1.0995369999999998,15.914299999999997,377.8427777777787
2023-05-01 16:45:41,30.52662,1.2152780000000005,0.692914679528576,1.9675920000000007,1.0995369999999998,15.914299999999997,377.8427777777787
2023-05-01 16:48:40,31.36574,1.1284720000000004,0.6401264286917626,1.9675920000000007,1.157407,14.467599999999976,377.8427777777787
2023-05-01 16:51:40,30.52662,1.0995369999999998,0.6301985139610498,1.9097220000000004,1.1284720000000004,14.757000000000005,377.8427777777787
2023-05-01 17:03:41,30.00578,1.2152780000000005,0.6452070697826118,1.9965280000000005,1.070601,17.36110000000002,377.8427777777787
2023-05-01 17:06:40,30.98958,1.0995369999999998,0.6301985139610498,1.9097220000000004,1.1284720000000004,14.467600000000004,377.8427777777787
2023-05-02 14:45:42,30.00578,2.054398,0.9602899440119056,2.922453,1.2152769999999995,15.046300000000002,377.8427777777787
2023-05-02 15:54:39,30.52662,2.0833329999999997,0.9689430362638014,2.951389,1.2152780000000005,15.046300000000002,377.8427777777787
2023-05-02 15:57:41,30.98958,1.9386579999999993,0.9528950585643116,2.835648,1.273148,13.888900000000007,377.8427777777787
2023-05-03 05:54:40,30.52662,1.9386579999999993,0.9528950585643116,2.835648,1.273148,14.756900000000002,377.8427777777787
2023-05-03 06:03:40,30.52662,2.0254630000000002,0.9516076438460909,2.8935189999999995,1.2152789999999998,13.31019999999998,377.8427777777787
2023-05-03 06:06:41,31.97338,1.9097220000000004,0.9165586909372864,2.835648,1.273148,13.310100000000006,377.89305555555643
2023-05-03 06:09:43,32.95718,2.054398,1.0422884163192296,3.0960649999999994,1.475694999999999,14.178299999999979,377.943611111112
2023-05-03 06:12:38,36.80555,2.083334,1.051442563716874,3.5879629999999993,1.9386580000000002,15.625,377.99222222222306
2023-05-03 06:15:40,41.66666,2.054398,1.0158199087895374,4.311342000000001,2.6620369999999998,18.22909999999999,378.0427777777786
2023-05-03 06:19:02,44.12616,2.054398,0.931000476799659,4.398147999999999,2.662038,17.93980000000002,378.09888888888975
2023-05-03 06:21:41,44.09722,1.880788,0.8502172430020974,3.7905089999999992,2.1990730000000003,17.650499999999994,378.14305555555643
2023-05-03 06:24:41,44.99421,2.0833329999999997,0.9689430362638014,4.51389,2.7777790000000007,17.93979999999999,378.19305555555644
2023-05-03 06:27:40,47.01968,2.054398,1.1175068152788064,4.832177,3.298609999999999,19.386599999999987,378.24277777777866
2023-05-03 06:30:41,45.48611,1.8229169999999995,1.1896432717143404,7.1180579999999996,6.018521000000001,22.280100000000004,378.2930555555564
2023-05-03 06:33:40,49.45023,2.1122680000000003,1.0061376334623708,7.725698,5.989579999999999,24.016199999999998,378.3427777777786
2023-05-03 06:36:40,41.2037,0.8391200000000003,0.8245714179056222,6.134258,6.105328,21.12269999999998,378.39277777777863
2023-05-03 06:39:41,39.75695,0.9259259999999996,0.8966777214194204,6.5104180000000005,6.452542000000001,19.386599999999987,378.4430555555564
2023-05-03 06:42:41,40.7118,1.0127309999999996,1.1513577326217537,7.899303,8.188662,18.807900000000018,378.4930555555564
2023-05-03 06:45:40,40.7118,1.0416659999999993,0.9675268666782126,8.101853,7.957177,19.097199999999987,378.5427777777786
2023-05-03 06:48:40,41.66666,1.070602,1.0116287223042926,7.812498000000001,7.696756000000001,22.569399999999973,378.5927777777786
2023-05-03 06:51:39,40.21991,1.0416659999999993,0.9826633341813269,7.783562999999999,7.667827000000001,20.83329999999998,378.64250000000084
2023-05-03 06:54:40,41.2037,1.1574080000000002,1.0373638513622279,7.754633999999999,7.5231460000000006,19.675900000000013,378.6927777777786
2023-05-03 06:57:41,41.2037,0.9837959999999999,0.954571698847473,7.899303,7.841436999999999,20.254599999999982,378.74305555555634
2023-05-03 07:00:41,38.77315,1.0416660000000002,0.9675268666782143,7.638888,7.494212,21.701400000000007,378.79305555555635
2023-05-03 07:03:41,38.77315,1.070601,0.9657944448749264,7.581018,7.378477,18.807800000000015,378.84305555555636
2023-05-03 07:06:40,40.7118,1.157407,0.9735012071924972,7.638888,7.291671,18.807799999999986,378.8927777777786
2023-05-03 07:09:42,40.21991,0.9837959999999999,0.969262063739794,7.407403,7.378477,18.22920000000002,378.9433333333341
2023-05-03 07:12:40,40.21991,1.0127309999999996,0.9536964580549918,7.465273,7.3495420000000005,20.54400000000001,378.99277777777854
2023-05-03 07:15:40,39.23611,0.9548610000000002,0.9256250069140252,7.3205979999999995,7.262727,21.412000000000006,379.04277777777855
2023-05-03 07:18:58,39.23611,1.0127309999999996,0.9686834205770051,7.349532999999999,7.262732000000001,18.80789999999999,379.09777777777856
2023-05-03 07:21:41,38.25232,1.0416659999999993,0.952227869783947,7.349532999999999,7.175927,19.09730000000002,379.1430555555563
2023-05-03 07:24:41,39.75695,1.1284719999999995,0.9605538600535819,7.378473,7.060181000000001,18.807799999999986,379.1930555555563
2023-05-03 07:27:41,40.7118,1.0416659999999993,0.9367472540640275,7.262732999999999,7.060187000000001,20.25460000000001,379.24305555555634
2023-05-03 07:30:37,37.32639,1.0127310000000005,0.9385336100737838,7.233798,7.089117,19.386599999999987,379.2919444444452
2023-05-03 07:33:40,38.77315,1.0127309999999996,0.9385388772058643,7.233793,7.089122000000001,20.254599999999982,379.34277777777856
2023-05-03 07:36:41,37.32639,1.0995369999999998,0.9475070818609518,7.320603,7.031245999999999,20.254599999999982,379.3930555555563
2023-05-03 07:39:40,44.58912,1.2442130000000002,1.0117281502224404,7.2916680000000005,6.857634999999999,24.305500000000023,379.44277777777853
2023-05-03 07:42:40,48.00347,1.2152779999999996,1.0480924623542314,7.1469879999999995,6.8287,24.016199999999998,379.49277777777854
2023-05-03 07:45:40,57.69676,1.3888889999999998,1.2541829556649817,7.204858000000001,6.9444490000000005,27.199099999999987,379.54277777777855
2023-05-03 07:48:41,63.04977,1.157407,1.0834600562237735,6.684028,6.539351000000001,32.98609999999999,379.5930555555563
2023-05-03 07:51:40,62.06597,1.0416670000000003,1.1399421184227825,6.8865739999999995,7.089117,33.85420000000002,379.6427777777785
2023-05-03 07:54:40,60.61921,1.0416660000000002,1.0985229238370622,6.857638,6.973382,35.01150000000001,379.69277777777853
2023-05-03 07:57:42,58.65162,1.0416670000000003,1.0844905833079155,6.8865739999999995,6.973376999999999,28.93519999999998,379.7433333333341
2023-05-03 08:00:40,57.72569,1.157407,1.0834600562237735,7.031254,6.886577000000001,30.092600000000004,379.7927777777785
2023-05-03 08:03:40,57.72569,1.157407,1.0834600562237735,7.060188999999999,6.9155120000000005,28.35650000000001,379.8427777777785
2023-05-03 08:06:40,57.20486,1.2442129999999993,1.1089159900484382,7.031249999999999,6.770837,26.909700000000015,379.8927777777785
2023-05-03 08:09:37,57.20486,1.1863419999999998,1.0507643163213145,7.0601840000000005,6.799772,28.93520000000001,379.9419444444452
2023-05-03 08:12:40,51.38889,1.0995369999999998,1.01024958875157,6.915509,6.741902,27.199100000000016,379.99277777777854
2023-05-03 08:15:40,46.55671,0.9837959999999999,0.969262063739794,6.886569,6.8576429999999995,23.7269,380.04277777777855
2023-05-03 08:18:41,42.15857,1.2152779999999996,1.0319527044036616,7.3206,6.973382,21.701400000000007,380.0930555555563
2023-05-03 08:22:01,41.66666,1.1863419999999998,1.034939729075138,7.696753999999999,7.407412,20.83340000000001,380.14861111111185
2023-05-03 08:24:40,45.34143,1.186343,1.0189307813843873,7.66782,7.349537,20.543999999999983,380.19277777777853
2023-05-03 08:27:41,46.55671,1.359953,1.0263324426812659,7.696753999999999,7.0891210000000004,22.5694,380.2430555555563
2023-05-03 08:30:40,42.65046,1.1863419999999998,1.0664234474118321,7.609949,7.378477,21.70139999999998,380.2927777777785
2023-05-03 08:33:40,48.00347,1.3020829999999997,1.1195124270251398,7.783563999999999,7.436341,23.148200000000003,380.3427777777785
2023-05-03 08:36:40,48.95834,1.2442130000000002,1.0772472317666186,7.667824,7.349540999999999,24.884300000000025,380.3927777777785
2023-05-03 08:39:45,50.92593,1.1863419999999998,1.0664234474118321,7.609949,7.378477,24.016199999999998,380.4441666666674
2023-05-03 08:42:40,51.85185,1.2152780000000005,1.0640562181172535,7.609954000000001,7.320606,23.4375,380.4927777777785
2023-05-03 08:46:01,52.83565,1.0995369999999998,1.0555396537250243,7.436344,7.349537,24.3056,380.5486111111118
2023-05-03 08:48:38,51.85185,1.070602,1.0414041053710394,7.378468000000001,7.320606,23.1481,380.5922222222229
2023-05-03 08:51:42,52.83565,1.0416659999999993,1.0703432396696497,7.378473,7.436347,24.3056,380.643333333334
2023-05-03 08:54:40,51.85185,1.0127309999999996,1.0555416274298122,7.349538,7.436347,26.041600000000017,380.6927777777784
2023-05-03 08:57:40,51.64931,1.0127309999999996,1.0414034477705523,7.3205979999999995,7.378477,23.726799999999997,380.74277777777843
2023-05-03 09:00:41,53.35648,1.0127319999999997,1.0414039571635982,7.320598,7.378475999999999,23.4375,380.7930555555562
2023-05-03 09:03:40,54.80324,1.0127319999999997,1.0271340604130181,7.262733,7.291671,26.041600000000017,380.8427777777784
2023-05-03 09:06:41,56.7419,1.0127319999999997,1.0271340604130181,7.2048630000000005,7.233801000000001,24.305499999999995,380.89305555555615
2023-05-03 09:09:41,58.65162,1.0127319999999997,1.0271340604130181,7.2048630000000005,7.233801000000001,24.594899999999996,380.94305555555616
2023-05-03 09:12:40,59.9537,0.9259260000000005,0.982663177029754,7.060182000000001,7.1759260000000005,28.64579999999998,380.9927777777784
2023-05-03 09:15:40,60.15625,0.8969909999999999,1.0216758783460422,7.002313,7.262732000000001,26.04169999999999,381.0427777777784
2023-05-03 09:18:40,58.65162,0.8969909999999999,1.0216758783460422,7.060182999999999,7.320602,25.173599999999993,381.0927777777784
2023-05-03 09:21:40,58.65162,1.0416669999999995,1.02713156494336,7.175927999999999,7.146991000000001,26.331099999999992,381.1427777777784
2023-05-03 09:24:41,59.63542,0.8969899999999997,1.0083064205618286,7.060183,7.291663000000001,24.594899999999996,381.19305555555616
2023-05-03 09:27:38,54.80324,1.0995369999999998,1.0102442895924673,7.204863,7.031245999999999,20.254700000000014,381.24222222222284
2023-05-03 09:30:40,48.95834,0.9259250000000003,0.9826626568066982,7.204858,7.320602999999999,21.12270000000001,381.2927777777784
2023-05-03 09:33:41,48.00347,0.9837959999999999,0.9837939999947618,7.262732999999999,7.262727,19.676000000000016,381.34305555555613
2023-05-03 09:36:40,46.55671,1.070601,1.0265899676254193,7.523148000000001,7.436347,20.54400000000001,381.39277777777835
2023-05-03 09:39:41,45.57291,0.9837959999999999,0.9545716988474734,7.3205979999999995,7.262732000000001,21.12269999999998,381.4430555555561
2023-05-03 09:42:41,47.51157,1.070602,0.9657949116807095,7.320598,7.118056,20.54400000000001,381.4930555555561
2023-05-03 09:45:40,46.03588,0.8680559999999993,0.9925769700879533,7.1180579999999996,7.378472,21.701400000000007,381.5427777777783
2023-05-03 09:48:42,49.45023,1.0127309999999996,1.0271335556840866,7.3205979999999995,7.349537,25.463000000000022,381.5933333333339
2023-05-03 09:51:41,49.45023,1.0127319999999997,1.0413990485113644,7.581022999999999,7.638891,23.1481,381.6430555555561
2023-05-03 09:54:40,52.37269,1.070602,1.070601999985058,7.667828,7.667825999999999,24.016199999999998,381.6927777777783
2023-05-03 09:57:40,53.35648,1.1284720000000004,1.1139393372564672,7.667827999999999,7.638886,25.462999999999994,381.7427777777783
2023-05-03 10:00:40,57.20486,0.9259259999999996,1.1290695773279091,7.841438,8.275462000000001,26.909699999999987,381.7927777777783
2023-05-03 10:03:41,53.35648,0.8680560000000002,1.0058066850527343,7.118053000000001,7.407406999999999,26.04169999999999,381.8430555555561
2023-05-03 10:06:38,55.7581,1.0995369999999998,1.085005188476308,7.118056999999999,7.08912,28.356499999999983,381.89222222222276
2023-05-03 10:09:40,57.69676,0.6655090000000001,0.96012837867252,6.857642,7.523153000000001,26.90979999999999,381.9427777777783
2023-05-03 10:12:41,60.61921,1.157407,1.0834652864013992,7.175922,7.031255000000001,33.85409999999999,381.99305555555605
2023-05-03 10:15:40,58.18866,0.7233790000000004,0.9965094250759583,6.770836999999999,7.378468,27.777799999999985,382.04277777777827
2023-05-03 10:19:01,55.7581,0.983797,1.0819115304357063,7.2048630000000005,7.407406,28.93520000000001,382.0986111111116
2023-05-03 10:21:43,53.35648,0.78125,1.0072616873488773,7.089123,7.581022999999999,28.06710000000001,382.1436111111116
2023-05-03 10:24:41,51.85185,0.868055,1.0058061334486348,7.031247,7.320602,24.594899999999996,382.19305555555604
2023-05-03 10:27:41,50.92593,0.9259259999999996,0.9965142996255615,7.089123,7.233797000000001,26.041600000000017,382.24305555555605
2023-05-03 10:30:40,49.94213,0.9259259999999996,0.9965142996255615,7.060182999999999,7.2048570000000005,24.884299999999996,382.29277777777827
2023-05-03 10:33:40,50.81019,0.8680559999999993,0.9792431855803694,7.031248,7.262732,27.199100000000016,382.3427777777783
2023-05-03 10:36:40,45.05209,0.8969909999999999,0.9536912899906435,7.002317999999999,7.118057,23.726799999999997,382.3927777777783
2023-05-03 10:39:40,42.65046,0.9837959999999999,0.9837939999947618,7.233798,7.233792000000001,21.701300000000003,382.4427777777783
2023-05-03 10:42:40,45.57291,1.1284719999999995,0.9925746075618235,7.320603,7.060181000000001,19.96520000000001,382.4927777777783
2023-05-03 10:45:38,44.58912,1.070602,0.9812385487203243,7.3205979999999995,7.146986,21.12270000000001,382.54222222222273
2023-05-03 10:48:40,49.45023,1.2152770000000004,1.0156160836301416,7.523148000000001,7.146991,24.595,382.5927777777783
2023-05-03 10:51:41,47.01968,1.0995369999999998,1.0254991496419803,7.436344,7.291667,20.54389999999998,382.64305555555603
2023-05-03 10:54:40,50.23148,1.0995370000000007,1.0995394999939687,7.523144000000001,7.523147,22.5694,382.69277777777825
2023-05-03 10:57:41,53.81944,1.2442130000000002,1.1089159900484389,7.928239,7.667826,21.70139999999998,382.743055555556
2023-05-03 11:00:41,54.80324,1.186343,1.0819145392076763,7.725694000000001,7.5231509999999995,26.620400000000018,382.793055555556
2023-05-03 11:03:42,55.29514,1.0995369999999998,1.0555447936472444,7.465274000000001,7.378477,25.173599999999993,382.84333333333376
2023-05-03 11:06:40,55.38194,1.0416659999999993,1.0271310696058351,7.378473,7.349537,28.35650000000001,382.8927777777782
2023-05-03 11:09:41,56.71296,1.070602,1.026590453826136,7.3205979999999995,7.233796,25.173599999999993,382.94305555555593
2023-05-03 11:12:41,56.7419,1.0995369999999998,1.0405918246684847,7.262732999999999,7.146986,27.198999999999984,382.99305555555594
2023-05-03 11:15:40,58.18866,1.0127309999999996,1.0127315000245547,7.204863,7.204861999999999,25.463000000000022,383.04277777777816
2023-05-03 11:18:40,58.18866,1.157407,1.0528894612159903,7.262732999999999,7.060185999999999,27.199100000000016,383.09277777777817
2023-05-03 11:21:40,58.01505,1.0127309999999996,1.027128602304842,7.089122999999999,7.118052,26.331099999999992,383.1427777777782
2023-05-03 11:24:38,58.65162,1.186343,1.0664185308337761,7.291664000000001,7.060181000000001,24.3056,383.1922222222226
2023-05-03 11:27:41,60.61921,1.0416669999999995,1.0124588997269908,7.146988,7.089121,27.199099999999987,383.24305555555594
2023-05-03 11:30:40,60.61921,0.8680560000000002,0.9657918306098496,7.002313,7.2048570000000005,22.280100000000004,383.29277777777816
2023-05-03 11:33:41,60.15625,0.9259259999999996,0.9686808740812727,7.089117999999999,7.175922000000001,24.594899999999996,383.3430555555559
2023-05-03 11:36:17,60.15625,1.1284720000000004,1.0238599080479631,7.233797999999999,7.031246,22.5694,383.38638888888926
2023-05-03 11:36:43,61.11111,1.0995369999999998,0.9948303321913989,7.233798,7.031250999999999,23.7269,383.39361111111145
2023-05-03 11:39:40,62.55787,0.9259259999999996,0.9686808740812727,7.060182999999999,7.146987000000001,22.280200000000008,383.44277777777813
2023-05-03 11:43:02,63.54167,1.0995369999999998,1.0555396537250246,7.262732999999999,7.1759260000000005,24.594799999999992,383.49888888888927
2023-05-03 11:45:41,62.26852,0.8391199999999994,1.015617414394337,7.060183,7.436343000000001,27.777800000000013,383.54305555555595
2023-05-03 11:48:41,56.25,0.7523149999999994,0.9777272606723362,6.886578,7.378473,24.884199999999993,383.59305555555596
2023-05-03 11:51:41,51.85185,0.8101849999999997,0.9990831459893098,6.973378,7.3784730000000005,26.62039999999999,383.643055555556
2023-05-03 11:54:40,49.45023,0.8101849999999997,0.9990831459893098,6.973377,7.378472,26.909700000000015,383.6927777777782
2023-05-03 11:57:41,48.00347,0.78125,0.9697352351269645,6.915512,7.320602000000001,26.04169999999999,383.74305555555594
2023-05-03 12:00:40,55.2662,1.1863419999999998,1.018930329621651,7.262727000000001,6.944445000000001,24.594900000000024,383.79277777777816
2023-05-03 12:03:39,61.08218,1.1284720000000004,1.0544782345479278,7.089122,6.94444,23.148200000000003,383.84250000000037
2023-05-03 12:06:41,56.25,0.78125,1.007261687348878,7.146992999999999,7.638893,27.777800000000013,383.8930555555559
2023-05-03 12:09:40,57.20486,0.9837959999999999,1.012458332895169,7.089117000000001,7.146991000000001,24.595,383.94277777777813
2023-05-03 12:12:43,66.43519,1.4178240000000004,1.1376058068549857,7.349537000000001,6.828702999999999,27.488400000000013,383.9936111111115
2023-05-03 12:15:41,66.43519,0.78125,1.019590850482646,6.973382999999999,7.494212999999999,28.356499999999983,384.0430555555559
2023-05-03 12:19:01,75.66551,1.2442130000000002,1.2002894244842524,7.494212000000001,7.4074089999999995,28.35650000000001,384.09861111111144
2023-05-03 12:21:42,72.77199,0.6944440000000007,0.9902022442805897,6.857642,7.523147999999999,27.199100000000016,384.14333333333366
2023-05-03 12:24:40,69.84954,0.8101850000000006,1.0367575669659157,6.857642,7.349537,30.092600000000004,384.1927777777781
2023-05-03 12:27:42,64.98843,0.78125,1.019595097604625,6.886572000000001,7.407412000000001,27.777800000000013,384.2433333333336
2023-05-03 12:30:40,62.06597,0.7523140000000001,1.0143012421843043,6.741897000000001,7.320602999999999,26.04169999999999,384.29277777777804
2023-05-03 12:33:40,60.15625,0.8101850000000006,0.9990787584605422,6.799772000000001,7.2048570000000005,26.62039999999999,384.34277777777805
2023-05-03 12:36:44,58.65162,0.8969899999999997,1.0216753330123998,6.915507000000001,7.175927,26.04169999999999,384.39388888888914
2023-05-03 12:39:18,59.63542,0.7523149999999994,0.9653625773643422,6.684032,7.146987000000001,24.3056,384.4366666666669
2023-05-03 12:39:43,59.63542,0.6076389999999998,0.8766355965468413,6.510420999999999,7.118052,26.909699999999987,384.44361111111135
2023-05-03 12:42:39,56.25,0.4340269999999995,0.8310729999842073,6.076384,7.060187000000001,25.75230000000002,384.49250000000023
2023-05-03 12:45:40,55.7581,0.31828700000000065,0.8179947664409607,5.700234000000001,7.060186999999999,27.488400000000013,384.542777777778
2023-05-03 12:48:41,49.94213,0.43402799999999964,0.8710983079271658,6.134261,7.233793,22.280100000000004,384.59305555555574
2023-05-03 12:51:40,43.14236,0.6944439999999998,0.942762142875466,6.799767,7.349533000000001,24.016199999999998,384.64277777777795
2023-05-03 12:54:40,40.7118,0.8680560000000002,0.9522276262864954,7.089122000000001,7.262736,22.280100000000004,384.69277777777796
2023-05-03 12:57:42,48.00347,1.1284720000000004,1.0544834712818705,7.204862,7.06019,25.75229999999999,384.7433333333335
2023-05-03 13:00:40,41.6956,0.78125,0.9570419739205642,7.233798,7.609957999999999,21.12270000000001,384.7927777777779
2023-05-03 13:03:40,50.92593,0.6655090000000001,0.9717214348262141,6.5393539999999994,7.233795000000001,28.93520000000001,384.84277777777794
2023-05-03 13:06:41,61.60301,0.2025459999999999,0.7993265990635826,5.266201000000001,7.118055,34.14350000000002,384.8930555555557
2023-05-03 13:09:41,62.06597,0.11574099999999987,0.7733555734869257,5.295138,7.667826999999999,40.509299999999996,384.9430555555557
2023-05-03 13:12:41,53.35648,0.3761580000000002,0.8984225319706771,6.452546000000001,7.841437999999999,28.93520000000001,384.9930555555557
2023-05-03 13:15:40,49.94213,0.78125,1.019595097604625,7.002312,7.523152,27.488399999999984,385.0427777777779
2023-05-03 13:18:40,48.46643,0.8969909999999999,1.0480939230698763,7.175927999999999,7.494216999999999,28.356600000000014,385.09277777777794
2023-05-03 13:21:39,46.03588,1.070602,1.0706070000073178,7.378468000000001,7.378475999999999,24.016200000000026,385.14250000000015
2023-05-03 13:24:42,47.01968,0.9837959999999999,1.012458332895169,7.3205979999999995,7.3784719999999995,23.4375,385.1933333333335
2023-05-03 13:27:42,47.01968,1.0416659999999993,1.0416690000287496,7.320603,7.320607000000001,23.148200000000003,385.2433333333335
2023-05-03 13:30:40,48.95834,1.070602,1.0265904538261348,7.146988,7.060185999999999,30.3819,385.2927777777779
2023-05-03 13:33:42,51.85185,0.6655100000000003,0.9717260732424708,6.915506,7.609956,27.777799999999985,385.3433333333335
2023-05-03 13:36:42,50.40509,0.8101849999999997,0.9863424287740684,6.944442,7.320607000000001,26.04169999999999,385.3933333333335
2023-05-03 13:39:41,50.40509,0.9837959999999999,1.0819156997681993,7.3205979999999995,7.5231520000000005,25.75230000000002,385.4430555555557
2023-05-03 13:42:40,45.57291,0.7233799999999997,0.9603724990662013,7.233798,7.754627999999999,23.148199999999974,385.4927777777779
2023-05-03 13:45:40,45.8912,0.9837959999999999,1.0405963849594762,7.4942079999999995,7.609952000000001,21.701400000000007,385.5427777777779
2023-05-03 13:48:40,44.58912,0.983797,0.9981946149332532,7.523153,7.552085999999999,23.7269,385.59277777777794
2023-05-03 13:51:40,46.55671,0.9548609999999993,1.0392508114172323,7.407408,7.581017000000001,24.016199999999998,385.64277777777795
2023-05-03 13:54:42,44.12616,0.8969909999999999,0.9948322711022168,7.291663000000001,7.494212,22.280100000000004,385.6933333333335
2023-05-03 13:57:40,47.01968,0.8680560000000002,1.018927200515803,7.3784730000000005,7.696757,26.04159999999999,385.7427777777779
2023-05-03 14:00:38,47.01968,1.1284729999999996,1.069558936804719,7.494212999999999,7.378470000000001,25.462999999999994,385.79222222222234
2023-05-03 14:03:40,45.57291,0.8101849999999997,1.0117297429364072,7.4652769999999995,7.8993020000000005,25.75229999999999,385.8427777777779
2023-05-03 14:06:41,46.55671,0.9548609999999993,1.0798429303091501,7.523147999999999,7.783567,23.7269,385.89305555555563
2023-05-03 14:09:41,46.55671,1.0127309999999996,1.0695628324283426,7.407403,7.5231520000000005,24.016199999999998,385.94305555555565
2023-05-03 14:12:41,47.51157,1.070601,1.056070453878358,7.407408,7.378477,25.46289999999999,385.99305555555566
2023-05-03 14:15:40,46.03588,1.070602,1.026590453826136,7.407404,7.320602,22.280100000000004,386.04277777777787
2023-05-03 14:18:40,47.01968,1.186343,1.06642391311682,7.465274000000001,7.233801000000001,24.594900000000024,386.0927777777779
2023-05-03 14:21:40,48.46643,1.0995369999999998,1.0405918246684847,7.3206039999999994,7.2048570000000005,25.462999999999994,386.1427777777779
2023-05-03 14:24:40,48.00347,1.0995369999999998,1.0102442895924673,7.378474000000001,7.2048570000000005,23.1481,386.1927777777779
2023-05-03 14:27:40,48.95834,1.1574080000000002,1.0528899306383288,7.378474000000001,7.1759260000000005,24.594899999999996,386.2427777777779
2023-05-03 14:30:40,48.95834,1.0995369999999998,1.0102442895924673,7.320603,7.146986,25.173599999999993,386.2927777777779
2023-05-03 14:33:42,50.92593,1.070602,1.0265853098645195,7.233797999999999,7.146986,26.909699999999987,386.3433333333335
2023-05-03 14:36:40,51.85185,1.0127310000000005,,7.118056999999999,7.118056,24.884299999999996,386.3927777777779
2023-05-03 14:39:38,52.37269,0.78125,0.944244854003786,6.886572,7.233792,24.594900000000024,386.4422222222223
2023-05-03 14:42:40,52.37269,0.8391200000000003,0.9766627631964798,7.060187,7.349537,24.016199999999998,386.49277777777786
2023-05-03 14:45:41,50.92593,1.1284719999999995,1.0544834712818707,7.378473,7.233801000000001,24.594900000000024,386.5430555555556
2023-05-03 14:48:42,51.38889,1.0127309999999996,1.0127315000245547,7.2916680000000005,7.291667,23.4375,386.59333333333336
2023-05-03 14:51:41,51.38889,0.9837959999999999,0.9981941100670725,7.233797999999999,7.262732000000001,25.75229999999999,386.6430555555556
2023-05-03 14:54:40,48.95834,0.9837959999999999,1.0265874238433295,7.175928,7.262732000000001,26.331099999999992,386.6927777777778
2023-05-03 14:57:40,48.00347,0.8969909999999999,1.0083069611247097,7.031248,7.262727,26.62039999999999,386.7427777777778
2023-05-03 15:00:41,47.01968,0.8101849999999997,0.9605557625421728,6.973382,7.291667,26.909700000000015,386.79305555555555
2023-05-03 15:03:40,47.01968,1.0127319999999997,1.0271340604130181,7.118053000000001,7.146991000000001,23.4375,386.84277777777777
2023-05-03 15:06:40,47.51157,0.868055,0.965791293744528,7.031247,7.233792,23.4375,386.8927777777778
2023-05-03 15:09:42,46.03588,1.0416659999999993,1.0416690000287496,7.233793,7.233797000000001,25.173699999999997,386.9433333333333
2023-05-03 15:12:41,46.55671,1.0127309999999996,1.0271335556840866,7.204858000000001,7.233797000000001,27.199099999999987,386.99305555555554
2023-05-03 15:15:40,46.55671,1.0127309999999996,1.0413985391199239,7.204863,7.262732000000001,26.331099999999992,387.04277777777776
2023-05-03 15:18:38,46.55671,1.0416669999999995,1.0271315649433568,7.233798,7.204861,24.595,387.0922222222222
2023-05-03 15:21:40,47.51157,0.9259259999999996,0.9965142996255615,7.060182999999999,7.2048570000000005,26.331000000000017,387.1427777777777
2023-05-03 15:24:40,47.51157,0.8969899999999997,0.9948317353685706,6.973377,7.175927,24.594899999999996,387.19277777777774
2023-05-03 15:28:02,47.51157,0.8969899999999997,1.0083064205618286,6.973377,7.2048570000000005,24.594899999999996,387.24888888888887
2023-05-03 15:30:40,47.01968,1.0127319999999997,1.0271340604130181,7.089117999999999,7.118055999999999,22.858800000000002,387.29277777777776
2023-05-03 15:33:42,48.00347,0.9548609999999993,1.011628279001143,7.089117999999999,7.2048570000000005,26.620400000000018,387.3433333333333
2023-05-03 15:36:40,49.94213,1.0127309999999996,1.1379749278461126,7.609958,7.870367,26.909699999999987,387.3927777777777
2023-05-03 15:39:41,48.00347,0.9837959999999999,1.0405963849594762,7.262732999999999,7.378477,26.33099999999999,387.4430555555555
2023-05-03 15:42:40,50.40509,1.2152770000000004,1.0954665190932507,7.436338000000001,7.204860999999999,27.488500000000016,387.4927777777777
2023-05-03 15:45:43,49.45023,0.9837959999999999,1.0682537031069081,7.494208,7.667822000000001,27.488499999999988,387.54361111111103
2023-05-03 15:48:40,52.37269,1.2442130000000002,1.1089159900484378,7.552084000000001,7.291670999999999,28.64580000000001,387.5927777777777
2023-05-03 15:51:40,54.80324,1.157407,1.083465286401398,7.494208,7.349540999999999,25.46289999999999,387.6427777777777
2023-05-03 15:54:41,54.39815,1.0127309999999996,1.0834620146466305,7.378473,7.5231520000000005,26.04170000000002,387.6930555555555
2023-05-03 15:57:38,53.35648,1.0127309999999996,1.0414034477705523,7.349532999999999,7.407412,26.909699999999987,387.74222222222215
2023-05-03 16:00:40,52.83565,1.157407,1.0834652864013992,7.552078,7.407411000000001,23.7269,387.7927777777777
2023-05-03 16:03:41,54.80324,1.0127309999999996,1.0413985391199239,7.233797999999999,7.291667,26.04159999999999,387.84305555555545
2023-05-03 16:06:42,54.80324,0.9548609999999993,0.9835127697449744,7.146988,7.2048570000000005,24.884199999999993,387.8933333333332
2023-05-03 16:09:41,55.7581,1.070602,1.041399011459327,7.175928,7.118055999999999,25.173599999999993,387.9430555555554
2023-05-03 16:12:19,54.80324,0.9548610000000002,1.0392508114172327,7.031248000000001,7.2048570000000005,27.488400000000013,387.9869444444443
2023-05-03 16:12:41,54.80324,0.9548610000000002,1.0392508114172327,7.031248000000001,7.2048570000000005,24.016199999999998,387.99305555555543
2023-05-03 16:15:40,52.37269,0.8969909999999999,1.0083069611247097,7.002313,7.233792,26.04170000000002,388.04277777777764
2023-05-03 16:18:48,52.37269,0.868055,1.0058061334486348,6.973377,7.262732000000001,25.17360000000002,388.09499999999986
2023-05-03 16:21:41,49.94213,0.8391200000000003,1.0027315238033483,6.944446999999999,7.291667,24.594900000000024,388.1430555555554
2023-05-03 16:24:41,43.60532,0.6365740000000004,0.9643115871784969,6.770832,7.523148,22.569500000000005,388.1930555555554
2023-05-03 16:27:40,47.01968,0.8101849999999997,0.9210855748468816,6.944442,7.175927,25.75229999999999,388.24277777777763
2023-05-03 16:30:47,40.7118,0.78125,0.944244854003786,7.031252,7.378472,23.148200000000003,388.29472222222205
2023-05-03 16:33:41,46.55671,0.8391200000000003,1.0027359933647895,7.175922,7.5231520000000005,25.46290000000002,388.3430555555554
2023-05-03 16:36:38,46.03588,1.0416670000000003,1.0124588997269894,7.291663000000001,7.233795999999999,24.3056,388.3922222222221
2023-05-03 16:39:40,46.03588,0.868055,1.0319507954213933,7.262727000000001,7.609952000000001,26.33099999999999,388.4427777777776
2023-05-03 16:42:40,47.01968,0.9259260000000005,1.0238668648348048,7.349532,7.552085999999999,25.46289999999999,388.49277777777763
2023-05-03 16:45:41,47.01968,0.9548610000000002,1.0528914031483272,7.175927000000001,7.378475999999999,26.04169999999999,388.5430555555554
2023-05-03 16:48:42,48.00347,0.868055,1.0319507954213933,7.089122,7.436347,22.5694,388.59333333333313
2023-05-03 16:51:40,48.00347,0.9548610000000002,1.03925554424006,7.175922,7.349540999999999,26.331099999999992,388.64277777777755
2023-05-03 16:54:41,47.01968,0.9259259999999996,1.0102488867328923,7.146992999999999,7.320607000000001,22.280100000000004,388.6930555555553
2023-05-03 16:57:41,46.55671,0.8680560000000002,1.0058066850527343,7.118053000000001,7.407406999999999,25.462999999999994,388.7430555555553
2023-05-03 17:00:40,46.55671,1.0416659999999993,1.0416690000287496,7.349532999999999,7.349537,26.909700000000015,388.79277777777753
2023-05-03 17:03:41,45.54398,1.0127309999999996,1.0271335556840866,7.320603,7.3495420000000005,23.4375,388.8430555555553
2023-05-03 17:06:42,46.55671,1.0127309999999996,1.0271335556840866,7.349532999999999,7.3784719999999995,26.04169999999999,388.89333333333303
2023-05-03 17:09:40,46.03588,1.1284720000000004,1.0392565193806995,7.494208,7.320606,23.4375,388.94277777777745
2023-05-03 17:12:40,44.58912,1.1574080000000002,1.0373692449791463,7.552084000000001,7.320606,22.280099999999976,388.99277777777746
2023-05-03 17:15:38,46.03588,1.157407,1.068254394063251,7.609954000000001,7.436347,26.04170000000002,389.0422222222219
2023-05-03 17:18:40,48.00347,1.3310180000000003,1.164640641323815,7.696753999999999,7.378476,26.331000000000017,389.0927777777774
2023-05-03 17:21:40,46.55671,1.2442130000000002,1.0772417006902122,7.783569,7.465275999999999,23.7269,389.14277777777744
2023-05-03 17:24:40,48.46643,1.3020830000000005,1.0869915225456492,7.638884,7.233801,26.909700000000015,389.19277777777745
2023-05-03 17:27:41,52.37269,1.0995369999999998,1.085005188476308,7.928239,7.8993020000000005,27.199099999999987,389.2430555555552
2023-05-03 17:30:40,50.92593,1.273148,1.1063905203928848,7.552078,7.2338,25.173599999999993,389.2927777777774
2023-05-03 17:33:40,54.31134,1.070602,1.056070949343554,7.581014,7.5520819999999995,28.067199999999985,389.3427777777774
2023-05-03 17:36:41,50.92593,1.157407,1.1574095000027214,7.696759,7.6967620000000005,25.462999999999994,389.3930555555552
2023-05-03 17:39:40,49.94213,1.0416670000000003,1.0703437488044631,7.609954,7.667826999999999,22.5694,389.4427777777774
2023-05-03 17:42:41,49.94213,1.070601,1.0413985205938943,7.523148000000001,7.465277,23.726799999999997,389.49305555555515
2023-05-03 17:45:40,49.94213,1.1284719999999995,1.0238652547319633,7.494213,7.291671,24.0163,389.54277777777736
2023-05-03 17:48:40,51.85185,1.0416659999999993,0.9976346504538844,7.320603,7.233797000000001,25.462999999999994,389.59277777777737
2023-05-03 17:51:42,49.45023,1.0416660000000002,1.0271310696058333,7.262728000000001,7.233792,22.280100000000004,389.6433333333329
2023-05-03 17:54:39,48.46643,1.0416660000000002,1.0416639999934185,7.233798,7.233792,24.595,389.6924999999996
2023-05-03 17:57:43,47.01968,1.0127309999999996,1.0271335556840866,7.233793,7.262732000000001,25.173599999999993,389.7436111111107
2023-05-03 18:00:40,41.2037,0.7233799999999997,0.9358531358289451,6.973378,7.436338,21.701400000000007,389.79277777777736
2023-05-03 18:03:41,42.15857,0.9548610000000002,0.9835127697449731,7.175928,7.233796999999999,20.254700000000014,389.8430555555551
2023-05-03 18:06:40,43.14236,0.983797,0.9837944999923821,7.146992999999999,7.146986,19.675899999999984,389.8927777777773
2023-05-03 18:09:40,45.05209,1.186343,1.018925217422663,7.233798,6.9155050000000005,24.016199999999998,389.94277777777734
2023-05-03 18:12:41,43.14236,0.78125,0.9697352351269636,7.233798,7.638888,23.726799999999997,389.9930555555551
2023-05-03 18:15:40,48.95834,1.070602,1.026590453826136,7.175922,7.08912,24.884199999999993,390.0427777777773
2023-05-03 18:18:40,46.55671,0.8969899999999997,0.9812376051781315,7.349537000000001,7.523147,26.33099999999999,390.0927777777773
2023-05-03 18:21:40,51.38889,0.9837959999999999,1.0265874238433284,7.349537000000001,7.436341,26.331099999999992,390.1427777777773
2023-05-03 18:24:43,51.38889,1.0127319999999997,1.097253662582032,7.378468,7.552085999999999,26.33099999999999,390.19361111111067
2023-05-03 18:27:40,50.92593,0.9548610000000002,1.0528914031483283,7.1469879999999995,7.349537,26.909699999999987,390.24277777777735
2023-05-03 18:30:41,51.38889,1.0416669999999995,1.0271315649433568,7.233798,7.204861,23.4375,390.2930555555551
2023-05-03 18:33:38,54.25347,1.1284719999999995,1.0544834712818707,7.349532999999999,7.204861,25.75229999999999,390.3422222222218
2023-05-03 18:36:40,50.40509,0.9259250000000003,1.0373628298117192,7.1180579999999996,7.349533,24.594899999999996,390.3927777777773
2023-05-03 18:39:42,50.92593,1.0995369999999998,1.0254991496419803,7.320603,7.1759260000000005,25.46290000000002,390.4433333333329
2023-05-03 18:42:40,49.45023,1.070602,1.0706019999885679,7.3206039999999994,7.320602,25.462999999999994,390.4927777777773
2023-05-03 18:45:41,49.45023,1.157407,1.068254394063252,7.494209,7.320602,24.016199999999998,390.54305555555504
2023-05-03 18:48:41,48.46643,1.0995369999999998,1.0555396537250246,7.4074089999999995,7.320602000000001,22.569500000000005,390.59305555555505
2023-05-03 18:51:41,39.75695,1.0416660000000002,0.997634650453885,7.4074040000000005,7.320598,19.386600000000016,390.64305555555507
2023-05-03 18:54:41,32.98611,0.8680559999999993,0.9247172470465018,7.40741,7.523144000000001,15.914299999999997,390.6930555555551
2023-05-03 18:57:42,31.71297,0.7233789999999996,0.8469279432055673,7.118054,7.378475000000001,15.625,390.7433333333328
2023-05-03 19:00:40,33.42014,1.0995369999999998,0.7359249953456435,5.526624,4.890047000000001,17.071799999999996,390.79277777777725
2023-05-03 19:03:41,31.97338,0.8969900000000006,0.6919548727170288,4.890046,4.513888,17.939899999999994,390.843055555555
2023-05-03 19:33:42,34.89584,1.0127319999999997,0.5999777462758534,2.170139,1.4756940000000007,14.467599999999976,390.843055555555
2023-05-03 19:36:41,45.57291,1.0416669999999995,0.6533779747504965,2.34375,1.6782409999999999,16.782400000000024,390.843055555555
2023-05-04 02:03:40,31.97338,2.4016209999999996,1.030871119799092,3.530092999999999,1.446758,14.467600000000004,390.843055555555
2023-05-04 02:06:42,32.43634,1.9386579999999993,0.8670954220132329,3.038193999999999,1.3888880000000006,14.756899999999973,390.843055555555
2023-05-04 02:21:38,30.52662,2.1701379999999997,1.0236488496093532,2.922453,1.1284729999999996,13.599500000000006,390.843055555555
2023-05-04 02:24:40,31.97338,2.0833329999999997,0.9394698375494078,2.9803239999999995,1.2152780000000005,14.467500000000001,390.843055555555
2023-05-04 02:27:40,31.97338,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,14.756900000000002,390.843055555555
2023-05-04 02:30:41,30.98958,1.967593,0.905411086532892,2.835648,1.1863419999999998,15.625,390.843055555555
2023-05-04 02:42:41,30.98958,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,12.731500000000011,390.843055555555
2023-05-04 02:45:41,31.97338,2.0254630000000002,0.9796626613244406,2.8645829999999997,1.2152769999999995,15.9144,390.843055555555
2023-05-04 02:48:40,31.97338,1.9965279999999996,0.942892563321628,2.8935180000000003,1.244212,14.467600000000004,390.843055555555
2023-05-04 02:51:43,30.52662,1.9097229999999996,0.9165589960012793,2.7777779999999996,1.2152770000000004,13.310200000000009,390.843055555555
2023-05-04 03:00:37,31.97338,2.054398,0.9602899440119064,2.9803239999999995,1.273148,14.756900000000002,390.843055555555
2023-05-04 03:03:42,32.95718,1.9965279999999996,0.9139706677534954,2.951389,1.273148,14.756900000000002,390.843055555555
2023-05-04 03:18:41,30.52662,2.054398,0.988521886128133,2.922453,1.2442129999999993,13.599599999999981,390.843055555555
2023-05-04 03:21:40,30.52662,1.938657,0.9528928783841006,2.748843,1.1863419999999998,15.3356,390.843055555555
