Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-04 03:33:40,30.00578,2.0833329999999997,0.9689430362638006,2.8935180000000003,1.157407,14.178300000000007,390.843055555555
2023-05-04 03:36:42,30.52662,1.9965279999999996,0.9139706677534963,2.8645829999999997,1.1863420000000007,13.310200000000009,390.843055555555
2023-05-04 03:40:01,30.52662,2.0254630000000002,0.9224999173367944,2.8645829999999997,1.157407,15.046300000000002,390.843055555555
2023-05-04 03:42:43,30.52662,1.9965279999999996,0.9428925633216289,2.835648,1.1863420000000007,12.152799999999985,390.843055555555
2023-05-04 04:12:41,30.52662,1.9386580000000002,0.896820542497714,2.748843,1.1284719999999995,13.599599999999981,390.843055555555
2023-05-04 04:15:40,30.52662,1.9097229999999996,0.8881973820409739,2.719908,1.1284710000000002,14.467599999999976,390.843055555555
2023-05-04 04:36:40,30.52662,1.967593,0.8754875190857492,2.7777779999999996,1.0995359999999996,14.178299999999979,390.843055555555
2023-05-04 07:00:40,30.00578,1.9097229999999996,0.9439044290071344,2.633102,1.0995359999999996,15.335700000000003,390.843055555555
2023-05-04 07:09:40,30.98958,1.9965270000000004,0.9977356061001662,2.8645830000000005,1.273149,14.178300000000007,390.843055555555
2023-05-04 07:12:42,33.91204,2.054398,0.960290937181061,3.0671289999999996,1.3599539999999992,14.757000000000005,390.843055555555
2023-05-04 07:30:40,30.00578,2.430556,1.1010418573099066,3.240742,1.1863419999999998,14.467599999999976,390.843055555555
2023-05-04 08:21:43,30.52662,2.459492,1.0789321169845434,3.298611,1.1863419999999998,13.020899999999983,390.843055555555
2023-05-04 08:24:40,30.52662,2.459491,1.07892967746743,3.2696769999999997,1.1574069999999992,13.888899999999978,390.843055555555
2023-05-04 08:39:40,30.52662,2.604166,1.1515108936277114,3.4722219999999995,1.2442139999999995,14.467600000000004,390.843055555555
2023-05-04 08:42:41,30.98958,2.5752309999999996,1.0794950462022843,3.5590280000000005,1.3020829999999997,15.335700000000003,390.89333333333275
2023-05-04 08:45:41,31.97338,2.5173609999999993,1.0633756483605004,3.530092999999999,1.3310180000000003,14.178299999999979,390.94333333333276
2023-05-04 08:48:43,31.97338,2.4016209999999996,1.062291010610749,3.414351999999999,1.359953,13.599599999999981,390.9938888888883
2023-05-04 08:51:38,30.98958,2.430556,1.070622794658908,3.3854169999999995,1.3020829999999997,15.046300000000002,391.0424999999994
2023-05-04 08:54:40,31.97338,2.4884269999999997,1.0872155670300312,3.414351999999999,1.2731469999999998,14.178300000000007,391.09305555555494
2023-05-04 08:57:41,31.97338,2.4884269999999997,1.0872144849071756,3.4722229999999996,1.3310169999999992,13.599499999999978,391.1433333333327
2023-05-04 09:00:41,32.95718,2.459492,1.0789299641849883,3.4722230000000005,1.3599519999999998,15.625,391.1933333333327
2023-05-04 09:03:41,32.95718,2.459492,1.0789299641849883,3.443288,1.3310169999999992,13.02079999999998,391.2433333333327
2023-05-04 09:06:41,32.95718,2.4016200000000003,1.0622896573732081,3.414352,1.359952999999999,15.3356,391.2933333333327
2023-05-04 09:09:41,32.95718,2.372686,1.0539349972729806,3.3854169999999995,1.359953,13.31019999999998,391.34333333333274
2023-05-04 09:12:40,30.52662,2.34375,1.0455540480657202,3.327547,1.3310190000000004,14.756900000000002,391.39305555555495
2023-05-04 09:15:42,30.52662,2.4016200000000003,1.030871945178579,3.298611,1.2152779999999996,14.757000000000005,391.4436111111105
2023-05-04 09:18:41,30.52662,2.459492,1.1095146036733428,3.3564809999999996,1.2731469999999998,15.9144,391.4933333333327
2023-05-04 09:21:41,31.97338,2.4016210000000004,1.0925489205231198,3.327546,1.3020829999999997,13.02079999999998,391.5433333333327
2023-05-04 09:24:40,32.95718,2.4016200000000003,1.0622896573732081,3.414352,1.359952999999999,13.888900000000007,391.59305555555494
2023-05-04 09:27:40,32.95718,2.372686,1.0840288852078532,3.3564809999999996,1.359953,13.310200000000009,391.64305555555495
2023-05-04 09:30:38,31.51042,2.34375,1.0144808285938784,3.298611,1.273148,13.888900000000007,391.69249999999937
2023-05-04 10:24:40,70.34144,-0.02893499999999971,,2.0254630000000002,3.8483789999999996,34.43290000000002,391.69249999999937
2023-05-04 10:27:41,44.12616,0.0,0.045627593183453295,1.4467600000000003,2.054398,20.54400000000001,391.69249999999937
2023-05-04 10:42:41,37.29745,1.9097229999999996,0.9165589960012793,3.3564819999999997,1.7939810000000005,16.492999999999995,391.69249999999937
2023-05-04 10:45:55,34.8669,1.851852,0.8988376506277724,3.0960650000000003,1.5914359999999999,14.757000000000005,391.74638888888825
2023-05-04 10:48:38,33.91204,1.880788,0.9077160648465267,3.0960650000000003,1.5625,15.046300000000002,391.791666666666
2023-05-04 10:51:41,32.95718,1.880788,0.8795439245414395,3.038194,1.4756929999999997,16.4931,391.84249999999935
2023-05-04 10:54:43,31.97338,1.851852,0.9258210186468672,2.922453,1.4467590000000001,15.625,391.8930555555549
2023-05-04 10:57:40,30.52662,1.9097229999999996,0.9439044290071353,2.922454,1.3888880000000006,15.046300000000002,391.9422222222216
2023-05-04 11:00:40,30.52662,1.8807869999999998,0.9077148031631868,2.922453,1.3888880000000006,15.914299999999997,391.9922222222216
2023-05-04 11:03:42,30.52662,1.9097220000000004,0.8881980828295665,3.038194,1.4467589999999992,15.625,392.04277777777713
2023-05-04 11:06:44,30.52662,1.9097220000000004,0.8881980828295665,3.1539349999999997,1.5624999999999991,16.782399999999996,392.0933333333327
2023-05-04 11:09:40,30.52662,1.9386580000000002,0.896820542497714,3.1828709999999996,1.5624999999999991,15.9144,392.14222222222156
2023-05-04 11:27:38,30.52662,1.9675919999999998,0.934147701782607,3.0671290000000004,1.4467600000000003,17.361099999999993,392.14222222222156
2023-05-04 11:30:40,31.97338,1.7939820000000006,0.9075922821757423,2.9513890000000007,1.5335650000000003,15.914299999999997,392.14222222222156
2023-05-04 11:33:40,32.95718,1.475695,0.7799150734728182,2.517361,1.3888880000000006,16.4931,392.14222222222156
2023-05-04 11:36:41,30.52662,1.5046290000000004,0.7637334210891185,2.517361,1.3310189999999995,15.914299999999997,392.14222222222156
2023-05-04 11:51:40,30.00578,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,15.335700000000003,392.14222222222156
2023-05-04 11:54:40,30.98958,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,15.3356,392.14222222222156
2023-05-04 11:57:41,30.00578,2.0254630000000002,0.9516076438460909,3.0671299999999997,1.38889,14.756900000000002,392.14222222222156
2023-05-04 12:09:40,30.52662,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,15.046300000000002,392.14222222222156
2023-05-04 12:12:40,30.52662,2.256945,0.9578761534037057,3.3854159999999993,1.4178230000000003,15.625,392.14222222222156
2023-05-04 15:03:42,30.52662,2.546297,1.1037169339741648,3.703703,1.5046289999999996,15.046300000000002,392.14222222222156
2023-05-04 15:06:41,30.52662,2.546296,1.10371555614106,3.6458329999999997,1.4467590000000001,14.757000000000005,392.14222222222156
2023-05-04 15:09:41,30.52662,2.6041670000000003,1.1515111819281267,3.6747680000000003,1.4467590000000001,15.625,392.14222222222156
2023-05-04 15:12:40,30.52662,2.546296,1.0714483995471813,3.703702999999999,1.475695,14.467600000000004,392.14222222222156
2023-05-04 15:15:41,30.52662,2.6041670000000003,1.120126831200589,3.703704,1.4467590000000001,13.310200000000009,392.14222222222156
2023-05-04 15:18:40,30.52662,2.517361,1.0954756703541502,3.616898000000001,1.446758,14.178300000000007,392.14222222222156
2023-05-05 06:33:40,31.45255,2.9803240000000004,1.2248020886964777,4.456018,1.8229169999999995,14.467600000000004,392.14222222222156
2023-05-05 06:36:41,34.40393,2.835648,1.2490548695541237,4.803241,2.372681000000001,16.203699999999998,392.1924999999993
2023-05-05 06:39:43,35.3588,2.7777770000000004,1.232382263203815,5.092593000000001,2.719911999999999,17.65040000000002,392.24305555555486
2023-05-05 06:42:17,42.15857,2.8935180000000003,1.1666945794787578,7.204864,4.629625999999999,20.83340000000001,392.2858333333326
2023-05-05 06:42:41,42.15857,2.8935180000000003,1.2009325866340765,7.089123999999999,4.542825999999999,20.543999999999983,392.2924999999993
2023-05-05 06:45:40,42.15857,2.748843,1.1273595461849446,6.684024,4.253470999999999,19.675999999999988,392.3422222222215
2023-05-05 06:48:40,43.60532,2.8067130000000002,1.2407269581059568,7.2337940000000005,4.832171,21.12269999999998,392.3922222222215
2023-05-05 06:51:40,43.14236,2.719907,1.1526896477610153,7.175924000000001,4.803237000000001,18.807799999999986,392.4422222222215
2023-05-05 06:54:40,44.12616,2.719907,1.302870272674233,7.291664,5.063656999999999,19.965300000000013,392.4922222222215
2023-05-05 06:57:38,43.60532,2.6041670000000003,1.151513312559163,7.783564000000001,5.555556999999999,19.386600000000016,392.54166666666595
2023-05-05 07:00:41,43.02662,2.719907,1.1527009174446794,7.465274,5.092597,19.965299999999985,392.5924999999993
2023-05-05 07:03:41,44.58912,2.633103,1.1903110062636697,7.407404,5.179401,21.99079999999998,392.6424999999993
2023-05-05 07:06:40,45.05209,2.7777769999999995,1.2919308445835234,7.696753999999999,5.381947,19.386599999999987,392.6922222222215
2023-05-05 07:09:40,42.15857,1.3310180000000003,0.8634871958839391,7.523149,6.712961,17.361099999999993,392.7422222222215
2023-05-05 07:12:40,40.21991,1.0416660000000002,0.7696990348651037,6.1921289999999996,5.700233,17.071799999999996,392.79222222222154
2023-05-05 07:15:41,39.23611,1.273148,0.8614239330719992,6.192130000000001,5.468751999999999,17.939899999999994,392.8424999999993
2023-05-05 07:18:41,39.23611,1.3020829999999997,0.872530709649388,6.192130000000001,5.439817,17.93980000000002,392.8924999999993
2023-05-05 07:21:40,41.2037,1.4178239999999995,0.8746669349170167,6.336804999999999,5.410881000000001,15.625,392.9422222222215
2023-05-05 07:24:40,41.66666,1.4178239999999995,0.916270481597796,6.365735999999999,5.497682,16.2038,392.9922222222215
2023-05-05 07:27:40,39.75695,1.475695,0.9168601247571618,6.307866,5.3530109999999995,16.782399999999996,393.04222222222154
2023-05-05 07:30:40,40.21991,1.3020830000000005,0.8114766063929905,6.04745,5.208337,16.203599999999994,393.09222222222155
2023-05-05 07:33:41,39.23611,1.4467600000000003,0.8411612197836487,5.931716000000001,4.918986,16.4931,393.1424999999993
2023-05-05 07:36:38,39.23611,1.273148,0.8215264897345036,5.671295,4.890046999999999,16.7825,393.191666666666
2023-05-05 07:39:40,39.75695,1.4178240000000004,0.8310654929784592,5.55556,4.571756,17.361099999999993,393.2422222222215
2023-05-05 07:42:41,40.7118,1.2152769999999995,0.7795341875575557,5.4976840000000005,4.745367,15.625,393.2924999999993
2023-05-05 07:45:41,40.7118,1.2442129999999993,0.7902488236005527,5.4976899999999995,4.716437000000001,17.93979999999999,393.3424999999993
2023-05-05 07:48:40,39.23611,1.157407,0.7578854334816979,5.295139000000001,4.600692,17.071799999999996,393.3922222222215
2023-05-05 07:51:40,39.23611,1.273148,0.7126511699723531,5.324069,4.3981509999999995,16.782399999999996,393.4422222222215
2023-05-05 07:54:40,39.23611,1.1284720000000004,0.7858910674058903,5.208329000000001,4.600697,19.09730000000002,393.4922222222215
2023-05-05 07:57:40,40.21991,1.273148,0.7580431859301314,5.1215280000000005,4.253475999999999,18.229100000000017,393.54222222222154
2023-05-05 08:00:40,38.25232,1.3020839999999998,0.7901382331587635,5.150464,4.282406,16.782399999999996,393.59222222222155
2023-05-05 08:03:40,39.23611,1.1863419999999998,0.7888233418776744,5.179397,4.484957,17.071799999999996,393.64222222222156
2023-05-05 08:06:41,38.31018,1.2152779999999996,0.7997946937086448,5.150464,4.4270819999999995,16.4931,393.6924999999993
2023-05-05 08:09:41,36.80555,1.2442130000000002,0.7902502537691216,5.295138,4.513887,18.518500000000017,393.7424999999993
2023-05-05 08:12:41,36.80555,1.3020829999999997,0.8322824410408848,5.237269,4.4270819999999995,16.782399999999996,393.79249999999934
2023-05-05 08:15:39,36.80555,1.4178239999999995,0.7850549779364677,5.295139,4.253471,15.914299999999997,393.84194444444375
2023-05-05 08:18:40,34.20139,1.2152779999999996,0.7587797524319081,5.295138,4.513892,18.22919999999999,393.8922222222215
2023-05-05 08:21:40,34.14352,1.3888889999999998,0.798442753206689,5.179399,4.195601000000001,19.386500000000012,393.9422222222215
2023-05-05 08:24:42,35.30093,1.4178240000000004,0.8310739934998266,5.237269,4.253475999999999,16.203700000000026,393.99277777777706
2023-05-05 08:27:40,32.95718,1.3020839999999998,0.7901382331587635,5.295140000000001,4.427082,15.9144,394.0422222222215
2023-05-05 08:30:40,33.42014,1.3888889999999998,0.8209307104330716,5.295138,4.340281,14.756900000000002,394.0922222222215
2023-05-05 08:33:40,34.40393,1.3888889999999998,0.8209291776807813,5.381944999999999,4.427085999999999,15.9144,394.1422222222215
2023-05-05 08:36:40,35.8507,1.3310179999999994,0.8004646625467811,5.381944999999999,4.484957,16.4931,394.1922222222215
2023-05-05 08:39:40,36.80555,1.3020829999999997,0.7682379123837062,5.43981,4.542827000000001,15.335700000000003,394.2422222222215
2023-05-05 08:42:41,35.8507,1.359954,0.7654854694121627,5.410880000000001,4.427085999999999,15.335700000000003,394.2924999999993
2023-05-05 08:45:41,35.8507,1.2152779999999996,0.7374690526937732,5.2662,4.456022,19.675999999999988,394.3424999999993
2023-05-05 08:48:40,36.80555,1.4178239999999995,0.8083989633733148,5.324072999999999,4.311341,15.914299999999997,394.3922222222215
2023-05-05 08:51:40,36.80555,1.3020829999999997,0.7901378752767698,5.295139,4.4270819999999995,17.361099999999993,394.4422222222215
2023-05-05 08:54:38,35.3588,1.4467589999999992,0.8851056076645729,5.35301,4.398147,17.07170000000002,394.49166666666594
2023-05-05 08:57:41,35.3588,1.1863419999999998,0.7481866353403555,5.092593,4.340281999999999,17.071799999999996,394.5424999999993
2023-05-05 09:00:40,36.34259,1.3020839999999998,0.790141967313129,5.121529,4.253475999999999,18.22919999999999,394.5922222222215
2023-05-05 09:03:40,36.34259,1.4467589999999992,0.8411616512161025,5.324075,4.311347,18.80789999999999,394.6422222222215
2023-05-05 09:06:41,36.34259,1.273148,0.7797503328789371,5.092593000000001,4.253471,16.2038,394.69249999999926
2023-05-05 09:09:42,37.32639,1.1863419999999998,0.7481866353403555,5.063658,4.311347,17.65040000000002,394.742777777777
2023-05-05 09:12:40,35.8507,1.157407,0.7578903001031879,5.034722,4.340281999999999,17.071800000000025,394.7922222222214
2023-05-05 09:15:40,36.80555,1.3310180000000003,0.778364650957142,5.1215280000000005,4.195605999999999,16.493100000000027,394.84222222222144
2023-05-05 09:19:01,35.3588,1.186343,0.7481870026491574,5.121529,4.369216999999999,17.65040000000002,394.8980555555548
2023-05-05 09:21:40,35.3588,1.3020829999999997,0.8114700546672442,5.179399,4.340277,17.071799999999996,394.94222222222146
2023-05-05 09:24:40,35.3588,1.2152779999999996,0.779535267623429,5.121529,4.369212,14.757000000000005,394.99222222222147
2023-05-05 09:27:40,35.3588,1.359954,0.8107240012223478,5.208334000000001,4.282406,16.4931,395.0422222222215
2023-05-05 09:30:42,35.3588,1.1574079999999993,0.7375227204614931,5.005788,4.282412000000001,17.361099999999993,395.09277777777703
2023-05-05 09:33:38,32.95718,1.3020829999999997,0.8114707826392523,5.121528,4.282407000000001,15.914299999999997,395.1416666666659
2023-05-05 09:36:41,31.97338,1.2152769999999995,0.7795391473188146,5.063657,4.311347,17.650500000000022,395.19249999999926
2023-05-05 09:39:42,33.91204,1.1863419999999998,0.7481866353403555,5.092593,4.340281999999999,16.492999999999995,395.242777777777
2023-05-05 09:42:40,32.43634,1.2152769999999995,0.7587757541368069,5.063657,4.282407000000001,17.93979999999999,395.2922222222214
2023-05-05 09:45:41,33.42014,1.1863419999999998,0.7481873551771807,4.976852,4.2245420000000005,14.467599999999976,395.3424999999992
2023-05-05 09:48:42,32.43634,1.157407,0.7375223505854617,5.0347219999999995,4.311347,16.203600000000023,395.3927777777769
2023-05-05 09:51:40,30.98958,1.1863419999999998,0.7481837559865482,5.034722,4.282407000000001,17.071699999999993,395.44222222222135
2023-05-05 09:54:41,32.3206,1.273148,0.7797547739984899,5.0347219999999995,4.195606,18.22919999999999,395.4924999999991
2023-05-05 09:57:41,32.95718,1.3020839999999998,0.7901389799910082,5.092593,4.2245360000000005,15.046300000000002,395.5424999999991
2023-05-05 10:01:04,32.95718,1.4178239999999995,0.8531387481535557,6.047455,5.092591,16.492999999999995,395.598888888888
2023-05-05 10:03:40,33.91204,1.1863419999999998,0.827653187520924,5.960643999999999,5.324072,16.7825,395.64222222222133
2023-05-05 10:06:41,33.42014,1.273148,0.8614239330720004,5.989584,5.266206,17.650500000000022,395.6924999999991
2023-05-05 10:09:41,35.3588,1.359954,1.2251386960322201,8.15972,7.899306,18.51849999999999,395.7424999999991
2023-05-05 10:12:38,36.34259,1.1863419999999998,0.9529150960231151,8.246524,7.812501999999999,19.097199999999987,395.7916666666658
2023-05-05 10:15:40,38.19445,1.359953,0.9529354294717957,7.667824,6.944440999999999,19.386599999999987,395.8422222222213
2023-05-05 10:18:41,43.14236,1.2731480000000008,1.04110564255082,7.638884,7.204866,21.12270000000001,395.8924999999991
2023-05-05 10:21:41,38.25232,1.359954,1.0440070955025549,7.754630000000001,7.1759260000000005,19.965299999999985,395.9424999999991
2023-05-05 10:24:40,39.23611,1.2152769999999995,0.9481582645268367,7.957173999999999,7.465277,18.51849999999999,395.9922222222213
2023-05-05 10:27:41,37.78935,1.273148,0.9547470559378899,7.349535,6.770837,17.071699999999993,396.04249999999905
2023-05-05 10:30:41,37.78935,1.4178240000000004,1.050154706185574,7.812500000000001,7.146986,19.965300000000013,396.09249999999906
2023-05-05 10:33:40,39.75695,1.475695,1.0552157787097822,7.986116,7.233801000000001,19.386599999999987,396.1422222222213
2023-05-05 10:36:40,38.77315,1.5046299999999997,1.0667467211354025,8.072916,7.291665999999999,19.097200000000015,396.1922222222213
2023-05-05 10:39:42,39.75695,1.4756939999999998,1.055215379050162,8.043980999999999,7.291667,20.25460000000001,396.24277777777684
2023-05-05 10:42:40,39.75695,1.3310180000000003,1.0142979666123693,7.812500000000001,7.233792,20.543900000000008,396.29222222222126
2023-05-05 10:45:41,41.66666,1.4756940000000007,1.0364587683771187,7.84143,7.060185999999999,20.254599999999982,396.342499999999
2023-05-05 10:48:41,42.15857,1.359954,0.9902076644906098,7.725689999999999,7.060185999999999,18.51860000000002,396.392499999999
2023-05-05 10:51:38,43.14236,1.3888889999999998,1.0560955393339282,7.6967550000000005,7.089116000000001,18.807800000000015,396.4416666666657
2023-05-05 10:54:41,43.14236,1.359954,1.0084007751759687,7.63889,7.002316,18.229100000000017,396.49249999999904
2023-05-05 10:57:41,41.66666,1.1574079999999993,1.0058079808415665,7.552079999999999,7.262732,19.09729999999999,396.54249999999905
2023-05-05 11:00:40,43.14236,1.3888889999999998,1.0202122051412574,7.72569,7.060181000000001,19.675999999999988,396.59222222222127
2023-05-05 11:03:40,43.14236,1.2152779999999996,0.982336115196695,7.465279999999999,7.031251999999999,20.254599999999982,396.6422222222213
2023-05-05 11:06:40,39.75695,1.0995369999999998,0.979243964469441,7.43634,7.2048630000000005,20.25460000000001,396.6922222222213
2023-05-05 11:09:40,40.7118,1.2152769999999995,0.9823356813703965,7.523143999999999,7.089117,19.675900000000013,396.7422222222213
2023-05-05 11:12:40,39.75695,1.0416660000000002,0.9367472540640279,7.291668,7.089122000000001,19.675900000000013,396.7922222222213
2023-05-05 11:15:40,39.75695,1.1284720000000004,0.9605538600535823,7.291668,6.973376,21.122600000000006,396.8422222222213
2023-05-05 11:18:40,39.75695,1.0416670000000003,0.9826586128898217,7.3206039999999994,7.2048570000000005,19.386499999999984,396.89222222222133
2023-05-05 11:21:40,38.31018,1.2152780000000005,0.9990793933666835,7.436344000000001,7.031245999999999,19.097199999999987,396.94222222222135
2023-05-05 11:24:41,40.7118,1.2731480000000008,1.0072608320526455,7.465274,6.973375999999999,19.386600000000016,396.9924999999991
2023-05-05 11:27:41,43.14236,1.359954,1.0614438421840937,7.436344000000001,6.88657,21.701400000000007,397.0424999999991
2023-05-05 11:30:40,45.05209,1.2152780000000005,1.1713389368875322,8.101854,8.015046,23.1481,397.0922222222213
2023-05-05 11:33:40,46.03588,1.070602,1.0414041053710394,7.523144,7.465281999999999,24.884299999999996,397.14222222222133
2023-05-05 11:36:40,46.03588,1.2442130000000002,1.0931679241543846,7.523144000000001,7.233801000000001,22.280099999999976,397.19222222222135
2023-05-05 11:39:41,45.57291,1.3310180000000003,1.0830995061817357,7.523143999999999,7.060185999999999,25.75230000000002,397.2424999999991
2023-05-05 11:42:40,45.57291,1.2442130000000002,1.0772472317666197,7.465274,7.146991000000001,24.016199999999998,397.2922222222213
2023-05-05 11:45:41,47.51157,1.2442130000000002,1.0931624521994823,7.378474,7.089121,26.620400000000018,397.34249999999906
2023-05-05 11:48:41,52.37269,1.0127319999999997,0.9981971199392852,6.770832,6.741899999999999,27.199099999999987,397.3924999999991
2023-05-05 11:51:41,64.00463,0.868055,1.0319463120379726,6.365744,6.712959000000001,31.828699999999998,397.4424999999991
2023-05-05 11:54:40,64.52546,0.6076389999999998,1.0217953612471518,6.510420999999999,7.494212,30.3819,397.4922222222213
2023-05-05 11:57:41,61.11111,0.8391209999999996,1.0284080902898596,6.6261529999999995,7.031252,28.35650000000001,397.54249999999905
2023-05-05 12:00:41,60.15625,1.2442130000000002,1.1245043388681224,7.378469000000001,7.146986,24.305499999999995,397.59249999999906
2023-05-05 12:03:43,63.54167,1.3310180000000003,1.0997676670694423,7.4074040000000005,6.973375999999999,23.7269,397.6430555555546
2023-05-05 12:06:40,63.54167,1.157407,1.0834600562237735,7.262733999999999,7.118057,27.199000000000012,397.6922222222213
2023-05-05 12:09:38,53.81944,1.0995369999999998,1.1139418763647653,7.175929999999999,7.204863,24.0163,397.7416666666657
2023-05-05 12:12:40,50.11574,1.0416660000000002,1.0271310696058333,7.204864,7.175927999999999,22.280100000000004,397.79222222222126
2023-05-05 12:15:42,48.95834,1.186343,1.018925217422663,7.40741,7.089117,23.726799999999997,397.8427777777768
2023-05-05 12:18:40,48.00347,1.273148,1.0577078879122817,7.494210000000001,7.089122000000001,24.305499999999995,397.8922222222212
2023-05-05 12:21:40,47.51157,1.3020829999999997,1.0704476342799758,7.523143999999999,7.089121,23.726799999999997,397.94222222222123
2023-05-05 12:24:40,47.51157,1.0416669999999995,1.056068444620952,7.378469999999999,7.407403,26.909699999999987,397.99222222222124
2023-05-05 12:27:41,45.05209,1.157407,1.0682491118241029,7.436343999999999,7.262727,24.016099999999994,398.042499999999
2023-05-05 12:30:41,44.12616,1.273148,1.0741147409585243,7.523143999999999,7.146986,21.41209999999998,398.092499999999
2023-05-05 12:33:42,46.03588,1.2152780000000005,1.0480980093657244,7.523144,7.204866,25.46289999999999,398.14277777777676
2023-05-05 12:36:40,44.58912,1.070602,1.041399011459327,7.349538,7.291665999999999,24.884300000000025,398.1922222222212
2023-05-05 12:39:40,45.57291,0.868055,1.0058061334486337,7.060182000000001,7.349537,25.46290000000002,398.2422222222212
2023-05-05 12:42:40,45.57291,0.8101849999999997,0.9863424287740684,6.944442,7.320607000000001,24.884299999999968,398.2922222222212
2023-05-05 12:45:40,45.57291,0.7523149999999994,0.9529156249868707,6.9444420000000004,7.378477,26.041600000000017,398.3422222222212
2023-05-05 12:48:40,45.57291,0.8969909999999999,1.0216758783460413,7.089122000000001,7.349540999999999,24.594899999999996,398.3922222222212
2023-05-05 12:51:40,46.55671,0.8680560000000002,1.0058066850527352,7.031251999999999,7.320606,25.17360000000002,398.44222222222123
2023-05-05 12:54:41,46.55671,0.868055,0.9792426437388831,7.146992000000001,7.378477,25.75230000000002,398.492499999999
2023-05-05 12:57:41,46.03588,1.0127319999999997,1.041403957163599,7.262727999999999,7.320606,22.5694,398.542499999999
2023-05-05 13:00:42,46.55671,0.9548609999999993,1.0528914031483267,7.233798,7.436347,26.04170000000002,398.59277777777675
2023-05-05 13:04:06,45.05209,1.1284720000000004,1.0695636396991288,7.581014000000001,7.465281999999999,25.173599999999993,398.6494444444434
2023-05-05 13:06:40,44.12616,1.3310189999999995,1.0997738354261846,7.725689999999999,7.291671,24.016199999999998,398.6922222222212
2023-05-05 13:09:41,45.05209,1.273148,1.0903412696626738,7.72569,7.3784719999999995,24.3056,398.7424999999989
2023-05-05 13:12:41,44.12616,1.157407,1.068254394063251,7.581014000000001,7.407406999999999,24.305600000000027,398.79249999999894
2023-05-05 13:15:40,44.12616,1.3888889999999998,1.1081511532528123,7.841435,7.320606,23.148200000000003,398.84222222222115
2023-05-05 13:18:40,45.05209,1.3020830000000005,1.0869915225456492,7.84143,7.436347,24.594900000000024,398.89222222222116
2023-05-05 13:21:41,44.58912,1.070602,1.0116339185623378,7.523144,7.407412,23.148200000000003,398.9424999999989
2023-05-05 13:24:41,44.96528,1.157407,1.0216739527349787,7.523148000000001,7.262731,21.990700000000004,398.9924999999989
2023-05-05 13:27:38,43.60532,1.2152769999999995,1.0640557605179275,7.638884,7.349537,20.83340000000001,399.0416666666656
2023-05-05 13:30:40,44.12616,1.2442130000000002,1.1089159900484378,7.667820000000001,7.407406999999999,23.14809999999997,399.09222222222115
2023-05-05 13:33:40,44.12616,1.359953,1.07866732507548,7.84143,7.320607000000001,24.016199999999998,399.14222222222116
2023-05-05 13:36:41,44.12616,1.3310180000000003,1.0830995061817357,7.84143,7.3784719999999995,22.858899999999977,399.1924999999989
2023-05-05 13:39:40,42.65046,1.4178240000000004,1.1032928728793903,7.812500000000001,7.233796,23.148200000000003,399.24222222222113
2023-05-05 13:42:40,43.60532,1.273148,1.0577078879122817,7.754630000000001,7.3495420000000005,22.280099999999976,399.29222222222114
2023-05-05 13:45:40,43.60532,1.273148,1.0741203795185699,7.72569,7.3495420000000005,24.88420000000002,399.34222222222115
2023-05-05 13:48:41,43.60532,1.3888889999999998,1.1081511532528123,7.667820000000001,7.146991000000001,21.12269999999998,399.3924999999989
2023-05-05 13:51:41,48.95834,1.3310189999999995,1.031840273152437,8.101849999999999,7.552081,26.620299999999986,399.4424999999989
2023-05-05 13:54:40,45.57291,1.2152779999999996,1.0480924623542314,7.40741,7.089122000000001,26.909699999999987,399.49222222222113
2023-05-05 13:58:01,53.35648,1.475695,1.325759885702413,8.709489999999999,8.420134999999998,30.382000000000005,399.54805555555447
2023-05-05 14:00:41,54.31134,1.3888889999999998,1.1909259728357284,7.5810200000000005,7.204861,35.301000000000016,399.5924999999989
2023-05-05 14:03:40,53.35648,1.3020839999999998,1.1670342072629347,7.40741,7.146986,31.828699999999998,399.6422222222211
2023-05-05 14:06:38,53.35648,1.2442130000000002,1.1703876126261028,7.4363399999999995,7.291667,34.432799999999986,399.6916666666655
2023-05-05 14:09:41,54.71644,1.4178240000000004,1.1876186171340497,7.58102,7.146986,35.30090000000001,399.74249999999887
2023-05-05 14:12:40,53.35648,1.359953,1.1778247115075808,7.49421,7.146987000000001,28.93520000000001,399.7922222222211
2023-05-05 14:15:40,53.35648,1.4178240000000004,1.1711312487244625,7.49421,7.031245999999999,31.828699999999998,399.8422222222211
2023-05-05 14:18:41,53.35648,1.3310179999999994,1.1486769716570242,7.407405,7.060187000000001,33.85419999999999,399.89249999999885
2023-05-05 14:21:40,53.35648,1.3020830000000005,1.151353963636337,7.34954,7.060186999999999,33.85409999999999,399.94222222222106
2023-05-05 14:24:40,51.85185,1.4467589999999992,1.1838266501880235,7.494215999999999,7.002317,31.828699999999998,399.9922222222211
2023-05-05 14:27:41,50.40509,1.3888889999999998,1.1747277158244918,7.465276,7.060186999999999,27.488499999999988,400.0424999999988
2023-05-05 14:30:41,51.38889,1.5335649999999994,1.1336726858063082,7.581015999999999,6.857641,29.22460000000001,400.09249999999884
2023-05-05 14:33:40,51.38889,1.475695,1.1451349865775564,7.523146,6.9155109999999995,29.803300000000007,400.14222222222105
2023-05-05 14:36:41,51.38889,1.5335650000000003,1.1694215873328988,7.552081,6.886576,27.199099999999987,400.1924999999988
2023-05-05 14:39:41,51.85185,1.5046299999999997,1.157313778634225,7.523146,6.886576,29.22460000000001,400.2424999999988
2023-05-05 14:42:40,51.38889,1.5046289999999996,1.1919586455648628,7.581016,7.002317,27.199000000000012,400.292222222221
2023-05-05 14:45:38,51.38889,1.4467590000000001,1.1838266501880241,7.5231509999999995,7.031251999999999,27.77769999999998,400.34166666666545
2023-05-05 14:48:40,48.00347,1.3599539999999992,1.1454946519964715,7.638886,7.233792000000001,24.3056,400.392222222221
2023-05-05 14:51:40,47.13541,1.4756939999999998,1.1795368670157214,7.986111,7.436347,25.75230000000002,400.442222222221
2023-05-05 14:54:41,47.01968,1.4467589999999992,1.1328827264300958,7.870366,7.291667,26.909700000000015,400.49249999999876
2023-05-05 14:57:40,45.57291,1.4178239999999995,1.1032928728793898,8.072916,7.494212,24.3056,400.54222222222097
2023-05-05 15:00:42,45.57291,1.5046299999999997,1.1218142893839802,7.870366,7.1759260000000005,22.858800000000002,400.5927777777765
2023-05-05 15:03:40,45.05209,1.3888889999999998,1.1081511532528123,8.015046000000002,7.494217000000001,27.488399999999984,400.64222222222094
2023-05-05 15:06:41,45.05209,1.4467600000000003,1.1154932638543629,7.841436000000001,7.233796,23.7269,400.6924999999987
2023-05-05 15:09:42,45.97801,1.475695,1.127625313072939,7.870366,7.233801000000001,26.04169999999999,400.74277777777644
2023-05-05 15:12:40,46.03588,1.5046299999999997,1.157313778634225,7.899306,7.262736,24.594899999999996,400.79222222222086
2023-05-05 15:15:40,48.00347,1.5914349999999997,1.1934320161986258,8.015045999999998,7.291670999999999,26.90979999999999,400.84222222222087
2023-05-05 15:18:41,48.00347,1.3888889999999998,1.1583547541950163,8.217596,7.783567,24.016199999999998,400.8924999999986
2023-05-05 15:21:40,49.94213,1.649305,1.305248805903136,8.217596,7.581021,27.488400000000013,400.94222222222083
2023-05-05 15:24:38,48.46643,1.4467590000000001,1.216872129095417,8.101856,7.667826999999999,27.777800000000013,400.99166666666525
2023-05-05 15:27:41,51.85185,1.6203709999999996,1.2757256233432344,8.449072,7.812501,28.64580000000001,401.0424999999986
2023-05-05 15:30:40,51.85185,1.4756939999999998,1.2297225326910084,8.015046,7.5520819999999995,29.513900000000007,401.0922222222208
2023-05-05 15:33:40,52.83565,1.4467589999999992,1.2004385904894959,7.812496,7.349537,28.935100000000006,401.1422222222208
2023-05-05 15:36:40,53.81944,1.5335649999999994,1.186964080283773,7.754625999999999,7.118051,30.382000000000005,401.19222222222083
2023-05-05 15:39:40,52.83565,1.5046299999999997,1.1919531558247491,7.667825999999999,7.089116000000001,29.224500000000006,401.24222222222085
2023-05-05 15:42:41,53.81944,1.5625,1.1991231817707444,7.667821000000001,7.002311,34.14359999999999,401.2924999999986
2023-05-05 15:45:40,53.81944,1.5914349999999997,1.193425832280524,7.725695999999999,7.002311,29.513900000000007,401.3422222222208
2023-05-05 15:48:40,52.37269,1.4467590000000001,1.1670397705170952,7.609951,7.089122000000001,27.199100000000016,401.3922222222208
2023-05-05 15:51:41,46.55671,1.3020839999999998,1.1355181739893068,7.725696,7.407412000000001,26.62039999999999,401.4424999999986
2023-05-05 15:54:41,48.46643,1.3599539999999992,1.1617407394174144,8.043986,7.667822000000001,25.75229999999999,401.4924999999986
2023-05-05 15:57:40,48.46643,1.5625,1.1454642636560401,7.957176,7.204866,22.569500000000005,401.5422222222208
2023-05-05 16:00:41,46.03588,1.3310190000000004,1.099768107302995,7.986116,7.552087,26.331099999999992,401.59249999999855
2023-05-05 16:03:40,45.05209,1.3888889999999998,1.091016656784795,7.841436000000001,7.291667,22.280100000000004,401.64222222222077
2023-05-05 16:06:41,47.01968,1.5335649999999994,1.1516575198932952,8.072916,7.378471,24.016199999999998,401.6924999999985
2023-05-05 16:09:40,47.01968,1.475695,1.1451349865775564,7.957176,7.349540999999999,26.90979999999999,401.74222222222073
2023-05-05 16:13:01,47.01968,1.3310180000000003,1.1325478432517926,7.87037,7.494212,25.173699999999997,401.7980555555541
2023-05-05 16:15:41,47.01968,1.3888889999999998,1.125075232980044,7.957175,7.465275999999999,24.884199999999993,401.8424999999985
2023-05-05 16:18:42,48.00347,1.3310179999999994,1.1162455923435441,7.9282449999999995,7.523147,25.173599999999993,401.89277777777625
2023-05-05 16:21:40,50.92593,1.4467590000000001,1.216872129095417,7.957175,7.523146,27.488399999999984,401.94222222222066
2023-05-05 16:24:41,50.40509,1.2152779999999996,1.141412205399531,7.986109999999999,7.841432,28.93519999999998,401.9924999999984
2023-05-05 16:27:40,52.37269,1.4467590000000001,1.2967094919874596,8.15972,7.8703710000000004,27.488399999999984,402.04222222222063
2023-05-05 16:30:40,51.85185,1.2442129999999993,1.215047800017741,7.9282449999999995,7.870372,28.64579999999998,402.09222222222064
2023-05-05 16:33:40,55.2662,1.3888889999999998,1.2385876659361519,8.043980000000001,7.754631,32.4075,402.14222222222065
2023-05-05 16:36:41,55.2662,1.2152779999999996,1.2007518836543611,7.69676,7.667822,30.671400000000006,402.1924999999984
2023-05-05 16:39:40,56.7419,1.3888889999999998,1.2385876659361532,7.78356,7.494211000000001,31.25,402.2422222222206
2023-05-05 16:42:39,56.25,1.3888889999999998,1.2385876659361519,7.63889,7.349540999999999,32.407400000000024,402.29194444444283
2023-05-05 16:45:40,58.18866,1.273148,1.214360911819343,7.609955,7.494216999999999,32.407399999999996,402.3422222222206
2023-05-05 16:48:42,57.20486,1.3020829999999997,1.1979601419353365,7.5810200000000005,7.378477,33.275499999999994,402.39277777777613
2023-05-05 16:51:40,55.7581,1.273148,1.1993559801405573,7.523149999999999,7.3784719999999995,30.092599999999976,402.44222222222055
2023-05-05 16:54:40,55.7581,1.273148,1.1993611873946888,7.494210000000001,7.3495420000000005,30.3819,402.49222222222056
2023-05-05 16:57:41,54.60069,1.359954,1.17782516579185,7.523149999999999,7.1759260000000005,33.275499999999994,402.5424999999983
2023-05-05 17:00:40,55.2662,1.3020829999999997,1.1513539636363368,7.494210000000001,7.2048570000000005,29.513900000000007,402.5922222222205
2023-05-05 17:03:18,55.2662,1.4178240000000004,1.2039407632353691,7.58102,7.1759260000000005,34.14349999999999,402.6361111111094
2023-05-05 17:03:41,55.2662,1.3020829999999997,1.1670391360856678,7.523145,7.262732000000001,31.25,402.6424999999983
2023-05-05 17:06:40,53.81944,1.273148,1.1842248404489397,7.58102,7.407412000000001,32.11810000000003,402.6922222222205
2023-05-05 17:10:02,50.40509,1.3020830000000005,1.151353963636337,7.87037,7.581016999999999,28.645899999999983,402.74833333333163
2023-05-05 17:12:40,49.94213,1.273148,1.1535364064558973,7.95718,7.7256920000000004,28.64580000000001,402.7922222222205
2023-05-05 17:15:40,48.95834,1.4178240000000004,1.1544593271686125,7.95718,7.465275999999999,27.199099999999987,402.8422222222205
2023-05-05 17:18:41,48.00347,1.273148,1.1222651143651936,7.87037,7.581022000000001,26.33099999999999,402.8924999999983
2023-05-05 17:21:38,45.57291,1.3310179999999994,1.1325478432517921,7.841435,7.465277,24.3056,402.94166666666496
2023-05-05 17:24:41,45.57291,1.359954,1.129073626827638,7.899306,7.465281999999999,25.462999999999994,402.9924999999983
2023-05-05 17:27:40,46.55671,1.5046299999999997,1.157313778634225,8.072916,7.436346,25.46289999999999,403.0422222222205
2023-05-05 17:30:40,47.51157,1.5046299999999997,1.1573077205798936,8.101855999999998,7.465275999999999,24.884199999999993,403.0922222222205
2023-05-05 17:33:40,49.45023,1.5625,1.2338438182383156,8.101855999999998,7.494215999999999,26.33110000000002,403.14222222222054
2023-05-05 17:36:41,48.95834,1.359954,1.1778251657918486,8.188656000000002,7.841432,25.75229999999999,403.1924999999983
2023-05-05 17:39:41,52.83565,1.4756940000000007,1.3257648046750712,8.391200000000001,8.101855999999998,30.671300000000002,403.2424999999983
2023-05-05 17:42:17,49.94213,1.359953,1.2095144847135262,8.015049999999999,7.725697,25.75230000000002,403.28583333333165
2023-05-05 17:42:41,51.38889,1.5046300000000006,1.2424947554869212,8.101856000000002,7.6099559999999995,28.06710000000001,403.2924999999983
2023-05-05 17:45:40,53.81944,1.4178239999999995,1.2039407632353671,7.957175,7.552081,32.4075,403.3422222222205
2023-05-05 17:48:40,55.2662,1.3020829999999997,1.2132130832547992,7.812494999999999,7.638891999999999,32.69669999999999,403.39222222222054
2023-05-05 17:51:43,54.80324,1.3020830000000005,1.2132078359758889,7.69676,7.523147,29.513800000000003,403.4430555555539
2023-05-05 17:54:40,56.25,1.4467589999999992,1.233146067993219,7.754625999999999,7.349537,31.828699999999998,403.49222222222056
2023-05-05 17:57:40,55.2662,1.5046299999999997,1.2258304208003366,7.7835659999999995,7.262736,29.803200000000004,403.5422222222206
2023-05-05 18:00:38,53.81944,1.3888889999999998,1.2228494698738583,7.725696,7.407406999999999,28.93519999999998,403.591666666665
2023-05-05 18:03:40,54.89005,1.4178239999999995,1.2200993184877187,7.754625999999999,7.3784719999999995,32.407400000000024,403.64222222222054
2023-05-05 18:06:40,53.35648,1.4467600000000003,1.1838270875704286,7.725696,7.233796,28.93520000000001,403.69222222222055
2023-05-05 18:09:40,54.80324,1.2442129999999993,1.1245043388681226,7.43634,7.2048570000000005,35.59030000000001,403.74222222222056
2023-05-05 18:12:40,54.80324,1.359953,1.1778247115075797,7.552080000000001,7.2048570000000005,33.85410000000002,403.7922222222206
2023-05-05 18:15:40,53.81944,1.3310180000000003,1.180435092435338,7.52315,7.233792,31.5394,403.8422222222206
2023-05-05 18:18:41,55.23727,1.3310180000000003,1.180435092435338,7.52315,7.233792,28.067099999999982,403.89249999999834
2023-05-05 18:21:40,53.35648,1.3020829999999997,1.1513539636363368,7.523145,7.233792,35.01159999999999,403.94222222222055
2023-05-05 18:24:41,49.45023,1.3020839999999998,1.167039600881018,7.812496,7.552082,24.594899999999996,403.9924999999983
2023-05-05 18:27:40,49.45023,1.273148,1.1379780989880823,7.95718,7.696762,26.620300000000015,404.0422222222205
2023-05-05 18:30:40,48.46643,1.3020839999999998,1.167039600881018,7.841436000000001,7.581022000000001,25.46289999999999,404.0922222222205
2023-05-05 18:33:41,45.10995,1.359954,1.1124635218409185,7.957176,7.494212,21.990700000000004,404.1424999999983
2023-05-05 18:36:40,45.57291,1.4467589999999992,1.2168721290954168,8.043986,7.609957,22.858800000000002,404.1922222222205
2023-05-05 18:40:02,45.05209,1.4467600000000003,1.1154932638543629,7.986116,7.378475999999999,24.594899999999996,404.24833333333163
2023-05-05 18:42:40,45.05209,1.3888889999999998,1.1250752329800453,7.957176,7.465277,24.305499999999995,404.2922222222205
2023-05-05 18:45:40,45.57291,1.3310190000000004,1.099768107302995,7.957176,7.523147,25.173599999999993,404.3422222222205
2023-05-05 18:48:41,44.61805,1.3888889999999998,1.141810563717251,8.015045999999998,7.552087,20.83329999999998,404.3924999999983
2023-05-05 18:51:41,45.57291,1.4756939999999998,1.1451285490852514,8.072921000000001,7.465277,27.488499999999988,404.4424999999983
2023-05-05 18:54:40,45.57291,1.3888889999999998,1.125075232980044,8.015046000000002,7.523147,24.016099999999994,404.4922222222205
2023-05-05 18:57:40,45.57291,1.5335649999999994,1.1869640802837718,8.072916,7.436341,27.488499999999988,404.5422222222205
2023-05-05 19:00:41,47.51157,1.359954,1.145494651996472,8.478006,8.072911999999999,27.488399999999984,404.59249999999827
2023-05-05 19:03:40,47.91666,1.6782409999999999,1.2289619382860586,8.217590999999999,7.40741,26.909699999999987,404.6422222222205
2023-05-05 19:06:42,48.95834,1.3888889999999998,1.1418048134865555,8.159726,7.696757,24.595,404.69277777777603
2023-05-05 19:09:42,50.52083,1.6203700000000003,1.2757251970882626,8.275461,7.638890999999999,29.803199999999975,404.74277777777604
2023-05-05 19:12:40,50.92593,1.4756939999999998,1.2297282239432188,7.957171,7.494217000000001,28.067199999999985,404.79222222222046
2023-05-05 19:15:17,51.85185,1.5335649999999994,1.238406180798246,8.101855999999998,7.552081,30.6712,404.83583333333155
2023-05-05 19:15:44,52.83565,1.5914350000000006,1.2633515407654914,8.130790999999999,7.523146,30.9606,404.84333333333154
2023-05-05 19:18:39,51.85185,1.4178239999999995,1.1876242862148405,7.7835659999999995,7.3495420000000005,28.93520000000001,404.89194444444263
2023-05-05 19:22:01,53.35648,1.5335650000000003,1.1869640802837735,7.812501,7.1759260000000005,30.671300000000002,404.94805555555376
2023-05-05 19:24:42,53.35648,1.5335650000000003,1.1869640802837722,7.754631000000001,7.118055999999999,26.331000000000017,404.992777777776
2023-05-05 19:27:40,53.35648,1.4178239999999995,1.171131248724462,7.667825999999999,7.204861999999999,21.990700000000004,405.0422222222204
2023-05-05 19:30:41,51.85185,1.4178240000000004,1.1876242862148407,7.783561,7.349537,28.93520000000001,405.09249999999815
2023-05-05 19:33:41,48.4375,1.4178239999999995,1.1376058068549861,8.015045999999998,7.494212,27.488399999999984,405.14249999999817
2023-05-05 19:36:40,46.03588,1.3888889999999998,1.1250752329800453,7.986116,7.494217000000001,24.305600000000027,405.1922222222204
2023-05-05 19:39:42,47.01968,1.4467600000000003,1.1328831511430977,7.957176,7.378475999999999,28.067200000000014,405.2427777777759
2023-05-05 19:42:42,46.55671,1.3310190000000004,1.0830999419475285,7.812496,7.349537,24.594799999999992,405.29277777777594
2023-05-05 19:45:40,44.12616,1.3310190000000004,1.0830941464094197,7.725696,7.262727,25.46289999999999,405.34222222222036
2023-05-05 19:48:18,46.03588,1.4756940000000007,1.0919139187898004,7.7835600000000005,7.089116,22.858800000000002,405.38611111110924
2023-05-05 19:48:41,46.03588,1.4756940000000007,1.0919139187898004,7.7835600000000005,7.089116,24.884199999999993,405.3924999999981
2023-05-05 19:51:41,47.01968,1.475695,1.1276192228877622,7.725696,7.089121,25.46289999999999,405.4424999999981
2023-05-05 19:54:40,47.01968,1.3020829999999997,1.0869858389652522,7.638884999999999,7.233792,27.199099999999987,405.49222222222033
2023-05-05 19:57:39,46.55671,1.2442129999999993,1.0931679241543841,7.60995,7.320607000000001,24.594799999999992,405.54194444444255
2023-05-05 20:01:01,46.55671,1.2152769999999995,1.079846428596748,7.638884,7.378477,22.858800000000002,405.5980555555537
2023-05-05 20:03:41,46.55671,1.273148,1.0903412696626738,7.667824,7.320606,25.46290000000002,405.6424999999981
2023-05-05 20:06:41,46.2963,1.157407,1.083465286401398,7.581014000000001,7.436347,25.17360000000002,405.6924999999981
2023-05-05 20:09:41,47.51157,1.186343,1.0819145392076763,7.552084000000001,7.349540999999999,26.04170000000002,405.74249999999813
2023-05-05 20:12:40,47.51157,1.070602,1.056070949343554,7.523144,7.494212,24.3056,405.79222222222035
2023-05-05 20:15:41,47.51157,1.2442130000000002,1.1089159900484389,7.667824,7.407411000000001,24.3056,405.8424999999981
2023-05-05 20:18:41,49.30555,1.2442130000000002,1.1245097003570577,7.638884,7.407411000000001,28.64579999999998,405.8924999999981
2023-05-05 20:21:41,48.23495,1.2442130000000002,1.0931624521994823,7.870374000000001,7.581021000000001,26.33110000000002,405.9424999999981
2023-05-05 20:24:44,49.94213,1.273148,1.1535417583846872,7.667819,7.436341,28.06710000000001,405.99333333333146
2023-05-05 20:27:40,49.94213,1.1284720000000004,1.0844930979870975,7.667819,7.581016999999999,28.64580000000001,406.04222222222035
2023-05-05 20:30:40,51.85185,1.3020829999999997,1.1670391360856678,7.8414340000000005,7.581021000000001,27.199099999999987,406.09222222222036
2023-05-05 20:33:42,52.83565,1.3020829999999997,1.1513594101826532,7.638884,7.349540999999999,32.696799999999996,406.1427777777759
2023-05-05 20:36:38,53.81944,1.2442129999999993,1.1552393092512911,7.60995,7.436347,34.72219999999999,406.1916666666648
2023-05-05 20:39:41,53.81944,1.273148,1.1222651143651925,7.4074040000000005,7.118055999999999,26.90980000000002,406.24249999999813
2023-05-05 20:42:40,54.86111,1.4178240000000004,1.1711312487244625,7.40741,6.944445999999999,31.5394,406.29222222222035
2023-05-05 20:45:41,54.80324,1.273148,1.1379780989880823,7.20486,6.944442,30.3819,406.3424999999981
2023-05-05 20:48:41,53.35648,1.3020829999999997,1.1195124270251398,7.262735,6.9155120000000005,28.64580000000001,406.3924999999981
2023-05-05 20:51:41,48.4375,1.2442129999999993,1.124504338868123,7.465274999999999,7.233792000000001,26.90979999999999,406.4424999999981
2023-05-05 20:54:42,49.45023,1.3020829999999997,1.1033415866068137,7.6099499999999995,7.233797000000001,28.06710000000001,406.49277777777587
2023-05-05 20:57:40,48.95834,1.186343,1.0507647774534692,7.378469999999999,7.118057,26.909700000000015,406.5422222222203
2023-05-05 21:00:40,46.55671,1.2152769999999995,1.0319522560647965,7.523143999999999,7.175927,25.75229999999999,406.5922222222203
2023-05-05 21:03:40,46.55671,1.2152769999999995,1.031946644744683,7.262733999999999,6.915507,24.884299999999996,406.6422222222203
2023-05-05 21:06:40,44.12616,1.186343,1.034934685116991,7.291669999999999,7.002317,25.173599999999993,406.6922222222203
2023-05-05 21:09:40,35.3588,1.1284719999999995,0.992580075090534,7.523143999999999,7.262732,18.807800000000015,406.74222222222033
2023-05-05 21:15:38,30.00578,0.9837959999999999,0.5442485464488683,4.195602,3.4722219999999995,15.914400000000029,406.74222222222033
2023-05-06 16:06:38,31.51042,3.29861,1.236539760139872,4.7453710000000004,1.7361120000000003,15.625,406.74222222222033
2023-05-06 16:09:40,30.52662,3.125,1.2983495738856552,4.484954,1.73611,14.467500000000001,406.74222222222033
2023-05-06 16:15:40,30.98958,3.2407399999999997,1.2216478908547674,4.687499,1.7361120000000003,13.888900000000007,406.74222222222033
2023-05-06 16:18:41,31.97338,3.2118059999999993,1.2517223723613287,4.687499999999999,1.7939820000000006,13.310200000000009,406.7924999999981
2023-05-06 16:21:43,30.98958,3.2118059999999993,1.3222411324028176,4.687499999999999,1.851852,15.625,406.84305555555363
2023-05-06 16:24:40,30.00578,3.211805,1.2876733291444242,4.629629,1.765047,14.756900000000002,406.8922222222203
2023-05-06 16:27:40,32.43634,3.29861,1.3459775756472099,4.803241,1.8807869999999998,14.467600000000004,406.9422222222203
2023-05-06 16:30:40,34.40393,3.29861,1.3459775756472099,5.150463,2.228009,15.046400000000006,406.99222222222033
2023-05-06 16:33:41,37.32639,3.2696750000000003,1.338085592363097,5.324074,2.4305590000000006,15.625,407.0424999999981
2023-05-06 16:36:41,34.89584,3.125,1.2287393608116102,5.179397,2.3726889999999994,14.178300000000007,407.0924999999981
2023-05-06 16:39:40,34.54861,3.038195,1.274310625993944,4.976853,2.314819,14.756900000000002,407.1422222222203
2023-05-06 16:42:41,33.42014,3.1539350000000006,1.2364116047638996,5.005787000000001,2.170139,14.756900000000002,407.19249999999806
2023-05-06 16:45:38,32.43634,3.1539349999999997,1.2364116047638996,4.86111,2.025462,14.756900000000002,407.24166666666474
2023-05-06 16:48:40,30.98958,3.1539350000000006,1.306329559252782,4.774306,1.9965269999999995,15.3356,407.2922222222203
2023-05-06 16:51:40,30.98958,3.1539350000000006,1.2364065737799972,4.861111,2.0254590000000006,15.9144,407.3422222222203
2023-05-06 16:54:40,30.00578,3.125,1.228728090517888,4.861111,2.054394000000001,14.757000000000005,407.3922222222203
2023-05-06 16:57:41,30.98958,3.125,1.2642223539440947,4.716436,1.9386580000000002,15.046300000000002,407.44249999999806
2023-05-06 17:00:43,30.98958,3.096064,1.2563722596619262,4.6875,1.9386580000000002,14.178200000000004,407.4930555555536
2023-05-06 17:03:41,31.97338,3.1828699999999994,1.2440753808159941,4.8321760000000005,1.967594,15.046300000000002,407.54249999999803
2023-05-06 17:06:40,31.97338,3.0671299999999997,1.2485069210707267,4.803241,2.083334,17.650499999999994,407.59222222222024
2023-05-06 17:09:40,30.52662,3.1539350000000006,1.2720554164327094,4.774306,1.967593,15.625,407.64222222222025
2023-05-06 17:12:41,30.52662,3.0671290000000004,1.2133270160059348,4.745369,1.9965269999999995,15.9144,407.692499999998
2023-05-06 17:15:42,30.52662,3.0960650000000003,1.2563725312456693,4.716436,1.967593,14.178200000000004,407.74277777777576
