Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-06 17:18:40,30.52662,3.1828699999999994,1.2440753808159963,4.6875,1.8229180000000014,15.046300000000002,407.7922222222202
2023-05-06 17:21:41,32.43634,3.1828700000000003,1.279871932603462,4.774306,1.9386580000000002,15.335700000000003,407.8424999999979
2023-05-06 17:24:39,30.98958,3.1828700000000003,1.27986829558049,4.86111,2.0254590000000006,15.625,407.89194444444234
2023-05-06 17:27:40,32.43634,3.29861,1.3109766501927804,4.947917,1.9965290000000007,15.914299999999997,407.9422222222201
2023-05-06 17:30:41,31.51042,3.0960650000000003,1.1841484015692785,4.74537,1.9386580000000002,15.914299999999997,407.99249999999785
2023-05-06 17:33:40,30.98958,3.1539350000000006,1.432640670621861,4.774306,2.1122690000000004,15.046300000000002,408.04222222222006
2023-05-06 17:36:40,38.25232,3.2696760000000005,1.2669590027242768,6.134264,3.182867999999999,15.9144,408.0922222222201
2023-05-06 17:39:41,38.77315,3.2696749999999994,1.4042391993729797,6.394679,3.559024000000001,17.071799999999996,408.1424999999978
2023-05-06 17:42:40,39.75695,3.2407399999999997,1.3636681463430083,6.741894000000001,3.9062540000000006,17.650499999999994,408.19222222222004
2023-05-06 17:45:41,45.05209,3.414351,1.4117174216798967,8.709489,5.700228000000001,20.54400000000001,408.2424999999978
2023-05-06 17:48:41,42.65046,3.1539349999999997,1.272053002121968,8.622689,5.815974,19.097200000000015,408.2924999999978
2023-05-06 17:51:40,41.66666,3.0671290000000004,0.8360494063459375,8.478009,5.4976899999999995,20.833399999999983,408.34222222222
2023-05-06 17:54:41,37.32639,3.038194,1.1690480870277236,6.047449,3.2986150000000007,17.650499999999994,408.39249999999777
2023-05-06 17:57:40,35.8507,3.125,1.2287368563149503,5.555554,2.748844000000001,17.93979999999999,408.44222222222
2023-05-06 18:00:42,33.42014,3.211805,1.2876696766274425,5.555554,2.690969,16.203699999999998,408.49277777777553
2023-05-06 18:03:38,32.43634,3.1539349999999997,1.1189109939487458,5.208329000000001,2.2858840000000002,15.914299999999997,408.5416666666644
2023-05-06 18:06:40,30.98958,3.125,1.2287268382537033,4.976852,2.170134,16.4931,408.59222222221996
2023-05-06 18:09:42,30.98958,3.0671299999999997,1.2133210766510618,4.918982,2.170134,15.046300000000002,408.6427777777755
2023-05-06 18:12:40,30.98958,3.096064,1.1841455316813965,4.774305,1.9675919999999998,17.36110000000002,408.6922222222199
2023-05-06 18:15:40,32.43634,3.0960650000000003,1.22103216206764,4.918982,2.1411989999999994,17.361099999999993,408.74222222221994
2023-05-06 18:18:41,32.43634,3.1828700000000003,1.2066926284334163,4.918982000000001,2.0254639999999995,15.046300000000002,408.7924999999977
2023-05-06 18:21:40,30.00578,3.0671299999999997,1.1766005613774375,4.716436,1.938658000000001,15.625,408.8422222222199
2023-05-06 18:42:37,30.98958,3.182869,1.2066923695062661,4.8321760000000005,1.9386589999999995,15.625,408.8422222222199
2023-05-06 18:45:40,30.98958,3.1828700000000003,1.2440741176078445,4.86111,1.9965269999999995,16.493100000000027,408.8422222222199
2023-05-06 20:00:38,31.30787,3.327546,1.318711274497773,5.353014,2.372688,17.361099999999993,408.8422222222199
2023-05-06 20:03:40,32.43634,3.1539350000000006,1.2720530021219685,5.439814000000001,2.6330990000000005,15.914299999999997,408.8422222222199
2023-05-06 20:06:40,32.95718,3.0671299999999997,1.054120882006444,5.237264,2.3726840000000005,15.3356,408.8422222222199
2023-05-06 20:09:40,31.45255,3.2696749999999994,1.5539952879008887,5.642359000000001,2.9513940000000005,16.782399999999996,408.8422222222199
2023-05-06 20:12:42,30.52662,3.009259,1.0829780438560341,4.9189810000000005,2.141204,17.361099999999993,408.8422222222199
2023-05-07 06:24:38,32.95718,3.1828700000000003,1.3142854594638607,5.208338,2.401617999999999,15.9144,408.8422222222199
2023-05-07 06:27:40,36.34259,3.009259,1.266258622430251,5.353008,2.7199090000000004,16.492999999999995,408.8422222222199
2023-05-07 06:30:40,40.7118,3.124999,1.2983539296307616,7.031247,4.282408,18.22919999999999,408.8422222222199
2023-05-07 06:33:40,35.3588,2.951389,1.2168615638839766,7.089117999999999,4.484948999999999,15.625,408.8422222222199
2023-05-07 06:45:40,32.43634,2.1122680000000003,1.0605635946587137,6.249997,4.571758999999999,15.914299999999997,408.8422222222199
2023-05-07 06:48:42,31.97338,2.0254629999999993,0.9225029946904028,6.249998,4.542825,15.9144,408.89277777777545
2023-05-07 06:51:40,32.95718,1.9675919999999998,0.9886500316399576,6.249997,4.687505000000001,17.361099999999993,408.94222222221987
2023-05-07 06:54:40,32.95718,2.0254630000000002,1.0331041345096867,6.423608000000001,4.832175,15.914299999999997,408.9922222222199
2023-05-07 06:57:41,31.97338,1.967593,0.9054141244352252,6.192127999999999,4.542825000000001,17.650499999999994,409.04249999999763
2023-05-07 07:00:41,31.97338,2.0254630000000002,1.0068008012077476,5.7580979999999995,4.137735,16.203699999999998,409.09249999999764
2023-05-07 07:03:39,31.97338,2.054398,1.042290219226451,5.931713,4.311345,15.335700000000003,409.14194444444206
2023-05-07 07:06:40,31.97338,1.9965279999999996,0.8191764857548497,4.861110999999999,3.0960649999999994,14.467600000000004,409.1922222222198
2023-05-07 07:09:42,31.45255,2.1701379999999997,1.0787094920946225,5.902773,4.166665,16.203699999999998,409.24277777777536
2023-05-07 07:12:40,31.97338,2.0254630000000002,0.951614552651052,5.989578,4.311344999999999,15.046199999999999,409.2922222222198
2023-05-07 07:15:40,30.52662,1.9965279999999996,0.9977331681372973,5.787038,4.1956,15.335700000000003,409.3422222222198
2023-05-07 07:18:41,32.95718,1.967593,1.3044148104265056,6.018518,4.861114999999999,17.07170000000002,409.39249999999754
2023-05-07 07:21:40,33.91204,2.0833330000000005,0.8428137006779746,6.2789340000000005,4.427080999999999,15.046300000000002,409.44222222221975
2023-05-07 07:24:40,31.97338,2.054399,0.9885241095108425,5.9317139999999995,4.253475,15.625,409.49222222221977
2023-05-07 07:27:40,31.97338,2.2569440000000007,1.0781287701109072,6.163194,4.31134,13.599499999999978,409.5422222222198
2023-05-07 07:30:40,35.8507,2.228009,1.1233611912927848,7.841434,6.076385,14.757000000000005,409.5922222222198
2023-05-07 07:33:40,35.8507,2.0254629999999993,1.058678727607635,7.899303,6.336810000000001,16.492999999999995,409.6422222222198
2023-05-07 07:36:41,42.59259,2.1701380000000006,1.0787002631434524,7.841438,6.10532,18.518599999999992,409.69249999999755
2023-05-07 07:39:41,40.21991,1.0416670000000003,0.8728741183707385,7.349533,7.031246,17.071799999999996,409.74249999999756
2023-05-07 07:42:38,39.75695,0.8680560000000002,0.8535072514212543,6.973382999999999,6.944447,18.518500000000017,409.79166666666424
2023-05-07 07:45:40,39.75695,1.0416670000000003,0.8728741183707385,6.915513,6.597226,17.361099999999993,409.8422222222198
2023-05-07 07:48:41,39.75695,0.9259259999999996,0.8966828307428917,7.089117999999999,7.031251999999999,17.93979999999999,409.89249999999754
2023-05-07 07:52:01,38.77315,0.9259259999999996,0.881812012940797,7.1180579999999996,7.031251999999999,19.09729999999999,409.9480555555531
2023-05-07 07:54:41,37.32639,1.0127309999999996,0.8919911320815445,7.089118,6.857637,17.93979999999999,409.9924999999975
2023-05-07 07:57:40,35.8507,0.9837959999999999,0.8941816291321638,7.060187999999999,6.886572,14.756899999999973,410.0422222222197
2023-05-07 08:00:40,36.80555,1.0127310000000005,0.8599585859176256,6.857638,6.568287,16.203699999999998,410.09222222221973
2023-05-07 08:03:41,36.80555,0.9837959999999999,0.9692570136187446,7.118053,7.089117,17.071799999999996,410.1424999999975
2023-05-07 08:06:40,35.8507,1.0416659999999993,0.9052245306613717,7.407403,7.146987000000001,18.518599999999992,410.1922222222197
2023-05-07 08:09:41,35.8507,1.0416659999999993,0.9367472540640266,7.552083,7.349537,18.22909999999999,410.24249999999745
2023-05-07 08:12:41,37.32639,1.1863420000000007,0.9185441226339096,7.957178000000001,7.465276,18.51849999999999,410.29249999999746
2023-05-07 08:15:40,35.8507,0.9548609999999993,0.9107722247292576,7.494213,7.407412000000001,19.097200000000015,410.3422222222197
2023-05-07 08:18:40,35.8507,0.9837959999999999,0.9397258787253965,7.581017999999999,7.494212,15.625,410.3922222222197
2023-05-07 08:21:38,36.80555,1.0416659999999993,0.9367526347779119,7.523142999999999,7.320607000000001,18.22919999999999,410.4416666666641
2023-05-07 08:24:43,37.78935,1.0416659999999993,0.9052245306613717,7.349532999999999,7.089117,18.22919999999999,410.493055555553
2023-05-07 08:27:41,37.78935,1.0127309999999996,0.9385336100737828,7.349538,7.2048570000000005,16.782400000000024,410.5424999999974
2023-05-07 08:30:40,37.78935,1.0127319999999997,0.907693495461519,7.291668,7.089116000000001,19.386600000000016,410.5922222222196
2023-05-07 08:33:40,37.78935,1.0127319999999997,0.8919915914962355,7.262727999999999,7.031245999999999,17.650499999999994,410.64222222221963
2023-05-07 08:36:40,39.75695,1.0416670000000003,0.9826638151162381,7.3784730000000005,7.262735999999999,20.83340000000001,410.69222222221964
2023-05-07 08:39:40,46.55671,0.7233800000000006,0.9725035106205899,7.060186000000001,7.6099559999999995,24.016199999999998,410.74222222221965
2023-05-07 08:42:40,44.12616,0.78125,1.019595097604625,7.638885999999999,8.159726,22.858800000000002,410.79222222221966
2023-05-07 08:45:40,44.58912,0.8101849999999997,0.9990831459893098,7.609952000000001,8.015047000000001,23.1481,410.8422222222197
2023-05-07 08:48:40,48.46643,1.1574080000000002,1.0373638513622268,7.812503,7.581015,23.7269,410.8922222222197
2023-05-07 08:51:40,48.00347,0.9259250000000003,1.023861644197923,7.7256979999999995,7.928242999999999,26.620400000000018,410.9422222222197
2023-05-07 08:55:01,45.57291,1.2152780000000005,1.0319470930819215,7.754634,7.407406,21.701400000000007,410.99805555555304
2023-05-07 08:57:41,47.01968,1.1863419999999998,1.0972488105671134,7.812499000000001,7.638887,20.83329999999998,411.04249999999746
2023-05-07 09:00:15,46.03588,1.2442130000000002,1.0772472317666197,7.928239,7.609956,24.016200000000026,411.0852777777752
2023-05-07 09:00:38,47.51157,1.3310180000000003,1.0830937106451843,7.957179,7.494211,24.594900000000024,411.0916666666641
2023-05-07 09:03:40,53.81944,1.3310180000000003,1.031839851281258,8.217589,7.667821,30.671300000000002,411.14222222221963
2023-05-07 09:06:40,50.40509,1.1284720000000004,1.069558454363018,7.378474,7.262732000000001,26.04159999999999,411.19222222221964
2023-05-07 09:09:43,50.40509,1.157407,1.0834652864013992,7.638884,7.494217000000001,24.305499999999995,411.243055555553
2023-05-07 09:12:40,51.38889,1.2442130000000002,1.1245043388681224,7.667824,7.436341,24.305499999999995,411.29222222221966
2023-05-07 09:15:40,53.35648,1.1284720000000004,1.099288210288131,7.436338000000001,7.378475999999999,25.75229999999999,411.3422222222197
2023-05-07 09:18:41,52.37269,1.0995369999999998,1.0703438028791086,7.465273,7.407406,25.173599999999993,411.3924999999974
2023-05-07 09:21:40,51.85185,1.0127310000000005,1.0695580080132778,7.407408,7.523147,25.75229999999999,411.44222222221964
2023-05-07 09:24:41,50.92593,1.0127309999999996,1.0555416274298122,7.320603,7.407412,27.199099999999987,411.4924999999974
2023-05-07 09:27:40,49.45023,0.983797,1.0544857234320457,7.291663000000001,7.436346,25.75230000000002,411.5422222222196
2023-05-07 09:30:40,58.65162,1.2152779999999996,1.3682603262245092,8.072913,8.391205,29.513900000000007,411.5922222222196
2023-05-07 09:33:41,61.60301,0.9837959999999999,1.108912434686481,7.175927000000001,7.436341,35.011600000000016,411.64249999999737
2023-05-07 09:36:40,63.54167,1.0127319999999997,1.124504009006477,7.146992999999999,7.378471,36.747600000000006,411.6922222222196
2023-05-07 09:39:39,62.52894,0.8969909999999999,1.0997691203499371,7.118053000000001,7.5520819999999995,29.224500000000006,411.7419444444418
2023-05-07 09:42:41,62.35532,0.9259259999999996,1.1033424725177532,7.118053000000001,7.494217000000001,31.25,411.79249999999735
2023-05-07 09:46:01,61.11111,0.8969909999999999,1.1124623498816992,7.146992999999999,7.609952000000001,33.275499999999994,411.8480555555529
2023-05-07 09:48:43,60.15625,0.8969909999999999,1.0997691203499371,7.146988,7.581016999999999,31.25,411.8930555555529
2023-05-07 09:51:40,58.65162,0.9259259999999996,1.10333799542374,7.175927999999999,7.5520819999999995,27.488400000000013,411.9422222222196
2023-05-07 09:54:42,57.72569,0.9548609999999993,1.1195116267491525,7.175927999999999,7.523147,29.513900000000007,411.99277777777513
2023-05-07 09:57:40,57.72569,0.9548609999999993,1.0931616234277255,7.233798,7.523147,31.539299999999997,412.04222222221955
2023-05-07 10:00:40,56.25,1.070602,1.1274821149176488,7.349538,7.465275999999999,27.777800000000013,412.09222222221956
2023-05-07 10:03:41,57.20486,1.070602,1.1134430686394414,7.349538,7.436346,28.06710000000001,412.1424999999973
2023-05-07 10:06:41,57.20486,1.0127309999999996,1.09724838873396,7.349538,7.523147,28.64590000000001,412.1924999999973
2023-05-07 10:09:41,57.20486,1.157407,1.1134405803706973,7.523148000000001,7.436341,26.909700000000015,412.24249999999734
2023-05-07 10:12:45,60.61921,1.1574080000000002,1.1282276682262051,7.523144,7.465275999999999,27.777799999999985,412.2936111111084
2023-05-07 10:15:41,58.18866,1.070602,1.1689537893456474,7.465274,7.667822000000001,29.224500000000006,412.3424999999973
2023-05-07 10:18:37,54.80324,1.070602,1.1274821149176488,7.494214,7.609952,29.513800000000003,412.3913888888862
2023-05-07 10:21:40,53.35648,1.157407,1.157409500011446,7.523144000000001,7.523147,31.828699999999998,412.4422222222195
2023-05-07 10:24:58,53.35648,1.070602,1.1134430686394414,7.436338,7.5231460000000006,30.382000000000005,412.49722222221953
2023-05-07 10:27:41,56.25,1.0127319999999997,1.1109312786239827,7.262727999999999,7.465275999999999,28.35650000000001,412.5424999999973
2023-05-07 10:30:41,56.25,1.0127319999999997,1.097253662582032,7.349533,7.5231509999999995,30.960700000000003,412.5924999999973
2023-05-07 10:33:42,57.20486,0.8969899999999997,1.0869845091593562,7.118056999999999,7.523147,22.280100000000004,412.64277777777505
2023-05-07 10:36:40,57.20486,0.868055,1.0956620963411599,7.118056999999999,7.609952000000001,30.092600000000004,412.69222222221947
2023-05-07 10:39:40,55.7581,0.8969899999999997,1.0741156337681539,7.204857,7.581017000000001,30.092600000000004,412.7422222222195
2023-05-07 10:42:41,54.80324,0.8680560000000002,1.0704440179325587,7.146992999999999,7.581016999999999,28.64580000000001,412.79249999999723
2023-05-07 10:45:43,55.2662,1.0416669999999995,1.0985234418700058,7.320598,7.436341,28.067200000000014,412.8430555555528
2023-05-07 10:48:40,55.2662,0.9259259999999996,1.0903399411125827,7.146988,7.494212,27.488400000000013,412.89222222221946
2023-05-07 10:51:41,54.6875,0.8680560000000002,1.083098059500219,7.089123,7.552087,31.828699999999998,412.9424999999972
2023-05-07 10:54:41,52.37269,0.9548610000000002,1.0931616234277255,7.175927000000001,7.465275999999999,31.828699999999998,412.9924999999972
2023-05-07 10:57:38,54.31134,0.8969909999999999,1.0480939230698763,7.089122000000001,7.407411000000001,27.488499999999988,413.0416666666639
2023-05-07 11:00:41,55.2662,0.9259260000000005,1.1033424725177536,7.060182000000001,7.436346,26.90979999999999,413.09249999999724
2023-05-07 11:03:40,55.2662,0.8101849999999997,1.0367618617555736,7.002312000000001,7.494217000000001,32.1181,413.14222222221946
2023-05-07 11:06:41,53.81944,0.78125,1.019590850482646,7.031251999999999,7.5520819999999995,32.696799999999996,413.1924999999972
2023-05-07 11:09:43,53.81944,0.8969909999999999,1.0741161976254707,7.2337929999999995,7.609952000000001,30.382000000000005,413.24305555555276
2023-05-07 11:12:40,51.38889,0.983797,1.0682542313310162,7.262733,7.436346,26.620400000000018,413.29222222221944
2023-05-07 11:15:40,53.35648,0.983797,1.0682542313310153,7.291663000000001,7.465275999999999,27.488399999999984,413.34222222221945
2023-05-07 11:18:41,53.93519,0.9837959999999999,1.0819109977174814,7.349538,7.5520819999999995,23.4375,413.3924999999972
2023-05-07 11:21:40,52.37269,0.9259259999999996,1.0507658293818265,7.262727999999999,7.5231520000000005,26.04169999999999,413.4422222222194
2023-05-07 11:24:40,52.37269,1.070601,1.1134425553881666,7.494208,7.581017000000001,25.173599999999993,413.4922222222194
2023-05-07 11:27:41,53.35648,1.1284719999999995,1.0992831213870264,7.494213,7.436341,29.22460000000001,413.5424999999972
2023-05-07 11:30:40,53.81944,1.0127309999999996,1.110930746799627,7.407403,7.609952000000001,27.199000000000012,413.5922222222194
2023-05-07 11:33:40,53.81944,1.070601,1.1134425553881675,7.523148000000001,7.609957,28.64580000000001,413.6422222222194
2023-05-07 11:36:39,50.40509,0.9259259999999996,1.0640549390003562,7.436338,7.7256920000000004,27.777800000000013,413.6919444444416
2023-05-07 11:39:40,47.01968,1.0127309999999996,1.09724838873396,7.8125029999999995,7.986111999999999,23.148200000000003,413.74222222221937
2023-05-07 11:42:41,45.57291,0.8969899999999997,1.0741156337681532,7.928243,8.304403,26.620299999999986,413.7924999999971
2023-05-07 11:45:42,46.03588,0.9259259999999996,1.0903399411125827,7.899308,8.246532,22.5694,413.84277777777487
2023-05-07 11:48:40,46.55671,1.1284719999999995,1.0544834712818707,8.072913,7.928241000000001,23.4375,413.8922222222193
2023-05-07 11:51:41,46.55671,1.0127309999999996,1.110930746799627,8.101848,8.304397,23.726799999999997,413.94249999999704
2023-05-07 11:54:41,48.95834,1.157407,1.171819928223962,8.101848,8.130790999999999,24.3056,413.99249999999705
2023-05-07 11:57:41,48.95834,1.1284719999999995,1.1428809409352716,8.130783,8.159721000000001,28.067099999999982,414.04249999999706
2023-05-07 12:00:40,51.38889,1.0995369999999998,1.156444314022041,8.217592999999999,8.333336,26.620299999999986,414.0922222222193
2023-05-07 12:03:40,52.37269,1.1284720000000004,1.1713409378030815,8.043978,8.130786,26.62039999999999,414.1422222222193
2023-05-07 12:06:41,55.7581,1.0995369999999998,1.156444314022041,7.870368,7.986111,29.224500000000006,414.19249999999704
2023-05-07 12:09:41,56.7419,1.0127319999999997,1.1245040090064762,7.5520830000000005,7.783561,26.909699999999987,414.24249999999705
2023-05-07 12:12:40,56.7419,0.9259259999999996,1.116249879974964,7.378468,7.783562000000001,26.909699999999987,414.29222222221927
2023-05-07 12:15:38,57.72569,0.9548610000000002,1.119511626749153,7.349537000000001,7.696756000000001,32.117999999999995,414.3416666666637
2023-05-07 12:18:41,58.65162,0.868055,1.108148640943777,7.233797,7.754632,31.828599999999994,414.392499999997
2023-05-07 12:21:40,58.65162,0.868055,1.0956664250602621,7.233792000000001,7.725697,28.64580000000001,414.44222222221924
2023-05-07 12:24:41,58.65162,0.8680560000000002,1.0704484054574293,7.233792,7.667826,32.40729999999999,414.492499999997
2023-05-07 12:27:42,58.65162,0.8391200000000003,1.0910170823977856,7.204862,7.754632,30.092700000000008,414.54277777777475
2023-05-07 12:30:41,58.65162,0.9259259999999996,1.116249879974964,7.262733,7.667827000000001,30.382000000000005,414.59249999999696
2023-05-07 12:33:41,57.72569,0.8680560000000002,1.0704484054574293,7.175922000000001,7.609956,27.777800000000013,414.64249999999697
2023-05-07 12:36:41,58.65162,0.8101849999999997,1.0491446416034396,7.146992,7.667827000000001,31.5394,414.692499999997
2023-05-07 12:40:01,58.65162,0.8969899999999997,1.0869889418419438,7.262727000000001,7.667827000000001,25.463000000000022,414.7480555555525
2023-05-07 12:42:41,57.72569,0.8391200000000003,1.0537089606490404,7.175922,7.638891999999999,29.224500000000006,414.79249999999695
2023-05-07 12:45:41,57.72569,0.868055,1.0704478304335234,7.204857,7.638891999999999,29.803300000000007,414.84249999999696
2023-05-07 12:48:40,56.25,0.8969899999999997,1.0869889418419438,7.204857,7.609957,28.935100000000006,414.8922222222192
2023-05-07 12:51:40,54.80324,0.868055,1.0577059193766707,7.204862,7.609957,26.04169999999999,414.9422222222192
2023-05-07 12:54:38,57.20486,0.9548610000000002,1.093166209984092,7.233792000000001,7.5231509999999995,29.513900000000007,414.9916666666636
2023-05-07 12:57:41,57.20486,0.9259260000000005,1.0772436567720045,7.204862,7.5231460000000006,24.594899999999996,415.04249999999695
2023-05-07 13:00:41,60.15625,1.0995369999999998,1.1282271253665335,7.175927000000001,7.2338,32.98610000000002,415.09249999999696
2023-05-07 13:03:44,62.06597,0.9548610000000002,1.1454934328461048,7.089122,7.494211000000001,35.30090000000001,415.1433333333303
2023-05-07 13:06:40,63.04977,0.8391210000000004,1.1032960107070109,7.262727,7.841436,36.16899999999998,415.1922222222192
2023-05-07 13:09:42,63.04977,0.8101850000000006,1.1098820268249934,6.857642,7.523147,38.4838,415.24277777777473
2023-05-07 13:12:40,60.61921,0.8101850000000006,1.1218111826845976,6.857642,7.552087,39.0625,415.29222222221915
2023-05-07 13:15:40,59.63542,0.78125,1.103711999164503,6.7419020000000005,7.465281999999999,38.4838,415.34222222221916
2023-05-07 13:18:41,58.18866,0.78125,1.0681063410721576,6.712967000000001,7.349537,38.19449999999998,415.3924999999969
2023-05-07 13:21:40,61.60301,0.8391210000000004,1.1154938684853055,6.770837,7.378475999999999,39.930499999999995,415.44222222221913
2023-05-07 13:24:40,57.20486,0.578703,1.0327099474148604,6.655096,7.754632999999999,31.5394,415.49222222221914
2023-05-07 13:27:40,55.7581,0.7233799999999997,1.0319487267820862,6.626161999999999,7.320602,30.381899999999973,415.54222222221915
2023-05-07 13:30:40,53.35648,0.7523150000000003,0.9899999108650022,6.684031999999999,7.2048570000000005,30.092600000000004,415.59222222221916
2023-05-07 13:33:38,52.37269,0.7523150000000003,0.965366865404952,6.5972219999999995,7.060186999999999,28.93520000000001,415.6416666666636
2023-05-07 13:36:40,51.38889,0.8969909999999999,1.0083069611247097,6.712962999999999,6.944442,27.488499999999988,415.69222222221913
2023-05-07 13:39:41,49.94213,0.9548610000000002,1.011628279001144,6.6840269999999995,6.799766,29.803200000000004,415.7424999999969
2023-05-07 13:42:40,49.45023,0.8680560000000002,0.9792431855803709,6.6261529999999995,6.857637,22.858800000000002,415.7922222222191
2023-05-07 13:45:41,48.95834,1.0416669999999995,1.0124588997269908,6.857638,6.799771000000001,24.3056,415.84249999999685
2023-05-07 13:48:40,48.95834,0.9837959999999999,1.0265874238433295,6.799767999999999,6.886572,26.620400000000018,415.89222222221906
2023-05-07 13:51:40,52.83565,1.157407,1.1861091962540984,7.349532999999999,7.407405999999999,28.93520000000001,415.9422222222191
2023-05-07 13:54:40,50.40509,1.0995369999999998,1.0405970153180852,7.175924,7.060187000000001,28.067200000000014,415.9922222222191
2023-05-07 13:57:42,52.37269,1.2152780000000005,1.156444897883859,7.523144000000001,7.407406,33.275499999999994,416.04277777777463
2023-05-07 14:00:17,51.38889,1.1284720000000004,1.1284720000003732,7.378474,7.3784719999999995,28.356499999999983,416.0858333333302
2023-05-07 14:00:44,52.37269,1.3020830000000005,1.151353963636337,7.523149,7.233795999999999,29.51389999999998,416.0933333333302
2023-05-07 14:03:40,53.81944,1.2442130000000002,1.1245043388681224,7.465279000000001,7.233796,35.59019999999998,416.14222222221906
2023-05-07 14:07:13,55.7581,1.2152780000000005,1.1262457790412967,7.175924000000001,7.002316,34.43290000000002,416.20138888888573
2023-05-07 14:09:41,56.7419,1.186343,1.0972492852072155,6.973383999999999,6.799771000000001,33.85410000000002,416.2424999999968
2023-05-07 14:12:38,57.72569,1.0416660000000002,1.0703432396696497,6.712958,6.7708319999999995,35.01159999999999,416.2916666666635
2023-05-07 14:15:40,57.72569,1.0416659999999993,1.0560728946635516,6.626153,6.655097,36.74769999999998,416.34222222221905
2023-05-07 14:18:40,57.72569,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,40.50919999999999,416.39222222221906
2023-05-07 14:21:40,56.56829,1.0416660000000002,1.0560728946635525,6.655088000000001,6.684031999999999,30.381999999999977,416.4422222222191
2023-05-07 14:24:45,52.83565,0.9837959999999999,1.0405915652908495,6.828708000000001,6.9444420000000004,32.69669999999999,416.49361111110795
2023-05-07 14:27:40,51.85185,1.0995369999999998,1.0555396537250243,7.031254000000001,6.944447,29.803200000000004,416.54222222221904
2023-05-07 14:30:40,50.40509,1.070602,1.0116287223042926,7.002314,6.886572,27.199100000000016,416.59222222221905
2023-05-07 14:33:41,50.40509,1.0416660000000002,1.012458409118161,6.857638,6.799772,27.77770000000001,416.6424999999968
2023-05-07 14:36:40,50.40509,1.0416659999999993,0.9826633341813269,6.741892999999999,6.626157000000001,26.909699999999987,416.692222222219
2023-05-07 14:39:40,49.94213,1.070602,0.9965173533424552,6.741898,6.597225999999999,28.64580000000001,416.742222222219
2023-05-07 14:42:40,49.94213,0.9837959999999999,0.9981941100670706,6.741898,6.7708319999999995,29.513900000000007,416.79222222221904
2023-05-07 14:45:42,49.94213,1.0127319999999997,1.0127320000085516,6.712968,6.712966,26.909700000000015,416.8427777777746
2023-05-07 14:48:41,49.94213,1.0127319999999997,0.9835132404638537,6.799768,6.7418960000000006,25.173599999999993,416.8924999999968
2023-05-07 14:51:40,49.94213,0.9259259999999996,0.9826583676851693,6.684033,6.799767000000001,30.3819,416.942222222219
2023-05-07 14:54:40,50.92593,0.9259259999999996,0.9965142996255615,6.712962999999999,6.857637,29.224500000000006,416.992222222219
2023-05-07 14:57:41,50.92593,0.983797,1.0265879382389007,6.712962999999999,6.799766,28.356400000000008,417.0424999999968
2023-05-07 15:00:41,51.85185,0.868055,0.9792380154936636,6.6550970000000005,6.886572,30.382000000000005,417.0924999999968
2023-05-07 15:03:41,51.85185,0.9259259999999996,1.0102441612526627,6.684033,6.857637,28.64580000000001,417.1424999999968
2023-05-07 15:06:40,51.85185,1.0127319999999997,1.0127320000085516,6.7708330000000005,6.770831,26.620400000000018,417.192222222219
2023-05-07 15:09:40,55.2662,0.868055,1.0448731298051668,7.175927000000001,7.5520819999999995,31.25,417.242222222219
2023-05-07 15:12:42,51.85185,0.8969909999999999,0.9948322711022176,6.712962999999999,6.9155120000000005,28.93520000000001,417.2927777777746
2023-05-07 15:15:40,57.69676,1.070602,1.1825732730731122,7.118053000000001,7.349541,29.803200000000004,417.342222222219
2023-05-07 15:18:41,53.35648,0.8680560000000002,1.018927200515803,6.7708330000000005,7.089117,28.64580000000001,417.39249999999674
2023-05-07 15:21:40,60.15625,0.9548610000000002,1.025496332951527,6.8287070000000005,6.973376,33.275499999999994,417.44222222221896
2023-05-07 15:24:41,57.72569,1.0127319999999997,1.1109265691283459,6.857643,7.060181000000001,30.382000000000005,417.4924999999967
2023-05-07 15:27:41,56.25,0.78125,1.019590850482646,6.481483,7.002313,35.01159999999999,417.5424999999967
2023-05-07 15:30:38,56.25,0.9548610000000002,1.0528914031483283,6.539347,6.7418960000000006,36.74770000000001,417.5916666666634
2023-05-07 15:33:18,56.25,0.8391200000000003,0.9634677390894761,6.134262,6.394672000000001,38.4838,417.6361111111078
2023-05-07 15:33:42,56.25,0.7233800000000006,0.9234542770311854,5.989587,6.4236070000000005,35.87959999999998,417.6427777777745
2023-05-07 15:36:40,56.25,0.78125,0.9570375693665443,6.018522,6.394672000000001,33.85420000000002,417.6922222222189
2023-05-07 15:39:40,51.85185,0.6365740000000004,0.9067101422481546,5.989587,6.5972230000000005,28.64590000000001,417.7422222222189
2023-05-07 15:42:41,51.85185,0.7523149999999994,0.9277228490654034,6.221062,6.597227,28.64580000000001,417.79249999999666
2023-05-07 15:45:40,51.38889,0.7523150000000003,0.9149740172652702,6.221062000000001,6.568287,28.06710000000001,417.8422222222189
2023-05-07 15:48:40,51.38889,0.7523150000000003,1.0143018525465068,6.394677,6.973382,26.90980000000002,417.8922222222189
2023-05-07 15:51:41,52.37269,0.7523150000000003,0.952911304987029,6.336807,6.7708319999999995,28.067099999999982,417.94249999999664
2023-05-07 15:54:40,52.37269,0.7523149999999994,0.9653668654049513,6.394672,6.857637,31.539299999999997,417.99222222221886
2023-05-07 15:57:40,52.37269,0.7233799999999997,0.9845470542113154,6.250002,6.828702000000001,28.93520000000001,418.04222222221887
2023-05-07 16:00:40,52.37269,0.7523149999999994,0.9653668654049513,6.3368020000000005,6.799767000000001,30.9606,418.0922222222189
2023-05-07 16:03:41,53.35648,0.7233789999999996,0.9481589366109556,6.278936,6.770837,27.777799999999985,418.14249999999663
2023-05-07 16:06:22,52.37269,0.6944439999999998,0.9427621428754653,6.221066,6.7708319999999995,29.513900000000007,418.18722222221885
2023-05-07 16:06:41,52.37269,0.8101859999999999,0.960556322663482,6.365741999999999,6.684025999999999,28.35650000000001,418.19249999999664
2023-05-07 16:09:38,53.35648,0.7523149999999994,0.9653668654049513,6.307872,6.770837,29.513900000000007,418.2416666666633
2023-05-07 16:12:40,52.37269,0.8680560000000002,0.9925815600514017,6.452542,6.712966,30.3819,418.29222222221887
2023-05-07 16:15:41,53.29861,0.8969909999999999,0.9675292964898553,6.510412,6.655091,28.067200000000014,418.3424999999966
2023-05-07 16:18:41,52.83565,0.8391200000000003,1.0027359933647886,6.452542000000001,6.799772,32.407399999999996,418.39249999999663
2023-05-07 16:21:40,52.83565,0.868055,1.0058061334486337,6.481477000000001,6.7708319999999995,29.513900000000007,418.44222222221885
2023-05-07 16:24:40,51.38889,0.8969909999999999,1.0083069611247097,6.539352999999999,6.7708319999999995,31.25,418.49222222221886
2023-05-07 16:27:40,48.95834,0.8391200000000003,0.9501708194249587,6.568282,6.799772,25.75229999999999,418.54222222221887
2023-05-07 16:30:40,46.55671,0.8391209999999996,0.950166745096001,6.655093,6.886572000000001,23.1481,418.5922222222189
2023-05-07 16:33:41,47.51157,0.9259259999999996,0.9686857280093022,6.6261529999999995,6.712967000000001,24.0163,418.64249999999663
2023-05-07 16:36:40,47.51157,0.983797,0.9247174763003516,6.539352999999999,6.4236059999999995,27.199099999999987,418.69222222221885
2023-05-07 16:39:40,46.55671,0.983797,0.9981946149332551,6.799772999999999,6.828706,22.858800000000002,418.74222222221886
2023-05-07 16:42:40,48.95834,1.0127319999999997,1.0127320000085516,6.684033,6.684031,28.64579999999998,418.79222222221887
2023-05-07 16:45:40,48.95834,1.0127319999999997,1.0555372757104573,6.684033,6.770831,30.960699999999974,418.8422222222189
2023-05-07 16:48:38,49.94213,1.0416670000000003,1.027131564943359,6.7708330000000005,6.741896,34.14349999999999,418.8916666666633
2023-05-07 16:51:40,48.95834,0.9548610000000002,0.99763225042455,6.6550970000000005,6.7418960000000006,25.752199999999988,418.94222222221885
2023-05-07 16:54:41,39.38079,0.3761570000000001,0.8330862923028476,6.192127,7.37847,17.65040000000002,418.9924999999966
2023-05-07 16:57:40,30.00578,0.78125,0.79563328107716,7.002313,7.031253,15.3356,419.0422222222188
2023-05-07 17:00:41,33.42014,0.8680560000000002,0.6622674710390781,4.890047,4.513887,18.518500000000017,419.09249999999656
2023-05-07 17:03:41,33.91204,0.8969909999999999,0.5370676922323879,4.311343,3.703703,15.335699999999974,419.1424999999966
2023-05-07 17:06:40,30.52662,0.8391209999999996,0.4718244791828212,2.633102,2.0254630000000002,13.310200000000009,419.1922222222188
2023-05-07 21:06:41,97.04861,0.3761579999999993,0.4950024582870782,3.0671299999999997,3.327546,30.671300000000002,419.1922222222188
2023-05-07 21:09:41,97.04861,0.08680599999999927,0.2335381270240997,1.7361109999999993,2.141203,28.356499999999983,419.1922222222188
2023-05-07 21:12:43,97.04861,0.05787000000000031,0.21070446213186328,1.4467590000000001,1.9097219999999995,30.382000000000005,419.1922222222188
2023-05-07 22:15:40,97.04861,-0.08680500000000002,,1.4178239999999995,2.141202999999999,38.7732,419.1922222222188
2023-05-07 22:18:40,97.04861,-0.08680600000000016,,1.1284719999999995,1.8229169999999995,37.32640000000001,419.1922222222188
2023-05-07 22:21:44,97.04861,0.0,0.04763400080817474,1.359953,1.9965269999999995,39.3519,419.1922222222188
2023-05-07 22:24:41,97.04861,0.0,0.049634143145759035,1.3020829999999997,1.967593,37.037000000000006,419.1922222222188
2023-05-08 00:36:38,32.40741,2.054399,0.9309997377350143,3.153936,1.4178239999999995,16.203699999999998,419.1922222222188
2023-05-08 00:39:42,31.97338,1.7361119999999994,0.8074534279332174,2.835647999999999,1.3888880000000006,16.492999999999995,419.1922222222188
2023-05-08 09:18:40,38.68634,3.1828700000000003,1.1260372825986873,5.989588,3.0381979999999995,17.071799999999996,419.1922222222188
2023-05-08 09:21:40,30.00578,2.748843,1.0924815597561337,4.195601999999999,1.7361110000000002,16.4931,419.1922222222188
2023-05-08 09:33:42,35.3588,3.2407399999999997,0.9378181969751462,5.063657999999999,1.9386580000000002,16.782399999999996,419.1922222222188
2023-05-08 09:39:40,44.58912,3.3564809999999996,1.0746293239226163,8.940973,5.758102000000001,20.543999999999983,419.1922222222188
2023-05-08 09:42:38,40.21991,3.009259,1.266258622430249,7.812498000000001,5.179398999999999,21.12270000000001,419.1922222222188
2023-05-08 09:45:40,40.7118,3.0960639999999993,1.47322119122658,7.957178,5.410884000000001,20.25460000000001,419.1922222222188
2023-05-08 09:48:40,39.23611,2.922453999999999,1.138620457741823,7.581018,4.947914,19.965300000000013,419.1922222222188
2023-05-08 09:51:40,30.98958,2.6041669999999995,1.0875241808714402,4.51389,2.2280100000000003,14.757000000000005,419.1922222222188
2023-05-08 14:48:40,30.98958,3.0671289999999996,1.2823417934549488,4.976848,2.2858789999999996,17.071699999999993,419.1922222222188
2023-05-09 09:51:41,31.51042,3.1539339999999996,1.2364050509369533,4.890046,2.0543940000000003,16.492999999999995,419.1922222222188
2023-05-09 09:54:41,39.23611,3.3854170000000003,1.4037481130890828,7.146993999999999,4.166667,17.071799999999996,419.1922222222188
2023-05-09 09:57:40,34.40393,2.9803240000000004,0.9872469763340834,5.410884,2.60417,19.097199999999987,419.1922222222188
2023-05-10 06:15:41,32.43634,3.124999,1.6159746765393763,5.0925970000000005,2.662038000000001,15.625,419.1922222222188
2023-05-10 06:18:41,40.7118,2.9803230000000003,1.3216021588019842,7.175922,4.6296289999999996,20.254699999999985,419.2422222222188
2023-05-10 06:21:42,40.21991,2.835648,1.151023719594882,6.828702000000001,4.311344,18.807900000000018,419.29249999999655
2023-05-10 06:24:41,40.21991,2.8935179999999994,1.4905968109109615,7.175922000000001,4.918984,18.807800000000015,419.34222222221877
2023-05-10 06:27:41,40.21991,0.9548610000000002,0.7160620956747641,6.510412,6.076390999999999,18.80789999999999,419.3922222222188
2023-05-10 06:30:41,40.21991,0.8391209999999996,0.7949266312758234,6.018521999999999,5.931711000000001,17.36110000000002,419.4422222222188
2023-05-10 06:33:42,42.65046,0.9548610000000002,1.0664176719518466,7.146992000000001,7.378471,18.51849999999999,419.49249999999654
2023-05-10 06:36:42,35.8507,1.4467590000000001,0.8634064391428519,6.684031999999999,5.700233,15.914299999999997,419.54249999999655
2023-05-10 06:39:18,34.89584,1.9097229999999996,1.0209529411722449,6.973382999999999,5.52662,16.4931,419.5858333333299
2023-05-10 06:39:42,36.80555,1.9675919999999998,1.064491057960593,6.973377,5.497685,14.178200000000004,419.59249999999656
2023-05-10 06:42:41,35.8507,1.851852,1.0945744188443138,7.291663000000001,6.018521,16.203699999999998,419.6422222222188
2023-05-10 06:45:39,39.75695,1.9675919999999998,0.9054138280821586,8.188657,6.539355,17.650500000000022,419.6916666666632
2023-05-10 06:48:43,47.01968,1.1284729999999996,0.9277169026825782,7.262733,6.88657,21.990800000000007,419.7427777777743
2023-05-10 06:51:41,42.15857,0.8680559999999993,0.8535072514212545,6.886578,6.857642,21.12269999999998,419.7922222222187
2023-05-10 06:54:40,41.66666,1.1284720000000004,0.9766636713430561,7.349538,7.060185999999999,19.965299999999985,419.8419444444409
2023-05-10 06:57:41,41.2037,0.9548610000000002,0.8651552316478498,6.8287070000000005,6.655096,20.25460000000001,419.89222222221866
2023-05-10 07:00:42,41.2037,0.9837959999999999,0.954571698847473,7.089118,7.031251999999999,18.807900000000018,419.9424999999964
2023-05-10 07:03:41,41.2037,0.9259259999999996,0.8966777214194204,7.002317999999999,6.944442,19.965300000000013,419.99222222221863
2023-05-10 07:06:42,39.75695,0.9259259999999996,0.8515416268021465,6.799772999999999,6.655097,21.412000000000006,420.0424999999964
2023-05-10 07:09:41,39.75695,0.983797,0.846927141264115,6.655093,6.3946760000000005,21.701400000000007,420.0922222222186
2023-05-10 07:12:42,39.75695,0.8391200000000003,0.8098414210248245,6.365742000000001,6.307872000000001,21.12269999999998,420.14249999999635
2023-05-10 07:15:42,39.20718,1.0995369999999998,0.8983726547327225,6.5104180000000005,6.1342609999999995,19.965299999999985,420.19249999999636
2023-05-10 07:18:42,40.7118,0.8969909999999999,0.8225318449309277,6.365742999999999,6.221062000000001,19.097200000000015,420.24249999999637
2023-05-10 07:21:41,38.77315,0.8680560000000002,0.793522090153419,6.336803000000001,6.192126999999999,21.701400000000007,420.2922222222186
2023-05-10 07:24:39,39.75695,0.9837959999999999,0.8143130794593858,6.365737,6.047451,20.83330000000001,420.341666666663
2023-05-10 07:27:42,38.31018,0.8969909999999999,0.7755021009264245,6.336803000000001,6.105322,19.675899999999984,420.39249999999635
2023-05-10 07:30:42,38.31018,1.0416669999999995,0.8225669831008963,6.365738,5.9606509999999995,19.965300000000013,420.44249999999636
2023-05-10 07:33:41,39.23611,0.9259259999999996,0.8204915280964963,6.278938,6.076391999999999,21.70139999999998,420.4922222222186
2023-05-10 07:36:41,38.77315,0.983797,0.814313520213946,6.278932999999999,5.9606460000000006,19.965299999999985,420.5422222222186
2023-05-10 07:39:41,39.75695,0.868055,0.7935216192041845,6.249997,6.105322,18.518500000000017,420.5922222222186
2023-05-10 07:42:42,38.77315,0.868055,0.7935216192041837,6.221067000000001,6.076391999999999,19.675899999999984,420.64249999999635
2023-05-10 07:45:41,37.32639,0.868055,0.7780226747668503,6.192132000000001,6.018517000000001,18.51849999999999,420.69222222221856
2023-05-10 07:48:41,37.32639,0.8969899999999997,0.8070762967630621,6.249997,6.076387,17.36110000000002,420.7422222222186
2023-05-10 07:51:42,38.31018,1.0416660000000002,0.8225606233170338,6.336806999999999,5.931711,17.650499999999994,420.7924999999963
2023-05-10 07:54:42,41.6956,0.9259259999999996,0.836116940174241,6.250003,6.076387,21.122600000000006,420.84249999999633
2023-05-10 07:57:41,40.7118,1.0127310000000005,0.9536912495074986,6.481477000000001,6.365735999999999,21.70139999999998,420.89222222221855
2023-05-10 08:00:42,43.14236,0.9548610000000002,0.8651552316478498,6.394677000000001,6.221066,23.4375,420.9424999999963
2023-05-10 08:03:39,48.46643,1.186343,0.9697365463700421,6.799768,6.394675,25.75229999999999,420.991666666663
2023-05-10 08:06:41,48.95834,0.9259259999999996,0.8966828307428917,6.3657379999999995,6.307872,25.46290000000002,421.0422222222185
2023-05-10 08:09:42,45.57291,0.8969909999999999,0.8969915000204675,6.510413000000001,6.510412,22.5694,421.0924999999963
2023-05-10 08:12:41,46.55671,0.8969899999999997,0.8677344069094427,6.539347,6.481477,24.884199999999993,421.1422222222185
2023-05-10 08:15:42,45.05209,0.694445,0.7780230475980915,6.307872,6.481477,24.016199999999998,421.19249999999624
2023-05-10 08:18:41,44.12616,1.0127319999999997,0.8919915914962355,6.539348,6.307866000000001,24.594899999999996,421.24222222221846
2023-05-10 08:21:43,44.12616,0.9837959999999999,0.9095420716513296,6.5104180000000005,6.365742,25.173599999999993,421.292777777774
2023-05-10 08:24:41,45.05209,1.2152780000000005,0.9481586882058441,6.684024000000001,6.192125999999999,26.04169999999999,421.3422222222184
2023-05-10 08:27:41,51.67824,1.4178239999999995,1.0134728065133438,6.684023,5.960649,25.173599999999993,421.39222222221844
2023-05-10 08:30:44,55.2662,1.0995369999999998,0.9634709439602003,6.336808,6.076391,28.64590000000001,421.4430555555518
2023-05-10 08:33:42,55.2662,1.0127319999999997,0.9076934954615185,6.250003,6.047451,28.35650000000001,421.4924999999962
2023-05-10 08:36:42,50.40509,0.7523150000000003,0.8088086583356787,6.047453,6.1631979999999995,28.067099999999982,421.5424999999962
2023-05-10 08:39:42,47.01968,0.8969899999999997,0.8677344069094427,6.0763929999999995,6.018522999999999,27.488399999999984,421.5924999999962
2023-05-10 08:42:38,45.57291,1.0416660000000002,0.8891613648177354,6.192128,5.902781999999999,23.4375,421.6413888888851
2023-05-10 08:45:41,44.58912,1.0127309999999996,0.8760799810150832,6.278937999999999,6.018517000000001,24.594899999999996,421.69222222221845
2023-05-10 08:48:42,44.58912,0.8969909999999999,0.8377894509351518,6.278932999999999,6.163192,21.412000000000006,421.7424999999962
2023-05-10 08:51:43,43.46065,0.8680560000000002,0.8387913578446421,6.278932999999999,6.221067,22.5694,421.79277777777395
2023-05-10 08:54:42,38.77315,0.868055,0.8387908691468439,6.365737,6.307872000000001,21.41209999999998,421.84249999999616
2023-05-10 08:57:42,40.21991,0.8101850000000006,0.7956308111122795,6.568282,6.539346999999999,20.543999999999983,421.8924999999962
2023-05-10 09:00:41,42.65046,0.9837959999999999,0.8143130794593871,6.597217,6.278931000000001,21.701400000000007,421.9422222222184
2023-05-10 09:04:03,37.32639,0.9548610000000002,0.8337728466049501,6.7129579999999995,6.481477,19.675900000000013,421.9983333333295
2023-05-10 09:06:41,45.05209,1.2152779999999996,0.8579877170276996,6.684033,6.047455,20.25460000000001,422.0422222222184
2023-05-10 09:09:43,41.66666,0.78125,0.851543518186863,7.002313,7.146992999999999,19.675900000000013,422.09277777777396
2023-05-10 09:12:44,47.01968,1.2442129999999993,0.9427609365433463,6.799773,6.250000000000001,21.411999999999978,422.1430555555517
2023-05-10 09:15:41,45.57291,0.9259259999999996,0.8667715747719489,6.857638,6.7419020000000005,20.543999999999983,422.1922222222184
2023-05-10 09:18:42,48.46643,1.0127319999999997,0.9686787532081247,6.9444479999999995,6.857635999999999,22.280100000000004,422.24249999999614
2023-05-10 09:21:40,49.45023,1.0995369999999998,0.9634709439602003,6.944448,6.684031,23.726799999999997,422.29194444444056
2023-05-10 09:24:42,51.38889,0.868055,0.868053499998372,6.6550970000000005,6.655092000000001,23.7269,422.3424999999961
2023-05-10 09:27:42,50.37616,0.9548610000000002,0.880546641957294,6.597217,6.452546,24.884299999999996,422.3924999999961
2023-05-10 09:30:42,49.94213,0.983797,0.8941874382152856,6.6261529999999995,6.452546,22.569500000000005,422.44249999999613
2023-05-10 09:33:41,43.60532,0.7233799999999997,0.7935239739486071,6.510413000000001,6.655093000000001,21.41209999999998,422.49222222221834
2023-05-10 09:36:42,44.58912,0.8391200000000003,0.8098414210248245,6.452547,6.394677,21.12270000000001,422.5424999999961
2023-05-10 09:39:41,40.7118,0.8391200000000003,0.8098414210248245,6.481477000000001,6.4236070000000005,16.782399999999996,422.5922222222183
2023-05-10 09:42:41,40.21991,1.0127319999999997,0.8436030146398202,6.568287999999999,6.249995999999999,19.675899999999984,422.6422222222183
2023-05-10 09:45:42,40.21991,0.8969909999999999,0.8225318449309277,6.539352999999999,6.394672000000001,20.254700000000014,422.6924999999961
2023-05-10 09:48:41,45.57291,1.1574079999999993,0.9063019475167386,6.684028,6.2210600000000005,23.4375,422.7422222222183
2023-05-10 09:51:42,39.23611,1.0127309999999996,0.8270085969377492,6.741892999999999,6.394672000000001,19.96519999999998,422.79249999999604
2023-05-10 09:54:42,45.57291,1.0127319999999997,0.8919915914962355,6.655087999999999,6.4236059999999995,21.12269999999998,422.84249999999605
2023-05-10 09:57:41,44.58912,1.157407,0.9063074950310968,7.031248000000001,6.568291,21.12270000000001,422.89222222221827
2023-05-10 10:00:42,47.51157,1.186343,0.9863364837498844,7.378474000000001,7.002311,21.99079999999998,422.942499999996
2023-05-10 10:03:42,48.46643,1.070602,0.9343565886890773,7.1469879999999995,6.886576,23.1481,422.992499999996
2023-05-10 10:06:43,50.92593,0.9837959999999999,1.0682537031069081,7.204863,7.378477,25.173599999999993,423.0427777777738
2023-05-10 10:09:42,48.95834,0.9548610000000002,0.8805466419572929,6.857638000000001,6.712966999999999,24.3056,423.092499999996
2023-05-10 10:12:48,51.85185,1.2152779999999996,0.9653689603422431,6.799768,6.33681,24.016200000000026,423.14416666666267
2023-05-10 10:15:57,50.40509,0.6944439999999998,0.8436088328257784,6.481477000000001,6.799773,25.75229999999999,423.1966666666627
2023-05-10 10:18:52,48.00347,0.8101849999999997,0.8805435255218028,6.5682920000000005,6.712967000000001,24.595,423.24527777777377
2023-05-10 10:21:44,54.80324,1.0127310000000005,1.0127315000131019,6.857642,6.857640999999999,29.22460000000001,423.2930555555515
2023-05-10 10:24:50,55.7581,0.7523150000000003,0.8760822943544255,6.510417,6.7708319999999995,25.75229999999999,423.3447222222182
2023-05-10 10:27:50,57.72569,0.8969909999999999,0.9256250277580695,6.655092,6.712961,29.51389999999998,423.3947222222182
2023-05-10 10:30:47,51.38889,0.4050919999999998,0.7270721194513927,6.018516,6.799764,24.884199999999993,423.4438888888849
2023-05-10 10:33:42,44.12616,0.5208329999999997,0.7629887136223187,6.076385999999999,6.626153,21.12269999999998,423.49249999999597
2023-05-10 10:36:41,42.65046,0.78125,0.8238939093564178,6.481477,6.568287,21.701400000000007,423.5422222222182
2023-05-10 10:39:40,40.7118,0.7523150000000003,0.8088038885414884,6.539357000000001,6.655092000000001,19.097199999999987,423.5919444444404
2023-05-10 10:42:42,42.65046,0.8391210000000004,,6.568287,6.5682860000000005,20.254700000000014,423.64249999999595
2023-05-10 10:46:04,40.7118,1.0127319999999997,0.8760859694824428,6.828703,6.568290999999999,19.097199999999987,423.6986111111071
2023-05-10 10:48:42,44.12616,0.8391200000000003,0.8245714179056222,6.6840269999999995,6.655097,19.965299999999985,423.74249999999597
2023-05-10 10:51:42,44.09722,1.0416670000000003,0.8728741183707385,6.799772999999999,6.481485999999999,20.54400000000001,423.792499999996
2023-05-10 10:54:42,47.48264,0.9259259999999996,0.9403198086506208,6.857638,6.886572,22.28,423.842499999996
2023-05-10 10:57:42,48.95834,1.0127319999999997,0.8919915914962355,6.944443000000001,6.712961000000001,23.4375,423.892499999996
2023-05-10 11:00:41,50.92593,1.070602,0.9021234886543791,7.089117999999999,6.770836,28.067199999999985,423.9422222222182
2023-05-10 11:03:42,49.45023,0.9548610000000002,0.9107670620199009,6.886577,6.799766,24.3056,423.99249999999597
2023-05-10 11:06:42,49.45023,0.8680560000000002,0.9107696751613625,6.684033,6.770837,22.569399999999973,424.042499999996
2023-05-10 11:09:43,48.00347,0.8101850000000006,0.8667708735539977,6.568282,6.684027,24.016199999999998,424.09277777777373
2023-05-10 11:12:42,48.46643,1.0416669999999995,0.9367477198935567,6.741897999999999,6.539351000000001,23.7269,424.14249999999595
2023-05-10 11:15:47,48.46643,0.8101849999999997,0.8805435255218028,6.5104169999999995,6.655092,21.701400000000007,424.1938888888848
2023-05-10 11:18:43,42.65046,0.8101849999999997,0.8245688884073343,6.481477000000001,6.5104120000000005,19.386600000000016,424.2427777777737
2023-05-10 11:21:46,41.2037,0.8391209999999996,0.8391215000166244,6.394673,6.394672,20.254700000000014,424.29361111110705
2023-05-10 11:24:55,39.75695,0.8969909999999999,0.8225318449309277,6.539352999999999,6.394672000000001,20.543999999999983,424.34611111110706
2023-05-10 11:27:49,46.03588,1.1284720000000004,0.9277164639308879,6.770836999999999,6.394675,20.25460000000001,424.3944444444404
2023-05-10 11:30:41,41.66666,0.868055,0.8387857521485517,6.857642,6.799767000000001,22.5694,424.44222222221816
2023-05-10 11:33:42,48.95834,1.0127310000000005,1.0271335556840866,7.089117000000001,7.118056,22.569499999999977,424.4924999999959
2023-05-10 11:36:42,48.95834,0.8969909999999999,0.8824474596222017,6.712962,6.684031,24.595,424.5424999999959
2023-05-10 11:39:42,50.92593,0.8969899999999997,0.8824469650417771,6.6840269999999995,6.655097,24.0163,424.59249999999594
2023-05-10 11:42:44,53.35648,0.9837959999999999,0.9247222118250409,6.741897000000001,6.626161000000001,26.04169999999999,424.6430555555515
2023-05-10 11:45:42,49.45023,0.78125,0.837788973186388,6.770832,6.886572000000001,25.46289999999999,424.6924999999959
