Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-10 11:48:42,47.48264,0.8101849999999997,0.8667708735539962,6.539347,6.655092,22.280100000000004,424.7424999999959
2023-05-10 11:51:42,53.81944,1.0416660000000002,1.1535405539501482,6.915507000000001,7.146991,27.77770000000001,424.7924999999959
2023-05-10 11:54:42,47.01968,0.78125,0.8515387897201081,6.423612,6.568282,23.4375,424.84249999999594
2023-05-10 11:57:39,48.46643,0.9837960000000008,0.8786364809164883,6.597222,6.394676,22.8587,424.8916666666626
2023-05-10 12:00:41,49.94213,0.8969909999999999,0.9397283342963273,6.857638,6.944447,25.173599999999993,424.94222222221816
2023-05-10 12:03:42,42.65046,0.7523150000000003,0.8225340262582085,6.539352999999999,6.684028,22.858800000000002,424.9924999999959
2023-05-10 12:06:44,41.66666,0.9837959999999999,0.9247222118250409,6.770828,6.655092,19.96520000000001,425.04305555555146
2023-05-10 12:09:41,40.21991,0.8969909999999999,0.8225318449309266,6.684028,6.539346999999999,19.386599999999987,425.09222222221814
2023-05-10 12:12:42,40.7118,1.0416669999999995,0.8728741183707378,6.741897999999999,6.423611,21.12269999999998,425.1424999999959
2023-05-10 12:15:42,40.21991,0.8391200000000003,0.7949261489905208,6.626162000000001,6.539352,19.386599999999987,425.1924999999959
2023-05-10 12:18:41,40.21991,0.8969899999999997,0.8070709180936946,6.6550970000000005,6.481477,18.22919999999999,425.2422222222181
2023-05-10 12:21:41,41.2037,0.9837959999999999,0.8628906174745776,6.741897000000001,6.510421,19.386599999999987,425.29222222221813
2023-05-10 12:24:42,41.2037,0.8101849999999997,0.8805435255218028,6.799767999999999,6.944443,21.411999999999978,425.3424999999959
2023-05-10 12:27:42,40.7118,1.0995369999999998,0.8983726547327233,6.828702999999999,6.452546,18.80789999999999,425.3924999999959
2023-05-10 12:30:42,47.33796,1.273148,1.0741147409585232,7.089118000000001,6.71296,21.412000000000006,425.4424999999959
2023-05-10 12:33:41,40.21991,0.9259259999999996,0.8361169401742418,6.886577999999999,6.712962000000001,19.96520000000001,425.4922222222181
2023-05-10 12:36:40,47.51157,1.186343,1.0189307813843873,6.857638,6.539355,21.701300000000003,425.54194444444033
2023-05-10 12:39:41,44.12616,0.78125,0.851543518186863,6.597218,6.741897999999999,19.386599999999987,425.5922222222181
2023-05-10 12:42:42,46.55671,1.0416670000000003,0.9052249859735323,7.060182999999999,6.799765999999999,21.701400000000007,425.64249999999583
2023-05-10 12:45:42,46.55671,0.868055,0.8824444374940814,6.626157,6.655092000000001,22.5694,425.69249999999585
2023-05-10 12:48:41,46.55671,0.9548609999999993,0.8805413564909029,6.712968,6.568287,22.858800000000002,425.74222222221806
2023-05-10 12:51:42,46.55671,0.9548609999999993,0.880541356490904,6.568287999999999,6.4236070000000005,22.280100000000004,425.7924999999958
2023-05-10 12:54:42,40.21991,0.7233799999999997,0.7935239739486071,6.423608,6.568288,20.254599999999982,425.8424999999958
2023-05-10 12:57:41,39.23611,0.8969909999999999,0.8070767627592972,6.394677999999999,6.221067,20.83340000000001,425.89222222221804
2023-05-10 13:00:42,39.75695,1.0127319999999997,0.8436087075479729,6.423608,6.105326,19.965299999999985,425.9424999999958
2023-05-10 13:03:46,39.23611,0.8680560000000002,0.8238919777866354,6.365742999999999,6.278936999999999,18.22909999999999,425.9936111111069
2023-05-10 13:06:43,39.23611,1.0416669999999995,0.8728741183707378,6.568287999999999,6.250001,19.097199999999987,426.04277777777355
2023-05-10 13:09:42,41.2037,1.0127319999999997,0.8599590342558138,6.6261529999999995,6.336801,21.412000000000006,426.09249999999577
2023-05-10 13:12:42,41.6956,0.78125,0.8377889731863868,6.944443000000001,7.060182999999999,22.858800000000002,426.1424999999958
2023-05-10 13:15:40,40.7118,1.0127319999999997,0.8599590342558138,6.712962999999999,6.423611,21.70139999999998,426.1919444444402
2023-05-10 13:18:42,46.03588,1.1284729999999996,0.9766641254161522,7.3784730000000005,7.08912,21.70139999999998,426.24249999999574
2023-05-10 13:21:41,39.75695,0.7523149999999994,0.8361168198682585,6.828707999999999,7.002313000000001,21.412000000000006,426.29222222221796
2023-05-10 13:24:42,46.03588,1.2442129999999993,1.0117281502224411,7.002317999999999,6.568285,23.148200000000003,426.3424999999957
2023-05-10 13:27:42,47.01968,0.9259259999999996,0.8966828307428917,6.857638,6.799772,23.4375,426.3924999999957
2023-05-10 13:30:43,46.55671,1.1284720000000004,1.0238599080479616,7.175928,6.973375999999999,25.173699999999997,426.4427777777735
2023-05-10 13:33:42,47.51157,0.8969909999999999,,6.655093,6.655092000000001,24.594899999999996,426.4924999999957
2023-05-10 13:36:42,46.55671,0.8969909999999999,0.8824474596222017,6.712962999999999,6.684031999999999,24.3056,426.5424999999957
2023-05-10 13:39:42,44.12616,0.9837959999999999,0.8786364809164882,6.568288,6.365742,20.254699999999985,426.5924999999957
2023-05-10 13:42:42,39.12037,0.78125,0.851543518186864,6.3657379999999995,6.5104180000000005,20.54400000000001,426.6424999999957
2023-05-10 13:45:19,37.78935,0.8969909999999999,0.8070767627592961,6.365738,6.192126999999999,19.097199999999987,426.6861111111068
2023-05-10 13:45:43,37.78935,0.8969909999999999,0.7755021009264245,6.365738,6.134257,20.254599999999982,426.6927777777735
2023-05-10 13:48:42,36.34259,0.9837959999999999,0.8307427124159976,6.3657379999999995,6.076391999999999,17.93980000000002,426.7424999999957
2023-05-10 13:51:41,39.23611,1.0416659999999993,0.8395918986044395,6.510413,6.134257,17.36110000000002,426.7922222222179
2023-05-10 13:54:40,39.23611,1.157407,0.8888904798526823,6.568288000000001,6.076391,21.701300000000003,426.8419444444401
2023-05-10 13:57:42,39.23611,0.9259259999999996,0.8046419911009821,6.365742999999999,6.134257,21.701400000000007,426.89249999999566
2023-05-10 14:00:42,39.23611,1.070602,0.8520679926657044,6.452548,6.0474559999999995,20.54400000000001,426.9424999999957
2023-05-10 14:03:42,38.77315,0.7233790000000004,0.7935187326325007,6.336806999999999,6.481477999999999,20.254599999999982,426.9924999999957
2023-05-10 14:06:42,37.32639,0.8680560000000002,0.8238919777866354,6.4236130000000005,6.336807,18.518599999999992,427.0424999999957
2023-05-10 14:09:43,44.12616,1.0127319999999997,0.8919915914962355,6.6261529999999995,6.394671,21.412000000000006,427.09277777777345
2023-05-10 14:12:19,38.77315,0.9259259999999996,0.8204915280964976,6.915508,6.712962000000001,18.80789999999999,427.1361111111068
2023-05-10 14:12:43,38.77315,0.9259259999999996,0.8204915280964976,6.799767999999999,6.597222,19.675899999999984,427.14277777777346
2023-05-10 14:15:42,44.58912,1.1863419999999998,0.9863417428308512,6.886573,6.510420999999999,21.41209999999998,427.1924999999957
2023-05-10 14:18:42,43.14236,0.9259259999999996,0.8667663445870092,6.626157999999999,6.5104120000000005,21.701400000000007,427.2424999999957
2023-05-10 14:21:42,43.60532,1.1284720000000004,0.8939708255653019,7.031248000000001,6.597226,22.858800000000002,427.2924999999957
2023-05-10 14:24:42,43.14236,0.9837959999999999,0.8941816291321638,6.568288,6.394672000000001,23.148200000000003,427.3424999999957
2023-05-10 14:27:45,44.12616,1.0127309999999996,0.8760799810150822,6.741898,6.481477,24.305499999999995,427.39333333332905
2023-05-10 14:30:42,43.14236,1.0995369999999998,0.8983726547327225,6.626153,6.249995999999999,23.4375,427.44249999999573
2023-05-10 14:33:40,39.75695,0.8101849999999997,0.8245688884073346,6.452547999999999,6.481483000000001,22.280100000000004,427.49194444444015
2023-05-10 14:36:42,36.19791,1.0127309999999996,0.8270085969377481,6.510413,6.163192,20.254700000000014,427.5424999999957
2023-05-10 14:39:19,38.31018,0.9837959999999999,0.7976331114756511,6.423608000000001,6.076391999999999,18.22909999999999,427.5861111111068
2023-05-10 14:39:43,38.25232,1.0416660000000002,0.8225665559925074,6.481478000000001,6.076391999999999,17.650499999999994,427.59277777777345
2023-05-10 14:42:42,38.31018,1.0995369999999998,0.8470725436020826,6.539353,6.076385999999999,17.650499999999994,427.64249999999566
2023-05-10 14:45:42,39.23611,1.070602,0.8689950800266242,6.626157999999999,6.249995999999999,15.625,427.6924999999957
2023-05-10 14:48:42,44.58912,1.157407,1.02167395273498,7.060187999999999,6.799771,21.99079999999998,427.7424999999957
2023-05-10 14:51:42,38.77315,0.9837959999999999,0.8628906174745776,7.060183,6.828707,20.25460000000001,427.7924999999957
2023-05-10 14:54:41,46.03588,1.2442129999999993,0.9603737610160227,6.799768,6.278935,24.595,427.8422222222179
2023-05-10 14:57:42,43.60532,0.8391199999999994,0.8957451078467267,7.089122999999999,7.204863,21.990700000000004,427.89249999999566
2023-05-10 15:00:41,46.03588,1.157407,1.0373687801836053,7.089118,6.857640999999999,26.04169999999999,427.9422222222179
2023-05-10 15:03:42,48.00347,1.1284719999999995,0.944245741917232,7.0312529999999995,6.684031,25.173599999999993,427.99249999999563
2023-05-10 15:06:41,46.55671,0.9837959999999999,0.9545665962551937,7.0312529999999995,6.973376999999999,23.726799999999997,428.04222222221784
2023-05-10 15:09:41,45.05209,1.0127309999999996,0.9076984242811564,6.886573,6.684031999999999,24.594799999999992,428.09222222221786
2023-05-10 15:12:40,44.12616,0.8969909999999999,0.8677348959770758,6.684028,6.626156999999999,22.280099999999976,428.14194444444007
2023-05-10 15:15:42,43.14236,0.9259259999999996,0.8667715747719489,6.597218,6.481482000000001,22.858800000000002,428.1924999999956
2023-05-10 15:18:43,44.12616,1.0127319999999997,0.8599590342558138,6.568283,6.278931000000001,22.858800000000002,428.24277777777337
2023-05-10 15:21:42,38.77315,0.78125,0.851543518186863,6.655088,6.799767999999999,20.25460000000001,428.2924999999956
2023-05-10 15:24:41,39.23611,0.983797,0.7806737793657574,6.510413000000001,6.134256000000001,17.361099999999993,428.3422222222178
2023-05-10 15:27:42,39.23611,1.0416659999999993,0.8395918986044395,6.452543,6.076387,18.22909999999999,428.39249999999555
2023-05-10 15:30:42,39.75695,1.0127319999999997,0.8270090337311548,6.452548,6.105326,19.386500000000012,428.44249999999556
2023-05-10 15:33:42,39.75695,1.070602,0.869000886814051,6.597218,6.2210659999999995,19.097200000000015,428.4924999999956
2023-05-10 15:36:42,41.6956,0.8391209999999996,0.8535097347076809,6.6261529999999995,6.655092,21.12270000000001,428.5424999999956
2023-05-10 15:39:41,39.75695,0.983797,0.846927141264115,6.655093,6.3946760000000005,19.386599999999987,428.5922222222178
2023-05-10 15:43:03,45.05209,1.157407,1.0528894612159903,7.002318,6.799771,22.8587,428.64833333332894
2023-05-10 15:45:42,41.66666,0.78125,0.8238939093564178,6.7708330000000005,6.857643,20.254599999999982,428.6924999999956
2023-05-10 15:48:43,46.03588,1.0416660000000002,0.8891613648177362,7.031247,6.741901,20.83340000000001,428.74277777777337
2023-05-10 15:51:40,47.01968,0.9548610000000002,0.9403223242329609,6.6840269999999995,6.655096,20.254699999999985,428.79194444444005
2023-05-10 15:54:42,48.00347,0.9548610000000002,0.9107722247292575,6.741898,6.655097,21.701400000000007,428.8424999999956
2023-05-10 15:57:42,46.55671,1.0127309999999996,0.9076930306675769,6.597223,6.394672000000001,25.173599999999993,428.8924999999956
2023-05-10 16:00:44,45.05209,1.0127319999999997,0.8760804349454178,6.568287999999999,6.307866000000001,21.41209999999998,428.94305555555115
2023-05-10 16:03:41,48.00347,1.0127309999999996,0.9076930306675758,6.5104180000000005,6.307867,23.4375,428.99222222221783
2023-05-10 16:06:41,47.01968,0.983797,0.8941820982834794,6.481483,6.307866000000001,21.41210000000001,429.04222222221784
2023-05-10 16:09:42,40.7118,0.6655090000000001,0.7885665763252272,6.307867000000001,6.568288,21.12270000000001,429.0924999999956
2023-05-10 16:12:42,39.75695,0.8680560000000002,0.8088041267750994,6.365742999999999,6.2499970000000005,20.54400000000001,429.1424999999956
2023-05-10 16:15:41,42.15857,1.0995369999999998,0.8815306990693,6.452548,6.047451000000001,20.54389999999998,429.1922222222178
2023-05-10 16:18:42,46.55671,1.1574079999999993,0.9234577175844988,7.031248,6.597220000000001,20.83330000000001,429.2424999999956
2023-05-10 16:21:42,44.99421,1.186343,0.9358544162784803,6.741897999999999,6.278935,20.83329999999998,429.2924999999956
2023-05-10 16:24:43,49.45023,0.8680560000000002,0.8966778505227709,7.581022999999999,7.638887,26.04169999999999,429.34277777777334
2023-05-10 16:27:42,47.01968,0.9548610000000002,0.9107722247292575,6.6840269999999995,6.597225999999999,23.1481,429.39249999999555
2023-05-10 16:30:39,53.81944,1.186343,1.1423929199806013,7.031248,6.944444999999999,26.331099999999992,429.44166666666223
2023-05-10 16:33:44,51.38889,0.8680559999999993,0.9247220448117126,6.568287999999999,6.684032,24.305499999999995,429.4930555555511
2023-05-10 16:36:42,50.40509,0.8680560000000002,0.8966827446744718,6.7708330000000005,6.828707,25.173599999999993,429.5424999999955
2023-05-10 16:39:42,48.00347,0.8680560000000002,0.9107745200195623,6.568283,6.655097,25.173599999999993,429.59249999999554
2023-05-10 16:43:03,45.57291,0.8969909999999999,0.8528554321899859,6.6261529999999995,6.539352,23.4375,429.6483333333289
2023-05-10 16:45:42,42.15857,0.7523149999999994,0.8361168198682571,6.510418,6.684023,21.412000000000006,429.69249999999556
2023-05-10 16:48:43,41.6956,1.0416669999999995,0.8563539732468114,6.568287999999999,6.221061,19.96520000000001,429.7427777777733
2023-05-10 16:51:42,40.21991,0.8969909999999999,0.8528554321899859,6.423608,6.336807,20.25460000000001,429.7924999999955
2023-05-10 16:54:41,40.21991,1.070602,0.834867399968195,6.684028,6.249996,20.254599999999982,429.84222222221774
2023-05-10 16:57:42,42.65046,0.9548609999999993,0.8495660068096123,6.568287999999999,6.365737000000001,17.939899999999994,429.8924999999955
2023-05-10 17:00:42,47.01968,1.186343,0.9358544162784803,6.684028,6.221065,21.701400000000007,429.9424999999955
2023-05-10 17:03:42,41.6956,0.8969909999999999,0.8528502581455317,6.712968,6.626156999999999,21.12270000000001,429.9924999999955
2023-05-10 17:06:42,47.01968,1.3020829999999997,0.966639102772497,6.799767999999999,6.192125,20.83330000000001,430.0424999999955
2023-05-10 17:09:40,46.03588,0.9548609999999993,0.9256250069140249,7.0312529999999995,6.973382000000001,22.5694,430.09194444443995
2023-05-10 17:12:42,48.00347,1.0995369999999998,1.0555396537250243,7.031248000000001,6.944441,22.858800000000002,430.1424999999955
2023-05-10 17:15:42,49.94213,1.0416669999999995,0.9522283407338928,6.799768,6.626161000000001,24.3056,430.1924999999955
2023-05-10 17:18:43,50.92593,1.070601,0.9657890762189081,6.9444479999999995,6.741897,20.83340000000001,430.24277777777326
2023-05-10 17:21:41,49.45023,1.0127310000000005,0.9385388772058644,6.712958,6.568287,23.1481,430.2922222222177
2023-05-10 17:24:42,48.46643,1.0127319999999997,0.9536917298796636,6.7129639999999995,6.597222,23.148200000000003,430.3424999999954
2023-05-10 17:27:42,48.00347,1.1284720000000004,0.9605594612713851,6.770828,6.452546,22.569500000000005,430.39249999999544
2023-05-10 17:30:42,49.45023,1.1284720000000004,0.9605594612713851,6.770828,6.452546,24.884199999999993,430.44249999999545
2023-05-10 17:33:42,50.40509,1.0127309999999996,0.9385388772058643,6.626153,6.481482000000001,23.7269,430.49249999999546
2023-05-10 17:36:44,49.94213,1.0127319999999997,0.9232079143821439,6.597218,6.4236059999999995,21.701400000000007,430.543055555551
2023-05-10 17:39:42,45.13889,0.6365749999999997,0.8225610270121833,6.365742999999999,6.770828,20.543999999999983,430.5924999999954
2023-05-10 17:42:42,42.65046,0.8969909999999999,0.8677348959770758,6.452548,6.394677,19.097200000000015,430.64249999999544
2023-05-10 17:45:42,41.6956,0.868055,0.8238914948937337,6.394677000000001,6.307872000000001,19.386500000000012,430.69249999999545
2023-05-10 17:48:39,40.7118,1.0127309999999996,0.8760799810150822,6.568288,6.307867,18.80789999999999,430.7416666666621
2023-05-10 17:51:41,46.03588,1.3310180000000003,0.9601218265730538,6.828708000000001,6.16319,22.5694,430.7922222222177
2023-05-10 17:54:41,44.12616,0.9548610000000002,0.96925949887613,7.002314,7.031253,22.569500000000005,430.8422222222177
2023-05-10 17:57:42,47.51157,1.273148,0.9547408720233652,7.002318000000001,6.423610000000001,23.7269,430.89249999999544
2023-05-10 18:00:44,47.9456,1.273148,0.9725026751755097,7.002318000000001,6.45255,23.1481,430.943055555551
2023-05-10 18:03:41,52.83565,1.1284719999999995,0.9605594612713838,7.407403,7.089121,24.3056,430.99222222221766
2023-05-10 18:06:42,51.85185,1.0416659999999993,0.9826581319566078,6.915512999999999,6.799767000000001,23.148200000000003,431.0424999999954
2023-05-10 18:09:42,53.81944,1.070602,0.9965121023269247,6.944448,6.799766,25.173599999999993,431.0924999999954
2023-05-10 18:12:42,46.03588,0.6655099999999994,0.8395936305884517,6.539348,6.915508000000001,22.5694,431.14249999999544
2023-05-10 18:15:41,41.6956,0.868055,0.8535067570240015,6.5104180000000005,6.481483,20.254699999999985,431.19222222221765
2023-05-10 18:18:41,40.21991,0.8969909999999999,0.8225371514394643,6.394673,6.250001999999999,19.09730000000002,431.24222222221766
2023-05-10 18:21:42,41.66666,0.9548610000000002,0.8337728466049501,6.452547,6.221066,21.12270000000001,431.2924999999954
2023-05-10 18:24:42,43.14236,0.9548610000000002,0.849571429019079,6.481477000000001,6.278936,17.071799999999996,431.3424999999954
2023-05-10 18:27:39,43.11343,0.8101850000000006,0.8245688884073394,6.481482,6.510417,20.254700000000014,431.3916666666621
2023-05-10 18:30:42,41.6956,0.868055,0.8387908691468439,6.365737,6.307872000000001,19.96519999999998,431.44249999999545
2023-05-10 18:33:41,41.66666,0.8101849999999997,0.780896212673754,6.278932,6.221067,19.675899999999984,431.49222222221766
2023-05-10 18:36:42,43.14236,0.9548610000000002,0.8015004262217337,6.365742,6.076390999999999,20.83329999999998,431.5424999999954
2023-05-10 18:39:42,42.65046,0.7233790000000004,0.8204882166283891,6.394677000000001,6.597218,22.858800000000002,431.5924999999954
2023-05-10 18:42:42,43.14236,0.9548610000000002,0.849571429019079,6.481477000000001,6.278936,19.96519999999998,431.64249999999544
2023-05-10 18:45:42,49.45023,1.1284729999999996,1.054478712443358,6.857643,6.71296,22.858800000000002,431.69249999999545
2023-05-10 18:48:42,43.60532,0.78125,0.851543518186863,6.568283,6.712962999999999,20.54400000000001,431.74249999999546
2023-05-10 18:51:42,48.00347,0.9837960000000008,0.9545665962551954,6.857642,6.799765999999999,20.83340000000001,431.79249999999547
2023-05-10 18:54:42,46.55671,0.8680560000000002,0.8535072514212546,6.452542,6.4236059999999995,22.280200000000008,431.8424999999955
2023-05-10 18:57:41,45.83334,0.7233790000000004,0.8599575764475533,6.770836999999999,7.060188,22.5694,431.8922222222177
2023-05-10 19:00:42,42.15857,0.8101850000000006,0.8387907541325217,6.597222,6.655097,19.386500000000012,431.94249999999545
2023-05-10 19:03:42,42.15857,0.9259260000000005,0.820486089952652,6.626162000000001,6.4236059999999995,20.254599999999982,431.99249999999546
2023-05-10 19:06:39,44.12616,0.9259260000000005,0.8515416268021471,6.423612,6.278936,20.254699999999985,432.04166666666214
2023-05-10 19:09:42,44.12616,0.868055,0.8387857521485517,6.5104169999999995,6.452542,19.675900000000013,432.0924999999955
2023-05-10 19:12:42,43.60532,0.78125,0.7666899697547078,6.423611999999999,6.394672000000001,20.25460000000001,432.1424999999955
2023-05-10 19:15:41,42.15857,0.9259260000000005,0.8667715747719497,6.5104120000000005,6.3946760000000005,20.254700000000014,432.1922222222177
2023-05-10 19:18:43,44.12616,0.9548610000000002,0.8495714290190796,6.597217,6.3946760000000005,19.676000000000016,432.24277777777326
2023-05-10 19:21:42,43.14236,0.9548610000000002,0.8651552316478498,6.539347,6.365736,19.097199999999987,432.29249999999547
2023-05-10 19:24:42,47.51157,1.0416670000000003,0.8891562251917771,6.655093,6.365735999999999,21.701400000000007,432.3424999999955
2023-05-10 19:27:42,43.60532,0.8969909999999999,0.8377894509351518,6.655093,6.539352,20.254700000000014,432.3924999999955
2023-05-10 19:30:42,48.46643,1.359953,0.9529354294717968,6.886577999999999,6.163195,21.12269999999998,432.4424999999955
2023-05-10 19:33:42,46.55671,0.7233799999999997,0.8469239740289894,6.973382999999999,7.233793,21.701400000000007,432.4924999999955
2023-05-10 19:36:42,49.94213,1.0995369999999998,0.9313475764457616,6.741897999999999,6.423610999999999,23.726799999999997,432.5424999999955
2023-05-10 19:39:41,46.55671,0.9259259999999996,0.8966828307428917,6.857638000000001,6.799772000000001,22.5694,432.59222222221774
2023-05-10 19:42:42,50.89699,1.1284720000000004,1.0083073482350051,7.175928,6.944446,24.305499999999995,432.6424999999955
2023-05-10 19:46:00,44.12616,0.7523149999999994,0.9277184615424301,7.175927999999999,7.552083,20.25460000000001,432.6974999999955
2023-05-10 19:48:42,41.6956,0.7233790000000004,0.7798194996822787,6.6550970000000005,6.7708379999999995,20.54400000000001,432.7424999999955
2023-05-10 19:51:42,37.78935,0.9259259999999996,0.8966828307428917,6.799767999999999,6.741902,16.492999999999995,432.7924999999955
2023-05-10 19:54:42,36.80555,0.868055,1.031951692096683,3.9351849999999997,4.282412,17.071800000000025,432.84249999999554
2023-05-12 06:42:42,32.43634,2.951389,1.2168732670376559,4.947912,2.3437529999999995,15.625,432.84249999999554
2023-05-12 06:45:44,35.8507,3.124999,1.5372196076524187,6.0763869999999995,3.5590279999999996,17.361099999999993,432.8930555555511
2023-05-12 06:48:41,37.78935,2.8645829999999997,1.1929403734178645,6.249997,3.732634,17.361099999999993,432.94222222221777
2023-05-12 06:51:39,37.78935,2.8645830000000005,1.2573773983563687,6.5104120000000005,4.050928999999999,18.51849999999999,432.9916666666622
2023-05-12 06:54:40,38.77315,2.8935179999999994,1.2656561425161945,6.5972219999999995,4.108794000000001,18.22909999999999,433.04194444443993
2023-05-12 06:57:43,37.73148,2.8935180000000003,1.4112784330100163,6.655092,4.311344,17.93980000000002,433.0927777777733
2023-05-12 07:00:42,40.7118,2.8935180000000003,1.233871129952167,7.060182000000001,4.5428239999999995,18.807900000000018,433.1424999999955
2023-05-12 07:03:42,40.7118,2.8935180000000003,1.2009325866340765,6.915507000000001,4.369209000000001,18.807799999999986,433.1924999999955
2023-05-12 07:06:42,39.23611,2.8645829999999997,1.25736664258905,6.944446999999999,4.484954000000001,18.518599999999992,433.2424999999955
2023-05-12 07:09:42,39.75695,2.951389,1.2168615638839766,6.915513,4.311344,18.51849999999999,433.2924999999955
2023-05-12 07:12:41,38.77315,2.8935180000000003,1.2338711299521687,6.799767,4.282409,17.361099999999993,433.34222222221774
2023-05-12 07:15:42,38.77315,2.864584,1.2257271014486293,6.828703,4.340279000000001,20.25460000000001,433.3924999999955
2023-05-12 07:18:42,39.75695,2.922453,1.2739257928373011,6.6840269999999995,4.166664000000001,19.96519999999998,433.4424999999955
2023-05-12 07:22:23,39.75695,2.9803239999999995,1.224798561768725,6.799768,4.166664000000001,17.361099999999993,433.5038888888844
2023-05-12 07:25:27,39.75695,3.0092589999999992,1.232717653849606,6.799772999999999,4.137734,18.51860000000002,433.55499999999546
2023-05-12 07:27:44,39.75695,2.8935189999999995,1.2338714110868454,6.828703,4.311344000000001,19.09730000000002,433.593055555551
2023-05-12 07:30:41,39.75695,2.8645829999999997,1.2879983459830262,6.770836999999999,4.340274,18.51860000000002,433.6422222222177
2023-05-12 07:33:42,40.7118,2.951389,1.2168615638839766,6.915513,4.311344,18.518399999999986,433.69249999999545
2023-05-12 07:36:41,40.7118,2.951389,1.2500912201051315,6.915513,4.340274000000001,19.386599999999987,433.74222222221766
2023-05-12 07:39:42,40.7118,2.951389,1.2168615638839766,6.915513,4.311344,18.80789999999999,433.7924999999954
2023-05-12 07:42:41,39.75695,2.835648,1.1849292357895465,6.770836999999999,4.2824089999999995,18.80789999999999,433.84222222221763
2023-05-12 07:45:42,38.77315,2.922453,1.2419849467054396,6.6550970000000005,4.108794,16.203699999999998,433.8924999999954
2023-05-12 07:48:42,39.23611,2.9803239999999995,1.2904069238184877,6.712968,4.137734,18.807799999999986,433.9424999999954
2023-05-12 07:52:03,39.75695,2.922454,1.208906414629902,6.712962999999999,4.137728999999999,19.09729999999999,433.99833333332873
2023-05-12 07:54:42,39.75695,2.9803239999999995,1.2248103181394232,6.655087999999999,4.021993999999999,17.361099999999993,434.0424999999954
2023-05-12 07:57:41,39.23611,2.951389,1.2168732670376559,6.655087999999999,4.050928999999999,17.361099999999993,434.09222222221763
2023-05-12 08:00:42,39.75695,2.835648,1.1849407239699556,6.568282,4.079864,18.807800000000015,434.1424999999954
2023-05-12 08:03:42,40.7118,2.8935189999999995,1.2338714110868454,6.568283,4.050924000000001,17.93980000000002,434.1924999999954
2023-05-12 08:06:42,40.7118,2.951389,1.2168732670376559,6.6261529999999995,4.021993999999999,18.807900000000018,434.2424999999954
2023-05-12 08:09:40,40.7118,2.951389,1.250102498336955,6.712962999999999,4.137734,17.361099999999993,434.2919444444398
2023-05-12 08:12:41,40.21991,2.864584,1.1588746006952748,6.655093,4.108798999999999,17.93980000000002,434.3422222222176
2023-05-12 08:15:42,39.23611,2.8935189999999995,1.2338714110868454,6.568287999999999,4.050929,19.097200000000015,434.3924999999953
2023-05-12 08:18:42,44.58912,2.2858799999999997,1.1146383921422869,6.481483,4.629633,20.254599999999982,434.44249999999533
2023-05-12 08:21:41,46.55671,2.0254630000000002,1.006800801207746,6.394673,4.774309999999999,21.41210000000001,434.49222222221755
2023-05-12 08:24:42,46.55671,1.9386580000000002,1.005340099513233,6.278932999999999,4.774304999999999,21.701400000000007,434.5424999999953
2023-05-12 08:27:42,47.01968,1.9386579999999993,1.0053400995132329,6.278938,4.774310000000001,21.41209999999998,434.5924999999953
2023-05-12 08:30:43,46.03588,1.9675919999999998,1.0644910579605948,6.249997,4.774305000000001,21.12269999999998,434.64277777777306
2023-05-12 08:33:42,47.01968,2.0254629999999993,1.0331041345096863,6.423608,4.832175,20.54389999999998,434.6924999999953
2023-05-12 08:36:41,47.01968,1.9386579999999993,1.0304455178227727,6.249998,4.774310000000001,22.280200000000008,434.7422222222175
2023-05-12 08:39:42,48.00347,1.967593,1.0146297879309396,6.134257999999999,4.600694999999999,22.5694,434.79249999999524
2023-05-12 08:42:42,48.00347,1.9386580000000002,0.9795150597650727,6.105322999999999,4.5717550000000005,20.83329999999998,434.84249999999525
2023-05-12 08:45:42,48.00347,1.9097229999999996,0.996014406289912,5.9895830000000005,4.513890000000001,20.54400000000001,434.89249999999527
2023-05-12 08:48:39,48.00347,1.9386579999999993,1.0053400995132329,5.960647999999999,4.45602,21.41210000000001,434.94166666666194
2023-05-12 08:51:42,47.01968,1.9097229999999996,0.996014406289912,5.960647999999999,4.484954999999999,20.25460000000001,434.9924999999953
2023-05-12 08:54:19,44.12616,1.8229169999999995,0.9678044423817147,5.9895879999999995,4.600691,23.1481,435.0361111111064
2023-05-12 08:54:43,44.12616,1.9097229999999996,0.996014406289912,5.960647999999999,4.484954999999999,21.990800000000007,435.04277777777304
2023-05-12 08:57:42,42.65046,1.967593,0.9886412317732478,6.018518,4.456015,20.254599999999982,435.09249999999525
2023-05-12 09:00:41,41.66666,1.9097229999999996,0.996014406289912,6.076388,4.600695,19.965300000000013,435.14222222221747
2023-05-12 09:03:42,41.2037,1.9965279999999996,1.0740530483240274,5.9895830000000005,4.484955,20.543999999999983,435.1924999999952
2023-05-12 09:06:42,43.14236,2.054398,1.042290219226451,6.105322999999999,4.484954999999999,22.280100000000004,435.24249999999523
2023-05-12 09:09:41,43.86574,1.9965279999999996,0.9707753881081932,6.047453,4.427085000000001,18.807900000000018,435.29222222221745
2023-05-12 09:12:42,43.43171,1.967593,1.0146297879309396,6.018517999999999,4.484954999999999,21.12269999999998,435.3424999999952
2023-05-12 09:15:42,43.14236,2.0254630000000002,1.006791572304446,6.047458,4.427084999999999,20.254699999999985,435.3924999999952
2023-05-12 09:18:41,44.47338,2.054398,0.9885142149577884,6.018523,4.340274999999999,21.12270000000001,435.4422222222174
2023-05-12 09:21:44,44.12616,1.9386579999999993,1.0053400995132329,5.873837999999999,4.36921,20.25460000000001,435.49305555555077
2023-05-12 09:24:42,44.12616,1.9965279999999996,0.9977331681372973,6.047458,4.45602,21.701400000000007,435.5424999999952
2023-05-12 09:27:40,43.14236,1.9386579999999993,1.0053400995132329,5.960647999999999,4.45602,20.54389999999998,435.5919444444396
2023-05-12 09:30:42,41.66666,1.9097229999999996,0.9438979260716561,5.902783,4.36921,19.675900000000013,435.64249999999515
2023-05-12 09:33:41,41.6956,2.0254630000000002,0.9796559904088994,5.902783,4.253469999999999,19.386599999999987,435.69222222221737
2023-05-12 09:36:42,43.60532,1.9097220000000004,1.0209526127537103,5.931717,4.484955,23.1481,435.7424999999951
2023-05-12 09:39:42,44.58912,1.851852,0.977242900063871,5.902782,4.48495,20.54400000000001,435.79249999999513
2023-05-12 09:42:42,42.15857,1.851852,0.9772515267137705,5.9027769999999995,4.484954999999999,20.83330000000001,435.84249999999514
2023-05-12 09:45:42,42.15857,1.9386580000000002,1.005340099513233,5.931712999999999,4.427084999999999,21.41210000000001,435.89249999999515
2023-05-12 09:48:42,43.14236,1.9097229999999996,0.9703539227921261,5.9895879999999995,4.484954999999999,20.543900000000008,435.94249999999516
2023-05-12 09:51:42,43.14236,1.9386579999999993,0.9795150597650707,6.018518,4.48495,20.25460000000001,435.9924999999952
2023-05-12 09:54:44,42.15857,1.9386579999999993,1.0053400995132329,5.960647999999999,4.45602,20.543999999999983,436.0430555555507
2023-05-12 09:57:45,42.15857,1.9386579999999993,1.0053313045024543,5.931718,4.427080000000001,20.54400000000001,436.0933333333285
2023-05-12 10:00:42,42.15857,2.0254630000000002,1.006800801207746,5.873838,4.253474999999999,20.25460000000001,436.14249999999515
2023-05-12 10:03:42,44.12616,2.141203,1.348855847508772,6.3657379999999995,5.0057849999999995,19.965300000000013,436.19249999999516
2023-05-12 10:06:40,50.34722,2.5173609999999993,1.1851580035534826,6.452548,4.369217000000001,26.04169999999999,436.2419444444396
2023-05-12 10:09:42,52.37269,1.9386580000000002,1.0548925348782674,5.9895830000000005,4.542825,26.909700000000015,436.29249999999513
2023-05-12 10:12:42,52.37269,2.054398,1.2751625979524563,8.680558,7.34954,29.803200000000004,436.34249999999514
2023-05-12 10:15:41,54.80324,2.0254630000000002,1.3060442592301118,8.159723,6.91551,29.224500000000006,436.39222222221736
2023-05-12 10:18:42,51.85185,1.9097229999999996,1.158875194478361,7.320598,6.047454999999999,27.488399999999984,436.4424999999951
2023-05-12 10:21:29,50.92593,1.967593,1.2224699459866621,7.4652780000000005,6.192125000000001,28.64580000000001,436.488888888884
2023-05-12 10:21:43,50.92593,2.054398,1.232175638793497,7.552083,6.163194999999999,29.22460000000001,436.49277777777286
2023-05-12 10:24:42,52.37269,2.0833330000000005,1.2202495266552262,7.667828,6.221065,29.513900000000007,436.5424999999951
2023-05-12 10:27:42,52.37269,2.054399,1.1876564255711088,7.696764,6.249995,28.93520000000001,436.5924999999951
2023-05-12 10:30:43,52.37269,2.083334,1.1976664940142434,7.725694000000001,6.250000000000001,24.594899999999996,436.64277777777284
2023-05-12 10:33:42,52.37269,2.0833330000000005,1.1976661489883351,7.696758000000001,6.221065,27.488400000000013,436.69249999999505
2023-05-12 10:36:42,52.37269,2.0254629999999993,1.1776233510886238,7.609952999999999,6.19213,26.331000000000017,436.74249999999506
2023-05-12 10:39:42,52.37269,2.0254629999999993,1.1776233510886238,7.523147999999999,6.105325,27.488400000000013,436.7924999999951
2023-05-12 10:42:42,53.35648,1.9097220000000004,1.1588673682861512,7.494217,6.221065,28.93519999999998,436.8424999999951
2023-05-12 10:45:40,52.37269,1.9097220000000004,1.1588673682861512,7.407407,6.1342550000000005,28.93519999999998,436.8919444444395
2023-05-12 10:48:41,52.83565,1.9097220000000004,1.1588748365950898,7.320597,6.047455,26.33099999999999,436.94222222221725
2023-05-12 10:51:57,53.35648,1.9097229999999996,1.180289868268935,7.291663000000001,6.04745,30.9606,436.9966666666617
2023-05-12 10:54:42,52.37269,1.9386580000000002,1.147263620871084,7.262733,5.931715,26.33099999999999,437.0424999999951
2023-05-12 10:57:42,53.35648,1.967593,1.179500199105836,7.320598,5.989584999999999,27.777800000000013,437.0924999999951
2023-05-12 11:00:44,51.85185,2.054398,1.21012749821694,7.436338000000001,6.01852,29.22460000000001,437.14305555555063
2023-05-12 11:03:42,50.92593,1.9965279999999996,1.1675436653111937,7.349538,5.96065,30.671300000000002,437.19249999999505
2023-05-12 11:06:44,51.85185,2.1701380000000006,1.204037138038389,7.436338000000001,5.84491,27.777799999999985,437.2430555555506
2023-05-12 11:09:42,51.85185,2.0833330000000005,1.174641016182023,7.436338000000001,5.931715,27.199100000000016,437.292499999995
2023-05-12 11:13:03,51.38889,2.083334,1.1976664940142434,7.436344,5.96065,25.75229999999999,437.34833333332836
2023-05-12 11:15:43,52.37269,1.9965279999999996,1.1675436653111937,7.378473,5.989585,25.462999999999994,437.3927777777728
2023-05-12 11:18:42,52.37269,1.9965279999999996,1.144905889160373,7.349538,5.93171,26.909699999999987,437.442499999995
2023-05-12 11:21:42,52.37269,1.967593,1.179500199105836,7.320598,5.989584999999999,28.93520000000001,437.492499999995
2023-05-12 11:24:40,52.37269,1.967593,1.1349275866970854,7.320598,5.931715,26.33099999999999,437.5419444444394
2023-05-12 11:27:42,52.37269,2.0254629999999993,1.1548529527237452,7.291668,5.844905,26.62039999999999,437.59249999999497
2023-05-12 11:30:43,52.37269,1.967593,1.1574240384007808,7.291668,5.931715,28.64579999999998,437.6427777777727
2023-05-12 11:33:42,52.37269,1.9386580000000002,1.124901460377442,7.2337929999999995,5.873845,28.93520000000001,437.69249999999494
2023-05-12 11:36:42,56.7419,2.1122680000000003,1.2076308161949474,7.3205979999999995,5.815969999999999,29.224500000000006,437.74249999999495
2023-05-12 11:39:43,57.72569,2.0254630000000002,1.1776233510886238,7.2916680000000005,5.873845,29.803300000000007,437.7927777777727
2023-05-12 11:42:43,58.65162,2.1122680000000003,1.2526446332351147,7.581017999999999,6.13426,30.9606,437.8427777777727
2023-05-12 11:45:42,60.61921,2.0254630000000002,1.1999586114183658,7.754627999999999,6.3657449999999995,32.1181,437.8924999999949
2023-05-12 11:48:43,59.17245,1.8807869999999998,1.1697830264364826,7.291668,6.076390999999999,30.3819,437.9427777777727
2023-05-12 11:51:43,57.20486,1.9965279999999996,1.1675436653111937,7.3205979999999995,5.93171,31.828699999999998,437.9927777777727
2023-05-12 11:54:42,57.20486,1.9386579999999993,1.1907519991363036,7.291668,6.01852,33.56479999999999,438.0424999999949
2023-05-12 11:57:44,57.00231,1.9386579999999993,1.1692089671812969,7.262727999999999,5.96065,30.0925,438.09305555555045
2023-05-12 12:00:42,56.7419,2.0254629999999993,1.1776233510886238,7.291668,5.873845,30.671300000000002,438.14249999999487
2023-05-12 12:03:41,58.44907,1.967593,1.2011707377877923,7.320598,6.018515,32.117999999999995,438.1922222222171
2023-05-12 12:06:43,58.36227,1.9386580000000002,1.1692089671812973,7.2337929999999995,5.931715,30.092600000000004,438.24277777777263
2023-05-12 12:09:42,58.42014,1.9386580000000002,1.147263620871084,7.2048630000000005,5.873845,30.381899999999973,438.29249999999485
2023-05-12 12:12:42,67.41898,1.2152779999999996,1.1262457790412967,6.799768,6.6261600000000005,37.615700000000004,438.34249999999486
2023-05-12 12:15:42,72.25116,1.2152779999999996,1.1713389368875335,6.770838,6.684030000000001,39.6412,438.39249999999487
2023-05-12 12:18:42,72.30903,0.9837959999999999,1.122263850127175,6.626157999999999,6.9155120000000005,41.95599999999999,438.4424999999949
2023-05-12 12:21:42,71.32523,0.9837959999999999,1.1355187115439038,6.655088,6.973382,41.95610000000002,438.4924999999949
2023-05-12 12:24:42,69.84954,1.0127309999999996,1.1245081467213156,6.7129579999999995,6.944447,41.95599999999999,438.5424999999949
2023-05-12 12:27:42,69.84954,0.9837959999999999,1.1089170652252058,6.655088,6.9155120000000005,41.66669999999999,438.5924999999949
2023-05-12 12:30:43,68.86574,0.9837959999999999,1.122263850127175,6.452547999999999,6.7419020000000005,37.905100000000004,438.64277777777266
2023-05-12 12:33:42,74.18981,1.359953,1.1617458756002694,6.626157999999999,6.250005,41.66659999999999,438.6924999999949
2023-05-12 12:36:43,78.125,1.070602,1.1134430686394414,6.3657379999999995,6.452546,46.0069,438.74277777777263
2023-05-12 12:39:43,83.44907,1.2152779999999996,1.1564448978838595,6.741897999999999,6.6261600000000005,47.1644,438.79277777777264
2023-05-12 12:42:40,85.38773,1.1284720000000004,1.1993579825669864,6.799767999999999,6.944446,50.057799999999986,438.8419444444393
2023-05-12 12:45:43,89.26505,1.0995369999999998,1.156444314022041,6.655087999999999,6.770830999999999,49.18979999999999,438.89277777777266
2023-05-12 12:48:43,94.15509,1.2442129999999993,1.2150478000177423,6.655092999999999,6.597220000000001,53.530100000000004,438.9427777777727
2023-05-12 12:51:43,97.04861,0.9259260000000005,1.0507612180697725,6.394677,6.6550910000000005,46.5857,438.9927777777727
2023-05-12 12:54:41,97.04861,0.983797,1.0682542313310162,6.4236070000000005,6.597220000000001,46.0069,439.0422222222171
2023-05-12 12:57:41,97.04861,0.9259260000000005,1.0640549390003569,6.336807,6.626161,46.875,439.0922222222171
2023-05-12 13:00:42,97.04861,0.694445,1.024996809481348,6.047452,6.799766999999999,54.3981,439.14249999999487
2023-05-12 13:03:41,85.85069,0.14467599999999958,0.7055588293581054,5.266201000000001,7.118055000000001,46.0069,439.1922222222171
2023-05-12 13:06:41,76.15741,0.28935200000000005,0.7901072613881215,5.526616,6.915514,41.37730000000002,439.2422222222171
2023-05-12 13:09:44,70.08102,0.43402799999999964,0.8511907959705917,5.787041,6.828703000000001,40.79860000000002,439.29305555555044
2023-05-12 13:12:42,67.7662,0.5787039999999992,0.8920406853551379,5.960646,6.684032,41.08790000000002,439.34249999999486
2023-05-12 13:15:43,66.43519,0.6365739999999995,0.8949591978674754,6.018515999999999,6.5972219999999995,41.37730000000002,439.3927777777726
2023-05-12 13:18:41,66.43519,0.6365739999999995,0.883120189445143,5.989586,6.539352,37.905099999999976,439.442222222217
2023-05-12 13:21:40,68.40278,0.868055,0.9522270944618791,6.134256000000001,6.3078710000000004,39.0625,439.49194444443924
2023-05-12 13:24:42,69.35764,0.6076389999999998,0.8882291790216688,5.844905999999999,6.481477,37.905100000000004,439.5424999999948
2023-05-12 13:27:42,69.3287,0.8101849999999997,0.9475066876823662,5.989585999999999,6.278931000000001,42.823999999999984,439.5924999999948
2023-05-12 13:30:41,72.77199,0.8101849999999997,1.011734098487766,6.307866,6.741901,40.219900000000024,439.642222222217
2023-05-12 13:33:42,77.1412,0.8969909999999999,1.0480939230698763,6.250002,6.568291,47.453700000000026,439.69249999999477
2023-05-12 13:36:42,83.94097,0.9548610000000002,1.066422328984466,6.4236059999999995,6.655095,46.0069,439.7424999999948
2023-05-12 13:39:41,88.80208,0.8680559999999993,1.0577064898204942,6.249996,6.65509,47.742999999999995,439.792222222217
2023-05-12 13:42:41,90.71181,0.7523149999999994,1.0021961373595456,6.018515999999999,6.568290999999999,56.134299999999996,439.842222222217
2023-05-12 13:45:41,86.37153,0.43402799999999964,0.9005866883494725,5.671295999999999,6.857638000000001,54.1088,439.892222222217
2023-05-12 13:48:42,75.66551,0.3761579999999993,0.8613430471319089,5.613422,6.886574,43.98139999999998,439.94249999999477
2023-05-12 13:51:42,66.95602,0.43402799999999964,0.861172155160089,5.815972,6.8865739999999995,41.95599999999999,439.9924999999948
2023-05-12 13:54:42,62.06597,0.6655090000000001,0.9484603131132797,6.105322,6.741903,41.95599999999999,440.0424999999948
2023-05-12 13:57:42,62.06597,0.8101850000000006,0.9990831459893103,6.278932000000001,6.684027,34.72219999999999,440.0924999999948
2023-05-12 14:00:39,65.97222,1.1284720000000004,1.0544834712818696,6.452542000000001,6.307869999999999,44.27079999999998,440.1416666666615
2023-05-12 14:03:42,72.30903,0.9259260000000005,0.9965190661847935,6.568282,6.712966,47.1643,440.1924999999948
2023-05-12 14:06:42,64.98843,0.7233790000000004,0.9725029014258783,5.931712000000001,6.481483,38.483900000000006,440.24249999999483
2023-05-12 14:09:41,65.97222,0.9259260000000005,1.0373680171242008,6.365742000000001,6.597225999999999,39.6412,440.29222222221705
2023-05-12 14:12:42,66.95602,0.8969899999999997,1.0216753330124004,6.336806999999999,6.597227,49.76859999999999,440.3424999999948
2023-05-12 14:15:42,66.95602,0.8391200000000003,1.0027359933647886,6.3368020000000005,6.684031999999999,41.66669999999999,440.3924999999948
2023-05-12 14:18:43,87.81829,1.6493060000000002,1.4051353818383128,7.928242999999999,7.465277,55.555499999999995,440.44277777777256
2023-05-12 14:21:44,97.04861,1.4178240000000004,1.18762428621484,6.481477000000001,6.047452999999999,60.76390000000001,440.4930555555503
2023-05-12 14:24:41,97.04861,1.2152779999999996,1.1414122053995301,6.336803000000001,6.192125,54.9768,440.542222222217
2023-05-12 14:27:42,97.04861,1.5625,1.1991231817707444,6.481477000000001,5.815967,57.00229999999999,440.59249999999474
2023-05-12 14:30:45,97.04861,1.3888890000000007,1.1909259728357289,6.626162000000001,6.2500029999999995,59.60650000000001,440.6433333333281
2023-05-12 14:33:41,97.04861,1.5914349999999997,1.3138577595644467,6.6840269999999995,6.1631920000000004,54.1088,440.69222222221697
2023-05-12 14:36:42,97.04861,1.7361110000000002,1.233743013756301,6.8287070000000005,5.931716,61.9213,440.7424999999947
2023-05-12 14:39:39,97.04861,1.8229170000000003,1.2488559798181647,6.944442,5.931715,52.662000000000006,440.7916666666614
2023-05-12 14:42:42,97.04861,2.4016210000000004,1.4428908894228107,6.857642,5.237271,54.3981,440.84249999999474
2023-05-12 14:45:43,97.04861,1.9675919999999998,1.2434284001653788,6.915507000000001,5.671295,51.215299999999985,440.8927777777725
2023-05-12 14:48:41,97.04861,1.475695,1.278403028173633,6.886578,6.510413,50.92599999999999,440.9422222222169
2023-05-12 14:51:41,97.04861,1.3310189999999995,1.2421941924890678,6.944443000000001,6.770834,55.2662,440.9922222222169
2023-05-12 14:54:42,97.04861,1.1284729999999996,1.199358503293071,6.712962999999999,6.857640000000001,59.02769999999998,441.0424999999947
2023-05-12 14:57:41,97.04861,0.9548610000000002,1.1711300610984212,6.5104169999999995,6.973376,59.02769999999998,441.0922222222169
2023-05-12 15:00:42,97.04861,0.868055,1.108148640943777,6.423612,6.944447,66.55090000000001,441.14249999999464
2023-05-12 15:03:42,88.94676,0.4918990000000001,1.0063095175712116,6.076393,7.378474,48.61109999999999,441.19249999999465
2023-05-12 15:06:41,78.125,0.6076389999999998,1.0325267968173375,6.134257999999999,7.1469890000000005,52.66210000000001,441.24222222221687
2023-05-12 15:09:42,72.22222,0.7233790000000004,1.0202119830260143,6.307867000000001,6.973378,50.34729999999999,441.2924999999946
2023-05-12 15:12:42,68.40278,0.78125,1.03184069502352,6.394673,6.944443000000001,43.40280000000001,441.34249999999463
2023-05-12 15:15:41,66.95602,0.868055,1.0189311617363557,6.365737,6.684031999999999,39.6412,441.39222222221684
2023-05-12 15:18:40,66.43519,0.8391200000000003,1.0284031142643222,6.394677000000001,6.799766999999999,37.61580000000001,441.44194444443906
2023-05-12 15:21:42,65.45139,0.8969899999999997,1.0349378805119172,6.365737,6.655097,42.53469999999999,441.4924999999946
2023-05-12 15:24:42,65.97222,0.8101849999999997,0.9734997179484807,6.307872000000001,6.655097,40.50919999999999,441.5424999999946
2023-05-12 15:27:42,65.97222,0.8680560000000002,1.0058066850527343,6.307872000000001,6.597225999999999,41.377399999999994,441.59249999999463
2023-05-12 15:30:41,72.25116,1.1284720000000004,1.1139443808342988,6.5104120000000005,6.4814799999999995,42.245299999999986,441.64222222221684
2023-05-12 15:33:42,70.34144,0.7233800000000006,0.9725035106205906,6.221067,6.770837,42.534700000000015,441.6924999999946
2023-05-12 15:36:42,77.1412,1.273148,1.1379835032418448,6.5104120000000005,6.250004,46.007000000000005,441.7424999999946
2023-05-12 15:39:41,80.55556,0.78125,1.0681063410721576,6.5682920000000005,7.204861999999999,48.900499999999994,441.7922222222168
2023-05-12 15:42:42,87.35532,1.0995369999999998,1.1979618645058574,6.828702000000001,7.031255000000001,52.37269999999998,441.8424999999946
2023-05-12 15:45:41,92.65046,1.0416670000000003,1.126245149439557,6.539352,6.712965,52.37270000000001,441.8922222222168
2023-05-12 15:48:42,97.04861,1.0416660000000002,1.1670355842561368,6.6550970000000005,6.915511,54.1088,441.94249999999454
2023-05-12 15:51:41,97.04861,0.9837960000000008,1.135518711543904,6.5104120000000005,6.8287059999999995,54.6875,441.99222222221675
2023-05-12 15:54:41,97.04861,0.9837960000000008,1.135518711543904,6.452542000000001,6.770836,60.18519999999998,442.04222222221676
2023-05-12 15:57:39,97.04861,1.0127310000000005,1.1379795673051656,6.452542000000001,6.712961,54.6875,442.0916666666612
2023-05-12 16:00:41,97.04861,1.0416670000000003,1.2331448387818276,7.002312000000001,7.407405,54.9769,442.14222222221673
2023-05-12 16:03:42,97.04861,0.8101850000000006,1.0978863013082696,6.278932000000001,6.915507,54.1088,442.1924999999945
2023-05-12 16:06:42,92.1875,0.868055,1.0956664250602621,6.192127,6.684031999999999,59.027799999999985,442.2424999999945
2023-05-12 16:09:44,87.84722,0.4340270000000004,0.9392547337195711,5.960647000000001,7.26273,50.34719999999999,442.29305555555004
2023-05-12 16:12:42,78.58796,0.7523140000000001,1.0501555682832198,6.221067000000001,6.886572999999999,48.032400000000024,442.34249999999446
2023-05-12 16:15:41,83.94097,0.9548610000000002,1.158355765949552,6.915512,7.349540999999999,54.1088,442.3922222222167
2023-05-12 16:18:42,81.51042,0.9259260000000005,1.1162498799749643,6.481482,6.886576,47.453700000000026,442.4424999999944
2023-05-12 16:21:42,86.83449,0.9548610000000002,1.1325493014298826,6.597217,6.973376,53.530100000000004,442.49249999999444
2023-05-12 16:24:42,87.81829,0.9548610000000002,1.1325493014298826,6.452547,6.828706,51.50460000000001,442.54249999999445
2023-05-12 16:27:42,75.66551,0.49189799999999995,0.9364768790738,6.076391999999999,7.175924,51.21519999999998,442.59249999999446
2023-05-12 16:30:44,79.05093,1.0127319999999997,1.0972489161812233,6.423611999999999,6.597220000000001,46.875,442.64305555555
2023-05-12 16:33:41,69.76273,0.7233799999999997,1.008403232163886,6.394672000000001,7.031252,46.5856,442.6922222222167
2023-05-12 16:36:41,80.03472,1.1284720000000004,1.1993579825669856,6.770832,6.915509999999999,49.18979999999999,442.7422222222167
2023-05-12 16:39:41,85.85069,1.0416670000000003,1.1124370420548282,6.539352,6.684024999999999,52.95140000000001,442.7922222222167
2023-05-12 16:42:42,91.2037,1.0127319999999997,1.124504009006477,6.423611999999999,6.65509,53.8194,442.84249999999446
2023-05-12 16:45:42,94.15509,0.9259260000000005,1.0903399411125831,6.307872000000001,6.6550959999999995,54.6875,442.89249999999447
2023-05-12 16:48:42,97.04861,0.9548610000000002,1.106386466592144,6.423611999999999,6.741901,57.58110000000002,442.9424999999945
2023-05-12 16:51:42,97.04861,0.9259260000000005,1.1033379954237403,6.365742000000001,6.7418960000000006,56.42360000000002,442.9924999999945
2023-05-12 16:54:42,97.04861,0.78125,1.0919163723070415,6.278932000000001,6.973382000000001,54.9768,443.0424999999945
2023-05-12 16:57:42,84.92477,0.5787040000000001,1.0011206721049728,5.989582,7.002318000000001,52.08339999999998,443.0924999999945
2023-05-12 17:00:42,80.55556,0.5497680000000003,0.9695438332124542,6.047452,7.060184,49.18980000000002,443.1424999999945
2023-05-12 17:03:42,74.21875,0.6365740000000004,0.9756133233254026,6.076392,6.857638000000001,44.56020000000001,443.19249999999454
2023-05-12 17:06:41,69.35764,0.7233790000000004,1.0202119830260143,6.423612,7.089123,43.98149999999998,443.24222222221675
2023-05-12 17:09:42,66.95602,0.868055,1.0448775801324568,6.539347,6.9155120000000005,40.79859999999999,443.2924999999945
2023-05-12 17:12:42,66.95602,0.8969909999999999,1.0349338657051883,6.481483,6.7708319999999995,44.56020000000001,443.3424999999945
