Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-12 17:15:40,76.15741,1.4178249999999997,1.171131688867482,6.684033,6.221068000000001,43.692199999999985,443.39194444443893
2023-05-12 17:18:42,70.8044,0.7233790000000004,0.9845505888932347,6.249997,6.828707999999999,45.717600000000004,443.4424999999945
2023-05-12 17:21:42,82.2338,1.4756939999999998,1.341277282059337,7.002313,6.741899,50.34719999999999,443.4924999999945
2023-05-12 17:24:42,76.93866,0.6076389999999998,1.043204194504273,6.278932999999999,7.3206039999999994,51.79400000000001,443.5424999999945
2023-05-12 17:27:42,87.81829,1.3020830000000005,1.2581834893749149,6.886572000000001,6.799769,51.21520000000001,443.5924999999945
2023-05-12 17:30:41,97.04861,1.3020829999999997,1.197954847813234,6.886577,6.684024,60.18520000000001,443.64222222221673
2023-05-12 17:33:42,97.04861,1.0995370000000007,1.1979571347820661,6.597222,6.799765,63.36800000000002,443.6924999999945
2023-05-12 17:36:42,97.04861,1.475695,1.2784085568818224,7.002312000000001,6.626157,51.21530000000001,443.7424999999945
2023-05-12 17:39:42,97.04861,1.4467590000000001,1.2492560750140602,6.944442,6.568283,60.18519999999998,443.7924999999945
2023-05-12 17:42:42,97.04861,1.7361110000000002,1.288851929182703,7.031251999999999,6.221061000000001,57.002399999999994,443.8424999999945
2023-05-12 17:45:43,97.04861,1.8807870000000007,1.2712270116197286,7.002312,5.931715,50.34730000000002,443.89277777777227
2023-05-12 17:48:42,96.52778,1.157407,1.2283248538808873,6.597222,6.741895,55.844899999999996,443.9424999999945
2023-05-12 17:51:42,97.04861,1.7071750000000003,1.2769633592575187,6.8287070000000005,6.047452,58.449100000000016,443.9924999999945
2023-05-12 17:54:39,97.04861,1.475695,1.2943304025697286,7.002317999999999,6.655092999999999,57.58100000000002,444.0416666666612
2023-05-12 17:57:42,97.04861,1.3310189999999995,1.2722732206105982,7.1180579999999996,7.002319,56.42359999999999,444.0924999999945
2023-05-12 18:00:45,97.04861,1.186343,1.2292366932364596,6.944443000000001,7.03125,57.580899999999986,444.14333333332786
2023-05-12 18:03:42,97.04861,1.0416670000000003,1.1937460038261787,6.7708330000000005,7.089116,58.15969999999999,444.19249999999454
2023-05-12 18:06:42,97.04861,0.983797,1.174726474612669,6.6261529999999995,7.031245999999999,58.15979999999999,444.24249999999455
2023-05-12 18:09:41,97.04861,1.0127319999999997,1.1646371654199306,6.6261529999999995,6.944441,54.3981,444.29222222221676
2023-05-12 18:12:42,97.04861,0.9548610000000002,1.1325493014298815,6.481477000000001,6.857635999999999,57.58099999999999,444.3424999999945
2023-05-12 18:15:42,97.04861,0.8969899999999997,1.1124617726610955,6.452547,6.915507,52.66210000000001,444.3924999999945
2023-05-12 18:18:41,97.04861,0.8969909999999999,1.1250762490115762,6.394673,6.886572,50.63650000000001,444.44222222221674
2023-05-12 18:21:42,97.04861,0.868055,1.120555280864184,6.365737,6.9155120000000005,57.00230000000002,444.4924999999945
2023-05-12 18:24:41,97.04861,0.8391200000000003,1.0910170823977856,6.307867000000001,6.857637,48.321799999999996,444.5422222222167
2023-05-12 18:27:42,97.04861,0.868055,1.0956620963411599,6.307872,6.799767000000001,56.71289999999999,444.59249999999446
2023-05-12 18:30:42,97.04861,0.9259260000000005,1.1162498799749643,6.3368020000000005,6.7418960000000006,56.42359999999999,444.64249999999447
2023-05-12 18:33:39,97.04861,0.9548610000000002,1.119511626749153,6.336806999999999,6.684025999999999,57.00230000000002,444.69166666666115
2023-05-12 18:36:42,97.04861,0.9259260000000005,1.1033424725177536,6.3368020000000005,6.712966,56.42359999999999,444.7424999999945
2023-05-12 18:39:41,97.04861,0.8680560000000002,1.0704484054574293,6.278932,6.712966,54.6875,444.7922222222167
2023-05-12 18:42:41,97.04861,0.9548610000000002,1.119511626749153,6.365742000000001,6.712961000000001,55.2662,444.8422222222167
2023-05-12 18:45:42,97.04861,0.9548610000000002,1.1454934328461042,6.394677000000001,6.799766,53.530100000000004,444.89249999999447
2023-05-12 18:48:42,97.04861,0.9837959999999999,1.1355141477314536,6.452547,6.770831,53.81949999999998,444.9424999999945
2023-05-12 18:51:42,97.04861,0.9548610000000002,1.119511626749153,6.365742000000001,6.712961000000001,59.31709999999998,444.9924999999945
2023-05-12 18:54:41,97.04861,0.9837960000000008,1.135518711543904,6.3368020000000005,6.6550959999999995,54.3981,445.0422222222167
2023-05-12 18:57:41,97.04861,0.9259260000000005,1.0903399411125831,6.278932,6.626155999999999,54.9768,445.0922222222167
2023-05-12 19:00:42,97.04861,0.7233799999999997,1.043617779362707,6.105322,6.828702,50.926000000000016,445.14249999999447
2023-05-12 19:03:41,85.38773,0.578703,1.0117011271257819,5.931717,6.973383999999999,49.76849999999999,445.1922222222167
2023-05-12 19:06:42,74.71065,0.3761580000000002,0.8613398149020547,5.7870420000000005,7.0601840000000005,46.0069,445.24249999999444
2023-05-12 19:09:41,66.43519,0.5787040000000001,0.93642600383343,6.076392,6.915508000000001,38.4838,445.29222222221665
2023-05-12 19:12:40,62.55787,0.7523140000000001,0.990003537681659,6.394677000000001,6.915513,39.3519,445.34194444443887
2023-05-12 19:15:42,63.54167,0.9548610000000002,1.0528914031483283,6.655092,6.857641,33.56480000000002,445.3924999999944
2023-05-12 19:18:45,64.52546,0.868055,1.0189266441202367,6.6550970000000005,6.973382,42.824100000000016,445.44333333332776
2023-05-12 19:21:42,71.78819,0.9548610000000002,1.0931616234277264,6.655092,6.944441,44.84959999999998,445.49249999999444
2023-05-12 19:24:41,65.97222,0.8391200000000003,1.0411007432296309,6.597222,7.031251999999999,40.50919999999999,445.54222222221665
2023-05-12 19:27:42,76.15741,0.8969909999999999,1.0997691203499378,6.799772,7.233801000000001,46.0069,445.5924999999944
2023-05-12 19:30:45,88.80208,1.3310180000000003,1.2871271527274006,7.175927000000001,7.089118999999999,54.3981,445.64333333332775
2023-05-12 19:33:41,95.19676,1.1863419999999998,1.243319157011474,7.204857,7.320605,51.794100000000014,445.6922222222166
2023-05-12 19:36:42,97.04861,1.7071750000000003,1.2769695560985075,7.204857,6.423612,54.3982,445.7424999999944
2023-05-12 19:39:42,81.01852,-0.08680599999999927,,4.774306000000001,8.159718,46.875,445.7924999999944
2023-05-12 19:42:42,61.11111,0.2604160000000002,0.8195419050331518,6.076392,7.696756,36.16900000000001,445.8424999999944
2023-05-12 19:45:42,53.81944,0.5497680000000003,0.8835621227628919,6.626162000000001,7.407404,28.64580000000001,445.8924999999944
2023-05-12 19:48:41,48.95834,0.6655090000000001,0.8767117585509341,6.7419020000000005,7.2048630000000005,25.462999999999994,445.9422222222166
2023-05-12 19:51:39,48.95834,0.7523150000000003,0.8891558706346491,6.799772,7.089117,25.463000000000022,445.99166666666105
2023-05-12 19:54:42,47.01968,0.6365740000000004,0.8101508079631948,6.568287,6.944443000000001,25.75230000000002,446.0424999999944
2023-05-12 19:57:42,41.66666,0.8680560000000002,0.8387913578446403,6.655092000000001,6.597225999999999,21.412000000000006,446.0924999999944
2023-05-12 20:00:45,41.2037,0.694445,0.7645033297100172,6.394677,6.539352000000001,21.701400000000007,446.14333333332775
2023-05-12 20:03:42,38.77315,0.8101859999999999,0.7808915747118611,6.481482,6.4236059999999995,19.386600000000016,446.1924999999944
2023-05-12 20:06:41,41.6956,0.7233799999999997,0.8070762967630614,6.510422,6.684031999999999,20.543900000000008,446.24222222221664
2023-05-12 20:09:42,40.21991,0.7233799999999997,0.7659662986489818,6.539351999999999,6.626162,21.411999999999978,446.2924999999944
2023-05-12 20:12:41,40.21991,0.78125,0.8238890804264944,6.5682920000000005,6.655092000000001,19.386599999999987,446.3422222222166
2023-05-12 20:15:41,39.75695,0.78125,0.7666899697547079,6.510417,6.481477,20.543999999999983,446.3922222222166
2023-05-12 20:18:43,39.75695,0.7523150000000003,0.7666925015065419,6.510417,6.539352,20.833399999999983,446.44277777777216
2023-05-12 20:21:42,43.60532,1.157407,0.8711945667502735,6.684031999999999,6.163195,21.41210000000001,446.4924999999944
2023-05-12 20:24:41,39.23611,0.6365740000000004,0.7593552144538949,6.684031999999999,6.9444479999999995,21.990699999999975,446.5422222222166
2023-05-12 20:27:42,41.66666,0.9259260000000005,0.8515416268021471,6.712967000000001,6.568291,20.254599999999982,446.59249999999435
2023-05-12 20:30:40,44.12616,0.7233799999999997,0.8337723898354442,7.089122000000001,7.320602000000001,22.280200000000008,446.64194444443876
2023-05-12 20:33:42,45.05209,1.0995370000000007,0.931347576445762,6.857642,6.539355,21.41210000000001,446.6924999999943
2023-05-12 20:36:42,47.51157,0.9548610000000002,0.8957455869895471,7.060182000000001,6.944441,25.75229999999999,446.7424999999943
2023-05-12 20:39:19,47.01968,0.8680560000000002,0.924722044811713,7.146987000000001,7.262731,24.3056,446.7861111111054
2023-05-12 20:39:43,47.01968,0.8101849999999997,0.8805435255218028,7.146992,7.291667,24.594899999999996,446.7927777777721
2023-05-12 20:42:42,39.75695,0.7233800000000006,0.7935239739486071,6.684027,6.828707,20.254599999999982,446.8424999999943
2023-05-12 20:45:42,40.21991,0.694445,0.8046420172456781,6.712967000000001,6.9444420000000004,20.543999999999983,446.8924999999943
2023-05-12 20:48:42,39.23611,0.8680560000000002,0.8088093740592465,6.712962,6.597225999999999,22.5694,446.9424999999943
2023-05-12 20:51:42,40.7118,0.9259260000000005,0.8667663445870091,6.857642,6.7418960000000006,18.807900000000018,446.9924999999943
2023-05-12 20:54:42,40.21991,0.8391200000000003,0.8098414210248245,6.886572000000001,6.828702000000001,21.701400000000007,447.04249999999433
2023-05-12 20:58:03,41.2037,0.9259260000000005,0.8361169401742422,6.741902,6.5682860000000005,20.25460000000001,447.0983333333277
2023-05-12 21:00:42,39.23611,0.8101850000000006,0.7956308111122795,6.568282,6.539346999999999,22.280100000000004,447.14249999999436
2023-05-12 21:03:42,37.32639,0.78125,,6.597222,6.597222,18.518399999999986,447.19249999999437
2023-05-12 21:09:39,35.3588,0.8969899999999997,0.5993229938099321,4.079861,3.5590290000000007,16.782400000000024,447.19249999999437
2023-05-12 21:12:41,32.43634,0.8969909999999999,0.2527834192777746,4.484955,3.616898,17.93980000000002,447.19249999999437
2023-05-12 21:15:42,30.00578,0.8391200000000003,0.5574631318619137,3.0671290000000004,2.5752319999999997,17.361099999999993,447.19249999999437
2023-05-12 23:42:42,30.52662,1.0127310000000005,0.6217155530868361,1.765046,1.0995369999999998,15.625,447.19249999999437
2023-05-12 23:45:40,30.52662,0.9548610000000002,0.6006714498942793,1.6203700000000003,1.0127309999999996,15.3356,447.19249999999437
2023-05-12 23:48:42,30.52662,0.8101850000000006,0.5656903372797514,1.4467590000000001,1.0127319999999997,14.756999999999977,447.19249999999437
2023-05-13 00:57:42,30.52662,0.8101859999999999,0.5464005300195517,1.5335649999999994,1.070601,14.178299999999979,447.19249999999437
2023-05-13 01:00:43,31.51042,0.7523149999999994,0.5426812811907106,1.475695,1.0995370000000007,15.3356,447.2427777777721
2023-05-13 01:03:39,31.51042,0.7523149999999994,0.5426812811907106,1.4467599999999994,1.070602,15.9144,447.291666666661
2023-05-13 01:06:43,31.45255,0.7233799999999997,0.5124986033344638,1.4178249999999997,1.0416670000000003,15.9144,447.3427777777721
2023-05-13 01:09:42,31.51042,0.7233789999999996,0.5309810535938487,1.4178239999999995,1.070602,16.203699999999998,447.3924999999943
2023-05-13 01:12:44,31.51042,0.7233799999999997,0.5124986033344633,1.3888889999999998,1.0127309999999996,13.888900000000007,447.44305555554985
2023-05-13 01:15:42,31.97338,0.7233799999999997,0.49342649721677434,1.3599539999999992,0.9548610000000002,16.4931,447.49249999999427
2023-05-13 01:18:42,31.97338,0.6076389999999998,0.4474797089805937,1.3020839999999998,1.0127319999999997,14.467500000000001,447.5424999999943
2023-05-13 01:21:42,30.00578,0.6365739999999995,0.4773721882936022,1.3020839999999998,1.0127320000000006,15.3356,447.5924999999943
2023-05-13 01:24:42,30.00578,0.694445,0.519140976860151,1.359954,1.0416660000000002,13.310200000000009,447.6424999999943
2023-05-13 01:27:42,31.51042,0.7233799999999997,0.5309814603254284,1.3888889999999998,1.0416660000000002,15.046300000000002,447.6924999999943
2023-05-13 01:30:43,32.43634,0.7233799999999997,0.5124992518530305,1.4756939999999998,1.0995369999999998,15.625,447.74277777777206
2023-05-13 01:33:42,33.42014,0.6365739999999995,0.4591921171638225,1.4467589999999992,1.1284720000000004,14.178200000000004,447.7924999999943
2023-05-13 01:36:42,30.98958,0.6365739999999995,0.4591921171638225,1.3599539999999992,1.0416670000000003,15.625,447.8424999999943
2023-05-13 01:39:42,30.00578,0.6365739999999995,0.45919275583701263,1.3020829999999997,0.983797,15.046300000000002,447.8924999999943
2023-05-13 01:51:42,30.52662,0.6655089999999992,0.5071507177428175,1.3599539999999992,1.070602,13.59960000000001,447.8924999999943
2023-05-13 01:54:42,30.52662,0.7233799999999997,0.49342716745442716,1.3888889999999998,0.983797,15.335700000000003,447.8924999999943
2023-05-13 03:57:42,30.52662,0.7523150000000003,0.5045664883350703,1.475695,1.0416670000000003,15.046400000000006,447.8924999999943
2023-05-13 04:00:43,30.52662,0.7233799999999997,0.5124986033344638,1.4178249999999997,1.0416670000000003,15.625,447.8924999999943
2023-05-13 04:03:42,30.52662,0.8101849999999997,0.526484212807607,1.5046299999999997,1.0127320000000006,15.9144,447.8924999999943
2023-05-13 04:27:43,30.52662,0.8101859999999999,0.5656900738943188,1.4467599999999994,1.0127309999999996,13.888899999999978,447.8924999999943
2023-05-13 04:30:42,31.51042,0.8391210000000004,0.5574628260678438,1.5046300000000006,1.0127309999999996,15.625,447.8924999999943
2023-05-13 04:33:42,31.42361,0.7233799999999997,0.4934264972167738,1.4178249999999997,1.0127319999999997,15.9144,447.8924999999943
2023-05-13 07:12:42,30.98958,0.9837960000000008,0.6112367982307422,1.7361110000000002,1.0995369999999998,15.046299999999974,447.8924999999943
2023-05-13 07:15:42,32.95718,0.8391210000000004,0.5574628260678444,1.6493060000000002,1.157407,17.07170000000002,447.8924999999943
2023-05-13 07:18:43,32.95718,0.8101849999999997,0.5464008227645533,1.6203700000000003,1.1574080000000002,15.625,447.8924999999943
2023-05-13 07:21:42,31.51042,0.78125,0.5155835339721218,1.6203700000000003,1.157407,16.782399999999996,447.8924999999943
2023-05-13 07:24:43,31.45255,0.8101849999999997,0.5656896805725153,1.6782409999999999,1.2442130000000002,15.046199999999999,447.8924999999943
2023-05-13 07:27:42,31.51042,0.868055,0.5479599538493953,1.7071760000000005,1.1574080000000002,15.9144,447.8924999999943
2023-05-13 07:30:41,30.52662,0.78125,0.5542483063143929,1.5335650000000003,1.1284720000000004,14.756900000000002,447.8924999999943
2023-05-13 07:42:42,32.43634,0.9837960000000008,0.5897482100918838,1.7939810000000005,1.1284719999999995,15.335700000000003,447.8924999999943
2023-05-13 07:45:41,33.42014,0.9259260000000005,0.5900163914163505,1.7939810000000005,1.2152779999999996,15.9144,447.8924999999943
2023-05-13 07:48:43,33.91204,0.868055,0.568416334616627,1.7939810000000005,1.273149,16.782399999999996,447.8924999999943
2023-05-13 07:51:41,33.91204,0.9259259999999996,0.5690362816671667,1.765047,1.1574080000000002,16.203699999999998,447.8924999999943
2023-05-13 07:54:42,31.97338,0.8101849999999997,0.5464001457542117,1.6782399999999997,1.2152770000000004,16.203699999999998,447.8924999999943
2023-05-13 07:57:42,30.52662,0.8391200000000003,0.5770119168098502,1.5914350000000006,1.1284720000000004,15.3356,447.8924999999943
2023-05-13 08:00:42,30.52662,0.8391200000000003,0.5574624456693051,1.649305,1.157407,13.888900000000007,447.8924999999943
2023-05-13 08:21:42,30.00578,0.983797,0.6320291691241168,1.6493060000000002,1.0416660000000002,15.046300000000002,447.8924999999943
2023-05-13 08:24:42,30.98958,0.9548610000000002,0.6212226454192983,1.6782399999999997,1.0995369999999998,14.756900000000002,447.9424999999943
2023-05-13 08:27:42,32.43634,0.9259260000000005,0.6103213423456997,1.7071760000000005,1.157407,16.4931,447.9924999999943
2023-05-13 08:30:42,33.42014,0.8101849999999997,0.5656896805725153,1.6493060000000002,1.2152780000000005,15.625,448.04249999999433
2023-05-13 08:33:42,33.42014,0.868055,0.5479599538493953,1.7071760000000005,1.1574080000000002,17.93979999999999,448.09249999999435
2023-05-13 08:36:41,33.42014,0.8101849999999997,0.5656896805725153,1.6493060000000002,1.2152780000000005,13.888900000000007,448.14222222221656
2023-05-13 08:39:42,32.43634,0.8101849999999997,0.5656896805725153,1.6493060000000002,1.2152780000000005,17.071699999999993,448.1924999999943
2023-05-13 08:42:43,32.43634,0.868055,0.5882209718518522,1.7071760000000005,1.2152780000000005,14.756900000000002,448.24277777777206
2023-05-13 08:45:42,32.43634,0.868055,0.568416334616627,1.6782400000000006,1.1574080000000002,13.020800000000008,448.2924999999943
2023-05-13 08:48:41,30.98958,0.868055,0.5479599538493953,1.6782400000000006,1.1284720000000004,16.4931,448.3422222222165
2023-05-13 08:51:40,30.98958,0.8101849999999997,0.5464008227645533,1.6203700000000003,1.1574080000000002,14.756900000000002,448.3919444444387
2023-05-13 08:54:42,30.00578,0.868055,0.5882209718518522,1.5914350000000006,1.0995370000000007,15.625,448.44249999999425
2023-05-13 08:57:42,30.00578,0.8969899999999997,0.5993223111315188,1.6203700000000003,1.0995370000000007,15.9144,448.49249999999427
2023-05-13 09:00:42,30.00578,0.8969899999999997,0.5993223111315188,1.6203700000000003,1.0995370000000007,15.625,448.5424999999943
2023-05-13 09:03:42,30.00578,0.9548610000000002,0.60067144989428,1.6782399999999997,1.070601,15.3356,448.5924999999943
2023-05-13 09:06:42,30.98958,0.983797,0.6112378919476753,1.7361110000000002,1.0995369999999998,15.9144,448.6424999999943
2023-05-13 09:09:43,33.42014,1.0127319999999997,0.6217166522960845,1.7361110000000002,1.070602,13.888800000000003,448.69277777777205
2023-05-13 09:12:41,34.40393,0.9548610000000002,0.6006721714539616,1.7071750000000003,1.0995369999999998,15.335700000000003,448.74222222221647
2023-05-13 09:15:42,34.34607,0.8969899999999997,0.558545540907545,1.7071750000000003,1.1284720000000004,15.914299999999997,448.7924999999942
2023-05-13 09:18:43,34.25926,0.9259259999999996,0.5900156785076341,1.7071759999999996,1.1284720000000004,16.782399999999996,448.84277777777197
2023-05-13 09:21:44,32.95718,0.868055,0.568415639385083,1.6782399999999997,1.157407,15.9144,448.8930555555497
2023-05-13 09:24:42,32.95718,0.868055,0.568416334616627,1.6782400000000006,1.1574080000000002,14.756900000000002,448.94249999999414
2023-05-13 09:27:43,32.95718,0.8101849999999997,0.5464008227645533,1.6203700000000003,1.1574080000000002,16.782399999999996,448.9927777777719
2023-05-13 09:30:42,31.97338,0.8101849999999997,0.5656896805725153,1.5335650000000003,1.0995370000000007,14.178200000000004,449.0424999999941
2023-05-13 09:33:42,31.97338,0.868055,0.5684156393850823,1.6203700000000003,1.0995369999999998,14.756900000000002,449.0924999999941
2023-05-13 09:36:41,30.52662,0.868055,0.6074517389080696,1.5625,1.0995370000000007,14.756999999999977,449.14222222221633
2023-05-13 09:39:42,31.51042,0.9548610000000002,0.6006721714539616,1.6782400000000006,1.070602,15.3356,449.1924999999941
2023-05-13 09:42:42,32.95718,0.8680560000000002,0.5479603213870663,1.6203700000000003,1.070601,14.756900000000002,449.2424999999941
2023-05-13 09:45:42,33.91204,0.8101849999999997,0.5264842128076064,1.6203700000000003,1.1284720000000004,15.3356,449.2924999999941
2023-05-13 09:48:42,33.91204,0.8969899999999997,0.5792656858107333,1.7071750000000003,1.1574080000000002,15.914299999999997,449.3424999999941
2023-05-13 09:51:41,33.91204,0.78125,0.5542483063143929,1.5335650000000003,1.1284720000000004,17.650500000000022,449.39222222221633
2023-05-13 09:54:44,31.97338,0.8391200000000003,0.5574624456693045,1.5914350000000006,1.0995369999999998,15.625,449.4430555555497
2023-05-13 09:58:03,30.52662,0.8969899999999997,0.5993223111315188,1.6203700000000003,1.0995370000000007,15.914299999999997,449.4983333333275
2023-05-13 10:00:42,30.52662,0.78125,0.535223013193782,1.5625,1.1284720000000004,16.782399999999996,449.54249999999416
2023-05-13 10:03:42,31.51042,0.8680560000000002,0.568416711338103,1.6203700000000003,1.0995369999999998,14.757000000000005,449.5924999999942
2023-05-13 10:06:44,32.95718,0.9548610000000002,0.6006721714539616,1.7071750000000003,1.0995369999999998,14.178200000000004,449.6430555555497
2023-05-13 10:09:41,32.95718,0.8391200000000003,0.5574624456693051,1.649305,1.157407,15.046299999999974,449.6922222222164
2023-05-13 10:12:43,31.97338,0.8391200000000003,0.5574631318619137,1.6782400000000006,1.186343,15.046300000000002,449.74277777777195
2023-05-13 10:15:42,31.97338,0.9259260000000005,0.6103213423456997,1.7361110000000002,1.1863419999999998,13.888900000000007,449.79249999999416
2023-05-13 10:18:43,31.97338,0.8969909999999999,0.579265354894065,1.7071759999999996,1.157407,15.335700000000003,449.8427777777719
2023-05-13 10:21:42,31.97338,0.868055,0.568415639385083,1.6782399999999997,1.157407,15.625,449.89249999999413
2023-05-13 10:24:42,30.52662,0.9259260000000005,0.5900156785076344,1.649305,1.070601,17.65040000000002,449.94249999999414
2023-05-13 10:27:43,30.52662,0.8969899999999997,0.5585455409075457,1.6782399999999997,1.0995370000000007,15.914299999999997,449.9927777777719
2023-05-13 10:30:42,32.37847,0.9259260000000005,0.5900163914163505,1.6782400000000006,1.0995369999999998,16.492999999999995,450.0424999999941
2023-05-13 10:33:43,32.95718,0.983797,0.5897485650336791,1.7361110000000002,1.070601,15.335699999999974,450.09277777777186
2023-05-13 10:36:42,31.51042,0.9548610000000002,0.60067144989428,1.6782409999999999,1.070602,15.9144,450.1424999999941
2023-05-13 10:48:39,30.98958,1.1284719999999995,0.6847871761366916,1.8807869999999998,1.1284720000000004,14.467600000000004,450.1424999999941
2023-05-13 10:51:42,32.95718,1.1284720000000004,0.6847871761366918,1.938657,1.1863419999999998,13.599599999999981,450.1933333333274
2023-05-13 10:54:42,33.91204,0.9548609999999993,0.6006721714539612,1.765046,1.1574080000000002,16.493100000000027,450.2433333333274
2023-05-13 10:57:43,33.91204,0.9259259999999996,0.5900156785076341,1.7939819999999997,1.2152780000000005,16.203699999999998,450.2936111111052
2023-05-13 11:00:42,33.91204,1.0127319999999997,0.6217166522960845,1.8807869999999998,1.2152779999999996,15.914299999999997,450.3433333333274
2023-05-13 11:03:41,34.8669,1.0127319999999997,0.6427462457609084,1.9386579999999993,1.3020829999999997,17.650499999999994,450.3930555555496
2023-05-13 11:06:42,36.34259,0.8969899999999997,0.5792649816761835,1.851852,1.3020840000000007,17.361099999999993,450.44333333332736
2023-05-13 11:09:42,34.89584,0.8391200000000003,0.5770119168098502,1.7361110000000002,1.273148,15.625,450.49333333332737
2023-05-13 11:12:43,33.91204,0.8391200000000003,0.5574631318619137,1.7071750000000003,1.2152779999999996,16.782399999999996,450.5436111111051
2023-05-13 11:15:44,32.95718,0.8969909999999999,0.579265354894065,1.7071759999999996,1.157407,15.625,450.5938888888829
2023-05-13 11:18:43,31.97338,0.868055,0.6074523943474313,1.6782400000000006,1.2152780000000005,14.467600000000004,450.6436111111051
2023-05-13 11:21:43,32.95718,0.9548610000000002,0.6212219460618554,1.7361110000000002,1.157407,13.888900000000007,450.6936111111051
2023-05-13 11:24:42,33.42014,0.983797,0.6320291691241168,1.7939819999999997,1.1863419999999998,14.467600000000004,450.7433333333273
2023-05-13 11:27:40,34.89584,0.9548609999999993,0.5794357301644771,1.7939819999999997,1.1574080000000002,15.3356,450.79277777777173
2023-05-13 11:30:42,33.42014,0.8969909999999999,0.5993226929939661,1.6782409999999999,1.157407,14.467600000000004,450.8433333333273
2023-05-13 11:33:42,32.43634,0.9259259999999996,0.5900156785076341,1.7071759999999996,1.1284720000000004,15.335700000000003,450.8933333333273
2023-05-13 11:36:43,32.43634,0.983797,0.6112378919476753,1.7361110000000002,1.0995369999999998,16.492999999999995,450.94361111110504
2023-05-13 11:39:42,34.31713,1.0995369999999998,0.6526677741424816,1.938657,1.186343,15.914299999999997,450.99333333332726
2023-05-13 11:42:42,35.3588,1.0127309999999996,0.621715553086836,1.8807869999999998,1.2152780000000005,15.9144,451.04333333332727
2023-05-13 11:45:43,35.3588,0.9548609999999993,0.621221946061855,1.7939819999999997,1.2152780000000005,14.757000000000005,451.093611111105
2023-05-13 11:48:44,35.3588,1.0127309999999996,0.6427458768841906,1.8807869999999998,1.2442130000000002,15.9144,451.14388888888277
2023-05-13 11:51:44,35.3588,1.0995369999999998,0.6526677741424816,1.9675919999999998,1.2152779999999996,14.178200000000004,451.1938888888828
2023-05-13 11:54:42,35.3588,1.0416659999999993,0.653376885247919,1.9097219999999995,1.2442130000000002,16.782399999999996,451.2433333333272
2023-05-13 11:57:42,35.3588,1.0127309999999996,0.6427458768841906,1.851852,1.2152780000000005,15.625,451.2933333333272
2023-05-13 12:00:42,35.3588,1.0127309999999996,0.6427458768841906,1.851852,1.2152780000000005,14.757000000000005,451.3433333333272
2023-05-13 12:03:45,33.91204,0.9259259999999996,0.5900163914163502,1.765046,1.186343,16.203699999999998,451.39416666666057
2023-05-13 12:06:39,32.95718,1.0127309999999996,0.621715553086836,1.8229159999999993,1.157407,15.046300000000002,451.4424999999939
2023-05-13 12:09:44,32.95718,1.0416659999999993,0.63211127420939,1.8229159999999993,1.1284720000000004,15.3356,451.4938888888828
2023-05-13 12:12:42,31.97338,1.070602,0.6201996455373179,1.8229160000000002,1.070601,14.467600000000004,451.5433333333272
2023-05-13 12:15:43,33.91204,0.9548609999999993,0.6006714498942797,1.7361109999999993,1.1284720000000004,15.625,451.59361111110496
2023-05-13 12:18:44,33.91204,0.9259259999999996,0.6103213423456993,1.6782409999999999,1.1284720000000004,14.757000000000005,451.6438888888827
2023-05-13 12:21:42,31.85764,0.9259259999999996,0.6103213423456993,1.6493059999999993,1.0995369999999998,15.625,451.69333333332713
2023-05-13 12:24:42,31.51042,1.0127309999999996,0.6427458768841906,1.7361110000000002,1.0995370000000007,14.467600000000004,451.74333333332714
2023-05-13 12:27:44,31.51042,1.0127309999999996,0.6217155530868352,1.7361110000000002,1.070602,15.625,451.7938888888827
2023-05-13 12:30:42,31.51042,1.0127309999999996,0.5999773941523664,1.7939809999999996,1.0995370000000007,16.203699999999998,451.8433333333271
2023-05-13 12:33:42,31.51042,1.0127309999999996,0.6427458768841906,1.7361110000000002,1.0995370000000007,14.756900000000002,451.8933333333271
2023-05-13 12:36:42,31.97338,1.0416669999999995,0.6321123789227513,1.765046,1.070602,15.046300000000002,451.94333333332713
2023-05-13 12:40:03,33.96991,1.0995369999999998,0.6743946042828369,1.8807869999999998,1.157407,15.046300000000002,451.99916666666047
2023-05-13 12:42:20,35.3588,1.0127309999999996,0.6427458768841906,1.851852,1.2152780000000005,15.3356,452.03722222221603
2023-05-13 12:42:43,35.3588,1.0127309999999996,0.6427458768841906,1.851852,1.2152780000000005,15.3356,452.0436111111049
2023-05-13 12:45:40,35.3588,1.0127319999999997,0.6217159137802657,1.8229169999999995,1.157407,17.361099999999993,452.0927777777716
2023-05-13 12:48:42,35.8507,0.9548609999999993,0.621221946061855,1.7939819999999997,1.2152780000000005,16.782399999999996,452.1433333333271
2023-05-13 12:51:42,34.8669,0.8969909999999999,0.5993226929939661,1.765047,1.2442130000000002,14.467500000000001,452.19333333332713
2023-05-13 12:54:42,33.91204,0.8969909999999999,0.5585459050768972,1.7361110000000002,1.157407,14.178300000000007,452.24333333332714
2023-05-13 12:57:42,33.91204,0.9259259999999996,0.5900163914163502,1.7361110000000002,1.1574080000000002,15.335700000000003,452.29333333332715
2023-05-13 13:00:42,33.91204,0.8969899999999997,0.5792656858107333,1.7071750000000003,1.1574080000000002,16.4931,452.34333333332717
2023-05-13 13:03:42,32.43634,0.9548609999999993,0.6006714498942797,1.7361109999999993,1.1284720000000004,15.3356,452.3933333333272
2023-05-13 13:06:43,32.43634,0.8969899999999997,0.5792649816761835,1.6782399999999997,1.1284720000000004,15.335700000000003,452.44361111110493
2023-05-13 13:09:42,32.43634,0.9548610000000002,0.6212219460618554,1.7361110000000002,1.157407,15.046300000000002,452.49333333332714
2023-05-13 13:12:42,34.89584,0.8969909999999999,0.5993226929939661,1.6493060000000002,1.1284720000000004,15.3356,452.54333333332715
2023-05-13 13:15:42,36.34259,0.868055,0.5882209718518522,1.7071760000000005,1.2152780000000005,14.178300000000007,452.59333333332717
2023-05-13 13:18:42,36.34259,0.8101849999999997,0.5656896805725153,1.6493060000000002,1.2152780000000005,16.203599999999994,452.6433333333272
2023-05-13 13:21:41,36.34259,0.868055,0.5882209718518522,1.7071760000000005,1.2152780000000005,15.046300000000002,452.6930555555494
2023-05-13 13:24:39,36.34259,0.9548610000000002,0.6006721714539616,1.8229160000000002,1.2152779999999996,17.071799999999996,452.7424999999938
2023-05-13 13:27:41,36.34259,0.9259260000000005,0.569036281667167,1.7939810000000005,1.1863419999999998,16.203599999999994,452.79305555554936
2023-05-13 13:30:44,36.34259,0.868055,0.568415639385083,1.7361110000000002,1.2152780000000005,15.625,452.8438888888827
2023-05-13 13:33:42,36.34259,0.983797,0.6112378919476753,1.851852,1.2152779999999996,16.4931,452.8933333333271
2023-05-13 13:36:42,37.32639,0.9259260000000005,0.5900156785076344,1.8229170000000003,1.2442130000000002,15.046300000000002,452.94333333332713
2023-05-13 13:39:42,38.25232,0.868055,0.568415639385083,1.8229170000000003,1.3020840000000007,16.203699999999998,452.99333333332714
2023-05-13 13:42:42,38.31018,0.8969899999999997,0.5993223111315188,1.765046,1.2442130000000002,14.756900000000002,453.04333333332715
2023-05-13 13:45:41,39.23611,0.9837959999999999,0.5897482100918836,1.851852,1.186343,16.782400000000024,453.09305555554937
2023-05-13 13:48:42,40.21991,0.8969909999999999,0.5585459050768972,1.851852,1.273148,15.9144,453.1433333333271
2023-05-13 13:51:42,37.78935,0.8391200000000003,0.5574624456693051,1.765046,1.273148,15.9144,453.19333333332713
2023-05-13 13:54:42,34.8669,0.8101850000000006,0.5464008227645536,1.6782400000000006,1.2152779999999996,14.467600000000004,453.24333333332714
2023-05-13 13:57:42,34.89584,0.9259259999999996,0.6103213423456993,1.765047,1.2152780000000005,15.625,453.29333333332715
2023-05-13 14:00:41,35.8507,1.0127319999999997,0.5999777462758528,1.8807869999999998,1.1863419999999998,16.492999999999995,453.34305555554937
2023-05-13 14:03:40,37.32639,0.983797,0.6112378919476753,1.851852,1.2152779999999996,17.93979999999999,453.3927777777716
2023-05-13 14:06:42,37.32639,0.983797,0.6320291691241168,1.9097229999999996,1.3020829999999997,16.782399999999996,453.44333333332713
2023-05-13 14:09:42,38.25232,0.983797,0.6320291691241168,1.9097229999999996,1.3020829999999997,16.782399999999996,453.49333333332714
2023-05-13 14:12:42,38.31018,0.8969909999999999,0.5585459050768979,1.9097229999999996,1.3310190000000004,15.625,453.54333333332715
2023-05-13 14:15:42,37.32639,0.9259259999999996,0.6103220334231022,1.8807869999999998,1.3310190000000004,17.361099999999993,453.59333333332717
2023-05-13 14:18:42,35.8507,0.9548609999999993,0.6006714498942797,1.9097229999999996,1.3020840000000007,16.7825,453.6433333333272
2023-05-13 14:21:41,36.80555,1.070602,0.6201996455373185,1.9965279999999996,1.2442130000000002,15.3356,453.6930555555494
2023-05-13 14:24:42,36.80555,0.9259259999999996,0.6103213423456993,1.7939819999999997,1.2442130000000002,19.386599999999987,453.74333333332714
2023-05-13 14:27:42,35.8507,1.0127309999999996,0.5999773941523657,1.938657,1.2442130000000002,15.625,453.79333333332715
2023-05-13 14:30:41,35.8507,0.9548609999999993,0.621221946061855,1.8229169999999995,1.2442130000000002,17.071799999999996,453.84305555554937
2023-05-13 14:33:42,35.8507,0.9259259999999996,0.5900163914163502,1.765046,1.186343,15.3356,453.8933333333271
2023-05-13 14:36:41,34.8669,0.9548609999999993,0.6006714498942797,1.7361109999999993,1.1284720000000004,14.757000000000005,453.94305555554934
2023-05-13 14:39:42,34.89584,0.9548609999999993,0.6006714498942797,1.7361109999999993,1.1284720000000004,15.335700000000003,453.9933333333271
2023-05-13 14:42:40,34.63541,1.0127309999999996,0.621715553086836,1.7939809999999996,1.1284720000000004,17.071799999999996,454.0427777777715
2023-05-13 14:45:41,34.40393,1.0127309999999996,0.621715553086836,1.7939809999999996,1.1284720000000004,17.071799999999996,454.09305555554926
2023-05-13 14:48:41,33.42014,0.9548609999999993,0.6006714498942797,1.7361109999999993,1.1284720000000004,16.203699999999998,454.14305555554927
2023-05-13 14:51:41,34.8669,1.0127319999999997,0.6427462457609084,1.765047,1.1284720000000004,15.625,454.1930555555493
2023-05-13 14:54:42,36.80555,1.0995369999999998,0.6743946042828369,1.8807869999999998,1.157407,15.3356,454.24333333332703
2023-05-13 14:57:43,37.78935,1.0995369999999998,0.6743946042828369,1.9097219999999995,1.1863419999999998,15.335700000000003,454.2936111111048
2023-05-13 15:00:41,37.78935,1.0127319999999997,0.6217166522960845,1.8807869999999998,1.2152779999999996,15.625,454.3430555555492
2023-05-13 15:03:42,38.77315,1.0127319999999997,0.6631516083875892,1.9097229999999996,1.3020829999999997,15.046400000000006,454.39333333332695
2023-05-13 15:06:41,39.75695,0.9548609999999993,0.621221946061855,1.9386579999999993,1.359954,15.914299999999997,454.44305555554917
2023-05-13 15:09:41,38.77315,0.9548610000000002,0.6212219460618554,1.8807869999999998,1.3020829999999997,17.071799999999996,454.4930555555492
2023-05-13 15:12:42,37.32639,1.0127309999999996,0.5999773941523657,1.8807869999999998,1.186343,16.203700000000026,454.5433333333269
2023-05-13 15:15:42,35.8507,0.9837959999999999,0.6320287972103541,1.851852,1.2442130000000002,15.9144,454.59333333332694
2023-05-13 15:18:42,34.8669,1.070602,0.6201996455373179,1.851852,1.0995369999999998,15.914299999999997,454.64333333332695
2023-05-13 15:21:40,36.34259,0.983797,0.6320291691241168,1.7939819999999997,1.1863419999999998,15.335700000000003,454.69277777777137
2023-05-13 15:24:42,37.78935,1.0127319999999997,0.6217166522960845,1.8807869999999998,1.2152779999999996,15.9144,454.7433333333269
2023-05-13 15:27:42,38.77315,0.8969899999999997,0.5792656858107333,1.8229160000000002,1.273149,16.782400000000024,454.7933333333269
2023-05-13 15:30:42,37.32639,0.9259259999999996,0.5690362816671667,1.765047,1.1574080000000002,17.071799999999996,454.84333333332694
2023-05-13 15:34:02,36.34259,1.0127309999999996,0.621715553086836,1.8807869999999998,1.2152780000000005,16.203699999999998,454.8988888888825
2023-05-13 15:36:42,36.34259,1.070602,0.6424283878203281,1.938657,1.2152779999999996,16.782400000000024,454.9433333333269
2023-05-13 15:39:42,39.23611,1.1284720000000004,0.6847871761366918,2.0254630000000002,1.273148,15.3356,454.9933333333269
2023-05-13 15:42:41,39.23611,0.9837959999999999,0.5897482100918836,1.938657,1.273148,15.3356,455.04305555554913
2023-05-13 15:45:42,37.32639,1.0127309999999996,0.6217162916023655,1.851851,1.186343,16.4931,455.0933333333269
2023-05-13 15:48:42,35.8507,1.0127309999999996,0.6427458768841906,1.851852,1.2152780000000005,15.914299999999997,455.1433333333269
2023-05-14 06:51:42,33.91204,2.0833330000000005,0.9973479785894764,3.4432869999999998,1.7361110000000002,14.178299999999979,455.1433333333269
2023-05-14 06:54:43,35.3588,1.8229170000000003,0.8899236259067321,3.616898,2.141203,18.22909999999999,455.19361111110464
2023-05-14 06:57:40,33.91204,1.7939819999999997,0.8809747860290564,3.616898,2.1701380000000006,18.51849999999999,455.2427777777713
2023-05-14 07:01:04,40.21991,1.9675920000000007,0.844187368653991,4.918982,3.211809999999999,20.25460000000001,455.299444444438
2023-05-14 07:03:42,37.78935,1.9675920000000007,1.1349193869729992,5.121532,3.732639999999999,19.386600000000016,455.3433333333269
2023-05-14 07:06:43,41.2037,1.9097229999999996,1.2013465075839076,5.787033,4.57176,21.12269999999998,455.39361111110463
2023-05-14 07:10:04,38.31018,0.8391200000000003,0.7489654364764069,7.320597,7.146986999999999,16.203699999999998,455.449444444438
2023-05-14 07:12:42,34.8669,1.6203700000000003,0.8000765098101957,6.192127,4.890046999999999,16.203699999999998,455.49333333332686
2023-05-14 07:15:41,32.43634,1.765046,0.9488168048103797,5.9027769999999995,4.5717609999999995,14.467599999999976,455.5430555555491
2023-05-14 07:18:42,32.95718,1.9097229999999996,0.9960056670339559,6.192132999999999,4.71643,17.65039999999999,455.5933333333268
2023-05-14 07:21:42,30.98958,2.0833329999999997,0.9973412251912444,6.278938,4.571755,14.178200000000004,455.64333333332684
2023-05-14 07:24:43,30.98958,1.9965270000000004,1.023883905033285,7.031247,5.468749999999999,17.071799999999996,455.6936111111046
2023-05-14 07:27:42,32.87037,1.9675919999999998,1.014629467490649,7.089117000000001,5.555555000000001,18.51849999999999,455.7433333333268
2023-05-14 07:30:42,33.42014,1.9097229999999996,0.9960056670339559,6.973382999999999,5.49768,15.046300000000002,455.7933333333268
2023-05-14 07:33:43,36.80555,2.083334,0.9689413361469241,7.638893,5.902779000000001,16.782400000000024,455.84361111110456
2023-05-14 07:36:40,43.57639,2.2280100000000003,1.0693259407080788,7.4074029999999995,5.584493,21.412000000000006,455.89277777777124
2023-05-14 07:39:41,34.40393,1.765046,0.972947726901199,7.233797,5.931711000000001,17.36110000000002,455.943055555549
2023-05-14 07:42:42,38.31018,1.8807869999999998,0.9611567458209429,7.696757000000001,6.2210600000000005,17.93980000000002,455.99333333332675
2023-05-14 07:45:44,34.40393,1.8807869999999998,1.0114307765855022,7.233797,5.815970000000001,18.51849999999999,456.0438888888823
2023-05-14 07:48:20,35.8507,1.9097220000000004,1.045255354504663,7.349537000000001,5.931715,18.807900000000018,456.08722222221564
2023-05-14 07:48:43,36.31366,1.9675919999999998,1.039892250221546,7.378467,5.873845,17.650499999999994,456.0936111111045
2023-05-14 07:51:42,36.80555,1.9386580000000002,1.005340099513233,7.436343,5.931715,17.93980000000002,456.1433333333267
2023-05-14 07:54:42,35.3588,1.9097220000000004,1.0209611180567735,7.378467,5.931715,19.96520000000001,456.19333333332673
2023-05-14 07:57:42,35.8507,1.7939810000000005,1.0063106651127933,7.378472,6.076390999999999,17.93979999999999,456.24333333332675
2023-05-14 08:00:42,36.80555,1.938657,1.0304366316576157,7.465282,5.989585000000001,17.071799999999996,456.29333333332676
2023-05-14 08:03:42,37.78935,1.9675919999999998,1.039883637792582,7.4652769999999995,5.960645,16.782399999999996,456.34333333332677
2023-05-14 08:06:43,36.80555,1.8807869999999998,1.0114392278025937,7.378467,5.96065,16.7825,456.3936111111045
2023-05-14 08:09:43,36.80555,1.851852,1.0018786848244958,7.2916620000000005,5.902780000000001,17.650499999999994,456.44361111110453
2023-05-14 08:12:42,35.3588,1.851852,1.0018702880531107,7.233797,5.844905000000001,18.807800000000015,456.49333333332675
2023-05-14 08:15:40,36.80555,1.8807869999999998,1.0114307765855022,7.233797,5.815970000000001,17.93979999999999,456.54277777777116
2023-05-14 08:18:42,36.80555,1.7939819999999997,0.9583351846621104,7.175922000000001,5.815970000000001,18.518599999999992,456.5933333333267
2023-05-14 08:21:42,34.89584,1.765047,0.9729562934187437,7.118052,5.815975,15.914299999999997,456.6433333333267
2023-05-14 08:24:43,33.42014,1.8229170000000003,0.9922702797796396,7.146992000000001,5.7870349999999995,19.097199999999987,456.6936111111045
2023-05-14 08:27:43,35.8507,1.8807870000000007,0.9866516031673999,7.089122,5.642364999999999,15.914299999999997,456.7436111111045
2023-05-14 08:30:42,39.23611,2.0833330000000005,1.0514431548142924,7.060182000000001,5.410879,19.675900000000013,456.7933333333267
2023-05-14 08:33:43,39.23611,1.9675919999999998,1.2640607601254064,7.754627,6.539355,19.965300000000013,456.84361111110445
2023-05-14 08:36:42,36.80555,1.765046,1.127292845552846,7.378467,6.278931000000001,17.071799999999996,456.89333333332667
2023-05-14 08:39:43,38.77315,1.9097229999999996,1.0209529411722431,7.638893,6.19213,20.254599999999982,456.9436111111044
2023-05-14 08:42:42,36.34259,1.880788,1.0591399690405043,7.638893,6.278935000000001,19.675900000000013,456.99333333332663
2023-05-14 08:45:43,36.34259,2.0254630000000002,1.0586700093935022,7.899308,6.336804999999999,15.3356,457.0436111111044
2023-05-14 08:48:42,36.08218,2.0833329999999997,1.10252241487739,7.754627999999999,6.163195000000001,18.22909999999999,457.0933333333266
2023-05-14 08:51:43,38.25232,2.0833330000000005,1.07731695915251,7.841438,6.221065,19.097200000000015,457.14361111110435
2023-05-14 08:54:40,37.78935,2.0254629999999993,1.083578281873652,7.783562999999999,6.250000000000001,19.097199999999987,457.192777777771
2023-05-14 08:57:43,39.23611,1.8807869999999998,1.0114307765855022,7.696757999999999,6.278931,17.93979999999999,457.24361111110437
2023-05-14 09:00:44,39.23611,1.9965279999999996,1.0492947312324532,7.725698,6.19213,17.93980000000002,457.2938888888821
2023-05-14 09:03:43,39.75695,2.0833329999999997,1.0773169591525082,7.667828,6.047454999999999,16.492999999999995,457.34361111110434
2023-05-14 09:06:42,39.75695,1.967593,1.0884946328480247,7.667827999999999,6.221064999999999,17.93979999999999,457.39333333332655
2023-05-14 09:09:42,38.77315,2.054399,1.1175063127853704,7.754633999999999,6.221064999999999,17.93979999999999,457.44333333332656
2023-05-14 09:12:43,38.25232,2.0254629999999993,1.0835697828760804,7.696762999999999,6.163190000000001,17.361099999999993,457.4936111111043
2023-05-14 09:15:42,40.21991,2.054398,1.068010519792359,7.6388929999999995,6.047455,17.650499999999994,457.54333333332653
2023-05-14 09:18:42,39.75695,2.0833330000000005,1.07731695915251,7.667828,6.047455,17.93979999999999,457.59333333332654
2023-05-14 09:21:42,39.75695,2.054398,1.068010519792359,7.6388929999999995,6.047455,19.386599999999987,457.64333333332655
2023-05-14 09:24:42,39.75695,2.0254629999999993,1.0586700093935035,7.6388929999999995,6.076390000000001,19.96519999999998,457.69333333332656
2023-05-14 09:27:42,46.55671,2.3148149999999994,1.1769793248292066,7.783562999999999,5.960648000000001,22.858799999999974,457.7433333333266
2023-05-14 09:30:42,46.55671,1.9675919999999998,1.111961073051786,7.407403,5.989580999999999,23.1481,457.7933333333266
2023-05-14 09:33:40,48.46643,2.1122690000000004,1.0865991948751301,7.523144,5.873845,21.701400000000007,457.842777777771
2023-05-14 09:36:42,47.33796,2.054398,1.0930678318869365,7.378468,5.815970000000001,18.51849999999999,457.89333333332655
2023-05-14 09:39:42,46.03588,2.054398,1.0930678318869365,7.378468,5.815970000000001,24.594899999999996,457.94333333332656
2023-05-14 09:42:43,43.60532,1.9965279999999996,1.098202164806436,7.233797999999999,5.7581,20.83330000000001,457.9936111111043
2023-05-14 09:45:42,45.57291,1.967593,1.064491389051896,7.233798,5.758105,21.412000000000006,458.04333333332653
2023-05-14 09:48:42,38.31018,1.967593,1.08850283299099,7.320598,5.873845,20.25460000000001,458.09333333332654
2023-05-14 09:51:43,39.23611,2.0833329999999997,1.1271037621681268,7.609957999999999,6.047454999999999,20.25460000000001,458.1436111111043
2023-05-14 09:54:42,41.2037,1.8229169999999995,0.9922786217368773,7.870367999999999,6.510421,20.54400000000001,458.1933333333265
2023-05-14 09:57:42,40.7118,2.228009,1.1492945756827289,7.523148,5.787038999999999,19.09729999999999,458.2433333333265
2023-05-14 10:00:43,42.65046,1.9097229999999996,1.0209529411722431,7.581018,6.134255,21.412000000000006,458.29361111110427
2023-05-14 10:03:42,38.31018,1.8807869999999998,1.1484901637995917,7.4652769999999995,6.2210600000000005,18.51849999999999,458.3433333333265
2023-05-14 10:06:42,38.77315,1.938657,1.0053397778417732,7.378472,5.873845,18.518599999999992,458.3933333333265
2023-05-14 10:09:43,37.78935,1.7939819999999997,1.0063110044418129,7.3784719999999995,6.076390000000001,19.386500000000012,458.44361111110425
2023-05-14 10:12:41,38.31018,1.765047,1.0194258924802309,7.320602,6.076385,17.93980000000002,458.49305555554866
2023-05-14 10:15:43,38.31018,1.7939819999999997,1.029426547778885,7.291662,6.01852,19.965300000000013,458.5436111111042
2023-05-14 10:18:42,37.78935,1.9675919999999998,1.039883637792582,7.494217,5.989585000000001,19.097200000000015,458.5933333333264
2023-05-14 10:21:42,38.31018,1.851852,1.0018702880531107,7.4652769999999995,6.076385,18.22920000000002,458.64333333332644
2023-05-14 10:24:42,37.32639,1.851852,1.025864339530746,7.378472,6.01852,17.65040000000002,458.69333333332645
2023-05-14 10:27:42,38.77315,1.851852,1.0018702880531107,7.436342,6.04745,17.071799999999996,458.74333333332646
2023-05-14 10:30:42,38.77315,1.9097220000000004,1.068964030649819,7.407407,6.018515,17.361099999999993,458.7933333333265
2023-05-14 10:33:43,38.77315,1.8229160000000002,0.9922699473080188,7.494217,6.134261,20.83329999999998,458.8436111111042
2023-05-14 10:36:42,38.77315,1.851852,1.0258643395307474,7.436342,6.076390000000001,17.65039999999999,458.89333333332644
2023-05-14 10:39:43,39.23611,1.9675919999999998,1.039883637792582,7.4652769999999995,5.960645,19.386600000000016,458.9436111111042
2023-05-14 10:42:42,38.39699,1.7361110000000002,0.9865874357991415,7.3784719999999995,6.134261,16.782399999999996,458.9933333333264
2023-05-14 10:45:42,39.23611,1.8229170000000003,1.016108421283673,7.3784719999999995,6.047455,18.807900000000018,459.0433333333264
2023-05-14 10:48:43,38.31018,1.765047,0.9964630961434093,7.407412,6.134255,19.965300000000013,459.09361111110417
2023-05-14 10:51:40,38.31018,1.8229170000000003,1.016100285793501,7.407412,6.076384999999999,20.254700000000014,459.14277777777085
2023-05-14 10:54:43,38.31018,1.8807869999999998,1.0355714454621165,7.494217,6.10532,20.543999999999983,459.1936111111042
2023-05-14 10:57:43,38.19445,1.8807869999999998,1.0114307765855022,7.494217,6.076390000000001,19.097200000000015,459.2436111111042
2023-05-14 11:00:42,37.78935,2.054398,1.068010519792359,7.523147999999999,5.93171,17.65040000000002,459.2933333333264
2023-05-14 11:03:42,37.32639,1.8807869999999998,1.0114307765855022,7.494217,6.076390000000001,17.361099999999993,459.3433333333264
2023-05-14 11:06:42,38.77315,1.967593,1.0398839636526114,7.523147999999999,6.018515,19.386600000000016,459.39333333332644
2023-05-14 11:09:42,38.77315,2.0254630000000002,1.0331041345096867,7.581017999999999,5.989584999999999,17.650499999999994,459.44333333332645
2023-05-14 11:12:43,38.77315,1.9386579999999993,1.054892534878267,7.407408,5.96065,21.12270000000001,459.4936111111042
2023-05-14 11:15:42,37.32639,1.967593,1.0146297879309396,7.523147999999999,5.989584999999999,17.071799999999996,459.5433333333264
2023-05-14 11:18:42,37.78935,2.0833330000000005,1.1025224148773902,7.638888,6.047455,20.254700000000014,459.5933333333264
2023-05-14 11:21:45,39.23611,1.9965279999999996,1.0492947312324548,7.609952999999999,6.076385,17.93980000000002,459.64416666665977
2023-05-14 11:24:42,38.77315,2.0254629999999993,1.0586700093935035,7.6388929999999995,6.076390000000001,18.80789999999999,459.69333333332645
2023-05-14 11:27:43,37.78935,2.1122690000000004,1.0865903203744076,7.6678239999999995,6.018515,18.807800000000015,459.7436111111042
2023-05-14 11:30:40,37.78935,2.0254629999999993,1.0586700093935035,7.6388929999999995,6.076390000000001,18.80789999999999,459.7927777777709
2023-05-14 11:33:42,37.78935,2.0833330000000005,1.07731695915251,7.667828,6.047455,19.097200000000015,459.8433333333264
2023-05-14 11:36:43,37.67361,2.0254629999999993,1.0586700093935035,7.6388929999999995,6.076390000000001,18.22920000000002,459.8936111111042
2023-05-14 11:39:43,37.32639,2.1122679999999994,1.0865900004656326,7.667823,6.018515,19.965300000000013,459.9436111111042
2023-05-14 11:42:42,37.32639,1.9965279999999996,1.0492947312324532,7.638888000000001,6.10532,16.782399999999996,459.9933333333264
2023-05-14 11:45:43,37.32639,2.054398,1.09305928226719,7.696762999999999,6.1342550000000005,18.22919999999999,460.04361111110416
2023-05-14 11:48:43,39.95949,2.141203,1.0696429944088917,7.696762999999999,5.989579999999999,17.93979999999999,460.09361111110417
2023-05-14 11:51:42,38.31018,1.967593,1.064482992241974,7.609958,6.134255,20.254599999999982,460.1433333333264
