Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-14 11:54:43,39.75695,1.9965279999999996,1.0492947312324548,7.523153,5.989585000000001,18.80789999999999,460.19361111110413
2023-05-14 11:57:45,39.75695,1.9965279999999996,1.074053048324029,7.581017999999999,6.076390000000001,19.097199999999987,460.2441666666597
2023-05-14 12:00:42,39.75695,2.054398,1.0680105197923575,7.667823,6.076384999999999,17.939899999999994,460.29333333332636
2023-05-14 12:03:43,40.21991,1.4467599999999994,0.9672872019060459,7.436337999999999,6.597218,19.386599999999987,460.3436111111041
2023-05-14 12:06:42,40.21991,1.475695,0.9783097508938587,7.407408,6.539353,20.254700000000014,460.3933333333263
2023-05-14 12:09:41,40.82755,1.475695,0.9783097508938587,7.436337999999999,6.568282999999999,20.83340000000001,460.44305555554854
2023-05-14 12:12:42,40.82755,1.3888889999999998,0.9450487198614719,7.320597,6.539348,20.254699999999985,460.4933333333263
2023-05-14 12:15:42,40.85648,1.4178249999999997,0.9562009549605496,7.3784730000000005,6.568288000000001,19.96519999999998,460.5433333333263
2023-05-14 12:18:43,40.79861,1.5046289999999996,0.9892700352630835,7.378468,6.481479,20.83329999999998,460.59361111110405
2023-05-14 12:21:42,40.76968,1.4467590000000001,1.00608132886601,7.349538,6.568288999999999,17.361099999999993,460.64333333332627
2023-05-14 12:24:42,40.7118,1.5335649999999994,0.9797857678820999,7.291668,6.336803,20.254599999999982,460.6933333333263
2023-05-14 12:27:42,40.7118,1.4467600000000003,0.9473569947641364,7.2048630000000005,6.336803,18.807799999999986,460.7433333333263
2023-05-14 12:30:43,40.7118,1.4756939999999998,0.9582261786451908,7.262733,6.365739,17.93980000000002,460.79361111110404
2023-05-14 12:33:43,40.21991,1.4178249999999997,0.9562009549605496,7.2048630000000005,6.394678000000001,17.93980000000002,460.84361111110405
2023-05-14 12:36:42,41.2037,1.4178240000000004,0.9562005706950044,7.204857,6.394672999999999,19.09730000000002,460.89333333332627
2023-05-14 12:39:42,40.21991,1.3310189999999995,0.9414918662583865,7.2048630000000005,6.510414,19.386600000000016,460.9433333333263
2023-05-14 12:42:42,39.23611,1.475695,0.9582335591368732,7.262727999999999,6.365743,18.807800000000015,460.9933333333263
2023-05-14 12:45:42,40.21991,1.4756939999999998,0.9582331845365291,7.291663000000001,6.394679,17.93980000000002,461.0433333333263
2023-05-14 12:48:39,40.21991,1.5046289999999996,0.9690422693449511,7.262727999999999,6.336809000000001,19.386600000000016,461.092499999993
2023-05-14 12:51:43,40.21991,1.4467600000000003,0.9672872019060462,7.2337929999999995,6.394672999999999,19.09730000000002,461.14361111110406
2023-05-14 12:54:41,44.12616,1.5914359999999999,1.0217982997565813,7.2337929999999995,6.249997,21.70139999999998,461.1930555555485
2023-05-14 12:57:43,40.21991,1.359954,0.8742866943703853,7.638893,6.799769,19.09730000000002,461.24361111110403
2023-05-14 13:00:43,40.7118,1.5625,0.9904787137553689,7.2048630000000005,6.221063,19.965300000000013,461.29361111110404
2023-05-14 13:03:42,47.51157,1.5625,1.0509698465651136,7.175927000000001,6.278937,22.5694,461.34333333332626
2023-05-14 13:06:43,39.81482,1.244212,0.9427605210703113,7.060187,6.510415,20.83340000000001,461.393611111104
2023-05-14 13:09:42,42.15857,1.3020829999999997,1.0704476342799758,7.349537000000001,6.915514000000001,21.412000000000006,461.4433333333262
2023-05-14 13:12:41,39.75695,1.3888889999999998,0.9450487198614719,7.175927000000001,6.394678000000001,18.80789999999999,461.49305555554844
2023-05-14 13:15:44,41.1169,1.4756939999999998,0.9582261786451919,7.146992999999999,6.249999000000001,19.965300000000013,461.5438888888818
2023-05-14 13:18:42,41.6956,1.4467600000000003,0.9473569947641364,7.089123,6.221062999999999,20.25460000000001,461.5933333333262
2023-05-14 13:21:41,41.6956,1.4178249999999997,0.9562009549605496,7.118053000000001,6.307868000000001,19.965299999999985,461.6430555555484
2023-05-14 13:24:42,40.21991,1.4756939999999998,0.9582261786451908,7.089123,6.1921289999999996,18.51860000000002,461.69333333332617
2023-05-14 13:27:39,41.6956,1.359954,0.9338292643982431,7.118053000000001,6.3657390000000005,19.965300000000013,461.74249999999284
2023-05-14 13:30:42,40.21991,1.3888889999999998,0.9450487198614719,7.089117000000001,6.307868000000001,19.097200000000015,461.7933333333262
2023-05-14 13:33:42,41.08796,1.4756939999999998,0.9582261786451908,7.2048630000000005,6.307869,17.361099999999993,461.8433333333262
2023-05-14 13:36:43,41.14584,1.4467600000000003,0.9473569947641364,7.2048630000000005,6.336803,18.807800000000015,461.89361111110395
2023-05-14 13:39:42,41.08796,1.4756939999999998,0.9582261786451919,7.146992999999999,6.249999000000001,19.675900000000013,461.94333333332617
2023-05-14 13:42:42,39.75695,1.3020829999999997,0.9484581140578423,7.118056999999999,6.481484000000001,20.54400000000001,461.9933333333262
2023-05-14 13:45:42,41.2037,1.4178240000000004,0.9756122208599107,7.118056999999999,6.336803,18.80789999999999,462.0433333333262
2023-05-14 13:48:42,39.75695,1.3020830000000005,0.9111785915211471,7.060182000000001,6.3657390000000005,19.097199999999987,462.0933333333262
2023-05-14 13:51:41,41.66666,1.4178249999999997,0.9562009549605496,7.2048630000000005,6.394678000000001,21.122600000000006,462.1430555555484
2023-05-14 13:54:42,40.21991,1.4178240000000004,0.9756122208599107,7.118056999999999,6.336803,17.93980000000002,462.19333333332617
2023-05-14 13:57:42,39.75695,1.3888890000000007,0.9254287463112313,7.146992000000001,6.336803,18.51849999999999,462.2433333333262
2023-05-14 14:00:41,40.7118,1.4756939999999998,0.9783093710316789,7.118053000000001,6.249999000000001,19.386499999999984,462.2930555555484
2023-05-14 14:03:42,40.21991,1.4467599999999994,0.9868492560326814,7.175927999999999,6.365738,19.675900000000013,462.34333333332614
2023-05-14 14:06:39,40.21991,1.5046289999999996,0.9690422693449511,7.262727999999999,6.336809000000001,17.650499999999994,462.3924999999928
2023-05-14 14:09:43,41.2037,1.4756939999999998,0.9582261786451919,7.146992999999999,6.249999000000001,18.22919999999999,462.4436111111039
2023-05-14 14:12:42,41.2037,1.4178249999999997,0.9756126103474714,7.146992999999999,6.365738,17.650499999999994,462.4933333333261
2023-05-14 14:15:42,41.6956,1.4756939999999998,0.9582261786451919,7.146992999999999,6.249999000000001,19.96520000000001,462.54333333332613
2023-05-14 14:18:43,41.66666,1.446758,0.9473562413231696,7.118056999999999,6.249999000000001,18.807800000000015,462.5936111111039
2023-05-14 14:21:42,41.66666,1.359954,0.9338292643982431,7.060182000000001,6.307868000000001,16.782399999999996,462.6433333333261
2023-05-14 14:24:41,41.66666,1.4178240000000004,0.9562005706950044,7.060187,6.2500029999999995,20.543999999999983,462.6930555555483
2023-05-14 14:27:42,38.77315,1.244212,0.9248824277573162,7.031247,6.452545000000001,18.229100000000017,462.74333333332606
2023-05-14 14:30:42,41.6956,1.3888890000000007,0.9643085556499011,7.089122,6.336803,18.807800000000015,462.7933333333261
2023-05-14 14:33:43,40.21991,1.4178240000000004,0.9756122208599107,7.118056999999999,6.336803,19.097200000000015,462.8436111111038
2023-05-14 14:36:42,41.2037,1.4178240000000004,0.9364247601523055,7.118056999999999,6.278933,19.965300000000013,462.89333333332604
2023-05-14 14:39:42,41.2037,1.4467600000000003,0.9473569947641364,7.089123,6.221062999999999,21.41210000000001,462.94333333332605
2023-05-14 14:43:03,42.65046,1.3599539999999992,1.0440070955025549,7.175927999999999,6.597224,23.148200000000003,462.9991666666594
2023-05-14 14:45:40,42.15857,1.446758,0.9270433638340407,7.378467,6.481479,19.96519999999998,463.0427777777705
2023-05-14 14:48:41,39.75695,1.4178249999999997,0.9562009549605496,7.118053000000001,6.307868000000001,19.097199999999987,463.09305555554823
2023-05-14 14:51:42,48.00347,1.5914359999999999,1.2461677807285962,7.436343,6.799767,23.1481,463.143333333326
2023-05-14 14:54:42,42.15857,1.5046289999999996,0.9892700352630835,7.146988,6.249999000000001,20.54400000000001,463.193333333326
2023-05-14 14:57:44,41.6956,1.3020829999999997,1.053705921548441,7.581018,7.118055,21.41210000000001,463.24388888888154
2023-05-14 15:01:03,44.58912,1.4467600000000003,0.9473569947641364,7.262733,6.394672999999999,17.939899999999994,463.29916666665935
2023-05-14 15:03:42,41.2037,1.3310180000000003,0.9414914694959845,7.118056999999999,6.423609,18.22909999999999,463.34333333332603
2023-05-14 15:06:43,39.75695,1.3888889999999998,0.9450487198614719,7.175927000000001,6.394678000000001,19.675900000000013,463.3936111111038
2023-05-14 15:09:43,41.6956,1.3888889999999998,0.9450487198614719,7.204857,6.423608,20.83329999999998,463.4436111111038
2023-05-14 15:12:42,41.2037,1.446758,0.9473562413231683,7.175927000000001,6.307869,17.361099999999993,463.493333333326
2023-05-14 15:15:42,41.6956,1.3310180000000003,0.9414914694959834,7.175927000000001,6.481478999999999,18.51849999999999,463.543333333326
2023-05-14 15:18:42,41.66666,1.5046289999999996,0.9690352103512684,7.233798,6.307869,19.386599999999987,463.59333333332603
2023-05-14 15:21:42,41.6956,1.4467599999999994,0.9473639470806674,7.262727999999999,6.394678000000001,19.675999999999988,463.64333333332604
2023-05-14 15:24:40,42.65046,1.359954,0.95293582373399,7.2048630000000005,6.481478999999999,21.12270000000001,463.69277777777046
2023-05-14 15:27:42,42.15857,1.5335649999999994,0.9797928795197792,7.262727999999999,6.307873000000001,20.83330000000001,463.743333333326
2023-05-14 15:30:42,42.15857,1.446758,0.9473562413231683,7.175927000000001,6.307869,17.361099999999993,463.793333333326
2023-05-14 15:33:42,43.14236,1.5046299999999997,0.9690355828874496,7.146992999999999,6.221063000000001,18.807799999999986,463.84333333332603
2023-05-14 15:36:42,42.65046,1.4178249999999997,0.9562009549605496,7.089123,6.278938,20.83330000000001,463.89333333332604
2023-05-14 15:39:43,41.6956,1.4178249999999997,0.9756126103474714,7.146992999999999,6.365738,19.386599999999987,463.9436111111038
2023-05-14 15:42:42,43.14236,1.5046299999999997,0.9690355828874496,7.146992999999999,6.221063000000001,18.51849999999999,463.993333333326
2023-05-14 15:45:41,42.15857,1.4178249999999997,0.9756126103474714,7.146992999999999,6.365738,19.386600000000016,464.0430555555482
2023-05-14 15:48:42,39.75695,1.3020839999999998,0.9111789854334366,7.002312000000001,6.307868000000001,20.83329999999998,464.093333333326
2023-05-14 15:51:42,41.63773,1.4467590000000001,0.9473635703583597,7.060182000000001,6.192133,20.25460000000001,464.143333333326
2023-05-14 15:54:42,40.21991,1.359954,0.9338292643982431,7.060182000000001,6.307868000000001,18.518500000000017,464.193333333326
2023-05-14 15:57:42,37.78935,1.3020830000000005,0.9111785915211471,7.002312,6.307868999999999,18.807900000000018,464.243333333326
2023-05-14 16:00:44,37.32639,1.3310190000000004,0.9032430573185828,6.944442,6.192133,17.65039999999999,464.29388888888155
2023-05-14 16:03:40,38.31018,1.3888890000000007,0.9450487198614722,7.002312,6.221062999999999,20.833399999999983,464.34277777777044
2023-05-14 16:06:42,35.8507,1.3888890000000007,0.9254355899891797,7.060182000000001,6.2500029999999995,19.097200000000015,464.393333333326
2023-05-14 16:09:42,37.32639,1.3020840000000007,0.8920356846113975,7.002317,6.278933,20.54389999999998,464.443333333326
2023-05-14 16:12:42,37.32639,1.3020839999999998,0.8920356846113957,6.973382,6.249998,18.80789999999999,464.493333333326
2023-05-14 16:15:41,37.32639,1.359954,0.9143666209607121,7.031252,6.249998,18.22919999999999,464.5430555555482
2023-05-14 16:18:42,35.8507,1.4467600000000003,0.9473569947641364,7.089123,6.221062999999999,19.386599999999987,464.593333333326
2023-05-14 16:21:42,36.80555,1.3888889999999998,0.9450487198614719,7.1180579999999996,6.336809,20.254700000000014,464.643333333326
2023-05-14 16:24:42,37.32639,1.5335650000000003,0.9590054816962297,7.233797999999999,6.2500029999999995,18.80789999999999,464.693333333326
2023-05-14 16:27:42,37.32639,1.5624989999999999,0.9904855090073799,7.204858000000001,6.221069,18.51849999999999,464.743333333326
2023-05-14 16:30:42,34.40393,1.4178239999999995,0.9562005706950041,7.175922999999999,6.365739,17.650499999999994,464.793333333326
2023-05-14 16:33:43,36.34259,1.5625,0.9481644763426155,7.320603,6.278933,17.071799999999996,464.84361111110377
2023-05-14 16:36:42,36.34259,1.5624989999999999,0.9695449318742095,7.233797999999999,6.221069,16.2038,464.893333333326
2023-05-14 16:39:41,37.78935,1.5046289999999996,0.9690422693449499,7.031248,6.105328999999999,17.361099999999993,464.9430555555482
2023-05-14 16:42:40,37.78935,1.4467600000000003,0.9270441063621817,7.002313,6.105323,19.675900000000013,464.9927777777704
2023-05-14 16:45:42,37.78935,1.5335650000000003,1.0398410521620236,7.060187999999999,6.192133,19.675900000000013,465.04333333332596
2023-05-14 16:48:19,37.78935,1.5046289999999996,0.9484093687431178,7.031248,6.076389000000001,20.54400000000001,465.08694444443705
2023-05-14 16:48:43,38.77315,1.475695,0.9168601247571618,7.031248,6.0763929999999995,19.675900000000013,465.0936111111037
2023-05-14 16:54:42,45.05209,3.125,1.3940793399951383,7.378468,4.716438,24.594899999999996,465.0936111111037
2023-05-15 08:42:43,31.51042,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,14.178300000000007,465.0936111111037
2023-05-15 08:45:42,30.43982,1.9965279999999996,0.942891582571957,2.7777779999999996,1.1284709999999993,14.467600000000004,465.0936111111037
2023-05-16 09:18:41,31.51042,2.9803229999999994,1.2581872579667066,4.050925,1.4467600000000012,14.467600000000004,465.0936111111037
2023-05-16 09:21:42,32.95718,2.8935180000000003,1.1667018252736363,4.021991000000001,1.4467589999999992,14.757000000000005,465.0936111111037
2023-05-16 09:24:44,30.52662,2.8935189999999995,1.2009351817541434,3.9641209999999996,1.4178240000000004,13.31019999999998,465.0936111111037
2023-05-16 09:27:41,30.52662,2.8935180000000003,1.2338677771058932,3.9351849999999997,1.4178240000000004,14.467600000000004,465.0936111111037
2023-05-16 09:30:42,31.51042,2.9513879999999997,1.1823138102080433,4.021990000000001,1.3888890000000007,13.02079999999998,465.0936111111037
2023-05-16 09:33:42,32.95718,2.9513879999999997,1.2168636299102351,4.0509260000000005,1.4467600000000012,13.31019999999998,465.0936111111037
2023-05-16 09:36:42,32.95718,2.922454,1.1745163687596627,4.050927000000001,1.4467589999999992,13.888899999999978,465.0936111111037
2023-05-16 09:39:39,32.95718,2.8645829999999997,1.1929426818792002,3.9351849999999997,1.4178240000000004,13.599599999999981,465.0936111111037
2023-05-16 09:42:42,30.52662,2.8935189999999995,1.166703303273209,3.906251,1.3310190000000004,14.178300000000007,465.0936111111037
2023-05-16 09:48:42,30.98958,3.0092589999999992,1.232720015738998,3.9641209999999996,1.3020840000000007,12.152800000000013,465.0936111111037
2023-05-16 09:51:42,32.40741,2.951389,1.1823128604410191,4.021992,1.3888890000000007,14.178300000000007,465.0936111111037
2023-05-16 09:54:42,32.03125,2.922454,1.208908744588254,3.9641209999999996,1.3888889999999998,13.599599999999981,465.0936111111037
2023-05-16 09:57:44,30.35301,2.835648,1.1510201308484487,3.8773150000000003,1.359954,14.178299999999979,465.0936111111037
2023-05-16 10:09:41,30.52662,2.922453,1.17451731228495,3.8773150000000003,1.273149,14.467500000000001,465.0936111111037
2023-05-16 10:12:42,30.52662,2.8067130000000002,1.1431509932824857,3.7615740000000004,1.273148,13.310200000000009,465.0936111111037
2023-05-16 10:15:42,30.52662,2.8067130000000002,1.1769023334300668,3.7615740000000004,1.3020839999999998,13.31019999999998,465.0936111111037
2023-05-16 10:18:39,30.52662,2.835648,1.1510201308484487,3.7615740000000004,1.2442130000000002,13.599599999999981,465.0936111111037
2023-05-16 10:21:42,30.52662,2.7777779999999996,1.135263044015938,3.703704,1.2442130000000002,13.888900000000007,465.0936111111037
2023-05-16 10:24:42,30.98958,2.7777779999999996,1.135263044015938,3.73264,1.273149,13.599599999999981,465.0936111111037
2023-05-16 10:27:42,31.97338,2.835647999999999,1.1849303846144672,3.848381,1.359954,13.888899999999978,465.0936111111037
2023-05-16 10:30:42,32.95718,2.7777780000000005,1.100216854380404,3.819445,1.3310190000000004,15.3356,465.0936111111037
2023-05-16 10:33:42,30.52662,2.6909729999999996,1.144583335182568,3.6458329999999997,1.3020829999999997,13.599599999999981,465.0936111111037
2023-05-16 10:42:42,30.52662,2.835647999999999,1.1156325546743846,3.7905099999999994,1.2442140000000013,13.310100000000006,465.0936111111037
2023-05-16 10:45:42,32.43634,2.748843,1.092482792649749,3.7615739999999995,1.3020839999999998,14.178300000000007,465.0936111111037
2023-05-16 10:48:41,32.43634,2.7777779999999996,1.100218093385693,3.7615739999999995,1.273149,14.467600000000004,465.0936111111037
2023-05-16 10:51:42,32.43634,2.719907,1.1194293334560554,3.703704,1.3020839999999998,14.178200000000004,465.0936111111037
2023-05-16 10:54:42,30.98958,2.7777779999999996,1.135263044015938,3.7615740000000004,1.3020830000000005,13.599500000000006,465.0936111111037
2023-05-16 10:57:39,30.00578,2.719908,1.084727611381713,3.7326390000000007,1.3020829999999997,14.467599999999976,465.0936111111037
2023-05-17 06:18:43,40.21991,3.2696759999999996,1.6358943443129816,8.246531999999998,5.642366000000001,18.22919999999999,465.0936111111037
2023-05-17 06:21:42,40.21991,2.835648,1.27955938374386,7.436342,5.034724,19.675900000000013,465.1433333333259
2023-05-17 06:24:19,45.05209,2.9803230000000003,1.2581895237443688,9.230322000000001,6.6261589999999995,24.016199999999998,465.186944444437
2023-05-17 06:24:43,44.12616,2.8935180000000003,1.2656561425161927,9.056712000000001,6.568284,21.122600000000006,465.1936111111037
2023-05-17 06:27:40,42.65046,2.9513879999999997,1.5845357471381547,9.635412,7.407404000000001,19.675900000000013,465.24277777777036
2023-05-17 06:30:45,44.12616,2.835648,1.1849292357895465,8.506947,6.0185189999999995,21.12270000000001,465.29416666665924
2023-05-17 06:33:42,40.21991,0.8969899999999997,0.8070762967630616,7.349537000000001,7.175927,20.83330000000001,465.3433333333259
2023-05-17 06:36:42,42.15857,0.9548610000000002,0.8177520224768228,7.407407,7.146986,18.22920000000002,465.3933333333259
2023-05-17 06:39:43,42.65046,0.7523140000000001,0.914973447530069,7.089117000000001,7.436343,21.41209999999998,465.4436111111037
2023-05-17 06:42:42,39.23611,0.8391209999999996,0.9095444972933053,7.3784730000000005,7.523152,19.675899999999984,465.4933333333259
2023-05-17 06:45:42,41.6956,0.9837959999999999,1.1355187115439038,8.940967,9.259260999999999,18.22919999999999,465.5433333333259
2023-05-17 06:48:43,44.12616,0.9548610000000002,0.9835127697449754,8.246527,8.304396,21.990699999999975,465.59361111110366
2023-05-17 06:51:43,44.12616,0.868055,0.9792426437388831,8.188657,8.420141999999998,20.25460000000001,465.64361111110367
2023-05-17 06:54:42,44.12616,0.868055,1.0448775801324568,8.072912,8.449077,19.386599999999987,465.6933333333259
2023-05-17 06:57:20,44.12616,0.8680560000000002,0.97924318558037,8.015042000000001,8.246526,21.12270000000001,465.73722222221477
2023-05-17 06:57:43,44.12616,0.9259260000000005,0.996514299625562,8.043982,8.188656,21.41210000000001,465.74361111110363
2023-05-17 07:00:42,42.65046,0.694445,0.9427669107994063,7.696757,8.246532,21.122600000000006,465.79333333332585
2023-05-17 07:03:42,42.15857,0.78125,0.9313489192261123,7.783567,8.101857,21.99079999999998,465.84333333332586
2023-05-17 07:06:40,44.12616,0.8101859999999999,0.960556322663482,7.696762,8.015046,21.701400000000007,465.8927777777703
2023-05-17 07:09:42,45.02315,0.7233799999999997,0.9234542770311844,7.465282,7.899302,21.12270000000001,465.9433333333258
2023-05-17 07:12:43,43.60532,0.7233799999999997,0.8856762918100537,7.349542,7.6967620000000005,20.543900000000008,465.9936111111036
2023-05-17 07:15:43,41.2037,0.694445,0.9063057830591126,7.262727,7.7256920000000004,20.543999999999983,466.0436111111036
2023-05-17 07:18:42,43.14236,0.8391210000000004,0.8957456300957798,7.494217000000001,7.609956,19.09729999999999,466.0933333333258
2023-05-17 07:21:43,43.14236,0.7523150000000003,0.8891603696689765,7.407407000000001,7.6967620000000005,22.569499999999977,466.14361111110355
2023-05-17 07:24:42,42.15857,0.7523150000000003,0.8891558706346491,7.378477,7.667822,21.701400000000007,466.19333333332577
2023-05-17 07:27:42,41.2037,0.8101849999999997,0.9210855748468816,7.436342000000001,7.667827000000001,19.675899999999984,466.2433333333258
2023-05-17 07:30:43,41.2037,0.8101849999999997,0.8941814841832401,7.465281999999999,7.638887,21.12269999999998,466.29361111110353
2023-05-17 07:33:42,41.2037,0.8969899999999997,0.9397229690018157,7.494217,7.581017000000001,20.54400000000001,466.34333333332575
2023-05-17 07:36:45,39.75695,0.8969899999999997,0.9256245171732509,7.4652769999999995,7.523147,21.12269999999998,466.3941666666591
2023-05-17 07:39:43,39.75695,1.0127319999999997,0.9536917298796636,7.5520879999999995,7.436346,23.148200000000003,466.4436111111035
2023-05-17 07:42:42,41.6956,1.0127319999999997,0.9536917298796636,7.5520879999999995,7.436346,19.965300000000013,466.4933333333257
2023-05-17 07:45:40,40.7118,0.9259259999999996,0.9113824424914753,7.523147999999999,7.494212,20.54400000000001,466.54277777777014
2023-05-17 07:48:42,40.7118,0.9259259999999996,0.9113824424914753,7.523147999999999,7.494212,17.650499999999994,466.5933333333257
2023-05-17 07:51:43,39.75695,1.070602,0.9657949116807095,7.638888000000001,7.436346,18.807900000000018,466.64361111110344
2023-05-17 07:54:42,41.6956,1.0127309999999996,0.9536912495074993,7.581017999999999,7.465277,21.12270000000001,466.69333333332565
2023-05-17 07:57:42,45.57291,1.1284720000000004,0.9925800750905343,7.581017999999999,7.320605999999999,23.1481,466.74333333332567
2023-05-17 08:00:43,49.94213,1.2442130000000002,1.1854008836727608,7.667827999999999,7.552084999999999,23.7269,466.7936111111034
2023-05-17 08:03:42,61.60301,1.2152779999999996,1.0798414633360223,7.870367999999999,7.6099499999999995,33.564899999999994,466.84333333332563
2023-05-17 08:06:43,58.65162,1.0127319999999997,1.0972489161812233,7.667822999999999,7.841431000000001,30.671299999999974,466.8936111111034
2023-05-17 08:10:04,61.60301,1.070602,1.1134430686394414,7.523147999999999,7.6099559999999995,30.3819,466.9494444444367
2023-05-17 08:12:42,63.0787,1.0995369999999998,1.1282271253665335,7.4652780000000005,7.5231509999999995,32.1181,466.9933333333256
2023-05-17 08:15:42,66.43519,1.0416670000000003,1.126245149439557,7.494212999999999,7.667825999999999,31.828699999999998,467.0433333333256
2023-05-17 08:18:44,67.41898,1.0127319999999997,1.1109312786239827,7.320598,7.5231460000000006,36.45839999999998,467.09388888888117
2023-05-17 08:21:42,68.40278,0.9259259999999996,1.0772436567720032,7.2048630000000005,7.523147,33.275499999999994,467.1433333333256
2023-05-17 08:24:40,69.35764,0.9837959999999999,1.1089170652252058,7.262727000000001,7.5231509999999995,34.72229999999999,467.19277777777
2023-05-17 08:27:41,70.3125,0.8969899999999997,1.0741156337681532,7.233797,7.609957,35.011600000000016,467.24305555554776
2023-05-17 08:30:42,70.34144,0.8969899999999997,1.1124617726610964,7.118056999999999,7.581017000000001,32.696799999999996,467.2933333333255
2023-05-17 08:33:42,70.34144,0.8969899999999997,1.0869845091593562,7.118056999999999,7.523147,35.59030000000001,467.3433333333255
2023-05-17 08:36:43,68.86574,0.8391200000000003,1.0537046190752075,7.031252,7.494212,31.828699999999998,467.39361111110327
2023-05-17 08:39:42,67.41898,0.8391200000000003,1.0537046190752075,7.031252,7.494212,30.3819,467.4433333333255
2023-05-17 08:42:42,67.41898,0.8101849999999997,1.0367618617555736,7.002312000000001,7.494217000000001,35.30090000000001,467.4933333333255
2023-05-17 08:45:44,67.41898,0.8101849999999997,1.0367575669659153,6.973382,7.465277,34.432800000000015,467.54388888888104
2023-05-17 08:48:42,67.41898,0.8391200000000003,1.0786644115998445,6.9444420000000004,7.465281999999999,33.27540000000002,467.59333333332546
2023-05-17 08:51:42,62.55787,0.6365740000000004,0.998025458517847,6.944442,7.783567999999999,29.803200000000004,467.6433333333255
2023-05-17 08:54:42,58.65162,0.694445,1.0018733983545838,7.2048570000000005,7.8993020000000005,27.777799999999985,467.6933333333255
2023-05-17 08:57:42,57.72569,0.7233800000000006,1.0202126120674693,7.262727,7.928236999999999,28.93519999999998,467.7433333333255
2023-05-17 09:00:43,56.25,0.694445,0.9902069233003253,7.1180520000000005,7.783567,29.22459999999998,467.79361111110325
2023-05-17 09:03:40,53.35648,0.7233800000000006,0.9845512031273863,7.2048570000000005,7.783567,27.777800000000013,467.8427777777699
2023-05-17 09:06:41,53.81944,0.8969910000000008,0.994832271102217,7.291667,7.494215999999999,21.990699999999975,467.8930555555477
2023-05-17 09:09:42,56.7419,0.8391209999999996,0.9766678571882371,7.233791999999999,7.5231509999999995,26.331099999999992,467.9433333333254
2023-05-17 09:12:42,57.72569,0.8391209999999996,0.976663316458744,7.262732,7.552081,25.173699999999997,467.99333333332544
2023-05-17 09:16:03,60.61921,0.8391209999999996,1.002732086878664,7.320601999999999,7.667821000000001,26.041600000000017,468.0491666666588
2023-05-17 09:18:42,61.60301,0.8680560000000002,1.0058066850527343,7.407407000000001,7.6967609999999995,25.173599999999993,468.09333333332546
2023-05-17 09:21:42,64.00463,0.868055,1.0448731298051677,7.378472,7.754627000000001,25.46289999999999,468.1433333333255
2023-05-17 09:24:42,64.00463,0.9259260000000005,1.0507612180697725,7.436342,7.696756000000001,28.06710000000001,468.1933333333255
2023-05-17 09:27:42,65.45139,0.868055,1.0319507954213933,7.436342,7.783567,27.488400000000013,468.2433333333255
2023-05-17 09:30:42,65.45139,0.8391200000000003,1.0411007432296315,7.349532,7.783562000000001,26.62039999999999,468.2933333333255
2023-05-17 09:33:42,63.04977,0.8391200000000003,1.0411007432296315,7.349532,7.783562000000001,29.513900000000007,468.3433333333255
2023-05-17 09:36:42,62.06597,0.7233800000000006,0.9965141658164081,7.233797000000001,7.841436999999999,28.35639999999998,468.39333333332553
2023-05-17 09:39:42,58.18866,0.6655090000000001,0.9832457778008529,7.175922000000001,7.899303000000001,30.671300000000002,468.44333333332554
2023-05-17 09:42:40,54.80324,0.6655090000000001,0.9832457778008529,7.175922000000001,7.899303000000001,26.620300000000015,468.49277777776996
2023-05-17 09:45:42,52.37269,0.78125,1.0318406950235193,7.320602000000001,7.870372,28.93520000000001,468.5433333333255
2023-05-17 09:48:42,53.35648,0.9259259999999996,1.037368017124201,7.494212999999999,7.725697,26.909700000000015,468.5933333333255
2023-05-17 09:51:42,53.35648,0.9259259999999996,1.0507612180697712,7.5520830000000005,7.8124970000000005,27.488500000000016,468.64333333332553
2023-05-17 09:54:42,53.35648,0.9259260000000005,1.0507612180697712,7.494212000000001,7.754626,27.488499999999988,468.69333333332554
2023-05-17 09:57:42,54.31134,0.8969909999999999,1.048089392997551,7.465281999999999,7.783561,31.25,468.74333333332555
2023-05-17 10:00:42,56.25,0.78125,1.0560959557867016,7.725697,8.333337,29.224500000000006,468.79333333332556
2023-05-17 10:03:41,55.2662,0.8680560000000002,1.0830937018449662,7.407412,7.870366000000001,27.199099999999987,468.8430555555478
2023-05-17 10:06:42,59.63542,0.8680560000000002,1.095662680378059,7.696762,8.188655999999998,30.3819,468.89333333332553
2023-05-17 10:09:42,59.63542,0.8969910000000008,1.1124667228297704,7.581017000000001,8.043986,32.98609999999999,468.94333333332554
2023-05-17 10:12:43,63.04977,0.8391210000000004,1.1032960107070102,7.581017000000001,8.159726,34.722200000000015,468.9936111111033
2023-05-17 10:15:42,64.52546,0.8969910000000008,1.1250762490115767,7.638887,8.130786,30.3819,469.0433333333255
2023-05-17 10:18:41,67.41898,0.8969910000000008,1.1124623498816997,7.349537,7.812496,32.696799999999996,469.0930555555477
2023-05-17 10:21:41,69.35764,0.8101859999999999,1.0736707423050362,7.175922,7.754626,32.696799999999996,469.14305555554773
2023-05-17 10:24:42,71.09375,0.78125,1.0560959557867016,7.060187000000001,7.667827000000001,35.590299999999985,469.1933333333255
2023-05-17 10:27:42,69.84954,0.78125,1.0560959557867016,6.944442,7.5520819999999995,34.722200000000015,469.2433333333255
2023-05-17 10:30:42,64.98843,0.78125,1.0800471486908536,6.973382999999999,7.638893,35.01159999999999,469.2933333333255
2023-05-17 10:33:41,60.15625,0.7233799999999997,1.0202126120674686,7.146992999999999,7.8125029999999995,31.25,469.3430555555477
2023-05-17 10:36:42,55.81597,0.868055,1.0830974799463722,7.4942079999999995,7.957173,24.884299999999996,469.3933333333255
2023-05-17 10:39:42,53.35648,0.8969909999999999,1.048089392997551,7.667828,7.9861070000000005,26.331099999999992,469.4433333333255
2023-05-17 10:42:19,52.37269,1.0127309999999996,1.0695580080132783,7.754627999999999,7.870367,25.46290000000002,469.4869444444366
2023-05-17 10:42:42,52.37269,1.0416659999999993,1.0844900696965063,7.783562999999999,7.870367,28.356499999999983,469.49333333332544
2023-05-17 10:45:42,51.85185,0.9837959999999999,1.0682489633118935,7.6388929999999995,7.8124970000000005,26.04170000000002,469.54333333332545
2023-05-17 10:48:42,50.92593,1.0416660000000002,1.0416639999934185,7.667828,7.667822,24.594899999999996,469.59333333332546
2023-05-17 10:51:43,51.85185,1.157407,1.0834600562237735,7.696758000000001,7.552081,25.17360000000002,469.6436111111032
2023-05-17 10:54:42,51.85185,1.0127309999999996,1.0413985391199239,7.6388929999999995,7.6967620000000005,27.199100000000016,469.6933333333254
2023-05-17 10:57:41,52.37269,1.070602,1.056070949343554,7.638888000000001,7.609956,26.041600000000017,469.74305555554764
2023-05-17 11:00:40,53.35648,0.9259259999999996,1.037368017124201,7.523147999999999,7.754632,28.93520000000001,469.79277777776986
2023-05-17 11:03:42,52.37269,0.8969909999999999,1.0216758783460422,7.436343,7.6967620000000005,25.75230000000002,469.8433333333254
2023-05-17 11:06:42,52.37269,0.9259259999999996,1.037363369172021,7.523153,7.754627000000001,28.06710000000001,469.8933333333254
2023-05-17 11:09:42,53.35648,0.9837959999999999,1.0544804207972949,7.552086999999999,7.6967609999999995,24.884299999999996,469.9433333333254
2023-05-17 11:12:42,55.2662,0.983797,1.0682494915344396,7.581022999999999,7.754626,26.620400000000018,469.99333333332544
2023-05-17 11:15:42,56.25,0.8969909999999999,1.048089392997551,7.523153,7.841432,26.04170000000002,470.04333333332545
2023-05-17 11:18:42,55.2662,0.868055,1.0319463120379726,7.523152,7.870367,25.462999999999994,470.09333333332546
2023-05-17 11:21:42,55.2662,0.8969899999999997,1.0611500003919658,7.552086999999999,7.899307,25.75229999999999,470.1433333333255
2023-05-17 11:24:42,55.2662,0.983797,1.0954616416453618,7.581022999999999,7.812495999999999,28.067200000000014,470.1933333333255
2023-05-17 11:27:42,56.25,0.9548610000000002,1.0798383091328032,7.552086999999999,7.812495999999999,27.199000000000012,470.2433333333255
2023-05-17 11:30:42,56.25,0.8969899999999997,1.0611500003919645,7.523147000000001,7.870367,26.909699999999987,470.2933333333255
2023-05-17 11:33:42,57.20486,0.8969909999999999,1.0349338657051883,7.581022,7.870371,29.80329999999998,470.3433333333255
2023-05-17 11:36:42,59.17245,0.8680560000000002,1.0319513565537795,7.5520819999999995,7.899305999999999,30.671300000000002,470.39333333332553
2023-05-17 11:39:40,60.15625,0.8101849999999997,1.0367575669659153,7.436342000000001,7.928237000000001,27.199100000000016,470.44277777776995
2023-05-17 11:42:42,60.15625,0.9259260000000005,1.0507612180697712,7.5231520000000005,7.7835659999999995,28.935100000000006,470.4933333333255
2023-05-17 11:45:19,62.06597,0.868055,1.1451298681534055,7.928242000000001,8.535877000000001,30.9606,470.5369444444366
2023-05-17 11:45:43,62.09491,0.8391200000000003,1.1032954105057717,7.8993020000000005,8.478012,28.93520000000001,470.54361111110325
2023-05-17 11:48:42,60.61921,0.868055,1.070443442910227,7.581022000000001,8.015047000000001,30.960699999999974,470.59333333332546
2023-05-17 11:51:42,64.52546,0.8969909999999999,1.0997691203499378,7.841432,8.275461,34.72219999999999,470.6433333333255
2023-05-17 11:54:42,64.87269,1.0127319999999997,1.124504009006477,7.581022,7.812500000000001,35.30090000000001,470.6933333333255
2023-05-17 11:57:42,65.45139,0.7523150000000003,1.0853621603708317,7.320602,8.072917,28.64580000000001,470.7433333333255
2023-05-17 12:00:41,70.34144,1.0995370000000007,1.1703894089911204,7.783562,7.9282449999999995,30.3819,470.7930555555477
2023-05-17 12:03:42,69.90741,0.8680560000000002,1.1205516002339087,7.262732000000001,7.812495999999999,32.696799999999996,470.84333333332546
2023-05-17 12:06:42,73.75579,0.9259260000000005,1.0640549390003569,7.146987000000001,7.4363410000000005,31.25,470.8933333333255
2023-05-17 12:09:42,70.8044,0.6076389999999998,0.9892697203531853,6.5972219999999995,7.494213,36.747600000000006,470.9433333333255
2023-05-17 12:12:42,63.04977,0.5787040000000001,0.9797904651989131,6.886572,7.841437999999999,33.275499999999994,470.9933333333255
2023-05-17 12:15:42,51.90972,0.4340280000000005,0.9392555733981824,6.799772000000001,8.101854,27.199100000000016,471.0433333333255
2023-05-17 12:18:40,48.95834,0.8680560000000002,1.0058066850527352,7.320602,7.609956,24.88420000000002,471.0927777777699
2023-05-17 12:21:42,43.60532,0.694445,0.869001463686428,7.2048570000000005,7.581022000000001,22.569500000000005,471.1433333333255
2023-05-17 12:24:42,42.15857,0.78125,0.9313489192261123,7.3784719999999995,7.6967620000000005,23.7269,471.1933333333255
2023-05-17 12:27:42,45.10995,0.8680560000000002,0.9107696751613625,7.3784719999999995,7.465275999999999,19.386600000000016,471.2433333333255
2023-05-17 12:30:41,46.55671,1.070602,0.9657949116807095,7.3784719999999995,7.175929999999999,24.016199999999998,471.2930555555477
2023-05-17 12:33:42,42.65046,0.6944440000000007,0.930699755273805,7.175922,7.696757999999999,22.569500000000005,471.34333333332546
2023-05-17 12:36:42,48.95834,0.9259260000000005,0.996514299625562,7.3784719999999995,7.523146,27.199099999999987,471.3933333333255
2023-05-17 12:39:19,46.55671,0.8391200000000003,0.9897463615114094,7.523152,7.841432,25.46289999999999,471.43694444443656
2023-05-17 12:39:43,46.55671,0.8680560000000002,0.992576970087954,7.465281999999999,7.725695999999999,27.777800000000013,471.4436111111032
2023-05-17 12:42:42,48.95834,0.9548610000000002,1.0528867089200835,7.638892,7.841431000000001,26.909700000000015,471.49333333332544
2023-05-17 12:45:42,48.95834,0.868055,1.0448731298051668,7.696757000000001,8.072911999999999,23.1481,471.54333333332545
2023-05-17 12:48:42,49.18982,0.9837959999999999,1.0405915652908495,7.6099570000000005,7.725691,27.199099999999987,471.59333333332546
2023-05-17 12:51:42,48.32176,0.983797,1.0405920843544212,7.581022999999999,7.696756000000001,26.620300000000015,471.6433333333255
2023-05-17 12:54:41,48.00347,0.8680560000000002,1.018927200515803,7.523153,7.841436999999999,26.62039999999999,471.6930555555477
2023-05-17 12:57:40,48.95834,1.0127319999999997,1.041399048511364,7.638893,7.6967609999999995,26.62039999999999,471.7427777777699
2023-05-17 13:00:43,48.00347,0.8391200000000003,1.0410963712747068,7.494217,7.928236999999999,25.46289999999999,471.79361111110325
2023-05-17 13:03:41,48.95834,0.9259259999999996,1.0507612180697712,7.5520830000000005,7.8124970000000005,24.016199999999998,471.84305555554766
2023-05-17 13:06:45,48.95834,1.0416669999999995,1.0560684446209454,7.667828,7.6967609999999995,27.77770000000001,471.89416666665875
2023-05-17 13:09:42,48.00347,0.9837959999999999,1.0819109977174823,7.609952999999999,7.8124970000000005,23.1481,471.9433333333254
2023-05-17 13:12:42,48.00347,1.1284720000000004,1.0844879618674537,7.783568000000001,7.696756000000001,26.04170000000002,471.99333333332544
2023-05-17 13:15:42,47.01968,1.0416670000000003,1.0560684446209445,7.696764,7.725697,26.909699999999987,472.04333333332545
2023-05-17 13:18:42,46.55671,1.0995369999999998,1.085005188476308,7.783569,7.754632000000001,24.884299999999996,472.09333333332546
2023-05-17 13:21:44,48.00347,1.1574080000000002,1.0528899306383288,7.812504000000001,7.609956,28.067199999999985,472.143888888881
2023-05-17 13:24:42,48.95834,1.2152780000000005,1.11092927307757,7.899304,7.696756000000001,24.594900000000024,472.1933333333254
2023-05-17 13:27:43,48.95834,1.1574080000000002,1.083460534691856,7.754633999999999,7.609956,25.752399999999994,472.2436111111032
2023-05-17 13:30:42,48.95834,1.2152780000000005,1.11092927307757,7.812504,7.609956,24.016199999999998,472.2933333333254
2023-05-17 13:33:42,49.45023,1.157407,1.1134405803706973,7.870374000000001,7.783567,27.199000000000012,472.3433333333254
2023-05-17 13:36:40,50.83912,1.1574080000000002,1.0834605346918549,7.870374,7.725695999999999,26.331000000000017,472.3927777777698
2023-05-17 13:39:42,50.40509,1.186343,1.0972492852072155,7.754633999999999,7.581021000000001,26.62039999999999,472.44333333332537
2023-05-17 13:42:42,48.95834,0.9837959999999999,1.0819156997681982,8.101848,8.304402,27.488399999999984,472.4933333333254
2023-05-17 13:45:43,48.95834,1.186343,1.0819092120180025,7.696764,7.494211000000001,24.305499999999995,472.54361111110313
2023-05-17 13:48:42,53.35648,1.070602,1.196090785430545,7.841434,8.101852000000001,30.671300000000002,472.59333333332535
2023-05-17 13:51:42,53.35648,1.3310180000000003,1.1325478432517926,7.696758000000001,7.320600000000001,29.51389999999998,472.64333333332536
2023-05-17 13:54:44,51.85185,0.8391200000000003,1.0284031142643222,7.349538000000001,7.754627999999999,29.224500000000006,472.6938888888809
2023-05-17 13:57:43,59.63542,1.359953,1.2862617712216786,8.072918,7.9282449999999995,31.8288,472.7436111111031
2023-05-17 14:00:41,56.25,0.9837959999999999,1.108912434686482,7.378473,7.638887,30.382000000000005,472.79305555554754
2023-05-17 14:03:40,61.11111,1.1284720000000004,1.0992831213870262,7.4652780000000005,7.407405999999999,32.98609999999999,472.84277777776975
2023-05-17 14:06:40,55.2662,0.8969899999999997,1.0741156337681532,7.378473,7.754632999999999,27.488400000000013,472.89277777776977
2023-05-17 14:09:41,57.72569,0.9259259999999996,1.0507612180697712,7.638888000000001,7.8993020000000005,28.356499999999983,472.9430555555475
2023-05-17 14:12:40,59.63542,1.1863419999999998,1.0972488105671139,7.609952999999999,7.4363410000000005,28.64580000000001,472.99277777776973
2023-05-17 14:15:39,54.80324,0.9548610000000002,1.0528914031483283,7.436338,7.638887,26.62039999999999,473.04249999999195
2023-05-17 14:18:42,55.7581,1.0127319999999997,1.055542141423109,7.4074029999999995,7.494211000000001,26.04169999999999,473.0933333333253
2023-05-17 14:21:41,56.7419,0.9548609999999993,1.0255011058878292,7.320598,7.465277,27.77770000000001,473.1430555555475
2023-05-17 14:24:42,58.18866,0.9548610000000002,1.011633093644185,7.2916620000000005,7.407411000000001,28.067099999999982,473.19333333332526
2023-05-17 14:27:42,60.15625,0.9548610000000002,1.0255011058878298,7.320597,7.465275999999999,26.331000000000017,473.24333333332527
2023-05-17 14:30:41,62.09491,0.8969899999999997,1.0216753330124004,7.320597,7.581017000000001,28.067199999999985,473.2930555555475
2023-05-17 14:33:42,60.61921,0.9548609999999993,1.0528914031483267,7.407408,7.609957,29.513900000000007,473.34333333332523
2023-05-17 14:36:42,59.63542,0.9259259999999996,1.0238621788658966,7.436343,7.638887,24.305499999999995,473.39333333332524
2023-05-17 14:39:41,62.55787,1.0127310000000005,1.055536761718742,7.552086999999999,7.638886,26.04169999999999,473.44305555554746
2023-05-17 14:42:43,63.54167,0.8969899999999997,1.0216753330124004,7.4652769999999995,7.725697,28.356600000000014,473.493611111103
2023-05-17 14:45:41,64.52546,1.0127319999999997,1.0695585265471845,7.5520830000000005,7.667821000000001,26.041600000000017,473.5430555555474
2023-05-17 14:48:19,66.43519,0.9548610000000002,1.0528867089200835,7.552086999999999,7.754626,25.173599999999993,473.5869444444363
2023-05-17 14:48:42,66.43519,0.9548610000000002,1.0528867089200835,7.552086999999999,7.754626,27.777799999999985,473.5933333333252
2023-05-17 14:51:42,69.35764,0.9548610000000002,1.025496332951527,7.581022000000001,7.725691,28.935199999999995,473.6433333333252
2023-05-17 14:54:39,69.35764,0.9259260000000005,1.0640503630103983,7.523152,7.812495999999999,27.1991,473.69249999999187
2023-05-17 14:57:43,71.32523,0.8391210000000004,1.041096948645649,7.378477,7.812495999999999,28.06710000000001,473.74361111110295
2023-05-17 15:00:42,71.32523,0.7523150000000003,1.0021919388423783,7.349537,7.899302,29.224500000000006,473.79333333332517
2023-05-17 15:03:42,69.90741,0.7523150000000003,1.0021919388423783,7.349537,7.899302,27.199000000000012,473.8433333333252
2023-05-17 15:06:42,68.86574,0.78125,1.019590850482646,7.320602,7.841432,28.935199999999995,473.8933333333252
2023-05-17 15:09:42,68.40278,0.8391209999999996,1.015617982290236,7.320601999999999,7.6967609999999995,26.620299999999986,473.9433333333252
2023-05-17 15:12:41,71.32523,0.8391200000000003,1.0156129785096824,7.320606,7.696756,27.488400000000013,473.9930555555474
2023-05-17 15:15:42,73.23495,0.8101849999999997,1.0242897640122608,7.1759260000000005,7.638891,29.22460000000001,474.04333333332517
2023-05-17 15:18:42,73.23495,0.78125,1.03184069502352,7.2048559999999995,7.754626,30.382000000000005,474.0933333333252
2023-05-17 15:21:42,74.71065,0.78125,1.019590850482646,7.233796,7.754626,29.22460000000001,474.1433333333252
2023-05-17 15:24:42,82.46528,0.868055,1.132880165030653,7.638885999999999,8.217591,31.25,474.1933333333252
2023-05-17 15:27:41,78.58796,0.6655099999999994,1.0286512599745705,7.1180520000000005,7.957172,31.53930000000001,474.2430555555474
2023-05-17 15:30:42,78.58796,0.983797,1.0819115304357063,7.407407000000001,7.60995,28.067199999999985,474.29333333332517
2023-05-17 15:33:41,82.00231,0.6365740000000004,0.986848064921915,7.378477,8.188652999999999,29.513899999999992,474.3430555555474
2023-05-17 15:36:41,92.65046,1.3310190000000004,1.2421941924890696,7.812501999999999,7.6388929999999995,32.696799999999996,474.3930555555474
2023-05-17 15:39:42,86.34259,0.7233790000000004,1.0782098578212924,7.204862,8.015042999999999,32.1181,474.44333333332514
2023-05-17 15:42:42,97.04861,1.186343,1.0664185308337761,7.667822,7.436339,31.25,474.49333333332515
2023-05-17 15:45:42,97.04861,1.0127319999999997,1.1513536710892736,7.465281999999999,7.75463,32.69669999999999,474.54333333332517
2023-05-17 15:48:43,97.04861,1.2442130000000002,1.1245043388681235,7.465281999999999,7.233799,31.8288,474.5936111111029
2023-05-17 15:51:41,97.04861,1.2152770000000004,1.1414117258722343,7.378472,7.233795000000001,32.1181,474.64305555554733
2023-05-17 15:54:42,97.04861,0.8969909999999999,1.0611505596968005,7.089122000000001,7.436341,33.85419999999999,474.6933333333251
2023-05-17 15:57:42,93.1713,0.5787040000000001,1.0011170053004308,7.031252,8.043978000000001,32.98609999999999,474.7433333333251
2023-05-17 16:00:41,83.68056,0.5497680000000003,1.0111726280861502,7.089122,8.217594,30.381899999999987,474.7930555555473
2023-05-17 16:03:42,65.50926,0.3761570000000001,0.9258194744365256,6.770836999999999,8.24653,30.6712,474.84333333332506
2023-05-17 16:06:42,53.81944,0.4918990000000001,0.9666849835324707,7.2048630000000005,8.391203999999998,21.701400000000007,474.8933333333251
2023-05-17 16:10:02,56.7419,1.1284720000000004,1.0544834712818696,7.696757000000001,7.552084999999999,22.858800000000002,474.9488888888806
2023-05-17 16:12:40,53.35648,0.6944440000000007,0.9666403674607854,7.436342,8.043978,19.675900000000013,474.9927777777695
2023-05-17 16:15:42,71.2963,1.649305,1.1427269159326494,7.928242000000001,7.0312470000000005,23.4375,475.04333333332505
2023-05-17 16:18:41,67.88194,1.1284720000000004,1.0992831213870267,7.812502,7.754630000000001,28.06710000000001,475.09305555554727
2023-05-17 16:21:42,72.77199,0.9837960000000008,1.081910997717482,7.638892,7.841435999999999,27.488400000000013,475.143333333325
2023-05-17 16:24:41,72.77199,0.78125,1.03184069502352,7.5520819999999995,8.101852000000001,27.488400000000013,475.19305555554723
2023-05-17 16:27:42,68.40278,0.8101850000000006,1.0978863013082705,7.523152,8.159727,28.64579999999998,475.243333333325
2023-05-17 16:30:42,66.95602,0.8101850000000006,1.0858136230988629,7.523152,8.130787,28.935100000000006,475.293333333325
2023-05-17 16:33:41,66.95602,0.9259260000000005,1.0772436567720045,7.638892,7.9571760000000005,27.488400000000013,475.3430555555472
2023-05-17 16:36:42,68.86574,0.868055,1.0319463120379726,7.581022000000001,7.928237000000001,30.9606,475.39333333332496
2023-05-17 16:39:41,68.86574,0.8680560000000002,1.0448736956185651,7.465281999999999,7.841436,28.35650000000001,475.4430555555472
2023-05-17 16:42:41,70.34144,0.8101849999999997,1.0491403757154218,7.320606,7.841431000000001,27.199099999999987,475.4930555555472
2023-05-17 16:45:42,75.66551,0.6076390000000007,0.9562021992754887,6.857634,7.667825,28.356400000000008,475.54333333332494
2023-05-17 16:48:41,90.74074,0.3761580000000002,0.8613398149020547,6.134261,7.407403,32.407399999999996,475.59305555554715
2023-05-17 16:51:40,97.04861,0.4050929999999999,0.905179532022508,6.221067,7.523144000000001,33.85419999999999,475.64277777776937
2023-05-17 16:54:42,97.04861,0.6655090000000001,1.1165478725265108,7.52315,8.593751000000001,32.69669999999999,475.6933333333249
2023-05-17 16:57:41,89.26505,0.5208330000000005,1.0294203317538033,7.002312,8.275459000000001,31.249999999999986,475.74305555554713
2023-05-17 17:00:44,97.04861,0.8101849999999997,1.1098861609535553,7.0601840000000005,7.7256990000000005,32.407399999999996,475.7938888888805
2023-05-17 17:03:41,96.55671,0.5208330000000005,1.0294203317538029,6.857640000000001,8.130787,33.56479999999999,475.84305555554715
2023-05-17 17:06:41,97.04861,0.9837959999999999,1.148675660356151,7.928237,8.275461,32.696799999999996,475.89305555554716
2023-05-17 17:09:42,91.72454,0.8101849999999997,1.1336675138416168,7.465278,8.188652999999999,34.14350000000002,475.9433333333249
2023-05-17 17:12:41,95.10995,1.070602,1.1274821149176506,7.696757999999999,7.812496,33.27540000000002,475.99305555554713
2023-05-17 17:15:42,97.04861,1.0416669999999995,1.1670361236171027,7.581018,7.841431000000001,33.27539999999999,476.0433333333249
2023-05-17 17:18:42,96.90394,0.8391209999999996,1.115493868485305,7.262733,7.870372,34.722200000000015,476.0933333333249
2023-05-17 17:21:43,87.81829,0.6365740000000004,1.052967350720968,7.175922,8.159718000000002,30.960600000000014,476.14361111110264
2023-05-17 17:24:42,81.51042,0.6655090000000001,1.0620405077105886,7.378467,8.304397999999999,31.53930000000001,476.19333333332486
2023-05-17 17:27:42,77.11227,0.7233790000000004,1.0552131369888604,7.349537000000001,8.101848,30.382000000000005,476.24333333332487
2023-05-17 17:30:40,69.35764,0.6076389999999998,1.0110121922590751,7.349537000000001,8.304398,29.224500000000006,476.2927777777693
2023-05-17 17:33:42,64.98843,0.7523140000000001,1.0021955318802738,7.378467,7.928242999999999,27.488400000000013,476.34333333332484
2023-05-17 17:36:42,62.06597,0.8391209999999996,1.0537052011077894,7.436343,7.8993020000000005,26.620400000000018,476.39333333332485
2023-05-17 17:39:43,60.15625,0.8969909999999999,1.048089392997551,7.5520879999999995,7.870367,26.331099999999992,476.4436111111026
2023-05-17 17:42:41,59.17245,0.9548610000000002,1.0664176719518466,7.638888000000001,7.870367,29.224500000000006,476.493055555547
2023-05-17 17:45:42,58.65162,0.9259259999999996,1.0507612180697712,7.581018,7.841432,24.884199999999993,476.54333333332477
2023-05-17 17:48:43,56.25,0.9837959999999999,1.068253703106907,7.638888000000001,7.812501999999999,27.488399999999984,476.5936111111025
2023-05-17 17:51:42,57.20486,1.0127309999999996,1.0834572299609053,7.609958,7.754627000000001,25.75229999999999,476.64333333332473
2023-05-17 17:54:42,54.80324,0.8969909999999999,1.0349384305585394,7.436337999999999,7.725697,24.884299999999996,476.69333333332474
2023-05-17 17:57:43,54.80324,0.8969909999999999,1.0349384305585394,7.4074029999999995,7.6967620000000005,27.777800000000013,476.7436111111025
2023-05-17 18:00:43,54.31134,1.0127319999999997,1.0695585265471845,7.5520879999999995,7.667826,30.381999999999977,476.7936111111025
