Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-17 18:04:03,56.25,0.983797,1.0405969040246492,7.5520830000000005,7.667826,29.803300000000007,476.84916666665805
2023-05-17 18:06:42,58.18866,1.070602,1.0706019999885679,7.609958,7.609956,25.173599999999993,476.89333333332473
2023-05-17 18:09:40,58.18866,1.0416659999999993,1.0985180949059208,7.6388929999999995,7.754627000000001,27.198999999999984,476.94277777776915
2023-05-17 18:12:42,57.20486,1.0995369999999998,1.0995344999869687,7.696762999999999,7.696756000000001,24.595,476.9933333333247
2023-05-17 18:15:42,59.17245,1.0416659999999993,1.0844900696965063,7.696762999999999,7.783567,26.33099999999999,477.0433333333247
2023-05-17 18:18:42,61.60301,1.273148,1.1379780989880823,7.870368000000001,7.60995,27.199100000000016,477.0933333333247
2023-05-17 18:21:44,59.17245,0.9548610000000002,1.0798429303091504,7.986114000000001,8.246533,29.22460000000001,477.14388888888027
2023-05-17 18:24:43,57.20486,1.1574080000000002,1.083460534691856,7.841434,7.696756000000001,25.75229999999999,477.1936111111025
2023-05-17 18:27:42,62.55787,1.2152780000000005,1.171344062719439,8.246524,8.159726,26.620400000000018,477.2433333333247
2023-05-17 18:30:42,61.60301,1.2731480000000008,1.1379780989880828,8.015044,7.754625999999999,27.488400000000013,477.2933333333247
2023-05-17 18:33:42,64.98843,1.2442130000000002,1.1703876126261028,8.101849,7.9571760000000005,28.64590000000001,477.3433333333247
2023-05-17 18:36:42,63.54167,1.1863419999999998,1.1718174733715832,8.101849,8.072917,33.85420000000002,477.39333333332473
2023-05-17 18:39:42,67.41898,1.3310180000000003,1.1804405272893843,8.072914,7.7835659999999995,29.51389999999998,477.44333333332474
2023-05-17 18:42:42,69.84954,1.359954,1.1937440043560505,8.015049999999999,7.696756,28.356400000000008,477.49333333332476
2023-05-17 18:45:42,72.77199,1.3020839999999998,1.151354424255095,7.812499999999999,7.5231460000000006,32.4075,477.54333333332477
2023-05-17 18:48:39,67.41898,1.157407,1.1718149691294042,7.754630000000001,7.783563,26.331000000000017,477.59249999999145
2023-05-17 18:51:42,62.55787,1.0416669999999995,1.1262451494395558,7.812499999999999,7.986113,28.93519999999998,477.6433333333248
2023-05-17 18:54:43,58.65162,1.1574079999999993,1.142878940828411,8.015049999999999,7.986112,26.331000000000017,477.69361111110254
2023-05-17 18:57:42,56.25,1.2152779999999996,1.141412205399531,8.04398,7.8993020000000005,28.93520000000001,477.74333333332476
2023-05-17 19:00:42,52.37269,1.070602,1.0706019999885679,7.899309999999999,7.8993079999999996,23.4375,477.79333333332477
2023-05-17 19:03:41,44.12616,0.78125,0.9570419739205651,7.725689999999999,8.101849999999999,22.280100000000004,477.843055555547
2023-05-17 19:15:42,30.98958,3.2407399999999997,1.2593519682772931,5.005787000000001,2.0833340000000007,15.046300000000002,477.843055555547
2023-05-17 19:18:42,30.98958,3.1539349999999997,1.1991942464459444,4.86111,1.9965280000000005,14.178199999999975,477.843055555547
2023-05-17 19:48:42,30.00578,3.1828700000000003,1.2066913063069533,4.716436000000001,1.8229170000000003,15.046300000000002,477.843055555547
2023-05-17 19:51:43,30.00578,3.0960650000000003,1.2210396425870014,4.600694,1.8229170000000003,15.914299999999997,477.843055555547
2023-05-18 09:24:41,30.52662,3.038193999999999,1.2056005130735854,4.195601999999999,1.475696000000001,14.178300000000007,477.843055555547
2023-05-18 09:27:42,30.52662,2.951389,1.2168639045272436,4.137732,1.5335650000000003,14.756900000000002,477.843055555547
2023-05-18 09:40:03,30.98958,3.038194,1.2743057761839387,4.3402780000000005,1.6782409999999999,14.756900000000002,477.843055555547
2023-05-18 09:42:43,30.98958,3.038194,1.1690364506496769,4.340278,1.5914349999999997,14.756900000000002,477.843055555547
2023-05-18 09:45:40,30.00578,3.038194,1.2406214524214083,4.282406999999999,1.5914349999999997,15.9144,477.843055555547
2023-05-18 09:48:42,30.00578,3.009259,1.1978546931664815,4.311343,1.6203709999999996,13.599599999999981,477.843055555547
2023-05-18 09:51:42,31.51042,3.038193999999999,1.2055992773983626,4.340278,1.6203710000000004,15.3356,477.843055555547
2023-05-18 09:54:42,31.51042,3.038194,1.2406202661963044,4.3402780000000005,1.649305,15.046300000000002,477.843055555547
2023-05-18 09:57:42,31.51042,2.9803239999999995,1.190094262041308,4.2534719999999995,1.5914360000000007,13.020899999999983,477.843055555547
2023-05-18 11:18:42,30.52662,3.1539339999999996,1.2364113396705754,4.369213,1.5335660000000004,14.467600000000004,477.843055555547
2023-05-18 11:21:42,30.52662,3.0671289999999996,1.2133270160059348,4.340278,1.5914359999999999,14.178200000000004,477.843055555547
2023-05-18 11:24:43,30.52662,3.038194,1.2406214524214083,4.253472,1.5625000000000009,14.178200000000004,477.843055555547
2023-05-18 11:33:53,30.98958,3.096064,1.22103812962541,4.340277,1.5625,13.888900000000007,477.843055555547
2023-05-18 11:36:42,30.00578,3.038194,1.2055992773983628,4.2245360000000005,1.5046290000000004,14.178300000000007,477.843055555547
2023-05-18 11:45:41,30.98958,3.124998999999999,1.2287328339064096,4.311342,1.5046300000000006,13.310200000000009,477.843055555547
2023-05-18 11:48:42,30.98958,3.1539350000000006,1.2364116047638996,4.4270830000000005,1.5914349999999997,14.178200000000004,477.843055555547
2023-05-18 11:51:42,30.98958,3.125,1.2642223539440947,4.398148,1.6203700000000003,14.467600000000004,477.843055555547
2023-05-18 12:12:42,30.52662,3.1539339999999996,1.2720563531602114,4.311342,1.5046309999999998,16.203699999999998,477.843055555547
2023-05-18 12:15:41,32.43634,3.0671289999999996,1.176599001472857,4.340278,1.5625,15.046300000000002,477.843055555547
2023-05-18 12:18:41,30.98958,3.0092589999999992,1.1978559232742145,4.282406999999999,1.5914360000000007,14.757000000000005,477.843055555547
2023-05-18 12:21:39,30.00578,3.1828700000000003,1.206693950557682,4.4270830000000005,1.5335660000000004,14.467600000000004,477.843055555547
2023-05-18 12:25:03,30.98958,3.2407399999999997,1.2216452235419162,4.456019,1.5046300000000006,15.046300000000002,477.843055555547
2023-05-18 12:27:42,31.97338,3.0960650000000003,1.2210383958384095,4.369213,1.5914349999999997,13.888900000000007,477.843055555547
2023-05-18 12:30:42,30.52662,3.125,1.2642223539440947,4.3402780000000005,1.5625000000000009,12.44210000000001,477.843055555547
2023-05-18 12:37:03,31.51042,3.1539339999999996,1.2364113396705754,4.369213,1.5335660000000004,14.756900000000002,477.843055555547
2023-05-18 12:39:42,31.51042,3.0960650000000003,1.2210383958384095,4.369213,1.5914349999999997,13.599500000000006,477.843055555547
2023-05-18 13:39:17,44.56018,2.430556,1.070621724008311,3.9351860000000007,1.851851,20.83330000000001,477.843055555547
2023-05-18 13:39:41,41.2037,1.475695,0.7799142122275297,3.9351860000000007,2.806712,22.5694,477.843055555547
2023-05-18 13:42:42,47.01968,0.9837959999999999,0.5674618298731671,3.3854159999999993,2.6909720000000004,19.675899999999984,477.843055555547
2023-05-18 15:03:42,30.00578,3.038194,1.2055992773983628,4.398148,1.6782409999999999,14.756900000000002,477.843055555547
2023-05-18 15:27:42,30.52662,3.125,1.228733099555969,4.513889000000001,1.7071760000000005,13.888900000000007,477.843055555547
2023-05-18 15:30:41,30.52662,3.1539350000000006,1.2364116047638996,4.542824,1.7071759999999996,15.046300000000002,477.843055555547
2023-05-18 15:45:41,30.00578,2.9803239999999995,1.190093037522063,4.340278,1.6782409999999999,13.888900000000007,477.843055555547
2023-05-18 15:48:20,30.00578,2.951389,1.2500991148818739,4.2534730000000005,1.6782409999999999,15.046300000000002,477.843055555547
2023-05-18 15:48:42,30.00578,2.951389,1.1462505300441046,4.311343,1.649305,14.756900000000002,477.843055555547
2023-05-18 15:51:42,30.98958,3.009258,1.2327209233018177,4.311342000000001,1.6493070000000003,18.518399999999986,477.843055555547
2023-05-18 15:54:42,30.98958,2.922454,1.1745175820394853,4.3402780000000005,1.7361110000000002,14.467600000000004,477.843055555547
2023-05-18 16:03:41,30.00578,3.0960639999999993,1.22103812962541,4.398148,1.6203710000000004,15.335700000000003,477.843055555547
2023-05-18 16:06:42,30.52662,2.8935189999999995,1.2009340221392268,4.2534730000000005,1.7071750000000003,15.9144,477.843055555547
2023-05-18 16:18:41,30.52662,2.8935179999999994,1.2338677771058908,4.137732000000001,1.6203710000000004,13.020900000000012,477.843055555547
2023-05-18 20:06:42,30.00578,2.9513879999999997,1.146250266684309,4.0509260000000005,1.3888890000000007,13.888899999999978,477.843055555547
2023-05-19 07:00:43,34.40393,3.125,1.4534210499960099,5.324072000000001,2.7199120000000008,17.361099999999993,477.843055555547
2023-05-19 07:03:43,38.31018,3.0960650000000003,1.2903569011257594,5.9895830000000005,3.269677999999999,17.93980000000002,477.893055555547
2023-05-19 07:06:42,47.01968,3.327547,1.6270543013869858,9.201388000000001,6.5104109999999995,19.675999999999988,477.9427777777692
2023-05-19 07:09:43,36.80555,0.8969899999999997,0.8824469650417771,8.333333,8.304403,17.361099999999993,477.99305555554696
2023-05-19 07:12:40,41.6956,1.0416660000000002,0.8052529829102104,7.089118000000001,6.655092000000001,15.625,478.04222222221364
2023-05-19 07:15:42,39.23611,0.9837959999999999,0.8143130794593858,6.510413,6.192126999999999,17.071799999999996,478.0927777777692
2023-05-19 07:18:43,40.21991,1.0127310000000005,0.8270085969377485,6.568288000000001,6.221067,18.518500000000017,478.14305555554694
2023-05-19 07:21:42,36.80555,0.9548609999999993,0.8015004262217345,6.394672999999999,6.105322000000001,19.96520000000001,478.19277777776915
2023-05-19 07:24:42,35.3588,0.9548609999999993,0.7849967940359416,6.365738,6.047457,17.361099999999993,478.24277777776916
2023-05-19 07:27:42,36.34259,1.0416669999999995,0.8052534039865593,6.394677999999999,5.9606509999999995,17.65039999999999,478.2927777777692
2023-05-19 07:30:42,35.8507,0.8969909999999999,0.7429492033775221,6.134257999999999,5.844906999999999,18.22920000000002,478.3427777777692
2023-05-19 07:33:42,34.40393,0.8969899999999997,0.7429430448493458,5.8738470000000005,5.584487000000001,16.4931,478.3927777777692
2023-05-19 07:36:42,35.3588,0.8969909999999999,0.709272728898465,5.671292,5.324071000000001,16.203699999999998,478.4427777777692
2023-05-19 07:39:43,35.3588,0.868055,0.746339950126813,5.642362,5.410877000000001,17.93980000000002,478.49305555554696
2023-05-19 07:42:42,36.34259,0.7523150000000003,0.677405575493644,5.381942,5.237266999999999,16.4931,478.5427777777692
2023-05-19 07:45:43,35.3588,0.983797,0.7279412820158331,5.468753,5.0057860000000005,16.2038,478.5930555555469
2023-05-19 07:48:42,36.34259,0.868055,0.7136281143751867,5.381946999999999,5.092592000000001,16.782399999999996,478.64277777776914
2023-05-19 07:51:40,33.91204,0.9259259999999996,0.7387697365974643,5.497682999999999,5.150467000000001,17.93979999999999,478.69222222221356
2023-05-19 07:54:42,35.8507,0.9259259999999996,0.7215818910443902,5.410882999999999,5.034727,16.203699999999998,478.7427777777691
2023-05-19 07:57:42,35.8507,1.0127310000000005,0.7212432800304694,5.381946999999999,4.861116,18.22919999999999,478.7927777777691
2023-05-19 08:00:42,33.91204,0.983797,0.7096615252651501,5.266203,4.774305999999999,18.229100000000017,478.84277777776913
2023-05-19 08:03:43,38.77315,1.0127310000000005,0.7023457081636247,5.2951369999999995,4.745366,16.203699999999998,478.8930555555469
2023-05-19 08:06:42,39.75695,0.9548610000000002,0.6979774355178839,5.150462000000001,4.687501,16.782399999999996,478.9427777777691
2023-05-19 08:09:41,40.7118,0.78125,0.6908085151606533,5.063662,4.890042,18.22909999999999,478.9924999999913
2023-05-19 08:12:42,40.7118,0.8680560000000002,0.7136285531269382,4.976857000000001,4.687501,14.757000000000005,479.04277777776906
2023-05-19 08:15:42,44.84954,0.5497689999999995,0.5782229159818622,4.513889,4.57176,18.807799999999986,479.0927777777691
2023-05-19 08:18:43,56.25,-0.11573999999999973,,2.922454,4.427079,26.331000000000017,479.1430555555468
2023-05-19 08:21:42,61.60301,-0.14467599999999958,,2.951389,4.890051,28.35650000000001,479.19277777776904
2023-05-19 08:24:42,44.12616,0.14467600000000047,0.4870220041153919,4.108797000000001,5.121527,19.386500000000012,479.24277777776905
2023-05-19 08:27:42,37.32639,0.8101849999999997,0.6548948212905041,4.976850000000001,4.687505000000001,15.914299999999997,479.29277777776906
2023-05-19 08:30:40,35.8507,1.2152779999999996,0.7587710320881651,5.208335999999999,4.427078,16.4931,479.3422222222135
2023-05-19 08:33:42,37.06597,1.3020839999999998,0.7901337521509074,5.295141999999999,4.427078,17.07170000000002,479.392777777769
2023-05-19 08:36:42,34.89584,1.4178240000000004,0.808397373942778,5.381946999999999,4.369213,16.782399999999996,479.44277777776904
2023-05-19 08:39:41,33.42014,1.3020839999999998,0.7901412204836273,5.3530120000000005,4.484958000000001,17.93979999999999,479.49249999999125
2023-05-19 08:42:42,31.51042,1.3888890000000007,0.7984419651374315,5.468752,4.484952999999999,17.36110000000002,479.542777777769
2023-05-19 08:45:42,31.51042,1.3020839999999998,0.7901412204836273,5.266202000000001,4.398148000000001,19.386599999999987,479.592777777769
2023-05-19 08:48:42,32.43634,1.2442139999999995,0.7902563434836559,5.324071999999999,4.542828,19.675999999999988,479.642777777769
2023-05-19 08:51:42,31.51042,1.157407,0.7375209247717615,5.353006000000001,4.629629,16.782399999999996,479.69277777776904
2023-05-19 08:54:42,31.97338,1.0995369999999998,0.7159612084618036,5.237265999999999,4.571758999999999,15.914299999999997,479.74277777776905
2023-05-19 08:57:42,31.97338,1.070602,0.744119990403652,5.121530999999999,4.542829,17.071799999999996,479.79277777776906
2023-05-19 09:00:42,31.97338,1.1574080000000002,0.7375212946473115,5.179401,4.456023,16.782399999999996,479.8427777777691
2023-05-19 09:03:41,31.97338,1.1574079999999993,0.7578858102021828,5.2662059999999995,4.571758000000001,16.782399999999996,479.8924999999913
2023-05-19 09:06:42,31.51042,1.0706019999999992,0.7248204600164686,5.2662059999999995,4.658564000000001,17.36110000000002,479.94277777776904
2023-05-19 09:09:39,32.95718,1.0995369999999998,0.7159612084618036,5.381946,4.716439,17.65039999999999,479.9919444444357
2023-05-19 09:12:42,31.97338,1.186343,0.7888223511880991,5.526622,4.832178999999999,17.65039999999999,480.04277777776906
2023-05-19 09:15:42,31.45255,1.3020829999999997,0.8114766063929902,5.497681999999999,4.658569,13.888899999999978,480.0927777777691
2023-05-19 09:18:41,32.43634,1.273149,0.7797536537505212,5.613427,4.7743079999999996,16.4931,480.1424999999913
2023-05-19 09:21:43,34.05671,1.273149,0.8008933462958239,5.584491999999999,4.774303,17.36110000000002,480.19305555554683
2023-05-19 09:24:42,33.96991,1.4178230000000003,0.8084049779545841,5.7291620000000005,4.716438999999999,15.046300000000002,480.24277777776905
2023-05-19 09:27:42,35.3588,1.359954,0.8107270409202082,5.700232,4.7743079999999996,17.361099999999993,480.29277777776906
2023-05-19 09:30:42,34.89584,1.5046289999999996,0.837941552106743,5.729168,4.6296289999999996,17.65039999999999,480.3427777777691
2023-05-19 09:33:42,34.89584,1.4467590000000001,0.8183060894743641,5.931708,4.890048999999999,15.9144,480.3927777777691
2023-05-19 09:36:42,32.43634,1.5914359999999999,0.8908079391680486,5.844904,4.687498,15.9144,480.4427777777691
2023-05-19 09:39:42,34.40393,1.6782410000000008,0.8957081976909097,5.931714,4.658562999999999,17.071699999999993,480.4927777777691
2023-05-19 09:42:41,32.95718,1.5335650000000003,0.8711016146716419,5.873844,4.774309,16.782399999999996,480.5424999999913
2023-05-19 09:45:43,32.95718,1.5624989999999999,0.8573923160779662,5.873838,4.716438999999999,17.361199999999997,480.59305555554687
2023-05-19 09:48:40,32.95718,1.5625,0.880979123579335,5.931708,4.803238,15.914300000000026,480.64222222221355
2023-05-19 09:52:03,32.43634,1.5335649999999994,0.8476875720241469,5.729168,4.600693,16.203599999999994,480.6986111111024
2023-05-19 09:54:42,33.42014,1.4756939999999998,0.8511937499912517,5.6712929999999995,4.6296289999999996,17.650499999999994,480.7427777777691
2023-05-19 09:57:42,32.95718,1.3310180000000003,0.7556152241581093,5.7291669999999995,4.774309,16.782399999999996,480.7927777777691
2023-05-19 10:00:42,34.89584,1.4178230000000003,0.8084049779545855,5.613422,4.6006990000000005,16.782399999999996,480.84277777776913
2023-05-19 10:03:43,34.8669,1.3310190000000004,0.8429769956236873,5.584492,4.745372999999999,17.36110000000002,480.8930555555469
2023-05-19 10:06:42,35.8507,1.2442139999999995,0.7693002112367918,5.526622,4.716438,16.4931,480.9427777777691
2023-05-19 10:09:42,34.40393,1.3020840000000007,0.7901412204836277,5.555557,4.6875029999999995,15.046199999999999,480.9927777777691
2023-05-19 10:12:42,34.40393,1.3020839999999998,0.8322856551126738,5.584492,4.7743079999999996,15.625,481.0427777777691
2023-05-19 10:15:44,34.40393,1.273149,0.7797536537505212,5.555557,4.716438,14.756900000000002,481.09333333332467
2023-05-19 10:18:43,34.40393,1.3020840000000007,0.7682382635303635,5.6423570000000005,4.745372999999999,17.650499999999994,481.1430555555469
2023-05-19 10:21:42,35.3588,1.3310180000000003,0.8429766272694047,5.700227,4.861109000000001,17.650499999999994,481.1927777777691
2023-05-19 10:24:42,34.89584,1.273148,0.7797532936280133,5.700232,4.861114,15.914299999999997,481.2427777777691
2023-05-19 10:27:42,33.42014,1.3888890000000007,0.8209291776807818,5.642362,4.6875029999999995,17.071800000000025,481.2927777777691
2023-05-19 10:30:42,33.42014,1.475695,0.8511940958011637,5.815968,4.774303,16.7825,481.34277777776913
2023-05-19 10:33:42,34.89584,1.5625,0.92631243831843,5.815973,4.745372999999999,15.046300000000002,481.39277777776914
2023-05-19 10:36:44,33.91204,1.4756939999999998,0.8281537172672498,5.787032999999999,4.716439,17.36110000000002,481.4433333333247
2023-05-19 10:39:43,33.42014,1.6782409999999999,0.8957167183769393,5.844904,4.571763000000001,15.3356,481.4930555555469
2023-05-19 10:42:42,34.40393,1.5914350000000006,0.913930526368941,5.902778,4.774303,17.361099999999993,481.5427777777691
2023-05-19 10:45:42,34.40393,1.5624989999999999,0.8573840451614343,5.9027780000000005,4.745369,15.625,481.59277777776913
2023-05-19 10:48:43,35.3588,1.3888889999999998,0.798449845794401,5.815967,4.832178000000001,18.51849999999999,481.6430555555469
2023-05-19 10:51:42,33.91204,1.3888890000000007,0.8428130303708473,5.700232,4.774303,13.888899999999978,481.6927777777691
2023-05-19 10:54:43,33.91204,1.4178240000000004,0.8531462781429344,5.758097,4.803243,15.914299999999997,481.74305555554685
2023-05-19 10:57:42,34.89584,1.359954,0.8324275305292678,5.758102000000001,4.861108,14.467599999999976,481.79277777776906
2023-05-19 11:00:41,33.91204,1.3888890000000007,0.7752991406799741,5.700232,4.6875029999999995,15.9144,481.8424999999913
2023-05-19 11:03:42,33.91204,1.3888889999999998,0.842813030370847,5.7291669999999995,4.803238,15.046300000000002,481.892777777769
2023-05-19 11:06:40,32.43634,1.359954,0.8324275305292678,5.8159730000000005,4.918978999999999,15.914299999999997,481.94222222221345
2023-05-19 11:09:42,33.42014,1.446758,0.8183057482286599,5.758097,4.716438999999999,18.22919999999999,481.992777777769
2023-05-19 11:12:42,33.42014,1.4467600000000003,0.8182984177249304,5.700233,4.658562999999999,15.625,482.042777777769
2023-05-19 11:15:42,34.89584,1.4467599999999994,0.8851089314101852,5.787037999999999,4.832178000000001,17.650500000000022,482.092777777769
2023-05-19 11:18:43,37.78935,1.5046299999999997,0.7893181774781928,5.6423630000000005,4.484953000000001,17.361099999999993,482.14305555554677
2023-05-19 11:21:42,47.01968,1.765047,1.750539638665387,9.085653,9.056716,23.726799999999997,482.192777777769
2023-05-19 11:24:42,48.00347,1.4467590000000001,1.0978828232148838,8.680558000000001,8.043979,25.462999999999994,482.242777777769
2023-05-19 11:27:41,46.55671,1.5914339999999996,1.2112136726167295,8.767363,8.072919,27.199100000000016,482.2924999999912
2023-05-19 11:30:42,48.49537,1.649305,1.2171746577916718,8.796298,8.015043,25.75229999999999,482.34277777776896
2023-05-19 11:33:42,48.00347,1.5625,1.181460375725745,8.709488,8.015048,23.4375,482.39277777776897
2023-05-19 11:36:42,51.38889,1.5625,1.199123181770746,8.680553,8.015043,21.990700000000004,482.442777777769
2023-05-19 11:39:42,51.38889,1.6203690000000002,1.2584221027944722,8.796298,8.130789,24.3056,482.492777777769
2023-05-19 11:42:42,51.38889,1.5914350000000006,1.246167356016421,9.085648,8.449073,24.016199999999998,482.542777777769
2023-05-19 11:45:39,51.38889,1.6203710000000004,1.240928446258208,8.767364,8.072913,26.909699999999987,482.5919444444357
2023-05-19 11:48:42,51.38889,1.6782410000000008,1.2289556316891415,8.883104,8.072913,25.462999999999994,482.642777777769
2023-05-19 11:51:41,52.37269,1.5046289999999996,1.1747344572979699,8.593748,7.986109000000001,23.4375,482.69249999999124
2023-05-19 11:54:42,52.37269,1.5046299999999997,1.2258304208003366,8.535878,8.015048,25.75230000000002,482.742777777769
2023-05-19 11:57:42,53.81944,1.359954,1.1778251657918486,8.420143,8.072918999999999,26.04169999999999,482.792777777769
2023-05-19 12:00:42,52.37269,1.3020839999999998,1.151354424255095,8.362272999999998,8.072919,25.462999999999994,482.842777777769
2023-05-19 12:03:42,51.38889,1.244212,1.1552335732198153,8.217597000000001,8.043985,24.016199999999998,482.892777777769
2023-05-19 12:06:42,52.37269,1.3020829999999997,1.1355122157740836,8.275466999999999,7.957174000000001,25.46290000000002,482.94277777776904
2023-05-19 12:09:42,51.38889,1.273148,1.137978098988083,8.217592,7.957174000000001,26.04169999999999,482.99277777776905
2023-05-19 12:12:42,51.38889,1.3020830000000005,1.1195124270251398,8.159722,7.812499,26.33099999999999,483.04277777776906
2023-05-19 12:15:41,51.38889,1.273148,1.168951784336712,8.130787000000002,7.928239,23.4375,483.0924999999913
2023-05-19 12:18:42,51.38889,1.273148,1.1379780989880823,8.159722,7.899304,26.04159999999999,483.142777777769
2023-05-19 12:21:42,50.40509,1.0995369999999998,1.0995394999615666,8.015042000000001,8.015045,25.75230000000002,483.19277777776904
2023-05-19 12:25:00,48.95834,1.3310189999999995,1.132548292203212,8.217593,7.8414340000000005,25.462999999999994,483.24777777776904
2023-05-19 12:27:42,48.95834,1.273148,1.137978098988083,8.101852999999998,7.841435000000001,25.75230000000002,483.29277777776906
2023-05-19 12:30:42,48.95834,1.3888889999999998,1.1250752329800453,8.188657,7.696758000000001,24.594899999999996,483.3427777777691
2023-05-19 12:33:42,50.40509,1.3020829999999997,1.1355177176073041,8.072917,7.754634,23.148200000000003,483.3927777777691
2023-05-19 12:36:42,50.40509,1.3020829999999997,1.1355177176073041,8.101847,7.783564000000001,22.280100000000004,483.4427777777691
2023-05-19 12:39:41,49.94213,1.3310189999999995,1.132553894945997,8.130783000000001,7.754634,24.884299999999996,483.4924999999913
2023-05-19 12:42:42,48.95834,1.3020829999999997,1.1513594101826532,8.159718,7.870374999999999,26.04169999999999,483.54277777776906
2023-05-19 12:45:42,47.01968,1.4467589999999992,1.1670339357204584,8.362273,7.8414340000000005,21.411999999999978,483.5927777777691
2023-05-19 12:48:41,46.93287,1.4467589999999992,1.1670339357204584,8.362273,7.8414340000000005,21.99079999999998,483.6424999999913
2023-05-19 12:51:42,46.55671,1.4178239999999995,1.1376058068549861,8.333333,7.812499000000001,25.46289999999999,483.69277777776904
2023-05-19 12:54:42,45.57291,1.4178239999999995,1.1711369781906718,8.246523,7.783569,22.8587,483.74277777776905
2023-05-19 12:57:45,51.38889,1.3888879999999997,1.1747272686655157,8.246523,7.841435000000001,26.909700000000015,483.7936111111024
2023-05-19 13:00:43,49.94213,1.1284720000000004,1.1428809409352658,8.043978,8.072916,24.88420000000002,483.8430555555468
2023-05-19 13:03:40,51.90972,1.0416659999999993,1.126244622726015,7.986113,8.159727,28.356499999999983,483.8922222222135
2023-05-19 13:06:43,51.90972,1.0416660000000002,1.1399463040080047,7.986108,8.188662,28.06710000000001,483.94305555554683
2023-05-19 13:09:43,50.40509,1.0127309999999996,1.0972531351332495,7.957172999999999,8.130792,30.092600000000004,483.99305555554685
2023-05-19 13:12:42,48.95834,1.0416660000000002,1.11243651965621,7.928238,8.072911999999999,24.3056,484.04277777776906
2023-05-19 13:15:43,48.95834,1.0416660000000002,1.11243651965621,7.928238,8.072911999999999,28.067099999999982,484.0930555555468
2023-05-19 13:18:42,50.92593,1.070602,1.1134381960781543,7.899308,7.9861059999999995,30.092600000000004,484.142777777769
2023-05-19 13:21:42,51.76505,1.0127309999999996,1.0834620146466305,7.899303,8.043982,26.04159999999999,484.19277777776904
2023-05-19 13:24:43,50.40509,1.0995369999999998,1.1139418763647653,7.928243,7.9571760000000005,25.173599999999993,484.2430555555468
2023-05-19 13:27:42,52.37269,1.070601,1.1134376828283774,7.957178000000001,8.043977,24.3056,484.292777777769
2023-05-19 13:30:19,51.38889,1.0995369999999998,1.1139418763647653,7.986114000000001,8.015047000000001,26.331099999999992,484.3363888888801
2023-05-19 13:30:43,51.38889,1.1284720000000004,1.0992831213870262,7.957178000000001,7.899305999999999,22.858900000000006,484.34305555554675
2023-05-19 13:34:03,52.37269,1.0127309999999996,1.09724838873396,7.754633,7.928242,25.173599999999993,484.3986111111023
2023-05-19 13:36:42,51.38889,0.9259259999999996,1.0640503630103981,7.667828,7.957172000000001,27.199099999999987,484.442777777769
2023-05-19 13:39:43,49.94213,1.0127309999999996,1.0834572299609053,7.783568,7.928237000000001,26.909700000000015,484.49305555554673
2023-05-19 13:42:40,49.94213,0.9837959999999999,1.0682489633118937,7.725698,7.899302,25.46290000000002,484.5422222222134
2023-05-19 13:45:19,48.95834,1.070602,1.0992831564874896,7.754627999999999,7.812495999999999,24.594900000000024,484.5863888888801
2023-05-19 13:45:43,49.94213,1.0416669999999995,1.0844905833079128,7.696757999999999,7.783561,26.909700000000015,484.59305555554675
2023-05-19 13:48:42,50.92593,0.9548609999999993,1.0254963329515263,7.667828,7.8124970000000005,24.305600000000027,484.64277777776897
2023-05-19 13:51:42,50.92593,1.070602,1.0992831564874896,7.667827999999999,7.725695999999999,29.513900000000007,484.692777777769
2023-05-19 13:54:42,50.92593,1.0127309999999996,1.0695580080132783,7.609958,7.725697,27.199000000000012,484.742777777769
2023-05-19 13:57:42,51.90972,1.0995369999999998,1.085005188476308,7.609958,7.581021000000001,27.488400000000013,484.792777777769
2023-05-19 14:00:42,64.49653,1.4467599999999994,1.1328831511430975,8.159718,7.581018,33.85420000000002,484.842777777769
2023-05-19 14:03:43,67.41898,1.070602,1.1414142080787015,7.378468,7.523146,33.56480000000002,484.89305555554677
2023-05-19 14:06:43,69.35764,1.1284720000000004,1.213207454494561,7.581017999999999,7.754625999999999,33.275499999999994,484.9430555555468
2023-05-19 14:09:42,71.78819,1.0127319999999997,1.1646371654199301,7.3784730000000005,7.6967609999999995,37.61579999999998,484.992777777769
2023-05-19 14:12:43,72.77199,1.0127319999999997,1.1778289974547589,7.320598,7.667826,40.79859999999999,485.04305555554674
2023-05-19 14:15:42,74.71065,0.9548609999999993,1.1583557659495516,7.320598,7.754627000000001,34.72230000000002,485.09277777776896
2023-05-19 14:18:19,74.71065,1.0127319999999997,1.1646371654199306,7.378468,7.696756000000001,38.194500000000005,485.13638888888005
2023-05-19 14:18:43,74.71065,1.0127319999999997,1.1646371654199306,7.378468,7.696756000000001,32.98609999999999,485.1430555555467
2023-05-19 14:21:40,75.66551,0.9548609999999993,1.1583557659495516,7.291668,7.725697,36.169,485.1922222222134
2023-05-19 14:24:42,74.5081,0.9837959999999999,1.1617467920217688,7.3205979999999995,7.6967620000000005,39.64120000000001,485.24277777776894
2023-05-19 14:27:42,73.23495,0.9548610000000002,1.158355765949552,7.2916680000000005,7.725697,41.95599999999999,485.29277777776895
2023-05-19 14:30:42,70.8044,0.8969909999999999,1.1500586979020946,7.175927999999999,7.725697,39.35180000000001,485.34277777776896
2023-05-19 14:33:42,69.35764,0.8680559999999993,1.1328807622536394,7.146988,7.7256920000000004,37.61580000000001,485.39277777776897
2023-05-19 14:36:44,66.95602,0.8969909999999999,1.1250762490115762,7.146992999999999,7.638891999999999,31.828699999999998,485.4433333333245
2023-05-19 14:39:42,65.45139,0.8680560000000002,1.1328807622536403,7.118053000000001,7.696757,36.16900000000001,485.49277777776894
2023-05-19 14:42:42,63.54167,0.868055,1.108148640943777,7.175927000000001,7.6967620000000005,35.011600000000016,485.54277777776895
2023-05-19 14:45:43,63.54167,0.868055,1.108148640943777,7.175927000000001,7.6967620000000005,35.87960000000001,485.5930555555467
2023-05-19 14:48:42,63.13657,0.9548610000000002,1.1454978920750047,7.204857,7.609956,35.011600000000016,485.6427777777689
2023-05-19 14:51:42,64.40972,0.9548610000000002,1.1325493014298826,7.233797,7.609956,33.564899999999994,485.6927777777689
2023-05-19 14:54:42,64.98843,0.8969909999999999,1.1250762490115762,7.2048630000000005,7.6967620000000005,41.95599999999999,485.74277777776894
2023-05-19 14:57:42,64.00463,0.9259259999999996,1.1290739937664434,7.2337929999999995,7.667827000000001,38.7731,485.79277777776895
2023-05-19 15:00:40,64.00463,0.9259259999999996,1.1418087023801684,7.291668,7.754632,36.45830000000001,485.84222222221337
2023-05-19 15:03:42,62.55787,0.8680560000000002,1.1328807622536403,7.2048630000000005,7.783567,31.5394,485.8927777777689
2023-05-19 15:06:42,61.60301,0.8969909999999999,1.1376089828729894,7.2337929999999995,7.754632,33.85419999999999,485.9427777777689
2023-05-19 15:09:42,60.15625,0.9837959999999999,1.148675660356151,7.349538,7.6967620000000005,35.590299999999985,485.99277777776894
2023-05-19 15:12:19,60.15625,1.0127309999999996,1.151353126434424,7.349538,7.638887,34.722200000000015,486.03638888888
2023-05-19 15:12:43,60.15625,1.0127309999999996,1.1646366165806636,7.349538,7.667827000000001,32.696799999999996,486.0430555555467
2023-05-19 15:15:42,58.65162,0.9259259999999996,1.1033424725177532,7.320598,7.6967620000000005,29.803300000000007,486.0927777777689
2023-05-19 15:18:43,57.72569,0.8969909999999999,1.0997691203499378,7.291668,7.725697,35.59030000000001,486.14305555554665
2023-05-19 15:21:42,57.72569,1.0416659999999993,1.1399463040080038,7.465273,7.667827000000001,35.01159999999999,486.19277777776887
2023-05-19 15:24:42,59.17245,1.0995369999999998,1.1703894089911202,7.436338,7.581021000000001,33.275499999999994,486.2427777777689
2023-05-19 15:27:42,61.11111,1.0127309999999996,1.1778284444750935,7.378468000000001,7.725697,37.615700000000004,486.2927777777689
2023-05-19 15:30:43,61.11111,1.0127309999999996,1.1646366165806636,7.349538,7.667827000000001,32.117999999999995,486.34305555554664
2023-05-19 15:33:42,61.11111,1.0127309999999996,1.1513577326217537,7.378468000000001,7.667827000000001,33.275499999999994,486.39277777776886
2023-05-19 15:36:42,60.15625,1.0127309999999996,1.1513577326217537,7.436338,7.725697,35.590299999999985,486.44277777776887
2023-05-19 15:39:40,60.15625,1.0127309999999996,1.1513577326217537,7.436338,7.725697,35.01159999999999,486.4922222222133
2023-05-19 15:42:42,60.15625,0.9548609999999993,1.1195116267491525,7.407408,7.754627000000001,30.960700000000003,486.54277777776883
2023-05-19 15:45:43,59.8669,0.9837959999999999,1.161746792021768,7.378468000000001,7.754632,37.3263,486.5930555555466
2023-05-19 15:48:42,57.72569,1.0416660000000002,1.1670402322021918,7.436338000000001,7.6967620000000005,37.32640000000001,486.6427777777688
2023-05-19 15:51:42,56.30787,1.0127309999999996,1.1245081467213156,7.465273,7.6967620000000005,37.32640000000001,486.6927777777688
2023-05-19 15:54:43,57.72569,1.1284720000000004,1.15716585293023,7.523148000000001,7.581016,33.275499999999994,486.74305555554656
2023-05-19 15:57:42,57.72569,1.070601,1.1552379061643612,7.494208,7.667827000000001,29.803200000000004,486.7927777777688
2023-05-19 16:00:42,58.65162,1.070601,1.1552379061643612,7.494208,7.667827000000001,33.275499999999994,486.8427777777688
2023-05-19 16:03:43,58.70949,1.0127309999999996,1.1245081467213156,7.436338,7.667827000000001,39.6413,486.89305555554654
2023-05-19 16:06:42,58.65162,1.1284720000000004,1.1571707706077414,7.494208,7.552085999999999,35.87959999999998,486.94277777776875
2023-05-19 16:09:41,57.69676,1.070601,1.1552379061643596,7.436338000000001,7.609957,31.539300000000026,486.99249999999097
2023-05-19 16:12:43,57.20486,1.0995369999999998,1.1423947942602362,7.465273,7.552085999999999,32.407399999999996,487.0430555555465
2023-05-19 16:15:42,58.18866,1.0416660000000002,1.1535405539501482,7.436338000000001,7.667822,35.30099999999999,487.09277777776873
2023-05-19 16:18:39,57.20486,1.070602,1.1274821149176488,7.4652780000000005,7.581016,35.01150000000001,487.1419444444354
2023-05-19 16:21:42,58.18866,1.0127309999999996,1.1245081467213156,7.465273,7.6967620000000005,37.32640000000001,487.19277777776875
2023-05-19 16:24:42,57.20486,1.0995369999999998,1.1423899185369466,7.494213,7.581016,35.01159999999999,487.24277777776877
2023-05-19 16:27:42,58.50694,0.9837959999999999,1.1222638501271742,7.349538,7.638891999999999,38.7732,487.2927777777688
2023-05-19 16:30:42,58.56481,1.0127309999999996,1.151353126434424,7.349538,7.638887,36.74770000000001,487.3427777777688
2023-05-19 16:33:43,59.43287,1.0416659999999993,1.167040232202191,7.407403,7.667827000000001,32.98610000000002,487.39305555554654
2023-05-19 16:37:04,58.18866,1.0995369999999998,1.156444314022041,7.465273,7.581016,33.56480000000002,487.4488888888799
2023-05-19 16:39:42,59.17245,1.070601,1.1689532591711325,7.436338000000001,7.638887,30.9606,487.49277777776877
2023-05-19 16:42:42,59.17245,1.070601,1.1689532591711325,7.436338000000001,7.638887,36.16890000000001,487.5427777777688
2023-05-19 16:45:42,59.17245,1.0416659999999993,1.1399463040080033,7.407403,7.609957,35.59030000000001,487.5927777777688
2023-05-19 16:48:42,59.17245,1.0416659999999993,1.1535405539501475,7.378473,7.609957,36.747600000000006,487.6427777777688
2023-05-19 16:51:41,59.17245,0.9548609999999993,1.1063864665921428,7.291668,7.609957,33.564899999999994,487.692499999991
2023-05-19 16:54:42,59.17245,1.0127309999999996,1.137979567305165,7.349538,7.609957,32.696799999999996,487.74277777776877
2023-05-19 16:57:40,58.65162,1.0127309999999996,1.137979567305165,7.349538,7.609957,37.32640000000001,487.7922222222132
2023-05-19 17:00:42,58.65162,0.9837959999999999,1.1355141477314536,7.349538,7.667822,34.72229999999999,487.84277777776873
2023-05-19 17:03:43,58.70949,1.0127309999999996,1.1379795673051658,7.3205979999999995,7.581017000000001,35.590299999999985,487.8930555555465
2023-05-19 17:06:44,58.65162,1.0127319999999997,1.124504009006477,7.291668,7.5231460000000006,32.98610000000002,487.94333333332423
2023-05-19 17:09:44,58.65162,0.9837959999999999,1.1355141477314536,7.2916680000000005,7.609952000000001,35.59030000000001,487.99333333332424
2023-05-19 17:12:42,58.70949,1.070602,1.1689537893456472,7.349538,7.552085999999999,31.25,488.04277777776866
2023-05-19 17:15:42,58.65162,0.9837959999999999,1.1222638501271742,7.349538,7.638891999999999,36.74770000000001,488.0927777777687
2023-05-19 17:18:42,58.65162,1.0127309999999996,1.1513577326217537,7.436338,7.725697,29.80329999999998,488.1427777777687
2023-05-19 17:21:43,58.65162,1.0416659999999993,1.1535405539501475,7.494213,7.725697,36.45840000000001,488.19305555554644
2023-05-19 17:24:42,58.65162,1.0416659999999993,1.167040232202191,7.407403,7.667827000000001,34.43290000000002,488.24277777776865
2023-05-19 17:27:43,59.63542,1.0995369999999998,1.1703894089911202,7.465273,7.609956,35.30090000000001,488.2930555555464
2023-05-19 17:30:41,59.63542,1.070602,1.1689537893456472,7.378468000000001,7.581016,35.011600000000016,488.3424999999908
2023-05-19 17:33:42,59.63542,0.9259259999999996,1.116249879974964,7.291668,7.6967620000000005,36.45830000000001,488.3927777777686
2023-05-19 17:36:40,60.61921,1.0416669999999995,1.1399468349861732,7.378468,7.581021000000001,37.32639999999998,488.442222222213
2023-05-19 17:39:42,59.63542,1.070602,1.1825732730731122,7.378468000000001,7.609956,32.69670000000002,488.49277777776854
2023-05-19 17:42:42,60.61921,1.070602,1.1825732730731122,7.378468000000001,7.609956,34.14349999999999,488.54277777776855
2023-05-19 17:45:42,60.61921,1.0127309999999996,1.1646366165806636,7.349538,7.667827000000001,35.590299999999985,488.59277777776856
2023-05-19 17:48:42,60.61921,0.9548609999999993,1.132549301429882,7.262727999999999,7.638887,34.14359999999999,488.6427777777686
2023-05-19 17:51:42,60.61921,1.0127319999999997,1.1513582772780566,7.320598,7.609956,32.407399999999996,488.6927777777686
2023-05-19 17:54:42,60.61921,1.070602,1.1825732730731122,7.378468000000001,7.609956,36.16900000000001,488.7427777777686
2023-05-19 17:57:42,61.60301,1.0127309999999996,1.1646366165806636,7.349532999999999,7.667822,34.43289999999999,488.7927777777686
2023-05-19 18:00:42,60.15625,0.9548609999999993,1.1195161475411088,7.320598,7.667827000000001,32.98609999999999,488.8427777777686
2023-05-19 18:03:41,62.06597,1.0995369999999998,1.1703894089911202,7.4942079999999995,7.638891,30.671300000000002,488.89249999999083
2023-05-19 18:06:42,63.04977,1.0127309999999996,1.1646366165806636,7.465273,7.783562000000001,35.011600000000016,488.9427777777686
2023-05-19 18:09:42,60.61921,0.9837959999999999,1.161746792021768,7.465273,7.841436999999999,32.69670000000002,488.9927777777686
2023-05-19 18:12:19,59.63542,1.0127309999999996,1.1778239016325693,7.494213,7.841432,37.61579999999998,489.0363888888797
2023-05-19 18:12:43,59.63542,0.9548610000000002,1.1454934328461042,7.4652780000000005,7.870367,36.45830000000001,489.04305555554635
2023-05-19 18:15:40,58.65162,1.070602,1.1825732730731122,7.4942079999999995,7.725695999999999,34.43289999999999,489.092222222213
2023-05-19 18:18:42,59.17245,1.0127309999999996,1.151353126434424,7.4652780000000005,7.754627000000001,34.14359999999999,489.1427777777686
2023-05-19 18:21:43,59.17245,0.9837959999999999,1.1355187115439038,7.4942079999999995,7.812501999999999,33.56479999999999,489.1930555555463
2023-05-19 18:24:42,60.61921,1.157407,1.1718149691294042,7.638888000000001,7.667821,35.01159999999999,489.24277777776854
2023-05-19 18:27:41,63.0787,1.0416659999999993,1.1937454562612286,7.552083,7.870367,38.194500000000005,489.29249999999075
2023-05-19 18:30:42,63.04977,0.9259259999999996,1.116249879974963,7.3784730000000005,7.783567,39.9306,489.3427777777685
2023-05-19 18:33:42,61.60301,1.0127309999999996,1.164636616580663,7.4652780000000005,7.783567,36.16890000000001,489.3927777777685
2023-05-19 18:36:41,62.55787,1.0127309999999996,1.1379795673051658,7.4942079999999995,7.754627000000001,33.275499999999994,489.44249999999073
2023-05-19 18:39:42,63.04977,1.0995369999999998,1.1979571347820661,7.494213,7.696756000000001,36.45840000000001,489.4927777777685
2023-05-19 18:42:42,64.52546,1.0995369999999998,1.1842242172525224,7.4652780000000005,7.638891,37.905099999999976,489.5427777777685
2023-05-19 18:45:43,65.07523,1.070602,1.1825685839557527,7.4652780000000005,7.696756000000001,34.14349999999999,489.59305555554624
2023-05-19 18:48:42,65.97222,1.0127309999999996,1.1646366165806636,7.436338,7.754627000000001,32.98609999999999,489.64277777776846
2023-05-19 18:51:42,64.98843,0.9837959999999999,1.1747259118220323,7.378468000000001,7.783562000000001,32.117999999999995,489.69277777776847
2023-05-19 18:54:41,64.00463,0.9837959999999999,1.16174229066865,7.4652780000000005,7.841432,36.16889999999998,489.7424999999907
2023-05-19 18:57:44,62.55787,1.0127309999999996,1.1646366165806636,7.523142999999999,7.841432,33.85419999999999,489.79333333332403
2023-05-19 19:00:42,61.11111,1.0416660000000002,1.1535405539501489,7.552078,7.783562000000001,31.8288,489.84277777776845
2023-05-19 19:03:42,61.11111,1.1574080000000002,1.2002869354506596,7.609954,7.696756000000001,34.72219999999999,489.89277777776846
2023-05-19 19:06:41,61.11111,1.0416659999999993,1.1535405539501475,7.494213,7.725697,35.590299999999985,489.9424999999907
2023-05-19 19:09:42,61.11111,1.0416660000000002,1.1804392764135212,7.523148000000001,7.812501999999999,33.85420000000002,489.9927777777684
2023-05-19 19:12:43,60.15625,1.1284720000000004,1.1993579825669856,7.581018,7.725695999999999,34.432800000000015,490.0430555555462
2023-05-19 19:15:42,60.15625,1.070602,1.1689537893456474,7.581014,7.783562000000001,34.43290000000002,490.0927777777684
2023-05-19 19:18:44,60.15625,1.070601,1.1689532591711327,7.552078,7.754627000000001,38.4838,490.14333333332394
2023-05-19 19:21:42,61.11111,1.0995369999999998,1.1842242172525224,7.552083,7.725695999999999,33.85420000000002,490.19277777776836
2023-05-19 19:24:42,62.06597,1.0416659999999993,1.167040232202191,7.523142999999999,7.783567,35.87959999999998,490.24277777776837
2023-05-19 19:27:43,62.06597,1.1284720000000004,1.1993579825669856,7.581018,7.725695999999999,36.74770000000001,490.2930555555461
2023-05-19 19:30:42,62.55787,1.0127309999999996,1.164636616580663,7.4652780000000005,7.783567,33.85420000000002,490.34277777776833
2023-05-19 19:33:40,62.55787,1.0416659999999993,1.1670355842561362,7.494213,7.754627000000001,34.43290000000002,490.39222222221275
2023-05-19 19:36:43,62.55787,1.0995369999999998,1.1842242172525224,7.552083,7.725695999999999,35.87960000000001,490.4430555555461
2023-05-19 19:39:42,60.61921,0.868055,1.1328801650306521,7.349538,7.928242999999999,33.85410000000002,490.4927777777683
2023-05-19 19:42:41,55.7581,0.8391200000000003,1.1396732999070127,7.523148,8.188658,31.25,490.5424999999905
2023-05-19 19:45:42,53.35648,0.9837959999999999,1.161746792021768,7.870368,8.246531999999998,31.539299999999997,490.5927777777683
2023-05-19 19:48:42,52.37269,0.9548609999999993,1.1454978920750039,7.899303,8.304402,28.35650000000001,490.6427777777683
2023-05-19 19:51:42,49.76852,0.9548609999999993,1.1195161475411088,7.841433,8.188662,29.224500000000006,490.6927777777683
2023-05-19 19:54:43,49.45023,1.0127309999999996,1.09724838873396,7.870368,8.043977,26.62039999999999,490.74305555554605
2023-05-19 19:57:42,52.37269,1.1863419999999998,1.1274820464459048,7.899303,7.783561000000001,27.488399999999984,490.79277777776826
2023-05-19 20:00:43,54.31134,1.1284719999999995,1.1571707706077397,8.072913,8.130790999999999,28.06710000000001,490.843055555546
2023-05-19 20:03:42,56.25,1.1863420000000007,1.2433191570114754,8.101848,8.217596,29.513800000000003,490.89277777776823
2023-05-19 20:06:42,56.25,1.0416659999999993,1.180439276413522,7.957172999999999,8.246527,29.803300000000007,490.94277777776824
2023-05-19 20:09:42,60.15625,1.1863420000000007,1.2150522611706158,8.159718,8.217596,32.98609999999999,490.99277777776825
2023-05-19 20:12:40,61.11111,1.0416659999999993,1.180439276413522,7.899303,8.188657000000001,34.722200000000015,491.0422222222127
2023-05-19 20:15:43,62.06597,1.1284719999999995,1.1993531776903208,7.8125029999999995,7.957171,34.722200000000015,491.093055555546
2023-05-19 20:18:42,62.55787,1.0416660000000002,1.20696624813155,7.552078,7.899302,35.30090000000001,491.14277777776823
2023-05-19 20:21:42,61.60301,1.0416659999999993,1.1937454562612286,7.552083,7.870367,35.30090000000001,491.19277777776824
2023-05-19 20:24:42,60.61921,0.9837959999999999,1.148675660356151,7.523142999999999,7.870367,37.61580000000001,491.24277777776825
2023-05-19 20:27:42,60.61921,1.070601,1.1689532591711325,7.581018,7.783567,31.828699999999998,491.29277777776826
2023-05-19 20:30:42,61.11111,1.1284720000000004,1.1854053058417637,7.552078,7.667826,33.85410000000002,491.3427777777683
2023-05-19 20:33:42,60.15625,1.0416670000000003,1.1535410891430513,7.465274000000001,7.696757,33.56480000000002,491.3927777777683
2023-05-19 20:36:42,58.65162,1.1284720000000004,1.1713409378030815,7.609949,7.696757,35.30090000000001,491.4427777777683
2023-05-19 20:39:43,57.20486,1.2152780000000005,1.156444897883859,7.667824,7.552085999999999,32.117999999999995,491.49305555554605
2023-05-19 20:42:42,59.17245,1.157407,1.1428834874818037,7.638884,7.609957,32.69669999999999,491.54277777776826
2023-05-19 20:45:42,59.17245,1.0995369999999998,1.1282271253665335,7.552084000000001,7.609957,33.275499999999994,491.5927777777683
2023-05-19 20:48:42,53.35648,0.9548610000000002,1.1325493014298815,7.609954000000001,7.986113,32.1181,491.6427777777683
2023-05-19 20:51:39,52.37269,1.0416670000000003,1.1535410891430515,7.841434,8.072917,28.06710000000001,491.69194444443497
2023-05-19 20:54:43,49.82639,1.070601,1.127481597360715,7.841438,7.957177,29.51389999999998,491.74305555554605
2023-05-19 20:57:42,51.12847,1.0127319999999997,1.1379754682709602,7.870374,8.130782,26.33099999999999,491.79277777776826
2023-05-19 21:00:42,50.69444,1.2152780000000005,1.1109292730775682,7.899304000000001,7.696756,26.909700000000015,491.8427777777683
2023-05-19 21:03:43,50.40509,1.1574080000000002,1.0985188498525293,7.870374,7.754626,26.331000000000017,491.893055555546
2023-05-19 21:06:42,50.92593,1.0416660000000002,1.0844900696965063,7.667828,7.754632,24.594899999999996,491.94277777776824
2023-05-19 21:09:42,53.81944,1.2442129999999993,1.1245043388681226,7.8125029999999995,7.58102,26.909699999999987,491.99277777776825
2023-05-19 21:12:42,53.81944,1.070601,1.127481597360715,7.957178000000001,8.072917,26.620300000000015,492.04277777776826
2023-05-19 21:15:42,57.72569,1.1284720000000004,1.2132122242849903,8.101848,8.275466,28.93519999999998,492.0927777777683
2023-05-19 21:18:42,55.2662,1.3020839999999998,1.2283231360563711,7.986114000000001,7.84143,30.3819,492.1427777777683
2023-05-19 21:21:42,59.63542,1.0127309999999996,1.1245034728573904,7.696762999999999,7.928242,28.93520000000001,492.1927777777683
2023-05-19 21:24:42,60.15625,1.2152770000000004,1.215279500022138,8.015048,8.015051,34.722200000000015,492.2427777777683
2023-05-19 21:27:43,62.55787,1.070602,1.1552336735205384,7.523148,7.696756000000001,34.14349999999999,492.29305555554606
2023-05-19 21:30:40,59.63542,0.868055,1.108148640943777,7.2916680000000005,7.812503,31.539299999999997,492.34222222221274
2023-05-19 21:33:42,49.94213,0.8101849999999997,1.0978821423848566,7.609958,8.246523,26.331000000000017,492.3927777777683
2023-05-19 21:36:43,30.93172,1.4467590000000001,0.9868555712040433,7.3205979999999995,6.510419,17.36110000000002,492.44305555554604
2023-05-19 21:39:42,57.20486,1.5624989999999999,1.2165786641963443,8.333338000000001,7.696759,29.22459999999998,492.49277777776825
2023-05-19 21:42:42,61.11111,1.0416669999999995,1.1124370420548266,7.581018,7.725691,32.696799999999996,492.54277777776826
2023-05-19 21:45:42,59.17245,1.3888889999999998,1.1909259728357284,7.725698,7.349539,33.564899999999994,492.5927777777683
2023-05-19 21:48:45,52.83565,1.2442130000000002,1.1399451263234677,7.638888000000001,7.436345,23.1481,492.6436111111016
2023-05-19 21:51:43,50.83912,1.359953,1.1778247115075797,7.725698,7.378475,28.93519999999998,492.69305555554604
2023-05-19 21:54:42,52.37269,1.359954,1.1290679195133266,7.581022999999999,7.1469890000000005,28.356499999999983,492.74277777776825
2023-05-19 21:57:42,48.95834,1.765046,1.1272928455528448,7.667828,6.568292,26.909699999999987,492.79277777776826
2023-05-19 22:00:43,47.01968,1.9386580000000002,1.147263620871084,7.783563,6.452545,23.4375,492.843055555546
2023-05-19 22:03:42,54.31134,1.1284729999999996,1.0844935849098658,7.2337929999999995,7.14699,32.696799999999996,492.89277777776823
2023-05-19 22:06:41,55.7581,1.0127319999999997,1.0695585265471845,7.146992999999999,7.262731,33.56480000000002,492.94249999999045
2023-05-19 22:09:40,56.7419,0.9259259999999996,1.0903399411125838,7.002317999999999,7.3495420000000005,32.1181,492.99222222221266
2023-05-19 22:12:42,56.7419,0.8969899999999997,1.0741156337681532,7.089117000000001,7.465277,32.98610000000002,493.0427777777682
2023-05-19 22:15:42,55.7581,0.868055,1.0704478304335234,7.089117000000001,7.5231520000000005,33.56479999999999,493.0927777777682
2023-05-19 22:18:43,54.57176,0.868055,1.0448731298051668,7.146992000000001,7.523147,33.85410000000002,493.14305555554597
2023-05-19 22:21:42,55.2662,0.9837959999999999,1.0819109977174814,7.175927000000001,7.378471,31.828699999999998,493.1927777777682
2023-05-19 22:25:05,55.7581,0.8969899999999997,1.0611500003919658,6.886577,7.233797000000001,35.59030000000001,493.24916666665706
