Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-19 22:27:42,55.7581,0.9837959999999999,1.0682489633118935,6.770836999999999,6.944441,34.14349999999999,493.29277777776815
2023-05-19 22:30:42,55.29514,0.868055,1.0319507954213933,6.655092,7.002317,36.16900000000001,493.34277777776816
2023-05-19 22:33:42,53.81944,0.7523150000000003,0.9900041382247363,6.5972219999999995,7.118057,28.06710000000001,493.3927777777682
2023-05-19 22:36:42,53.81944,0.868055,1.0577015009744175,6.770836999999999,7.175922000000001,32.98609999999999,493.4427777777682
2023-05-19 22:39:42,54.80324,0.868055,1.0319463120379726,6.741902,7.089117,32.407399999999996,493.4927777777682
2023-05-19 22:42:42,53.35648,0.9548610000000002,1.0528914031483283,6.799767,7.002316,34.14350000000002,493.5427777777682
2023-05-19 22:45:43,54.31134,0.8969909999999999,1.0741117335713501,6.857643,7.233792,33.85420000000002,493.59305555554596
2023-05-19 22:48:40,53.35648,0.9548609999999993,1.0798429303091501,7.031248,7.291667,32.4075,493.64222222221264
2023-05-19 22:51:42,53.35648,0.9259259999999996,1.0507658293818265,7.060182999999999,7.320607000000001,29.803199999999975,493.6927777777682
2023-05-19 22:54:42,53.35648,0.9548609999999993,1.0528914031483279,7.089117999999999,7.291667,30.092600000000004,493.7427777777682
2023-05-19 22:57:43,54.31134,0.9548609999999993,1.052886708920083,7.002317999999999,7.2048570000000005,33.56479999999999,493.79305555554595
2023-05-19 23:00:42,53.35648,0.9259259999999996,1.0640503630103981,6.886578,7.175922000000001,30.671300000000002,493.84277777776816
2023-05-19 23:03:19,54.31134,0.8680560000000002,1.031946873168731,6.799772,7.146986,32.69669999999999,493.88638888887925
2023-05-19 23:03:43,54.31134,0.8101849999999997,0.9990787584605414,6.799772,7.2048570000000005,32.696799999999996,493.8930555555459
2023-05-19 23:06:43,37.32639,0.05787100000000045,0.640521231787044,5.497687000000001,7.899305999999999,17.93980000000002,493.9430555555459
2023-05-19 23:09:42,46.03588,0.46296300000000024,0.6082918549298795,2.2858800000000006,2.6041670000000003,26.04170000000002,493.99277777776814
2023-05-19 23:12:43,41.6956,0.5787040000000001,0.47018331020972925,2.170139,1.967593,22.280100000000004,494.0430555555459
2023-05-19 23:15:42,37.32639,0.7233799999999997,0.4736804238247583,1.8807869999999998,1.4467590000000001,17.93980000000002,494.0927777777681
2023-05-19 23:18:42,35.8507,0.7233800000000006,0.4934264972167746,1.851852,1.4467590000000001,17.361099999999993,494.1427777777681
2023-05-19 23:21:43,34.8669,0.78125,0.5155835339721224,1.8807869999999998,1.4178240000000004,18.518500000000017,494.19305555554587
2023-05-19 23:24:42,33.91204,0.9548610000000002,0.5794364769950598,2.1122680000000003,1.475695,16.782399999999996,494.2427777777681
2023-05-19 23:27:39,34.89584,0.983797,0.5674621756827064,2.083334,1.3888889999999998,15.9144,494.29194444443476
2023-05-19 23:30:42,35.3588,0.9837959999999999,0.5897482100918836,2.1122680000000003,1.4467590000000001,15.625,494.3427777777681
2023-05-19 23:33:42,33.42014,0.9548610000000002,0.5794357301644781,2.0833329999999997,1.4467590000000001,19.097199999999987,494.3927777777681
2023-05-19 23:36:19,32.43634,1.0416659999999993,0.6101274700592608,2.1701379999999997,1.4467600000000003,16.782399999999996,494.4363888888792
2023-05-19 23:36:43,32.43634,0.9548609999999993,0.5794364769950595,2.0833329999999997,1.4467600000000003,15.625,494.44305555554587
2023-05-19 23:39:42,32.43634,1.0416659999999993,0.6533776087872039,2.1990739999999995,1.5335660000000004,17.361099999999993,494.4927777777681
2023-05-19 23:42:42,32.43634,1.070601,0.663926000108391,2.1990730000000003,1.5046300000000006,16.203699999999998,494.5427777777681
2023-05-19 23:45:43,30.98958,1.0416660000000002,0.632112021040063,2.1701380000000006,1.475695,13.888900000000007,494.59305555554585
2023-05-19 23:48:42,32.43634,1.0416659999999993,0.63211127420939,2.1122679999999994,1.4178240000000004,15.335700000000003,494.64277777776806
2023-05-19 23:51:42,32.11805,1.070601,0.6424272775944839,2.0833330000000005,1.359954,15.046300000000002,494.6927777777681
2023-05-19 23:54:43,30.98958,1.1284720000000004,0.6401272276037083,2.1990730000000003,1.3888889999999998,17.93979999999999,494.7430555555458
2023-05-19 23:57:42,32.43634,1.0995369999999998,0.6301993044518422,2.1701379999999997,1.3888889999999998,15.3356,494.79277777776804
2023-05-20 00:00:42,32.95718,1.0416660000000002,0.6321112742093896,2.0833330000000005,1.3888889999999998,17.93980000000002,494.84277777776805
2023-05-20 00:03:43,30.52662,1.0127310000000005,0.5999773941523662,2.0254630000000002,1.3310189999999995,17.071699999999993,494.8930555555458
2023-05-20 00:15:42,30.00578,1.157407,0.6729272952891677,2.0254630000000002,1.2152780000000005,15.046300000000002,494.8930555555458
2023-05-20 00:27:43,30.52662,1.157407,0.6729272952891672,2.0833330000000005,1.273148,16.2038,494.8930555555458
2023-05-20 00:30:44,31.51042,1.1284720000000004,0.6628326612315452,2.0833330000000005,1.3020829999999997,15.9144,494.94333333332355
2023-05-20 00:33:43,31.51042,1.157407,0.6261708828855663,2.141204,1.273149,13.888900000000007,494.99305555554577
2023-05-20 00:36:43,30.52662,1.0995369999999998,0.6301985139610498,2.054399,1.273149,16.2038,495.0430555555458
2023-05-20 00:40:03,30.52662,1.0416659999999993,0.6101266967085875,1.9965279999999996,1.273149,16.203699999999998,495.0986111111013
2023-05-20 00:42:43,30.52662,1.1574080000000002,0.6729276429645171,2.1122690000000004,1.3020829999999997,15.9144,495.14305555554574
2023-05-20 00:45:40,31.45255,1.1574080000000002,0.6951065203434632,2.1122690000000004,1.3310180000000003,17.361099999999993,495.1922222222124
2023-05-20 00:48:42,32.37847,1.070602,0.6424276327765217,2.1122690000000004,1.3888889999999998,14.756900000000002,495.24277777776797
2023-05-20 00:51:42,30.98958,1.1863419999999998,0.6829534580568557,2.1990740000000004,1.359954,17.071799999999996,495.292777777768
2023-05-20 00:54:42,31.97338,1.0995369999999998,0.6301985139610504,2.1122679999999994,1.3310180000000003,14.467700000000008,495.342777777768
2023-05-20 00:57:43,32.95718,1.157407,0.6499859919679711,2.256944,1.4178240000000004,16.4931,495.39305555554574
2023-05-20 01:00:42,31.97338,1.070602,0.6201996455373179,2.054399,1.3020839999999998,16.203699999999998,495.44277777776796
2023-05-20 01:03:42,30.52662,1.0416660000000002,0.6321112742093904,2.0254630000000002,1.3310190000000004,15.3356,495.49277777776797
2023-05-20 01:06:43,30.52662,1.0127309999999996,0.5999773941523657,1.9965279999999996,1.3020839999999998,14.467600000000004,495.5430555555457
2023-05-20 01:12:44,30.52662,1.0995369999999998,0.6301985139610498,1.9965279999999996,1.2152779999999996,15.625,495.5430555555457
2023-05-20 01:15:43,31.97338,1.0127319999999997,0.6427462457609084,1.9386579999999993,1.3020829999999997,13.888900000000007,495.5430555555457
2023-05-20 01:18:44,32.95718,1.070602,0.6201996455373185,2.0833329999999997,1.3310180000000003,16.7825,495.5430555555457
2023-05-20 01:21:43,33.42014,0.983797,0.6320298766487956,2.054398,1.4467590000000001,16.782399999999996,495.5430555555457
2023-05-20 01:24:40,33.42014,0.8969909999999999,0.5792653548940644,1.9386580000000002,1.3888889999999998,14.467600000000004,495.5430555555457
2023-05-20 01:27:43,31.51042,0.8969909999999999,0.5585459050768972,1.8807869999999998,1.3020829999999997,17.361099999999993,495.5430555555457
2023-05-20 01:30:43,30.52662,0.9259259999999996,0.5690362816671667,1.7939819999999997,1.186343,15.914299999999997,495.5430555555457
2023-05-20 01:39:44,30.98958,1.0416669999999995,0.6101270461276,1.9386579999999993,1.2152780000000005,14.178200000000004,495.5430555555457
2023-05-20 01:42:42,31.97338,1.0416669999999995,0.5873188388097568,1.967593,1.2152780000000005,17.071799999999996,495.59249999999014
2023-05-20 01:45:42,31.97338,0.868055,0.5479599538493953,1.851852,1.3020839999999998,17.071799999999996,495.64249999999015
2023-05-20 01:48:42,30.52662,1.0127309999999996,0.6217162916023655,1.938657,1.273149,15.914299999999997,495.69249999999016
2023-05-20 01:51:43,30.52662,1.070602,0.6201996455373185,1.9965279999999996,1.2442130000000002,14.178200000000004,495.7427777777679
2023-05-20 01:54:42,32.43634,1.070602,0.6424276327765224,1.967593,1.2442130000000002,16.2038,495.7924999999901
2023-05-20 01:57:42,32.95718,1.0416659999999993,0.653376885247919,2.0254629999999993,1.359954,15.914299999999997,495.84249999999014
2023-05-20 02:00:43,32.95718,1.0416659999999993,0.6101266967085881,2.0254629999999993,1.3020840000000007,14.467599999999976,495.8927777777679
2023-05-20 02:03:40,32.95718,1.070602,0.6201996455373179,2.0254630000000002,1.273148,17.071799999999996,495.94194444443457
2023-05-20 02:06:42,30.98958,1.0995370000000007,0.6526670109838544,2.0254630000000002,1.273148,15.625,495.9924999999901
2023-05-20 02:21:43,30.98958,1.3020829999999997,0.6983394725468023,2.2858789999999996,1.3020830000000005,16.203699999999998,495.9924999999901
2023-05-20 02:24:43,30.98958,1.2442129999999993,0.6791786103886459,2.2280099999999994,1.3020840000000007,15.046300000000002,495.9924999999901
2023-05-20 02:27:42,30.00578,1.2442130000000002,0.7028101392595285,2.170139,1.273148,14.756999999999977,495.9924999999901
2023-05-20 02:45:43,30.52662,1.1863419999999998,0.6357197627820013,2.1122680000000003,1.2152780000000005,16.782399999999996,495.9924999999901
2023-05-20 02:48:43,30.52662,1.0995369999999998,0.6301985139610498,2.0254630000000002,1.2442130000000002,16.4931,495.9924999999901
2023-05-20 02:51:42,30.52662,1.2442130000000002,0.7028101392595285,2.141204,1.2442130000000002,13.888900000000007,495.9924999999901
2023-05-20 02:54:43,30.98958,1.186343,0.6597807990012984,2.228009,1.359954,15.9144,495.9924999999901
2023-05-20 02:57:42,31.97338,1.1574080000000002,0.6729276429645178,2.170139,1.359953,13.599500000000006,495.9924999999901
2023-05-20 03:00:43,31.85764,1.0416660000000002,0.5873184982959907,2.054398,1.3020839999999998,17.36110000000002,495.9924999999901
2023-05-20 03:09:42,30.98958,1.0995369999999998,0.6301985139610504,2.0254629999999993,1.2442130000000002,16.203700000000026,495.9924999999901
2023-05-20 03:12:42,31.97338,1.0416659999999993,0.6101266967085875,1.9965279999999996,1.273149,17.650500000000022,496.0424999999901
2023-05-20 03:15:43,31.97338,1.0416659999999993,0.653376885247919,1.9097219999999995,1.2442130000000002,16.493000000000023,496.0927777777679
2023-05-20 03:18:43,31.97338,1.0995369999999998,0.6526670109838539,1.9965279999999996,1.2442130000000002,15.914299999999997,496.1427777777679
2023-05-20 03:21:39,32.95718,0.9837959999999999,0.6112375283242528,1.938657,1.3020839999999998,17.071799999999996,496.1916666666568
2023-05-20 03:24:43,31.51042,0.9837959999999999,0.5897482100918836,1.938657,1.273148,15.9144,496.24277777776786
2023-05-20 03:27:42,30.52662,1.0127309999999996,0.6427458768841906,1.9965279999999996,1.359954,14.467600000000004,496.29249999999007
2023-05-20 03:31:03,31.51042,1.0995369999999998,0.6526670109838534,2.054398,1.3020829999999997,15.625,496.3483333333234
2023-05-20 03:33:42,32.43634,1.0995369999999998,0.6526670109838534,2.054398,1.3020829999999997,15.3356,496.3924999999901
2023-05-20 03:36:42,32.95718,1.0127309999999996,0.6427458768841906,2.0254629999999993,1.3888889999999998,18.22919999999999,496.4424999999901
2023-05-20 03:39:43,31.97338,1.0127310000000005,0.621716291602366,1.9965270000000004,1.3310189999999995,16.782399999999996,496.49277777776786
2023-05-20 03:42:43,30.52662,1.0416660000000002,0.6101266967085884,2.054398,1.3310190000000004,15.625,496.54277777776787
2023-05-20 04:00:40,30.00578,1.1284720000000004,0.6628326612315457,2.0254630000000002,1.2442130000000002,16.492999999999995,496.54277777776787
2023-05-20 04:03:42,30.98958,1.0995369999999998,0.6743946042828369,2.054398,1.3310180000000003,16.782400000000024,496.5933333333234
2023-05-20 04:06:44,31.97338,1.0127319999999997,0.5999777462758534,1.9386579999999993,1.2442130000000002,15.335700000000003,496.64388888887896
2023-05-20 04:09:43,31.97338,0.9259259999999996,0.6103213423456993,1.8229169999999995,1.273148,19.097199999999987,496.6936111111012
2023-05-20 04:12:42,30.52662,0.9259259999999996,0.5900156785076341,1.7939819999999997,1.2152780000000005,17.361099999999993,496.7433333333234
2023-05-20 04:15:42,30.52662,0.9548610000000002,0.6006721714539616,1.8229160000000002,1.2152779999999996,16.2038,496.7933333333234
2023-05-20 04:18:42,32.43634,0.9548610000000002,0.60067144989428,1.851852,1.2442130000000002,15.625,496.8433333333234
2023-05-20 04:21:42,33.42014,0.868055,0.5479599538493953,1.8229170000000003,1.273149,17.93979999999999,496.8933333333234
2023-05-20 04:24:42,32.43634,0.78125,0.535223013193782,1.6782409999999999,1.2442130000000002,16.782399999999996,496.94333333332344
2023-05-20 04:27:43,32.43634,0.868055,0.568416334616627,1.7939810000000005,1.273149,17.07170000000002,496.9936111111012
2023-05-20 04:30:43,32.43634,0.8680560000000002,0.5479603213870663,1.765047,1.2152779999999996,15.9144,497.0436111111012
2023-05-20 04:33:42,32.11805,0.8680560000000002,0.5479603213870663,1.7361110000000002,1.1863419999999998,16.782400000000024,497.0933333333234
2023-05-20 04:36:43,33.91204,0.9548610000000002,0.6212219460618554,1.8807869999999998,1.3020829999999997,15.335700000000003,497.14361111110117
2023-05-20 04:39:39,34.89584,0.8969899999999997,0.5585455409075457,1.8807869999999998,1.3020840000000007,17.071699999999993,497.19249999999005
2023-05-20 04:42:42,34.89584,0.8969909999999999,0.5585459050768972,1.880788,1.3020839999999998,14.757000000000005,497.2433333333234
2023-05-20 04:45:42,33.91204,0.8969909999999999,0.579265354894065,1.7939819999999997,1.2442130000000002,14.467599999999976,497.2933333333234
2023-05-20 04:48:42,31.51042,0.8969909999999999,0.5585459050768972,1.765046,1.1863419999999998,16.203699999999998,497.3433333333234
2023-05-20 04:51:43,30.52662,1.0127309999999996,0.6427458768841906,1.851852,1.2152780000000005,16.203700000000026,497.39361111110117
2023-05-20 04:54:42,30.98958,1.0995369999999998,0.6301985139610498,1.9965279999999996,1.2152779999999996,13.599599999999981,497.4433333333234
2023-05-20 04:57:42,31.97338,1.0416659999999993,0.6101266967085875,1.9965279999999996,1.273149,16.492999999999995,497.4933333333234
2023-05-20 05:00:43,31.97338,1.070601,0.6201992987166196,1.9965270000000004,1.2442130000000002,15.335700000000003,497.54361111110114
2023-05-20 05:03:42,31.97338,1.157407,0.6729272952891677,2.1122690000000004,1.3020840000000007,15.625,497.59333333332336
2023-05-20 05:06:43,31.97338,1.1574080000000002,0.6499863315640713,2.083334,1.2442130000000002,16.782399999999996,497.6436111111011
2023-05-20 05:09:42,32.43634,1.0995369999999998,0.6301985139610498,2.054399,1.273149,16.4931,497.6933333333233
2023-05-20 05:12:42,32.43634,1.070601,0.6201992987166196,2.0254630000000002,1.273149,15.914299999999997,497.74333333332333
2023-05-20 05:15:43,32.43634,1.070601,0.6201992987166204,2.054398,1.3020840000000007,15.046300000000002,497.7936111111011
2023-05-20 05:18:40,30.98958,1.070601,0.5971341629349722,2.0254630000000002,1.2442130000000002,15.914299999999997,497.84277777776776
2023-05-20 05:21:42,30.98958,1.070601,0.6424272775944846,2.0254630000000002,1.3020840000000007,17.361099999999993,497.8933333333233
2023-05-20 05:24:43,30.98958,1.0416659999999993,0.6101266967085875,1.9965279999999996,1.273149,15.625,497.94361111110106
2023-05-20 05:27:42,30.00578,1.0127309999999996,0.6427458768841906,1.8807869999999998,1.2442130000000002,15.625,497.9933333333233
2023-05-20 05:30:42,30.00578,1.070602,0.6424283878203281,1.938657,1.2152779999999996,14.757000000000005,498.0433333333233
2023-05-20 05:33:42,31.51042,1.0127309999999996,0.621715553086836,1.8807869999999998,1.2152780000000005,18.518500000000017,498.0933333333233
2023-05-20 05:36:42,31.51042,0.9259259999999996,0.5900163914163502,1.765046,1.186343,17.071799999999996,498.1433333333233
2023-05-20 05:39:42,30.38194,0.9259259999999996,0.6103213423456993,1.765047,1.2152780000000005,16.203699999999998,498.1933333333233
2023-05-20 05:42:44,30.98958,1.0127319999999997,0.6217166522960845,1.8807869999999998,1.2152779999999996,16.492999999999995,498.24388888887887
2023-05-20 05:45:42,31.51042,0.8969899999999997,0.558545540907545,1.8229160000000002,1.2442130000000002,16.4931,498.2933333333233
2023-05-20 05:48:43,32.43634,0.9548610000000002,0.60067144989428,1.851852,1.2442130000000002,15.625,498.34361111110104
2023-05-20 05:51:42,32.43634,0.9259259999999996,0.5690362816671667,1.8807869999999998,1.273148,16.7825,498.39333333332326
2023-05-20 05:54:42,30.00578,0.9837959999999999,0.6112367982307416,1.9097219999999995,1.273148,15.914299999999997,498.44333333332327
2023-05-20 05:57:40,30.00578,1.0416659999999993,0.6101266967085875,1.9965279999999996,1.273149,14.757000000000005,498.4927777777677
2023-05-20 06:00:42,30.00578,1.070601,0.6424272775944846,2.0254630000000002,1.3020840000000007,16.492999999999995,498.54333333332323
2023-05-20 06:03:43,30.52662,1.1574080000000002,0.6499863315640713,2.083334,1.2442130000000002,15.625,498.593611111101
2023-05-20 06:06:42,30.52662,1.1863419999999998,0.6829534580568563,2.0833329999999997,1.2442130000000002,15.625,498.6433333333232
2023-05-20 06:18:42,30.98958,1.3020839999999998,0.698339801683039,2.2280099999999994,1.2442130000000002,15.046300000000002,498.6433333333232
2023-05-20 06:21:43,30.98958,1.2442129999999993,0.7028109416527226,2.170139,1.273149,15.625,498.6433333333232
2023-05-20 06:24:42,30.98958,1.2442130000000002,0.7028101392595285,2.141204,1.2442130000000002,15.9144,498.6433333333232
2023-05-20 06:27:53,32.43634,1.2442130000000002,0.6791786103886461,2.170139,1.2442130000000002,16.782400000000024,498.6433333333232
2023-05-20 06:30:44,30.98958,1.2152769999999995,0.6695096873337534,2.141203,1.2442130000000002,15.9144,498.6433333333232
2023-05-20 06:33:42,30.52662,1.157407,0.6729272952891677,2.054398,1.2442130000000002,14.467600000000004,498.6433333333232
2023-05-20 06:39:42,30.52662,1.1284719999999995,0.640126428691763,2.0254629999999993,1.2152780000000005,15.625,498.6433333333232
2023-05-20 06:42:42,31.97338,1.1284719999999995,0.6628326612315447,2.054398,1.273148,16.492999999999995,498.6933333333232
2023-05-20 06:45:43,32.95718,1.0127309999999996,0.5999773941523664,1.9965279999999996,1.3020840000000007,16.782399999999996,498.74361111110096
2023-05-20 06:48:42,32.95718,0.9548609999999993,0.5794357301644778,1.9386579999999993,1.3020840000000007,15.625,498.7933333333232
2023-05-20 06:51:44,33.91204,0.983797,0.5897485650336798,1.9097229999999996,1.2442130000000002,17.650499999999994,498.8438888888787
2023-05-20 06:54:43,33.91204,0.868055,0.568415639385083,1.765046,1.2442130000000002,17.361099999999993,498.89361111110094
2023-05-20 06:58:04,32.43634,0.78125,0.5352236808704305,1.6203700000000003,1.186343,16.782399999999996,498.9494444444343
2023-05-20 07:00:42,30.98958,0.868055,0.568415639385083,1.7361110000000002,1.2152780000000005,15.9144,498.99333333332316
2023-05-20 07:03:43,32.95718,0.8969909999999999,0.579265354894065,1.765047,1.2152780000000005,14.467700000000008,499.0436111111009
2023-05-20 07:06:42,35.3588,0.9548610000000002,0.6212226454192983,2.0254630000000002,1.4467600000000003,17.071799999999996,499.09333333332313
2023-05-20 07:09:43,36.80555,0.8969909999999999,0.579265354894065,2.170139,1.6203700000000003,17.93980000000002,499.1436111111009
2023-05-20 07:12:42,38.31018,0.8391210000000004,0.5770123061201601,2.0833340000000007,1.6203700000000003,17.650500000000022,499.1933333333231
2023-05-20 07:15:39,38.25232,0.868055,0.5479599538493953,2.1122680000000003,1.5625,19.675900000000013,499.2424999999898
2023-05-20 07:18:42,36.80555,0.8391200000000003,0.5574624456693051,2.0254630000000002,1.5335650000000003,17.93980000000002,499.2933333333231
2023-05-20 07:21:42,36.80555,0.868055,0.568416334616627,1.9965270000000004,1.475695,17.650499999999994,499.34333333332313
2023-05-20 07:24:43,35.8507,0.868055,0.568415639385083,2.0254630000000002,1.5046300000000006,17.071699999999993,499.3936111111009
2023-05-20 07:27:42,35.8507,0.9548610000000002,0.6212226454192983,2.025462,1.4467590000000001,17.650499999999994,499.4433333333231
2023-05-20 07:30:42,37.78935,1.0416670000000003,0.6101270461275997,2.3148150000000003,1.5914349999999997,15.914299999999997,499.4933333333231
2023-05-20 07:33:42,39.75695,1.070602,0.6424283878203281,2.4016200000000003,1.6782409999999999,16.2038,499.5433333333231
2023-05-20 07:36:42,39.75695,0.9259259999999996,0.5900156785076335,2.256945,1.6782409999999999,17.361099999999993,499.59333333332313
2023-05-20 07:39:42,36.80555,0.8680560000000002,0.5684160161062484,2.141204,1.6203699999999994,18.80789999999999,499.64333333332314
2023-05-20 07:42:42,35.3588,0.9259259999999996,0.6103220334231022,2.0833329999999997,1.5335650000000003,17.071699999999993,499.69333333332315
2023-05-20 07:45:42,35.3588,0.9548609999999993,0.6212226454192981,2.0833329999999997,1.5046300000000006,16.782399999999996,499.74333333332316
2023-05-20 07:48:42,35.3588,1.070602,0.6639263632729906,2.170139,1.475695,15.9144,499.7933333333232
2023-05-20 07:51:42,37.32639,1.070602,0.6202004275091619,2.228009,1.475695,15.9144,499.8433333333232
2023-05-20 07:54:40,37.32639,0.9259259999999996,0.5690370194214631,2.0833329999999997,1.475695,16.492999999999995,499.8927777777676
2023-05-20 07:57:43,35.8507,0.9837959999999999,0.5897489658770102,2.141203,1.475695,19.675999999999988,499.94361111110095
2023-05-20 08:00:41,34.89584,1.0995369999999998,0.6526670109838534,2.256944,1.5046289999999996,17.361099999999993,499.99305555554537
2023-05-20 08:03:42,36.80555,1.070602,0.6202004275091619,2.228009,1.475695,18.22920000000002,500.0433333333231
2023-05-20 08:06:42,36.80555,0.9548609999999993,0.6006714498942797,2.1990739999999995,1.5914350000000006,15.046300000000002,500.09333333332313
2023-05-20 08:09:42,36.80555,1.0416669999999995,0.6101270461276,2.3148149999999994,1.5914350000000006,16.203699999999998,500.14333333332314
2023-05-20 08:12:19,38.31018,1.0127319999999997,0.5999777462758534,2.3148149999999994,1.6203700000000003,14.178299999999979,500.18694444443423
2023-05-20 08:12:43,38.31018,1.0127319999999997,0.6427462457609084,2.256945,1.6203700000000003,18.518500000000017,500.1936111111009
2023-05-20 08:15:42,38.25232,0.8969909999999999,0.558545176525698,2.1990749999999997,1.6203700000000003,19.96520000000001,500.2433333333231
2023-05-20 08:18:42,36.80555,0.9259259999999996,0.5690362816671667,2.1990739999999995,1.5914349999999997,18.807900000000018,500.2933333333231
2023-05-20 08:21:42,35.8507,0.868055,0.54796067306118,2.1122680000000003,1.5625010000000001,18.80789999999999,500.34333333332313
2023-05-20 08:24:42,36.80555,0.9259260000000005,0.5900156785076344,2.1122680000000003,1.5335640000000001,17.650499999999994,500.39333333332314
2023-05-20 08:28:03,37.78935,0.9548610000000002,0.6411672975767413,2.1990740000000004,1.649305,17.071800000000025,500.4491666666565
2023-05-20 08:30:42,38.77315,0.9259260000000005,0.6103220334231025,2.2858790000000004,1.7361110000000002,19.097199999999987,500.49333333332316
2023-05-20 08:33:39,39.75695,0.9548610000000002,0.5794349833329603,2.430556,1.7939809999999996,18.80789999999999,500.54249999998984
2023-05-20 08:36:43,40.7118,0.868055,0.5479599538493959,2.430555,1.8807870000000007,18.80789999999999,500.5936111111009
2023-05-20 08:39:42,39.75695,0.8391200000000003,0.5574624456693045,2.3726850000000006,1.8807869999999998,19.097200000000015,500.64333333332314
2023-05-20 09:06:42,30.00578,1.9097229999999996,0.9165599578350129,3.038194,1.4756939999999998,15.046299999999974,500.64333333332314
2023-05-20 10:48:43,30.52662,2.6909710000000002,1.11148416907964,3.819444,1.4467610000000004,11.574100000000016,500.64333333332314
2023-05-20 11:27:42,31.97338,2.517359999999999,1.0633765010377214,3.8483790000000004,1.649306000000001,17.650499999999994,500.64333333332314
2023-05-20 11:30:42,97.04861,0.08680600000000016,0.42048199255782104,2.951389,4.0509260000000005,37.615700000000004,500.64333333332314
2023-05-20 11:33:42,97.04861,0.0,0.06151856458952939,1.9675920000000007,2.806712,36.168899999999994,500.64333333332314
2023-05-20 11:36:42,97.04861,0.0,0.06348217027464205,1.9386580000000002,2.8067140000000004,34.43290000000002,500.64333333332314
2023-05-20 11:39:42,97.04861,0.05787000000000031,0.28507066004591014,1.9965270000000004,2.748842,36.458359999999985,500.64333333332314
2023-05-20 11:42:42,97.04861,-0.05787000000000031,,1.5625,2.343749,35.87962999999999,500.64333333332314
2023-05-20 11:45:42,97.04861,-0.17361100000000018,,0.8101849999999997,1.6203699999999994,35.879609999999985,500.64333333332314
2023-05-20 11:48:40,97.04861,0.0289350000000006,0.2282640695623827,1.8229160000000002,2.5752309999999996,37.03705999999998,500.64333333332314
2023-05-21 06:27:43,32.95718,3.3564809999999996,1.428688015393024,5.758105,2.8356440000000003,15.625,500.64333333332314
2023-05-21 06:30:42,35.32986,3.3564809999999996,1.2897155376660858,5.84491,2.8067089999999997,16.203699999999998,500.69305555554536
2023-05-21 06:33:42,39.40972,1.5046299999999997,1.0667467211354038,8.709489999999999,7.928240000000001,20.83340000000001,500.74305555554537
2023-05-21 06:36:44,40.21991,1.3310180000000003,0.9225397031351094,7.523143999999999,6.799765999999999,17.361099999999993,500.7936111111009
2023-05-21 06:39:40,32.95718,1.8807869999999998,1.1047179006341463,7.2338000000000005,5.931713,14.756900000000002,500.8424999999898
2023-05-21 06:42:43,36.80555,2.256944,1.183985028842983,7.667819,5.931715,15.335700000000003,500.89333333332314
2023-05-21 06:45:42,38.77315,2.4016200000000003,0.8892649650226713,9.201389,7.002318999999999,16.203699999999998,500.94305555554536
2023-05-21 06:48:42,37.78935,2.430555,1.186571020888339,8.94097,6.973385,14.757000000000005,500.99305555554537
2023-05-21 06:51:42,42.50579,1.2152780000000005,1.0319527044036618,8.246524,7.899306,17.361099999999993,501.0430555555454
2023-05-21 06:54:44,43.14236,1.157407,1.2696343991370598,9.606478000000001,9.837961,18.80789999999999,501.0936111111009
2023-05-21 06:57:43,41.2037,0.9837960000000008,1.1355141477314545,9.230324,9.548608,19.386600000000016,501.14333333332314
2023-05-21 07:00:42,40.7118,1.273148,1.168951784336712,9.201389,8.998840999999999,18.22920000000002,501.19305555554536
2023-05-21 07:03:42,40.21991,1.0995369999999998,1.1282271253665335,8.940969,8.998842,18.22919999999999,501.24305555554537
2023-05-21 07:06:43,39.23611,1.1284720000000004,1.1284769999927886,8.998839,8.998847,19.097200000000015,501.2933333333231
2023-05-21 07:09:42,39.75695,1.4467589999999992,1.1670339357204584,9.114586,8.593747,18.51860000000002,501.34305555554533
2023-05-21 07:12:42,38.77315,1.4467589999999992,1.150057678713257,8.883105999999998,8.333337,18.80789999999999,501.39305555554535
2023-05-21 07:15:43,40.7118,1.5625,1.2165790872984323,8.883106,8.246526,18.22909999999999,501.4433333333231
2023-05-21 07:18:40,39.75695,1.359953,1.1778247115075808,8.680556,8.333333,20.543999999999983,501.4924999999898
2023-05-21 07:21:42,40.7118,1.5335650000000003,1.1694215873328988,8.680551000000001,8.015046,19.965300000000013,501.5430555555453
2023-05-21 07:24:44,40.7118,1.4467600000000003,1.2810379208267713,9.201386,8.883106,20.83329999999998,501.59361111110087
2023-05-21 07:27:43,40.7118,1.359954,1.145494651996472,8.94097,8.535876,20.83340000000001,501.6433333333231
2023-05-21 07:30:43,40.21991,1.157407,1.0528894612159903,8.622689,8.420141999999998,19.96519999999998,501.6933333333231
2023-05-21 07:33:42,39.90162,1.1863419999999998,1.0972488105671134,8.420139,8.246527,20.833399999999983,501.7430555555453
2023-05-21 07:36:42,46.55671,1.4756940000000007,1.2131730544012354,8.535879999999999,8.043986,24.3056,501.7930555555453
2023-05-21 07:39:42,42.65046,1.1574079999999993,1.157410000047274,8.24653,8.246532,21.412000000000006,501.84305555554533
2023-05-21 07:42:42,44.12616,1.2442130000000002,1.0448772939716282,8.449074,8.072921000000001,22.5694,501.89305555554535
2023-05-21 07:45:43,45.10995,1.157407,1.0985183669606675,8.043984000000002,7.928237000000001,20.54400000000001,501.9433333333231
2023-05-21 07:48:42,46.03588,1.3020829999999997,1.1979601419353365,8.362264,8.159721000000001,20.543999999999983,501.9930555555453
2023-05-21 07:51:42,50.40509,0.868055,1.1328801650306521,7.609956,8.188661,23.4375,502.0430555555453
2023-05-21 07:54:43,51.85185,0.5497689999999995,1.0418764447878057,6.944439999999999,8.159721000000001,23.4375,502.0933333333231
2023-05-21 07:57:40,51.90972,0.5787040000000001,1.0638519430455187,7.1180509999999995,8.304397,25.75229999999999,502.14249999998975
2023-05-21 08:00:42,47.01968,0.8101849999999997,1.1218111826845967,7.754628,8.449072999999999,22.5694,502.1930555555453
2023-05-21 08:03:43,45.10995,1.1284720000000004,1.15716585293023,8.246529,8.304397,22.280099999999976,502.24333333332305
2023-05-21 08:06:42,45.10995,1.359954,1.1617463257363148,8.478010000000001,8.101855999999998,20.254599999999982,502.29305555554527
2023-05-21 08:09:19,47.01968,1.3888889999999998,1.1747277158244924,8.50694,8.101851,19.097200000000015,502.33666666665636
2023-05-21 08:09:43,48.00347,1.4756940000000007,1.1964491592678932,8.564810000000001,8.043986,22.858800000000002,502.343333333323
2023-05-21 08:12:42,48.95834,1.4178240000000004,1.2039463745486008,8.449069999999999,8.043986,21.412000000000006,502.39305555554523
2023-05-21 08:15:42,47.01968,1.186343,1.1423877908909332,8.188659999999999,8.101847,21.701400000000007,502.44305555554524
2023-05-21 08:18:43,47.01968,1.3020829999999997,1.1513539636363377,8.333334999999998,8.043982,20.543900000000008,502.493333333323
2023-05-21 08:21:42,46.73032,1.3310189999999995,1.1162517009271808,8.391200000000001,7.986111,20.25460000000001,502.5430555555452
2023-05-21 08:24:42,47.51157,1.5335650000000003,1.25519014345929,8.651620999999999,8.130786,20.83330000000001,502.5930555555452
2023-05-21 08:27:42,44.12616,1.157407,1.2002864231765318,8.42014,8.506943,20.83330000000001,502.64305555554523
2023-05-21 08:30:42,41.6956,1.2152779999999996,1.1861097370166176,8.391200000000001,8.333331999999999,24.016199999999998,502.69305555554524
2023-05-21 08:33:42,43.14236,1.2152780000000005,1.186109737016619,8.217594000000002,8.159726,21.701400000000007,502.74305555554525
2023-05-21 08:36:41,42.65046,1.1574080000000002,1.1574099999794556,8.043984,8.043986,20.254700000000014,502.79277777776747
2023-05-21 08:39:42,43.60532,1.070601,1.1689532591711327,7.986108,8.188657000000001,24.016199999999998,502.8430555555452
2023-05-21 08:42:43,43.60532,0.8969899999999997,1.0741156337681532,7.783567000000001,8.159727,22.569500000000005,502.89333333332297
2023-05-21 08:45:44,44.12616,0.9259260000000005,1.1033379954237403,7.754632000000001,8.130786,22.858800000000002,502.9436111111007
2023-05-21 08:49:02,46.03588,0.8680560000000002,1.1328807622536403,7.754632,8.333336,24.594799999999992,502.99861111110073
2023-05-21 08:51:43,47.01968,1.0127319999999997,1.267812424511185,8.043978,8.593746,25.173599999999993,503.04333333332295
2023-05-21 08:54:42,49.94213,1.0127319999999997,1.203940092146049,7.986111999999999,8.391200000000001,30.382000000000005,503.09305555554516
2023-05-21 08:57:42,58.65162,1.070602,1.4857897070499364,8.478012,9.40394,31.25,503.1430555555452
2023-05-21 09:00:42,74.68171,0.5208329999999997,1.0294203317538022,6.307868,7.581015,41.95599999999999,503.1930555555452
2023-05-21 09:03:42,83.8831,0.43402799999999964,1.0696493943926344,5.526622,7.233794,40.219899999999996,503.2430555555452
2023-05-21 09:06:42,77.1412,0.5208330000000005,1.1933448309771135,6.452548,8.217595,37.615700000000004,503.2930555555452
2023-05-21 09:09:42,64.00463,0.8969910000000008,1.2112167838481938,7.581017000000001,8.275465999999998,34.432900000000004,503.3430555555452
2023-05-21 09:12:42,63.04977,1.3020829999999997,1.2581834893749149,8.217592999999999,8.13079,29.513800000000003,503.39305555554523
2023-05-21 09:15:40,62.06597,1.070601,1.236098911266029,8.101848,8.449077,32.98610000000001,503.44249999998965
2023-05-21 09:18:42,60.61921,1.1284720000000004,1.2810335679054117,8.246529,8.564817,31.250000000000014,503.4930555555452
2023-05-21 09:21:42,58.18866,1.186343,1.2849579897063943,8.33333,8.535877,28.06710000000001,503.5430555555452
2023-05-21 09:24:42,57.20486,1.186343,1.2572954741072633,8.304400000000001,8.449076999999999,29.22459999999998,503.5930555555452
2023-05-21 09:28:03,54.80324,1.3020829999999997,1.3020825000220655,8.391205,8.391202,30.092600000000004,503.64888888887856
2023-05-21 09:30:42,53.35648,1.4467589999999992,1.3276589816683644,8.593746,8.362267000000001,27.77769999999998,503.69305555554524
2023-05-21 09:33:42,55.29514,1.4467600000000003,1.3581070891929123,8.478006,8.304396,26.620300000000015,503.74305555554525
2023-05-21 09:36:41,56.25,1.359954,1.3308082719235457,8.3044,8.246526,28.93520000000001,503.79277777776747
2023-05-21 09:39:42,56.25,0.9837959999999999,1.2004367480229725,7.870368,8.333331999999999,28.93520000000001,503.8430555555452
2023-05-21 09:42:42,55.2662,1.070602,1.2228510218893553,7.957178,8.275466,29.22460000000001,503.89305555554523
2023-05-21 09:45:42,56.25,1.0416659999999993,1.2331442792222276,7.928243,8.333337,30.9606,503.94305555554524
2023-05-21 09:48:42,56.25,1.070601,1.2492570825923466,7.957178000000001,8.333337,30.671300000000002,503.99305555554525
2023-05-21 09:51:41,56.25,1.0416659999999993,1.2331442792222276,7.928243,8.333337,27.777799999999985,504.04277777776747
2023-05-21 09:54:39,55.29514,1.0127309999999996,1.2168731397419437,7.841433,8.275462000000001,30.671400000000006,504.0922222222119
2023-05-21 09:57:41,52.83565,1.0127310000000005,1.2168731397419437,7.870368000000001,8.304397,30.671300000000002,504.14277777776744
2023-05-21 10:00:42,51.90972,1.0127309999999996,1.2168731397419437,7.899303,8.333331999999999,28.35650000000001,504.1930555555452
2023-05-21 10:03:42,51.90972,1.2152780000000005,1.30015367875747,8.015044,8.188656,28.067200000000014,504.2430555555452
2023-05-21 10:06:42,53.35648,1.1863419999999998,1.2986454890798962,8.072919,8.304397,30.671300000000002,504.2930555555452
2023-05-21 10:09:42,52.37269,1.2152769999999995,1.2862635857469502,8.015044,8.159727,29.80329999999998,504.3430555555452
2023-05-21 10:12:41,51.38889,1.2152779999999996,1.2581858868507803,8.043980000000001,8.130792,28.06710000000001,504.39277777776744
2023-05-21 10:15:41,51.21528,1.3888889999999998,1.3301814022791763,8.188656000000002,8.072917,29.513900000000007,504.44277777776745
2023-05-21 10:18:42,50.92593,1.4467600000000003,1.3276594538334539,8.333336,8.101856,28.06710000000001,504.4930555555452
2023-05-21 10:21:41,50.40509,1.359954,1.3160759259443644,8.304396,8.217592,28.35650000000001,504.5427777777674
2023-05-21 10:24:42,50.40509,1.4178239999999995,1.3441906563599082,8.391206,8.246531999999998,26.04169999999999,504.59305555554516
2023-05-21 10:28:02,54.80324,1.765046,1.3890110496548365,8.651620999999999,7.957175,31.5394,504.6486111111007
2023-05-21 10:30:41,58.65162,1.6203700000000003,1.408128017624727,8.478010999999999,8.072921,37.32639999999998,504.6927777777674
2023-05-21 10:33:39,60.15625,1.359954,1.3160708141730013,8.07292,7.9861059999999995,39.0625,504.7422222222118
2023-05-21 10:36:44,60.61921,1.4756939999999998,1.4170352529470993,8.188661,8.072917,33.275499999999994,504.7936111111007
2023-05-21 10:39:42,60.61921,1.4467589999999992,1.3880863975411417,8.217596,8.101857,39.9306,504.8430555555451
2023-05-21 10:42:42,60.15625,1.5046289999999996,1.400915916825215,8.246526,8.043977,37.905100000000004,504.8930555555451
2023-05-21 10:45:42,60.15625,1.5335650000000003,1.414668378485917,8.217590999999999,7.9861059999999995,38.4838,504.94305555554513
2023-05-21 10:48:43,60.15625,1.4756939999999998,1.387077601787974,8.217596,8.043982,37.615700000000004,504.9933333333229
2023-05-21 10:51:42,60.15625,1.5046289999999996,1.3856695768634595,8.246526,8.015047000000001,33.275499999999994,505.0430555555451
2023-05-21 10:54:43,58.65162,1.5046299999999997,1.4009163935743738,8.246532,8.043982,32.98609999999999,505.09333333332285
2023-05-21 10:57:42,60.15625,1.5625,1.3973193806184632,8.275461,7.957171,33.27550000000002,505.14305555554506
2023-05-21 11:00:42,62.06597,1.5046299999999997,1.4160474981331268,8.159726,7.9861059999999995,34.14349999999999,505.1930555555451
2023-05-21 11:03:42,63.04977,1.3888889999999998,1.3888905000379281,8.015046000000002,8.015047000000001,39.3519,505.2430555555451
2023-05-21 11:06:42,63.0787,1.3888889999999998,1.3743697216007862,7.986116,7.957177,39.0625,505.2930555555451
2023-05-21 11:09:41,62.09491,1.359953,1.3599524999753647,7.95718,7.957177,44.84960000000001,505.3427777777673
2023-05-21 11:12:39,62.06597,1.3020839999999998,1.3308083299088305,7.899309999999999,7.9571760000000005,32.98609999999999,505.39222222221173
2023-05-21 11:15:42,62.09491,1.359953,1.3599524999753647,7.95718,7.957177,37.03710000000001,505.4430555555451
2023-05-21 11:18:44,63.04977,1.359953,1.3599524999753647,7.95718,7.957177,36.16890000000001,505.4936111111006
2023-05-21 11:21:42,64.00463,1.3310179999999994,1.3597497497767863,7.957175,8.015047000000001,31.25,505.54305555554504
2023-05-21 11:24:42,64.00463,1.3310180000000003,1.3739630441114368,7.95718,8.043982,37.905100000000004,505.59305555554505
2023-05-21 11:27:45,64.00463,1.359953,1.3886865611609989,7.95718,8.015047000000001,31.539299999999997,505.6438888888784
2023-05-21 11:30:42,64.00463,1.3310179999999994,1.3739630441114372,7.9282449999999995,8.015047000000001,36.45829999999998,505.6930555555451
2023-05-21 11:33:42,64.00463,1.359953,1.402905021463955,7.95718,8.043977,35.59019999999998,505.7430555555451
2023-05-21 11:36:44,64.00463,1.359953,1.3743717286933188,7.986110000000001,8.015047000000001,33.275499999999994,505.79361111110063
2023-05-21 11:39:41,64.00463,1.4178240000000004,1.4033032513566188,8.015049999999999,7.9861059999999995,41.08790000000002,505.8427777777673
2023-05-21 11:42:42,64.98843,1.3310180000000003,1.3880809916621601,7.95718,8.072911999999999,38.19439999999997,505.89305555554506
2023-05-21 11:45:42,63.54167,1.3310179999999994,1.3739630441114372,7.986114999999999,8.072917,35.01159999999999,505.9430555555451
2023-05-21 11:48:41,64.52546,1.4178240000000004,1.3886870126108466,8.07292,8.015046,33.85419999999999,505.9927777777673
2023-05-21 11:51:39,64.98843,1.3888889999999998,1.417628636052859,8.043986,8.101857,36.74770000000001,506.0422222222117
2023-05-21 11:54:42,64.00463,1.3310179999999994,1.3739630441114372,7.986114999999999,8.072917,34.14350000000002,506.09305555554505
2023-05-21 11:57:41,65.45139,1.3888889999999998,1.403305796124925,7.986114999999999,8.015046,35.01150000000001,506.14277777776726
2023-05-21 12:00:42,65.45139,1.3888889999999998,1.403305796124925,7.986114999999999,8.015046,37.905100000000004,506.193055555545
2023-05-21 12:03:42,66.43519,1.3310180000000003,1.3880809916621601,7.95718,8.072911999999999,36.74769999999998,506.243055555545
2023-05-21 12:06:19,65.97222,1.359954,1.374367267121027,7.957179999999999,7.9861059999999995,41.377300000000005,506.2866666666561
2023-05-21 12:06:43,65.97222,1.3888889999999998,1.3888854999969587,7.986114999999999,7.9861059999999995,36.16899999999998,506.2933333333228
2023-05-21 12:09:42,66.89815,1.3888889999999998,1.403305796124925,7.986114999999999,8.015046,35.01159999999999,506.343055555545
2023-05-21 12:12:42,67.41898,1.3310179999999994,1.3880809916621606,7.9282449999999995,8.043977,33.85409999999999,506.393055555545
2023-05-21 12:15:42,67.41898,1.359954,1.4029055319369568,7.89931,7.9861059999999995,37.03699999999998,506.443055555545
2023-05-21 12:18:42,68.40278,1.273148,1.3856689920563643,7.870369999999999,8.101852000000001,35.59030000000001,506.493055555545
2023-05-21 12:21:44,67.41898,1.359954,1.4029104303921636,7.928240000000001,8.015046,33.275400000000005,506.5436111111006
2023-05-21 12:24:42,69.35764,1.359954,1.4029104303921638,7.957179999999999,8.043986,36.45830000000001,506.593055555545
2023-05-21 12:27:42,70.34144,1.3020829999999997,1.3870820450338708,7.928240000000001,8.101857,37.037000000000006,506.643055555545
2023-05-21 12:30:40,69.35764,1.273148,1.3719290811900877,7.89931,8.101852000000001,32.1181,506.6924999999894
2023-05-21 12:33:42,68.02662,1.273148,1.399323495853791,7.870369999999999,8.130792,38.7731,506.74305555554497
2023-05-21 12:36:42,67.41898,1.273148,1.3993234958537897,7.928240000000001,8.188662,40.219899999999996,506.793055555545
2023-05-21 12:39:43,65.97222,1.3020829999999997,1.4009179685562043,7.986114999999999,8.188662,38.1944,506.84333333332273
2023-05-21 12:42:42,65.97222,1.3310179999999994,1.3880858555462192,8.043985,8.159727,38.19439999999999,506.89305555554495
2023-05-21 12:45:44,65.97222,1.359954,1.4029104303921638,8.04398,8.130786,37.61580000000001,506.9436111111005
2023-05-21 12:48:42,66.95602,1.3888889999999998,1.417628636052859,8.072914999999998,8.130786,38.1944,506.9930555555449
2023-05-21 12:51:42,68.40278,1.3310179999999994,1.3880858555462192,8.101855,8.217597,36.74770000000001,507.0430555555449
2023-05-21 12:54:42,68.40278,1.3310179999999994,1.3880858555462192,8.101855,8.217597,35.59030000000001,507.09305555554494
2023-05-21 12:57:42,69.84954,1.3888889999999998,1.4176286360528523,8.101855,8.159726,38.194500000000005,507.14305555554495
2023-05-21 13:00:42,70.8044,1.3020829999999997,1.3870820450338708,8.04398,8.217597,35.300899999999984,507.19305555554496
2023-05-21 13:03:42,68.31597,1.2152779999999996,1.3949124663350472,7.89931,8.275462000000001,38.7732,507.24305555554497
2023-05-21 13:06:42,66.95602,1.3020829999999997,1.4146675947172491,7.986114999999999,8.217592,40.219899999999996,507.293055555545
2023-05-21 13:09:40,64.98843,1.273148,1.4128903096706118,7.986114999999999,8.275466999999999,32.11810000000003,507.3424999999894
2023-05-21 13:12:42,63.54167,1.3020829999999997,1.4283380514742818,7.957175,8.217592,38.7732,507.39305555554495
2023-05-21 13:15:42,62.06597,1.2442129999999993,1.3703007633239375,7.95718,8.217597,36.74770000000001,507.44305555554496
2023-05-21 13:18:42,62.06597,1.273148,1.3856689920563643,8.04398,8.275462000000001,33.275499999999994,507.49305555554497
2023-05-21 13:21:42,61.66088,1.359954,1.4029104303921636,8.15972,8.246526,40.219899999999996,507.543055555545
2023-05-21 13:24:42,61.60301,1.273148,1.3856689920563643,8.04398,8.275462000000001,34.43290000000002,507.593055555545
2023-05-21 13:27:42,62.55787,1.359954,1.4029104303921636,8.07292,8.159726,39.0625,507.643055555545
2023-05-21 13:30:43,63.54167,1.3020839999999998,1.3731529743824937,8.043980000000001,8.188656,35.87959999999998,507.69333333332276
2023-05-21 13:33:42,65.39352,1.359954,1.417035361886857,8.07292,8.188656,36.16899999999998,507.74305555554497
2023-05-21 13:36:43,65.97222,1.3888889999999998,1.4176286360528523,8.130785,8.188656,35.011600000000016,507.7933333333227
2023-05-21 13:39:42,66.95602,1.3020829999999997,1.4009179685562034,8.043985,8.246531999999998,35.59030000000001,507.84305555554494
2023-05-21 13:42:42,65.97222,1.4178240000000004,1.417822999982999,8.130790000000001,8.130786,37.03710000000001,507.89305555554495
2023-05-21 13:45:42,66.43519,1.3888889999999998,1.403305796124925,8.159726,8.188657000000001,38.4837,507.94305555554496
2023-05-21 13:48:42,65.50926,1.3310180000000003,1.3880858555462194,8.101849999999999,8.217592,30.092600000000004,507.99305555554497
2023-05-21 13:51:42,65.45139,1.4178240000000004,1.403308285904576,8.217590000000001,8.188656,37.03709999999998,508.043055555545
2023-05-21 13:54:43,66.43519,1.4467600000000003,1.4029134932346567,8.246526,8.159726,33.85420000000002,508.09333333332273
2023-05-21 13:57:42,68.77894,1.4467590000000001,1.4029130033889279,8.217590000000001,8.130790999999999,34.72230000000002,508.14305555554495
2023-05-21 14:00:43,68.63426,1.4178240000000004,1.432244283543263,8.130790000000001,8.159726,35.87960000000001,508.1933333333227
2023-05-21 14:03:43,70.34144,1.359953,1.4170348479917845,8.07292,8.188657000000001,37.03699999999999,508.2433333333227
2023-05-21 14:06:42,69.35764,1.3310180000000003,1.4160516667437892,8.015049999999999,8.188662,39.35180000000001,508.2930555555449
2023-05-21 14:09:43,67.24537,1.3310180000000003,1.4160516667437892,8.015049999999999,8.188662,35.30090000000001,508.3433333333227
2023-05-21 14:12:44,65.97222,1.3310180000000003,1.4160516667437892,8.015049999999999,8.188662,37.32640000000001,508.3936111111004
2023-05-21 14:15:43,63.80208,1.3020830000000005,1.4009179685562059,7.95718,8.159727,38.4838,508.44333333332264
2023-05-21 14:18:42,61.11111,1.273148,1.3856689920563643,7.95718,8.188662,37.615700000000004,508.49305555554486
2023-05-21 14:21:42,61.11111,1.3020829999999997,1.4009179685562043,7.986114999999999,8.188662,41.95599999999999,508.54305555554487
2023-05-21 14:24:43,60.15625,1.3310179999999994,1.38808585554622,7.986114999999999,8.101857,37.905100000000004,508.5933333333226
2023-05-21 14:27:40,62.09491,1.359954,1.3886919994413909,8.04398,8.101856,33.56480000000002,508.6424999999893
2023-05-21 14:30:42,63.04977,1.3310179999999994,1.3880858555462192,8.043985,8.159727,34.43290000000002,508.69305555554484
2023-05-21 14:33:43,63.04977,1.3020839999999998,1.3731529743824937,7.95718,8.101856,37.61580000000001,508.7433333333226
2023-05-21 14:36:42,64.00463,1.2152779999999996,1.3682603262245092,7.87037,8.188662,37.03710000000001,508.7930555555448
2023-05-21 14:39:42,62.55787,1.2442129999999993,1.3838495760276548,7.899309999999999,8.188657000000001,36.45840000000001,508.8430555555448
2023-05-21 14:42:42,63.54167,1.2442129999999993,1.3703007633239375,7.95718,8.217597,37.905100000000004,508.89305555554483
2023-05-21 14:45:42,63.54167,1.3020829999999997,1.3870820450338708,7.928240000000001,8.101857,35.30090000000001,508.94305555554484
2023-05-21 14:48:43,63.54167,1.273148,1.3719338439496236,7.928240000000001,8.130792,38.1944,508.9933333333226
2023-05-21 14:51:42,62.55787,1.3020830000000005,1.4146723328018564,7.986110000000001,8.217597,38.194500000000005,509.0430555555448
2023-05-21 14:54:42,59.17245,1.3310190000000004,1.4021166140439731,8.015046000000002,8.159727,35.59030000000001,509.0930555555448
2023-05-21 14:57:42,59.17245,1.3888889999999998,1.4459885627702496,8.101855999999998,8.217597,33.85409999999999,509.14305555554483
2023-05-21 15:00:42,58.65162,1.4178240000000004,1.3739660240461913,8.130790000000001,8.043986,33.85419999999999,509.19305555554484
2023-05-21 15:03:43,58.18866,1.3020830000000005,1.4009179685562059,8.015049999999999,8.217597,31.828699999999998,509.2433333333226
2023-05-21 15:06:40,58.13079,1.4467600000000003,1.4176291429265333,8.159726,8.101856,32.407399999999996,509.2924999999893
2023-05-21 15:09:42,59.17245,1.4467600000000003,1.4029134932346574,8.130786,8.043986,33.275499999999994,509.3430555555448
2023-05-21 15:12:43,57.72569,1.359954,1.374372232220918,8.101856000000002,8.130792,35.30090000000001,509.3933333333226
2023-05-21 15:15:43,57.72569,1.3888889999999998,1.3743747568737736,8.130786,8.101857,39.0625,509.4433333333226
2023-05-21 15:18:44,57.72569,1.4467590000000001,1.4322468071963594,8.217590999999999,8.188662,33.27540000000002,509.49361111110034
2023-05-21 15:21:42,56.25,1.4467589999999992,1.3880863975411417,8.217596,8.101857,32.98609999999999,509.54305555554475
2023-05-21 15:24:42,56.7419,1.4467589999999992,1.3880863975411417,8.217596,8.101857,36.16890000000001,509.59305555554477
2023-05-21 15:27:43,56.7419,1.4756939999999998,1.4318544968250118,8.275466,8.188662,36.74770000000001,509.6433333333225
2023-05-21 15:30:42,55.7581,1.4756939999999998,1.3870828170845357,8.275461,8.101857,32.98609999999999,509.69305555554473
2023-05-21 15:33:42,55.7581,1.5625,1.428341774239388,8.362266,8.101856,33.27539999999999,509.74305555554474
2023-05-21 15:36:43,55.7581,1.5046299999999997,1.416052708895121,8.304402,8.130792,32.1181,509.7933333333225
2023-05-21 15:39:42,54.36921,1.4756939999999998,1.3870828170845357,8.304396,8.130792,30.382000000000005,509.8430555555447
2023-05-21 15:42:42,55.29514,1.5046289999999996,1.4009211667586414,8.362266,8.159727,33.85419999999999,509.8930555555447
2023-05-21 15:45:40,55.2662,1.5046299999999997,1.4009216435089917,8.391202,8.188662,35.59019999999998,509.94249999998914
2023-05-21 15:48:43,55.29514,1.5046299999999997,1.416052708895121,8.391202,8.217592,34.72229999999999,509.9933333333225
