Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-21 15:51:43,53.81944,1.4467590000000001,1.3880863975411424,8.275466,8.159727,33.275499999999994,510.0433333333225
2023-05-21 15:54:43,53.35648,1.5625,1.3816269181774845,8.391206,8.043986,32.98609999999999,510.0933333333225
2023-05-21 15:57:42,54.31134,1.4756939999999998,1.4170403919006145,8.304396,8.188662,37.905099999999976,510.1430555555447
2023-05-21 16:00:43,55.2662,1.5335649999999994,1.3993222090162216,8.420142,8.159727,30.9606,510.19333333332247
2023-05-21 16:03:43,56.25,1.5914359999999999,1.4107145555623903,8.449072,8.101856,33.85420000000002,510.2433333333225
2023-05-21 16:06:41,56.25,1.5046289999999996,1.3856695768634582,8.391206,8.159727,35.87960000000001,510.2927777777669
2023-05-21 16:09:43,57.20486,1.5335650000000003,1.3682590915767174,8.362271,8.043986,35.87960000000001,510.34333333332245
2023-05-21 16:12:42,57.20486,1.5625,1.3973247828974802,8.362266,8.043986,35.59030000000001,510.39305555554466
2023-05-21 16:15:42,58.18866,1.4467590000000001,1.3731504193588513,8.246531000000001,8.101852000000001,35.300899999999984,510.4430555555447
2023-05-21 16:18:43,58.18866,1.5335650000000003,1.414668378485917,8.246531000000001,8.015046,33.85420000000002,510.4933333333224
2023-05-21 16:21:42,58.18866,1.4467590000000001,1.3880863975411424,8.217590999999999,8.101852000000001,32.696799999999996,510.54305555554464
2023-05-21 16:24:41,58.18866,1.4467590000000001,1.3880863975411424,8.217590999999999,8.101852000000001,33.56480000000002,510.59277777776686
2023-05-21 16:27:42,57.20486,1.5625,1.3816269181774845,8.333331000000001,7.986111,32.696799999999996,510.6430555555446
2023-05-21 16:30:42,57.20486,1.5625,1.4128913815783641,8.304396,8.015046,34.14349999999999,510.6930555555446
2023-05-21 16:33:43,56.25,1.5335649999999994,1.3993222090162223,8.275462,8.015047000000001,37.61579999999998,510.74333333332237
2023-05-21 16:36:42,47.01968,1.1284719999999995,1.2943292076546855,8.072916,8.420134000000001,24.884299999999996,510.7930555555446
2023-05-21 16:39:42,42.15857,1.3310180000000003,1.1646351529406362,8.217590999999999,7.899303000000001,21.12270000000001,510.8430555555446
2023-05-21 16:42:43,34.89584,1.4178240000000004,1.013466370319149,8.072921000000001,7.349537,19.386599999999987,510.89333333332235
2023-05-21 16:45:44,34.40393,1.3020830000000005,1.1513539636363386,6.047451,5.758098,16.7825,510.9436111111001
2023-05-21 16:48:43,35.3588,1.5335650000000003,1.0201829534300253,7.175921,6.278936,16.7825,510.9933333333223
2023-05-21 16:51:42,35.3588,1.4467589999999992,0.9063091529317495,7.146985999999999,6.221067,16.4931,511.0430555555445
2023-05-21 16:54:42,32.95718,1.2442130000000002,0.7256484156724076,4.832176,3.9641209999999996,16.492999999999995,511.09305555554454
2023-05-21 16:57:43,31.97338,1.359953,0.7172775647005383,4.513888000000001,3.4722220000000004,15.625,511.1433333333223
2023-05-21 17:00:42,32.43634,1.4178240000000004,0.7850566164350996,4.253471,3.211805,19.675900000000013,511.1930555555445
2023-05-21 17:03:39,31.97338,1.359953,0.7172784278773071,4.02199,2.9803250000000006,17.07170000000002,511.2422222222112
2023-05-21 17:06:44,30.52662,1.359954,0.6918002210639773,3.9351860000000007,2.864584,16.203599999999994,511.29361111110006
2023-05-21 17:09:42,31.51042,1.475695,0.7281592922219841,3.819444,2.633102,17.36110000000002,511.3430555555445
2023-05-21 17:12:19,30.00578,1.4467600000000003,0.7704627680801964,3.7615740000000004,2.6620369999999998,16.203699999999998,511.3866666666556
2023-05-21 17:12:43,30.98958,1.4178240000000004,0.7609587190156011,3.7615740000000004,2.6909720000000004,15.335700000000003,511.39333333332223
2023-05-21 17:21:43,30.52662,1.4467600000000003,0.7191401822127386,3.819444,2.6620369999999998,17.071800000000025,511.39333333332223
2023-05-21 17:24:43,30.52662,1.4178240000000004,0.7609587190156011,3.8773150000000003,2.8067130000000002,16.782299999999992,511.39333333332223
2023-05-22 10:12:42,30.00578,3.038194,1.274306919159105,4.456017999999999,1.7939819999999997,14.756900000000002,511.39333333332223
2023-05-22 10:15:42,30.00578,3.0671289999999996,1.2823394974822604,4.484952999999999,1.7939819999999997,14.756900000000002,511.39333333332223
2023-05-22 10:18:42,30.00578,3.0671290000000004,1.2823394974822608,4.513888,1.8229169999999995,14.467600000000004,511.39333333332223
2023-05-22 10:21:42,30.00578,3.0671290000000004,1.2485066488961685,4.484953000000001,1.765047,14.467599999999976,511.39333333332223
2023-05-22 10:24:41,30.00578,3.125,1.228733099555969,4.571759000000001,1.7650460000000008,13.02079999999998,511.39333333332223
2023-05-22 12:12:42,30.98958,2.7777769999999995,1.1002153483590071,4.050926,1.5625,15.914299999999997,511.39333333332223
2023-05-22 12:15:42,35.27199,1.5914349999999997,0.8172565503511446,2.6909730000000005,1.4467590000000001,15.625,511.39333333332223
2023-05-22 12:19:03,48.00347,-0.02893599999999985,,1.9965270000000004,2.748842,23.4375,511.39333333332223
2023-05-22 12:21:43,42.65046,0.0,0.04963407412740273,2.2280100000000003,2.8935190000000004,19.09729999999999,511.39333333332223
2023-05-22 12:24:42,35.8507,0.46296299999999935,0.418059508367336,2.4884269999999997,2.4016200000000003,15.9144,511.39333333332223
2023-05-22 12:27:41,31.97338,0.8969909999999999,0.5585459050768972,2.633101,2.054397,13.888899999999978,511.39333333332223
2023-05-23 08:15:43,30.52662,3.2696759999999996,1.2669717977139656,8.449069999999999,5.497684,19.386500000000012,511.39333333332223
2023-05-23 08:18:42,30.52662,3.414351,1.3048259793381176,8.47801,5.3819490000000005,16.492999999999967,511.39333333332223
2023-05-23 08:24:43,30.52662,3.327546,1.3538632889473143,8.3044,5.353014,15.914300000000026,511.39333333332223
2023-05-23 08:27:43,30.52662,3.240741,1.3301728930983794,8.24653,5.381949,15.914299999999997,511.44333333332224
2023-05-23 08:30:41,31.45255,3.125,1.264219950040441,8.188659999999999,5.41088,16.203699999999998,511.49277777776666
2023-05-23 08:33:42,30.98958,2.34375,1.1044002593819227,7.986109999999999,6.04745,15.914300000000026,511.5430555555444
2023-05-23 08:36:41,34.8669,1.3310189999999995,0.9414918662583877,7.465279999999999,6.770831,16.782399999999996,511.5927777777666
2023-05-23 08:39:42,35.3588,1.273148,0.8997431917670097,7.320600000000001,6.655092000000001,17.071699999999964,511.6430555555444
2023-05-23 08:42:39,34.89584,1.359954,0.9338292643982431,7.29167,6.539356,17.071799999999996,511.69222222221106
2023-05-23 08:45:42,34.40393,1.359954,0.95293582373399,7.2338000000000005,6.510415999999999,17.65039999999999,511.7430555555444
2023-05-23 08:48:44,35.3588,1.359954,0.9717236764934625,7.20486,6.510415999999999,19.96520000000004,511.79361111109995
2023-05-23 08:51:42,33.91204,1.1574079999999993,0.8711949803848222,6.97338,6.452542000000001,17.071699999999964,511.84305555554437
2023-05-23 08:54:42,35.3588,1.3020839999999998,0.872531092262769,6.8287,6.076385999999999,16.20369999999997,511.8930555555444
2023-05-23 08:57:42,34.2882,1.1574079999999993,0.8162379418343906,6.684029999999999,6.076392,20.254599999999982,511.9430555555444
2023-05-23 09:00:42,32.95718,1.273148,0.8614239330720004,6.59722,5.873842000000001,17.361099999999965,511.9930555555444
2023-05-23 09:03:43,33.91204,1.3888889999999998,0.8428130303708457,6.4525500000000005,5.526621,18.22919999999999,512.0433333333222
2023-05-23 09:09:42,30.98958,2.1990739999999995,1.0877364623501162,6.655093999999999,4.89005,15.625,512.0433333333222
2023-05-23 09:12:42,30.98958,2.1990749999999997,1.0323496693678405,6.56829,4.745365,18.22920000000002,512.0433333333222
2023-05-23 09:15:42,30.00578,2.1990749999999997,0.9730642845288064,6.56829,4.687495,16.782400000000024,512.0433333333222
2023-05-24 06:18:42,39.23611,3.211806,1.7677140312369333,7.841437,5.468750999999999,20.54389999999998,512.0433333333222
2023-05-24 06:21:41,44.12616,2.8645829999999997,1.3748345174498189,9.461807,7.118054000000001,21.990700000000004,512.0930555555444
2023-05-24 06:24:42,47.01968,2.9803240000000004,1.3812989008267587,10.416661999999999,7.928237999999999,23.726799999999997,512.1433333333222
2023-05-24 06:27:41,52.40162,2.7777779999999996,1.1002267663660643,8.564812,6.0763940000000005,27.488400000000013,512.1930555555444
2023-05-24 06:30:42,50.40509,2.8645830000000005,1.3177372223447663,7.638892,5.237269,28.93520000000001,512.2433333333222
2023-05-24 06:33:41,50.40509,2.8067130000000002,1.3005482824403767,7.609952,5.266199,27.777799999999985,512.2930555555445
2023-05-24 06:36:42,51.38889,2.951389,1.5598251889953956,8.912042,6.655093000000001,27.199100000000016,512.3433333333222
2023-05-24 06:39:41,51.38889,2.8935180000000003,1.4112784330100148,9.056712000000001,6.7129639999999995,29.224500000000006,512.3930555555445
2023-05-24 06:42:42,51.38889,2.951389,1.4290845347212189,9.114583,6.7129639999999995,29.22459999999998,512.4433333333222
2023-05-24 06:45:42,53.35648,2.9803239999999995,1.4652968351768105,9.143518,6.741894,29.51389999999998,512.4933333333222
2023-05-24 06:48:41,54.31134,2.922453999999999,1.473845217043433,9.259257999999999,6.944444,31.828699999999998,512.5430555555445
2023-05-24 06:51:42,54.31134,3.009259,1.6035478573976245,9.606478,7.3205990000000005,29.513900000000007,512.5933333333222
2023-05-24 06:54:42,54.31134,3.038194,1.510191198989102,9.548613,7.118059,32.11810000000003,512.6433333333222
2023-05-24 06:57:42,52.37269,3.0671290000000004,1.5457622368948978,9.461808,7.031249,30.671300000000002,512.6933333333221
2023-05-24 07:00:42,45.57291,1.1284719999999995,1.1571707706077397,8.796293,8.854171000000001,22.5694,512.7433333333221
2023-05-24 07:03:43,45.57291,1.0416659999999993,1.167040232202191,8.680553,8.940977,24.016199999999998,512.7936111110998
2023-05-24 07:06:42,46.55671,1.070602,1.1414142080787015,8.593748000000001,8.738426,22.280100000000004,512.8433333333221
2023-05-24 07:09:42,45.10995,0.8969909999999999,1.0869850775179428,8.246533,8.651622,22.280099999999976,512.8933333333221
2023-05-24 07:12:42,43.14236,0.8680560000000002,1.0704484054574293,8.130783000000001,8.564817,20.83330000000001,512.943333333322
2023-05-24 07:15:42,41.6956,0.9259259999999996,1.037368017124201,8.043978,8.275462000000001,19.965299999999985,512.993333333322
2023-05-24 07:18:42,41.6956,0.9548609999999993,1.0116282790011433,7.841438,7.957177,22.858800000000002,513.0433333333219
2023-05-24 07:21:42,42.65046,1.0127319999999997,1.0271291070321564,7.667828,7.696756000000001,20.254699999999985,513.0933333333219
2023-05-24 07:24:42,42.65046,0.9548609999999993,1.011628279001143,7.609957999999999,7.725697,19.675899999999984,513.1433333333218
2023-05-24 07:27:39,42.65046,0.9259259999999996,0.9965142996255615,7.5520879999999995,7.6967620000000005,19.675899999999984,513.1924999999885
2023-05-24 07:30:42,41.6956,0.9259259999999996,1.0102488867328907,7.581018,7.754632,21.411999999999978,513.2433333333219
2023-05-24 07:33:42,42.15857,1.0127319999999997,0.9835132404638537,7.725693000000001,7.667821000000001,21.12270000000001,513.2933333333218
2023-05-24 07:36:42,43.14236,0.983797,0.9981946149332551,7.581022999999999,7.609956,21.12269999999998,513.3433333333218
2023-05-24 07:39:42,43.60532,0.8969909999999999,1.0083069611247097,7.465278,7.696757,20.54400000000001,513.3933333333217
2023-05-24 07:42:42,41.2037,0.9548610000000002,1.011628279001144,7.523148,7.638887,20.254700000000014,513.4433333333217
2023-05-24 07:45:41,43.14236,1.157407,1.0373633865682992,7.696762999999999,7.465276,20.543900000000008,513.493055555544
2023-05-24 07:48:42,45.10995,1.157407,1.0528894612159903,7.696758000000001,7.494211000000001,22.858800000000002,513.5433333333217
2023-05-24 07:51:42,45.10995,1.157407,1.0985235472881039,8.015044,7.899307,21.70139999999998,513.5933333333217
2023-05-24 07:54:42,50.92593,1.4178240000000004,1.1876186171340497,8.101854,7.667820000000001,25.462999999999994,513.6433333333216
2023-05-24 07:57:41,48.49537,1.0127310000000005,1.2168731397419437,8.101854,8.535882999999998,25.462999999999994,513.6930555555439
2023-05-24 08:00:42,46.03588,1.1863419999999998,1.0664234474118321,7.609949,7.378477,23.7269,513.7433333333216
2023-05-24 08:03:42,48.46643,1.157407,1.0985235472881039,7.928239,7.812501999999999,24.3056,513.7933333333216
2023-05-24 08:06:38,48.00347,1.273148,1.106385004364352,7.957179,7.638891,23.4375,513.8422222222105
2023-05-24 08:09:42,63.04977,1.73611,1.571597825546002,8.506949,8.188659,34.72229999999999,513.8933333333216
2023-05-24 08:12:43,66.31944,1.2442130000000002,1.2002894244842515,7.262729,7.1759260000000005,35.879700000000014,513.9436111110994
2023-05-24 08:15:42,64.98843,1.1284720000000004,1.1854053058417626,7.349534000000001,7.465281999999999,34.14350000000002,513.9933333333216
2023-05-24 08:18:41,64.00463,1.2442130000000002,1.2296907709164848,7.4074089999999995,7.378475999999999,32.98609999999999,514.0430555555439
2023-05-24 08:21:42,64.52546,1.2152780000000005,1.2007569240569251,7.349534000000001,7.320606,33.56480000000002,514.0933333333217
2023-05-24 08:24:42,65.45139,1.0995369999999998,1.1423947942602362,7.291664000000001,7.378477,31.5394,514.1433333333216
2023-05-24 08:27:41,65.45139,1.1284720000000004,1.1713409378030815,7.233798,7.320606,33.85410000000002,514.1930555555439
2023-05-24 08:30:19,65.45139,1.070601,1.1414136862663036,7.204858,7.349537,36.45829999999998,514.2369444444328
2023-05-24 08:30:42,65.50926,1.070601,1.1552379061643612,7.146988,7.320607000000001,32.1181,514.2433333333216
2023-05-24 08:33:42,65.45139,1.0416659999999993,1.1535405539501475,7.060183,7.291667,30.960700000000003,514.2933333333216
2023-05-24 08:36:42,65.45139,1.0995369999999998,1.156444314022041,7.118054000000001,7.233797000000001,33.85410000000002,514.3433333333215
2023-05-24 08:39:42,64.00463,1.1284720000000004,1.15716585293023,7.146994,7.204861999999999,35.01150000000001,514.3933333333215
2023-05-24 08:42:41,62.55787,1.157407,1.157409500011446,7.175924000000001,7.175927,35.59030000000001,514.4430555555438
2023-05-24 08:45:39,61.60301,1.157407,1.157404499996499,7.175929,7.175922000000001,35.01159999999999,514.4924999999882
2023-05-24 08:48:42,60.15625,1.157407,1.1428784450218061,7.146994,7.118057,30.671300000000002,514.5433333333216
2023-05-24 08:51:41,60.15625,1.2152769999999995,1.1414117258722334,7.2337940000000005,7.089117,30.3819,514.5930555555439
2023-05-24 08:54:41,60.15625,1.2152779999999996,1.141412205399531,7.2338,7.089122000000001,35.30099999999999,514.6430555555438
2023-05-24 08:57:42,60.15625,1.273148,1.1379780989880823,7.2337940000000005,6.973376,33.56479999999999,514.6933333333216
2023-05-24 09:00:42,61.11111,1.3020839999999998,1.1513544242550944,7.2338,6.944445999999999,31.539299999999997,514.7433333333215
2023-05-24 09:03:42,61.11111,1.3020829999999997,1.1355177176073032,7.320600000000001,7.002317,33.85419999999999,514.7933333333215
2023-05-24 09:06:41,62.09491,1.3020839999999998,1.1355126721546105,7.291669999999999,6.973376,29.803300000000007,514.8430555555437
2023-05-24 09:09:41,61.11111,1.2442130000000002,1.1399398165494086,7.29167,7.089117,31.539299999999997,514.8930555555437
2023-05-24 09:12:42,58.65162,1.2152769999999995,1.0954665190932507,7.2337940000000005,7.002317,28.06710000000001,514.9433333333214
2023-05-24 09:15:42,59.89583,1.3020839999999998,1.11951287910435,7.291669999999999,6.944445999999999,29.803200000000004,514.9933333333214
2023-05-24 09:18:19,62.06597,1.2442130000000002,1.1089159900484378,7.204859000000001,6.944445999999999,34.14350000000002,515.0369444444325
2023-05-24 09:18:43,62.03704,1.3020839999999998,1.1355181739893059,7.26273,6.944445999999999,30.3819,515.0436111110992
2023-05-24 09:21:42,62.55787,1.2442129999999993,1.1245043388681226,7.2338,7.002317,29.22460000000001,515.0933333333214
2023-05-24 09:24:40,62.55787,1.3310189999999995,1.1162460369705727,7.2338,6.828701,27.777799999999985,515.1427777777659
2023-05-24 09:27:42,63.54167,1.2442129999999993,1.1245043388681226,7.14699,6.915507,30.382000000000005,515.1933333333214
2023-05-24 09:30:42,62.06597,1.186343,1.0972492852072155,7.118059999999999,6.944447,33.85420000000002,515.2433333333214
2023-05-24 09:33:42,58.70949,1.1574079999999993,1.1282276682262071,7.031249999999999,6.973382000000001,31.25,515.2933333333214
2023-05-24 09:36:42,56.25,1.2442130000000002,1.1245043388681235,7.175929999999999,6.944447,29.224500000000006,515.3433333333213
2023-05-24 09:39:42,55.29514,1.273148,1.1379780989880823,7.233795,6.973376999999999,36.16899999999998,515.3933333333213
2023-05-24 09:43:02,55.2662,1.359953,1.1124630845461125,7.34954,6.886577000000001,29.22460000000001,515.4488888888768
2023-05-24 09:45:42,53.81944,1.273148,1.1379780989880823,7.26273,7.002312,30.960700000000003,515.4933333333213
2023-05-24 09:48:42,52.83565,1.4178240000000004,1.1376058068549868,7.34954,6.828706,31.5394,515.5433333333212
2023-05-24 09:51:42,54.31134,1.3888889999999998,1.1418048134865555,7.320605,6.857635999999999,30.671300000000002,515.5933333333212
2023-05-24 09:54:42,55.7581,1.3020829999999997,1.1195124270251398,7.320605,6.973382,31.25,515.6433333333212
2023-05-24 09:57:42,55.52662,1.359954,1.129073626827638,7.320600000000001,6.886576,28.64580000000001,515.6933333333211
2023-05-24 10:00:42,56.7419,1.3020829999999997,1.1033359664660594,7.29167,6.915507,31.5394,515.7433333333211
2023-05-24 10:03:40,56.7419,1.3888889999999998,1.1418048134865555,7.320605,6.857635999999999,28.64590000000001,515.7927777777655
2023-05-24 10:06:44,56.7419,1.3020829999999997,1.1195124270251398,7.2338000000000005,6.886577000000001,32.407399999999996,515.8438888888767
2023-05-24 10:09:42,55.7581,1.3020829999999997,1.1195124270251398,7.20486,6.857637,27.488400000000013,515.8933333333212
2023-05-24 10:12:42,53.35648,1.273148,1.1222651143651936,7.20486,6.9155120000000005,32.69669999999999,515.9433333333211
2023-05-24 10:15:42,53.35648,1.1863419999999998,1.0819140690016678,7.118054,6.9155120000000005,30.671300000000002,515.9933333333211
2023-05-24 10:18:42,49.45023,1.2152779999999996,1.1109292730775682,7.2338000000000005,7.031252,25.173599999999993,516.043333333321
2023-05-24 10:21:42,49.45023,1.273148,1.1222596554579027,7.523149999999999,7.233792,28.356499999999983,516.093333333321
2023-05-24 10:24:42,48.49537,1.3020830000000005,1.1195124270251398,7.69676,7.349537,26.909699999999987,516.1433333333209
2023-05-24 10:27:19,47.01968,1.3310180000000003,1.0997676670694432,7.66782,7.233792,25.75229999999999,516.186944444432
2023-05-24 10:27:42,47.01968,1.359954,1.1124635218409185,7.696756,7.233792,26.04159999999999,516.1933333333209
2023-05-24 10:30:42,46.03588,1.359954,1.0956667480151483,7.812496,7.320602,24.594899999999996,516.2433333333208
2023-05-24 10:33:42,45.10995,1.4467589999999992,1.1154928435121658,7.7835659999999995,7.175927,23.726799999999997,516.2933333333208
2023-05-24 10:36:43,44.99421,1.4467589999999992,1.0978828232148845,7.7835659999999995,7.146987000000001,22.5694,516.3436111110985
2023-05-24 10:39:42,49.45023,1.6493059999999993,1.1427339184413288,7.870366,6.97338,26.04169999999999,516.3933333333208
2023-05-24 10:42:39,49.45023,1.3888889999999998,1.1250752329800453,8.188655999999998,7.696757,26.620300000000015,516.4424999999875
2023-05-24 10:45:43,49.30555,1.5914349999999997,1.175424018597957,7.957176,7.204860999999999,26.620299999999986,516.4936111110986
2023-05-24 10:48:42,51.90972,1.4467600000000003,1.1328831511430977,7.870366,7.291665999999999,30.092599999999976,516.5433333333209
2023-05-24 10:51:41,53.35648,1.5625,1.2338438182383156,7.957176,7.349536,26.04169999999999,516.5930555555432
2023-05-24 10:54:42,56.25,1.475695,1.1624335885168195,7.667826000000001,7.089121,29.22459999999998,516.6433333333209
2023-05-24 10:57:42,57.20486,1.475695,1.1451349865775564,7.465276,6.857641,28.93520000000001,516.6933333333209
2023-05-24 11:00:42,57.20486,1.3310190000000004,1.148671880566179,7.320606000000001,6.973376999999999,27.777800000000013,516.7433333333208
2023-05-24 11:03:42,57.72569,1.4467600000000003,1.1500581077196645,7.407406000000001,6.857635999999999,32.69669999999999,516.7933333333208
2023-05-24 11:06:41,57.72569,1.3310180000000003,1.0997676670694432,7.26273,6.828702000000001,29.513800000000003,516.8430555555431
2023-05-24 11:09:42,56.7419,1.3310180000000003,1.0997676670694423,7.204860000000001,6.7708319999999995,32.696799999999996,516.8933333333208
2023-05-24 11:12:42,55.29514,1.3310180000000003,1.116251256298647,7.14699,6.7419020000000005,30.671300000000002,516.9433333333208
2023-05-24 11:15:42,55.29514,1.4178239999999995,1.1032928728793912,7.204864999999999,6.626161000000001,28.06710000000001,516.9933333333207
2023-05-24 11:18:42,52.86458,1.1284720000000004,1.0695584543630174,7.03125,6.915507999999999,29.803300000000007,517.0433333333207
2023-05-24 11:21:40,50.40509,1.359953,1.1124630845461125,7.52315,7.060187000000001,25.75230000000002,517.0927777777651
2023-05-24 11:24:42,48.95834,1.2442129999999993,1.0931624521994818,7.552084999999999,7.262732,25.173599999999993,517.1433333333207
2023-05-24 11:27:42,48.95834,1.359953,1.0786614130006877,7.552080000000001,7.0312470000000005,21.990700000000004,517.1933333333207
2023-05-24 11:30:42,48.00347,1.359954,1.0614438421840937,7.667826000000001,7.118052,22.8587,517.2433333333206
2023-05-24 11:33:41,48.00347,1.4756940000000007,1.0736929086349782,7.638890000000001,6.915506,22.858800000000002,517.2930555555429
2023-05-24 11:36:42,50.92593,1.4467590000000001,1.0800467373340394,7.609955,6.944446,24.594899999999996,517.3433333333206
2023-05-24 11:39:42,51.82292,1.273148,1.0741147409585232,7.494210000000001,7.118052,24.016199999999998,517.3933333333206
2023-05-24 11:42:42,52.83565,1.359954,1.0956667480151483,7.552079999999999,7.060185999999999,26.041600000000017,517.4433333333205
2023-05-24 11:45:42,55.7581,1.1863419999999998,1.186342000015974,7.986114,7.986111999999999,28.64579999999998,517.4933333333205
2023-05-24 11:48:42,52.37269,1.273148,1.1222651143651936,7.523149,7.233801000000001,22.5694,517.5433333333204
2023-05-24 11:51:42,57.78356,1.1284720000000004,1.0695584543630174,7.494214,7.3784719999999995,26.04159999999999,517.5933333333204
2023-05-24 11:54:42,60.15625,1.4178240000000004,1.2039463745485999,7.581014000000001,7.175929999999999,32.407399999999996,517.6433333333204
2023-05-24 11:58:03,62.06597,1.1574080000000002,1.1134410676261801,7.118054000000001,7.031245999999999,31.828699999999998,517.6991666666537
2023-05-24 12:00:42,64.52546,1.3020830000000005,1.1355177176073035,7.349534000000001,7.031250999999999,27.77769999999998,517.7433333333204
2023-05-24 12:03:42,66.95602,1.2442130000000002,1.1245043388681224,7.118059000000001,6.886576,33.275499999999994,517.7933333333203
2023-05-24 12:06:41,67.91088,1.2442130000000002,1.1089105745449972,7.118059000000001,6.857635999999999,30.9606,517.8430555555426
2023-05-24 12:09:42,66.43519,1.157407,1.1134405803706973,7.031249000000001,6.944442,32.407399999999996,517.8933333333204
2023-05-24 12:12:42,65.45139,1.1863419999999998,1.1124343432819301,7.089123999999999,6.944442,33.56479999999999,517.9433333333203
2023-05-24 12:15:42,64.00463,1.1863419999999998,1.1124343432819301,7.089123999999999,6.944442,32.69669999999999,517.9933333333203
2023-05-24 12:18:42,62.55787,1.2152769999999995,1.1109288021286188,7.118054,6.915507,30.092600000000004,518.0433333333202
2023-05-24 12:22:03,63.54167,1.2442130000000002,1.1089105745449972,7.118059000000001,6.857635999999999,28.067199999999985,518.0991666666536
2023-05-24 12:24:42,57.72569,0.9548619999999994,1.0664182101803619,7.08912,7.320598,30.092700000000008,518.1433333333202
2023-05-24 12:27:42,54.80324,1.157407,1.1282271766661467,7.523149,7.465281999999999,28.93519999999998,518.1933333333202
2023-05-24 12:30:42,51.38889,1.3020829999999997,1.0869858389652514,7.494214,7.089121,27.488400000000013,518.2433333333202
2023-05-24 12:33:44,50.20255,1.0995369999999998,1.0102495887515703,7.494209,7.320602000000001,24.594899999999996,518.2938888888757
2023-05-24 12:36:42,48.95834,1.2442130000000002,1.0772417006902133,7.4074089999999995,7.089116000000001,26.041600000000017,518.3433333333202
2023-05-24 12:39:41,50.92593,1.2152769999999995,1.048092009347453,7.4074040000000005,7.089117,25.75230000000002,518.3930555555424
2023-05-24 12:42:42,50.92593,1.157407,1.0528894612159903,7.349533999999999,7.146986999999999,27.199099999999987,518.4433333333202
2023-05-24 12:45:41,50.92593,1.4178239999999995,1.1205497524081809,7.552084,7.0023100000000005,22.858800000000002,518.4930555555425
2023-05-24 12:48:43,51.90972,1.1284719999999995,1.1139443808342988,7.8414340000000005,7.812502,27.488400000000013,518.543611111098
2023-05-24 12:51:42,56.25,1.5335649999999994,1.1694215873328986,7.725689999999999,7.060185,29.224500000000006,518.5933333333203
2023-05-24 12:54:42,53.29861,1.0416660000000002,1.0844900696965063,7.378474,7.465278,26.04170000000002,518.6433333333202
2023-05-24 12:57:43,59.17245,1.475695,1.2297229754320236,7.986109999999999,7.523145,28.06710000000001,518.693611111098
2023-05-24 13:00:42,60.15625,1.359954,1.1778251657918486,7.494210000000001,7.146986,31.828699999999998,518.7433333333203
2023-05-24 13:03:42,61.60301,1.3888889999999998,1.1909259728357284,7.523145,7.146986,31.25,518.7933333333202
2023-05-24 13:06:43,60.61921,1.273148,1.1535364064558973,7.349539999999999,7.118052,28.067199999999985,518.843611111098
2023-05-24 13:09:42,59.63542,1.273148,1.137978098988083,7.349539999999999,7.089122000000001,30.960700000000003,518.8933333333202
2023-05-24 13:12:42,58.21759,1.3020839999999998,1.1355181739893068,7.3206,7.002316,28.93520000000001,518.9433333333202
2023-05-24 13:15:43,60.61921,1.359954,1.161740739417415,7.349539999999999,6.973376,29.224499999999978,518.993611111098
2023-05-24 13:18:40,61.60301,1.2152779999999996,1.0954669856602381,7.26273,7.031251999999999,32.696799999999996,519.0427777777646
2023-05-24 13:21:42,61.60301,1.2442129999999993,1.1245043388681226,7.2338,7.002317,28.935100000000006,519.0933333333202
2023-05-24 13:24:42,61.60301,1.3020839999999998,1.1033420343169853,7.26273,6.886576,32.407399999999996,519.1433333333201
2023-05-24 13:27:42,62.55787,1.1863419999999998,1.0819087418135358,7.146994,6.944442,30.9606,519.1933333333201
2023-05-24 13:30:43,61.60301,1.2442129999999993,1.0931624521994818,7.2338,6.944447,32.69669999999999,519.2436111110978
2023-05-24 13:33:44,61.25579,1.2442129999999993,1.1089105745449968,7.17593,6.915507,30.671300000000002,519.2938888888756
2023-05-24 13:36:41,57.72569,1.070602,1.0992831564874896,7.118059999999999,7.175927999999999,30.381999999999977,519.3430555555423
2023-05-24 13:39:43,52.37269,1.186343,1.112440046285484,7.52315,7.378477,25.17360000000002,519.3936111110978
2023-05-24 13:42:42,50.40509,1.157407,1.0834600562237735,7.754630000000001,7.609953,22.280100000000004,519.4433333333201
2023-05-24 13:45:42,52.37269,1.3888889999999998,1.1418105637172502,7.754630000000001,7.291671,28.93519999999998,519.49333333332
2023-05-24 13:48:42,48.49537,1.273148,1.0741147409585232,7.754630000000001,7.3784719999999995,24.016199999999998,519.54333333332
2023-05-24 13:51:42,48.49537,1.3310179999999994,1.1162512562986457,7.6967550000000005,7.291667,23.4375,519.59333333332
2023-05-24 13:54:43,49.45023,1.4756939999999998,1.127618805065972,7.783565,7.146991,25.173599999999993,519.6436111110977
2023-05-24 13:57:40,52.37269,1.3888889999999998,1.1583547541950163,8.101855,7.667826,27.199000000000012,519.6927777777644
2023-05-24 14:00:43,52.83565,1.4467590000000001,1.1670339357204598,7.986114999999999,7.465276,26.620400000000018,519.7436111110977
2023-05-24 14:03:43,54.28241,1.359953,1.161745875600268,7.986110000000001,7.609957,26.04169999999999,519.7936111110977
2023-05-24 14:06:42,56.7419,1.5046290000000004,1.208983611970323,8.07292,7.523151,25.75230000000002,519.84333333332
2023-05-24 14:09:43,60.15625,1.4756939999999998,1.1795368670157214,7.783565,7.233801,29.803300000000007,519.8936111110977
2023-05-24 14:12:42,62.06597,1.3310179999999994,1.1646351529406345,7.523145,7.2048570000000005,28.645899999999983,519.94333333332
2023-05-24 14:15:41,60.61921,1.3888889999999998,1.1747220879165285,7.494215,7.089116000000001,30.092600000000004,519.9930555555422
2023-05-24 14:18:42,61.60301,1.359954,1.145494651996472,7.4363399999999995,7.031245999999999,30.092600000000004,520.04333333332
2023-05-24 14:21:42,63.04977,1.3020829999999997,1.1670337424690171,7.349539999999999,7.089117,33.56479999999999,520.09333333332
2023-05-24 14:24:41,62.09491,1.3020829999999997,1.1513539636363368,7.37847,7.089117,30.3819,520.1430555555422
2023-05-24 14:27:42,63.04977,1.3888889999999998,1.1909259728357298,7.465274999999999,7.089116000000001,29.803200000000004,520.19333333332
2023-05-24 14:30:42,63.04977,1.3888889999999998,1.1909259728357298,7.465274999999999,7.089116000000001,32.69669999999999,520.2433333333199
2023-05-24 14:33:41,63.0787,1.3310179999999994,1.1486769716570242,7.407405,7.060187000000001,29.22459999999998,520.2930555555422
2023-05-24 14:36:40,63.04977,1.3310179999999994,1.1646351529406345,7.407405,7.089117,30.382000000000005,520.3427777777645
2023-05-24 14:39:41,63.04977,1.3310180000000003,1.1646351529406362,7.40741,7.089122000000001,30.382000000000005,520.3930555555422
2023-05-24 14:42:42,61.60301,1.3310190000000004,1.1646356103409767,7.4363459999999995,7.118057,31.5394,520.44333333332
2023-05-24 14:45:42,54.80324,1.186343,1.112440046285484,7.523146,7.378473,29.224499999999978,520.4933333333199
2023-05-24 14:48:42,51.38889,1.3310180000000003,1.1162512562986462,7.812500000000001,7.407412,23.4375,520.5433333333199
2023-05-24 14:51:43,50.92593,1.3020839999999998,1.1355181739893059,7.841436000000001,7.523152,24.594899999999996,520.5936111110976
2023-05-24 14:54:42,49.07407,1.3310190000000004,1.1162517009271813,7.812496,7.407406999999999,25.173599999999993,520.6433333333199
2023-05-24 14:57:42,48.00347,1.3310180000000003,1.1162512562986462,7.725690000000001,7.320602,23.1481,520.6933333333199
2023-05-24 15:00:42,48.00347,1.3310179999999994,1.0830937106451841,7.667825,7.2048570000000005,24.016099999999994,520.7433333333198
2023-05-24 15:03:42,48.95834,1.4756939999999998,1.0919139187898002,7.754625,7.060181,23.4375,520.7933333333198
2023-05-24 15:06:44,52.37269,1.3020829999999997,1.197954847813234,8.01505,7.8124970000000005,27.488399999999984,520.8438888888753
2023-05-24 15:09:42,53.81944,1.4467590000000001,1.1328767542004654,7.89931,7.320601,28.64579999999998,520.8933333333198
2023-05-24 15:12:42,56.25,1.3020829999999997,1.1670391360856678,7.870369999999999,7.609957,28.06710000000001,520.9433333333197
2023-05-24 15:15:40,57.72569,1.5335650000000003,1.2384120106670378,8.04398,7.494215,26.04170000000002,520.9927777777642
2023-05-24 15:18:42,61.60301,1.3888889999999998,1.1583604418462705,7.72569,7.291671,31.25,521.0433333333198
2023-05-24 15:21:42,61.60301,1.3310179999999994,1.1960887775173932,7.552084999999999,7.291667,32.407399999999996,521.0933333333197
2023-05-24 15:24:42,61.60301,1.3310179999999994,1.1486714273590228,7.494215,7.146987000000001,30.3819,521.1433333333197
2023-05-24 15:27:42,61.60301,1.359953,1.161740289282813,7.52315,7.146987000000001,30.3819,521.1933333333196
2023-05-24 15:30:42,61.60301,1.359953,1.1617458756002694,7.43634,7.060187000000001,30.671300000000002,521.2433333333196
2023-05-24 15:33:42,62.55787,1.3020829999999997,1.1513539636363377,7.378474999999999,7.089122000000001,30.671300000000002,521.2933333333195
2023-05-24 15:36:19,61.54514,1.3310180000000003,1.1486714273590235,7.40741,7.060182,29.803300000000007,521.3369444444306
2023-05-24 15:36:43,61.45833,1.359953,1.161740289282813,7.40741,7.0312470000000005,30.382000000000005,521.3436111110973
2023-05-24 15:39:42,61.11111,1.3888889999999998,1.1747277158244918,7.407406000000001,7.002317,30.092700000000008,521.3933333333196
2023-05-24 15:42:42,60.15625,1.273148,1.1379780989880823,7.320605,7.060186999999999,29.803300000000007,521.4433333333195
2023-05-24 15:45:43,52.83565,1.1284720000000004,1.1284720000003732,7.378470000000001,7.378468000000001,28.35650000000001,521.4936111110973
2023-05-24 15:48:42,53.35648,1.3020829999999997,1.1670391360856678,7.812494999999999,7.5520819999999995,26.331099999999992,521.5433333333195
2023-05-24 15:51:42,50.40509,1.3888889999999998,1.1250810488131622,7.812494999999999,7.320606,25.173699999999997,521.5933333333195
2023-05-24 15:54:40,48.95834,1.1863419999999998,1.1124395672736738,7.957175,7.812503,25.173599999999993,521.642777777764
2023-05-24 15:57:42,50.92593,1.5046299999999997,1.1037119991645032,7.754630000000001,7.031250000000001,24.88420000000002,521.6933333333195
2023-05-24 16:00:41,50.92593,1.2152779999999996,1.0954616140563644,7.957179999999999,7.7256920000000004,26.331099999999992,521.7430555555418
2023-05-24 16:03:42,55.2662,1.5625,1.2338438182383156,7.957175,7.349535,25.75229999999999,521.7933333333195
2023-05-24 16:06:42,53.81944,1.2442129999999993,1.1245097003570572,7.638884999999999,7.407412000000001,28.64580000000001,521.8433333333195
2023-05-24 16:09:42,57.72569,1.5046299999999997,1.1573077205798936,7.89931,7.26273,29.224500000000006,521.8933333333194
2023-05-24 16:12:44,60.15625,1.3020829999999997,1.1195124270251398,7.4363399999999995,7.089117,27.488499999999988,521.943888888875
2023-05-24 16:15:44,60.15625,1.3020839999999998,1.1355181739893068,7.3206,7.002316,28.06710000000001,521.993888888875
2023-05-24 16:18:41,58.65162,1.3310179999999994,1.1486769716570233,7.349535,7.002317,28.64580000000001,522.0430555555416
2023-05-24 16:21:42,59.63542,1.273148,1.1379780989880823,7.320600000000001,7.060182,31.25,522.0933333333194
2023-05-24 16:24:43,59.17245,1.4178239999999995,1.171131248724462,7.407405,6.944441,32.407399999999996,522.1436111110971
2023-05-24 16:27:42,59.63542,1.2442130000000002,1.1245043388681224,7.2338000000000005,7.002317,29.513900000000007,522.1933333333194
2023-05-24 16:30:41,51.38889,1.1284719999999995,1.1139393372564672,7.378474999999999,7.349533000000001,27.488399999999984,522.2430555555417
2023-05-24 16:33:40,52.34375,1.359954,1.129073626827638,7.8125,7.378475999999999,25.75229999999999,522.292777777764
2023-05-24 16:36:43,49.94213,1.273148,1.1379835032418448,7.725690000000001,7.465282,23.726799999999997,522.3436111110973
2023-05-24 16:39:42,48.49537,1.273148,1.0903412696626738,7.72569,7.3784719999999995,25.462999999999994,522.3933333333196
2023-05-24 16:42:42,48.00347,1.3888889999999998,1.1081511532528123,7.754625,7.233796,26.04169999999999,522.4433333333195
2023-05-24 16:45:42,47.01968,1.3310179999999994,1.0830937106451841,7.667825,7.2048570000000005,26.04169999999999,522.4933333333195
2023-05-24 16:48:41,47.01968,1.3310179999999994,1.0662255152251137,7.667825,7.175927,22.858800000000002,522.5430555555417
2023-05-24 16:51:42,48.49537,1.4178240000000004,1.1032928728793903,7.725690000000001,7.146986,24.594899999999996,522.5933333333195
2023-05-24 16:54:42,48.49537,1.4467589999999992,1.132876754200465,7.7835659999999995,7.2048570000000005,24.88420000000002,522.6433333333194
2023-05-24 16:57:19,52.83565,1.475695,1.2784030281736338,8.043986,7.667821000000001,28.64590000000001,522.6869444444305
2023-05-24 16:57:42,51.85185,1.3888889999999998,1.2849559329530398,8.246526,8.043977,26.620299999999986,522.6933333333194
2023-05-24 17:00:42,49.45023,1.475695,1.1451349865775564,7.870366,7.262731,25.173599999999993,522.7433333333194
2023-05-24 17:03:42,54.65856,1.3310179999999994,1.1646351529406354,8.072914999999998,7.754627000000001,26.331000000000017,522.7933333333193
2023-05-24 17:06:42,53.81944,1.5625,1.181460375725745,7.92824,7.2338,28.93519999999998,522.8433333333193
2023-05-24 17:09:45,55.29514,1.3888889999999998,1.1250752329800453,7.667825,7.1759260000000005,27.199099999999987,522.8941666666526
2023-05-24 17:12:39,55.29514,1.359953,1.1778247115075797,7.638890000000001,7.291667,30.9606,522.9424999999859
2023-05-24 17:15:42,57.72569,1.4178240000000004,1.1376058068549868,7.49421,6.973376,29.224500000000006,522.9933333333192
2023-05-24 17:18:42,56.25,1.5046299999999997,1.1919590735875518,7.581015999999999,7.002316,31.539300000000026,523.0433333333192
2023-05-24 17:21:41,57.72569,1.3310180000000003,1.1325478432517926,7.34954,6.973382,31.25,523.0930555555415
2023-05-24 17:24:44,54.80324,1.3020839999999998,1.1513544242550944,7.378476,7.089122,30.960700000000003,523.1438888888748
2023-05-24 17:27:42,52.83565,1.3020830000000005,1.1033359664660594,7.34954,6.973376999999999,27.199099999999987,523.1933333333193
2023-05-24 17:30:42,47.51157,1.3020839999999998,1.1033364141747097,7.552086,7.175922,27.198999999999984,523.2433333333192
2023-05-24 17:33:42,49.45023,1.2442129999999993,1.1089159900484382,7.812494999999999,7.552082,26.330899999999986,523.2933333333192
2023-05-24 17:36:42,48.49537,1.4756940000000007,1.0919139187898004,7.7835600000000005,7.089116,24.016199999999998,523.3433333333192
2023-05-24 17:39:41,46.03588,1.3020830000000005,1.070447634279976,7.92824,7.494216999999999,23.7269,523.3930555555414
2023-05-24 17:42:42,44.58912,1.3310180000000003,1.0830995061817357,7.66782,7.204861999999999,26.041600000000017,523.4433333333192
2023-05-24 17:45:44,46.55671,1.4178240000000004,1.085812257244773,7.69676,7.089116000000001,24.884299999999996,523.4938888888747
2023-05-24 17:48:43,47.51157,1.359954,1.0956609076387762,7.667826000000001,7.175922000000001,24.594899999999996,523.543611111097
2023-05-24 17:51:40,46.55671,1.5046299999999997,1.1396732999070118,7.7835659999999995,7.118055999999999,23.148200000000003,523.5927777777637
2023-05-24 17:54:42,47.51157,1.5046299999999997,1.1218142893839802,7.870366,7.1759260000000005,23.4375,523.6433333333192
2023-05-24 17:57:42,50.92593,1.5914359999999999,1.1754244270221499,7.841436000000001,7.08912,26.909699999999987,523.6933333333192
2023-05-24 18:00:41,47.01968,1.3310180000000003,1.132553445993095,7.9861059999999995,7.609957999999999,25.75229999999999,523.7430555555414
2023-05-24 18:03:42,51.90972,1.7361110000000002,1.2149067550106576,7.957171,7.03125,26.04170000000002,523.7933333333192
2023-05-24 18:06:42,48.81366,1.3020829999999997,1.1355177176073041,7.7835659999999995,7.465283,25.173699999999997,523.8433333333192
2023-05-24 18:09:44,54.31134,1.5914349999999997,1.280360138721777,8.159726,7.581021,29.803300000000007,523.8938888888747
2023-05-24 18:12:42,53.81944,1.359954,1.1617463257363159,7.696756,7.320602,28.64580000000001,523.9433333333192
2023-05-24 18:15:41,57.69676,1.5914349999999997,1.1934320161986258,7.870366,7.146991,27.488400000000013,523.9930555555414
2023-05-24 18:18:42,57.20486,1.4178240000000004,1.1544651198888451,7.49421,7.002316,30.3819,524.0433333333192
2023-05-24 18:21:42,58.18866,1.359953,1.1454942060735742,7.40741,7.002317,26.33099999999999,524.0933333333192
2023-05-24 18:24:41,58.18866,1.4178240000000004,1.1376058068549868,7.40741,6.886576,32.117999999999995,524.1430555555414
2023-05-24 18:27:42,57.78356,1.3020829999999997,1.1033415866068128,7.349535,6.973382,30.382000000000005,524.1933333333192
2023-05-24 18:30:40,58.65162,1.359953,1.129067477870214,7.34954,6.915507,31.25,524.2427777777636
2023-05-24 18:33:41,55.2662,1.157407,1.1134405803706986,7.204864999999999,7.1180579999999996,26.620300000000015,524.2930555555414
2023-05-24 18:36:42,50.4919,1.2442129999999993,1.1089105745449979,7.494215,7.233792000000001,26.62039999999999,524.3433333333192
2023-05-24 18:39:42,48.49537,1.2152779999999996,1.110934591311799,7.6099499999999995,7.407412000000001,27.488399999999984,524.3933333333191
2023-05-24 18:42:41,40.7118,0.8680559999999993,0.9522276262864955,7.43634,7.609954000000001,21.12269999999998,524.4430555555414
2023-05-24 18:45:42,30.98958,0.9837959999999999,0.8469266888023901,7.4074040000000005,7.1469879999999995,17.071799999999996,524.4933333333191
2023-05-24 18:48:42,33.91204,1.070601,0.9965168766853542,5.324074,5.179403,17.650499999999994,524.5433333333191
2023-05-24 18:51:43,35.3588,1.273148,0.7126430700460162,5.468754,4.542826,16.492999999999995,524.5936111110968
2023-05-24 18:54:42,33.91204,1.2152779999999996,,4.976852,3.5590280000000005,16.2038,524.6433333333191
2023-05-26 06:27:42,30.52662,3.414352,1.3048210146497483,5.1215280000000005,2.025462000000001,13.599500000000006,524.6433333333191
2023-05-26 06:30:42,33.42014,3.2696760000000005,1.2290987411735503,5.497684,2.5173579999999998,17.36110000000002,524.6933333333191
2023-05-26 06:33:42,35.3588,3.2407399999999997,1.3960555814996747,5.642364,2.8356440000000003,15.625,524.743333333319
2023-05-26 06:36:42,40.21991,3.240741,1.2216441477700108,7.291664000000001,4.340273,18.80789999999999,524.793333333319
2023-05-26 06:39:45,41.55093,3.0960650000000003,1.2903569011257614,7.6678239999999995,4.947919,18.807800000000015,524.8441666666523
2023-05-26 06:42:43,41.2037,3.1828700000000003,1.3142971380643171,7.667824,4.861114000000001,20.25460000000001,524.8936111110968
2023-05-26 06:45:42,41.2037,3.125,1.3312804512173069,7.696764,4.9768539999999994,19.386600000000016,524.9433333333191
2023-05-26 06:48:42,42.65046,3.125,1.2642319694938486,8.130784,5.353014,18.80789999999999,524.993333333319
2023-05-26 06:51:42,42.15857,3.0671290000000004,1.2823417934549513,7.986108,5.295139,20.83340000000001,525.043333333319
2023-05-26 06:54:40,41.2037,3.0960650000000003,1.323142390988081,7.841434,5.150459000000001,20.25460000000001,525.0927777777634
2023-05-26 06:57:42,39.75695,3.0960650000000003,1.290345371259025,7.870374000000001,5.150459,19.386600000000016,525.143333333319
2023-05-26 07:00:42,40.7118,3.2407399999999997,1.2593557905243054,7.725694,4.803244000000001,19.675900000000013,525.193333333319
2023-05-26 07:03:42,40.7118,3.211805,1.2876696766274425,7.667824,4.8032390000000005,19.386599999999987,525.2433333333189
2023-05-26 07:06:42,40.21991,3.125,1.331280451217309,7.812504,5.092594000000001,18.80789999999999,525.2933333333189
2023-05-26 07:09:42,41.2037,3.2407399999999997,1.2216438898821556,8.072914,5.121524000000001,19.097200000000015,525.3433333333188
2023-05-26 07:12:41,41.72454,3.3564809999999996,1.251375252133152,7.928244,4.861113,20.25460000000001,525.3930555555411
2023-05-26 07:15:42,40.21991,3.1828699999999994,1.314297138064317,7.725694,4.918984000000001,18.807800000000015,525.4433333333188
2023-05-26 07:18:42,41.6956,3.3854169999999995,1.3695775898804712,7.87037,4.861113,20.54400000000001,525.4933333333188
2023-05-26 07:21:42,41.2037,3.211805,1.3555886297148019,7.696759,4.890044,19.386600000000016,525.5433333333187
2023-05-26 07:24:42,40.7118,3.2118059999999993,1.251712223060994,7.8414399999999995,4.947914,19.097200000000015,525.5933333333187
2023-05-26 07:27:42,39.23611,3.327546,1.3538632889473143,7.8125,4.861114000000001,18.518500000000017,525.6433333333187
2023-05-26 07:30:42,41.6956,3.240741,1.2954539815979844,7.75463,4.861109,18.807900000000018,525.6933333333186
2023-05-26 07:33:40,40.21991,3.2118059999999993,1.3222434779554686,7.75463,4.918984000000001,20.83340000000001,525.7427777777631
2023-05-26 07:36:41,39.23611,3.2407399999999997,1.2954537128564323,7.667824,4.774304000000001,19.675900000000013,525.7930555555408
2023-05-26 07:39:42,40.21991,3.211805,1.3222432036266127,7.609949,4.774304000000001,19.097200000000015,525.8433333333186
2023-05-26 07:42:42,40.21991,3.211805,1.2517246456650655,7.638884,4.745368999999999,19.097200000000015,525.8933333333185
2023-05-26 07:45:41,41.2037,3.1828700000000003,1.3142971380643171,7.638884,4.832174,17.650499999999994,525.9430555555408
2023-05-26 07:48:42,40.21991,3.125,1.2642319694938486,7.66782,4.89005,19.965299999999985,525.9933333333186
2023-05-26 07:51:42,41.6956,3.240741,1.2593560539911244,7.58102,4.658568999999999,20.83329999999998,526.0433333333185
2023-05-26 07:54:42,40.21991,3.211805,1.2141744518185376,7.638889000000001,4.716434,20.543999999999983,526.0933333333185
2023-05-26 07:58:03,39.81482,3.211805,1.2517246456650655,7.552084,4.658568999999999,19.097199999999987,526.1491666666518
2023-05-26 08:00:41,39.75695,3.211805,1.3222432036266127,7.552084,4.716439,19.96519999999998,526.1930555555407
2023-05-26 08:03:42,39.75695,3.1828699999999994,1.3142971380643147,7.581014000000001,4.774304,19.965300000000013,526.2433333333184
2023-05-26 08:06:42,40.7118,3.3275449999999998,1.3538630168638346,7.638884,4.687499000000001,19.675900000000013,526.2933333333184
2023-05-26 08:09:42,41.2037,3.2696749999999994,1.3032218168095642,7.783569,4.861114000000001,20.25460000000001,526.3433333333184
2023-05-26 08:12:39,41.2037,3.29861,1.3459823254032077,7.667819,4.745369,19.965300000000013,526.392499999985
2023-05-26 08:15:41,39.75695,3.1539349999999997,1.3063342109170193,7.696753999999999,4.918979,21.41210000000001,526.4430555555406
2023-05-26 08:18:42,39.75695,3.1828709999999996,1.3142974129722251,7.60995,4.803239,20.254599999999982,526.4933333333183
2023-05-26 08:21:42,39.75695,1.9965269999999995,1.0238839050332849,7.523143999999999,5.960647,17.36110000000002,526.5433333333183
2023-05-26 08:24:42,35.8507,1.7361110000000002,0.9392575838444536,6.770834,5.4687529999999995,15.625,526.5933333333182
2023-05-26 08:27:42,35.87963,1.8807869999999998,0.9348825689520917,6.77083,5.266203000000001,16.2038,526.6433333333182
2023-05-26 08:30:41,35.87963,1.7361119999999994,0.9865877781328303,6.7419,5.497688,14.178200000000004,526.6930555555405
2023-05-26 08:33:44,34.40393,1.851851,0.9772512011857536,6.741899999999999,5.324078999999999,18.518500000000017,526.7438888888738
2023-05-26 08:36:42,35.3588,1.7361110000000002,0.9392575838444536,6.655093999999999,5.353012999999999,17.650499999999994,526.7933333333183
2023-05-26 08:39:41,36.34259,1.7361119999999994,0.9392579149358687,6.597219999999999,5.295138,17.071799999999996,526.8430555555406
2023-05-26 08:42:41,35.3588,1.649305,0.8861941945105873,6.250004,5.005788999999999,17.071799999999996,526.8930555555405
2023-05-26 08:45:44,33.91204,1.7071759999999996,0.9051874988667874,6.134253999999999,4.832178000000001,16.4931,526.9438888888739
2023-05-26 08:48:42,35.3588,1.8807869999999998,0.9077128922605875,6.249999999999999,4.716432999999999,16.492999999999995,526.9933333333183
2023-05-26 08:51:40,33.42014,1.7650449999999998,0.9240039774138075,6.076384,4.716438999999999,16.782399999999996,527.0427777777628
2023-05-26 08:54:42,34.89584,1.851851,0.9258225384357636,6.192130000000001,4.716438999999999,15.046199999999999,527.0933333333184
2023-05-26 08:57:41,34.89584,1.7071760000000005,0.8799645208069756,6.0185189999999995,4.6875029999999995,15.625,527.1430555555406
2023-05-26 09:00:42,34.89584,1.7071760000000005,0.9296562078522069,6.0185189999999995,4.745372999999999,15.914299999999997,527.1933333333184
2023-05-26 09:03:42,34.89584,1.7071759999999996,0.9051874988667874,5.960643999999999,4.658568000000001,17.650499999999994,527.2433333333183
2023-05-26 09:06:41,33.42014,1.6782409999999999,0.8179979077268497,5.902779000000001,4.542828,16.492999999999995,527.2930555555406
2023-05-26 09:09:42,35.87963,1.7071750000000003,0.8799642004601347,5.902774,4.571759,17.361199999999997,527.3433333333184
2023-05-26 09:12:42,35.3588,1.6782409999999999,0.8706660259621567,5.729169000000001,4.427078,16.203699999999998,527.3933333333183
2023-05-26 09:15:19,33.91204,1.6782410000000008,0.8706748166951483,5.613424000000001,4.311342999999999,14.756900000000002,527.4369444444294
2023-05-26 09:15:42,33.91204,1.6782410000000008,0.8957081976909097,5.613424000000001,4.340273,15.914299999999997,527.4433333333183
2023-05-26 09:18:42,34.89584,1.6782410000000008,0.8957081976909097,5.584494,4.311342999999999,17.071799999999996,527.4933333333182
2023-05-26 09:21:41,35.87963,1.7071759999999996,0.905178916910902,5.642364,4.340278,14.467600000000004,527.5430555555405
2023-05-26 09:24:42,35.8507,1.8229170000000003,0.9167269658992837,5.758100000000001,4.311342999999999,15.625,527.5933333333182
2023-05-26 09:27:41,34.40393,1.7361119999999994,0.8892139330234091,5.642359999999999,4.282408,15.625,527.6430555555405
2023-05-26 09:30:39,34.40393,1.7939819999999997,0.933352594719465,5.8738399999999995,4.484958000000001,15.625,527.692499999985
2023-05-26 09:33:42,34.40393,1.765047,0.871987501576185,5.815969999999999,4.398142999999999,17.361099999999993,527.7433333333183
2023-05-26 09:36:41,34.40393,1.765047,0.871987501576185,5.6713,4.253473,15.335700000000003,527.7930555555406
2023-05-26 09:39:42,34.40393,1.851851,0.9258133708204138,5.787039999999999,4.311339,16.4931,527.8433333333184
