Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-26 09:42:42,35.8507,1.851852,0.8708492660108936,5.758105,4.224532999999999,15.046300000000002,527.8933333333183
2023-05-26 09:45:41,34.89584,1.7361110000000002,0.8892136140632964,5.64236,4.282409,16.4931,527.9430555555406
2023-05-26 09:48:42,33.42014,1.8229169999999995,0.8899217407888785,5.729164999999999,4.253468,15.9144,527.9933333333183
2023-05-26 09:51:41,33.15972,1.9097210000000002,0.9703532883445344,5.70023,4.195599,17.650499999999994,528.0430555555406
2023-05-26 09:54:41,33.42014,1.967593,0.9618433403491415,5.931715999999999,4.340273,16.4931,528.0930555555406
2023-05-26 09:57:42,34.40393,1.880788,0.9077131984937631,5.931716000000001,4.398148000000001,16.782399999999996,528.1433333333183
2023-05-26 10:00:44,32.95718,1.8807869999999998,0.9348825689520901,5.902776,4.398148999999999,15.335700000000003,528.1938888888739
2023-05-26 10:03:42,33.91204,2.054398,0.9309922183319159,5.902781,4.166663,14.467599999999976,528.2433333333183
2023-05-26 10:06:42,32.95718,1.9965279999999996,0.9977331681372973,5.931716,4.340278,15.046300000000002,528.2933333333183
2023-05-26 10:09:39,32.46528,2.054398,0.9885238039095983,5.931711000000001,4.253473,15.625,528.342499999985
2023-05-26 10:12:42,32.46528,1.9965279999999996,0.9707659176878736,5.989585999999999,4.369208,17.071799999999996,528.3933333333183
2023-05-26 10:15:41,32.43634,2.054397,0.9310022481626377,5.9606460000000006,4.224539,15.625,528.4430555555406
2023-05-26 10:18:42,39.23611,2.170139,0.647214995308824,6.684031,4.6006920000000004,15.914299999999997,528.4933333333183
2023-05-26 10:21:42,40.7118,2.1122680000000003,1.0337722643226366,6.626161000000001,4.918983,18.518500000000017,528.5433333333183
2023-05-26 10:24:42,44.58912,2.1122689999999995,1.2961102849984847,10.561346,9.172457000000001,20.543999999999983,528.5933333333182
2023-05-26 10:27:41,40.7118,1.8807869999999998,1.0591476781599523,8.535875999999998,7.175928999999999,17.071799999999996,528.6430555555405
2023-05-26 10:30:41,39.75695,1.9097230000000005,1.0689724694370106,7.870366,6.481482999999999,17.93979999999999,528.6930555555405
2023-05-26 10:33:42,41.6956,1.967593,1.1349197327818,8.015046000000002,6.626153,16.782399999999996,528.7433333333182
2023-05-26 10:36:42,44.12616,1.4467590000000001,1.0619589601086123,8.07292,7.378471,20.254700000000014,528.7933333333182
2023-05-26 10:39:41,42.65046,1.4178240000000004,1.085812257244773,8.015049999999999,7.407406,17.361099999999993,528.8430555555404
2023-05-26 10:42:43,43.60532,1.359953,1.0786614130006884,8.015049999999999,7.494217000000001,19.097200000000015,528.893611111096
2023-05-26 10:45:41,43.14236,1.3020830000000005,1.0367618025071994,7.92824,7.436347,20.54400000000001,528.9430555555405
2023-05-26 10:48:40,42.15857,1.4467600000000003,1.0619593668394263,7.986116,7.291665999999999,21.12270000000001,528.9927777777627
2023-05-26 10:51:42,44.58912,1.359953,1.0440066763829692,7.87037,7.291667,19.965300000000013,529.0433333333183
2023-05-26 10:54:41,41.2037,1.3020829999999997,1.0195921246202875,7.783565,7.262732000000001,18.80789999999999,529.0930555555406
2023-05-26 10:57:42,41.2037,1.3020829999999997,1.053705921548441,7.667825,7.204861999999999,20.254700000000014,529.1433333333183
2023-05-26 11:00:41,41.08796,1.3020829999999997,1.036755908294003,7.63889,7.146987000000001,18.807800000000015,529.1930555555406
2023-05-26 11:03:43,38.77315,1.2152779999999996,0.982336115196695,7.552079999999999,7.118052,18.51849999999999,529.2436111110961
2023-05-26 11:06:42,41.6956,1.3020829999999997,1.0021901710051973,7.63889,7.089117,20.254599999999982,529.2933333333184
2023-05-26 11:09:42,40.21991,1.359953,1.0263324426812659,7.66782,7.060187000000001,17.650500000000022,529.3433333333184
2023-05-26 11:12:42,41.2037,1.3888889999999998,1.0202122051412563,7.667826000000001,7.002317,19.386600000000016,529.3933333333183
2023-05-26 11:15:42,41.2037,1.4178239999999995,1.068107996539298,7.667825999999999,7.031251999999999,19.675900000000013,529.4433333333183
2023-05-26 11:18:41,38.77315,1.4467589999999992,1.0436173773520336,7.7835659999999995,7.060187000000001,18.518399999999986,529.4930555555405
2023-05-26 11:21:41,39.75695,1.4467589999999992,1.0249996548822053,7.754625999999999,7.002317,17.65039999999999,529.5430555555405
2023-05-26 11:24:41,40.7118,1.4178239999999995,1.0319503445095894,7.7835659999999995,7.089122000000001,19.965299999999985,529.5930555555404
2023-05-26 11:27:40,39.75695,1.5914359999999999,1.0816492611931487,7.870372,6.973376,18.80789999999999,529.6427777777627
2023-05-26 11:30:42,39.75695,1.5046299999999997,1.047852474093214,7.841431999999999,7.031251999999999,21.122600000000006,529.6933333333183
2023-05-26 11:33:41,37.32639,1.5046289999999996,1.0478454996266213,7.725695999999999,6.915507,19.386500000000012,529.7430555555405
2023-05-26 11:36:41,38.31018,1.6203700000000003,1.0325275097261255,7.783566,6.770836,18.22919999999999,529.7930555555405
2023-05-26 11:39:41,38.31018,1.5046299999999997,1.0478458922647853,7.667825999999999,6.857635999999999,18.807800000000015,529.8430555555404
2023-05-26 11:42:42,39.23611,1.6203700000000003,1.052964550298599,7.783566,6.799765999999999,21.70139999999998,529.8933333333182
2023-05-26 11:46:03,41.6956,1.5914349999999997,1.1934320161986258,7.9861059999999995,7.262731,22.5694,529.9491666666515
2023-05-26 11:49:02,43.60532,1.5914359999999999,1.1934324288016336,8.159722,7.436346,19.675900000000013,529.9988888888738
2023-05-26 11:51:42,45.57291,1.7071760000000005,1.2589313501640007,8.940971999999999,8.130786,22.5694,530.0433333333183
2023-05-26 11:54:42,47.51157,1.7071760000000005,1.2221983774378085,8.651622,7.7835659999999995,20.25460000000001,530.0933333333182
2023-05-26 11:57:42,49.94213,1.6203709999999996,1.187210301469209,8.564812,7.783561,20.83330000000001,530.1433333333182
2023-05-26 12:00:42,51.85185,1.6493060000000002,1.1804561663959006,8.391202,7.552086,25.75229999999999,530.1933333333182
2023-05-26 12:03:42,52.83565,1.5914350000000006,1.1754240185979576,8.246531000000001,7.494215999999999,22.858800000000002,530.2433333333181
2023-05-26 12:06:40,53.81944,1.5046299999999997,1.1573077205798936,8.101855999999998,7.465275999999999,28.35650000000001,530.2927777777626
2023-05-26 12:09:42,53.81944,1.4756939999999998,1.162433162111763,8.043980999999999,7.465277,24.594899999999996,530.3433333333181
2023-05-26 12:12:42,53.81944,1.4467589999999992,1.1500635805253934,7.928235999999999,7.378477,22.280100000000004,530.3933333333181
2023-05-26 12:15:42,48.95834,1.2152779999999996,1.1262457790412967,7.754625999999999,7.581017999999999,24.594899999999996,530.443333333318
2023-05-26 12:18:42,46.35416,1.4467589999999992,1.1328827264300958,7.812496,7.233797000000001,26.33110000000002,530.493333333318
2023-05-26 12:21:42,45.10995,1.4467590000000001,1.1154928435121663,7.870366000000001,7.262727,23.7269,530.543333333318
2023-05-26 12:24:42,43.60532,1.5335649999999994,1.0969582457897402,7.986112,7.2048570000000005,24.016199999999998,530.5933333333179
2023-05-26 12:27:41,43.60532,1.5335649999999994,1.1154421164958022,7.957172,7.2048570000000005,21.990800000000007,530.6430555555402
2023-05-26 12:30:42,45.57291,1.5046289999999996,1.103711592612651,7.783566,7.060187000000001,23.726799999999997,530.6933333333179
2023-05-26 12:33:42,44.58912,1.5625,1.0896148660289446,7.783561,6.944441,26.620300000000015,530.7433333333179
2023-05-26 12:36:41,45.57291,1.5625,1.127106541378955,7.783561,7.002311,21.990800000000007,530.7930555555401
2023-05-26 12:39:42,45.57291,1.4178239999999995,1.1205497524081809,7.667825999999999,7.118052,23.148200000000003,530.8433333333179
2023-05-26 12:42:42,45.57291,1.359954,1.0956667480151483,7.581016000000001,7.089122000000001,22.5694,530.8933333333179
2023-05-26 12:45:41,44.58912,1.4467600000000003,1.0800471486908532,7.667826000000001,7.002316,21.990800000000007,530.9430555555401
2023-05-26 12:48:42,44.58912,1.3020839999999998,1.0869862822336702,7.581016000000001,7.175922,24.016199999999998,530.9933333333179
2023-05-26 12:51:42,45.57291,1.2442130000000002,1.044871635831672,7.349539,6.973376,24.3056,531.0433333333178
2023-05-26 12:54:43,45.57291,1.2442130000000002,1.0931624521994823,7.37847,7.089117,21.990700000000004,531.0936111110956
2023-05-26 12:57:42,44.58912,1.3310180000000003,1.0997676670694432,7.52315,7.089122000000001,23.4375,531.1433333333179
2023-05-26 13:00:41,44.58912,1.4178240000000004,1.1032928728793903,7.638891,7.060186999999999,24.595,531.1930555555401
2023-05-26 13:03:42,44.58912,1.4467590000000001,1.1154928435121663,7.667821000000001,7.060182,21.701400000000007,531.2433333333179
2023-05-26 13:06:42,44.58912,1.5046289999999996,1.103711592612651,7.783566,7.060187000000001,22.28,531.2933333333178
2023-05-26 13:09:41,44.58912,1.5335649999999994,1.1336664284993085,7.754631999999999,7.0312470000000005,23.1481,531.3430555555401
2023-05-26 13:12:42,43.60532,1.5914359999999999,1.1009559600769316,7.812502,6.944445999999999,23.148200000000003,531.3933333333179
2023-05-26 13:15:42,42.93982,1.5914359999999999,1.1009559600769327,7.754631999999999,6.886576,23.7269,531.4433333333178
2023-05-26 13:18:43,43.69213,1.6203709999999996,1.1313826446787334,7.7256920000000004,6.857641,23.4375,531.4936111110956
2023-05-26 13:21:42,43.60532,1.5046289999999996,1.085364951724314,7.638885999999999,6.886577000000001,22.858799999999974,531.5433333333178
2023-05-26 13:24:39,43.60532,1.5335650000000003,1.0782124863841753,7.609951,6.799766,20.543999999999983,531.5924999999845
2023-05-26 13:27:42,44.58912,1.4756939999999998,1.0919139187898002,7.552081,6.857637,24.3056,531.6433333333179
2023-05-26 13:30:42,43.60532,1.4467590000000001,1.0800467373340394,7.609951,6.944442,23.148200000000003,531.6933333333178
2023-05-26 13:33:19,43.60532,1.5046289999999996,1.121807664974607,7.552085999999999,6.857637,24.594899999999996,531.7369444444289
2023-05-26 13:33:43,43.60532,1.5335650000000003,1.0969646781980784,7.609951,6.828706,26.04159999999999,531.7436111110956
2023-05-26 13:36:42,43.60532,1.5625,1.1084994539164068,7.638885999999999,6.828706,23.4375,531.7933333333178
2023-05-26 13:39:42,43.60532,1.5914349999999997,1.100955569186522,7.638885999999999,6.770831,23.726799999999997,531.8433333333178
2023-05-26 13:42:42,45.57291,1.5046289999999996,1.103711592612651,7.581016,6.857637,24.594899999999996,531.8933333333177
2023-05-26 13:45:42,45.57291,1.5914349999999997,1.100955569186522,7.725692,6.857637,24.884199999999993,531.9433333333177
2023-05-26 13:48:42,45.57291,1.6493060000000002,1.103887152207441,7.754632,6.799766,23.7269,531.9933333333177
2023-05-26 13:51:42,45.57291,1.6203700000000003,1.1502453369200893,7.7256920000000004,6.886572,21.41210000000001,532.0433333333176
2023-05-26 13:54:42,44.12616,1.5914349999999997,1.1199649010813257,7.667826999999999,6.828702000000001,24.016099999999994,532.0933333333176
2023-05-26 13:57:42,45.10995,1.7939810000000005,1.1379870267513295,7.812497,6.684026,22.5694,532.1433333333175
2023-05-26 14:00:44,45.10995,1.7071760000000005,1.1259012303147446,7.812502,6.799766,21.701400000000007,532.1938888888731
2023-05-26 14:03:39,44.58912,1.6782399999999997,1.094906767424213,7.812497,6.799767000000001,21.701400000000007,532.2424999999841
2023-05-26 14:06:42,43.60532,1.7071760000000005,1.1457335786563,7.841433,6.857637,24.016199999999998,532.2933333333175
2023-05-26 14:09:42,44.12616,1.7361110000000002,1.136827802605662,7.841437,6.799766,25.463000000000022,532.3433333333174
2023-05-26 14:12:41,44.12616,1.6782409999999999,1.1346239662388666,7.870367999999999,6.915507,21.701400000000007,532.3930555555397
2023-05-26 14:15:42,54.31134,2.2280099999999994,1.2931290915706353,7.957177999999999,6.394678000000001,32.696799999999996,532.4433333333175
2023-05-26 14:18:43,57.72569,1.7361109999999993,1.2337430137563008,7.638888,6.741897,28.935100000000006,532.4936111110952
2023-05-26 14:21:42,57.20486,1.851852,1.298420147890942,7.986113,7.002311,31.25,532.5433333333175
2023-05-26 14:24:42,60.15625,1.851852,1.298420147890942,8.072918000000001,7.089116000000001,33.56480000000002,532.5933333333174
2023-05-26 14:27:41,61.05324,1.5914349999999997,1.2287932864755489,7.725692,7.060187000000001,30.382000000000005,532.6430555555397
2023-05-26 14:31:03,61.02431,1.6493060000000002,1.2171750659931566,7.754632,6.973376,28.93520000000001,532.6991666666509
2023-05-26 14:33:41,61.60301,1.5914349999999997,1.2112140893239849,7.754632,7.060187000000001,32.98609999999999,532.7430555555397
2023-05-26 14:36:43,63.0787,1.6782399999999997,1.2650205909266294,7.754627,7.002317,34.722200000000015,532.7936111110953
2023-05-26 14:39:42,62.06597,1.649305,1.235198511009722,7.696762,6.944447,32.407399999999996,532.8433333333176
2023-05-26 14:42:41,60.61921,1.6203700000000003,1.2409341070787747,7.667822000000001,6.973382,33.56480000000002,532.8930555555398
2023-05-26 14:45:41,60.61921,1.6782409999999999,1.2470958320448593,7.667826999999999,6.886576,27.199099999999987,532.9430555555398
2023-05-26 14:48:42,63.54167,1.6782409999999999,1.2289619382860586,7.667822,6.857641,30.3819,532.9933333333175
2023-05-26 14:52:02,65.30671,1.5335650000000003,1.1869640802837735,7.5231509999999995,6.886576,31.5394,533.0488888888731
2023-05-26 14:54:41,65.21991,1.5625,1.2165850865211059,7.5231460000000006,6.886576,29.80329999999998,533.0930555555398
2023-05-26 14:57:44,65.97222,1.4756939999999998,1.2297225326910084,7.407411000000001,6.944447,32.407399999999996,533.1438888888731
2023-05-26 15:00:41,64.98843,1.4756939999999998,1.2297225326910084,7.407411000000001,6.944447,30.9606,533.1930555555398
2023-05-26 15:03:44,65.45139,1.5046299999999997,1.2089840440690454,7.4363459999999995,6.886576,29.80329999999998,533.2438888888731
2023-05-26 15:06:42,67.41898,1.5335649999999994,1.2214500359647162,7.494215999999999,6.9155109999999995,35.87959999999998,533.2933333333176
2023-05-26 15:09:42,67.91088,1.4467589999999992,1.2331404723957549,7.4363459999999995,7.0312470000000005,33.275499999999994,533.3433333333176
2023-05-26 15:12:42,67.91088,1.5046299999999997,1.2089840440690454,7.4363459999999995,6.886576,33.56480000000002,533.3933333333175
2023-05-26 15:15:42,67.91088,1.359954,1.1937494800139101,7.291666,6.973382,31.828700000000026,533.4433333333175
2023-05-26 15:18:41,65.50926,1.359954,1.1937494800139101,7.291666,6.973382,34.43290000000002,533.4930555555397
2023-05-26 15:21:39,64.00463,1.3888889999999998,1.2228494698738583,7.320606000000001,7.002317,30.960700000000003,533.5424999999842
2023-05-26 15:24:41,65.97222,1.359953,1.1778247115075797,7.26273,6.915507,33.85419999999999,533.5930555555398
2023-05-26 15:27:42,65.97222,1.3888889999999998,1.1909259728357284,7.291666,6.915507,35.300899999999984,533.6433333333175
2023-05-26 15:30:42,65.97222,1.4178239999999995,1.2200993184877187,7.349536,6.973382,37.905100000000004,533.6933333333175
2023-05-26 15:33:41,63.42593,1.4178239999999995,1.2200937624723238,7.320605999999999,6.944442,34.43289999999999,533.7430555555397
2023-05-26 15:36:42,62.06597,1.4756939999999998,1.2131730544012351,7.378471,6.886577000000001,32.98609999999999,533.7933333333175
2023-05-26 15:39:41,62.06597,1.4467590000000001,1.216872129095418,7.349540999999999,6.9155120000000005,33.564899999999994,533.8430555555398
2023-05-26 15:42:41,61.11111,1.5046289999999996,1.2258299846882588,7.407406,6.886577000000001,31.5394,533.8930555555397
2023-05-26 15:45:42,60.15625,1.5046299999999997,1.242494755486921,7.436342,6.944442,33.85419999999999,533.9433333333175
2023-05-26 15:48:41,58.70949,1.5914349999999997,1.26335154076549,7.5231520000000005,6.915507,31.539299999999997,533.9930555555397
2023-05-26 15:51:41,58.70949,1.5046299999999997,1.2089840440690454,7.465282,6.9155120000000005,34.43289999999999,534.0430555555397
2023-05-26 15:54:42,57.72569,1.5046289999999996,1.2089836119703228,7.436346,6.886577000000001,30.092600000000004,534.0933333333174
2023-05-26 15:57:42,57.72569,1.5914349999999997,1.2287872470597008,7.5231520000000005,6.857637,31.8288,534.1433333333174
2023-05-26 16:00:39,57.55208,1.5914349999999997,1.2287872470597008,7.5231520000000005,6.857637,28.35650000000001,534.1924999999841
2023-05-26 16:04:03,57.20486,1.5914349999999997,1.2287872470597008,7.5231520000000005,6.857637,31.25,534.2491666666507
2023-05-26 16:06:42,55.7581,1.5914349999999997,1.2287872470597008,7.552087,6.886572,30.9606,534.2933333333174
2023-05-26 16:09:42,56.7419,1.5914349999999997,1.2461673560164206,7.552087,6.9155120000000005,25.75229999999999,534.3433333333173
2023-05-26 16:12:42,54.80324,1.649305,1.235198511009721,7.667822000000001,6.915507,32.1181,534.3933333333173
2023-05-26 16:15:41,54.80324,1.5914349999999997,1.1934320161986258,7.638887,6.9155120000000005,22.8587,534.4430555555396
2023-05-26 16:18:42,54.80324,1.649305,1.235198511009722,7.725696999999999,6.973382,30.9606,534.4933333333173
2023-05-26 16:21:41,53.35648,1.7361110000000002,1.2337430137563024,7.725696999999999,6.828706,27.488400000000013,534.5430555555396
2023-05-26 16:24:42,55.2662,1.8229170000000003,1.2488493030462722,7.754633,6.7418960000000006,30.671300000000002,534.5933333333173
2023-05-26 16:28:03,54.80324,1.7361110000000002,1.2523368930407746,7.696763000000001,6.828702000000001,28.64580000000001,534.6491666666507
2023-05-26 16:30:41,54.80324,1.7071759999999996,1.2406757416661607,7.7256979999999995,6.886572,25.17360000000002,534.6930555555396
2023-05-26 16:33:42,53.81944,1.7939809999999996,1.2566637654242583,7.841437999999999,6.886577000000001,28.93520000000001,534.7433333333173
2023-05-26 16:36:41,52.37269,1.8229170000000003,1.268042925593376,7.841433,6.857635999999999,32.98609999999999,534.7930555555396
2023-05-26 16:39:39,53.35648,1.8807869999999998,1.2712270116197284,7.899303,6.828706,33.56480000000002,534.842499999984
2023-05-26 16:42:42,54.31134,1.7361110000000002,1.2523432797801755,7.783563000000001,6.9155120000000005,33.27550000000002,534.8933333333174
2023-05-26 16:45:41,54.31134,1.7361109999999993,1.2337430137563008,7.754628,6.857637,33.275499999999994,534.9430555555397
2023-05-26 16:48:42,54.31134,1.7939819999999997,1.2375865978983571,7.783567999999999,6.799766,29.80329999999998,534.9933333333174
2023-05-26 16:51:42,55.29514,1.7361109999999993,1.233743013756302,7.783567999999999,6.886577000000001,30.960700000000003,535.0433333333174
2023-05-26 16:54:41,53.81944,1.851852,1.26006012908127,7.783568,6.7418960000000006,30.092700000000008,535.0930555555396
2023-05-26 16:57:42,55.29514,1.7361110000000002,1.2337430137563024,7.8125029999999995,6.9155120000000005,26.331000000000017,535.1433333333174
2023-05-26 17:00:42,55.29514,1.8229170000000003,1.2488493030462722,7.8125029999999995,6.799766,28.93520000000001,535.1933333333174
2023-05-26 17:03:42,55.7581,1.8229170000000003,1.2488493030462722,7.8125029999999995,6.799766,31.828699999999998,535.2433333333173
2023-05-26 17:06:44,55.29514,1.8229170000000003,1.2488493030462722,7.8125029999999995,6.799766,27.488399999999984,535.2938888888729
2023-05-26 17:09:41,57.20486,1.7939819999999997,1.2566641596022734,7.754628,6.799766,31.25,535.3430555555395
2023-05-26 17:12:42,57.20486,1.6782399999999997,1.2105953033952015,7.696757000000001,6.857637,27.488400000000013,535.3933333333173
2023-05-26 17:15:42,58.18866,1.6203699999999994,1.1872098952388017,7.638887,6.857637,31.828699999999998,535.4433333333172
2023-05-26 17:18:38,59.17245,1.7071759999999996,1.222198377437808,7.638887,6.770831,33.85420000000002,535.4922222222061
2023-05-26 17:21:42,59.17245,1.6203699999999994,1.168847729014434,7.609957,6.799767000000001,31.25,535.5433333333173
2023-05-26 17:24:41,60.15625,1.5625,1.2338438182383156,7.5231520000000005,6.9155120000000005,32.117999999999995,535.5930555555395
2023-05-26 17:27:41,58.50694,1.5046289999999996,1.1747344572979688,7.5231460000000006,6.915507,32.407399999999996,535.6430555555395
2023-05-26 17:30:42,60.61921,1.4756939999999998,1.1964433473825387,7.407406,6.886572,31.25,535.6933333333172
2023-05-26 17:33:43,59.17245,1.5046289999999996,1.2089836119703228,7.436346,6.886577000000001,30.960700000000003,535.743611111095
2023-05-26 17:36:41,59.17245,1.4467590000000001,1.200432880638722,7.407411000000001,6.944442,31.828699999999998,535.7930555555395
2023-05-26 17:39:42,57.72569,1.4756939999999998,1.2131673041706266,7.436346,6.944442,28.64580000000001,535.8433333333172
2023-05-26 17:42:41,56.25,1.5046289999999996,1.1919527278034807,7.494216,6.915507,29.513900000000007,535.8930555555395
2023-05-26 17:45:42,56.25,1.5335650000000003,1.1869640802837722,7.494211000000001,6.857635999999999,31.25,535.9433333333172
2023-05-26 17:48:42,58.18866,1.5914359999999999,1.211214506031161,7.581021999999999,6.886576,30.3819,535.9933333333172
2023-05-26 17:51:42,59.17245,1.5046299999999997,1.191953155824748,7.523152,6.944442,31.25,536.0433333333172
2023-05-26 17:54:44,59.17245,1.5914349999999997,1.2287872470597008,7.581022,6.915507,35.300899999999984,536.0938888888727
2023-05-26 17:57:40,58.70949,1.5335649999999994,1.2043076604256953,7.552082,6.944447,30.960700000000003,536.1427777777616
2023-05-26 18:00:42,57.72569,1.5914359999999999,1.2287937072188824,7.667821999999999,7.002316,32.69669999999999,536.1933333333171
2023-05-26 18:03:42,58.65162,1.5335649999999994,1.2214500359647162,7.581021999999999,7.002317,27.777800000000013,536.2433333333171
2023-05-26 18:06:42,58.70949,1.5046289999999996,1.1919586455648628,7.5231460000000006,6.944447,30.382000000000005,536.293333333317
2023-05-26 18:09:42,58.65162,1.5625,1.2165850865211059,7.5231460000000006,6.886576,32.696799999999996,536.343333333317
2023-05-26 18:13:03,58.18866,1.475695,1.2297229754320225,7.523152,7.060186999999999,30.3819,536.3991666666503
2023-05-26 18:15:41,58.18866,1.4756939999999998,1.1964433473825387,7.5231509999999995,7.002317,30.3819,536.4430555555392
2023-05-26 18:18:42,58.18866,1.5914359999999999,1.2461677807285962,7.581021999999999,6.944445999999999,33.275499999999994,536.493333333317
2023-05-26 18:21:42,59.17245,1.5335649999999994,1.2214500359647162,7.581021999999999,7.002317,31.8288,536.5433333333169
2023-05-26 18:24:42,60.15625,1.5046289999999996,1.2258299846882579,7.5231460000000006,7.002317,36.16890000000001,536.5933333333169
2023-05-26 18:27:42,60.15625,1.5046289999999996,1.1919527278034807,7.494216,6.915507,32.98609999999999,536.6433333333168
2023-05-26 18:30:42,58.70949,1.5046289999999996,1.1919527278034807,7.494216,6.915507,32.696799999999996,536.6933333333168
2023-05-26 18:33:41,58.65162,1.5046299999999997,1.2258246305666165,7.465282,6.944442,35.590299999999985,536.7430555555391
2023-05-26 18:36:40,57.72569,1.5046289999999996,1.1919527278034807,7.494216,6.915507,33.85419999999999,536.7927777777613
2023-05-26 18:39:42,56.25,1.5046289999999996,1.1573133589706142,7.3495360000000005,6.712967000000001,31.25,536.8433333333169
2023-05-26 18:42:43,57.72569,1.5625,1.181460375725745,7.262731,6.568290999999999,29.22460000000001,536.8936111110946
2023-05-26 18:45:42,60.61921,1.5625,1.2338438182383156,7.291665999999999,6.684025999999999,34.432800000000015,536.9433333333169
2023-05-26 18:48:42,60.61921,1.5335650000000003,1.1869640802837735,7.465281,6.828706,30.092600000000004,536.9933333333169
2023-05-26 18:51:42,61.60301,1.5046299999999997,1.2258304208003366,7.349536,6.828706,32.117999999999995,537.0433333333168
2023-05-26 18:54:42,62.55787,1.4467589999999992,1.2004328806387228,7.320605999999999,6.857637,33.56479999999999,537.0933333333168
2023-05-26 18:57:42,62.55787,1.359954,1.161740739417415,7.262735999999999,6.886572,32.4075,537.1433333333167
2023-05-26 19:00:42,62.55787,1.4756939999999998,1.2131673041706277,7.349540999999999,6.857637,32.1181,537.1933333333167
2023-05-26 19:03:42,61.60301,1.4467590000000001,1.200432880638723,7.349540999999999,6.886572,32.98609999999999,537.2433333333166
2023-05-26 19:06:42,57.72569,1.4178239999999995,1.2200993184877187,7.3495360000000005,6.973382000000001,29.513900000000007,537.2933333333166
2023-05-26 19:09:42,57.72569,1.4467599999999994,1.216872574593371,7.436342,7.002312,36.16900000000001,537.3433333333165
2023-05-26 19:12:43,56.25,1.5046299999999997,1.1919590735875505,7.552082,6.973382,28.35650000000001,537.3936111110943
2023-05-26 19:15:42,54.80324,1.5335649999999994,1.2043076604256953,7.552082,6.944447,29.51389999999998,537.4433333333166
2023-05-26 19:18:42,57.20486,1.5914359999999999,1.2461677807285962,7.581021999999999,6.944445999999999,30.3819,537.4933333333165
2023-05-26 19:21:43,57.20486,1.5046299999999997,1.2089840440690454,7.581021999999999,7.031251999999999,32.1181,537.5436111110943
2023-05-26 19:24:42,53.35648,1.359953,1.1778247115075797,7.436346,7.089123,33.275499999999994,537.5933333333165
2023-05-26 19:27:42,49.94213,1.4467590000000001,1.200432880638723,7.725695999999999,7.262727,29.513900000000007,537.6433333333165
2023-05-26 19:30:43,48.00347,1.4467599999999994,1.2004390319613678,7.986112,7.523152,27.199099999999987,537.6936111110942
2023-05-26 19:33:42,46.55671,1.4467599999999994,1.1670402037464074,7.986112,7.465282,27.199100000000016,537.7433333333165
2023-05-26 19:36:43,48.49537,1.4756939999999998,1.162439106298597,7.9861059999999995,7.407412,25.752399999999994,537.7936111110943
2023-05-26 19:39:42,46.03588,1.5046299999999997,1.1747408673458346,8.015042,7.407412,21.41210000000001,537.8433333333165
2023-05-26 19:42:42,45.10995,1.5335649999999994,1.1336726858063082,7.957172,7.233797000000001,23.726799999999997,537.8933333333165
2023-05-26 19:45:42,47.01968,1.5625,1.163573812571588,7.9571760000000005,7.233796,24.595,537.9433333333164
2023-05-26 19:48:42,47.01968,1.6782409999999999,1.2105957054057874,8.043982,7.204861,26.909700000000015,537.9933333333164
2023-05-26 19:51:42,46.55671,1.6493060000000002,1.1989335256854816,8.043982,7.233796,24.594900000000024,538.0433333333164
2023-05-26 19:54:40,50.40509,1.6782409999999999,1.3002602770360383,8.506941999999999,7.812501,27.199000000000012,538.0927777777608
2023-05-26 19:57:42,50.92593,1.765046,1.2639405207994336,8.333337,7.4363410000000005,25.462999999999994,538.1433333333164
2023-05-26 20:00:42,50.92593,1.6493060000000002,1.270611538048918,8.391202,7.696756000000001,30.0925,538.1933333333163
2023-05-26 20:03:42,52.83565,1.5046299999999997,1.2589961726293144,8.159722,7.6967620000000005,29.80329999999998,538.2433333333163
2023-05-26 20:06:42,53.81944,1.6782409999999999,1.2827352659298772,8.217592,7.494211000000001,26.331000000000017,538.2933333333162
2023-05-26 20:09:44,54.60069,1.7071759999999996,1.2589313501640005,8.188657,7.378471,24.884299999999996,538.3438888888718
2023-05-26 20:12:44,55.2662,1.6203699999999994,1.2757251970882628,7.928236999999999,7.291667,28.64590000000001,538.3938888888717
2023-05-26 20:15:42,56.7419,1.5046299999999997,1.2258246305666178,7.754631999999999,7.233792,26.62039999999999,538.4433333333162
2023-05-26 20:18:42,52.83565,1.4756939999999998,1.2131673041706277,7.667826,7.175922000000001,28.93520000000001,538.4933333333162
2023-05-26 20:21:42,55.29514,1.5625,1.199123181770746,7.667826,7.002316,27.488400000000013,538.5433333333161
2023-05-26 20:24:42,54.80324,1.4467590000000001,1.200432880638723,7.5231509999999995,7.060182,26.331000000000017,538.5933333333161
2023-05-26 20:27:42,53.81944,1.5335650000000003,1.1869640802837735,7.5231509999999995,6.886576,29.803200000000004,538.643333333316
2023-05-26 20:30:42,53.35648,1.4467599999999994,1.2004333221091916,7.465282,7.002312,30.3819,538.693333333316
2023-05-26 20:33:39,49.45023,1.3888889999999998,1.1909259728357284,7.609952,7.2337929999999995,28.64590000000001,538.7424999999827
2023-05-26 20:36:42,49.94213,1.6203709999999996,1.2232451851154849,8.015042,7.291671,25.462999999999994,538.793333333316
2023-05-26 20:39:42,46.55671,1.475695,1.1451289712356003,7.870372,7.262727,22.5694,538.843333333316
2023-05-26 20:42:42,45.57291,1.5335650000000003,1.1694215873328988,8.101852000000001,7.436347,25.462999999999994,538.8933333333159
2023-05-26 20:45:42,46.55671,1.6203709999999996,1.1313760776030786,7.812502,6.944441,23.1481,538.9433333333159
2023-05-26 20:48:43,43.60532,1.5335649999999994,1.1336664284993077,7.899307,7.175922,25.173599999999993,538.9936111110936
2023-05-26 20:51:42,45.57291,1.5914359999999999,1.1009559600769327,7.754631999999999,6.886576,22.5694,539.0433333333159
2023-05-26 20:54:42,42.15857,1.3310189999999995,1.0830941464094193,7.581021999999999,7.118053,23.1481,539.0933333333159
2023-05-26 20:57:42,30.00578,1.1284720000000004,1.0083073482350051,7.899302,7.66782,14.467600000000004,539.1433333333158
2023-05-26 21:00:42,45.97801,3.819444,1.4480276648026171,8.593751999999999,5.121528,23.1481,539.1933333333158
2023-05-26 21:03:42,30.00578,1.359954,0.34571125330618524,3.9641199999999994,2.633101999999999,15.9144,539.2433333333157
2023-05-27 07:12:42,30.52662,2.256945,0.9897125828118145,3.4722219999999995,1.5335650000000003,14.467600000000004,539.2433333333157
2023-05-27 08:15:39,33.91204,2.633102,1.1283008275857118,4.282408,1.9965289999999998,16.203699999999998,539.2433333333157
2023-05-27 08:18:42,34.89584,2.748842,1.2240062176716688,4.600695,2.256945,18.51849999999999,539.2941666666491
2023-05-27 08:21:42,38.31018,2.6620369999999998,1.1681487622274678,4.890047,2.604166,16.782400000000024,539.344166666649
2023-05-27 08:24:42,39.23611,2.6041669999999995,1.120127935947799,5.092592,2.835648,18.518500000000017,539.394166666649
2023-05-27 08:27:42,39.75695,2.6041670000000003,1.151509051291974,5.497686000000001,3.2696750000000003,17.071799999999996,539.4441666666489
2023-05-27 08:30:42,40.7118,2.5173619999999994,1.0633827194585792,5.526619999999999,3.3275499999999996,19.675999999999988,539.4941666666489
2023-05-27 08:33:43,39.75695,2.459491,1.0471742394199226,5.35301,3.2118100000000007,18.80789999999999,539.5444444444266
2023-05-27 08:36:42,39.75695,2.546296,1.0377944398185175,5.35301,3.0960650000000003,16.4931,539.5941666666489
2023-05-27 08:39:42,40.7118,2.4884260000000005,1.055284398793754,5.324074,3.1539349999999997,17.93980000000002,539.6441666666489
2023-05-27 08:42:43,39.75695,2.4305559999999993,1.0706227946589078,5.266203999999999,3.1828700000000003,18.807800000000015,539.6944444444266
2023-05-27 08:45:43,40.7118,2.4016210000000004,1.0308722276012061,5.237269,3.1539349999999997,18.807900000000018,539.7444444444266
2023-05-27 08:48:41,40.7118,2.4016210000000004,1.0925489205231198,5.1215280000000005,3.0960650000000003,18.807900000000018,539.793888888871
2023-05-27 08:51:43,39.75695,2.459491,1.078936135848056,5.295139,3.182875,17.650499999999994,539.8444444444266
2023-05-27 08:54:40,39.75695,2.4016210000000004,1.0622910106107493,5.150464,3.0960650000000003,18.80789999999999,539.8936111110933
2023-05-27 08:57:42,39.75695,2.459491,1.0789307538677122,5.208334,3.0960650000000003,18.51849999999999,539.9441666666488
2023-05-27 09:00:43,40.7118,2.459491,1.078936135848056,5.237269,3.1250050000000007,18.807800000000015,539.9944444444266
2023-05-27 09:03:42,41.6956,2.4884260000000005,1.0219832613570186,5.237269,3.0381899999999993,17.361099999999993,540.0441666666488
2023-05-27 09:06:42,46.03588,2.546296,1.2220848857112647,6.915506,4.83218,20.254599999999982,540.0941666666488
2023-05-27 09:10:03,45.57291,2.4016210000000004,1.8492683177237967,7.031246,6.018515,23.1481,540.1499999999821
2023-05-27 09:12:42,51.38889,2.3148150000000003,1.0062524346126134,8.015046000000002,6.018521,25.752399999999994,540.1941666666488
2023-05-27 09:15:41,48.00347,2.3148150000000003,1.150628036844981,6.973376000000001,5.121530999999999,21.70139999999998,540.2438888888711
2023-05-27 09:18:42,49.94213,2.4594900000000006,1.1676855260094343,7.14699,5.121529999999999,23.4375,540.2941666666488
2023-05-27 09:21:42,49.47916,2.4016210000000004,1.1501109371903495,7.031246,5.063655,23.1481,540.3441666666488
2023-05-27 09:24:42,50.40509,2.34375,1.1324295000969684,7.0023100000000005,5.09259,23.1481,540.3941666666487
2023-05-27 09:27:43,50.40509,2.3148150000000003,1.1235479354506626,7.0023100000000005,5.121525,21.12270000000001,540.4444444444265
2023-05-27 09:30:42,48.95834,2.430555,1.1304409377081177,6.944440000000001,4.918985,22.569500000000005,540.4941666666488
2023-05-27 09:33:40,49.94213,2.372686,1.1412838800457448,6.944446,5.00579,20.83330000000001,540.5436111110932
2023-05-27 09:36:42,45.57291,2.2280089999999992,1.1492945756827284,6.944446,5.208337,22.858800000000002,540.5941666666488
2023-05-27 09:39:41,41.2037,2.34375,1.014484115211146,6.221066,4.195606,22.5694,540.6438888888711
2023-05-27 09:42:42,40.7118,2.4884260000000005,1.055287776698363,5.873841,3.7037050000000002,20.83340000000001,540.6941666666488
2023-05-27 09:45:42,39.75695,2.459491,1.1095060050240595,5.787040999999999,3.7037000000000004,21.412000000000006,540.7441666666488
2023-05-27 09:48:41,39.75695,2.459491,1.0789286010657453,5.787036,3.674765,21.412000000000006,540.793888888871
2023-05-27 09:51:42,39.75695,2.34375,1.0754851221012658,5.52662,3.559030000000001,21.412000000000006,540.8441666666488
2023-05-27 09:54:42,39.75695,2.34375,1.0754851221012658,5.41088,3.44329,21.412000000000006,540.8941666666487
2023-05-27 09:57:42,39.75695,2.3148150000000003,1.0371566920602742,5.43981,3.472224999999999,22.280100000000004,540.9441666666487
2023-05-27 10:00:42,39.75695,2.2858799999999997,1.0583159135433304,5.353009999999999,3.44329,19.675900000000013,540.9941666666487
2023-05-27 10:03:42,39.75695,2.3726849999999997,1.0539325899282797,5.410880000000001,3.385415000000001,21.12269999999998,541.0441666666486
2023-05-27 10:06:42,39.75695,2.34375,1.0455624738761775,5.468744999999999,3.472224999999999,19.965299999999985,541.0941666666486
2023-05-27 10:09:42,40.7118,2.372686,1.0226918720821379,5.526616,3.472220000000001,19.386599999999987,541.1441666666485
2023-05-27 10:12:40,39.23611,2.459491,1.0789286010657453,5.497686000000001,3.385415000000001,20.54400000000001,541.193611111093
2023-05-27 10:15:43,39.23611,2.4016209999999996,1.0622888808631539,5.642366,3.5879650000000005,20.254700000000014,541.2444444444263
2023-05-27 10:18:42,40.21991,2.459491,1.0789286010657453,5.642366,3.530095,18.518500000000017,541.2941666666486
2023-05-27 10:21:42,39.23611,2.4884259999999996,1.1179521427996704,5.815975999999999,3.7037000000000004,18.518599999999992,541.3441666666486
2023-05-27 10:24:42,39.75695,2.5752309999999996,1.1119298376115416,5.931716,3.7037050000000002,21.412000000000006,541.3941666666485
2023-05-27 10:27:42,39.75695,2.5173619999999994,1.0633691357911332,5.844911999999999,3.645830000000001,21.701300000000003,541.4441666666485
2023-05-27 10:30:43,40.7118,2.430555,1.0390244164859639,5.61343,3.501155,23.148200000000003,541.4944444444262
2023-05-27 10:33:42,40.7118,2.2858799999999997,1.028714978188336,5.5844949999999995,3.645835,20.254599999999982,541.5441666666485
2023-05-27 10:36:42,40.7118,2.3148149999999994,1.0669035953678159,5.642364999999999,3.7037000000000004,20.25460000000001,541.5941666666484
2023-05-27 10:39:42,40.7118,2.4016210000000004,1.0622888808631543,5.729166,3.674765,21.122600000000006,541.6441666666484
2023-05-27 10:42:42,40.7118,2.372686,1.0539328791370086,5.815976,3.7905100000000003,20.25460000000001,541.6941666666484
2023-05-27 10:45:42,40.7118,2.546296,1.1037133691648502,6.047451,3.848375,22.8587,541.7441666666483
2023-05-27 10:48:43,40.48032,2.4305559999999993,1.1010459885236141,6.0474559999999995,3.9930600000000007,22.569500000000005,541.7944444444261
2023-05-27 10:51:40,40.21991,2.4305559999999993,1.0706206533563214,6.018515999999999,3.93518,22.280100000000004,541.8436111110927
2023-05-27 10:54:42,40.21991,2.546296,1.0714506754260964,6.047451,3.819445000000001,21.412000000000006,541.8941666666483
2023-05-27 10:57:43,40.21991,2.459491,1.0789286010657453,6.047451,3.93518,23.4375,541.944444444426
2023-05-27 11:00:42,40.21991,2.5173609999999993,1.0954745825345233,6.018515999999999,3.848375,22.8587,541.9941666666483
2023-05-27 11:03:42,40.7118,2.3726850000000006,1.0539325899282799,5.93171,3.9062449999999993,20.543999999999983,542.0441666666483
2023-05-27 11:06:42,40.7118,2.459491,1.0789286010657453,5.989586,3.8773150000000003,21.412000000000006,542.0941666666482
2023-05-27 11:09:43,40.7118,2.4016210000000004,1.0622888808631543,5.960646,3.9062449999999993,20.25460000000001,542.144444444426
2023-05-27 11:12:42,41.6956,2.4305559999999993,1.0706313598134785,6.076386,3.9930600000000007,21.122600000000006,542.1941666666482
2023-05-27 11:15:42,40.21991,2.430556,1.0706206533563218,6.047451,3.9641149999999996,21.12270000000001,542.2441666666482
2023-05-27 11:18:43,38.77315,2.4884259999999996,1.117962580269569,6.134256000000001,4.02199,21.990800000000007,542.294444444426
2023-05-27 11:21:42,40.21991,2.6041669999999995,1.1201246217018068,6.250002,3.993055000000001,20.25460000000001,542.3441666666482
2023-05-27 11:24:42,40.10416,2.546297,1.1037245883370777,6.221062,4.0219949999999995,20.83340000000001,542.3941666666482
2023-05-27 11:27:41,39.75695,2.546297,1.0714509539699086,6.278932,4.050924999999999,21.412000000000006,542.4438888888704
2023-05-27 11:30:39,40.7118,2.546297,1.1347842043066956,6.134262,3.964125,21.412000000000006,542.4933333333149
2023-05-27 11:33:42,40.21991,2.6041670000000003,1.1201246217018073,6.307872000000001,4.050925,20.25460000000001,542.5441666666483
2023-05-27 11:36:42,41.2037,2.5752319999999997,1.1119411124509753,6.278932,4.05093,21.41209999999998,542.5941666666482
2023-05-27 11:39:43,41.2037,2.6620369999999998,1.1987594387631195,6.365742,4.108795,19.675899999999984,542.644444444426
2023-05-27 11:42:41,41.6956,2.6041669999999995,1.1818186120456122,6.510417,4.31134,21.41209999999998,542.6938888888704
2023-05-27 11:45:41,42.65046,2.6909720000000004,1.1764402897841169,6.712962,4.39815,21.701400000000007,542.7438888888704
2023-05-27 11:48:42,41.6956,2.6041669999999995,1.1818186120456142,6.712961999999999,4.513885000000001,21.412000000000006,542.7941666666482
2023-05-27 11:51:42,42.65046,2.4884259999999996,1.1179521427996704,6.712966,4.600690000000001,21.99079999999998,542.8441666666481
2023-05-27 11:54:42,42.65046,2.5173619999999994,1.1851484596708846,6.684032,4.600690000000001,23.726799999999997,542.8941666666481
2023-05-27 11:57:43,42.65046,2.5173619999999994,1.1562337764200303,6.828702,4.71643,20.83329999999998,542.9444444444258
2023-05-27 12:00:42,42.65046,2.517361,1.1562334804489047,6.828706,4.716435,23.1481,542.9941666666481
2023-05-27 12:03:43,43.14236,2.4884259999999996,1.147657416162141,6.828706,4.74537,20.83329999999998,543.0444444444258
2023-05-27 12:06:42,43.14236,2.546297,1.1347842043066938,6.9444420000000004,4.774304999999999,22.569399999999973,543.0941666666481
2023-05-27 12:09:40,44.12616,2.459491,1.1095163879259602,6.886571000000001,4.80324,21.12270000000001,543.1436111110926
2023-05-27 12:12:42,44.12616,2.517361,1.1562436303836716,6.857635999999999,4.745375,21.990700000000004,543.1941666666481
2023-05-27 12:15:43,42.15857,2.4884259999999996,1.1764247485345853,6.770835999999999,4.71643,23.4375,543.2444444444259
2023-05-27 12:18:42,43.14236,2.5173619999999994,1.1562439263565896,6.886571999999999,4.774310000000001,19.675999999999988,543.2941666666482
2023-05-27 12:21:42,44.12616,2.459491,1.1676858288081902,7.002316,4.9768550000000005,21.990700000000004,543.3441666666481
2023-05-27 12:24:42,43.60532,2.459491,1.1676858288081902,6.973376,4.947915,23.4375,543.3941666666481
2023-05-27 12:27:41,43.14236,2.459491,1.1390568065580462,6.9155109999999995,4.861110000000001,24.594899999999996,543.4438888888703
2023-05-27 12:30:42,42.12963,2.4016209999999996,1.121790245472237,6.799765999999999,4.803245,20.25460000000001,543.4941666666481
2023-05-27 12:33:42,43.14236,2.546296,1.1647955982614486,6.828701,4.687505000000001,23.7269,543.544166666648
2023-05-27 12:36:42,43.14236,2.4884259999999996,1.176434543549286,6.857635999999999,4.80324,23.726799999999997,543.594166666648
2023-05-27 12:39:42,43.14236,2.4884259999999996,1.147657416162141,6.828706,4.74537,21.122600000000006,543.644166666648
2023-05-27 12:42:42,43.14236,2.459491,1.1676858288081902,6.857635999999999,4.832174999999999,23.4375,543.6941666666479
2023-05-27 12:45:43,42.15857,2.5173619999999994,1.185158304606522,6.973381999999999,4.89005,21.701400000000007,543.7444444444257
2023-05-27 12:48:40,43.14236,2.4884269999999997,1.17643484546799,6.9444420000000004,4.890045000000001,20.83329999999998,543.7936111110923
2023-05-27 12:51:42,43.14236,2.6620369999999998,1.1987698450260054,6.944442,4.687505000000001,23.4375,543.8441666666479
2023-05-27 12:54:41,43.60532,2.6620369999999998,1.1681530660563624,7.002312000000001,4.716435,21.701400000000007,543.8938888888702
2023-05-27 12:57:42,43.60532,2.4884269999999997,1.1476678109279042,6.886571999999999,4.803245,23.726799999999997,543.9441666666479
2023-05-27 13:00:42,44.12616,2.546297,1.1037245883370777,6.9444420000000004,4.745375,21.701300000000003,543.9941666666479
2023-05-27 13:03:41,44.12616,2.6041669999999995,1.1818186120456142,6.973381999999999,4.774305000000001,22.280200000000008,544.0438888888701
2023-05-27 13:06:42,44.12616,2.6041670000000003,1.2111811930795338,7.002312000000001,4.832175,21.412000000000006,544.0941666666479
2023-05-27 13:09:42,44.12616,2.5752309999999996,1.1733135507475785,6.944445999999999,4.774305000000001,21.12270000000001,544.1441666666478
2023-05-27 13:12:41,44.12616,2.4884259999999996,1.1476574161621427,6.944445999999999,4.861110000000001,21.701400000000007,544.1938888888701
2023-05-27 13:15:42,42.65046,2.4884269999999997,1.1476678109279042,6.886571999999999,4.803245,22.280099999999976,544.2441666666479
2023-05-27 13:19:03,43.60532,2.517361,1.1562334804489047,6.828706,4.716435,21.990699999999975,544.2999999999812
2023-05-27 13:21:42,43.60532,2.6041669999999995,1.2111811930795335,6.886571999999999,4.716435,21.990700000000004,544.3441666666479
2023-05-27 13:24:42,43.60532,2.5173619999999994,1.185158304606522,6.9444420000000004,4.861110000000001,23.148199999999974,544.3941666666478
2023-05-27 13:27:39,43.43171,2.5173619999999994,1.185158304606522,6.973381999999999,4.89005,24.594899999999996,544.4433333333145
2023-05-27 13:30:41,43.14236,2.4884259999999996,1.117962580269569,6.915506000000001,4.80324,21.99079999999998,544.4938888888701
2023-05-27 13:33:41,42.15857,2.459491,1.0789393650194121,6.857636,4.745375,21.701400000000007,544.54388888887
2023-05-27 13:36:41,42.15857,2.459491,1.1390568065580444,6.770831,4.71643,22.858800000000002,544.59388888887
2023-05-27 13:39:42,41.81134,2.5752310000000005,1.173313550747577,6.770831,4.600689999999999,21.701400000000007,544.6441666666477
2023-05-27 13:42:42,44.12616,2.4016210000000004,1.1501109371903495,6.741896,4.774304999999999,21.990700000000004,544.6941666666477
2023-05-27 13:45:41,45.10995,2.5752310000000005,1.1733135507475787,6.9155109999999995,4.74537,23.4375,544.74388888887
2023-05-27 13:48:43,44.12616,2.5173609999999993,1.1263849609853092,6.799765999999999,4.658565,23.1481,544.7944444444255
2023-05-27 13:51:42,43.60532,2.4305559999999993,1.1304312430145924,6.741896,4.71643,21.990700000000004,544.8441666666478
2023-05-27 13:54:41,42.15857,2.4305559999999993,1.158911437927884,6.799765999999999,4.80324,21.12270000000001,544.89388888887
2023-05-27 13:57:42,43.14236,2.5173609999999993,1.1562334804489043,6.944446,4.832175,20.833399999999983,544.9441666666478
2023-05-27 14:00:42,44.12616,2.372686,1.1412838800457448,6.886576000000001,4.947920000000001,23.148200000000003,544.9941666666477
2023-05-27 14:03:41,43.14236,2.4016210000000004,1.1501109371903495,6.857636,4.890045,23.4375,545.04388888887
2023-05-27 14:06:40,44.12616,2.459491,1.1676858288081902,6.886575999999999,4.861114999999999,22.280100000000004,545.0936111110923
2023-05-27 14:09:41,44.12616,2.459491,1.1390568065580462,6.886575999999999,4.832175,20.254700000000014,545.14388888887
2023-05-27 14:12:42,44.12616,2.459491,1.1095163879259602,6.915506000000001,4.832174999999999,23.148200000000003,545.1941666666478
2023-05-27 14:15:42,42.65046,2.5752309999999996,1.1733135507475767,6.799766,4.629625,20.833399999999983,545.2441666666477
2023-05-27 14:18:42,44.58912,2.604166,1.1515130242583786,6.915506000000001,4.687499999999999,21.70139999999998,545.2941666666477
2023-05-27 14:21:42,44.58912,2.459491,1.1676858288081902,6.944445999999999,4.918984999999999,22.858800000000002,545.3441666666477
2023-05-27 14:24:42,43.60532,2.517361,1.1562334804489065,6.944445999999999,4.832175,21.12270000000001,545.3941666666476
2023-05-27 14:27:41,44.58912,2.517361,1.185158003553483,7.002316,4.918985,21.990699999999975,545.4438888888699
2023-05-27 14:30:42,43.14236,2.5752309999999996,1.1733238039185814,6.973376,4.8032449999999995,22.280099999999976,545.4941666666476
2023-05-27 14:33:44,43.1713,2.459491,1.1676858288081902,6.886575999999999,4.861114999999999,22.5694,545.5447222222032
2023-05-27 14:36:41,44.58912,2.372686,1.1412838800457448,6.799766000000001,4.861110000000001,23.4375,545.5938888888699
2023-05-27 14:39:43,43.60532,2.459491,1.1390568065580444,6.770836,4.716435,21.701400000000007,545.6444444444254
2023-05-27 14:42:42,42.15857,2.4016209999999996,1.1501109371903493,6.799765999999999,4.832174999999999,21.701400000000007,545.6941666666477
2023-05-27 14:45:40,42.15857,2.4884260000000005,1.147657416162143,6.9155109999999995,4.832175,22.280100000000004,545.7436111110922
2023-05-27 14:48:42,43.14236,2.546296,1.1037243039885585,6.857636,4.65857,21.990800000000007,545.7941666666477
2023-05-27 14:51:41,44.12616,2.4884260000000005,1.0872131168687005,6.770831,4.629625,21.990800000000007,545.84388888887
2023-05-27 14:54:42,42.93982,2.4884260000000005,1.1179521427996706,6.7419009999999995,4.629625,21.990700000000004,545.8941666666477
2023-05-27 14:57:42,43.60532,2.517361,1.1562334804489047,6.799766,4.687494999999999,24.88420000000002,545.9441666666477
2023-05-27 15:00:42,43.60532,2.5752309999999996,1.1431598143580017,6.915506000000001,4.716435,25.17360000000002,545.9941666666476
2023-05-27 15:03:41,44.12616,2.459491,1.1390668522770104,6.857635999999999,4.803245,23.1481,546.0438888888699
2023-05-27 15:06:44,42.65046,2.517361,1.1562334804489047,6.799766,4.687494999999999,22.858900000000006,546.0947222222032
2023-05-27 15:09:42,43.14236,2.4884259999999996,1.117962580269569,6.915506000000001,4.80324,21.701400000000007,546.1441666666477
2023-05-27 15:12:42,43.14236,2.4884259999999996,1.0872239380457804,6.915506000000001,4.774310000000001,24.305499999999995,546.1941666666477
2023-05-27 15:15:41,42.15857,2.4016209999999996,1.1501109371903493,6.741896,4.774305,23.1481,546.24388888887
2023-05-27 15:18:42,43.60532,2.4884260000000005,1.1476574161621411,6.799771000000001,4.716435,21.12269999999998,546.2941666666477
2023-05-27 15:21:41,43.60532,2.459491,1.1390568065580444,6.799771000000001,4.74537,20.254699999999985,546.34388888887
2023-05-27 15:24:40,44.12616,2.5752310000000005,1.1431492147152962,6.799771000000001,4.600689999999999,24.016199999999998,546.3936111110922
2023-05-27 15:27:42,42.15857,2.4884259999999996,1.147657416162141,6.712966,4.62963,22.569500000000005,546.4441666666478
2023-05-27 15:30:41,43.14236,2.546296,1.1037133691648502,6.7419009999999995,4.542825,22.28,546.4938888888701
2023-05-27 15:33:42,43.14236,2.4884260000000005,1.1476675141136141,6.828701,4.745375,21.990700000000004,546.5441666666478
2023-05-27 15:36:42,43.14236,2.546297,1.1037245883370777,6.9444420000000004,4.745375,21.990699999999975,546.5941666666478
2023-05-27 15:39:41,42.15857,2.6041669999999995,1.1818186120456122,6.828702,4.629625,20.83329999999998,546.64388888887
2023-05-27 15:42:42,43.14236,2.633102,1.190300358061789,6.741902,4.513889999999999,24.3056,546.6941666666478
2023-05-27 15:45:42,43.14236,2.5752319999999997,1.1431495037922317,6.857641999999999,4.6585600000000005,21.70139999999998,546.7441666666477
2023-05-27 15:49:03,42.65046,2.6909719999999995,1.2071962003715753,6.915507,4.629625,23.148200000000003,546.7999999999811
2023-05-27 15:51:42,42.65046,2.633102,1.190300358061789,6.973377,4.745365,21.701400000000007,546.8441666666478
2023-05-27 15:54:41,43.14236,2.6041670000000003,1.1201246217018073,6.886572,4.629625,22.5694,546.89388888887
2023-05-27 15:57:42,43.14236,2.5752319999999997,1.1733138450762037,6.886572,4.71643,21.99079999999998,546.9441666666478
2023-05-27 16:00:42,43.14236,2.633102,1.1598334788294828,6.944447,4.687494999999999,21.70139999999998,546.9941666666477
