Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-27 16:03:39,43.14236,2.6041669999999995,1.1515133125591648,6.886571999999999,4.658565,23.148200000000003,547.0433333333144
2023-05-27 16:06:42,43.14236,2.5752319999999997,1.1733138450762037,6.886572,4.71643,21.12270000000001,547.0941666666478
2023-05-27 16:09:41,43.14236,2.6041670000000003,1.1515026593528297,6.857641999999999,4.629625,24.305499999999995,547.14388888887
2023-05-27 16:12:42,43.14236,2.6041670000000003,1.1818186120456127,6.886572,4.687494999999999,21.12269999999998,547.1941666666478
2023-05-27 16:15:42,44.12616,2.6041669999999995,1.1818186120456122,6.857642,4.658565,21.701400000000007,547.2441666666477
2023-05-27 16:18:44,44.12616,2.517361,1.1562334804489047,6.799766,4.687494999999999,22.858800000000002,547.2947222222033
2023-05-27 16:21:42,43.60532,2.4884259999999996,1.147657416162141,6.799766,4.71643,23.1481,547.3441666666478
2023-05-27 16:24:42,42.65046,2.430555,1.1304309444771772,6.799766,4.7743009999999995,22.8587,547.3941666666477
2023-05-27 16:27:41,41.6956,2.4884260000000005,1.1476574161621411,6.770831,4.687494999999999,21.701400000000007,547.44388888887
2023-05-27 16:30:42,41.6956,2.4884260000000005,1.1476574161621411,6.799771000000001,4.716435,21.701400000000007,547.4941666666477
2023-05-27 16:33:42,41.6956,2.459491,1.1390568065580444,6.770836,4.716435,21.990700000000004,547.5441666666477
2023-05-27 16:36:41,41.6956,2.459491,1.1390568065580444,6.799771000000001,4.74537,23.1481,547.59388888887
2023-05-27 16:39:42,43.60532,2.546296,1.134773368601643,6.799771000000001,4.629625,22.280099999999976,547.6441666666477
2023-05-27 16:42:40,42.65046,2.4884259999999996,1.147657416162141,6.712966,4.62963,21.70139999999998,547.6936111110922
2023-05-27 16:45:42,43.60532,2.546297,1.1647856917315444,6.712961999999999,4.5717550000000005,18.51849999999999,547.7441666666477
2023-05-27 16:48:41,43.14236,2.5752309999999996,1.143149214715296,6.828706,4.629625,21.12270000000001,547.79388888887
2023-05-27 16:51:42,42.15857,2.4884259999999996,1.1476675141136137,6.857635999999999,4.774310000000001,21.12269999999998,547.8441666666478
2023-05-27 16:54:42,43.60532,2.546296,1.1647853965882464,6.799771000000001,4.658565,22.28,547.8941666666477
2023-05-27 16:57:42,43.14236,2.4884259999999996,1.147657416162141,6.712966,4.62963,21.990700000000004,547.9441666666477
2023-05-27 17:00:42,43.14236,2.459491,1.1390568065580444,6.655096,4.600695,22.5694,547.9941666666476
2023-05-27 17:03:42,42.15857,2.459491,1.1390568065580444,6.655096,4.600695,21.701400000000007,548.0441666666476
2023-05-27 17:06:42,42.15857,2.430556,1.1589017434795645,6.684031,4.687495,19.675899999999984,548.0941666666475
2023-05-27 17:09:41,43.14236,2.4884259999999996,1.147657416162141,6.799766,4.71643,24.016199999999998,548.1438888888698
2023-05-27 17:12:43,43.14236,2.459491,1.1676858288081902,6.799766,4.774305,21.701400000000007,548.1944444444254
2023-05-27 17:15:41,42.15857,2.517361,1.1263744692055884,6.770835999999999,4.629625,19.675899999999984,548.2438888888698
2023-05-27 17:18:42,42.15857,2.459491,1.0789286010657453,6.799771999999999,4.687500999999999,20.83340000000001,548.2941666666476
2023-05-27 17:21:40,42.15857,2.430555,1.1304309444771772,6.712966,4.687500999999999,23.726799999999997,548.3436111110921
2023-05-27 17:24:42,43.14236,2.459491,1.0789286010657453,6.597226,4.484955,20.83340000000001,548.3941666666476
2023-05-27 17:27:43,42.65046,2.459491,1.1676760839539053,6.626161000000001,4.600690000000001,24.016099999999994,548.4444444444254
2023-05-27 17:30:42,43.14236,2.604166,1.1515130242583806,6.684025999999999,4.45602,23.148200000000003,548.4941666666476
2023-05-27 17:33:42,42.15857,2.4884260000000005,1.117962580269571,6.597221,4.484955,20.544100000000014,548.5441666666476
2023-05-27 17:36:42,43.14236,2.430556,1.1589114379278842,6.539351000000001,4.542825000000001,21.41209999999998,548.5941666666475
2023-05-27 17:39:42,42.15857,2.604166,1.1515130242583806,6.684025999999999,4.45602,22.858799999999974,548.6441666666475
2023-05-27 17:42:43,43.14236,2.5173609999999993,1.1263744692055881,6.6550959999999995,4.513885000000001,22.858799999999974,548.6944444444252
2023-05-27 17:45:42,43.14236,2.4884259999999996,1.1179521427996704,6.770835999999999,4.6585600000000005,23.148200000000003,548.7441666666475
2023-05-27 17:48:42,42.15857,2.459491,1.1095060050240595,6.770835999999999,4.687495,21.411999999999978,548.7941666666475
2023-05-27 17:51:42,42.15857,2.5752309999999996,1.1431598143580035,6.684025999999999,4.484955,20.543999999999983,548.8441666666474
2023-05-27 17:54:42,43.14236,2.4884259999999996,1.1476574161621427,6.684025999999999,4.600690000000001,22.280100000000004,548.8941666666474
2023-05-27 17:57:42,42.15857,2.5752309999999996,1.1119298376115416,6.626156,4.398145,21.70139999999998,548.9441666666473
2023-05-27 18:00:39,42.15857,2.6041669999999995,1.1201246217018068,6.655092,4.398145,21.701400000000007,548.993333333314
2023-05-27 18:03:42,42.65046,2.459491,1.1095163879259622,6.626156,4.542825000000001,24.016199999999998,549.0441666666474
2023-05-27 18:06:42,43.14236,2.546297,1.1647856917315427,6.741902,4.600694999999999,21.990800000000007,549.0941666666473
2023-05-27 18:09:43,43.14236,2.633102,1.1903003580617906,6.712961999999999,4.48495,22.5694,549.1444444444251
2023-05-27 18:12:44,43.14236,2.6909720000000004,1.176429477322107,6.857641999999999,4.54282,22.858800000000002,549.1947222222028
2023-05-27 18:15:42,42.56366,2.6909720000000004,1.176429477322107,6.857641999999999,4.54282,23.1481,549.2441666666473
2023-05-27 18:18:42,43.14236,2.546297,1.134773658468966,6.799772,4.629625000000001,22.280100000000004,549.2941666666472
2023-05-27 18:21:41,42.15857,2.5752319999999997,1.1119301211929058,6.7419020000000005,4.513890000000001,22.28,549.3438888888695
2023-05-27 18:24:42,42.15857,2.6041669999999995,1.1818186120456122,6.770837,4.57176,20.83340000000001,549.3941666666473
2023-05-27 18:27:42,42.15857,2.517361,1.1263849609853094,6.712962,4.571761,21.990800000000007,549.4441666666472
2023-05-27 18:30:42,43.14236,2.5173619999999994,1.0954748676585868,6.684032,4.513890000000001,24.3056,549.4941666666472
2023-05-27 18:33:42,43.14236,2.459491,1.1095163879259622,6.597221,4.513890000000001,22.28,549.5441666666471
2023-05-27 18:36:42,32.46528,2.170139,1.0516038815386142,6.539351000000001,4.7743020000000005,18.518500000000017,549.5941666666471
2023-05-27 18:39:40,32.95718,2.025462,,4.4270830000000005,2.17014,16.4931,549.6436111110916
2023-05-27 18:42:42,33.91204,2.34375,0.9481665327206211,4.600695000000001,2.517361,16.203699999999998,549.6941666666471
2023-05-27 18:45:42,31.51042,2.4884259999999996,1.0219891448947325,4.369211999999999,2.1701380000000006,16.782399999999996,549.7441666666471
2023-05-27 19:18:39,30.52662,2.517361,1.0299041132041917,3.9351839999999996,1.7071759999999996,15.3356,549.7441666666471
2023-05-27 19:21:43,30.52662,2.517361,1.0299041132041917,3.9351839999999996,1.7071759999999996,14.756900000000002,549.7441666666471
2023-05-27 19:24:42,30.52662,2.4884259999999996,1.0552843987937537,3.877314,1.7071750000000003,14.756900000000002,549.7441666666471
2023-05-27 19:43:03,30.98958,2.5173609999999993,1.0633779123013893,3.8773139999999993,1.6782410000000008,15.046300000000002,549.7441666666471
2023-05-27 19:45:42,30.98958,2.5173609999999993,1.0954767581723546,3.906249999999999,1.7361110000000002,13.599500000000006,549.7441666666471
2023-05-27 19:48:42,30.98958,2.4884260000000005,1.0872152811154285,3.9351849999999997,1.7939809999999996,15.335700000000003,549.7441666666471
2023-05-27 19:51:42,30.00578,2.4016209999999996,1.030872227601206,3.819444,1.73611,13.599499999999978,549.7441666666471
2023-05-28 06:48:41,31.51042,2.4884259999999996,1.1476594357612853,4.484953,2.401619,17.071699999999993,549.7441666666471
2023-05-28 06:51:42,34.40393,2.343749,1.0144816400669596,4.80324,2.7777790000000007,16.203599999999994,549.7944444444248
2023-05-28 06:54:42,35.3588,2.256944,0.9897122961673325,4.774305,2.835649000000001,17.36110000000002,549.8444444444248
2023-05-28 06:57:42,35.3588,2.1122680000000003,0.9479116649193761,4.716435000000001,2.922454,16.492999999999995,549.8944444444247
2023-05-28 07:00:40,35.3588,2.1990740000000004,0.9416114411651686,4.658564,2.748843,17.36110000000002,549.9438888888692
2023-05-28 07:03:42,39.23611,2.2858790000000004,0.9979958356008802,6.076389000000001,4.1088,20.543999999999983,549.9944444444247
2023-05-28 07:06:42,38.31018,2.228009,1.09673302871291,5.381944,3.5879649999999996,20.25460000000001,550.0444444444247
2023-05-28 07:09:42,39.23611,2.314814,1.0956702445912454,5.700233999999999,3.7905100000000003,18.807900000000018,550.0944444444247
2023-05-28 07:12:42,41.6956,2.459491,1.4411938321733118,8.01505,6.307869,20.83330000000001,550.1444444444246
2023-05-28 07:15:42,48.00347,2.546297,1.1938569185983174,8.535879999999999,6.423613,27.199000000000012,550.1944444444246
2023-05-28 07:18:42,64.40972,3.501157,1.5333234421330175,7.957173999999999,4.947917,40.79859999999999,550.2444444444245
2023-05-28 07:21:41,61.60301,2.3726849999999997,1.3659029813384373,8.101854,6.423609000000001,33.85419999999999,550.2941666666468
2023-05-28 07:24:42,67.41898,2.4884259999999996,1.6213879522181809,10.329864,8.825228,42.534700000000015,550.3444444444245
2023-05-28 07:27:42,64.00463,2.1122680000000003,1.4577804117512096,8.825229,7.667821,40.509299999999996,550.3944444444245
2023-05-28 07:30:43,62.55787,2.1122680000000003,1.438469940851533,8.796299,7.609951000000001,39.3519,550.4447222222022
2023-05-28 07:33:42,61.11111,2.1990740000000004,1.4520093885232288,8.969909,7.667825,37.615700000000004,550.4944444444245
2023-05-28 07:36:42,62.06597,2.170139,1.4802763193165205,8.969909,7.75463,36.74770000000001,550.5444444444245
2023-05-28 07:39:40,61.11111,2.2858789999999996,1.4847115071755916,9.085643999999998,7.6967550000000005,36.16890000000001,550.593888888869
2023-05-28 07:42:42,61.11111,2.256944,1.4938970457080363,8.998839,7.667825,34.72229999999999,550.6444444444245
2023-05-28 07:45:19,59.63542,2.2858799999999997,1.484711881842159,9.05671,7.66782,35.30090000000001,550.6880555555356
2023-05-28 07:45:43,59.63542,2.34375,1.4857175281505033,9.114584999999998,7.638884999999999,34.722200000000015,550.6947222222022
2023-05-28 07:48:42,60.61921,2.34375,1.4857175281505033,9.02778,7.552079999999999,35.590299999999985,550.7444444444245
2023-05-28 07:51:42,59.63542,2.2858789999999996,1.44365307545639,8.969904,7.523145,37.037000000000006,550.7944444444245
2023-05-28 07:54:41,59.63542,2.3148149999999994,1.4542727389386394,8.998840000000001,7.523145,36.169100000000014,550.8441666666467
2023-05-28 07:57:42,59.63542,2.314814,1.4750336376673854,8.883104,7.43634,36.169100000000014,550.8944444444245
2023-05-28 08:00:43,60.15625,2.228009,1.4223000018779364,8.854164,7.465274999999999,35.59030000000001,550.9447222222022
2023-05-28 08:03:42,60.15625,2.1990740000000004,1.431921342815449,8.767359,7.436345,35.59030000000001,550.9944444444245
2023-05-28 08:06:42,60.79282,2.141204,1.430002490257065,8.767359,7.5231449999999995,36.16890000000001,551.0444444444245
2023-05-28 08:09:41,59.17245,2.2280099999999994,1.4427607910752405,8.709489999999999,7.34954,37.037000000000006,551.0941666666467
2023-05-28 08:12:42,59.63542,2.1990740000000004,1.4115647878332334,8.680559,7.320605,34.432799999999986,551.1444444444245
2023-05-28 08:15:42,58.70949,2.141203,1.4300021085090657,8.680554,7.4363410000000005,35.87960000000001,551.1944444444244
2023-05-28 08:18:40,58.18866,2.228009,1.4223000018779364,8.709494,7.320605,37.32640000000001,551.2438888888689
2023-05-28 08:21:42,58.59375,2.228009,1.3805378988025654,8.680554,7.233795,37.61580000000001,551.2944444444245
2023-05-28 08:24:42,58.65162,2.2858799999999997,1.4436534431129453,8.825235,7.378475,33.56480000000002,551.3444444444244
2023-05-28 08:27:42,57.20486,2.2858799999999997,1.4227127790558465,8.82523,7.34954,35.01150000000001,551.3944444444244
2023-05-28 08:30:42,57.20486,2.34375,1.4222498963182817,8.912035,7.349535,34.72229999999999,551.4444444444243
2023-05-28 08:33:19,58.70949,2.2858799999999997,1.4014675452083998,8.91204,7.40741,34.722200000000015,551.4880555555354
2023-05-28 08:33:43,57.60995,2.3148149999999994,1.4332280845688148,8.912035,7.40741,32.98609999999999,551.4947222222021
2023-05-28 08:36:42,58.18866,2.2858790000000004,1.4436530754563903,8.85417,7.407411,35.87960000000001,551.5444444444244
2023-05-28 08:39:42,57.20486,2.34375,1.4437067332984512,8.854164999999998,7.320605,33.56479999999999,551.5944444444243
2023-05-28 08:42:42,57.20486,2.3726850000000006,1.4541493785904138,8.883099999999999,7.320605,35.01159999999999,551.6444444444243
2023-05-28 08:45:42,56.7419,2.343751,1.4437070948169985,8.912036,7.378475,35.30090000000001,551.6944444444242
2023-05-28 08:48:43,58.18866,2.546297,1.448530220598965,8.912036,7.089119,35.01159999999999,551.744722222202
2023-05-28 08:51:43,66.46412,2.4884260000000005,1.517229436459136,8.912036,7.26273,48.61109999999999,551.7947222222019
2023-05-28 08:54:43,67.91088,2.5752309999999996,1.4584273205533262,9.172456,7.3206050000000005,41.66669999999999,551.8447222222019
2023-05-28 08:57:39,70.8044,2.546296,1.6017920865956736,9.461806,7.8414399999999995,45.1388,551.8936111110908
2023-05-28 09:00:41,71.78819,2.5752309999999996,1.5912790668511578,9.259256,7.581015,46.2963,551.9441666666463
2023-05-28 09:03:44,52.86458,0.8101859999999999,1.2488544741299434,8.449072,9.461806,28.356600000000014,551.9949999999797
2023-05-28 09:06:41,51.82292,1.5046299999999997,1.275330333895573,8.998842,8.564812,23.148200000000003,552.0441666666463
2023-05-28 09:09:42,65.97222,2.141203,1.41011289727546,9.172456,7.899303000000001,29.513900000000007,552.0944444444241
2023-05-28 09:12:42,76.50463,1.7071759999999996,1.3298710284692417,8.362266,7.66782,33.56479999999999,552.144444444424
2023-05-28 09:15:42,73.75579,1.4756939999999998,1.3101101479053627,8.362271,8.043977,32.696800000000025,552.194444444424
2023-05-28 09:18:42,76.64931,1.5914350000000006,1.3138577595644458,8.362271,7.841435999999999,32.696799999999996,552.244444444424
2023-05-28 09:21:41,78.125,1.4467600000000003,1.265214698460207,8.101856000000002,7.754626,33.85420000000002,552.2941666666462
2023-05-28 09:24:42,79.57176,1.359953,1.2711721507605367,7.95718,7.783567,32.69669999999999,552.344444444424
2023-05-28 09:27:42,79.57176,1.3888889999999998,1.2696302054154294,7.9282449999999995,7.696756000000001,35.01150000000001,552.3944444444239
2023-05-28 09:31:03,79.57176,1.3020829999999997,1.2433198901982787,7.812494999999999,7.6967620000000005,34.722200000000015,552.4502777777573
2023-05-28 09:33:42,78.58796,1.3020829999999997,1.2581834893749149,7.754625,7.667822,34.14350000000002,552.494444444424
2023-05-28 09:36:39,77.1412,1.3020829999999997,1.2729333204471676,7.6967550000000005,7.638891999999999,33.85409999999999,552.5436111110906
2023-05-28 09:39:42,76.15741,1.273148,1.2586245558472031,7.667825,7.638887,35.01150000000001,552.594444444424
2023-05-28 09:42:42,74.71065,1.2442129999999993,1.2002894244842517,7.60995,7.523147,32.1181,552.6444444444239
2023-05-28 09:45:41,73.23495,1.3020829999999997,1.2433198901982787,7.638884999999999,7.5231520000000005,34.14350000000002,552.6941666666462
2023-05-28 09:48:42,73.23495,1.186343,1.1863424999891288,7.52315,7.523147,33.56479999999999,552.744444444424
2023-05-28 09:51:42,71.78819,1.2152779999999996,1.1861097370166183,7.552079999999999,7.494212,34.14359999999999,552.7944444444239
2023-05-28 09:54:42,70.8044,1.3020829999999997,1.2283278573505572,7.5810200000000005,7.436347,34.72219999999999,552.8444444444239
2023-05-28 09:57:42,69.35764,1.186343,1.1718179692818114,7.465279999999999,7.436347,31.828699999999998,552.8944444444238
2023-05-28 10:00:42,68.40278,1.3020829999999997,1.1979601419353365,7.609955,7.407412,34.72230000000002,552.9444444444238
2023-05-28 10:03:41,67.41898,1.3020829999999997,1.2283278573505592,7.552084999999999,7.407412,30.3819,552.994166666646
2023-05-28 10:06:43,65.97222,1.273148,1.214360911819343,7.523145,7.407406999999999,29.803300000000007,553.0447222222016
2023-05-28 10:09:42,65.97222,1.4467600000000003,1.2331465174594898,7.696756,7.291665999999999,32.696799999999996,553.0944444444239
2023-05-28 10:12:42,65.97222,1.3310180000000003,1.2269598592621442,7.58102,7.3784719999999995,32.117999999999995,553.1444444444238
2023-05-28 10:15:40,65.45139,1.3310180000000003,1.2115968789064588,7.58102,7.3495420000000005,32.407400000000024,553.1938888888683
2023-05-28 10:18:41,64.00463,1.359954,1.225138696032219,7.581016000000001,7.320602,35.87960000000001,553.244166666646
2023-05-28 10:21:43,62.09491,1.3020830000000005,1.2132078359758889,7.52315,7.349537,34.14350000000002,553.2947222222016
2023-05-28 10:24:42,62.09491,1.359953,1.2095144847135262,7.58102,7.291667,29.513900000000007,553.3444444444239
2023-05-28 10:27:41,60.61921,1.4467590000000001,1.216872129095417,7.638890000000001,7.204861,34.43289999999999,553.3941666666461
2023-05-28 10:30:42,62.9919,1.3310180000000003,1.1804405272893843,7.552080000000001,7.262732000000001,34.43289999999999,553.4444444444239
2023-05-28 10:33:42,62.93403,1.359953,1.1937490216405764,7.552080000000001,7.233797000000001,32.98609999999999,553.4944444444238
2023-05-28 10:36:44,61.60301,1.3310180000000003,1.1646351529406351,7.552080000000001,7.233792,31.25,553.5449999999794
2023-05-28 10:39:42,60.61921,1.3310190000000004,1.1804409888217986,7.523146,7.233796999999999,30.3819,553.5944444444239
2023-05-28 10:42:42,60.61921,1.5046299999999997,1.2258246305666178,7.6099559999999995,7.089116000000001,35.01159999999999,553.6444444444238
2023-05-28 10:45:42,60.61921,1.4178239999999995,1.2039407632353671,7.6099559999999995,7.204861999999999,33.275499999999994,553.6944444444238
2023-05-28 10:48:42,60.38773,1.4467589999999992,1.1838266501880235,7.638886,7.146987000000001,32.1181,553.7444444444237
2023-05-28 10:51:42,58.18866,1.3888889999999998,1.1909259728357284,7.6099559999999995,7.233796999999999,29.803300000000007,553.7944444444237
2023-05-28 10:54:40,57.17593,1.4467590000000001,1.200438590489496,7.667821000000001,7.204861999999999,28.356499999999983,553.8438888888682
2023-05-28 10:57:42,56.7419,1.5046289999999996,1.2089836119703228,7.725695999999999,7.175927,29.22459999999998,553.8944444444237
2023-05-28 11:00:43,55.7581,1.5914359999999999,1.2112145060311599,7.812502,7.118055999999999,30.092600000000004,553.9447222222014
2023-05-28 11:03:42,54.80324,1.5335650000000003,1.2214500359647167,7.812501999999999,7.233796999999999,28.64580000000001,553.9944444444237
2023-05-28 11:06:42,53.35648,1.6782409999999999,1.2289619382860586,7.928236999999999,7.118055999999999,28.93520000000001,554.0444444444237
2023-05-28 11:09:42,53.35648,1.6782409999999999,1.2105957054057885,7.928236999999999,7.089116000000001,26.909699999999987,554.0944444444236
2023-05-28 11:12:45,53.81944,1.6203700000000003,1.2409280278139418,7.870372,7.175922000000001,28.356600000000014,554.145277777757
2023-05-28 11:15:41,53.81944,1.649305,1.2171809238322415,7.957172,7.175927,32.407399999999996,554.1941666666459
2023-05-28 11:18:42,53.81944,1.649305,1.2171746577916718,7.928242000000001,7.146987000000001,27.777799999999985,554.2444444444236
2023-05-28 11:21:44,53.81944,1.7071760000000005,1.2406820884926757,7.957172,7.118055999999999,26.909699999999987,554.2949999999792
2023-05-28 11:24:42,52.83565,1.649305,1.2171809238322415,7.957172,7.175927,28.35650000000001,554.3444444444236
2023-05-28 11:27:42,52.83565,1.6782409999999999,1.2289619382860586,7.928236999999999,7.118055999999999,30.671299999999974,554.3944444444236
2023-05-28 11:30:42,53.81944,1.649305,1.235198511009722,7.957172,7.2048570000000005,29.224500000000006,554.4444444444235
2023-05-28 11:33:40,53.81944,1.5914349999999997,1.2287932864755489,7.928236999999999,7.262732000000001,32.1181,554.493888888868
2023-05-28 11:36:42,53.81944,1.649305,1.2530093128139679,8.015042000000001,7.291667,27.777800000000013,554.5444444444236
2023-05-28 11:39:42,53.81944,1.6493060000000002,1.2171813320351335,8.043982,7.262736,27.488500000000016,554.5944444444235
2023-05-28 11:42:45,53.35648,1.5914349999999997,1.2287932864755475,7.957172000000001,7.291667,28.06710000000001,554.6452777777569
2023-05-28 11:45:42,54.31134,1.5335649999999994,1.1869701080543291,7.957172,7.320607000000001,27.488399999999984,554.6944444444235
2023-05-28 11:48:42,54.31134,1.6782409999999999,1.2289619382860586,8.043977,7.233796,32.98610000000002,554.7444444444235
2023-05-28 11:51:43,53.81944,1.5625,1.2165850865211059,7.957172000000001,7.320602,27.488499999999988,554.7947222222012
2023-05-28 11:54:42,55.29514,1.6493060000000002,1.2352051138294415,8.015042000000001,7.262736,32.117999999999995,554.8444444444235
2023-05-28 11:57:41,54.80324,1.6493060000000002,1.2352051138294415,8.015042000000001,7.262736,33.85409999999999,554.8941666666458
2023-05-28 12:00:43,55.7581,1.5625,1.233849750909984,7.957172000000001,7.3495420000000005,30.671300000000002,554.9447222222013
2023-05-28 12:03:43,55.7581,1.6782409999999999,1.2289619382860586,8.072911999999999,7.262731,28.06710000000001,554.9947222222013
2023-05-28 12:06:43,55.7581,1.5914349999999997,1.2112140893239838,8.043982,7.349537,26.62039999999999,555.0447222222012
2023-05-28 12:10:03,56.7419,1.5914359999999999,1.1934324288016336,7.986112,7.262736,30.3819,555.1002777777568
2023-05-28 12:12:40,57.72569,1.5335649999999994,1.2043076604256953,7.8993020000000005,7.291667,32.407399999999996,555.1438888888679
2023-05-28 12:15:43,57.72569,1.5046299999999997,1.1919590735875518,7.754625999999999,7.1759260000000005,28.93520000000001,555.1947222222012
2023-05-28 12:18:42,58.70949,1.359953,1.1454942060735742,7.638890000000001,7.233797000000001,29.224500000000006,555.2444444444235
2023-05-28 12:21:42,57.72569,1.4467600000000003,1.2004390319613696,7.696756,7.233796,28.93520000000001,555.2944444444234
2023-05-28 12:24:44,58.70949,1.359954,1.2095149471166293,7.6099559999999995,7.320602,26.909699999999987,555.344999999979
2023-05-28 12:27:42,58.70949,1.4178240000000004,1.1876242862148407,7.66782,7.233796,33.27540000000002,555.3944444444235
2023-05-28 12:30:42,57.72569,1.3888889999999998,1.1747277158244924,7.638884999999999,7.233796,31.828699999999998,555.4444444444234
2023-05-28 12:33:43,58.70949,1.359953,1.1778247115075797,7.552080000000001,7.2048570000000005,32.696799999999996,555.4947222222012
2023-05-28 12:36:43,57.72569,1.359953,1.161740289282813,7.58102,7.2048570000000005,24.3056,555.5447222222011
2023-05-28 12:39:42,57.72569,1.3310180000000003,1.1646351529406362,7.58102,7.262732000000001,32.117999999999995,555.5944444444234
2023-05-28 12:42:43,57.72569,1.3888889999999998,1.1747277158244924,7.638884999999999,7.233796,31.828699999999998,555.6447222222012
2023-05-28 12:45:43,58.65162,1.3310179999999994,1.1646351529406345,7.609955,7.291667,31.828599999999994,555.6947222222011
2023-05-28 12:48:43,58.65162,1.3310179999999994,1.1325478432517921,7.609955,7.233797000000001,31.539299999999997,555.7447222222011
2023-05-28 12:51:39,58.70949,1.4178240000000004,1.1876242862148407,7.66782,7.233796,30.092700000000008,555.79361111109
2023-05-28 12:54:44,59.63542,1.3310180000000003,1.1646351529406362,7.58102,7.262732000000001,33.56479999999999,555.8449999999789
2023-05-28 12:57:42,59.63542,1.359953,1.1454942060735742,7.638890000000001,7.233797000000001,33.275499999999994,555.8944444444234
2023-05-28 13:00:43,59.63542,1.5335649999999994,1.2214500359647162,7.7835659999999995,7.204861,30.671300000000002,555.9447222222011
2023-05-28 13:03:42,59.63542,1.3888889999999998,1.1583547541950163,7.667826000000001,7.233797000000001,29.22459999999998,555.9944444444234
2023-05-28 13:06:43,61.11111,1.4467600000000003,1.2004390319613696,7.696756,7.233796,32.1181,556.0447222222011
2023-05-28 13:09:43,60.15625,1.3310180000000003,1.1325478432517926,7.638890000000001,7.262732000000001,30.960700000000003,556.0947222222011
2023-05-28 13:12:20,60.15625,1.3310179999999994,1.1646351529406354,7.552084999999999,7.233797000000001,29.51389999999998,556.1383333333122
2023-05-28 13:12:43,60.15625,1.3310179999999994,1.1646351529406354,7.552084999999999,7.233797000000001,30.671300000000002,556.144722222201
2023-05-28 13:16:04,58.70949,1.3310180000000003,1.1646351529406362,7.58102,7.262732000000001,28.067199999999985,556.2005555555344
2023-05-28 13:18:42,57.72569,1.3310190000000004,1.1646356103409767,7.6099559999999995,7.291667,28.64580000000001,556.2444444444233
2023-05-28 13:21:43,58.18866,1.4467590000000001,1.1670397705170952,7.66782,7.146991000000001,27.488399999999984,556.294722222201
2023-05-28 13:24:42,59.17245,1.5046299999999997,1.1919590735875518,7.754625999999999,7.1759260000000005,28.93519999999998,556.3444444444233
2023-05-28 13:27:42,60.15625,1.3888889999999998,1.1747220879165285,7.6099559999999995,7.2048570000000005,30.960700000000003,556.3944444444232
2023-05-28 13:30:40,60.15625,1.5046299999999997,1.191953155824748,7.725696,7.146986,32.407399999999996,556.4438888888677
2023-05-28 13:33:43,59.63542,1.4178240000000004,1.1876186171340497,7.6967609999999995,7.262727,27.777800000000013,556.4947222222011
2023-05-28 13:36:41,58.70949,1.4178240000000004,1.1876186171340497,7.6967609999999995,7.262727,32.98610000000002,556.5441666666455
2023-05-28 13:39:42,57.20486,1.5046289999999996,1.2089836119703228,7.783566,7.233797000000001,27.199099999999987,556.5944444444233
2023-05-28 13:42:42,57.20486,1.5625,1.216585086521107,7.812495999999999,7.1759260000000005,32.11800000000002,556.6444444444232
2023-05-28 13:45:43,59.17245,1.5625,1.216585086521107,7.783561,7.146991000000001,29.803200000000004,556.694722222201
2023-05-28 13:48:42,60.15625,1.3310180000000003,1.1646351529406351,7.638890000000001,7.320602,34.43289999999999,556.7444444444233
2023-05-28 13:51:42,59.63542,1.4467600000000003,1.1670402037464085,7.696756,7.1759260000000005,30.3819,556.7944444444232
2023-05-28 13:54:42,59.63542,1.3888889999999998,1.141810563717251,7.696756,7.233797000000001,28.93519999999998,556.8444444444232
2023-05-28 13:57:42,60.61921,1.4467589999999992,1.2004385904894967,7.754625999999999,7.291667,32.1181,556.8944444444231
2023-05-28 14:00:41,60.61921,1.5046299999999997,1.2089840440690454,7.7835659999999995,7.233796,31.828699999999998,556.9441666666454
2023-05-28 14:03:43,63.04977,1.5625,1.233849750909984,7.812496,7.204866,29.513900000000007,556.994722222201
2023-05-28 14:06:42,63.04977,1.359954,1.1778306955732718,7.696756,7.3495420000000005,32.98610000000002,557.0444444444232
2023-05-28 14:09:39,62.09491,1.4178239999999995,1.2200993184877187,7.754625999999999,7.3784719999999995,31.828699999999998,557.0936111110899
2023-05-28 14:12:43,59.63542,1.3888889999999998,1.2228494698738583,7.754631000000001,7.436342,31.8288,557.144722222201
2023-05-28 14:15:42,59.63542,1.5335650000000003,1.2214559287386564,7.899301,7.320606,24.3056,557.1944444444233
2023-05-28 14:18:42,59.63542,1.5046289999999996,1.2089894644849024,7.928236,7.378477,30.671300000000002,557.2444444444233
2023-05-28 14:21:42,62.55787,1.5335650000000003,1.2384120106670369,7.841431000000001,7.291665999999999,30.3819,557.2944444444232
2023-05-28 14:24:42,61.11111,1.4756939999999998,1.2297225326910084,7.812501,7.349537,30.382000000000005,557.3444444444232
2023-05-28 14:27:43,61.11111,1.4756939999999998,1.2131730544012351,7.783561,7.291667,32.696799999999996,557.3947222222009
2023-05-28 14:30:42,61.11111,1.5046299999999997,1.242494755486921,7.870372,7.3784719999999995,31.828699999999998,557.4444444444232
2023-05-28 14:33:42,60.15625,1.5335649999999994,1.2043076604256953,7.957172,7.349537,29.224500000000006,557.4944444444232
2023-05-28 14:36:42,60.15625,1.5335649999999994,1.221455928738656,7.957172,7.378477,29.22459999999998,557.5444444444231
2023-05-28 14:39:42,60.15625,1.5914359999999999,1.2287937072188813,7.986112,7.320606,31.25,557.5944444444231
2023-05-28 14:42:43,61.11111,1.5625,1.2509203549161623,7.9571760000000005,7.378475999999999,27.777799999999985,557.6447222222008
2023-05-28 14:45:44,63.04977,1.5046289999999996,1.2089894644849024,7.928236,7.378477,31.25,557.6949999999786
2023-05-28 14:48:40,63.0787,1.5046289999999996,1.2425000460793088,7.928236,7.436347,29.51389999999998,557.7438888888674
2023-05-28 14:51:43,61.60301,1.5046289999999996,1.2425000460793088,7.870366000000001,7.378477,29.51389999999998,557.7947222222008
2023-05-28 14:54:42,62.55787,1.5914359999999999,1.246173752949608,7.957172,7.320606,27.777799999999985,557.8444444444231
2023-05-28 14:57:42,62.55787,1.4756939999999998,1.213173054401234,7.928241000000001,7.436347,30.3819,557.894444444423
2023-05-28 15:00:42,62.55787,1.5046289999999996,1.2425000460793088,7.928236,7.436347,29.22459999999998,557.944444444423
2023-05-28 15:03:42,62.55787,1.4756939999999998,1.2297225326910084,7.928241000000001,7.465277,32.11800000000002,557.9944444444229
2023-05-28 15:06:44,62.55787,1.5335650000000003,1.2384120106670369,7.928241000000001,7.378475999999999,32.696799999999996,558.0449999999785
2023-05-28 15:09:42,63.54167,1.4467590000000001,1.2492616170203583,7.841431000000001,7.465281999999999,27.777799999999985,558.094444444423
2023-05-28 15:12:42,63.54167,1.5046299999999997,1.2258304208003352,7.899306,7.378475999999999,29.803300000000007,558.1444444444229
2023-05-28 15:15:42,64.00463,1.475695,1.229728666685599,7.812496,7.349540999999999,29.513900000000007,558.1944444444229
2023-05-28 15:18:42,66.66667,1.359953,1.1778302412875779,7.7835600000000005,7.436347,28.935100000000006,558.2444444444228
2023-05-28 15:21:43,67.41898,1.4467590000000001,1.216872129095417,7.812500000000001,7.378471,30.092600000000004,558.2947222222006
2023-05-28 15:24:42,68.40278,1.3310180000000003,1.211596878906458,7.725690000000001,7.494212,28.067099999999982,558.3444444444228
2023-05-28 15:27:40,67.41898,1.359954,1.2095203708615039,7.812496,7.5231520000000005,32.407399999999996,558.3938888888673
2023-05-28 15:30:43,66.31944,1.3310180000000003,1.211596878906458,7.7835600000000005,7.5520819999999995,31.828699999999998,558.4447222222007
2023-05-28 15:33:42,65.97222,1.4467600000000003,1.2331465174594898,7.841436000000001,7.436346,32.69670000000002,558.4944444444229
2023-05-28 15:36:43,67.91088,1.4467589999999992,1.233146067993219,7.870366,7.465277,29.51389999999998,558.5447222222007
2023-05-28 15:39:42,66.43519,1.3888889999999998,1.222854933436865,7.754626000000001,7.436347,35.59030000000001,558.594444444423
2023-05-28 15:42:42,66.43519,1.359954,1.2095203708615039,7.696756,7.407412,31.25,558.6444444444229
2023-05-28 15:45:43,66.43519,1.359954,1.1937494800139101,7.725696,7.407412,31.539299999999997,558.6947222222007
2023-05-28 15:48:42,64.98843,1.4178239999999995,1.2200993184877187,7.7835659999999995,7.407412,31.5394,558.7444444444229
2023-05-28 15:51:42,63.54167,1.3888889999999998,1.206967999233316,7.754625999999999,7.407406999999999,27.199100000000016,558.7944444444229
2023-05-28 15:54:42,62.55787,1.4467589999999992,1.2004385904894967,7.7835659999999995,7.320607000000001,31.539299999999997,558.8444444444228
2023-05-28 15:57:43,61.11111,1.5335650000000003,1.2214559287386564,7.841431000000001,7.262736,29.22459999999998,558.8947222222006
2023-05-28 16:00:43,62.09491,1.4467590000000001,1.2168777805708801,7.783561,7.3495420000000005,33.27540000000002,558.9447222222005
2023-05-28 16:03:42,60.61921,1.3888889999999998,1.1909259728357284,7.725696,7.349537,29.513800000000003,558.9944444444228
2023-05-28 16:06:40,59.63542,1.4756939999999998,1.2131730544012351,7.812495999999999,7.320602,27.488400000000013,559.0438888888673
2023-05-28 16:09:42,59.63542,1.4756939999999998,1.1964491592678932,7.841431000000001,7.320607000000001,30.092600000000004,559.0944444444228
2023-05-28 16:12:42,59.63542,1.6203709999999996,1.240934525524413,7.8993020000000005,7.204861,28.35650000000001,559.1444444444228
2023-05-28 16:15:43,60.61921,1.5046289999999996,1.1747344572979699,7.812495999999999,7.2048570000000005,32.696799999999996,559.1947222222005
2023-05-28 16:18:42,59.63542,1.5046299999999997,1.2089840440690454,7.754631999999999,7.204861999999999,28.067099999999982,559.2444444444228
2023-05-28 16:21:42,57.20486,1.5046299999999997,1.2089840440690454,7.754631999999999,7.204861999999999,28.067199999999985,559.2944444444228
2023-05-28 16:24:42,57.20486,1.5335649999999994,1.2214500359647162,7.754631999999999,7.175927,27.777799999999985,559.3444444444227
2023-05-28 16:27:42,55.7581,1.5335649999999994,1.2214500359647162,7.754631999999999,7.175927,29.803200000000004,559.3944444444227
2023-05-28 16:30:42,56.7419,1.5625,1.2338438182383156,7.783562000000001,7.175922000000001,29.803300000000007,559.4444444444226
2023-05-28 16:33:42,55.7581,1.5335649999999994,1.16941548695262,7.812502,7.146987000000001,27.488400000000013,559.4944444444226
2023-05-28 16:36:42,55.7581,1.5625,1.2338438182383156,7.783562000000001,7.175922000000001,30.092600000000004,559.5444444444225
2023-05-28 16:39:43,56.7419,1.6782409999999999,1.2105957054057885,7.812501999999999,6.973381000000001,30.092600000000004,559.5947222222003
2023-05-28 16:42:43,56.7419,1.5625,1.199123181770746,7.754632,7.089122000000001,30.960700000000003,559.6447222222002
2023-05-28 16:45:40,40.7118,1.1574080000000002,1.0058079808415672,7.667822,7.378474,20.254599999999982,559.6938888888669
2023-05-28 16:51:42,32.95718,1.475695,1.2131711930640314,4.51389,4.021991,16.492999999999995,559.6938888888669
2023-05-30 09:57:41,34.40393,3.645834,1.4395457377475773,6.163196,2.893522000000001,17.36110000000002,559.6938888888669
2023-05-30 10:00:44,37.78935,3.5590269999999995,1.41635407143866,7.089116,3.9062490000000007,17.361099999999993,559.7447222222003
2023-05-30 10:03:42,40.7118,3.703703,2.144323518855622,9.577551,6.973378,18.51849999999999,559.7941666666447
2023-05-30 10:06:41,42.15857,3.4432869999999998,1.3852176156504705,9.693290999999999,6.6261540000000005,22.280100000000004,559.843888888867
2023-05-30 10:09:42,41.6956,3.4432869999999998,1.4529989799412613,9.259256,6.249999,19.386499999999984,559.8941666666448
2023-05-30 10:12:44,40.21991,3.414351999999999,1.4117176968373728,9.114586,6.105324,20.543999999999983,559.9447222222003
2023-05-30 10:15:41,42.15857,3.5590269999999995,1.380068243800146,9.201391000000001,5.989584000000001,22.280100000000004,559.993888888867
2023-05-30 10:18:42,40.7118,3.4722220000000004,1.3930330475959802,9.114581000000001,6.018519,21.70139999999998,560.0441666666447
2023-05-30 10:21:39,40.7118,3.501157,1.435532726245324,9.085650999999999,5.989584000000001,18.807800000000015,560.0933333333114
2023-05-30 10:24:44,41.6956,3.530091999999999,1.372449335622715,9.056715999999998,5.873844,21.122600000000006,560.1447222222004
2023-05-30 10:27:42,46.55671,1.765046,1.2452310252893137,8.535879999999999,7.609954000000001,24.884299999999996,560.1941666666448
2023-05-30 10:30:43,52.83565,1.4467590000000001,1.1500576787132573,8.04398,7.494211,25.75229999999999,560.2444444444226
2023-05-30 10:33:42,52.83565,1.3888889999999998,1.1909259728357284,7.783565,7.407406,27.488399999999984,560.2941666666449
2023-05-30 10:36:42,53.81944,1.2442129999999993,1.155239309251292,7.66782,7.494217000000001,28.64579999999998,560.3441666666448
2023-05-30 10:39:20,53.81944,1.3020839999999998,1.2132083129548363,7.69676,7.5231460000000006,28.64590000000001,560.3880555555337
2023-05-30 10:39:45,53.81944,1.3020839999999998,1.197960614908311,7.75463,7.552085999999999,24.884299999999996,560.3949999999782
2023-05-30 10:42:42,54.80324,1.3020839999999998,1.167039600881018,7.725689999999999,7.465275999999999,29.513900000000007,560.4441666666448
2023-05-30 10:45:42,54.80324,1.3020829999999997,1.1513539636363368,7.63889,7.349537,27.488499999999988,560.4941666666448
2023-05-30 10:48:42,54.80324,1.3310179999999994,1.1960941610270739,7.638884999999999,7.378477,29.51389999999998,560.5441666666447
2023-05-30 10:51:42,54.80324,1.359953,1.129067477870214,7.52315,7.089117,27.198999999999984,560.5941666666447
2023-05-30 10:54:42,53.35648,1.359954,1.0956609076387762,7.262735999999999,6.7708319999999995,25.75229999999999,560.6441666666447
2023-05-30 10:57:42,53.35648,1.359954,1.0956667480151483,7.291666,6.799772,27.777799999999985,560.6941666666446
2023-05-30 11:00:40,50.92593,1.4178239999999995,1.1205556811158581,7.175926,6.626162,24.016199999999998,560.7436111110891
2023-05-30 11:03:42,53.35648,1.5335649999999994,1.0969582457897402,7.204866,6.423611,24.3056,560.7941666666446
2023-05-30 11:06:43,53.35648,1.3888889999999998,1.0736727347031672,7.031246,6.452547000000001,24.884199999999993,560.8444444444224
2023-05-30 11:09:42,54.31134,1.4178239999999995,1.0319503445095881,6.944446,6.250001999999999,26.620299999999986,560.8941666666447
2023-05-30 11:12:41,53.35648,1.4756939999999998,1.0919139187898002,7.060181000000001,6.365737000000001,23.726799999999997,560.9438888888669
2023-05-30 11:15:42,53.35648,1.4467590000000001,1.0800467373340394,7.031251,6.365742,25.173599999999993,560.9941666666447
2023-05-30 11:18:42,53.35648,1.4467589999999992,1.0436173773520325,6.857636,6.134257,26.33099999999999,561.0441666666446
2023-05-30 11:21:42,50.92593,1.4178240000000004,1.050154706185574,6.799771000000001,6.134257,26.620400000000018,561.0941666666446
2023-05-30 11:24:42,49.94213,1.4178239999999995,1.0319503445095881,6.770836,6.076391999999999,25.173599999999993,561.1441666666445
2023-05-30 11:27:38,48.49537,1.4178239999999995,1.0501609533945615,6.857636,6.192132,26.909700000000015,561.1930555555334
2023-05-30 11:30:42,48.49537,1.359954,1.0440070955025549,6.944446,6.365742,28.067199999999985,561.2441666666446
2023-05-30 11:36:45,50.40509,1.3310180000000003,1.0491408178314885,6.91551,6.394672000000001,25.75230000000002,561.3449999999779
2023-05-30 11:39:40,49.94213,1.4178240000000004,1.0319503445095897,6.91551,6.221066,28.06710000000001,561.393611111089
2023-05-30 11:45:40,49.94213,1.4178239999999995,1.0858122572447713,6.770836,6.163192,27.488500000000016,561.493611111089
2023-05-30 11:48:35,48.95834,1.4467589999999992,1.0619589601086132,6.886575999999999,6.192127000000001,26.909700000000015,561.5422222222
2023-05-30 11:51:36,48.95834,1.4178240000000004,1.050154706185575,6.79977,6.134256000000001,27.488500000000016,561.5924999999778
2023-05-30 11:54:36,49.94213,1.4467600000000003,1.0978893635035505,6.857636,6.221066,25.75230000000002,561.6424999999778
2023-05-30 11:57:36,49.45023,1.359954,1.0440070955025549,6.8287059999999995,6.250001999999999,27.199000000000012,561.6924999999777
2023-05-30 12:00:36,49.45023,1.3310180000000003,1.0491467590151247,6.71296,6.192132,26.04159999999999,561.7424999999777
2023-05-30 12:03:36,49.45023,1.3310179999999994,1.0143040702295434,6.626155,6.047457,28.067099999999982,561.7924999999776
2023-05-30 12:06:36,49.45023,1.359954,1.0084007751759687,6.568289999999999,5.931716,27.488399999999984,561.8424999999776
2023-05-30 12:09:36,50.40509,1.3888889999999998,1.0560955393339282,6.539355,5.931716,25.173599999999993,561.8924999999775
2023-05-30 12:12:36,51.38889,1.273148,1.007260832052645,6.59722,6.105322,26.620400000000018,561.9424999999775
2023-05-30 12:15:37,51.38889,1.359954,1.06144982985697,6.6550899999999995,6.105326,27.488400000000013,561.9927777777552
2023-05-30 12:18:34,51.38889,1.3020829999999997,1.053705921548441,6.59722,6.134257,25.752399999999994,562.0419444444219
2023-05-30 12:21:36,51.38889,1.3020829999999997,1.0021901710051984,6.597224999999999,6.047452000000001,26.04169999999999,562.0924999999775
2023-05-30 12:24:36,48.95834,1.273148,1.007260832052645,6.597224999999999,6.105326999999999,27.199100000000016,562.1424999999774
2023-05-30 12:27:35,48.95834,1.3888889999999998,1.0202122051412563,6.712966000000001,6.047457,24.594799999999992,562.1922222221997
2023-05-30 12:30:36,48.95834,1.3888889999999998,1.0202122051412563,6.712966000000001,6.047457,26.041600000000017,562.2424999999774
2023-05-30 12:33:36,48.95834,1.5625,1.0509698465651136,6.857636,5.960646,26.04170000000002,562.2924999999774
2023-05-30 12:36:36,49.94213,1.5046299999999997,1.028651259974572,6.712965999999999,5.873846,26.909700000000015,562.3424999999773
2023-05-30 12:39:36,49.45023,1.4467590000000001,1.0619652542590197,6.770831,6.076391999999999,25.173599999999993,562.3924999999773
2023-05-30 12:42:36,47.51157,1.4178240000000004,1.0319503445095897,6.770831,6.076387,25.173599999999993,562.4424999999773
2023-05-30 12:45:35,48.49537,1.5625,1.0704489764282594,6.799766,5.931716,25.46289999999999,562.4922222221995
2023-05-30 12:48:36,49.45023,1.5046289999999996,1.0667463237602783,6.915506000000001,6.134257,24.016199999999998,562.5424999999773
2023-05-30 12:51:36,49.45023,1.5335650000000003,1.0201760997893325,6.9155109999999995,6.018516,26.04159999999999,562.5924999999772
2023-05-30 12:54:41,49.47916,1.4756939999999998,1.0364522346517255,6.799771000000001,6.018517000000001,25.462999999999994,562.6438888888662
2023-05-30 12:57:35,49.45023,1.4756939999999998,0.9980204472743558,6.7419009999999995,5.902777,25.462999999999994,562.6922222221995
2023-05-30 13:00:38,49.45023,1.5046299999999997,1.0478458922647853,6.6550959999999995,5.844906,25.75229999999999,562.7430555555328
2023-05-30 13:03:38,50.40509,1.3888889999999998,1.0018698029716278,6.712966000000001,6.018517000000001,24.3056,562.7930555555328
2023-05-30 13:06:38,50.40509,1.4178239999999995,1.0319503445095894,6.712965999999999,6.018522,25.462999999999994,562.8430555555327
2023-05-30 13:09:38,50.40509,1.4756939999999998,1.055215379050162,6.770831,6.018517000000001,25.173599999999993,562.8930555555327
2023-05-30 13:12:39,50.40509,1.4756939999999998,1.055215379050162,6.9155109999999995,6.163197,26.33099999999999,562.9433333333104
2023-05-30 13:15:38,48.95834,1.3888889999999998,1.038278030332051,6.7419009999999995,6.105322000000001,26.04169999999999,562.9930555555327
2023-05-30 13:18:35,46.55671,1.3888889999999998,1.038278030332051,6.7419009999999995,6.105322000000001,25.173599999999993,563.0422222221994
2023-05-30 13:21:36,48.49537,1.6203700000000003,1.0927965221855391,7.002316,6.076386,24.595,563.0924999999771
2023-05-30 13:24:36,49.45023,1.5046299999999997,1.0478458922647853,6.944446,6.134256000000001,25.173599999999993,563.1424999999771
2023-05-30 13:27:35,48.49537,1.359954,1.0084007751759687,6.741896,6.105322,21.701400000000007,563.1922222221993
2023-05-30 13:30:37,48.00347,1.3888889999999998,1.0382780303320494,6.770836,6.134257,27.488400000000013,563.2427777777549
2023-05-30 13:39:41,48.00347,1.5046299999999997,0.6801722860841611,6.6550959999999995,5.381945999999999,24.594899999999996,563.3938888888661
2023-05-30 13:42:36,40.7118,1.3020830000000005,0.6733243928607753,4.079861,3.0671289999999996,21.990700000000004,563.4424999999771
2023-05-30 13:46:04,39.75695,1.4178239999999995,0.7850566164350993,3.906249999999999,2.864584,20.83340000000001,563.500277777755
2023-05-30 13:48:42,40.7118,1.5046299999999997,0.7637337380894563,3.9641209999999996,2.7777779999999996,21.41210000000001,563.5441666666438
2023-05-30 13:51:43,38.77315,1.3888889999999998,0.7009614068578093,3.4432869999999998,2.34375,19.386599999999987,563.5944444444216
2023-05-30 13:54:43,37.32639,1.3888889999999998,0.700960499996595,3.240741,2.141202999999999,18.807800000000015,563.6444444444215
2023-05-30 13:57:42,37.78935,1.5046299999999997,0.7637337380894571,3.2986109999999993,2.1122680000000003,17.93979999999999,563.6941666666438
2023-05-30 14:00:43,38.77315,1.4467589999999992,0.7191389468315534,3.327546,2.1701390000000007,18.22920000000002,563.7444444444216
2023-05-30 14:03:43,37.32639,1.4178239999999995,0.710072930805431,3.1828709999999996,2.054398,17.939899999999994,563.7944444444215
2023-05-30 14:07:05,36.34259,1.4467589999999992,0.7452963504639227,3.1539349999999997,2.0254630000000002,17.650500000000022,563.8505555555327
2023-05-30 14:09:42,38.31018,1.5335649999999994,0.7986777577069862,3.327546,2.141203,18.22919999999999,563.8941666666437
2023-05-30 14:12:44,39.23611,1.4467589999999992,0.7452963504639234,3.2986109999999993,2.1701390000000007,18.807799999999986,563.9447222221993
2023-05-30 14:15:39,36.80555,1.4178240000000004,0.7609595659452115,3.0671290000000004,1.9965279999999996,17.65039999999999,563.9933333333104
2023-05-30 14:18:42,35.3588,1.5046289999999996,0.7637334210891189,3.0671289999999996,1.8807870000000007,17.071799999999996,564.0441666666437
2023-05-30 14:21:43,36.34259,1.5046299999999997,0.7371327421687583,3.038194,1.8229160000000002,17.361099999999993,564.0944444444215
2023-05-30 14:24:43,37.32639,1.5046289999999996,0.7371324327707628,3.0671289999999996,1.851852,17.93979999999999,564.1444444444214
2023-05-30 14:27:43,35.8507,1.5046289999999996,0.78932045820033,3.096064,1.9386580000000002,17.65039999999999,564.1944444444214
2023-05-30 14:33:45,39.23611,1.186343,0.6829545903617154,2.6909720000000004,1.851852,18.807900000000018,564.2949999999769
2023-05-30 14:36:43,44.12616,0.5787040000000001,0.4355992382762417,1.938657,1.6782400000000006,19.386500000000012,564.3444444444214
2023-05-30 14:39:43,49.94213,0.3761579999999993,,1.8229169999999995,1.8229160000000002,22.8587,564.3944444444213
2023-05-30 14:54:45,40.21991,0.9548609999999993,0.6212226454192973,2.546296,1.967593,19.097199999999987,564.6449999999769
2023-05-30 14:57:43,41.2037,1.0127319999999997,0.6217166522960845,2.546296,1.8807869999999998,20.254699999999985,564.6944444444214
2023-05-30 15:00:43,41.2037,0.9259259999999996,0.5690355439119513,2.4884269999999997,1.8807869999999998,20.54400000000001,564.7444444444213
2023-05-30 15:03:42,38.77315,0.9837959999999999,0.6320287972103541,2.459491,1.851852,20.25460000000001,564.7941666666436
2023-05-30 15:06:43,38.77315,0.9837959999999999,0.5897474543058066,2.546297,1.8807869999999998,17.93979999999999,564.8444444444214
2023-05-30 15:09:43,38.77315,1.0127309999999996,0.5999773941523664,2.6041659999999993,1.9097220000000004,19.675900000000013,564.8944444444213
2023-05-30 15:12:42,37.32639,1.0995369999999998,0.6743953434420661,2.6041659999999993,1.8807869999999998,19.675900000000013,564.9441666666436
2023-05-30 15:15:42,39.75695,1.0416659999999993,0.6101266967085875,2.719907,1.9965280000000005,18.518500000000017,564.9941666666435
2023-05-30 15:18:42,39.75695,1.0416660000000002,0.6533776087872043,2.633101,1.967593,19.386600000000016,565.0441666666435
2023-05-30 15:21:19,38.31018,1.0127309999999996,0.6217148145704621,2.5752319999999997,1.9097220000000004,18.807800000000015,565.0877777777546
2023-05-30 15:21:43,38.31018,1.0416659999999993,0.610125923356933,2.5752319999999997,1.851852,19.675900000000013,565.0944444444212
2023-05-30 15:24:45,38.31018,1.070602,0.6424268777318461,2.546297,1.8229160000000002,19.097200000000015,565.1449999999768
2023-05-30 15:27:42,39.23611,1.0416669999999995,0.6101270461275994,2.633102,1.9097220000000004,18.518599999999992,565.1941666666435
2023-05-30 15:30:42,40.7118,1.0127319999999997,0.6427462457609077,2.6620369999999998,2.025461999999999,19.097199999999987,565.2441666666434
2023-05-30 15:33:41,40.21991,1.0127309999999996,0.5999773941523657,2.6909720000000004,1.9965280000000005,19.965299999999985,565.2938888888657
2023-05-30 15:36:42,39.23611,0.9837959999999999,0.6112375283242528,2.604166,1.967593,19.675900000000013,565.3441666666434
2023-05-30 15:39:42,39.23611,1.0127309999999996,0.5999773941523657,2.6620369999999998,1.967593,18.518500000000017,565.3941666666434
2023-05-30 15:42:42,39.23611,1.0416659999999993,0.63211127420939,2.6909719999999995,1.9965280000000005,19.386500000000012,565.4441666666434
2023-05-30 15:45:43,38.31018,1.1284720000000004,0.6401264286917626,2.719907,1.9097219999999995,19.097199999999987,565.4944444444211
2023-05-30 15:48:43,40.7118,1.0995369999999998,0.6301985139610498,2.748843,1.967593,19.965299999999985,565.5444444444211
2023-05-30 15:51:45,40.7118,1.1574080000000002,0.6951065203434625,2.8067130000000002,2.025461999999999,20.25460000000001,565.5949999999766
2023-05-30 15:54:42,41.6956,1.1284720000000004,0.6401256297787908,2.9513890000000007,2.141203,19.386600000000016,565.6441666666433
2023-05-30 15:57:42,40.21991,1.157407,0.6499859919679705,2.8935180000000003,2.054398,19.386600000000016,565.6941666666432
2023-05-30 16:00:43,39.23611,1.157407,0.6951069193732022,2.7777770000000004,1.9965279999999996,20.254599999999982,565.744444444421
