Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-30 16:03:42,39.23611,1.2442130000000002,0.6791786103886454,2.835648,1.9097219999999995,20.833399999999983,565.7941666666433
2023-05-30 16:06:43,40.21991,1.157407,0.6261708828855655,2.835648000000001,1.967593,19.675899999999984,565.844444444421
2023-05-30 16:09:45,39.23611,1.157407,0.6499851847277694,2.719908,1.8807869999999998,18.518500000000017,565.8949999999766
2023-05-30 16:12:41,38.31018,1.157407,0.6729280743990153,2.7777770000000004,1.967593,18.22919999999999,565.9438888888654
2023-05-30 16:15:42,38.31018,1.1863419999999998,0.6357197627820013,2.8935180000000003,1.9965280000000005,19.09729999999999,565.9941666666432
2023-05-30 16:18:43,36.80555,1.2152769999999995,0.6452075998876756,2.8935180000000003,1.967593,19.675900000000013,566.044444444421
2023-05-30 16:21:43,35.3588,1.2442130000000002,0.6546367870217681,2.8645829999999997,1.9097219999999995,18.22919999999999,566.0944444444209
2023-05-30 16:24:42,36.34259,1.2442129999999993,0.6791786103886459,2.8067129999999993,1.8807870000000007,18.51849999999999,566.1441666666432
2023-05-30 16:28:32,37.32639,1.359954,0.7172778901075261,2.8645829999999997,1.8229160000000002,18.51849999999999,566.208055555532
2023-05-30 16:30:40,37.32639,1.359954,0.7172778901075261,2.8645829999999997,1.8229160000000002,18.51849999999999,566.2436111110876
2023-05-30 16:33:41,37.32639,1.359954,0.7172778901075261,2.8645829999999997,1.8229160000000002,18.51849999999999,566.2938888888654
2023-05-30 16:39:43,37.32639,1.359954,0.7172778901075261,2.8645829999999997,1.8229160000000002,18.51849999999999,566.3944444444209
2023-05-30 16:42:41,35.3588,1.6203700000000003,0.8000737195457504,2.8645830000000005,1.5625,16.492999999999995,566.4438888888653
2023-05-30 16:45:40,38.31018,1.4178240000000004,0.7360066452225171,2.9803240000000004,1.8807869999999998,18.22920000000002,566.4936111110876
2023-05-30 16:48:40,45.57291,0.5497680000000003,0.489621169474233,2.6620360000000005,2.546296,24.884199999999993,566.5436111110876
2023-05-30 16:51:38,39.03357,0.868055,0.5479599538493953,2.314814,1.765046,19.675900000000013,566.593055555532
2023-05-30 16:54:43,37.78935,1.0127310000000005,0.6217155530868361,2.430555,1.765046,17.65040000000002,566.644444444421
2023-05-30 16:57:42,38.77315,1.1284720000000004,0.6847879229677057,2.633101,1.8807869999999998,19.675999999999988,566.6941666666432
2023-05-30 17:00:17,40.7118,1.157407,0.6499859919679705,2.7488420000000007,1.9097220000000004,18.518500000000017,566.7372222221989
2023-05-30 17:00:42,40.7118,1.1284720000000004,0.6401264286917626,2.7488420000000007,1.938657,20.254700000000014,566.7441666666433
2023-05-30 17:03:56,40.7118,1.070601,0.5971349759499346,2.719907,1.9386580000000002,18.518500000000017,566.7980555555322
2023-05-30 17:06:40,39.75695,1.0416660000000002,0.6101259233569334,2.6041670000000003,1.8807869999999998,19.09730000000002,566.8436111110877
2023-05-30 17:09:40,32.46528,1.6203710000000004,0.8264828452388965,2.6909720000000004,1.4178239999999995,16.4931,566.8936111110877
2023-05-30 17:21:40,30.52662,2.170139,0.9947272494821464,3.3564819999999997,1.5335650000000003,15.9144,566.8936111110877
2023-05-30 17:24:40,31.51042,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,14.467600000000004,566.8936111110877
2023-05-30 17:27:42,30.00578,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,15.046300000000002,566.8936111110877
2023-05-30 17:45:41,30.52662,2.2858790000000004,0.9979925861309115,3.4432869999999998,1.475694999999999,16.492999999999995,566.8936111110877
2023-05-30 17:48:40,30.98958,2.170139,0.9334384736263034,3.501158,1.6203700000000003,17.071799999999996,566.8936111110877
2023-05-30 18:00:44,30.52662,2.170139,1.023648168870529,3.3854170000000003,1.5914349999999997,15.625,566.8936111110877
2023-05-30 18:18:40,32.95718,2.054399,0.9309997377350143,3.501158,1.765046,15.625,567.1924999999766
2023-05-30 18:21:41,30.98958,1.9675919999999998,0.9054107901805131,3.327546,1.6782409999999999,16.782399999999996,567.2427777777543
2023-05-30 18:24:40,30.52662,2.0833330000000005,0.9087682576527795,3.3854170000000003,1.5914349999999997,16.203599999999994,567.2924999999766
2023-05-30 18:27:41,30.00578,2.1122679999999994,0.9775655189769596,3.3564819999999997,1.5914349999999997,15.914299999999997,567.3427777777543
2023-05-30 18:30:41,31.97338,2.1701380000000006,0.9647118024164698,3.4722220000000004,1.6203709999999996,15.3356,567.3927777777543
2023-05-30 18:33:40,31.97338,2.0833330000000005,0.9394698375494073,3.4432860000000005,1.6782399999999997,17.361099999999993,567.4424999999766
2023-05-30 18:36:41,31.51042,2.054398,0.9309994444962639,3.4432860000000005,1.7071750000000003,16.4931,567.4927777777543
2023-05-30 18:39:41,31.51042,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,15.335700000000003,567.5427777777543
2023-05-30 18:42:41,31.51042,2.170139,0.9647120917807775,3.5590270000000004,1.7071750000000003,15.625,567.5927777777542
2023-05-30 18:45:40,30.52662,2.1701390000000007,1.0236471866799546,3.4722230000000005,1.6782399999999997,15.3356,567.6424999999765
2023-05-30 18:48:38,30.52662,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,15.9144,567.691944444421
2023-05-30 18:51:41,31.51042,2.1701390000000007,0.9334395783742405,3.5300920000000007,1.6493049999999991,17.650499999999994,567.7427777777543
2023-05-30 18:54:40,31.51042,2.228009,0.9814043283713756,3.616898,1.7071759999999996,15.625,567.7924999999766
2023-05-30 18:57:41,31.51042,2.228009,1.0410370454020954,3.6458319999999995,1.7939809999999996,15.625,567.8427777777543
2023-05-30 19:00:40,32.46528,2.256944,1.0202585077954112,3.703704,1.7939809999999996,13.310200000000009,567.8924999999766
2023-05-30 19:03:41,30.98958,2.1122680000000003,0.9479116649193761,3.5879630000000002,1.7939819999999997,16.782399999999996,567.9427777777544
2023-05-30 19:06:40,30.29514,2.141204,0.986160264557145,3.501158,1.7071749999999994,15.335700000000003,567.9924999999766
2023-05-30 19:09:43,30.00578,2.170139,0.9334384736263034,3.5879630000000002,1.7071750000000003,15.046300000000002,568.04333333331
2023-05-30 19:12:42,30.00578,2.1990739999999995,0.9730714465434571,3.587962,1.7071750000000003,16.203699999999998,568.0930555555323
2023-05-30 19:15:42,30.00578,2.228009,1.0693179409989906,3.5590280000000005,1.7361110000000002,15.046300000000002,568.1430555555322
2023-05-30 19:18:40,32.46528,2.228009,0.9814043283713756,3.6747690000000004,1.765047,14.467600000000004,568.1924999999767
2023-05-30 19:21:40,32.46528,2.054399,0.9004909679402979,3.616899,1.851851,17.361099999999993,568.2424999999766
2023-05-30 19:24:41,32.43634,2.083334,0.9689433348016588,3.5590279999999996,1.8229160000000002,16.203699999999998,568.2927777777544
2023-05-30 19:27:38,30.98958,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,15.914299999999997,568.3419444444211
2023-05-30 19:30:40,30.98958,2.1122690000000004,0.9775668219491324,3.5590279999999996,1.7939809999999996,16.492999999999995,568.3924999999766
2023-05-30 19:33:41,30.98958,2.0833330000000005,0.9689430362638016,3.530092,1.7939809999999996,16.782399999999996,568.4427777777544
2023-05-30 19:36:40,30.98958,2.1122679999999994,0.9479116649193757,3.5590279999999996,1.765047,14.756900000000002,568.4924999999766
2023-05-30 19:39:40,30.98958,2.0254630000000002,0.8921872202662773,3.4432859999999996,1.7071759999999996,16.203699999999998,568.5424999999766
2023-05-30 19:42:40,32.43634,2.1122679999999994,0.9479127101460887,3.4722209999999993,1.6782410000000008,16.203700000000026,568.5924999999766
2023-05-30 19:45:41,32.95718,2.1122679999999994,0.9479116649193757,3.5590279999999996,1.765047,15.046300000000002,568.6427777777543
2023-05-30 19:48:41,32.95718,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,16.492999999999995,568.6927777777543
2023-05-30 19:51:40,33.91204,1.9965279999999996,0.8838519499660303,3.501156999999999,1.7939810000000005,17.65039999999999,568.7424999999765
2023-05-30 19:54:41,31.51042,2.0254630000000002,0.8921850789682326,3.4722220000000004,1.73611,13.888800000000003,568.7927777777543
2023-05-30 19:57:40,30.52662,2.083334,0.968944334127116,3.4722220000000004,1.7361110000000002,17.93979999999999,568.8424999999766
2023-05-30 20:00:41,31.51042,2.228009,0.9814053990200078,3.587962,1.6782410000000008,15.9144,568.8927777777543
2023-05-30 20:03:42,32.95718,2.1122690000000004,1.0061457018364997,3.5590279999999996,1.8229169999999995,16.203699999999998,568.943055555532
2023-05-30 20:06:39,32.95718,1.9965279999999996,0.8838508862525347,3.4432869999999998,1.73611,15.625,568.9922222221987
2023-05-30 20:09:41,30.52662,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,15.914299999999997,569.0427777777543
2023-05-30 20:12:40,30.52662,2.0833330000000005,0.968942036937282,3.3854170000000003,1.6493049999999991,15.914299999999997,569.0924999999766
2023-05-30 20:15:41,31.51042,2.141203,0.9861619910930264,3.414351,1.6203709999999996,16.203699999999998,569.1427777777543
2023-05-30 20:18:40,32.46528,2.054398,0.9602889508414877,3.3564819999999997,1.6493049999999991,15.335700000000003,569.1924999999766
2023-05-30 20:21:40,30.98958,1.9965279999999996,0.9139716869837966,3.2696749999999994,1.5914350000000006,15.625,569.2424999999765
2023-05-30 20:24:41,30.00578,2.0254630000000002,0.95160764384609,3.2407400000000006,1.5625,16.4931,569.2927777777543
2023-05-30 20:51:40,30.52662,1.9097229999999996,0.8586718612580017,3.038193999999999,1.4178230000000003,14.467599999999976,569.2927777777543
2023-05-30 21:36:41,30.52662,1.8807869999999998,0.8502169502642195,2.8935180000000003,1.3020830000000005,15.046300000000002,569.2927777777543
2023-05-30 23:24:40,30.52662,2.0254629999999993,0.9225009431227675,2.951389,1.2442140000000004,15.046300000000002,569.2927777777543
2023-05-30 23:27:41,30.52662,1.967593,0.9054110865328928,2.922453999999999,1.273148,15.3356,569.2927777777543
2023-05-30 23:30:40,30.52662,2.0254630000000002,0.9224999173367944,2.9803239999999995,1.273148,16.4931,569.2927777777543
2023-05-30 23:33:41,31.51042,2.0254629999999993,0.9225009431227675,2.951389,1.2442140000000004,14.467600000000004,569.2927777777543
2023-05-30 23:36:18,32.46528,1.9386579999999993,0.8670954220132319,2.922453999999999,1.273148,13.310200000000009,569.2927777777543
2023-05-30 23:36:43,32.46528,1.9097229999999996,0.8881983813674733,2.864584,1.273148,14.467600000000004,569.2927777777543
2023-05-30 23:39:41,31.51042,1.9097229999999996,0.8881983813674733,2.8935189999999995,1.3020829999999997,14.467600000000004,569.2927777777543
2023-05-30 23:42:41,30.52662,1.880788,0.8795439245414403,2.7777779999999996,1.2152770000000004,14.757000000000005,569.2927777777543
2023-05-30 23:48:40,30.98958,2.0254630000000002,0.8921872202662773,2.951389,1.2152789999999998,13.888900000000007,569.2927777777543
2023-05-30 23:51:42,32.43634,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,14.178300000000007,569.2927777777543
2023-05-30 23:54:40,32.2338,1.9386579999999993,0.8968205424977137,2.8935189999999995,1.273148,17.071699999999993,569.2927777777543
2023-05-31 14:07:00,76.15741,1.3020829999999997,1.2875633206941128,7.725694,7.6967609999999995,39.6412,569.2927777777543
2023-05-31 14:10:00,76.15741,0.9837959999999999,1.3002616632332473,7.667819,8.362273,36.169100000000014,569.3427777777542
2023-05-31 14:13:00,73.69792,1.0127310000000005,1.2678118436717571,7.667824,8.217593,37.905100000000004,569.3927777777542
2023-05-31 14:16:00,70.8044,1.1863419999999998,1.284952715042267,7.841438999999999,8.043977,39.641200000000026,569.4427777777541
2023-05-31 14:19:00,69.35764,1.0995369999999998,1.3174903093930423,7.812499000000001,8.275462000000001,39.6413,569.4927777777541
2023-05-31 14:22:00,71.32523,1.1863419999999998,1.3122481225021227,7.870373999999999,8.130792,36.45830000000001,569.542777777754
2023-05-31 14:25:00,69.84954,1.273148,1.3301760003557395,7.870373999999999,7.9861059999999995,37.037000000000006,569.592777777754
2023-05-31 14:28:00,68.40278,1.157407,1.3101167205518587,7.8414340000000005,8.159727,37.32640000000001,569.642777777754
2023-05-31 14:31:00,68.40278,1.1863419999999998,1.3122481225021227,7.870373999999999,8.130792,39.0625,569.6927777777539
2023-05-31 14:34:00,70.34144,1.4178240000000004,1.3591368452365398,8.10185,7.986116,35.59020000000001,569.7427777777539
2023-05-31 14:37:00,68.40278,1.273148,1.3441925146989746,8.04398,8.188662,37.61579999999998,569.7927777777538
2023-05-31 14:40:00,66.95602,1.273148,1.3581060451845253,8.101849999999999,8.275462000000001,36.74769999999998,569.8427777777538
2023-05-31 14:43:00,67.41898,1.4178239999999995,1.3441906563599086,8.246524999999998,8.101851,34.72219999999999,569.8927777777537
2023-05-31 14:46:00,68.40278,1.359954,1.330813345191667,8.101849999999999,8.043986,33.27539999999999,569.9427777777537
2023-05-31 14:49:00,68.40278,1.2152779999999996,1.3276583930916581,8.01505,8.246532,34.72219999999999,569.9927777777536
2023-05-31 14:52:00,67.91088,1.3310179999999994,1.3165020299303876,8.130785,8.101857,35.59030000000001,570.0427777777536
2023-05-31 14:55:00,67.91088,1.4178240000000004,1.3139522056070014,8.217590000000001,8.015046,37.32640000000001,570.0927777777536
2023-05-31 14:58:00,67.41898,1.3020830000000005,1.3450206588328437,8.130790000000001,8.217597,36.16899999999998,570.1427777777535
2023-05-31 15:01:00,68.89468,1.3888889999999998,1.3450237459407894,8.188655,8.101856,34.14350000000002,570.1927777777535
2023-05-31 15:04:00,71.32523,1.4756939999999998,1.341277282059337,8.217595,7.957181,35.30090000000001,570.2427777777534
2023-05-31 15:07:00,71.32523,1.2442130000000002,1.3291283656967028,8.07292,8.246527,32.407399999999996,570.2927777777534
2023-05-31 15:10:00,73.23495,1.359954,1.330813345191667,8.10185,8.043986,34.14350000000002,570.3427777777533
2023-05-31 15:13:00,76.15741,1.3888889999999998,1.2849559329530398,8.130790000000001,7.928241,34.72229999999999,570.3927777777533
2023-05-31 15:16:00,75.20255,1.3020839999999998,1.330813258214069,8.043980000000001,8.101856,38.483799999999974,570.4427777777532
2023-05-31 15:19:00,78.125,1.2152769999999995,1.2862635857469502,7.957173999999999,8.101857,35.59019999999998,570.4927777777532
2023-05-31 15:22:00,79.05093,1.3310189999999995,1.3310205001292807,7.986109999999999,7.986111,35.590299999999985,570.5427777777531
2023-05-31 15:25:00,79.05093,1.3020839999999998,1.3308132582140708,7.986109999999999,8.043986,37.905100000000004,570.5927777777531
2023-05-31 15:28:00,80.55556,1.157407,1.2967083386986462,7.841438999999999,8.130792,37.61579999999998,570.642777777753
2023-05-31 15:31:00,80.03472,1.2152780000000005,1.313949251105665,7.783564000000001,7.9861059999999995,37.615699999999975,570.692777777753
2023-05-31 15:34:00,79.05093,1.157407,1.2967036907458842,7.783569,8.072911999999999,37.615699999999975,570.742777777753
2023-05-31 15:37:00,77.60417,1.1284720000000004,1.3206789108602925,7.696759,8.101847,40.219899999999996,570.7927777777529
2023-05-31 15:40:00,77.60417,1.157407,1.323436608104077,7.7546289999999996,8.101852000000001,40.219899999999996,570.8427777777529
2023-05-31 15:43:00,75.20255,1.157407,1.3101121020182989,7.754634,8.072917,41.66659999999999,570.8927777777528
2023-05-31 15:46:00,72.25116,0.9548610000000002,1.2584231263191483,7.436344,8.101852999999998,39.6412,570.9427777777528
2023-05-31 15:49:00,70.34144,1.0127319999999997,1.267812424511185,7.436344,7.986112,41.95599999999999,570.9927777777527
2023-05-31 15:52:00,66.43519,1.0416670000000003,1.2461072690334778,7.378474000000001,7.8124970000000005,37.03710000000001,571.0427777777527
2023-05-31 15:55:00,63.54167,1.070602,1.2492576367937454,7.349534000000001,7.7256920000000004,40.219899999999996,571.0927777777526
2023-05-31 15:58:00,62.09491,1.0995370000000007,1.2652185418713797,7.494214,7.841436999999999,34.722200000000015,571.1427777777526
2023-05-31 16:01:00,61.11111,1.157407,1.2559634851189612,7.581014000000001,7.783567,34.43290000000002,571.1927777777526
2023-05-31 16:04:00,60.15625,1.1863419999999998,1.2572949543641956,7.667824,7.812501999999999,35.011600000000016,571.2427777777525
2023-05-31 16:07:00,61.11111,1.157407,1.2559634851189612,7.552079000000001,7.754632,38.1944,571.2927777777525
2023-05-31 16:10:00,60.61921,1.1863419999999998,1.2433143086203273,7.552084,7.667822,39.3518,571.3427777777524
2023-05-31 16:13:00,59.63542,1.2152769999999995,1.2722721592477522,7.638884,7.754627000000001,34.432799999999986,571.3927777777524
2023-05-31 16:16:00,59.17245,1.2152769999999995,1.258180488184794,7.783563999999999,7.870367,35.011499999999984,571.4427777777523
2023-05-31 16:19:00,60.61921,1.2152769999999995,1.258180488184794,7.667824,7.754627000000001,39.0625,571.4927777777523
2023-05-31 16:22:00,58.70949,1.2152779999999996,1.2581809998842968,7.69676,7.783562000000001,32.407399999999996,571.5427777777522
2023-05-31 16:25:00,58.50694,1.2442130000000002,1.272933214358375,7.78356,7.841436999999999,36.16900000000001,571.5927777777522
2023-05-31 16:28:00,58.18866,1.4178240000000004,1.2832116639334818,8.015049999999999,7.754626,31.828699999999998,571.6427777777521
2023-05-31 16:31:00,61.11111,1.5335650000000003,1.320680063119247,8.188656000000002,7.783561000000001,35.87959999999998,571.6927777777521
2023-05-31 16:34:00,60.61921,1.3020829999999997,1.3164994968637396,8.015045999999998,8.043983,34.14359999999999,571.742777777752
2023-05-31 16:37:00,62.09491,1.4178240000000004,1.3139469384711098,8.015049999999999,7.812495999999999,34.43290000000002,571.792777777752
2023-05-31 16:40:00,61.11111,1.3888889999999998,1.3001490161370581,8.043986,7.870367,32.98609999999999,571.842777777752
2023-05-31 16:43:00,62.09491,1.3310180000000003,1.2871271527274006,7.986110000000001,7.899302,32.117999999999995,571.8927777777519
2023-05-31 16:46:00,64.00463,1.4467590000000001,1.2967094919874596,8.101849999999999,7.812501,31.828699999999998,571.9427777777519
2023-05-31 16:49:00,65.68287,1.5914359999999999,1.3138581995560485,8.246526,7.725690000000001,35.300899999999984,571.9927777777518
2023-05-31 16:52:00,66.95602,1.359953,1.2711721507605367,8.07292,7.899307,32.9862,572.0427777777518
2023-05-31 16:55:00,69.35764,1.4467590000000001,1.3122465844321667,8.101849999999999,7.841431000000001,31.828599999999994,572.0927777777517
2023-05-31 16:58:00,68.40278,1.4467590000000001,1.2967040983697335,8.101855,7.812496,33.56479999999999,572.1427777777517
2023-05-31 17:01:00,71.18056,1.4467600000000003,1.3122470529345907,8.159726,7.899305999999999,34.722200000000015,572.1927777777516
2023-05-31 17:04:00,74.21875,1.4178240000000004,1.298646313199043,8.101849999999999,7.870366000000001,35.59019999999998,572.2427777777516
2023-05-31 17:07:00,74.21875,1.4756940000000007,1.2943299444360457,8.130790000000001,7.7835659999999995,34.14349999999999,572.2927777777516
2023-05-31 17:10:00,76.15741,1.3310179999999994,1.3018706548994734,7.957175,7.899307,33.85420000000002,572.3427777777515
2023-05-31 17:13:00,79.1088,1.3310189999999995,1.2722680654744951,7.899309999999999,7.783561,35.01150000000001,572.3927777777515
2023-05-31 17:16:00,81.01852,1.359953,1.2711721507605367,7.8414340000000005,7.667821,35.011600000000016,572.4427777777514
2023-05-31 17:19:00,82.43634,1.273148,1.30186569852831,7.812504,7.870366000000001,35.301000000000016,572.4927777777514
2023-05-31 17:22:00,85.38773,1.2152780000000005,1.2722678229896742,7.754634,7.870366000000001,42.8241,572.5427777777513
2023-05-31 17:25:00,87.81829,1.3020830000000005,1.3020824999683565,7.725694,7.725690999999999,40.21990000000001,572.5927777777513
2023-05-31 17:28:00,87.81829,1.1863419999999998,1.2986454890798966,7.696759,7.928237000000001,40.50930000000001,572.6427777777512
2023-05-31 17:31:00,88.31019,1.070602,1.2753314576857246,7.465274000000001,7.899302,39.062500000000014,572.6927777777512
2023-05-31 17:34:00,88.31019,1.157407,1.255958743404927,7.523148000000001,7.725691,37.61580000000001,572.7427777777511
2023-05-31 17:37:00,89.26505,1.1574080000000002,1.2559640131173408,7.523144,7.725695999999999,41.377300000000005,572.7927777777511
2023-05-31 17:40:00,91.2037,1.0416660000000002,1.2331442792222278,7.349538000000001,7.754632,40.21990000000001,572.842777777751
2023-05-31 17:43:00,91.2037,1.186343,1.2572954741072635,7.436344,7.581021000000001,39.3519,572.892777777751
2023-05-31 17:46:00,91.2037,1.157407,1.2559634851189634,7.465274,7.667827000000001,37.61580000000001,572.942777777751
2023-05-31 17:49:00,90.24884,1.1284720000000004,1.2676479934552636,7.4074089999999995,7.696757,37.32639999999999,572.9927777777509
2023-05-31 17:52:00,90.24884,1.1863419999999998,1.2572949543641956,7.494214,7.638891999999999,36.16899999999998,573.0427777777509
2023-05-31 17:55:00,87.81829,1.2152769999999995,1.2581853751499545,7.523143999999999,7.609957,40.21990000000001,573.0927777777508
2023-05-31 17:58:00,86.37153,1.157407,1.2696343991370598,7.436343999999999,7.667826999999999,38.4838,573.1427777777508
2023-05-31 18:01:00,86.22685,1.1863419999999998,1.2433143086203273,7.436343999999999,7.5520819999999995,38.773100000000014,573.1927777777507
2023-05-31 18:04:00,84.92477,1.2152769999999995,1.2296877707780787,7.494214,7.523147,38.4838,573.2427777777507
2023-05-31 18:07:00,83.44907,1.1284719999999995,1.2406149262420447,7.378474,7.609952,39.3518,573.2927777777506
2023-05-31 18:10:00,82.00231,1.186343,1.2572954741072635,7.40741,7.552087,39.351800000000026,573.3427777777506
2023-05-31 18:13:00,80.55556,1.3020839999999998,1.2729287363186415,7.465279999999999,7.407406,40.50930000000001,573.3927777777506
2023-05-31 18:16:00,79.05093,1.186343,1.243319672895345,7.378469999999999,7.494216999999999,38.7731,573.4427777777505
2023-05-31 18:19:00,79.05093,1.2442130000000002,1.2442175000066256,7.4363399999999995,7.436347,33.85419999999999,573.4927777777505
2023-05-31 18:22:00,78.125,1.3310189999999995,1.242194192489069,7.465279999999999,7.291671,39.930499999999995,573.5427777777504
2023-05-31 18:25:00,76.70718,1.2442130000000002,1.2586270597893252,7.46528,7.494216999999999,37.32639999999998,573.5927777777504
2023-05-31 18:28:00,75.69444,1.2152779999999996,1.2439906516109454,7.37847,7.436342,40.22,573.6427777777503
2023-05-31 18:31:00,74.10301,1.273148,1.2292341804245337,7.46528,7.3784719999999995,35.87960000000001,573.6927777777503
2023-05-31 18:34:00,71.32523,1.2152779999999996,1.2296932357324017,7.4363399999999995,7.465282,38.4838,573.7427777777502
2023-05-31 18:37:00,69.84954,1.186343,1.2007543877920557,7.378469999999999,7.407406999999999,36.16899999999998,573.7927777777502
2023-05-31 18:40:00,71.32523,1.4178240000000004,1.2200993184877191,7.5810200000000005,7.204866,34.432799999999986,573.8427777777501
2023-05-31 18:43:00,71.32523,1.3310189999999995,1.226960332847564,7.465279999999999,7.262731,35.01159999999999,573.8927777777501
2023-05-31 18:46:00,72.30903,1.273148,1.2292393002242215,7.4363399999999995,7.3495420000000005,35.30090000000001,573.94277777775
2023-05-31 18:49:00,72.30903,1.3020829999999997,1.2283278573505592,7.46528,7.320607000000001,34.432799999999986,573.99277777775
2023-05-31 18:52:00,46.06482,0.1736109999999993,1.0278443702936246,5.526625,8.506944,25.75229999999999,574.04277777775
2023-05-31 18:55:00,30.52662,1.8229170000000003,1.2096652950525768,7.754630000000001,6.684023,15.046300000000002,574.0927777777499
2023-05-31 18:58:00,30.98958,1.1284720000000004,0.5390659880088584,3.993055,3.0671289999999996,15.9144,574.1427777777499
2023-05-31 19:01:00,30.00578,1.273148,0.6640077487051939,3.703704,2.719907,14.756900000000002,574.1927777777498
2023-05-31 19:04:00,30.00578,1.3310179999999994,0.6562419303226615,3.7905089999999992,2.719908,16.782399999999996,574.2427777777498
2023-05-31 19:07:00,30.00578,1.2442129999999993,0.6791777786951173,3.7905100000000003,2.8645829999999997,15.335700000000003,574.2927777777497
2023-05-31 19:10:00,30.00578,1.3888889999999998,0.6741273658034935,3.8483800000000006,2.719907,15.9144,574.3427777777497
2023-05-31 19:13:00,30.52662,1.3310179999999994,0.7321357648941497,3.645834,2.6620369999999998,16.203699999999998,574.3927777777496
2023-05-31 19:16:00,30.52662,1.3310179999999994,0.6825884858908127,3.616898,2.5752319999999997,15.046300000000002,574.4427777777496
2023-05-31 19:19:00,30.52662,1.3020829999999997,0.7224195418361258,3.703704,2.748843000000001,16.203699999999998,574.4927777777496
2023-05-31 19:22:00,31.51042,1.3020829999999997,0.745685739506829,3.7905089999999992,2.864584,15.335700000000003,574.5427777777495
2023-05-31 19:25:00,30.52662,1.3020829999999997,0.6983394725468016,3.732639,2.748843,16.203699999999998,574.5927777777495
2023-05-31 19:28:00,30.52662,1.273148,0.6887877854888809,3.6747680000000003,2.719907,16.782399999999996,574.6427777777494
2023-05-31 19:37:00,30.00578,1.3020829999999997,0.673324392860775,3.645834,2.633102,16.493100000000027,574.6427777777494
2023-05-31 19:40:00,30.00578,1.3020829999999997,0.7224203593580596,3.703703,2.748843,15.914299999999997,574.6427777777494
2023-05-31 19:43:00,30.00578,1.4467590000000001,0.7704615864083361,3.819444,2.719907,15.335700000000003,574.6427777777494
2023-05-31 19:46:00,30.98958,1.4178239999999995,0.710072930805431,3.906249999999999,2.7777769999999995,15.9144,574.6427777777494
2023-05-31 19:49:00,30.52662,1.3020829999999997,0.6983394725468016,3.732639,2.748843,17.071799999999996,574.6427777777494
2023-06-02 06:45:00,30.98958,3.414351,1.2255684107587135,7.63889,4.484959,16.492999999999995,574.6427777777494
2023-06-02 06:48:00,30.52662,3.298611,1.562744118237929,7.754630000000001,5.034719,14.467600000000004,574.6927777777494
2023-06-02 06:51:00,30.38194,3.298611,1.3459825980377078,8.15972,5.237269,15.046300000000002,574.7427777777493
2023-06-02 06:54:00,30.98958,3.327546,1.2821578347386096,8.246524999999998,5.237269,14.178200000000004,574.7927777777493
2023-06-02 06:57:00,30.98958,3.3564809999999996,1.3264327400589517,8.912035,5.902774000000001,15.335700000000003,574.8427777777492
2023-06-02 07:00:00,30.52662,3.1828700000000003,1.2440652750979824,8.73843,5.87384,14.756900000000002,574.8927777777492
2023-06-02 07:03:00,31.51042,3.3564809999999996,1.3957623221551245,8.680554999999998,5.729164000000001,15.046300000000002,574.9427777777491
2023-06-02 07:06:00,31.51042,3.3854170000000003,1.2972847450856726,8.738426,5.671299,15.9144,574.9927777777491
2023-06-02 07:09:00,32.46528,3.414352,1.2661555203966233,8.883106000000002,5.7581039999999994,14.757000000000005,575.042777777749
2023-06-02 07:12:00,30.00578,3.4432869999999998,1.2735247288833713,8.506946,5.353008999999999,15.625,575.092777777749
2023-06-02 07:15:00,30.00578,3.4432869999999998,1.349507079650448,8.420141000000001,5.324074,13.310200000000009,575.142777777749
2023-06-02 07:18:00,31.51042,3.5590269999999995,1.3800810251950058,8.478006,5.266209,13.310200000000009,575.1927777777489
2023-06-02 07:21:00,30.98958,3.4722219999999995,1.4276098208357342,8.275466000000002,5.208334000000001,14.178200000000004,575.2427777777489
2023-06-02 07:24:00,30.00578,3.385416,1.2587722458351815,8.275459999999999,5.179394,15.914299999999997,575.2927777777488
2023-06-02 07:27:00,30.00578,3.2696759999999996,1.3032220850039031,8.275465,5.353009,14.757000000000005,575.3427777777488
2023-06-02 07:30:00,30.00578,3.327546,1.318711274497773,8.217595,5.237269,14.178300000000007,575.3927777777487
2023-06-02 07:33:00,30.52662,3.3564809999999996,1.251375252133152,8.043980000000001,4.976849,14.467600000000004,575.4427777777487
2023-06-02 07:39:00,30.00578,3.2696759999999996,1.2669590027242768,8.015049999999999,5.063654,15.3356,575.4427777777487
2023-06-02 07:42:00,30.52662,3.240741,1.221644147770013,7.986109999999999,5.034719,14.756900000000002,575.4427777777487
2023-06-02 07:45:00,30.52662,3.211805,1.2141744518185376,7.8414340000000005,4.918978999999999,15.625,575.4427777777487
2023-06-02 07:51:00,30.00578,3.1828699999999994,1.167467267637805,7.957173999999999,5.034724,13.888899999999978,575.4427777777487
2023-06-02 07:54:00,30.00578,3.2696759999999996,1.2290987411735503,7.986109999999999,5.005784,14.757000000000005,575.4427777777487
2023-06-02 07:57:00,30.98958,3.2696759999999996,1.2669717977139678,7.986109999999999,5.034724000000001,15.335700000000003,575.4427777777487
2023-06-02 08:00:00,30.98958,3.2696749999999994,1.2290984837955512,7.957179,4.976854000000001,13.888900000000007,575.4427777777487
2023-06-02 08:03:00,30.98958,3.298609999999999,1.2745592183661782,7.986114,5.005784,15.046199999999999,575.4427777777487
2023-06-02 08:09:00,32.46528,3.3564809999999996,1.2897155376660858,8.217595,5.179394,13.888900000000007,575.4427777777487
2023-06-02 08:12:00,32.46528,3.4722219999999995,1.239943425000879,8.043986,4.832174,15.046300000000002,575.4927777777486
2023-06-02 08:15:00,31.97338,3.4722219999999995,1.3930208844189724,8.043986,4.947914000000001,14.756900000000002,575.5427777777486
2023-06-02 08:18:00,30.52662,3.3854169999999995,1.2972717355325218,8.043986,4.976849,14.467600000000004,575.5927777777486
2023-06-02 08:21:00,31.97338,3.4432869999999998,1.4529876442470961,8.101855999999998,5.092588999999999,17.650499999999994,575.6427777777485
2023-06-02 08:24:00,30.52662,3.4432859999999996,1.4196829664869344,8.275459999999999,5.237274000000001,16.4931,575.6927777777485
2023-06-02 08:27:00,32.95718,1.4467590000000001,0.8851011618108282,8.043985,7.089116,17.361099999999993,575.7427777777484
2023-06-02 08:30:00,38.77315,1.359954,0.8945340309313248,7.6099499999999995,6.799766,18.51849999999999,575.7927777777484
2023-06-02 08:33:00,35.87963,1.3310179999999994,0.9225397031351089,7.349535,6.626157000000001,15.335700000000003,575.8427777777483
2023-06-02 08:36:00,37.32639,1.5046299999999997,0.9690355828874496,7.494215999999999,6.5682860000000005,17.93980000000002,575.8927777777483
2023-06-02 08:39:00,37.32639,1.359954,0.9338292643982431,7.4363459999999995,6.684031999999999,15.335700000000003,575.9427777777482
2023-06-02 08:42:00,37.32639,1.5046289999999996,0.9690352103512696,7.552085999999999,6.626157000000001,15.9144,575.9927777777482
2023-06-02 08:45:00,37.32639,1.5046289999999996,0.9690422693449499,7.581016,6.655097,16.7825,576.0427777777481
2023-06-02 08:48:00,38.31018,1.4467590000000001,0.906301908766485,7.436346,6.510417,18.80789999999999,576.0927777777481
2023-06-02 08:51:00,35.87963,1.5625,0.880979123579335,7.436342000000001,6.307872000000001,17.361099999999993,576.142777777748
2023-06-02 08:54:00,35.87963,1.5914349999999997,0.9364801712119152,7.320602,6.221067,17.361099999999993,576.192777777748
2023-06-02 08:57:00,35.87963,1.5914349999999997,0.9800306708028993,7.233792,6.192127000000001,16.4931,576.242777777748
2023-06-02 09:00:00,34.78009,1.5046299999999997,0.9058201366376725,7.291662,6.278932000000001,15.914299999999997,576.2927777777479
2023-06-02 09:03:00,34.40393,1.5046299999999997,0.948402533878908,7.291672,6.336802,18.22919999999999,576.3427777777479
2023-06-02 09:06:00,36.80555,1.7071759999999996,0.9296562078522068,7.233796,5.96065,15.625,576.3927777777478
2023-06-02 09:09:00,35.3588,1.4467590000000001,0.8411608721077998,7.060181000000001,6.047452000000001,17.939899999999994,576.4427777777478
2023-06-02 09:12:00,36.80555,1.4756939999999998,0.9377561225397265,6.944441,6.018517000000001,17.361099999999993,576.4927777777477
2023-06-02 09:15:00,35.3588,1.359953,0.8536026359253229,6.91551,6.047457,18.51849999999999,576.5427777777477
2023-06-02 09:18:00,33.91204,1.3020829999999997,0.8920352962731793,6.770834999999999,6.047452000000001,17.361199999999997,576.5927777777476
2023-06-02 09:21:00,35.3588,1.4756939999999998,0.8511937499912517,6.799765,5.758101,17.939899999999994,576.6427777777476
2023-06-02 09:23:00,34.57755,1.2442130000000002,0.8306855521615565,6.712960000000001,5.989587,14.467600000000004,576.6761111110809
2023-06-02 09:26:00,34.40393,1.3020829999999997,0.8725307096493892,6.684024999999999,5.931712,15.9144,576.7261111110809
2023-06-02 09:29:00,33.42014,1.3310179999999994,0.8429766272694044,6.597224999999999,5.758107000000001,19.675900000000013,576.7761111110808
2023-06-02 09:32:00,34.89584,1.3888889999999998,0.8641656807941659,6.59722,5.700231,15.335700000000003,576.8261111110808
2023-06-02 09:34:00,35.3588,1.3020829999999997,0.8526210257626975,6.655095,5.873842000000001,20.25460000000001,576.8594444444141
2023-06-02 09:37:00,34.31713,1.359954,0.8536030020569345,6.568289999999999,5.700236,15.625,576.909444444414
2023-06-02 09:40:00,34.89584,1.3020829999999997,0.9111785915211468,6.655095,5.9606520000000005,17.071699999999993,576.959444444414
2023-06-02 09:43:00,34.89584,1.2442129999999993,0.7692998487998151,6.79977,5.989587,15.625,577.0094444444139
2023-06-02 09:46:00,34.89584,1.2152779999999996,0.8389879441334239,6.45255,5.7870420000000005,18.22909999999999,577.0594444444139
2023-06-02 09:49:00,34.89584,1.273148,0.8215264897345036,6.510414,5.729165999999999,13.599500000000006,577.1094444444138
2023-06-02 09:52:00,35.3588,1.359954,0.8742937651004636,6.712960000000001,5.873846,16.782399999999996,577.1594444444138
2023-06-02 09:55:00,35.3588,1.3020829999999997,0.9111785915211468,6.85764,6.163197,17.361099999999993,577.2094444444137
2023-06-02 09:58:00,35.3588,1.273148,0.8807686379210837,6.799764000000001,6.105326,16.203599999999994,577.2594444444137
2023-06-02 10:01:00,37.32639,1.0416659999999993,0.787636222044129,6.597223,6.134257,17.07170000000002,577.3094444444137
2023-06-02 10:04:00,43.60532,0.34722200000000036,0.6321091269129736,5.063662000000001,5.758100000000001,21.990700000000004,577.3594444444136
2023-06-02 10:07:00,48.95834,0.11574100000000076,0.6536241417640731,5.208337,7.060185999999999,24.594899999999996,577.4094444444136
2023-06-02 10:10:00,44.12616,0.26041699999999945,0.8029659581222938,5.4976899999999995,7.060183,21.12270000000001,577.4594444444135
2023-06-02 10:13:00,39.26505,0.6655099999999994,0.8767123595243336,6.539351999999999,7.002312,17.93979999999999,577.5094444444135
2023-06-02 10:16:00,39.26505,1.0127319999999997,1.242495901619881,8.883102999999998,9.375001000000001,16.203699999999998,577.5594444444134
2023-06-02 10:19:00,44.12616,1.1284729999999996,1.069558936804717,9.461803,9.346060000000001,19.965300000000013,577.6094444444134
2023-06-02 10:22:00,48.95834,0.9548609999999993,1.1195116267491525,8.391207999999999,8.738427,25.75229999999999,577.6594444444133
2023-06-02 10:25:00,47.01968,1.0127309999999996,1.1909269811770749,8.391202999999999,8.767361999999999,25.173599999999993,577.7094444444133
2023-06-02 10:28:00,48.00347,1.0995369999999998,1.0703387115331606,8.478012999999999,8.420136,22.858800000000002,577.7594444444132
2023-06-02 10:31:00,46.55671,0.9259259999999996,0.9965142996255615,7.696757999999999,7.841432,23.1481,577.8094444444132
2023-06-02 10:34:00,46.55671,1.0416659999999993,1.0416639999998438,7.928243,7.928237000000001,21.12269999999998,577.8594444444132
2023-06-02 10:37:00,46.55671,1.0995369999999998,1.0555396537250243,7.899303,7.812495999999999,23.1481,577.9094444444131
2023-06-02 10:40:00,46.55671,1.070602,1.041399011459327,7.783568,7.725695999999999,21.12269999999998,577.9594444444131
2023-06-02 10:43:00,46.55671,1.0995369999999998,1.0405970153180848,7.841433,7.725695999999999,23.4375,578.009444444413
2023-06-02 10:46:00,47.01968,1.0416660000000002,1.070338328574662,7.7256979999999995,7.783562000000001,22.569500000000005,578.059444444413
2023-06-02 10:49:00,46.03588,1.0416659999999993,1.0271310696058351,7.667823,7.638887,23.7269,578.1094444444129
2023-06-02 10:52:00,46.03588,1.0416659999999993,1.0416690000287496,7.667823,7.667827000000001,25.75229999999999,578.1594444444129
2023-06-02 10:55:00,46.55671,1.157407,1.0528894612159903,7.8125029999999995,7.6099559999999995,23.1481,578.2094444444128
2023-06-02 10:58:00,46.03588,1.0416659999999993,1.0416690000287496,7.667823,7.667827000000001,23.1481,578.2594444444128
2023-06-02 11:04:00,45.10995,0.9548610000000002,1.0255011058878314,7.581017999999999,7.725697,22.858800000000002,578.3594444444128
2023-06-02 11:07:00,46.03588,1.1284719999999995,1.039251228937734,7.754633,7.581021000000001,23.4375,578.4094444444128
2023-06-02 11:10:00,46.06482,0.9548609999999993,0.9976371085085582,7.581018,7.667827000000001,23.4375,578.4594444444127
2023-06-02 11:13:00,47.01968,0.9259259999999996,1.0238621788658966,7.436343,7.638887,21.412000000000006,578.5094444444127
2023-06-02 11:16:00,47.01968,0.8969899999999997,1.008311058922435,7.378467,7.609957,23.726799999999997,578.5594444444126
2023-06-02 11:19:00,47.01968,0.9837959999999999,1.0265874238433295,7.407407,7.494211000000001,23.4375,578.6094444444126
2023-06-02 11:22:00,46.55671,0.868055,0.979242643738884,7.378467,7.609952000000001,25.173599999999993,578.6594444444125
2023-06-02 11:25:00,46.55671,1.0127309999999996,1.027128602304842,7.609958,7.638887,20.254699999999985,578.7094444444125
2023-06-02 11:28:00,45.57291,0.9837959999999999,1.0265874238433295,7.581017999999999,7.667822,21.12269999999998,578.7594444444125
2023-06-02 11:31:00,45.10995,1.1284719999999995,1.039251228937734,7.696762999999999,7.5231509999999995,20.543999999999983,578.8094444444124
2023-06-02 11:34:00,45.57291,1.0416660000000002,1.0271310696058327,7.638888,7.609952000000001,23.1481,578.8594444444124
2023-06-02 11:37:00,45.57291,1.070601,1.0116282408396378,7.638888,7.523147,23.1481,578.9094444444123
2023-06-02 11:40:00,46.55671,1.157407,1.0528894612159903,7.696758000000001,7.494211000000001,24.016199999999998,578.9594444444123
2023-06-02 11:43:00,48.49537,1.1284720000000004,1.0544834712818705,7.581018,7.436346,25.462999999999994,579.0094444444122
2023-06-02 11:46:00,48.49537,1.1574080000000002,1.1428789408284152,8.015044,7.9861059999999995,24.594899999999996,579.0594444444122
2023-06-02 11:49:00,50.92593,1.3888890000000007,1.1747277158244929,8.072914,7.667825,26.04169999999999,579.1094444444121
2023-06-02 11:52:00,53.35648,1.273148,1.1842248404489382,7.986109000000001,7.812501,29.513900000000007,579.1594444444121
2023-06-02 11:55:00,48.49537,0.9837960000000008,1.0265922858387662,7.581014000000001,7.667828,26.620300000000015,579.209444444412
2023-06-02 11:58:00,51.90972,1.273148,1.1689517843367125,7.841438999999999,7.638891,27.198999999999984,579.259444444412
2023-06-02 12:01:00,50.92593,1.0995369999999998,1.099534499997544,7.870374,7.870367,27.777799999999985,579.309444444412
2023-06-02 12:04:00,51.90972,0.9837959999999999,1.0819156997681993,7.523142999999999,7.725697,26.620400000000018,579.3594444444119
2023-06-02 12:07:00,50.40509,1.0416660000000002,1.0985229238370622,7.581018,7.6967620000000005,30.3819,579.4094444444119
2023-06-02 12:10:00,49.47916,1.0416670000000003,1.0844954525274342,7.581014,7.667826999999999,25.75230000000002,579.4594444444118
2023-06-02 12:13:00,51.38889,1.1284720000000004,1.0844879618674537,7.667828,7.581016,27.199100000000016,579.5094444444118
2023-06-02 12:16:00,51.38889,1.2152770000000004,1.1109288021286197,7.7256979999999995,7.523151,27.198999999999984,579.5594444444117
2023-06-02 12:19:00,51.38889,1.0416660000000002,1.1262446227260148,7.581018,7.754632,25.173599999999993,579.6094444444117
2023-06-02 12:22:00,52.37269,1.070601,1.0992826475971222,7.667828,7.725697,26.909699999999987,579.6594444444116
2023-06-02 12:25:00,50.92593,1.157407,1.1282220900672408,7.870374000000001,7.8124970000000005,28.93519999999998,579.7094444444116
2023-06-02 12:28:00,51.90972,1.1284720000000004,1.1428759828627495,7.812504,7.841432,27.199099999999987,579.7594444444115
2023-06-02 12:31:00,53.81944,1.2442130000000002,1.1552340490860336,7.899304,7.725691,28.35650000000001,579.8094444444115
2023-06-02 12:34:00,55.29514,1.2152780000000005,1.2581809998842952,8.101854,8.188656,25.462999999999994,579.8594444444115
2023-06-02 12:37:00,57.72569,1.2442130000000002,1.244212500019924,8.391204000000002,8.391200999999999,30.960700000000003,579.9094444444114
2023-06-02 12:40:00,56.25,1.157407,1.2143603319797944,8.159724,8.275466999999999,28.93519999999998,579.9594444444114
2023-06-02 12:43:00,55.29514,1.157407,1.1861091962540984,8.130789,8.188662,28.35650000000001,580.0094444444113
2023-06-02 12:49:00,58.70949,1.3020829999999997,1.2283278573505592,8.24653,8.101857,27.777799999999985,580.1094444444113
2023-06-02 12:52:00,57.72569,1.3888889999999998,1.2541775908672597,8.275465,8.015046,27.488399999999984,580.1594444444113
2023-06-02 12:55:00,58.70949,1.273148,1.2143609118193446,8.159724,8.043986,26.04159999999999,580.2094444444112
2023-06-02 12:58:00,59.17245,1.3020839999999998,1.2283283382850811,8.188659999999999,8.043986,26.62039999999999,580.2594444444112
2023-06-02 13:01:00,59.20139,1.1863419999999998,1.2007538837511706,8.130789,8.159727,28.64579999999998,580.3094444444112
2023-06-02 13:04:00,58.70949,1.1284720000000004,1.2132122242849903,8.043979,8.217597,28.067200000000014,580.3594444444111
2023-06-02 13:07:00,58.70949,1.1863419999999998,1.2150522611706183,8.072914,8.130792,29.224500000000006,580.4094444444111
2023-06-02 13:10:00,57.72569,1.2152779999999996,1.2296932357324017,8.101849999999999,8.130792,29.513900000000007,580.459444444411
2023-06-02 13:13:00,56.25,1.273148,1.2143609118193446,8.130783999999998,8.015046,31.25,580.509444444411
2023-06-02 13:19:00,59.17245,1.273148,1.2292341804245337,8.101854,8.015046,29.513900000000007,580.609444444411
2023-06-02 13:22:00,60.15625,1.1284720000000004,1.2132122242849903,7.957174000000001,8.130792,28.93519999999998,580.659444444411
2023-06-02 13:25:00,58.70949,1.2152780000000005,1.215279999944427,8.015044,8.015046,28.067199999999985,580.7094444444109
2023-06-02 13:28:00,60.61921,1.186343,1.1863424999891288,7.986114000000001,7.986111,28.35639999999998,580.7594444444109
2023-06-02 13:30:00,60.61921,1.070601,1.1414136862663036,7.928238,8.072917,29.80329999999998,580.7927777777442
2023-06-02 13:33:00,60.61921,1.0127309999999996,1.151353126434424,7.8125029999999995,8.101852000000001,30.671299999999974,580.8427777777441
2023-06-02 13:36:00,59.63542,1.1574080000000002,1.1861097044862434,7.986114000000001,8.043986,28.067099999999982,580.8927777777441
2023-06-02 13:39:00,62.09491,1.186343,1.1718179692818114,8.015044,7.986111,29.513900000000007,580.942777777744
2023-06-02 13:42:00,63.04977,1.157407,1.2143603319797944,7.957174000000001,8.072917,26.62039999999999,580.992777777744
2023-06-02 13:45:00,64.00463,1.186343,1.1863424999891288,7.986114000000001,7.986111,28.35650000000001,581.0427777777439
2023-06-02 13:48:00,64.00463,1.0995369999999998,1.1703894089911202,7.957174,8.101857,29.51389999999998,581.0927777777439
2023-06-02 13:51:00,64.00463,1.1574080000000002,1.2002918170626498,8.015044,8.101856,30.3819,581.1427777777438
2023-06-02 13:54:00,64.98843,1.157407,1.2143603319797944,8.072919,8.188662,25.752399999999994,581.1927777777438
2023-06-02 13:57:00,63.54167,1.157407,1.228329663220229,8.043979,8.188662,30.671300000000002,581.2427777777438
2023-06-02 14:00:00,65.97222,1.3888890000000007,1.2541829556649817,8.188654,7.9282449999999995,30.671300000000002,581.2927777777437
2023-06-02 14:03:00,78.125,1.3888879999999997,1.1909255215705867,7.957172999999999,7.581015000000001,31.250000000000014,581.3427777777437
2023-06-02 14:06:00,78.125,1.070601,1.2095136398782886,7.638888,7.928237000000001,33.27539999999999,581.3927777777436
2023-06-02 14:09:00,73.20602,0.9259260000000005,1.2409316753757211,7.696764,8.391207999999999,36.169,581.4427777777436
2023-06-02 14:12:00,69.35764,1.0416670000000003,1.2331448387818276,7.870374,8.275466999999999,34.14349999999999,581.4927777777435
2023-06-02 14:15:00,69.35764,1.070602,1.236099461565386,7.899304000000001,8.246531999999998,34.43289999999999,581.5427777777435
2023-06-02 14:18:00,69.35764,1.3020839999999998,1.2875638169698091,8.015044,7.986110000000001,34.43290000000002,581.5927777777434
2023-06-02 14:22:00,63.54167,0.23148199999999974,1.286739557040422,5.439814,9.056712000000001,37.90520000000001,581.6594444444102
2023-06-02 14:25:00,88.80208,1.4467590000000001,1.3429406772815728,7.841438,7.638889000000001,45.717600000000004,581.7094444444101
2023-06-02 14:31:00,97.04861,1.3020830000000005,1.3450206588328437,7.638884,7.725690999999999,45.428200000000004,581.8094444444101
2023-06-02 14:36:00,97.04861,1.2152780000000005,1.30015367875747,7.523144,7.696756,40.50920000000001,581.8927777777435
2023-06-02 14:39:00,97.04861,1.2442130000000002,1.3291331549228438,7.465274,7.638891,44.84949999999999,581.9427777777435
2023-06-02 14:42:00,97.04861,1.0127319999999997,1.2039445755268796,6.915506,7.320604,48.90040000000002,581.9927777777434
2023-06-02 14:45:00,97.04861,1.0995369999999998,1.225139882123948,6.684024000000001,6.944447,45.42830000000001,582.0427777777434
2023-06-02 14:47:00,97.04861,1.0995369999999998,1.2385865052118692,6.886575999999999,7.175928999999999,47.74310000000001,582.0761111110767
2023-06-02 14:50:00,97.04861,1.2152770000000004,1.3139534770767765,7.378468,7.581021,46.5856,582.1261111110766
2023-06-02 14:53:00,97.04861,1.2442129999999993,1.329133154922843,7.60995,7.783567,45.428200000000004,582.1761111110766
2023-06-02 14:56:00,97.04861,1.273148,1.3441876893597555,7.667825,7.8124970000000005,43.98150000000001,582.2261111110765
2023-06-02 14:58:00,97.04861,1.2442129999999993,1.3152265424827434,7.58102,7.725697,45.42830000000001,582.2594444444098
2023-06-02 15:01:00,97.04861,1.157407,1.255958743404927,7.465279000000001,7.667822,44.849500000000006,582.3094444444098
2023-06-02 15:04:00,97.04861,1.157407,1.2832135419171298,7.4074089999999995,7.667822,45.71760000000002,582.3594444444097
2023-06-02 15:07:00,96.55671,1.2152769999999995,1.3139534770767756,7.4074040000000005,7.609957,45.13890000000001,582.4094444444097
2023-06-02 15:09:00,96.55671,1.2152769999999995,1.3139487243929542,7.436343999999999,7.638887,48.321799999999996,582.442777777743
2023-06-02 15:12:00,96.55671,1.2152779999999996,1.313954003790757,7.43634,7.638891999999999,45.71770000000001,582.492777777743
2023-06-02 15:15:00,93.63426,1.2442130000000002,1.3291283656967028,7.523149999999999,7.696757,44.84949999999999,582.5427777777429
2023-06-02 15:18:00,93.08449,1.2442130000000002,1.3152265424827425,7.5810200000000005,7.725697,41.95600000000002,582.5927777777429
2023-06-02 15:21:00,91.72454,1.273148,1.3160729468467725,7.5810200000000005,7.667822,46.0069,582.6427777777428
2023-06-02 15:24:00,90.24884,1.2152779999999996,1.2722726747611328,7.52315,7.638891999999999,41.956,582.6927777777428
2023-06-02 15:27:00,89.29398,1.2442129999999993,1.2871296649181707,7.552079999999999,7.638887,47.4537,582.7427777777427
2023-06-02 15:30:00,91.2037,1.273148,1.3018706252622663,7.494214,7.552085999999999,43.692099999999996,582.7927777777427
2023-06-02 15:33:00,91.2037,1.1863419999999998,1.2711717639016717,7.465279000000001,7.638887,42.8241,582.8427777777426
2023-06-02 15:36:00,89.26505,1.0995370000000007,1.26521854187138,7.378474,7.725697,46.5856,582.8927777777426
2023-06-02 15:39:00,87.81829,1.1863419999999998,1.2986454890798966,7.436343999999999,7.667822,43.1135,582.9427777777425
2023-06-02 15:42:00,87.81829,1.1863419999999998,1.2849574623659663,7.436343999999999,7.638891999999999,44.270799999999994,582.9927777777425
2023-06-02 15:45:00,85.38773,1.157407,1.2967083386986455,7.378474,7.667826999999999,45.7175,583.0427777777425
2023-06-02 15:48:00,81.48148,1.0416660000000002,1.2331442792222291,7.320599,7.725693000000001,45.13889999999998,583.0927777777424
2023-06-02 15:51:00,79.05093,1.0995369999999998,1.2385865052118692,7.320599,7.609952,46.0069,583.1427777777424
2023-06-02 15:57:00,73.75579,1.1574079999999993,1.255959271401977,7.40741,7.609952,39.3519,583.2427777777424
2023-06-02 16:00:00,71.78819,1.2442130000000002,1.301224764035917,7.523149999999999,7.638887,43.69209999999998,583.2927777777423
2023-06-02 16:03:00,69.35764,1.3020829999999997,1.2875633206941128,7.667825,7.638891999999999,40.219899999999996,583.3427777777423
2023-06-02 16:06:00,69.35764,1.2442130000000002,1.2729282892775737,7.5810200000000005,7.638887,46.2963,583.3927777777423
2023-06-02 16:09:00,67.91088,1.359953,1.3012246750537526,7.69676,7.581017000000001,38.4838,583.4427777777422
2023-06-02 16:12:00,67.41898,1.3888889999999998,1.3001542463257565,7.754625,7.581016,40.79860000000002,583.4927777777422
2023-06-02 16:15:00,69.35764,1.3020829999999997,1.2875633206941128,7.63889,7.609957,38.4838,583.5427777777421
