Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-02 16:18:00,71.32523,1.3888889999999998,1.2849612063522307,7.72569,7.5231509999999995,42.24539999999999,583.5927777777421
2023-06-02 16:21:00,72.25116,1.4178240000000004,1.3139522056070014,7.7835600000000005,7.581016,43.40270000000001,583.642777777742
2023-06-02 16:24:00,72.25116,1.3888889999999998,1.3152296922621753,7.812496,7.667827000000001,41.95600000000002,583.692777777742
2023-06-02 16:27:00,72.30903,1.4178239999999995,1.329128713888187,7.667825999999999,7.494212,40.50920000000002,583.7427777777419
2023-06-02 16:30:00,71.32523,1.359954,1.2862622529911723,7.667826000000001,7.5231520000000005,39.6412,583.7927777777419
2023-06-02 16:33:00,69.84954,1.359954,1.2711726287540956,7.667826000000001,7.494212,41.95600000000002,583.8427777777418
2023-06-02 16:36:00,68.89468,1.4467589999999992,1.3122519322623356,7.754625999999999,7.494217000000001,40.509299999999996,583.8927777777418
2023-06-02 16:39:00,68.75,1.3888889999999998,1.3001542463257565,7.667826000000001,7.494217000000001,42.53469999999999,583.9427777777418
2023-06-02 16:42:00,68.40278,1.4178239999999995,1.2986463131990411,7.725696,7.494212,40.79860000000002,583.9927777777417
2023-06-02 16:45:00,67.41898,1.3888889999999998,1.2849559329530398,7.667826000000001,7.465277,38.4838,584.0427777777417
2023-06-02 16:48:00,67.41898,1.4467589999999992,1.3122519322623356,7.754625999999999,7.494217000000001,41.37729999999999,584.0927777777416
2023-06-02 16:51:00,67.41898,1.4467600000000003,1.2967099567826579,7.725696,7.436346,37.32640000000001,584.1427777777416
2023-06-02 16:54:00,67.41898,1.3888889999999998,1.2849612063522309,7.696756,7.494217000000001,37.905099999999976,584.1927777777415
2023-06-02 16:57:00,70.34144,1.3888889999999998,1.269635523659656,7.667820000000001,7.436341,38.7731,584.2427777777415
2023-06-02 17:00:00,72.77199,1.4467590000000001,1.2967094919874587,7.725690000000001,7.436341,41.37729999999999,584.2927777777414
2023-06-02 17:03:00,73.64005,1.3310179999999994,1.2572929521563352,7.667825,7.523147,36.45829999999998,584.3427777777414
2023-06-02 17:06:00,74.71065,1.4178240000000004,1.3291287138881878,7.69676,7.5231460000000006,39.3518,584.3927777777413
2023-06-02 17:09:00,76.15741,1.3310179999999994,1.287127152727402,7.667825,7.581017000000001,39.0625,584.4427777777413
2023-06-02 17:12:00,76.15741,1.3310179999999994,1.2572981495806257,7.638884999999999,7.494217000000001,41.95599999999999,584.4927777777413
2023-06-02 17:15:00,76.64931,1.3888889999999998,1.3301814022791763,7.667825,7.552085999999999,32.98610000000002,584.5427777777412
2023-06-02 17:18:00,77.60417,1.2442129999999993,1.2586270597893223,7.552079999999999,7.581017000000001,40.79859999999999,584.5927777777412
2023-06-02 17:21:00,77.60417,1.3888889999999998,1.3001542463257565,7.638884999999999,7.465275999999999,39.0625,584.6427777777411
2023-06-02 17:24:00,78.58796,1.3020829999999997,1.2729282438107654,7.609955,7.5520819999999995,43.11349999999999,584.6927777777411
2023-06-02 17:27:00,77.60417,1.3020829999999997,1.2875633206941117,7.552084999999999,7.5231520000000005,43.692099999999996,584.742777777741
2023-06-02 17:30:00,77.1412,1.3310179999999994,1.3018706548994743,7.552084999999999,7.494217000000001,42.24539999999999,584.792777777741
2023-06-02 17:33:00,76.15741,1.2152779999999996,1.2439906516109454,7.43634,7.494212,39.3519,584.8427777777409
2023-06-02 17:36:00,76.15741,1.2442129999999993,1.2729282892775695,7.465279999999999,7.523147,41.37729999999999,584.8927777777409
2023-06-02 17:39:00,74.21875,1.2152779999999996,1.2581858868507803,7.43634,7.5231520000000005,43.692200000000014,584.9427777777408
2023-06-02 17:42:00,73.75579,1.2152769999999995,1.258180488184794,7.436343999999999,7.523147,40.79859999999999,584.9927777777408
2023-06-02 17:45:00,73.75579,1.1863419999999998,1.2572949543641956,7.4074040000000005,7.5520819999999995,41.087999999999994,585.0427777777408
2023-06-02 17:48:00,72.77199,1.2442130000000002,1.2296907709164848,7.465279000000001,7.436346,41.95599999999999,585.0927777777407
2023-06-02 17:51:00,73.23495,1.1863419999999998,1.2292361812558572,7.4074089999999995,7.494217000000001,44.27079999999998,585.1427777777407
2023-06-02 17:54:00,73.23495,1.3020829999999997,1.2875633206941117,7.523149999999999,7.494217000000001,44.56019999999998,585.1927777777406
2023-06-02 17:57:00,71.78819,1.2152779999999996,1.2581809998842968,7.465279999999999,7.5520819999999995,44.56020000000001,585.2427777777406
2023-06-02 18:00:00,71.78819,1.3020829999999997,1.3020874999888148,7.6099499999999995,7.609957,39.3518,585.2927777777405
2023-06-02 18:03:00,71.78819,1.2152779999999996,1.229688274722643,7.52315,7.5520819999999995,40.509299999999996,585.3427777777405
2023-06-02 18:06:00,71.32523,1.359954,1.3160759259443628,7.63889,7.552085999999999,41.66669999999999,585.3927777777404
2023-06-02 18:09:00,72.30903,1.3020839999999998,1.2729287363186415,7.58102,7.5231460000000006,46.2963,585.4427777777404
2023-06-02 18:12:00,73.23495,1.273148,1.2875608243341345,7.523149999999999,7.5520819999999995,43.98149999999998,585.4927777777403
2023-06-02 18:15:00,71.78819,1.3888889999999998,1.3001542463257565,7.638884999999999,7.465275999999999,39.9306,585.5427777777403
2023-06-02 18:18:00,72.77199,1.273148,1.2586245558472031,7.436343999999999,7.407406,41.95599999999999,585.5927777777403
2023-06-02 18:21:00,73.75579,1.2442129999999993,1.2442174999960733,7.43634,7.436347,45.717600000000004,585.6427777777402
2023-06-02 18:24:00,73.75579,1.3310179999999994,1.2871322670469387,7.523145,7.436347,40.509299999999996,585.6927777777402
2023-06-02 18:27:00,72.77199,1.1863419999999998,1.2292361812558574,7.378474,7.465281999999999,42.82409999999999,585.7427777777401
2023-06-02 18:30:00,71.32523,1.273148,1.2731499999373628,7.494215,7.494216999999999,39.0625,585.7927777777401
2023-06-02 18:33:00,68.89468,1.273148,1.2439906826273968,7.46528,7.407412,41.37730000000002,585.84277777774
2023-06-02 18:36:00,70.74653,1.2442129999999993,1.2150528803485978,7.43634,7.378477,40.50920000000002,585.89277777774
2023-06-02 18:39:00,70.63079,1.2442129999999993,1.2296907709164828,7.40741,7.378477,43.40270000000001,585.9427777777399
2023-06-02 18:42:00,70.71759,1.3310179999999994,1.287127152727402,7.552084999999999,7.465277,39.351800000000026,585.9927777777399
2023-06-02 18:45:00,67.91088,1.1284720000000004,1.1993579825669856,7.349539,7.494216999999999,40.79860000000002,586.0427777777398
2023-06-02 18:48:00,66.43519,1.2152779999999996,1.2439906516109454,7.43634,7.494212,40.509299999999996,586.0927777777398
2023-06-02 18:51:00,65.50926,1.3020829999999997,1.2729282438107654,7.523149999999999,7.465277,37.61580000000001,586.1427777777398
2023-06-02 18:54:00,66.43519,1.3020829999999997,1.2433147313726518,7.494214,7.378471,43.113399999999984,586.1927777777397
2023-06-02 18:57:00,67.41898,1.2152769999999995,1.2152795000539953,7.436343999999999,7.436347,41.37729999999999,586.2427777777397
2023-06-02 19:00:00,67.91088,1.2152769999999995,1.2296877707780862,7.436343999999999,7.465277,40.79859999999999,586.2927777777396
2023-06-02 19:06:00,68.40278,1.273148,1.2439906826273968,7.46528,7.407412,44.84959999999998,586.3927777777396
2023-06-02 19:09:00,66.40625,1.273148,1.2439906826273968,7.494215,7.436347,40.219899999999996,586.4427777777396
2023-06-02 19:12:00,64.98843,1.273148,1.2292341804245337,7.46528,7.3784719999999995,38.4838,586.4927777777395
2023-06-02 19:15:00,63.54167,1.3020829999999997,1.2132130832547992,7.494210000000001,7.320607000000001,37.905,586.5427777777395
2023-06-02 19:18:00,63.54167,1.2442129999999993,1.2002894244842508,7.40741,7.320607000000001,42.534700000000015,586.5927777777395
2023-06-02 19:21:00,63.54167,1.1863419999999998,1.1863419999779405,7.262733999999999,7.262732000000001,38.7731,586.6427777777394
2023-06-02 19:24:00,63.04977,1.3020839999999998,1.2132083129548363,7.40741,7.233796,42.24539999999999,586.6927777777394
2023-06-02 19:26:00,63.04977,1.2152769999999995,1.1713384490136485,7.291664,7.2048570000000005,41.37730000000002,586.7261111110727
2023-06-02 19:29:00,64.98843,1.3310189999999995,1.1804409888217977,7.43634,7.146991000000001,39.3519,586.7761111110726
2023-06-02 19:32:00,65.97222,1.3020829999999997,1.2283278573505592,7.4363399999999995,7.291667,37.615700000000004,586.8261111110726
2023-06-02 19:35:00,64.52546,1.2152769999999995,1.1861092450496777,7.349533999999999,7.291667,38.1944,586.8761111110725
2023-06-02 19:37:00,64.52546,1.1863419999999998,1.1718174733715832,7.349533999999999,7.320602,36.74770000000001,586.9094444444058
2023-06-02 19:40:00,63.0787,1.2152779999999996,1.1861097370166183,7.3206,7.262732000000001,41.66669999999999,586.9594444444058
2023-06-02 19:43:00,62.09491,1.2442129999999993,1.1703876126261028,7.378469999999999,7.233797000000001,41.37729999999999,587.0094444444057
2023-06-02 19:46:00,62.09491,1.273148,1.1689517843367125,7.349533999999999,7.146986,37.615700000000004,587.0594444444057
2023-06-02 19:49:00,64.52546,1.273148,1.1689517843367125,7.378474,7.1759260000000005,37.905100000000004,587.1094444444057
2023-06-02 19:52:00,65.36458,1.2442129999999993,1.1703876126261028,7.378469999999999,7.233797000000001,40.79860000000002,587.1594444444056
2023-06-02 19:55:00,65.45139,1.3020829999999997,1.2581834893749149,7.407405,7.320602,37.03710000000001,587.2094444444056
2023-06-02 19:58:00,64.00463,1.2442130000000002,1.2002843017350875,7.349539999999999,7.262727,36.16890000000001,587.2594444444055
2023-06-02 20:01:00,62.55787,1.2152779999999996,1.1861097370166183,7.3206,7.262732000000001,34.72219999999999,587.3094444444055
2023-06-02 20:04:00,62.55787,1.359954,1.2251386960322201,7.4363399999999995,7.1759260000000005,41.95610000000002,587.3594444444054
2023-06-02 20:07:00,63.04977,1.2442129999999993,1.1854008836727605,7.3206,7.2048570000000005,36.45840000000001,587.4094444444054
2023-06-02 20:10:00,63.0787,1.3020829999999997,1.2132078359758893,7.349539999999999,7.175927,36.16899999999998,587.4594444444053
2023-06-02 20:13:00,63.0787,1.2152769999999995,1.1861092450496773,7.2337940000000005,7.175927,39.6412,587.5094444444053
2023-06-02 20:16:00,63.0787,1.157407,1.157409500011446,7.204859000000001,7.204861999999999,38.194500000000005,587.5594444444052
2023-06-02 20:19:00,62.06597,1.157407,1.1861042765855576,7.146994,7.2048570000000005,38.194500000000005,587.6094444444052
2023-06-02 20:22:00,62.55787,1.2152779999999996,1.18610465469426,7.2338,7.175922000000001,36.74769999999998,587.6594444444052
2023-06-02 20:25:00,61.60301,1.3020839999999998,1.1825693910332853,7.26273,7.031245999999999,36.16900000000001,587.7094444444051
2023-06-02 20:28:00,62.55787,1.2152779999999996,1.1713389368875335,7.14699,7.060182,40.79860000000002,587.7594444444051
2023-06-02 20:31:00,62.09491,1.3020829999999997,1.1670391360856678,7.320600000000001,7.060187000000001,39.0625,587.809444444405
2023-06-02 20:34:00,62.09491,1.3020829999999997,1.182568922121659,7.320605,7.089122000000001,39.3519,587.859444444405
2023-06-02 20:37:00,62.09491,1.3888889999999998,1.1909259728357298,7.349539999999999,6.973381000000001,36.45829999999998,587.9094444444049
2023-06-02 20:40:00,63.04977,1.3020829999999997,1.1670337424690171,7.349539999999999,7.089117,39.3519,587.9594444444049
2023-06-02 20:43:00,64.00463,1.3888889999999998,1.206967999233316,7.320600000000001,6.973381000000001,41.37729999999999,588.0094444444048
2023-06-02 20:46:00,64.00463,1.3020839999999998,1.1825693910332853,7.26273,7.031245999999999,40.219899999999996,588.0594444444048
2023-06-02 20:49:00,64.98843,1.1863419999999998,1.1718124319592849,7.118059000000001,7.089117,36.45829999999998,588.1094444444047
2023-06-02 20:52:00,64.98843,1.157407,1.1861042765855576,7.118059000000001,7.175922000000001,40.22,588.1594444444047
2023-06-02 20:55:00,63.54167,1.1284720000000004,1.142875982862748,7.089124000000001,7.118052,40.219900000000024,588.2094444444047
2023-06-02 20:58:00,62.55787,1.2152780000000005,1.1713389368875322,7.175924000000001,7.089116000000001,38.194500000000005,588.2594444444046
2023-06-02 21:01:00,63.54167,1.157407,1.1282220900672408,7.146994,7.089117,38.1944,588.3094444444046
2023-06-02 21:04:00,62.55787,1.1284720000000004,1.142880940935264,7.175924000000001,7.204861999999999,39.0625,588.3594444444045
2023-06-02 21:07:00,62.55787,1.1284720000000004,1.1284720000003732,7.089118000000001,7.089116000000001,38.194500000000005,588.4094444444045
2023-06-02 21:10:00,63.54167,1.1284719999999995,1.1284719999940662,7.060183,7.060181000000001,32.98609999999999,588.4594444444044
2023-06-02 21:13:00,63.4838,1.0127319999999997,1.1379801077314817,7.002314,7.262732,38.1944,588.5094444444044
2023-06-02 21:16:00,61.11111,0.9837959999999999,1.0954611044864782,6.9444479999999995,7.175922,34.72230000000002,588.5594444444043
2023-06-02 21:19:00,60.15625,1.0416659999999993,1.0703432396696497,6.886573,6.944447,36.74770000000001,588.6094444444043
2023-06-02 21:22:00,58.70949,1.0127309999999996,1.0834620146466305,6.770833,6.9155120000000005,41.08790000000002,588.6594444444042
2023-06-02 21:25:00,57.20486,0.8969899999999997,1.0611544968784046,6.684023,7.031253,33.27539999999999,588.7094444444042
2023-06-02 21:28:00,45.10995,0.7233789999999996,0.9109676116211448,6.684023,7.089124,26.620400000000018,588.7594444444042
2023-06-02 21:31:00,30.52662,0.7233789999999996,0.7233804999628265,6.770833,6.770834000000001,16.782399999999996,588.8094444444041
2023-06-02 21:34:00,42.6794,0.9548610000000002,1.1325466077195179,4.542824,4.918977,21.12269999999998,588.8594444444041
2023-06-02 21:37:00,41.2037,0.9548609999999993,0.5794357301644778,2.8935179999999994,2.2569440000000007,17.939899999999994,588.909444444404
2023-06-02 21:40:00,39.75695,0.9837959999999999,0.5897482100918836,2.6909719999999995,2.0254629999999993,18.518500000000017,588.959444444404
2023-06-02 21:43:00,39.75695,1.0416659999999993,0.610125923356933,2.5752319999999997,1.851852,18.807900000000018,589.0094444444039
2023-06-02 21:46:00,38.77315,0.9837959999999999,0.5897482100918843,2.4016199999999994,1.7361110000000002,17.361099999999993,589.0594444444039
2023-06-02 21:49:00,38.77315,1.0995369999999998,0.606881070576648,2.459491,1.6493060000000002,17.65040000000002,589.1094444444038
2023-06-04 06:22:00,30.52662,3.3564809999999996,1.3617281325059976,5.295139999999999,2.314819,15.335700000000003,589.1094444444038
2023-06-04 06:28:00,35.3588,3.4722219999999995,1.8540420741543127,7.14699,4.513888,16.203700000000026,589.2094444444039
2023-06-04 06:31:00,38.31018,3.240741,1.2954539815979844,7.75463,4.861109,19.09729999999999,589.2594444444038
2023-06-04 06:34:00,38.31018,3.327546,1.5134092934117618,7.8125,5.005784,17.650499999999994,589.3094444444038
2023-06-04 06:37:00,38.77315,3.2118059999999993,1.2876821209237395,8.275459999999999,5.410884,19.675899999999984,589.3594444444037
2023-06-04 06:40:00,32.95718,2.2858799999999997,0.9659695922906568,7.870369999999999,5.87384,16.7825,589.4094444444037
2023-06-04 06:43:00,30.98958,2.4016199999999994,1.1501106325867938,7.754625,5.787035,15.3356,589.4594444444036
2023-06-04 06:46:00,32.46528,2.430555,1.158901439787759,7.9282449999999995,5.93171,16.7825,589.5094444444036
2023-06-04 06:49:00,30.98958,2.2858790000000004,1.0287146863566443,8.15972,6.221061000000001,15.3356,589.5594444444035
2023-06-04 06:52:00,31.51042,2.372686,0.9901138306968481,7.957176,5.87384,14.467599999999976,589.6094444444035
2023-06-04 06:55:00,31.51042,2.4016199999999994,1.0925506810882253,7.899304999999999,5.873845,15.3356,589.6594444444034
2023-06-04 06:58:00,31.97338,2.2858799999999997,1.028725392885581,7.667820000000001,5.729170000000001,15.3356,589.7094444444034
2023-06-04 07:01:00,31.97338,2.256945,0.9578739038661854,7.46528,5.497685000000001,15.3356,589.7594444444034
2023-06-04 07:07:00,39.75695,1.4178240000000004,1.403308285904576,10.32986,10.300926,19.386599999999987,589.8594444444034
2023-06-04 07:10:00,41.6956,1.3020829999999997,1.1979601419353365,9.83796,9.635417,21.12270000000001,589.9094444444033
2023-06-04 07:13:00,41.6956,1.359953,1.1617402892828126,9.837964,9.461801,21.701400000000007,589.9594444444033
2023-06-04 07:16:00,41.6956,1.2152769999999995,1.1109288021286188,9.114584,8.912037,18.51849999999999,590.0094444444032
2023-06-04 07:19:00,41.6956,1.1863419999999998,1.1124395672736738,9.114579,8.969907000000001,21.122600000000006,590.0594444444032
2023-06-04 07:22:00,45.10995,1.4467599999999994,1.216872574593371,9.259260000000001,8.825230000000001,23.1481,590.1094444444032
2023-06-04 07:25:00,47.01968,1.3020829999999997,1.2283278573505592,9.20139,9.056717,24.305499999999995,590.1594444444031
2023-06-04 07:28:00,47.01968,1.3020839999999998,1.197960614908311,9.606480000000001,9.403936,23.1481,590.2094444444031
2023-06-04 07:31:00,47.01968,1.186343,1.1274825297668463,8.478010000000001,8.362267,24.016199999999998,590.259444444403
2023-06-04 07:34:00,45.57291,1.157407,1.0985235472881039,8.275464,8.159727,23.1481,590.309444444403
2023-06-04 07:37:00,44.58912,1.359954,1.0956667480151483,8.33333,7.841435999999999,23.4375,590.3594444444029
2023-06-04 07:40:00,46.55671,1.2152769999999995,1.064050274728481,8.217593999999998,7.928237000000001,25.75229999999999,590.4094444444029
2023-06-04 07:43:00,45.10995,1.157407,1.0528894612159903,8.043979,7.841432,21.701300000000003,590.4594444444028
2023-06-04 07:46:00,44.12616,1.1863419999999998,1.0507643163213145,8.043979,7.783567,23.7269,590.5094444444028
2023-06-04 07:49:00,46.03588,1.273148,1.0741147409585243,8.043979,7.667821000000001,23.1481,590.5594444444027
2023-06-04 07:52:00,47.01968,1.1574080000000002,1.0528899306383288,7.870374,7.667826,25.462999999999994,590.6094444444027
2023-06-04 07:55:00,46.06482,1.0995369999999998,1.0254991496419803,7.754633,7.609956,24.3056,590.6594444444027
2023-06-04 07:58:00,46.06482,1.070602,1.0265853098645195,7.696764,7.609952000000001,21.99079999999998,590.7094444444026
2023-06-04 08:01:00,44.58912,1.1284720000000004,1.0392512289377345,7.7546289999999996,7.581016999999999,23.4375,590.7594444444026
2023-06-04 08:04:00,45.57291,1.273148,1.0577021834760596,7.928244,7.5231460000000006,21.990700000000004,590.8094444444025
2023-06-04 08:07:00,46.55671,1.2152769999999995,1.0319522560647965,7.8414340000000005,7.494217000000001,22.280100000000004,590.8594444444025
2023-06-04 08:10:00,46.55671,1.1863419999999998,1.018930329621651,7.7546289999999996,7.436347,17.071799999999996,590.9094444444024
2023-06-04 08:13:00,46.55671,1.3020839999999998,1.0704480730332495,7.812499999999999,7.378475999999999,23.726799999999997,590.9594444444024
2023-06-04 08:16:00,46.55671,1.3020829999999997,1.0704476342799758,7.870369999999999,7.436347,24.016199999999998,591.0094444444023
2023-06-04 08:19:00,46.55671,1.3310179999999994,1.0662255152251137,7.957175,7.465277,25.173599999999993,591.0594444444023
2023-06-04 08:22:00,45.10995,1.3020829999999997,1.070441884050757,8.043985,7.609952000000001,24.305499999999995,591.1094444444022
2023-06-04 08:25:00,44.12616,1.359953,1.0786614130006884,8.015049999999999,7.494217000000001,24.3056,591.1594444444022
2023-06-04 08:28:00,44.12616,1.4467600000000003,1.0800471486908532,8.130786,7.465275999999999,21.12269999999998,591.2094444444022
2023-06-04 08:31:00,45.60185,1.4178240000000004,1.068107996539298,8.07292,7.436346,21.990700000000004,591.2594444444021
2023-06-04 08:34:00,47.01968,1.3888889999999998,1.0910166567847963,7.986114999999999,7.436346,22.858800000000002,591.3094444444021
2023-06-04 08:37:00,45.57291,1.3020839999999998,1.0537063557059791,7.87037,7.407406,20.83330000000001,591.359444444402
2023-06-04 08:40:00,46.55671,1.273148,1.0577078879122817,7.783563999999999,7.378475999999999,22.569500000000005,591.409444444402
2023-06-04 08:43:00,46.55671,1.1284720000000004,1.0083127538577479,7.638884,7.407412,24.595,591.4594444444019
2023-06-04 08:46:00,46.55671,1.2152780000000005,1.0319527044036618,7.667824,7.320606,25.173599999999993,591.5094444444019
2023-06-04 08:49:00,53.35648,1.2152780000000005,1.079841463336023,7.609954,7.349536,29.51389999999998,591.5594444444018
2023-06-04 08:52:00,55.29514,1.2442130000000002,1.1399398165494086,8.188659,7.9861059999999995,26.04169999999999,591.6094444444018
2023-06-04 08:55:00,53.81944,1.2152769999999995,1.1414117258722334,7.928244,7.783567,30.092600000000004,591.6594444444017
2023-06-04 08:58:00,53.84838,1.2442129999999993,1.1552340490860327,7.899309999999999,7.725697,29.803200000000004,591.7094444444017
2023-06-04 09:01:00,53.81944,1.2152779999999996,1.141412205399531,7.8414399999999995,7.6967620000000005,29.22459999999998,591.7594444444017
2023-06-04 09:04:00,52.37269,1.2152769999999995,1.1109288021286188,7.812504,7.609957,27.199099999999987,591.8094444444016
2023-06-04 09:07:00,57.72569,1.4178240000000004,1.120549752408181,7.899309000000001,7.349535,30.960700000000003,591.8594444444016
2023-06-04 09:10:00,63.54167,1.4178240000000004,1.2832170200528532,8.535879,8.275465,33.275499999999994,591.9094444444015
2023-06-04 09:13:00,62.09491,1.3020829999999997,1.1825689221216575,7.494214,7.262731,35.30090000000001,591.9594444444015
2023-06-04 09:16:00,63.54167,1.273148,1.1993611873946888,7.696753999999999,7.552085999999999,33.27550000000002,592.0094444444014
2023-06-04 09:19:00,64.52546,1.1863419999999998,1.186342000015974,7.638889000000001,7.638887,32.98609999999999,592.0594444444014
2023-06-04 09:22:00,58.70949,1.0416660000000002,1.1535405539501489,7.523143999999999,7.754628,35.01150000000001,592.1094444444013
2023-06-04 09:25:00,62.55787,1.4756939999999998,1.2131673041706277,7.783569,7.291665000000001,36.747600000000006,592.1594444444013
2023-06-04 09:28:00,46.06482,0.05787099999999956,0.7524568603323505,5.84491,8.825229,23.4375,592.2094444444012
2023-06-04 09:30:00,67.91088,1.5046299999999997,1.3234382483620757,8.10185,7.75463,42.534700000000015,592.2427777777345
2023-06-04 09:33:00,66.95602,1.2152769999999995,1.2152795000539953,7.667824,7.667827000000001,39.6412,592.2927777777345
2023-06-04 09:36:00,65.50926,1.157407,1.2283248538808873,7.523149,7.667822,42.534700000000015,592.3427777777345
2023-06-04 09:39:00,64.52546,1.157407,1.2002864231765322,7.4074089999999995,7.494212,41.66670000000002,592.3927777777344
2023-06-04 09:42:00,63.54167,1.157407,1.1718149691294042,7.436344000000001,7.465277,40.509299999999996,592.4427777777344
2023-06-04 09:45:00,78.6169,0.46296300000000024,0.85314314223893,5.758100000000001,6.712966999999999,41.95599999999999,592.4927777777343
2023-06-04 09:48:00,97.04861,0.3761570000000001,0.8519666004197586,4.976851000000001,6.221064,52.66199999999999,592.5427777777343
2023-06-04 09:51:00,97.04861,0.49189799999999995,0.9964705413497169,5.902777,7.175928999999999,55.2662,592.5927777777342
2023-06-04 09:54:00,97.04861,0.6365739999999995,1.11708998909516,6.452545999999999,7.609952000000001,50.92590000000001,592.6427777777342
2023-06-04 09:57:00,95.10995,0.6655090000000001,1.1486297315955758,6.626162000000001,7.783563000000001,51.21530000000001,592.6927777777341
2023-06-04 10:00:00,87.81829,0.7233799999999997,1.1457351106813962,6.684028,7.667827999999999,52.08340000000001,592.7427777777341
2023-06-04 10:03:00,82.95718,0.7523140000000001,1.096962817498918,6.741897000000001,7.523153,43.69210000000001,592.792777777734
2023-06-04 10:06:00,80.20833,0.78125,1.103711999164503,6.7708330000000005,7.494212999999999,46.007000000000005,592.842777777734
2023-06-04 10:09:00,76.64931,0.868055,1.108148640943777,6.857638000000001,7.3784730000000005,41.66669999999999,592.892777777734
2023-06-04 10:12:00,73.75579,0.9837959999999999,1.1747259118220323,6.857638,7.262732,43.40280000000001,592.9427777777339
2023-06-04 10:15:00,71.78819,0.9837959999999999,1.1355141477314536,6.828702999999999,7.146986999999999,41.95599999999999,592.9927777777339
2023-06-04 10:18:00,69.35764,0.9837959999999999,1.1222592535096585,6.799773,7.089117,38.1944,593.0427777777338
2023-06-04 10:21:00,66.95602,1.0127310000000005,1.1379795673051663,6.857638,7.118057,39.93050000000002,593.0927777777338
2023-06-04 10:27:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.1927777777338
2023-06-04 10:30:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.2427777777337
2023-06-04 10:33:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.2927777777337
2023-06-04 10:36:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.3427777777337
2023-06-04 10:39:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.3927777777336
2023-06-04 10:42:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.4427777777336
2023-06-04 10:45:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.4927777777335
2023-06-04 10:48:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.5427777777335
2023-06-04 10:51:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.5927777777334
2023-06-04 10:54:00,66.95602,0.9259259999999996,1.10333799542374,6.741897999999999,7.118052,38.483799999999974,593.6427777777334
2023-06-04 10:57:00,63.54167,1.0995369999999998,1.1282271253665355,7.175922999999999,7.233796,41.95599999999999,593.6927777777333
2023-06-04 11:00:00,65.39352,1.157407,1.171819928223962,7.204858,7.233801000000001,41.377399999999994,593.7427777777333
2023-06-04 11:03:00,65.97222,1.070602,1.1552336735205384,7.146993999999999,7.320602,36.747600000000006,593.7927777777332
2023-06-04 11:06:00,63.54167,1.1284720000000004,1.1854053058417637,7.262729,7.378477,36.74770000000001,593.8427777777332
2023-06-04 11:09:00,61.11111,1.1284720000000004,1.1571707706077428,7.291664,7.3495420000000005,34.43290000000002,593.8927777777332
2023-06-04 11:12:00,62.09491,1.1863419999999998,1.1863470000117597,7.349533999999999,7.3495420000000005,37.037000000000006,593.9427777777331
2023-06-04 11:15:00,62.09491,1.273148,1.1993611873946888,7.4074040000000005,7.262736,37.32640000000001,593.9927777777331
2023-06-04 11:18:00,63.04977,1.070602,1.1274821149176488,7.262734,7.3784719999999995,38.1944,594.042777777733
2023-06-04 11:21:00,63.04977,1.2442130000000002,1.2002894244842515,7.4074089999999995,7.320606,33.85410000000002,594.092777777733
2023-06-04 11:24:00,62.55787,1.2152780000000005,1.1713389368875322,7.378474,7.291665999999999,37.90520000000001,594.1427777777329
2023-06-04 11:27:00,62.55787,1.2442130000000002,1.1854008836727608,7.4074089999999995,7.291665999999999,40.79859999999999,594.1927777777329
2023-06-04 11:30:00,62.55787,1.3020829999999997,1.1825689221216575,7.494214,7.262731,40.22,594.2427777777328
2023-06-04 11:33:00,62.55787,1.157407,1.157409500011446,7.349534000000001,7.349537,35.879700000000014,594.2927777777328
2023-06-04 11:36:00,62.55787,1.1284720000000004,1.142880940935264,7.262728000000001,7.291665999999999,39.3518,594.3427777777327
2023-06-04 11:39:00,63.54167,1.070601,1.1552379061643596,7.262728000000001,7.436347,41.66659999999999,594.3927777777327
2023-06-04 11:42:00,63.54167,1.157407,1.171819928223962,7.349534000000001,7.378477,39.3518,594.4427777777327
2023-06-04 11:45:00,63.0787,1.1284720000000004,1.1854053058417626,7.262728000000001,7.378475999999999,39.9306,594.4927777777326
2023-06-04 11:48:00,64.00463,1.070601,1.1825727387869478,7.204858,7.436347,35.87959999999998,594.5427777777326
2023-06-04 11:51:00,63.0787,1.0416659999999993,1.1124413097650232,7.233793,7.378477,37.03710000000001,594.5927777777325
2023-06-04 11:53:00,64.52546,1.1574080000000002,1.1718204323659709,7.291664000000001,7.320606,35.30090000000001,594.6261111110658
2023-06-04 11:56:00,63.10764,1.1284720000000004,1.1571707706077414,7.349534000000001,7.407412,37.32640000000001,594.6761111110658
2023-06-04 11:59:00,63.04977,1.157407,1.171819928223962,7.378469000000001,7.407412,36.45830000000001,594.7261111110657
2023-06-04 12:02:00,62.09491,1.2442130000000002,1.2002894244842524,7.465279000000001,7.378475999999999,43.98149999999998,594.7761111110657
2023-06-04 12:04:00,63.04977,1.2442130000000002,1.1854060504501864,7.494209,7.378475999999999,35.30090000000001,594.809444444399
2023-06-04 12:07:00,64.00463,1.2442130000000002,1.2296907709164848,7.4074089999999995,7.378475999999999,38.4838,594.859444444399
2023-06-04 12:10:00,65.50926,1.0995369999999998,1.1423947942602362,7.233793,7.320606,39.0625,594.9094444443989
2023-06-04 12:13:00,66.89815,1.0127319999999997,1.1245086828718889,7.089117999999999,7.320606,38.7731,594.9594444443989
2023-06-04 12:16:00,67.41898,1.0127309999999996,1.137979567305165,7.089118,7.349537,36.74769999999998,595.0094444443988
2023-06-04 12:19:00,65.97222,1.0127309999999996,1.1379795673051658,7.089122999999999,7.3495420000000005,39.6412,595.0594444443988
2023-06-04 12:22:00,64.98843,0.9548610000000002,1.1325493014298826,7.060187999999999,7.436347,36.16899999999998,595.1094444443987
2023-06-04 12:25:00,63.54167,1.0416660000000002,1.1670402322021918,7.146988,7.407412,40.79859999999999,595.1594444443987
2023-06-04 12:28:00,62.55787,1.1284720000000004,1.15716585293023,7.233798,7.291665999999999,34.14349999999999,595.2094444443986
2023-06-04 12:31:00,64.52546,1.0416659999999993,1.126244622726015,7.175922999999999,7.349537,37.905100000000004,595.2594444443986
2023-06-04 12:34:00,64.52546,1.1284720000000004,1.1993579825669856,7.233798,7.378475999999999,37.905100000000004,595.3094444443985
2023-06-04 12:37:00,64.98843,1.070602,1.1689537893456472,7.175928,7.378475999999999,39.6412,595.3594444443985
2023-06-04 12:40:00,65.97222,0.9259259999999996,1.1290739937664427,7.031248,7.465281999999999,41.66669999999999,595.4094444443984
2023-06-04 12:43:00,64.00463,0.9837959999999999,1.1355187115439038,7.175922999999999,7.494216999999999,40.219899999999996,595.4594444443984
2023-06-04 12:46:00,62.55787,1.0127309999999996,1.137979567305165,7.204863,7.465281999999999,38.7732,595.5094444443984
2023-06-04 12:49:00,62.55787,1.070601,1.1552379061643596,7.262728000000001,7.436347,34.43289999999999,595.5594444443983
2023-06-04 12:52:00,62.55787,1.070601,1.1134425553881675,7.262728000000001,7.349537,38.1944,595.6094444443983
2023-06-04 12:58:00,63.04977,1.157407,1.1861091962540984,7.378474,7.436347,39.3519,595.7094444443983
2023-06-04 13:01:00,63.0787,1.2152769999999995,1.2007513876468627,7.494214,7.465277,33.27539999999999,595.7594444443982
2023-06-04 13:04:00,63.04977,1.2152780000000005,1.186109737016619,7.436344000000001,7.378475999999999,35.59030000000001,595.8094444443982
2023-06-04 13:07:00,64.00463,1.070602,1.1414142080787015,7.3206039999999994,7.465281999999999,34.14350000000002,595.8594444443982
2023-06-04 13:10:00,64.00463,1.1574080000000002,1.1574099999794556,7.407404,7.407406,36.45830000000001,595.9094444443981
2023-06-04 13:13:00,64.00463,1.2442130000000002,1.2150478000177418,7.465279000000001,7.407406,38.1944,595.9594444443981
2023-06-04 13:16:00,64.98843,1.2152769999999995,1.2152795000539953,7.436343999999999,7.436347,35.879699999999985,596.009444444398
2023-06-04 13:19:00,65.97222,1.157407,1.2002913047871333,7.378469000000001,7.465281999999999,41.08790000000002,596.059444444398
2023-06-04 13:22:00,64.52546,1.2442129999999993,1.2296907709164828,7.465279999999999,7.436347,36.16900000000001,596.1094444443979
2023-06-04 13:25:00,64.52546,1.1863419999999998,1.2150522611706187,7.378469000000001,7.436347,35.011499999999984,596.1594444443979
2023-06-04 13:28:00,64.52546,1.1863419999999998,1.2007538837511706,7.4074089999999995,7.436347,37.32639999999998,596.2094444443978
2023-06-04 13:31:00,64.49653,1.1863419999999998,1.2150522611706187,7.378469000000001,7.436347,41.66669999999999,596.2594444443978
2023-06-04 13:34:00,64.00463,1.0995369999999998,1.1423947942602362,7.291664000000001,7.378477,39.0625,596.3094444443977
2023-06-04 13:37:00,64.00463,1.157407,1.1861091962540984,7.320604,7.378477,38.7732,596.3594444443977
2023-06-04 13:40:00,64.00463,1.1574080000000002,1.1718154732699815,7.378474000000001,7.407406,39.6412,596.4094444443976
2023-06-04 13:43:00,65.50926,1.157407,1.2002864231765322,7.378474,7.465277,36.45830000000001,596.4594444443976
2023-06-04 13:46:00,65.50926,1.0416660000000002,1.1535405539501482,7.262728000000001,7.494212,36.16890000000001,596.5094444443976
2023-06-04 13:49:00,64.98843,1.1574080000000002,1.1718154732699815,7.378474000000001,7.407406,39.3519,596.5594444443975
2023-06-04 13:52:00,65.97222,1.070602,1.1825685839557527,7.262734,7.494212,40.219899999999996,596.6094444443975
2023-06-04 13:55:00,64.98843,1.1574080000000002,1.2002918170626495,7.291664000000001,7.378475999999999,37.905100000000004,596.6594444443974
2023-06-04 13:58:00,64.98843,1.0995369999999998,1.1842242172525224,7.262734,7.436347,40.79859999999999,596.7094444443974
2023-06-04 14:01:00,64.6412,1.157407,1.1861091962540984,7.320604,7.378477,43.402799999999985,596.7594444443973
2023-06-04 14:04:00,64.52546,1.2152780000000005,1.2007569240569251,7.349534000000001,7.320606,42.24539999999999,596.8094444443973
2023-06-04 14:07:00,65.50926,1.070602,1.1552384321824867,7.233794,7.407412,41.087999999999994,596.8594444443972
2023-06-04 14:10:00,64.00463,1.1284720000000004,1.1713409378030815,7.320604,7.407412,39.3518,596.9094444443972
2023-06-04 14:13:00,63.0787,1.1284720000000004,1.1993579825669856,7.320604,7.465281999999999,39.6412,596.9594444443971
2023-06-04 14:16:00,63.04977,1.186343,1.2007543877920557,7.3206039999999994,7.349540999999999,37.61580000000001,597.0094444443971
2023-06-04 14:22:00,65.97222,1.070601,1.1825727387869478,7.204858,7.436347,37.905100000000004,597.1094444443971
2023-06-04 14:25:00,64.52546,1.1284720000000004,1.1993579825669856,7.233798,7.378475999999999,40.219899999999996,597.1594444443971
2023-06-04 14:28:00,65.50926,1.070601,1.1825727387869478,7.204858,7.436347,37.615699999999975,597.209444444397
2023-06-04 14:31:00,64.00463,1.0416659999999993,1.167040232202191,7.118053,7.378477,41.66670000000002,597.259444444397
2023-06-04 14:34:00,64.98843,1.0127309999999996,1.1245081467213156,7.1469879999999995,7.378477,36.16890000000001,597.309444444397
2023-06-04 14:37:00,64.98843,1.1284720000000004,1.1993579825669856,7.233798,7.378475999999999,41.95599999999999,597.3594444443969
2023-06-04 14:40:00,65.50926,1.070602,1.1825732730731122,7.175924,7.407412,43.402799999999985,597.4094444443969
2023-06-04 14:43:00,64.00463,1.0995369999999998,1.1703894089911202,7.233794,7.378477,39.3518,597.4594444443968
2023-06-04 14:46:00,64.00463,1.0995369999999998,1.156444314022041,7.262734,7.378477,34.14350000000002,597.5094444443968
2023-06-04 14:49:00,64.00463,1.2152780000000005,1.200756924056925,7.291664,7.262736,42.24539999999999,597.5594444443967
2023-06-04 14:52:00,64.52546,1.1574080000000002,1.1861097044862434,7.233794,7.291665999999999,37.615700000000004,597.6094444443967
2023-06-04 14:55:00,64.00463,1.1284720000000004,1.1854053058417637,7.2337940000000005,7.3495420000000005,39.0625,597.6594444443966
2023-06-04 14:58:00,64.00463,1.1284720000000004,1.1854053058417637,7.2337940000000005,7.3495420000000005,39.0625,597.7094444443966
2023-06-04 15:01:00,62.09491,1.157407,1.200291304787134,7.262729,7.3495420000000005,40.509299999999996,597.7594444443965
2023-06-04 15:04:00,62.09491,1.2442130000000002,1.2002894244842515,7.349539,7.262736,34.72219999999999,597.8094444443965
2023-06-04 15:07:00,62.09491,1.2442130000000002,1.2002894244842515,7.349539,7.262736,32.98609999999999,597.8594444443964
2023-06-04 15:10:00,61.60301,1.2152780000000005,1.171344062719439,7.349534000000001,7.262736,34.72219999999999,597.9094444443964
2023-06-04 15:13:00,62.55787,1.1863419999999998,1.1863469999827188,7.378469000000001,7.378477,42.245299999999986,597.9594444443964
2023-06-04 15:16:00,61.60301,1.2442130000000002,1.1854060504501864,7.378469000000001,7.262736,37.615700000000004,598.0094444443963
2023-06-04 15:19:00,62.09491,1.2152779999999996,1.2152799999922121,7.40741,7.407412,35.87960000000001,598.0594444443963
2023-06-04 15:22:00,62.09491,1.2152769999999995,1.1861092450496777,7.436343999999999,7.378477,39.9306,598.1094444443962
2023-06-04 15:25:00,62.09491,1.2152769999999995,1.1861092450496773,7.4074040000000005,7.349537,38.4838,598.1594444443962
2023-06-04 15:28:00,62.09491,1.2152769999999995,1.1861092450496773,7.4074040000000005,7.349537,36.16899999999998,598.2094444443961
2023-06-04 15:31:00,62.09491,1.3020829999999997,1.1825689221216575,7.494214,7.262731,36.16899999999998,598.2594444443961
2023-06-04 15:34:00,63.04977,1.273148,1.1993559801405573,7.436343999999999,7.291665999999999,39.3519,598.309444444396
2023-06-04 15:37:00,63.0787,1.3020839999999998,1.2132083129548363,7.465279999999999,7.291665999999999,36.16900000000001,598.359444444396
2023-06-04 15:40:00,64.00463,1.1863419999999998,1.1718174733715832,7.4074089999999995,7.378477,39.0625,598.409444444396
2023-06-04 15:43:00,64.98843,1.2442130000000002,1.2002894244842515,7.4074089999999995,7.320606,39.3518,598.4594444443959
2023-06-04 15:46:00,65.50926,1.0995369999999998,1.1703894089911187,7.291664000000001,7.436347,34.14350000000002,598.5094444443959
2023-06-04 15:49:00,65.50926,1.157407,1.1574095000027214,7.291668,7.291671,36.16900000000001,598.5594444443958
2023-06-04 15:52:00,67.41898,1.186343,1.2007543877920557,7.3206039999999994,7.349540999999999,37.037000000000006,598.6094444443958
2023-06-04 15:55:00,67.41898,1.157407,1.2143603319797944,7.320604,7.436347,40.219899999999996,598.6594444443957
2023-06-04 15:58:00,67.41898,1.157407,1.2143603319797944,7.349534000000001,7.465277,42.24539999999999,598.7094444443957
2023-06-04 16:01:00,66.43519,1.070602,1.1825732730731122,7.233794,7.465281999999999,35.30090000000001,598.7594444443956
2023-06-04 16:04:00,65.50926,1.070602,1.1825732730731122,7.233794,7.465281999999999,41.66669999999999,598.8094444443956
2023-06-04 16:07:00,65.50926,1.1284720000000004,1.1993579825669856,7.233798,7.378475999999999,41.08789999999999,598.8594444443955
2023-06-04 16:10:00,65.45139,1.0995369999999998,1.1979618645058574,7.233794,7.436347,37.905100000000004,598.9094444443955
2023-06-04 16:13:00,65.50926,1.0995369999999998,1.1842242172525224,7.262734,7.436347,35.30090000000001,598.9594444443954
2023-06-04 16:16:00,65.50926,1.0995369999999998,1.1842242172525224,7.262734,7.436347,38.773199999999974,599.0094444443954
2023-06-04 16:19:00,64.00463,1.0416660000000002,1.1670402322021918,7.146988,7.407412,39.641200000000026,599.0594444443954
2023-06-04 16:22:00,64.00463,1.070601,1.182568049671001,7.233798,7.465277,39.6412,599.1094444443953
2023-06-04 16:25:00,63.04977,1.0995369999999998,1.1979618645058574,7.233794,7.436347,39.930499999999995,599.1594444443953
2023-06-04 16:28:00,64.00463,1.070601,1.1414136862663036,7.233798,7.378477,39.930499999999995,599.2094444443952
2023-06-04 16:31:00,64.98843,1.0416659999999993,1.1399463040080038,7.175922999999999,7.378477,41.66660000000002,599.2594444443952
2023-06-04 16:34:00,63.85995,1.070602,1.1689537893456472,7.262734,7.465281999999999,38.4838,599.3094444443951
2023-06-04 16:37:00,62.55787,1.1284720000000004,1.1854053058417626,7.349534000000001,7.465281999999999,34.14349999999999,599.3594444443951
2023-06-04 16:40:00,62.55787,1.1574080000000002,1.1282276682262051,7.378474000000001,7.320606,35.590299999999985,599.409444444395
2023-06-04 16:43:00,62.09491,1.1863419999999998,1.1718174733715794,7.465279000000001,7.436347,38.7731,599.459444444395
2023-06-04 16:46:00,62.09491,1.1863419999999998,1.2150522611706187,7.4074040000000005,7.465281999999999,36.74770000000001,599.509444444395
2023-06-04 16:49:00,62.09491,1.1863419999999998,1.1718174733715832,7.4074089999999995,7.378477,36.74770000000001,599.5594444443949
2023-06-04 16:51:00,62.09491,1.157407,1.157409500011446,7.378469000000001,7.3784719999999995,37.32640000000001,599.5927777777282
2023-06-04 16:54:00,60.61921,1.1863419999999998,1.1718174733715832,7.436343999999999,7.407412,37.905100000000004,599.6427777777282
2023-06-04 16:57:00,60.61921,1.273148,1.1993559801405573,7.436343999999999,7.291665999999999,36.16890000000001,599.6927777777281
2023-06-04 17:00:00,61.60301,1.1863419999999998,1.186342000015974,7.378474,7.3784719999999995,36.16890000000001,599.7427777777281
2023-06-04 17:03:00,61.11111,1.2442130000000002,1.1854060504501864,7.378469000000001,7.262736,40.50919999999999,599.792777777728
2023-06-04 17:06:00,61.60301,1.070602,1.1414142080787015,7.233794,7.3784719999999995,39.6412,599.842777777728
2023-06-04 17:09:00,62.09491,1.1863419999999998,1.2007538837511706,7.378474,7.407412,34.722200000000015,599.8927777777279
2023-06-04 17:12:00,60.61921,1.0995370000000007,1.1423899185369473,7.320604,7.407406999999999,35.590299999999985,599.9427777777279
2023-06-04 17:15:00,32.46528,0.14467599999999958,0.871080012226144,5.8449040000000005,8.391208,17.93979999999999,599.9927777777278
2023-06-04 17:21:00,31.51042,1.0995370000000007,0.6954696780288465,4.311342000000001,3.616899,15.9144,599.9927777777278
2023-06-04 17:24:00,31.51042,1.157407,0.6013398111004385,3.9351850000000006,3.038194,13.310200000000009,599.9927777777278
2023-06-04 17:36:00,30.00578,3.1828700000000003,1.2066860177791021,5.005787000000001,2.1122639999999997,15.9144,599.9927777777278
2023-06-04 19:09:00,30.98958,3.124998999999999,1.2287365906648209,5.179392999999999,2.3726840000000013,14.467500000000001,599.9927777777278
2023-06-04 19:12:00,30.98958,3.009259,1.161464102423334,4.976852,2.2569489999999996,15.625,599.9927777777278
2023-06-04 19:21:00,31.97338,3.0671299999999997,1.213331006450824,5.0347230000000005,2.285883,14.756900000000002,599.9927777777278
2023-06-04 19:24:00,32.95718,3.038194,1.2055906276204797,5.2951429999999995,2.5752289999999993,13.888899999999978,600.0427777777278
2023-06-04 19:27:00,32.95718,2.951389,1.1823177360752084,5.237268,2.6041689999999997,18.22909999999999,600.0927777777277
2023-06-04 19:30:00,32.95718,3.038193999999999,1.1690351577080962,5.295138,2.5462940000000014,14.467600000000004,600.1427777777277
2023-06-04 19:33:00,33.91204,2.9803239999999995,1.1538611532693797,5.410878,2.7199039999999997,16.492999999999995,600.1927777777277
2023-06-04 19:36:00,34.89584,2.7777779999999996,1.1352547504738004,5.295142,2.8356440000000003,17.36110000000002,600.2427777777276
2023-06-04 19:39:00,34.40393,2.604166,1.1201243388736781,5.06366,2.8067139999999995,17.36110000000002,600.2927777777276
2023-06-04 19:42:00,34.40393,2.719907,1.0847248895590251,5.208335999999999,2.7777789999999998,17.361099999999993,600.3427777777275
2023-06-04 19:45:00,34.40393,2.719908,1.1194331273997409,5.237267000000001,2.835649,18.229100000000017,600.3927777777275
2023-06-04 19:48:00,33.42014,2.9803239999999995,1.2581898029225438,5.468748000000001,2.864584,17.071799999999996,600.4427777777274
2023-06-04 19:51:00,32.46528,3.038194,1.1690351577080964,5.468748,2.7199040000000005,16.492999999999995,600.4927777777274
2023-06-04 19:54:00,32.46528,3.125,1.2287368563149483,5.555554000000001,2.748844,17.071699999999993,600.5427777777273
2023-06-04 19:57:00,33.42014,3.2407399999999997,1.2216438898821556,5.642364,2.6909740000000006,17.650499999999994,600.5927777777273
2023-06-04 20:00:00,34.40393,3.2407399999999997,1.2216438898821556,5.700233999999999,2.748844,16.4931,600.6427777777272
2023-06-04 20:03:00,34.40393,3.298609999999999,1.236538415027805,5.700233999999999,2.6909740000000006,16.7825,600.6927777777272
2023-06-04 20:06:00,34.40393,3.2407399999999997,1.1820626540367989,5.700233999999999,2.7199039999999997,15.046300000000002,600.7427777777272
2023-06-04 20:09:00,32.95718,3.1828709999999996,1.2066902431050226,5.4976899999999995,2.6041690000000006,18.22919999999999,600.7927777777271
2023-06-04 20:12:00,31.97338,3.1828699999999994,1.2066899841782883,5.410884,2.5173639999999997,16.782399999999996,600.8427777777271
2023-06-04 20:15:00,31.97338,3.211805,1.2876696766274425,5.410884,2.5462990000000003,15.625,600.892777777727
2023-06-04 20:18:00,31.97338,3.298609999999999,1.2745720672663834,5.613423999999999,2.633104000000001,16.4931,600.942777777727
2023-06-04 20:21:00,32.95718,3.211805,1.21417445181854,5.526623999999999,2.6041689999999997,15.046300000000002,600.9927777777269
2023-06-04 20:24:00,32.46528,3.2118059999999993,1.1747794502657791,5.41088,2.4594940000000003,17.361099999999993,601.0427777777269
2023-06-04 20:27:00,30.98958,3.2696759999999996,1.2291121350312264,5.381939999999999,2.401624,15.3356,601.0927777777268
2023-06-04 20:30:00,31.97338,3.2407399999999997,1.221657226379692,5.353003999999999,2.401624,15.625,601.1427777777268
2023-06-04 20:33:00,32.8993,3.327545999999999,1.243964117586439,5.295139999999999,2.2569440000000007,17.361099999999993,601.1927777777267
2023-06-04 20:36:00,30.98958,3.240741,1.2216574842695331,5.2662,2.314818999999999,16.492999999999995,601.2427777777267
2023-06-04 20:38:00,30.00578,3.298611,1.2365413621244319,5.295138,2.2858790000000004,15.914299999999997,601.27611111106
2023-06-04 20:44:00,32.46528,3.385416,1.2587722458351815,5.41088,2.314814,17.650499999999994,601.37611111106
2023-06-04 20:47:00,30.98958,3.3564810000000005,1.2513888169092993,5.381940000000001,2.314818999999999,15.3356,601.42611111106
2023-06-04 20:50:00,30.52662,3.2986109999999993,1.3109818494154934,5.237269,2.2858840000000002,16.492999999999995,601.4761111110599
2023-06-04 20:53:00,30.52662,3.385416,1.2587804186857703,5.324074,2.228014,16.203699999999998,601.5261111110599
2023-06-04 20:56:00,30.98958,3.414351,1.2661552654774209,5.410880000000001,2.2858789999999996,14.756900000000002,601.5761111110598
2023-06-04 20:59:00,31.97338,3.298611,1.2365413621244319,5.295138,2.2858790000000004,15.335700000000003,601.6261111110598
2023-06-04 21:02:00,30.52662,3.240741,1.2593509576572157,5.208334,2.2858790000000004,13.888899999999978,601.6761111110598
2023-06-04 21:05:00,30.52662,3.2696759999999996,1.229112135031224,5.2662,2.2858839999999994,14.178199999999975,601.7261111110597
2023-06-04 21:08:00,30.52662,3.2696759999999996,1.2291014199629753,5.237267999999999,2.2569440000000007,15.046300000000002,601.7761111110597
2023-06-04 21:11:00,30.52662,3.2118059999999993,1.214182677615778,5.208334,2.2858840000000002,16.492999999999995,601.8261111110596
2023-06-04 21:14:00,30.52662,3.327545999999999,1.2821526737092477,5.208334,2.1990740000000013,16.7825,601.8761111110596
2023-06-04 21:17:00,32.46528,3.298609999999999,1.2745720672663812,5.237264000000001,2.2569440000000007,15.9144,601.9261111110595
2023-06-04 21:20:00,30.98958,3.1828700000000003,1.2066926284334185,5.179397,2.2858790000000004,15.625,601.9761111110595
2023-06-04 21:23:00,30.00578,3.1828699999999994,1.1674547449591972,5.092593,2.170134,15.046300000000002,602.0261111110594
2023-06-04 21:26:00,30.00578,3.298609999999999,1.236546485666485,5.1215280000000005,2.112274000000001,15.625,602.0761111110594
2023-06-04 21:29:00,30.98958,3.327545999999999,1.243964117586439,5.295139999999999,2.2569440000000007,13.310200000000009,602.1261111110593
2023-06-04 21:32:00,31.97338,3.1828700000000003,1.2798695079231195,5.2372689999999995,2.4016189999999993,15.335700000000003,602.1761111110593
2023-06-04 21:35:00,30.98958,3.240741,1.1820797505645162,5.237267999999999,2.2569489999999996,15.335700000000003,602.2261111110593
2023-06-04 21:38:00,30.84491,3.1539350000000006,1.1991981954183881,5.063658000000001,2.1990790000000002,15.9144,602.2761111110592
2023-06-04 21:44:00,31.51042,3.1828700000000003,1.2440779072266384,5.266204000000001,2.401624,15.625,602.2761111110592
2023-06-04 21:47:00,30.98958,3.125,1.191688302995719,5.179394000000001,2.3437539999999997,14.756900000000002,602.2761111110592
2023-06-04 21:50:00,30.98958,3.1828700000000003,1.2067032053659468,5.208329000000001,2.314818999999999,14.178300000000007,602.2761111110592
2023-06-04 21:53:00,30.98958,3.2407399999999997,1.2216438898821556,5.208334,2.2569440000000007,14.467599999999976,602.2761111110592
2023-06-04 21:56:00,30.98958,3.211805,1.2517246456650655,5.208329000000001,2.314814,15.335700000000003,602.2761111110592
2023-06-04 21:59:00,30.52662,3.1828699999999994,1.2440804336297382,5.2083319999999995,2.3437539999999997,14.178200000000004,602.2761111110592
