Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-04 22:02:00,30.52662,3.2118059999999993,1.214182677615778,5.208334,2.2858840000000002,15.914299999999997,602.2761111110592
2023-06-04 22:05:00,30.52662,3.2696759999999996,1.2669743566888962,5.237267999999999,2.2858839999999994,14.467600000000004,602.2761111110592
2023-06-04 22:11:00,30.52662,3.2696759999999996,1.3032220850039031,5.295139999999999,2.3726839999999996,14.757000000000005,602.2761111110592
2023-06-04 22:14:00,31.51042,3.327546,1.243964117586437,5.410880000000001,2.3726839999999996,12.731500000000011,602.2761111110592
2023-06-04 22:17:00,31.51042,3.3564809999999996,1.2111288974161925,5.324072999999999,2.228014,15.046300000000002,602.2761111110592
2023-06-04 22:20:00,31.51042,3.4722219999999995,1.2808802867654128,5.4398159999999995,2.2569440000000007,15.914299999999997,602.2761111110592
2023-06-04 22:23:00,30.98958,3.327546,1.243964117586437,5.410880000000001,2.3726839999999996,13.599499999999978,602.2761111110592
2023-06-04 22:32:00,30.98958,3.530091999999999,1.372449335622715,5.497685999999999,2.314814,16.203699999999998,602.2761111110592
2023-06-04 22:35:00,30.52662,3.327546,1.2821578347386071,5.468750000000001,2.4594940000000003,15.3356,602.2761111110592
2023-06-04 22:38:00,30.52662,3.3564819999999997,1.2897313464488487,5.381944,2.3437539999999997,15.914299999999997,602.2761111110592
2023-06-04 22:44:00,30.52662,3.414352,1.2661582559720455,5.381944,2.2569440000000007,14.757000000000005,602.2761111110592
2023-06-04 22:47:00,30.98958,3.4432859999999996,1.2735244744386844,5.468750000000001,2.314814,13.888900000000007,602.2761111110592
2023-06-04 22:50:00,30.98958,3.385416,1.2972844842004514,5.49768,2.4305540000000008,14.178200000000004,602.2761111110592
2023-06-04 22:53:00,30.98958,3.414351999999999,1.2661555203966253,5.497685999999999,2.3726840000000005,14.178199999999975,602.2761111110592
2023-06-04 22:56:00,30.00578,3.414351999999999,1.266169198181849,5.468746,2.3437539999999997,16.4931,602.2761111110592
2023-06-04 23:02:00,30.52662,3.414350999999999,1.2661552654774233,5.381944999999999,2.2569440000000007,15.3356,602.2761111110592
2023-06-04 23:05:00,30.00578,3.240741,1.1820769431618448,5.2662,2.2858790000000004,15.9144,602.2761111110592
2023-06-04 23:14:00,30.52662,3.2118059999999993,1.214182677615778,5.208334,2.2858840000000002,15.625,602.2761111110592
2023-06-04 23:17:00,30.00578,3.2407399999999997,1.2593519682772931,5.063657,2.141204,15.046299999999974,602.2761111110592
2023-06-04 23:23:00,30.98958,3.298609999999999,1.2365518660473043,5.237264000000001,2.228014,15.9144,602.2761111110592
2023-06-04 23:26:00,30.00578,3.298611,1.1966321567590523,5.295138,2.2569489999999996,16.203699999999998,602.2761111110592
2023-06-04 23:32:00,30.00578,3.2696759999999996,1.2669717977139656,5.2662,2.314814,16.4931,602.2761111110592
2023-06-04 23:35:00,30.00578,3.240741,1.2593560539911244,5.2662,2.343749,15.335699999999974,602.2761111110592
2023-06-04 23:38:00,30.52662,3.2407399999999997,1.2216438898821556,5.266203999999999,2.314814,15.3356,602.2761111110592
2023-06-04 23:53:00,30.52662,3.3564809999999996,1.2513752521331545,5.381944999999999,2.314814,17.650499999999994,602.2761111110592
2023-06-04 23:56:00,30.98958,3.385416,1.2587858672071346,5.381940000000001,2.2858839999999994,15.625,602.3261111110592
2023-06-04 23:59:00,31.97338,3.298611,1.236552122923624,5.43981,2.4305589999999997,14.757000000000005,602.3761111110591
2023-06-05 00:02:00,30.98958,3.327546,1.2439776255799055,5.43981,2.401624,15.335700000000003,602.4261111110591
2023-06-05 00:05:00,30.98958,3.298611,1.2365386719021498,5.353009999999999,2.343749,15.046300000000002,602.476111111059
2023-06-05 00:08:00,30.98958,3.298611,1.2365386719021498,5.353009999999999,2.343749,13.888900000000007,602.526111111059
2023-06-05 00:11:00,31.97338,3.327546,1.2439776255799055,5.43981,2.401624,15.3356,602.5761111110589
2023-06-05 00:14:00,31.97338,3.2986109999999993,1.2365386719021472,5.439815,2.430554,15.914299999999997,602.6261111110589
2023-06-05 00:17:00,30.98958,3.2986109999999993,1.2365521229236212,5.3530050000000005,2.3437539999999997,18.22919999999999,602.6761111110588
2023-06-05 00:20:00,30.52662,3.327546,1.2439641175864395,5.381944999999999,2.343749,15.335700000000003,602.7261111110588
2023-06-05 00:23:00,30.52662,3.298611,1.2365386719021474,5.410880000000001,2.4016189999999993,14.756999999999977,602.7761111110588
2023-06-05 00:26:00,30.52662,3.298611,1.2745723296817364,5.324070000000001,2.343749,15.046300000000002,602.8261111110587
2023-06-05 00:29:00,30.98958,3.414351,1.3418303319506124,5.353009999999999,2.2858789999999996,14.467599999999976,602.8761111110587
2023-06-05 00:32:00,32.46528,3.3564809999999996,1.2513888169093015,5.468744999999999,2.401624,14.178299999999979,602.9261111110586
2023-06-05 00:35:00,30.98958,3.2696759999999996,1.2291067775149889,5.295139,2.314819,15.9144,602.9761111110586
2023-06-05 00:38:00,30.00578,3.3564819999999997,1.2897235727861933,5.35301,2.314814000000001,16.4931,603.0261111110585
2023-06-05 00:41:00,30.52662,3.385416,1.297284484200449,5.381940000000001,2.314814,14.756900000000002,603.0761111110585
2023-06-05 00:44:00,31.51042,3.4432859999999996,1.3123531492471239,5.468750000000001,2.3437540000000006,16.492999999999995,603.1261111110584
2023-06-05 00:47:00,32.46528,3.2696759999999996,1.229098741173548,5.410880000000001,2.430554,15.625,603.1761111110584
2023-06-05 00:50:00,30.00578,3.2986109999999993,1.2365413621244319,5.324072999999999,2.314814000000001,14.756900000000002,603.2261111110583
2023-06-05 00:53:00,30.00578,3.2696759999999996,1.2669717977139656,5.324070000000001,2.3726840000000005,15.625,603.2761111110583
2023-06-05 01:02:00,30.52662,3.414351,1.2661552654774233,5.46875,2.3437490000000007,15.335700000000003,603.2761111110583
2023-06-05 01:05:00,32.46528,3.414352,1.225568659862247,5.671296000000001,2.5173640000000006,14.756900000000002,603.2761111110583
2023-06-05 01:08:00,32.46528,3.327546,1.243964117586437,5.49769,2.4594939999999994,15.625,603.2761111110583
2023-06-05 01:11:00,32.46528,3.298611,1.2365386719021498,5.41088,2.401619,14.467600000000004,603.2761111110583
2023-06-05 01:14:00,30.98958,3.240741,1.2216521496964128,5.266204,2.314819,13.599500000000006,603.2761111110583
2023-06-05 01:17:00,30.20833,3.240741,1.221644147770013,5.295139999999999,2.343749,14.757000000000005,603.2761111110583
2023-06-05 01:20:00,30.00578,3.327546,1.2439776255799033,5.324070000000001,2.2858839999999994,14.756900000000002,603.2761111110583
2023-06-05 01:23:00,30.00578,3.1828709999999996,1.167461954981559,5.150464,2.228009,14.467500000000001,603.2761111110583
2023-06-05 01:29:00,30.98958,3.211805,1.2141824192105268,5.150463,2.228014,15.3356,603.2761111110583
2023-06-05 01:32:00,30.98958,3.327545999999999,1.2821578347386071,5.2662,2.2569440000000007,17.071799999999996,603.3261111110583
2023-06-05 01:35:00,30.98958,3.240741,1.2216468150877098,5.237267999999999,2.2858790000000004,14.757000000000005,603.3761111110582
2023-06-05 01:38:00,30.09259,3.2118059999999993,1.2141879891669982,5.2662,2.3437539999999997,15.046300000000002,603.4261111110582
2023-06-05 01:41:00,30.98958,3.211805,1.2517246456650655,5.208329000000001,2.314814,17.07170000000002,603.4761111110581
2023-06-05 01:44:00,31.97338,3.2696759999999996,1.2290987411735503,5.4976899999999995,2.5173640000000006,15.335700000000003,603.5261111110581
2023-06-05 01:47:00,31.97338,3.1828699999999994,1.2066899841782883,5.324074,2.430554,16.203699999999998,603.576111111058
2023-06-05 01:50:00,30.98958,3.211805,1.2141824192105268,5.179398,2.2569489999999996,15.914299999999997,603.626111111058
2023-06-05 01:53:00,30.98958,3.2407399999999997,1.2593557905243031,5.237264000000001,2.314814,15.625,603.6761111110579
2023-06-05 01:55:00,30.98958,3.2696759999999996,1.2291121350312264,5.381939999999999,2.401624,14.467600000000004,603.7094444443912
2023-06-05 01:58:00,30.98958,3.2407399999999997,1.2216438898821531,5.324074,2.3726839999999996,17.361099999999993,603.7594444443912
2023-06-05 02:01:00,30.98958,3.2696759999999996,1.2291014199629753,5.295138,2.314814000000001,14.467600000000004,603.8094444443911
2023-06-05 02:04:00,30.00578,3.3854159999999993,1.2587858672071368,5.43981,2.3437540000000006,16.4931,603.8594444443911
2023-06-05 02:07:00,32.46528,3.2696759999999996,1.2669717977139656,5.41088,2.4594939999999994,14.756999999999977,603.909444444391
2023-06-05 02:10:00,32.46528,3.2407399999999997,1.221657226379692,5.353003999999999,2.401624,15.625,603.959444444391
2023-06-05 02:13:00,32.46528,3.1828699999999994,1.2066899841782908,5.266203999999999,2.3726840000000005,17.071799999999996,604.009444444391
2023-06-05 02:16:00,32.46528,3.211805,1.2517246456650655,5.295139000000001,2.401624,17.071799999999996,604.0594444443909
2023-06-05 02:19:00,31.97338,3.1539349999999997,1.1991902974538142,5.295139000000001,2.430554,15.914299999999997,604.1094444443909
2023-06-05 02:25:00,31.51042,3.327546,1.2439776255799033,5.324070000000001,2.2858839999999994,15.9144,604.1094444443909
2023-06-05 02:28:00,31.51042,3.1539349999999997,1.1601351783916751,5.092593000000001,2.1990740000000004,14.757000000000005,604.1594444443908
2023-06-05 02:31:00,30.29514,3.211805,1.1747666196600126,5.092593,2.1411989999999994,15.9144,604.2094444443908
2023-06-05 02:34:00,30.00578,3.2407399999999997,1.2216465571994548,5.2083319999999995,2.2569440000000007,15.914299999999997,604.2594444443907
2023-06-05 02:37:00,30.00578,3.211805,1.2141877307609503,5.208329000000001,2.2858839999999994,15.046300000000002,604.3094444443907
2023-06-05 02:40:00,30.00578,3.327546,1.2439776255799033,5.324070000000001,2.2858839999999994,14.757000000000005,604.3594444443906
2023-06-05 02:43:00,30.00578,3.240741,1.2954539815979844,5.295139999999999,2.4016189999999993,15.914299999999997,604.4094444443906
2023-06-05 02:46:00,30.00578,3.2696759999999996,1.3032220850039031,5.295139999999999,2.3726839999999996,15.335700000000003,604.4594444443906
2023-06-05 02:49:00,31.51042,3.2986109999999993,1.2365521229236236,5.468744999999999,2.4594940000000003,15.914299999999997,604.5094444443905
2023-06-05 02:52:00,31.51042,3.298611,1.1544632780909023,5.410880000000001,2.343749,14.756900000000002,604.5594444443905
2023-06-05 02:55:00,30.52662,3.240741,1.2216468150877098,5.237267999999999,2.2858790000000004,14.467600000000004,604.6094444443904
2023-06-05 03:01:00,32.46528,3.327545999999999,1.2821578347386071,5.41088,2.401624,15.625,604.6094444443904
2023-06-05 03:04:00,32.46528,3.1828700000000003,1.167467267637805,5.324069,2.4016189999999993,16.203700000000026,604.6594444443904
2023-06-05 03:10:00,30.00578,3.211805,1.2141771076247165,5.2083319999999995,2.2858790000000004,15.046300000000002,604.7594444443904
2023-06-05 03:13:00,30.52662,3.298609999999999,1.2745746370232902,5.2083319999999995,2.228014,13.59960000000001,604.8094444443904
2023-06-05 03:16:00,32.46528,3.327546,1.2439776255799055,5.43981,2.401624,14.756900000000002,604.8594444443903
2023-06-05 03:19:00,30.98958,3.327546,1.2439776255799033,5.324070000000001,2.2858839999999994,17.361099999999993,604.9094444443903
2023-06-05 03:22:00,31.97338,3.414350999999999,1.2661552654774209,5.439815,2.314814,14.467600000000004,604.9594444443902
2023-06-05 03:25:00,31.97338,3.327545999999999,1.2439641175864369,5.43982,2.401624,14.756900000000002,605.0094444443902
2023-06-05 03:28:00,30.52662,3.1828699999999994,1.2066899841782908,5.266203999999999,2.3726840000000005,15.3356,605.0594444443901
2023-06-05 03:31:00,30.52662,3.2407399999999997,1.2593506941911436,5.179398,2.2569440000000007,14.756900000000002,605.1094444443901
2023-06-05 03:34:00,30.52662,3.298609999999999,1.2745720672663812,5.237264000000001,2.2569440000000007,15.625,605.15944444439
2023-06-05 03:37:00,30.98958,3.298609999999999,1.3109741843988099,5.266203999999999,2.314814,14.467599999999976,605.20944444439
2023-06-05 03:40:00,31.97338,3.211805,1.21417445181854,5.381944,2.4594890000000005,15.9144,605.2594444443899
2023-06-05 03:43:00,30.98958,3.240741,1.2216574842695356,5.381939999999999,2.4305589999999997,15.625,605.3094444443899
2023-06-05 03:46:00,30.98958,3.1828709999999996,1.2066902431050226,5.295139999999999,2.401619,16.203699999999998,605.3594444443899
2023-06-05 03:49:00,30.00578,3.3564810000000005,1.251375252133155,5.52662,2.4594890000000005,16.492999999999995,605.4094444443898
2023-06-05 04:01:00,31.51042,3.3564810000000005,1.2897284938465994,5.468750000000001,2.4305589999999997,15.625,605.4094444443898
2023-06-05 04:04:00,30.00578,3.298611,1.1966236611771046,5.266204000000001,2.228009,16.782399999999996,605.4094444443898
2023-06-05 04:13:00,30.00578,3.4722210000000002,1.3198661604669393,5.52662,2.3726889999999994,15.625,605.4094444443898
2023-06-05 04:16:00,31.51042,3.2986109999999993,1.2365386719021496,5.381944999999999,2.3726840000000005,14.467500000000001,605.4094444443898
2023-06-05 04:19:00,30.00578,3.327546,1.2439776255799033,5.324070000000001,2.2858839999999994,16.203699999999998,605.4094444443898
2023-06-05 04:22:00,30.00578,3.2986109999999993,1.196632156759052,5.324072999999999,2.2858840000000002,15.625,605.4094444443898
2023-06-05 04:31:00,30.52662,3.3564809999999996,1.2513888169093015,5.381939999999999,2.314819,15.046300000000002,605.4094444443898
2023-06-05 04:34:00,31.51042,3.1828700000000003,1.2067032053659492,5.295134,2.401624,13.888800000000003,605.4094444443898
2023-06-05 04:37:00,31.51042,3.327545999999999,1.2439641175864369,5.43982,2.401624,15.9144,605.4094444443898
2023-06-05 04:40:00,30.98958,3.211805,1.1747791978143667,5.353003999999999,2.4016189999999993,15.625,605.4094444443898
2023-06-05 04:43:00,30.00578,3.2986109999999993,1.1966293249090691,5.381944999999999,2.3437539999999997,15.335700000000003,605.4094444443898
2023-06-05 04:52:00,30.52662,3.4722219999999995,1.319866419875486,5.497686000000001,2.3437540000000006,14.178300000000007,605.4094444443898
2023-06-05 04:55:00,31.51042,3.385416,1.2587722458351815,5.41088,2.314814,15.335700000000003,605.4094444443898
2023-06-05 04:58:00,31.51042,3.414352,1.225568659862247,5.526616,2.3726839999999996,13.020900000000012,605.4094444443898
2023-06-05 05:01:00,30.52662,3.3564819999999997,1.211113438567319,5.266205,2.170134,13.020900000000012,605.4094444443898
2023-06-05 05:07:00,31.42361,3.6458329999999997,1.3646563243751721,5.6423559999999995,2.314813000000001,17.071800000000025,605.4094444443898
2023-06-05 05:10:00,31.39468,3.501157,1.2882361968352598,5.613421,2.401624,13.31019999999998,605.4094444443898
2023-06-05 05:13:00,30.12153,3.4722220000000004,1.28088304479672,5.468749,2.2858790000000004,14.757000000000005,605.4094444443898
2023-06-05 05:16:00,30.00578,3.5590269999999995,1.380068243800146,5.526621,2.314814,13.02079999999998,605.4094444443898
2023-06-05 05:19:00,30.00578,3.501157,1.3273654351151898,5.642361,2.4594939999999994,15.625,605.4094444443898
2023-06-05 05:22:00,30.98958,3.3564819999999997,1.251375508018267,5.497686000000001,2.430554,15.335700000000003,605.4094444443898
2023-06-05 05:25:00,30.00578,3.2986109999999993,1.2365413621244319,5.324072999999999,2.314814000000001,16.7825,605.4094444443898
2023-06-05 05:28:00,30.00578,3.3564810000000005,1.3264327400589522,5.41088,2.4016189999999993,15.914299999999997,605.4094444443898
2023-06-05 05:31:00,30.00578,3.3854170000000003,1.2587725012344875,5.4398159999999995,2.343749,17.650500000000022,605.4094444443898
2023-06-05 05:40:00,30.00578,3.385416,1.2587722458351815,5.41088,2.314814,14.467599999999976,605.4094444443898
2023-06-05 05:43:00,30.52662,3.530091999999999,1.295564976652957,5.584485999999999,2.3437540000000006,16.203700000000026,605.4094444443898
2023-06-05 05:46:00,30.52662,3.3854170000000003,1.2587725012344875,5.555556,2.4594890000000005,15.3356,605.4094444443898
2023-06-05 05:49:00,30.52662,3.3854170000000003,1.2587725012344875,5.4398159999999995,2.343749,15.335699999999974,605.4094444443898
2023-06-05 05:55:00,30.98958,3.3854170000000003,1.2587725012344875,5.4398159999999995,2.343749,15.914299999999997,605.4094444443898
2023-06-05 05:58:00,30.98958,3.327546,1.2439641175864395,5.381944999999999,2.343749,14.467600000000004,605.4094444443898
2023-06-05 06:07:00,30.52662,3.327546,1.2439641175864395,5.353009999999999,2.314814,13.888900000000007,605.4094444443898
2023-06-05 06:10:00,30.52662,3.2986109999999993,1.2365467425420134,5.237269,2.228014000000001,15.046300000000002,605.4594444443898
2023-06-05 06:13:00,30.52662,3.327546,1.2439722224096441,5.295139,2.2569489999999996,15.9144,605.5094444443897
2023-06-05 06:16:00,31.51042,3.3564809999999996,1.3264327400589517,5.381944999999999,2.3726839999999996,15.335700000000003,605.5594444443897
2023-06-05 06:19:00,32.46528,3.327546,1.2439776255799055,5.43981,2.401624,15.625,605.6094444443896
2023-06-05 06:22:00,32.46528,3.327546,1.2439776255799055,5.468744999999999,2.4305589999999997,15.9144,605.6594444443896
2023-06-05 06:25:00,30.98958,3.298611,1.2365521229236216,5.324070000000001,2.314818999999999,16.203699999999998,605.7094444443895
2023-06-05 06:27:00,30.98958,3.2696759999999996,1.3032220850039031,5.353009999999999,2.430554,16.492999999999995,605.7427777777228
2023-06-05 06:30:00,30.98958,3.2696759999999996,1.3032220850039031,5.353009999999999,2.430554,14.467600000000004,605.7927777777228
2023-06-05 06:33:00,30.98958,3.240741,1.2216574842695331,5.2662,2.314818999999999,16.203699999999998,605.8427777777227
2023-06-05 06:36:00,30.15047,3.414352,1.3048262397253363,5.410876000000001,2.314814,15.046300000000002,605.8927777777227
2023-06-05 06:39:00,30.98958,3.298611,1.2365413621244319,5.295138,2.2858790000000004,15.914299999999997,605.9427777777227
2023-06-05 06:42:00,30.00578,3.3854170000000003,1.2587752255275475,5.381944,2.2858790000000004,15.625,605.9927777777226
2023-06-05 06:45:00,30.52662,3.4722219999999995,1.2808940768291164,5.526616,2.3437540000000006,14.757000000000005,606.0427777777226
2023-06-05 06:48:00,31.13426,3.385416,1.258785867207137,5.49768,2.401624,15.046300000000002,606.0927777777225
2023-06-05 06:51:00,31.07639,3.4432869999999998,1.2735247288833738,5.497685999999999,2.343749,15.625,606.1427777777225
2023-06-05 06:54:00,30.52662,3.3564819999999997,1.251375508018267,5.497686000000001,2.430554,15.625,606.1927777777224
2023-06-05 07:06:00,30.98958,3.4722219999999995,1.3571815498222548,5.584485999999999,2.4594939999999994,14.757000000000005,606.1927777777224
2023-06-05 07:09:00,33.42014,3.414352,1.2661555203966255,5.787036,2.6620340000000002,17.65040000000002,606.2427777777224
2023-06-05 07:12:00,32.46528,3.327546,1.318711274497773,5.64236,2.6620340000000002,14.757000000000005,606.2927777777223
2023-06-05 07:15:00,31.97338,3.3564819999999997,1.1685958599569544,5.787036,2.662034000000001,15.9144,606.3427777777223
2023-06-05 07:18:00,31.97338,3.3564819999999997,1.251375508018267,5.671296000000001,2.604164,17.36110000000002,606.3927777777222
2023-06-05 07:21:00,31.51042,3.414350999999999,1.2661552654774233,5.642364999999999,2.5173640000000006,14.467599999999976,606.4427777777222
2023-06-05 07:24:00,32.46528,3.240741,1.221644147770013,5.642359999999999,2.690969,15.914299999999997,606.4927777777222
2023-06-05 07:27:00,32.46528,3.211805,1.2517246456650675,5.613423999999999,2.7199090000000004,15.9144,606.5427777777221
2023-06-05 07:30:00,33.42014,3.298609999999999,1.236538415027805,5.787033999999999,2.777774000000001,16.203699999999998,606.5927777777221
2023-06-05 07:33:00,32.95718,3.298609999999999,1.2745720672663834,5.787033999999999,2.8067140000000013,14.757000000000005,606.642777777722
2023-06-05 07:36:00,32.95718,3.1828709999999996,1.1674675205912681,5.58449,2.662039,14.757000000000005,606.692777777722
2023-06-05 07:39:00,31.51042,3.1828699999999994,1.206703205365949,5.353003999999999,2.4594940000000003,15.046300000000002,606.7427777777219
2023-06-05 07:42:00,32.95718,3.298609999999999,1.2365384150278025,5.4976840000000005,2.488424,15.3356,606.7927777777219
2023-06-05 07:45:00,32.95718,3.1828700000000003,1.206689984178291,5.468754,2.575234,15.625,606.8427777777218
2023-06-05 07:48:00,32.95718,3.1539350000000006,1.1991902974538147,5.439814000000001,2.5752289999999993,14.467600000000004,606.8927777777218
2023-06-05 07:54:00,32.8125,3.298611,1.2365386719021498,5.64236,2.6330990000000005,15.9144,606.9927777777218
2023-06-05 08:00:00,30.98958,3.327546,1.2038703373421533,5.642364999999999,2.5752289999999993,15.625,607.0927777777218
2023-06-05 08:03:00,30.98958,3.385416,1.258772245835179,5.642360000000001,2.5462939999999996,13.888900000000007,607.1427777777218
2023-06-05 08:06:00,31.51042,3.327546,1.2439641175864395,5.613429999999999,2.575234,16.782399999999996,607.1927777777217
2023-06-05 08:09:00,33.42014,3.2986109999999993,1.2365386719021496,5.729164999999999,2.7199040000000005,16.492999999999995,607.2427777777217
2023-06-05 08:12:00,32.46528,3.3564809999999996,1.2897155376660883,5.642364999999999,2.604164000000001,17.650499999999994,607.2927777777217
2023-06-05 08:15:00,32.46528,3.327546,1.1615360241115327,5.729164999999999,2.6330990000000005,14.467599999999976,607.3427777777216
2023-06-05 09:12:00,30.52662,3.327545999999999,1.2439654683959571,4.803242,1.765047000000001,13.888900000000007,607.3427777777216
2023-06-05 09:15:00,30.52662,3.3564810000000005,1.2513779651065633,4.890046000000001,1.8229169999999995,14.757000000000005,607.3427777777216
2023-06-05 09:18:00,30.52662,3.3854159999999993,1.258776332270757,4.976851,1.8807880000000008,14.756900000000002,607.3427777777216
2023-06-05 09:21:00,30.98958,3.414352,1.2255571386983652,5.150464,1.9965240000000009,16.203699999999998,607.3427777777216
2023-06-05 09:30:00,30.00578,3.5590269999999995,1.3423234482971254,5.324075,2.0833390000000005,17.36110000000002,607.3427777777216
2023-06-05 09:33:00,31.94444,3.5590269999999995,1.3423247809000582,5.468749,2.228014,14.756900000000002,607.3427777777216
2023-06-05 09:36:00,32.95718,3.4722219999999995,1.2808802867654128,5.555556,2.3726840000000013,15.335699999999974,607.3427777777216
2023-06-05 09:39:00,32.46528,3.327546,1.2038845575664896,5.41088,2.3437539999999997,16.203700000000026,607.3427777777216
2023-06-05 09:42:00,30.00578,3.327546,1.2439614159606192,5.092592000000001,2.054394000000001,15.3356,607.3427777777216
2023-06-05 09:48:00,30.00578,3.327546,1.2439668192032172,4.918982,1.8807880000000008,13.888900000000007,607.3427777777216
2023-06-05 09:51:00,30.98958,3.298611,1.1966179974024764,5.063658,2.0254590000000006,17.65039999999999,607.3427777777216
2023-06-05 10:12:00,30.52662,3.327546,1.2439681700082141,4.918981,1.880788,13.888900000000007,607.3427777777216
2023-06-05 11:29:00,30.52662,2.1701379999999997,0.9647118024164696,3.501158,1.6493070000000003,15.335700000000003,607.3427777777216
2023-06-05 11:32:00,34.89584,1.4467590000000001,0.7191389468315544,2.922454,1.765047000000001,15.9144,607.3427777777216
2023-06-05 11:35:00,34.89584,1.7071759999999996,0.7694264508259232,3.327546,1.8807870000000007,18.22909999999999,607.3427777777216
2023-06-05 11:38:00,30.98958,2.256945,0.9578761534037037,3.8483800000000006,1.8807869999999998,17.361099999999993,607.3427777777216
2023-06-06 08:39:00,30.52662,3.298611,1.2745633354705348,5.005787,2.0254590000000006,15.046399999999949,607.3427777777216
2023-06-06 08:42:00,30.52662,3.2696759999999996,1.2291014199629728,5.005788,2.0254639999999995,14.757000000000005,607.3427777777216
2023-06-06 08:45:00,30.00578,3.1828699999999994,1.2066873399143652,4.947916,2.054394000000001,16.782399999999996,607.3427777777216
2023-06-06 08:57:00,30.52662,3.3564810000000005,1.2513766086209954,5.063657,1.9965269999999995,17.65039999999999,607.3427777777216
2023-06-06 09:12:00,30.52662,3.3854170000000003,1.2587765876706491,4.976852,1.880788,15.625,607.3427777777216
2023-06-06 09:15:00,30.52662,3.240741,1.2954564269074662,4.861111999999999,1.967593,13.888900000000007,607.3427777777216
2023-06-06 09:18:00,30.98958,3.2407399999999997,1.2593468719212506,4.918981,1.9965240000000009,17.071699999999993,607.3427777777216
2023-06-06 09:21:00,31.97338,3.240741,1.2216468150877098,5.063657999999999,2.1122690000000004,15.046299999999974,607.3427777777216
2023-06-06 09:24:00,31.97338,3.1828699999999994,1.2066913063069529,4.918981,2.025462,17.36110000000002,607.3427777777216
2023-06-06 09:27:00,30.00578,3.0960650000000003,1.1454389036502604,4.74537,1.9097220000000004,14.467599999999976,607.3427777777216
2023-06-06 09:39:00,30.52662,3.1828699999999994,1.2066913063069529,4.803241,1.9097220000000004,15.625,607.3427777777216
2023-06-06 09:42:00,31.51042,3.1828700000000003,1.2066873399143656,4.890046000000001,1.9965240000000009,15.625,607.3927777777216
2023-06-06 09:45:00,32.46528,3.1828700000000003,1.2066873399143656,4.890046000000001,1.9965240000000009,15.046300000000002,607.4427777777215
2023-06-06 09:48:00,37.32639,3.3564810000000005,1.211121757057279,4.890046,1.7939819999999997,15.046300000000002,607.4927777777215
2023-06-06 09:51:00,40.7118,3.3564809999999996,1.2513766086209952,4.918981,1.851851,13.020800000000008,607.5427777777214
2023-06-06 09:54:00,44.58912,3.4432869999999998,1.273528849111934,4.976851,1.8229170000000003,14.467600000000004,607.5927777777214
2023-06-06 09:57:00,46.55671,3.385416,1.2587736079826572,5.063657,1.9675919999999998,14.178200000000004,607.6427777777213
2023-06-06 10:00:00,40.24884,3.3854169999999995,1.1301762631563457,5.005788,1.8229170000000003,14.756900000000002,607.6927777777213
2023-06-06 10:03:00,36.80555,3.2407400000000006,1.2216478908547679,4.832175,1.880788,14.756900000000002,607.7427777777212
2023-06-06 10:06:00,33.42014,3.2696759999999996,1.266969238731368,4.918981,1.9675930000000008,15.046300000000002,607.7927777777212
2023-06-06 10:09:00,32.46528,3.327546,1.2439668192032172,4.976852,1.938658000000001,13.888900000000007,607.8427777777212
2023-06-06 10:12:00,30.98958,3.3854169999999995,1.2587738633821586,5.005788,1.9097220000000004,15.046300000000002,607.8927777777211
2023-06-06 10:15:00,30.20833,3.385416,1.3341415288012808,4.976852,1.9386580000000002,11.863399999999984,607.9427777777211
2023-06-06 10:18:00,32.95718,3.327546,1.2439614159606192,5.034722,1.9965240000000009,15.914299999999997,607.992777777721
2023-06-06 10:21:00,32.95718,3.327546,1.2439654683959573,5.0347219999999995,1.9965269999999995,14.178300000000007,608.042777777721
2023-06-06 10:24:00,31.51042,3.2986109999999993,1.3109769178469568,4.9479169999999995,1.9965280000000005,15.3356,608.0927777777209
2023-06-06 10:27:00,30.52662,3.3564810000000005,1.2513779651065657,4.976852,1.9097230000000005,13.888899999999978,608.1427777777209
2023-06-06 10:30:00,30.52662,3.3854170000000003,1.2587765876706491,4.976852,1.880788,14.178300000000007,608.1927777777208
2023-06-06 10:36:00,30.98958,3.3564809999999996,1.2897246070129034,4.890047,1.8518530000000002,15.3356,608.1927777777208
2023-06-06 10:39:00,30.98958,3.327546,1.2439654683959573,4.861112,1.8229170000000003,15.624999999999972,608.1927777777208
2023-06-06 10:42:00,30.00578,3.240741,1.2216468150877073,4.8321760000000005,1.8807869999999998,14.467600000000004,608.1927777777208
2023-06-06 11:00:00,35.3588,2.6620369999999998,0.9951730175907147,4.890045999999999,2.4594899999999997,18.518500000000017,608.1927777777208
2023-06-06 11:06:00,33.91204,2.3148150000000003,1.0062480771551316,4.456019,2.4594900000000006,17.939900000000023,608.1927777777208
2023-06-06 11:09:00,32.95718,2.256944,0.9578758731925318,4.224537,2.256945000000001,16.782399999999996,608.1927777777208
2023-06-06 11:12:00,41.66666,0.8969910000000008,0.558545176525697,2.719908000000001,2.141202999999999,22.569399999999973,608.1927777777208
2023-06-06 11:15:00,96.41204,-0.02893599999999985,,0.2893509999999999,0.9837959999999999,62.210699999999974,608.1927777777208
2023-06-06 11:18:00,97.04861,0.08680500000000002,0.42048027571582197,1.1284720000000004,2.228009,46.007000000000005,608.1927777777208
2023-06-06 11:21:00,97.04861,0.14467600000000047,0.6840709747619749,1.765046,3.530093,44.27080000000001,608.1927777777208
2023-06-06 11:24:00,77.5463,-0.05787000000000031,,1.5914349999999997,3.3854159999999993,38.7731,608.1927777777208
2023-06-06 11:27:00,50.46296,0.02893499999999971,0.3116717943617802,1.8807869999999998,3.038194,24.88420000000002,608.1927777777208
2023-06-06 11:45:00,34.40393,2.4884259999999996,1.2315645491144975,4.137731,2.141204,15.04630000000003,608.1927777777208
2023-06-06 11:48:00,36.80555,2.4884260000000005,1.021987968190975,4.57176,2.3726849999999997,16.4931,608.2427777777208
2023-06-06 11:51:00,33.42014,2.4016209999999996,1.030872227601206,4.398148,2.314814,17.361199999999997,608.2927777777207
2023-06-06 11:54:00,33.42014,2.4016209999999996,0.9981177927107776,4.398148,2.2858789999999996,17.650400000000047,608.3427777777207
2023-06-06 11:57:00,32.46528,2.459491,1.0140539304715366,4.3402769999999995,2.1701380000000006,16.493100000000027,608.3927777777207
2023-06-06 12:00:00,32.46528,2.4016209999999996,0.9981189501717913,4.2534719999999995,2.141204,17.93979999999999,608.4427777777206
2023-06-06 12:03:00,32.95718,2.459491,1.0471697596614156,4.3402780000000005,2.1990740000000004,15.914300000000026,608.4927777777206
2023-06-06 12:06:00,32.95718,2.4016199999999994,0.9981186740237229,4.3402769999999995,2.2280100000000003,16.492999999999995,608.5427777777205
2023-06-06 12:09:00,32.95718,2.3148149999999994,0.9740434273763297,4.1666669999999995,2.141204000000001,16.492999999999995,608.5927777777205
2023-06-06 12:12:00,31.97338,2.2858799999999997,0.9659718550369377,4.0509260000000005,2.054398,16.782399999999996,608.6427777777204
2023-06-06 12:15:00,31.85764,2.170139,0.9334395783742403,3.9351850000000006,2.054398,17.650499999999965,608.6927777777204
2023-06-06 12:18:00,31.51042,2.314814,0.974044286774308,4.02199,1.9965289999999998,14.757000000000005,608.7427777777203
2023-06-06 12:21:00,33.42014,2.1990739999999995,0.9730703821974173,4.050926,2.1701380000000006,18.518599999999992,608.7927777777203
2023-06-06 12:24:00,32.46528,2.228009,0.9497556071974793,4.050926,2.1122690000000004,16.492999999999995,608.8427777777202
2023-06-06 12:27:00,32.46528,2.3148150000000003,0.9740434273763299,4.166665999999999,2.141203,18.22919999999999,608.8927777777202
2023-06-06 12:30:00,32.46528,2.1990739999999995,0.9730725108879895,4.02199,2.141204000000001,17.071799999999996,608.9427777777202
2023-06-06 12:33:00,32.46528,2.3148149999999994,1.0062480771551314,4.1666669999999995,2.1701380000000006,14.467600000000004,608.9927777777201
2023-06-06 12:36:00,30.98958,2.2858799999999997,0.9659718550369377,4.0509260000000005,2.054398,15.625,609.0427777777201
2023-06-06 12:39:00,30.98958,2.3726850000000006,0.9901170067282816,4.166666,2.083334,16.493000000000052,609.09277777772
2023-06-06 12:42:00,31.01852,2.3148150000000003,0.9740434273763299,4.137732,2.1122690000000004,17.361000000000047,609.14277777772
2023-06-06 12:45:00,30.98958,2.256945,0.9578772781697874,4.050926,2.083334,16.782399999999996,609.1927777777199
2023-06-06 12:48:00,30.98958,2.34375,1.0455551012968025,4.079861,2.083334,16.492999999999995,609.2427777777199
2023-06-06 12:51:00,30.98958,2.3148150000000003,1.037149360528798,4.0509260000000005,2.083334,16.782399999999996,609.2927777777198
2023-06-06 12:54:00,30.98958,2.3148150000000003,0.9740434273763278,4.0509260000000005,2.0254629999999993,16.782399999999996,609.3427777777198
2023-06-06 12:57:00,30.98958,2.2858799999999997,0.9979928719009642,4.021991,2.054398,15.9144,609.3927777777197
2023-06-06 13:00:00,30.98958,2.3726849999999997,1.0226893854772434,4.108796,2.054399000000001,16.2038,609.4427777777197
2023-06-06 13:06:00,31.51042,2.4884260000000005,1.0219903215965953,4.282407,2.083334,17.650499999999965,609.5427777777197
2023-06-06 13:09:00,31.51042,2.5173619999999994,1.029903203283875,4.3692139999999995,2.141204000000001,15.9144,609.5927777777197
2023-06-06 13:12:00,31.51042,2.5173619999999994,1.0633781915956104,4.340278,2.141204000000001,17.65039999999999,609.6427777777196
2023-06-06 13:15:00,30.52662,2.517361,1.029902930148037,4.253472,2.0254629999999993,17.071799999999996,609.6927777777196
2023-06-06 13:18:00,30.52662,2.6041670000000003,1.053519364762029,4.427084,2.1122690000000004,16.492999999999995,609.7427777777195
2023-06-06 13:24:00,31.97338,2.6041669999999995,1.0535193647620287,4.398147999999999,2.0833330000000005,15.625,609.8427777777196
2023-06-06 13:30:00,30.98958,2.517361,1.029902930148039,4.340278,2.1122690000000004,17.361099999999965,609.9427777777196
2023-06-06 13:33:00,30.98958,2.4016210000000004,0.9981189501717918,4.195602,2.083334,16.203700000000026,609.9927777777195
2023-06-06 13:36:00,30.98958,2.459491,1.0140539304715346,4.195602,2.0254629999999993,15.9144,610.0427777777195
2023-06-06 13:39:00,31.97338,2.5752309999999996,1.045667575587795,4.340278,2.054399000000001,17.361199999999997,610.0927777777194
2023-06-06 13:42:00,31.97338,2.517361,1.029902930148037,4.253472,2.0254629999999993,16.782399999999996,610.1427777777194
2023-06-06 13:45:00,31.97338,2.5752309999999996,1.0456675755877929,4.253472,1.967593,14.467600000000004,610.1927777777194
2023-06-06 13:48:00,31.71297,2.372686,1.0226874653423543,4.224538,2.1701380000000006,17.071799999999996,610.2427777777193
2023-06-06 13:51:00,31.51042,2.34375,0.98209129146597,4.108796000000001,2.054398,17.071799999999996,610.2927777777193
2023-06-06 14:33:00,32.43634,2.4016199999999994,0.9276501275887014,4.137731,1.967593,16.492999999999995,610.9927777777193
2023-06-06 14:36:00,31.51042,2.34375,0.9820901469843374,4.079861,2.025462,15.625,611.0427777777193
2023-06-06 14:39:00,31.51042,2.34375,1.0144808285938784,4.050925,2.025462,17.071799999999996,611.0927777777192
2023-06-06 14:42:00,30.52662,2.34375,1.0144808285938784,4.050926,2.0254629999999993,16.203700000000026,611.1427777777192
2023-06-06 14:45:00,30.52662,2.459491,1.0140539304715346,4.137732000000001,1.967593,15.625,611.1927777777191
2023-06-06 14:48:00,31.51042,2.2858799999999997,0.859626185434908,3.8483800000000006,1.7650460000000008,14.467600000000004,611.2427777777191
2023-06-06 15:06:00,31.51042,2.343749,0.9820910137349357,3.8773139999999993,1.8229170000000003,17.071799999999996,611.2427777777191
2023-06-06 15:09:00,31.51042,2.256945,0.9578750286358371,3.819444999999999,1.851850999999999,16.492999999999995,611.2427777777191
2023-06-06 15:21:00,30.98958,2.256945,0.9578761534037037,3.7905100000000003,1.8229169999999995,16.49309999999997,611.2427777777191
2023-06-06 15:24:00,30.00578,2.3148149999999994,0.9740434273763275,3.703703,1.6782399999999997,14.757000000000005,611.292777777719
2023-06-06 15:27:00,30.00578,2.256945,1.020259836082906,3.703703999999999,1.7939809999999996,15.625,611.342777777719
2023-06-06 15:33:00,31.51042,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,16.49309999999997,611.442777777719
2023-06-06 15:36:00,31.51042,2.256945,0.9578750286358371,3.703704,1.73611,16.782399999999996,611.492777777719
2023-06-06 15:39:00,30.52662,2.3148150000000003,1.0062502558869857,3.7326379999999997,1.7361110000000002,15.914299999999969,611.5427777777189
2023-06-06 15:42:00,30.52662,2.256944,0.957874748424892,3.7615739999999995,1.7939809999999996,17.361199999999997,611.5927777777189
2023-06-06 15:45:00,32.46528,2.2858799999999997,0.9659707236646966,3.8773149999999994,1.8807859999999996,14.178299999999979,611.6427777777188
2023-06-06 15:48:00,30.98958,2.3148149999999994,1.0371483131617412,3.7905089999999992,1.8229160000000002,18.807799999999986,611.6927777777188
2023-06-06 15:51:00,30.98958,2.2858799999999997,0.9979928719009642,3.819445,1.851852,15.9144,611.7427777777187
2023-06-06 15:54:00,30.98958,2.256945,0.9578750286358371,3.819444999999999,1.851850999999999,16.20369999999997,611.7927777777187
2023-06-06 15:57:00,30.98958,2.1990740000000004,0.9416092182543607,3.703704,1.7939809999999996,17.071799999999996,611.8427777777187
2023-06-06 16:00:00,30.00578,2.170139,0.9334395783742403,3.587962,1.7071749999999994,16.782399999999996,611.8927777777186
2023-06-06 16:09:00,30.98958,2.3726850000000006,0.9559968277455541,3.9641200000000003,1.851850999999999,17.071799999999996,611.8927777777186
2023-06-06 16:12:00,30.41088,2.3148149999999994,1.0371483131617412,3.7905089999999992,1.8229160000000002,16.2038,611.8927777777186
2023-06-06 16:15:00,30.00578,2.3148150000000003,0.9740434273763299,3.7615739999999995,1.7361110000000002,15.335699999999974,611.8927777777186
2023-06-06 16:18:00,30.00578,2.256945,0.9578761534037057,3.703703999999999,1.7361110000000002,15.335700000000031,611.8927777777186
2023-06-06 16:30:00,30.98958,2.3148150000000003,0.9740422894330409,3.90625,1.8807859999999996,17.07170000000002,611.8927777777186
2023-06-06 16:33:00,30.00578,2.34375,0.9820901469843374,3.906249999999999,1.851850999999999,15.046299999999974,611.8927777777186
2023-06-06 16:36:00,30.98958,2.2858799999999997,0.9659707236646966,3.8483799999999997,1.851851,17.65039999999999,611.8927777777186
2023-06-06 16:39:00,30.00578,2.3148149999999994,0.9740422894330407,3.8483799999999997,1.8229160000000002,16.203700000000026,611.8927777777186
2023-06-06 16:42:00,30.00578,2.1990739999999995,0.9416092182543605,3.732639,1.8229160000000002,16.782399999999996,611.8927777777186
2023-06-06 16:45:00,30.00578,2.3148149999999994,0.9740422894330407,3.8483799999999997,1.8229160000000002,17.36110000000002,611.8927777777186
2023-06-06 17:41:00,30.52662,2.459491,1.0140539304715366,3.906249999999999,1.7361110000000002,14.757000000000005,611.8927777777186
2023-06-06 17:44:00,30.52662,2.34375,0.9820901469843374,3.7615740000000004,1.7071750000000003,16.782399999999996,611.8927777777186
2023-06-06 17:45:00,30.52662,2.372686,0.9901172836611848,3.819444,1.7361110000000002,15.914300000000026,611.8927777777186
2023-06-06 18:02:00,30.00578,2.4884260000000005,0.9503310664869054,3.993056,1.7361110000000002,16.782399999999996,611.8927777777186
2023-06-06 18:13:00,30.98958,2.3726850000000006,0.9901158557422316,3.906250000000001,1.8229169999999995,15.04630000000003,611.8927777777186
2023-06-06 18:16:00,30.98958,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,15.625,611.8927777777186
2023-06-06 18:19:00,30.00578,2.1990749999999997,0.9416095001941908,3.5590289999999998,1.649305,16.493100000000027,611.8927777777186
2023-06-06 18:28:00,30.52662,2.3726849999999997,0.9559980366291436,3.7326379999999997,1.6203700000000003,15.046299999999974,611.8927777777186
2023-06-06 18:31:00,30.52662,2.3726849999999997,0.9901170067282812,3.7326379999999997,1.6493060000000002,15.9144,611.8927777777186
2023-06-06 18:34:00,30.52662,2.256945,0.9578772781697874,3.6747679999999994,1.7071759999999996,15.046199999999999,611.8927777777186
2023-06-06 18:37:00,30.52662,2.1990740000000004,0.9416103297106441,3.6458329999999997,1.7361110000000002,15.914300000000026,611.8927777777186
2023-06-06 18:40:00,30.52662,2.228009,0.9814043283713756,3.616898,1.7071759999999996,13.310100000000034,611.8927777777186
2023-06-06 18:43:00,30.98958,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,15.625,611.8927777777186
2023-06-06 18:46:00,30.98958,2.1990740000000004,0.9416114411651686,3.616897,1.7071759999999996,15.625,611.8927777777186
2023-06-06 18:49:00,30.98958,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,15.9144,611.8927777777186
2023-06-06 18:52:00,30.41088,2.1990739999999995,0.9416103297106421,3.501157,1.5914349999999997,15.3356,611.8927777777186
2023-06-06 18:58:00,30.00578,2.228009,0.9814043283713756,3.616898,1.7071759999999996,14.756899999999973,611.8927777777186
2023-06-06 19:01:00,30.98958,2.256945,0.9578761534037057,3.703703999999999,1.7361110000000002,15.625,611.9427777777186
2023-06-06 19:04:00,30.98958,2.3148149999999994,0.9740422894330407,3.7615749999999997,1.7361110000000002,14.467600000000004,611.9927777777185
2023-06-06 19:07:00,30.98958,2.1990739999999995,0.9730725108879895,3.6458319999999995,1.7650460000000008,15.625,612.0427777777185
2023-06-06 19:10:00,30.98958,2.3148150000000003,1.0371483131617414,3.7615739999999995,1.7939809999999996,16.78230000000002,612.0927777777184
2023-06-06 19:13:00,30.98958,2.2280099999999994,0.9497547701357171,3.645834,1.7071750000000003,14.467600000000004,612.1427777777184
2023-06-06 19:16:00,30.00578,2.2858799999999997,0.9659707236646966,3.616899,1.6203700000000003,16.493000000000052,612.1927777777183
2023-06-06 19:19:00,30.98958,2.34375,1.0455529948332718,3.5590289999999998,1.5624999999999991,14.467600000000004,612.2427777777183
2023-06-06 19:22:00,32.95718,2.3726849999999997,1.0226893854772434,3.7326379999999997,1.6782410000000008,14.756999999999977,612.2927777777182
2023-06-06 19:25:00,33.91204,2.2858799999999997,0.9659729864073822,3.7326379999999997,1.7361110000000002,15.9144,612.3427777777182
2023-06-06 19:31:00,31.97338,2.2280099999999994,0.9814046159057401,3.616898,1.7071750000000003,16.782399999999996,612.4427777777182
2023-06-06 19:37:00,33.91204,2.3148149999999994,0.9740445653178043,3.6747679999999994,1.6493060000000002,15.9144,612.5427777777182
2023-06-06 19:40:00,34.89584,2.3148149999999994,0.940315085323175,3.7615729999999994,1.7071750000000003,15.046300000000002,612.5927777777182
2023-06-06 19:43:00,33.91204,2.3148150000000003,0.9740445653178045,3.7326379999999997,1.7071759999999996,15.335699999999974,612.6427777777182
2023-06-06 19:46:00,33.91204,2.3148150000000003,0.9740445653178045,3.7326379999999997,1.7071759999999996,15.914299999999997,612.6927777777181
2023-06-06 19:49:00,34.89584,2.2858799999999997,0.9979928719009642,3.5879630000000002,1.6203700000000003,13.888900000000007,612.7427777777181
2023-06-06 19:52:00,34.89584,2.34375,1.0144808285938784,3.6458330000000005,1.6203700000000003,15.046400000000006,612.792777777718
2023-06-06 19:55:00,34.89584,2.3148149999999994,1.0371483131617412,3.703703999999999,1.7361110000000002,14.467600000000004,612.842777777718
2023-06-06 19:58:00,36.80555,2.256945,0.9578750286358371,3.819444999999999,1.851850999999999,16.4931,612.8927777777179
2023-06-06 20:01:00,35.3588,2.2858799999999997,0.9659718550369398,3.7615739999999995,1.7650460000000008,17.071699999999993,612.9427777777179
2023-06-06 20:04:00,34.2882,2.1990739999999995,0.9416103297106438,3.6747679999999994,1.7650460000000008,15.335700000000003,612.9927777777178
2023-06-06 20:07:00,32.95718,2.1990749999999997,0.9086730227005771,3.5011579999999993,1.5625,15.625,613.0427777777178
2023-06-06 20:22:00,30.98958,2.34375,0.98209129146597,3.530093,1.475694999999999,14.757000000000005,613.0427777777178
2023-06-06 20:25:00,31.97338,2.1122690000000004,0.9170197287619254,3.327546000000001,1.5046289999999996,14.467500000000001,613.0427777777178
2023-06-06 20:28:00,30.52662,2.0254630000000002,0.8921861496180925,3.1539339999999996,1.4178230000000003,14.178200000000004,613.0427777777178
2023-06-06 20:43:00,30.52662,2.141203,0.9252414940422584,3.211805,1.359953,12.731500000000011,613.0427777777178
2023-06-06 20:46:00,30.52662,2.1122690000000004,0.8846861578241471,3.240741,1.3888889999999998,14.467600000000033,613.0427777777178
2023-06-07 05:55:00,30.98958,2.34375,0.98209129146597,3.7326380000000006,1.6782399999999997,14.178299999999979,613.0427777777178
2023-06-07 05:58:00,30.98958,2.2858799999999997,0.9659729864073822,3.5590269999999995,1.5625,15.335700000000031,613.0427777777178
2023-06-07 06:01:00,30.00578,2.256945,1.0202608716314945,3.4722220000000004,1.5625,17.071799999999996,613.0427777777178
2023-06-07 06:10:00,30.00578,2.3726849999999997,1.3429384974983452,3.819444999999999,2.1122689999999995,16.4931,613.0427777777178
2023-06-07 06:13:00,46.55671,2.8067130000000002,1.6068520821620242,9.40394,7.407406999999999,22.569500000000005,613.0927777777177
2023-06-07 06:16:00,48.00347,2.4594899999999997,1.167685526009434,8.622685,6.597225,22.280100000000004,613.1427777777177
2023-06-07 06:19:00,43.14236,1.4467590000000001,1.1328827264300965,10.50347,9.924771,18.807900000000018,613.1927777777177
2023-06-07 06:22:00,41.6956,1.1863419999999998,1.081914069001667,8.564815,8.362272999999998,18.22909999999999,613.2427777777176
2023-06-07 06:25:00,43.14236,1.3888889999999998,1.0018761897075934,8.796295,8.101856,17.93979999999999,613.2927777777176
2023-06-07 06:28:00,41.2037,1.273148,1.0410998688395008,8.506944999999998,8.072917,17.071699999999993,613.3427777777175
2023-06-07 06:31:00,43.60532,1.4467590000000001,1.0436173773520327,8.362264,7.638884999999999,19.675899999999984,613.3927777777175
2023-06-07 06:34:00,47.01968,1.273148,0.9900002900370297,7.812504,7.291665999999999,20.54400000000001,613.4427777777174
2023-06-07 06:37:00,49.88426,1.1284720000000004,1.0238652547319633,7.609949,7.407406999999999,21.701400000000007,613.4927777777174
2023-06-07 06:40:00,46.15162,1.0995369999999998,1.085005188476308,7.841438999999999,7.812502,23.4375,613.5427777777173
2023-06-07 06:43:00,45.10995,1.070602,1.1689490660393045,9.432874,9.635411999999999,21.412000000000006,613.5927777777173
2023-06-07 06:46:00,48.95834,1.3310180000000003,1.1804405272893843,9.056709,8.767361,20.25460000000001,613.6427777777172
2023-06-07 06:49:00,46.55671,1.0995369999999998,1.1979618645058574,8.883099999999999,9.085653,24.016199999999998,613.6927777777172
2023-06-07 06:52:00,44.58912,1.2152779999999996,1.215275000005198,8.91204,8.912032,23.14820000000003,613.7427777777172
2023-06-07 06:55:00,44.58912,1.3888889999999998,1.2385822527295705,9.46181,9.172450999999999,25.75230000000002,613.7927777777171
2023-06-07 06:58:00,45.57291,1.3020829999999997,1.2283278573505592,9.17245,9.027777,24.01619999999997,613.8427777777171
2023-06-07 07:01:00,45.57291,1.273148,1.1993559801405573,8.883104,8.738426,21.41209999999998,613.892777777717
2023-06-07 07:04:00,46.55671,1.1284720000000004,1.15716585293023,8.651624000000002,8.709492000000001,21.70139999999998,613.942777777717
2023-06-07 07:07:00,46.06482,1.3020839999999998,1.2132083129548363,8.76736,8.593746,23.72690000000003,613.9927777777169
2023-06-07 07:10:00,46.06482,1.2152779999999996,1.1861097370166183,8.709489999999999,8.651622,24.594899999999996,614.0427777777169
2023-06-07 07:13:00,46.06482,1.1863419999999998,1.1718124319592833,8.593754,8.564812,24.594899999999996,614.0927777777168
2023-06-07 07:16:00,44.58912,1.1284720000000004,1.15716585293023,8.449074,8.506941999999999,23.72690000000003,614.1427777777168
2023-06-07 07:19:00,45.57291,1.273148,1.1842248404489397,8.535879,8.362271,24.3056,614.1927777777167
2023-06-07 07:22:00,45.57291,1.157407,1.157409500011446,8.391204000000002,8.391207,25.46290000000002,614.2427777777167
2023-06-07 07:25:00,45.57291,1.2442130000000002,1.1552340490860336,8.478009,8.304396,24.884299999999996,614.2927777777167
2023-06-07 07:28:00,45.57291,1.273148,1.1535417583846872,8.478009,8.246531000000001,25.173599999999965,614.3427777777166
2023-06-07 07:31:00,48.95834,0.9259259999999996,1.0772436567720032,7.783566,8.101849999999999,21.990700000000004,614.3927777777166
2023-06-07 07:34:00,60.61921,0.26041699999999945,0.9245398039928121,5.844911,7.8414340000000005,32.69669999999999,614.4427777777165
2023-06-07 07:37:00,64.00463,0.26041699999999945,1.0102149115427501,5.787037999999999,8.101851,35.590299999999985,614.4927777777165
2023-06-07 07:40:00,56.7419,0.28935200000000005,0.9659718550369389,6.36574,8.362268,30.0925,614.5427777777164
2023-06-07 07:43:00,49.94213,0.8101849999999997,1.1336716004691518,7.638888000000001,8.362273,24.884299999999996,614.5927777777164
2023-06-07 07:46:00,48.49537,0.9837959999999999,1.108912434686482,8.043982999999999,8.304397,22.858800000000002,614.6427777777163
2023-06-07 07:49:00,48.95834,1.1863420000000007,1.1124395672736742,8.275458,8.130786,24.3056,614.6927777777163
2023-06-07 07:52:00,51.90972,1.2152770000000004,1.1414169439860322,8.217588000000001,8.072921,24.594899999999996,614.7427777777162
2023-06-07 07:55:00,69.35764,1.6782410000000008,1.4343305175554568,9.461804,8.998842999999999,30.3819,614.7927777777162
2023-06-07 07:58:00,71.32523,1.2442130000000002,1.2729282892775737,7.870374000000001,7.928241000000001,32.1181,614.8427777777162
2023-06-07 08:01:00,72.25116,1.0995369999999998,1.2519482349656568,7.841434,8.159727,37.037000000000006,614.8927777777161
2023-06-07 08:04:00,73.23495,1.1284720000000004,1.2810335679054117,7.870368000000001,8.188656,35.59030000000001,614.9427777777161
